;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
841;2019-07-05 07:01:45.108;602;586;194;193;174;42;68;35;-24;42;744;213;-25;0;266;148;256;561;178;204;70;10;617;365;369;145;369;303;616;-2.0;-2.0;1582.0;328.0;9.0;66;100;66;1;0;0;1;0;0;0;1;0;0;0;0;19884.19921875;9803.919921875;4973.83349609375;1360.41015625;586.0;276563;584.0;1196.0;Calculated values ==>;1562302905.108;333.36;331.76000000000005;292.56;292.46000000000004;290.56;277.36;274.9066339382667;279.96000000000004;276.66;270.76000000000005;277.36;347.56000000000006;294.46000000000004;270.66;273.16;299.76000000000005;287.96000000000004;298.76000000000005;329.26000000000005;293.56;280.16;331.56;331.76000000000005;274.16;243.61107973660833;267.9596281332873;274.9066339382667;290.96000000000004;6170000.0;3650000.0;3690000.0;1450000.0;3690000.0;3030000.0;6160000.0;0.0;0.0;0.26366666666666666;0.05466666666666666;0.0015;0.0015;3.017309256891471;9803.919921875;4973.83349609375;1360.41015625;19884.19921875;481813.8041811697;479597.1680303014;251249.35246882137;250884.54274379497;244310.9016783506;429811.8947417682;438039.66020189587;437953.82195464283;472226.6633779048;528015.6822171278;469625.44315425906;437798.07955487026;441604.3489713403;467047.9817599802;451445.1764727166;411981.7897267222;475886.00575677655;458728.7977386057;438382.4234410194;245015.67932991832;245852.32104278926;469050.60597520845;203776.83029094784;251249.35246882137;274.6964786326865;253728.25927336368;120384.29181682863;33746.58363598437;57378.22617310064;0;1;0;1;0;1;0;0;14;16;180778792575.37247;69754721904.99188;153321173030.2894;61744.666801994244;14501.633070739581;-0.0;280.699606458297;573529.0609008647;132263.95301203788;0.0;148899.8219945141;4.741989330275877;0.39142456996944985
842;2019-07-05 07:02:45.109;598;581;193;192;174;48;44;38;-22;43;739;213;-23;0;266;147;256;525;179;198;43;10;602;364;369;138;369;306;602;-1.0;-1.0;1298.0;141.0;8.0;87;1;71;1;0;0;1;0;0;0;1;1;0;0;0;20757.439453125;9871.31640625;5457.4443359375;2356.06127929688;585.0;276564;584.0;1197.0;Calculated values ==>;1562302965.109;332.96000000000004;331.26000000000005;292.46000000000004;292.36;290.56;277.96000000000004;274.8017692304317;277.56;276.96000000000004;270.96000000000004;277.46000000000004;347.06000000000006;294.46000000000004;270.86;273.16;299.76000000000005;287.86;298.76000000000005;325.66;292.96000000000004;277.46000000000004;331.56;331.66;274.16;242.14157278889297;268.3187672390254;274.8017692304317;291.06;6020000.0;3640000.0;3690000.0;1380000.0;3690000.0;3060000.0;6020000.0;0.0;0.0;0.21633333333333335;0.0235;0.0013333333333333333;0.0013333333333333333;3.019987361949076;9871.31640625;5457.4443359375;2356.06127929688;20757.439453125;482947.91919211065;480506.36533837824;251528.79943432202;251156.06774075728;244801.82365170497;429879.7862731237;433785.3471561017;437585.1090581189;473241.6031071014;527259.8804449925;469212.22796372406;437427.84448784514;440968.15519671026;467047.9817599802;451477.0383356313;417587.16651543375;472190.5109846874;457896.71826946054;433601.82819372;245015.67932991832;245433.99809710225;470002.91871598386;203744.8882313135;251528.79943432202;274.67941699043485;254066.94523989223;120548.25485203665;33777.55474741977;57465.15493705114;0;1;0;1;0;1;0;0;15;16;181000196265.105;69839623319.88933;153503876075.0687;50587.43443886557;6257.063716389754;-0.0;242.764038345864;574465.1773450885;132436.945034874;0.0;148904.18426425214;3.228037134003883;0.24341066481013776
843;2019-07-05 07:03:45.119;585;577;204;203;174;42;61;37;-24;42;713;212;-25;5;265;144;255;496;179;203;60;10;609;356;361;131;361;303;609;-2.0;0.0;282.0;7.0;0.0;53;1;68;1;0;0;1;0;0;0;1;1;0;0;0;20826.037109375;9766.3271484375;4571.0009765625;2349.580078125;583.0;276565;582.0;1197.0;Calculated values ==>;1562303025.119;331.66;330.86;293.56;293.46000000000004;290.56;277.36;273.955091788801;279.26000000000005;276.86;270.76000000000005;277.36;344.46000000000004;294.36;270.66;273.66;299.66;287.56;298.66;322.76000000000005;293.46000000000004;279.16;331.36;331.46000000000004;274.16;240.61611355647437;267.9596281332873;273.955091788801;291.06;6090000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;6090000.0;0.0;0.0;0.047;0.0011666666666666668;0.0;0.0;3.02029735257259;9766.3271484375;4571.0009765625;2349.580078125;20826.037109375;480270.29842602555;479102.230483226;255410.1034964328;255013.57188410376;244553.29064285578;430412.23801567365;438653.9296755554;437953.82195464283;474050.5081408163;524769.6316586944;469505.18851112365;437798.07955487026;442345.5325163701;468046.64453070954;452456.14026116463;414714.9117492153;466730.1080329174;459855.8798952964;438485.31824677397;244179.05427248686;244597.3647265701;470943.72446171107;201897.00799621642;251528.79943432202;273.9257809711505;254413.5319660199;120711.92915613798;33816.774961005045;57548.73924303829;0;1;0;1;0;1;0;0;15;16;181219232765.0702;69920336769.8765;153686606525.03964;11094.670256046042;313.88783587641046;-0.0;0.0;574979.2805537209;132491.7120907891;0.0;148906.20763507698;0.6836831576616418;0.04658376686999254
844;2019-07-05 07:04:45.129;580;576;210;210;183;37;72;33;-26;41;717;213;-27;5;264;145;255;499;179;206;72;10;606;354;359;126;359;301;607;-1.0;-1.0;620.0;0.0;0.0;34;1;61;1;0;0;1;0;0;0;1;1;0;0;0;21589.556640625;9326.013671875;3958.66943359375;2340.84130859375;581.0;276566;580.0;1197.0;Calculated values ==>;1562303085.129;331.16;330.76000000000005;294.16;294.16;291.46000000000004;276.86;273.7412296467126;280.36;276.46000000000004;270.56;277.26000000000005;344.86;294.46000000000004;270.46000000000004;273.66;299.56;287.66;298.66;323.06;293.76000000000005;280.36;331.16;331.26000000000005;274.16;239.4893008659735;267.7187500070086;273.7412296467126;291.06;6060000.0;3540000.0;3590000.0;1260000.0;3590000.0;3010000.0;6070000.0;0.0;0.0;0.10333333333333333;0.0;0.0;0.0;3.020606606209127;9326.013671875;3958.66943359375;2340.84130859375;21589.556640625;479893.615244986;479192.25973323965;257984.49930601052;257984.49930601052;247699.7948102847;430542.39183029096;440914.4828320235;438095.2167564963;474595.92803017877;525346.9696261092;469899.7121042447;437940.2675631159;442759.63332633115;468198.0947123171;452948.3446998514;415822.59899053635;467481.89548493334;460573.8461640964;440914.4828320235;243342.44575359824;243760.74795305103;471608.906381911;201446.94854128102;251528.79943432202;273.7412296467126;254767.05415776058;120871.05851342199;33855.8683203623;57619.83167654275;0;1;0;1;0;1;0;0;15;16;181435268765.03586;69997449619.86424;153867836725.01083;24453.65438223891;0.0;-0.0;0.0;575275.5659649993;132494.32825870966;0.0;148906.20763507698;1.564981355776537;0.10261327505750617
845;2019-07-05 07:05:45.100;577;574;207;207;186;35;77;31;-29;41;737;215;-30;-3;263;148;254;500;180;208;77;10;603;353;358;133;358;298;605;0.0;-1.0;801.0;114.0;0.0;19;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20119.279296875;8637.4794921875;3530.52954101562;1360.72790527344;580.0;276567;579.0;1196.0;Calculated values ==>;1562303145.1;330.86;330.56;293.86;293.86;291.76000000000005;276.66;273.6339639331285;280.86;276.26000000000005;270.26000000000005;277.26000000000005;346.86;294.66;270.16;272.86;299.46000000000004;287.96000000000004;298.56;323.16;293.96000000000004;280.86;331.06;331.16;274.16;241.05796691057077;267.35522164206344;273.6339639331285;291.16;6030000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2980000.0;6050000.0;0.0;0.0;0.1335;0.019;0.0;0.0;3.018237346382711;8637.4794921875;3530.52954101562;1360.72790527344;20119.279296875;479809.3480822139;479136.3508360433;256856.81964444736;256856.81964444736;248840.50804567497;430607.02586249536;441936.0282491544;438307.6172986034;473695.32993624324;527671.5247240361;470547.5671000044;438153.8488135099;442208.55964602064;468209.6509167154;453547.5172804705;416554.39447868563;467912.09705883736;460997.6953817449;441936.0282491544;242924.1476594651;243342.44575359824;470676.0732030181;200807.6878265856;251528.79943432202;273.4867078116725;255114.45979639643;121020.68193672114;33886.699821357084;57682.211503123;0;1;0;1;0;1;0;0;15;16;181650264799.8786;70075112064.80743;154047449869.87946;31706.240584514377;5127.499322152217;-0.0;0.0;575743.338889803;132537.03676726852;0.0;148906.20763507698;2.722629619762151;0.21490414213304987
846;2019-07-05 07:06:45.120;575;573;203;203;185;35;78;31;-30;41;754;215;-32;-7;263;152;254;498;181;210;78;11;602;353;358;135;358;297;604;-1.0;-1.0;640.0;44.0;0.0;11;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18825.47265625;8060.78662109375;3250.06225585938;1342.41589355469;579.0;276568;578.0;1197.0;Calculated values ==>;1562303205.12;330.66;330.46000000000004;293.46000000000004;293.46000000000004;291.66;276.66;273.6339639331285;280.96000000000004;276.26000000000005;270.16;277.26000000000005;348.56000000000006;294.66;269.96000000000004;272.46000000000004;299.46000000000004;288.36;298.56;322.96000000000004;294.16;280.96000000000004;330.96000000000004;331.06;274.26000000000005;241.49495122638035;267.23344911666527;273.6339639331285;291.26000000000005;6020000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2970000.0;6040000.0;0.0;0.0;0.10666666666666667;0.007333333333333333;0.0;0.0;3.020915121407455;8060.78662109375;3250.06225585938;1342.41589355469;18825.47265625;479636.17064951017;479108.5945072977;255289.90374153174;255289.90374153174;248526.59619346802;430607.02586249536;442096.5686917007;438378.49729393894;473436.17305719486;529519.723845146;470683.22813904466;438071.4457414646;441829.943814551;468209.6509167154;454112.3874095661;416909.7250862009;467731.70899300947;461266.0568022734;442096.5686917007;242505.85365607988;242924.1476594651;470505.470076914;200995.33276482078;251528.79943432202;273.5602074235398;255439.1075757692;121159.88053836013;33909.233528406265;57738.73526972288;0;1;0;1;0;1;0;0;15;16;181865136399.8103;70155538864.78188;154226009369.82272;25320.870883105938;1976.407673622017;-0.0;0.0;576218.7232271917;132596.2557252895;0.0;148906.20763507698;2.1573308590169034;0.1576218496972406
847;2019-07-05 07:07:45.111;573;571;200;200;182;36;79;30;-27;40;760;214;-31;-7;263;154;254;498;180;211;79;11;598;353;358;136;358;297;600;-2.0;-1.0;607.0;68.0;0.0;3;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17738.330078125;7580.3046875;2994.87255859375;1340.302734375;578.0;276569;577.0;1197.0;Calculated values ==>;1562303265.111;330.46000000000004;330.26000000000005;293.16;293.16;291.36;276.76000000000005;273.6339639331285;281.06;276.16;270.46000000000004;277.16;349.16;294.56;270.06;272.46000000000004;299.46000000000004;288.56;298.56;322.96000000000004;294.26000000000005;281.06;330.86;330.96000000000004;274.26000000000005;241.71165711629368;267.23344911666527;273.6339639331285;291.16;5980000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;6000000.0;0.0;0.0;0.10116666666666667;0.011333333333333334;0.0;0.0;3.021069101636416;7580.3046875;2994.87255859375;1340.302734375;17738.330078125;479816.47515844373;479290.22607449937;254318.1192852578;254318.1192852578;247630.673961237;430607.02586249536;442256.7935845782;438836.8745644737;473208.68934220774;530144.0725334188;470564.3440687201;438225.1199557825;441829.943814551;468209.6509167154;454393.8038571225;418298.83475474425;468273.77819435677;461400.04798587883;442256.7935845782;242087.5637286956;242505.85365607988;470370.9986153779;200897.98645212429;251528.79943432202;273.52208819826825;255743.7602280267;121290.2034149488;33931.58616363944;57790.76858716034;0;1;0;1;0;1;0;0;15;16;182079904180.4385;70236826670.01965;154404182640.34387;24071.48418069935;3054.0274711835414;-0.0;0.0;576630.2644468168;132638.16973024153;0.0;148906.20763507698;2.276493409946192;0.1740315151294374
848;2019-07-05 07:08:45.111;571;570;199;199;180;36;80;30;-24;40;761;213;-27;-4;263;156;253;495;182;211;80;11;600;353;358;138;357;298;602;-2.0;-2.0;746.0;44.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17150.86328125;7269.685546875;2947.98974609375;1345.05822753906;577.0;276570;576.0;1197.0;Calculated values ==>;1562303325.111;330.26000000000005;330.16;293.06;293.06;291.16;276.76000000000005;273.6339639331285;281.16;276.16;270.76000000000005;277.16;349.26;294.46000000000004;270.46000000000004;272.76000000000005;299.46000000000004;288.76000000000005;298.46000000000004;322.66;294.26000000000005;281.16;330.76000000000005;330.86;274.26000000000005;242.14157278889297;267.35522164206344;273.6339639331285;291.36;6000000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2980000.0;6020000.0;0.0;0.0;0.12433333333333334;0.007333333333333333;0.0;0.0;3.0212228967077177;7269.685546875;2947.98974609375;1345.05822753906;17150.86328125;479290.22607449937;478907.4790968504;253818.91998113127;253818.91998113127;246852.5990856614;430607.02586249536;442416.7057188962;439072.0574886922;472947.9820155742;530172.1392518693;470309.3274923298;438614.2659217754;442061.7325267553;468349.3808088158;454674.5528138802;417273.9680039526;467529.547422803;461400.04798587883;442416.7057188962;241669.27786274583;242087.5637286956;470101.35966640816;201025.31146304798;251528.79943432202;273.57194187245074;256034.5035060215;121413.9533335686;33953.96417165539;57840.2924396994;0;1;0;1;0;1;0;0;15;16;182294704180.4385;70319026670.01965;154582682640.34387;29597.145422521768;1973.224353491308;-0.0;0.0;577077.5030268437;132680.06349544716;0.0;148906.20763507698;2.7303552157471644;0.19796903529183021
849;2019-07-05 07:09:45.122;569;569;200;200;180;36;83;30;-27;39;759;212;-27;-2;263;157;253;502;179;212;82;12;603;350;355;138;355;299;606;-1.0;-1.0;345.0;77.0;2.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17067.271484375;7127.89404296875;3041.39672851562;1350.8056640625;576.0;276571;575.0;1196.0;Calculated values ==>;1562303385.122;330.06;330.06;293.16;293.16;291.16;276.76000000000005;273.3108153835814;281.46000000000004;276.16;270.46000000000004;277.06;349.06000000000006;294.36;270.46000000000004;272.96000000000004;299.46000000000004;288.86;298.46000000000004;323.36;294.36;281.36;330.66;330.76000000000005;274.36;242.14157278889297;267.47669482898436;273.3108153835814;291.06;6030000.0;3500000.0;3550000.0;1380000.0;3550000.0;2990000.0;6060000.0;0.0;0.0;0.0575;0.012833333333333334;0.0003333333333333333;0.0003333333333333333;3.018852382371946;7127.89404296875;3041.39672851562;1350.8056640625;17067.271484375;478642.37415547966;478284.6365057931;253998.0585067323;253998.0585067323;246697.66878781002;430799.1582183253;443510.7710569499;438390.63782803225;472850.0741107318;529887.827313735;470053.60074598977;438390.63782803225;442147.02957710525;468628.0947588448;455319.5754400347;416207.27488669916;468092.60285865393;461991.6158825633;443353.5832799705;241250.99604349316;241669.27786274583;470199.78104355885;199909.22717797314;253998.0585067323;273.12068952122735;256319.70690638447;121533.95515962211;33976.43382273564;57890.21314403781;0;1;0;1;0;1;0;0;15;16;182508643395.14612;70401841849.90646;154761815475.09906;13712.6811123784;3468.7287746083502;-0.0;63.118508257746065;577438.484415265;132725.42141888104;0.0;148906.73371907612;1.4969083368116685;0.1257475140621911
850;2019-07-05 07:10:45.112;570;569;200;201;179;34;88;27;-27;39;757;212;-28;-1;262;157;253;514;182;214;88;12;608;349;354;139;354;300;610;-2.0;-1.0;343.0;30.0;0.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;16982.955078125;7038.23583984375;3065.26220703125;1348.79626464844;576.0;276572;575.0;1197.0;Calculated values ==>;1562303445.112;330.16;330.06;293.16;293.26000000000005;291.06;276.56;273.20264511476705;281.96000000000004;275.86;270.46000000000004;277.06;348.86;294.36;270.36;273.06;299.36;288.86;298.46000000000004;324.56;294.56;281.96000000000004;330.66;330.76000000000005;274.36;242.35481222062532;267.5978703862781;273.20264511476705;291.36;6080000.0;3490000.0;3540000.0;1390000.0;3540000.0;3000000.0;6100000.0;0.0;0.0;0.05716666666666667;0.005;0.0;0.0;3.0213765064374756;7038.23583984375;3065.26220703125;1348.79626464844;16982.955078125;478192.8035533672;477805.7362713419;253790.3032962986;254177.08685210184;246203.33607849968;430862.6128555636;444493.39762690774;438165.9764317512;472719.2527797885;529603.1922923975;469916.8569023829;438011.42202021845;442085.5645219337;468639.7184258905;455487.00962965307;414358.2817511288;469444.006268697;462408.6297355585;444493.39762690774;241250.99604349316;241669.27786274583;470064.77147337084;199915.03303391393;253998.0585067323;273.1186658975547;256603.41150246907;121651.98656681726;33998.92675603135;57941.093487038044;0;1;0;1;0;1;0;0;15;16;182721307945.17993;70484927999.91968;154941485525.12762;13620.012264243032;1350.7486921972845;-0.0;0.0;577666.2188980323;132765.5770373921;0.0;148907.25961898043;1.3072281020036791;0.09816901420890317
851;2019-07-05 07:11:45.133;572;569;200;200;179;34;90;27;-24;38;754;211;-26;0;262;158;253;524;182;215;89;12;614;349;354;140;353;301;617;-2.0;-1.0;647.0;71.0;2.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16998.734375;7058.9423828125;3123.66772460938;1357.23278808594;575.0;276573;575.0;1197.0;Calculated values ==>;1562303505.133;330.36;330.06;293.16;293.16;291.06;276.56;273.20264511476705;282.16;275.86;270.76000000000005;276.96000000000004;348.56000000000006;294.26000000000005;270.56;273.16;299.36;288.96000000000004;298.46000000000004;325.56;294.66;282.06;330.66;330.66;274.36;242.56692532238324;267.7187500070086;273.20264511476705;291.36;6140000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;3010000.0;6170000.0;0.0;0.0;0.10783333333333332;0.011833333333333333;0.0003333333333333333;0.0003333333333333333;3.0215299306413472;7058.9423828125;3123.66772460938;1357.23278808594;16998.734375;477769.93603019044;476962.3218919384;253436.86633391638;253436.86633391638;245945.43532221593;430862.6128555636;444802.98913194303;438404.20131815126;472489.9908694221;529213.9030116784;469659.9670484514;438095.2167564963;442024.1650760851;468778.68743058434;455625.543053966;412005.3483332132;470085.7749466272;462540.9979189812;444648.3285174418;241250.99604349316;241250.99604349316;469929.52753194683;199875.33674012002;253436.86633391638;273.103039089875;256886.69136074057;121769.50416859661;34021.4848906878;57992.68595410199;0;1;0;1;0;1;0;0;15;16;182933782284.85583;70568657294.79196;155121848629.8525;25721.362563664366;3195.641257703284;-0.0;63.73715406117514;577994.1784334412;132803.47688055414;0.0;148907.79094783016;2.511363563425142;0.19278695615494268
852;2019-07-05 07:12:45.143;576;570;199;199;178;33;92;26;-17;37;752;211;-20;1;262;158;254;532;183;216;92;12;621;348;353;140;353;303;623;-2.0;-1.0;662.0;0.0;3.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;16970.546875;7220.955078125;3154.78076171875;1359.23474121094;576.0;276574;575.0;1196.0;Calculated values ==>;1562303565.143;330.76000000000005;330.16;293.06;293.06;290.96000000000004;276.46000000000004;273.0942459734351;282.36;275.76000000000005;271.46000000000004;276.86;348.36;294.26000000000005;271.16;273.26000000000005;299.36;288.96000000000004;298.56;326.36;294.76000000000005;282.36;330.66;330.76000000000005;274.36;242.56692532238324;267.9596281332873;273.0942459734351;291.46000000000004;6210000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3030000.0;6230000.0;0.0;0.0;0.11033333333333334;0.0;0.0005;0.0005;3.018852382371946;7220.955078125;3154.78076171875;1359.23474121094;16970.546875;477524.5885214969;476384.3854126391;252770.1943762018;252770.1943762018;245395.6725849845;430925.7729439634;445309.5417679037;439035.45894700487;472391.7460337592;528851.8103742785;469384.86284256604;438573.70663450175;441753.0823843035;468778.68743058434;455792.1995951874;409471.9233498057;470553.30776026455;462823.7401354272;445309.5417679037;241250.99604349316;241669.27786274583;469929.52753194683;199863.94513942164;252770.1943762018;273.0942459734351;257169.81588400286;121888.52314727643;34044.12589296658;58045.01507821375;0;1;0;1;0;1;0;0;15;16;183145917634.8221;70652671294.77861;155303078829.8237;26388.590356770015;0.0;-0.0;96.26967369585095;578428.5004159771;132830.11166275473;0.0;148909.12456029296;2.256917462854476;0.15052662149608115
853;2019-07-05 07:13:45.134;580;571;198;198;177;34;93;26;-9;36;751;212;-12;4;262;158;254;537;185;216;93;12;624;350;355;140;354;303;627;-1.0;-1.0;664.0;47.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16869.138671875;7268.21484375;3133.8388671875;1359.83630371094;577.0;276575;575.0;1197.0;Calculated values ==>;1562303625.134;331.16;330.26000000000005;292.96000000000004;292.96000000000004;290.86;276.56;273.3108153835814;282.46000000000004;275.76000000000005;272.26000000000005;276.76000000000005;348.26;294.36;271.96000000000004;273.56;299.36;288.96000000000004;298.56;326.86;294.76000000000005;282.46000000000004;330.66;330.86;274.36;242.56692532238324;267.9596281332873;273.3108153835814;291.66;6240000.0;3500000.0;3550000.0;1400000.0;3540000.0;3030000.0;6270000.0;0.0;0.0;0.11066666666666666;0.007833333333333333;0.0005;0.0005;3.0212228967077177;7268.21484375;3133.8388671875;1359.83630371094;16869.138671875;477761.54339030077;476047.973315501;252214.25375227403;252214.25375227403;244925.4655528528;430799.1582183253;445067.1762371403;440254.13072146993;472293.48310962116;528747.3278113285;469505.18851112365;439799.2375881988;442197.7884769968;468639.7184258905;455458.4622119091;408132.0263789119;470816.2526272705;462522.44405874936;445067.1762371403;241250.99604349316;242087.5637286956;469929.52753194683;200236.54435230512;252214.25375227403;273.2494399629328;257451.77096477794;122009.24811884944;34066.78141956839;58097.412381166694;0;1;0;1;0;1;0;0;15;16;183358285775.4433;70736658695.02428;155484851560.3554;26561.946224854237;2112.595034907193;-0.0;96.42646124243315;578869.6887006104;132847.71398068665;0.0;148910.73012055198;2.446117731518664;0.1818000731763486
854;2019-07-05 07:14:45.114;585;573;198;198;176;35;95;27;-4;36;749;212;-7;6;262;159;254;542;185;216;94;12;632;350;355;141;355;304;634;-2.0;-1.0;754.0;60.0;2.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16877.123046875;7519.94287109375;3211.44946289062;1367.72216796875;578.0;276576;576.0;1198.0;Calculated values ==>;1562303685.114;331.66;330.46000000000004;292.96000000000004;292.96000000000004;290.76000000000005;276.66;273.3108153835814;282.66;275.86;272.76000000000005;276.76000000000005;348.06000000000006;294.36;272.46000000000004;273.76000000000005;299.36;289.06;298.56;327.36;294.76000000000005;282.56;330.76000000000005;330.96000000000004;274.36;242.77792619122317;268.0796299477929;273.3108153835814;291.66;6320000.0;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;6340000.0;0.0;0.0;0.12566666666666668;0.01;0.0003333333333333333;0.0003333333333333333;3.023592968889246;7519.94287109375;3211.44946289062;1367.72216796875;16877.123046875;477552.2840813312;475495.62747104024;251898.58971249967;251898.58971249967;244362.57719069987;430799.1582183253;445375.20047969645;440793.27408520976;472161.77640367835;528461.3794440429;469367.4827915704;440340.5815783672;442285.3213856606;468500.50287146907;455597.1919293177;404242.8334047337;470693.1047187723;462522.44405874936;445221.3200192884;241669.27786274583;242505.85365607988;469794.0480163998;200218.28602405058;251898.58971249967;273.2422649253475;257732.8960729077;122132.44168829644;34089.50349695497;58150.27215813324;0;1;0;1;0;1;0;0;15;16;183571214775.51102;70820930595.05107;155666890860.4133;30232.256833019004;2695.757619923492;-0.0;64.4409101022629;579342.8159645679;132887.77022962115;0.0;148912.07023512648;2.726848758867345;0.20513028036386322
855;2019-07-05 07:15:45.135;591;575;198;198;175;35;96;27;-2;36;748;212;-4;9;262;158;255;546;185;216;95;12;636;351;356;141;356;305;638;-2.0;-1.0;941.0;107.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16714.40625;7599.64208984375;3205.89428710938;1365.21252441406;579.0;276577;578.0;1196.0;Calculated values ==>;1562303745.135;332.26000000000005;330.66;292.96000000000004;292.96000000000004;290.66;276.66;273.4187578820637;282.76000000000005;275.86;272.96000000000004;276.76000000000005;347.96000000000004;294.36;272.76000000000005;274.06;299.36;288.96000000000004;298.66;327.76000000000005;294.76000000000005;282.66;330.96000000000004;331.06;274.36;242.77792619122317;268.19934244402924;273.4187578820637;291.66;6360000.0;3510000.0;3560000.0;1410000.0;3560000.0;3050000.0;6380000.0;0.0;0.0;0.15683333333333332;0.017833333333333333;0.0;0.0;3.01839138279308;7599.64208984375;3205.89428710938;1365.21252441406;16714.40625;477975.33975552407;475310.4277314336;251722.5420522113;251722.5420522113;243908.0685128684;430735.4089219946;445331.5487303559;440880.4687282554;472161.77640367835;528279.7451289311;469229.53360190673;440578.77906221413;442521.2416164823;468361.03954115114;455290.9539762602;402644.3355844138;470805.4120147231;462371.3252196394;445177.3888605897;242505.85365607988;242924.1476594651;469794.0480163998;200415.0481843551;251898.58971249967;273.32391170769966;258012.92345858162;122258.48232823481;34112.285923749594;58203.76873988757;0;1;0;1;0;1;0;0;15;16;183784589430.18555;70905560204.92198;155849654805.13452;37712.993455301694;4803.925497004797;-0.0;0.0;579909.22455642;132950.28946290928;0.0;148912.6074306625;3.4933691670797997;0.2736465435926965
856;2019-07-05 07:16:45.105;597;577;198;198;176;37;87;29;-17;36;746;212;-16;11;262;158;256;549;187;215;87;13;643;353;357;142;357;305;645;-2.0;-1.0;1016.0;105.0;3.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16738.03125;7920.302734375;3271.35815429688;1362.06164550781;581.0;276578;579.0;1196.0;Calculated values ==>;1562303805.105;332.86;330.86;292.96000000000004;292.96000000000004;290.76000000000005;276.86;273.6339639331285;281.86;276.06;271.46000000000004;276.76000000000005;347.76;294.36;271.56;274.26000000000005;299.36;288.96000000000004;298.76000000000005;328.06;294.66;281.86;331.06;331.26000000000005;274.46000000000004;242.98782864720522;268.19934244402924;273.6339639331285;291.86;6430000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3050000.0;6450000.0;0.0;0.0;0.16933333333333334;0.0175;0.0005;0.0005;3.0180831253351004;7920.302734375;3271.35815429688;1362.06164550781;16738.03125;478045.49590587144;474756.7240985893;251421.6319982547;251421.6319982547;244006.32431319475;430607.02586249536;443731.3529548978;438590.5995609556;472029.85167895287;528070.4398255501;469229.53360190673;438745.2800241919;442816.332836664;468221.32719875296;454954.6427659729;399138.04193212965;470372.66177576676;462086.8017432054;443731.3529548978;242924.1476594651;243760.74795305103;469757.3781218893;200971.00317048805;251421.6319982547;273.5506825476503;258291.5543860583;122387.75053539487;34135.00184486741;58257.71885503986;0;1;0;1;0;1;0;0;15;16;183998382480.28754;70990417754.96246;156032563305.22177;40236.91832211917;4703.761561649522;-0.0;96.15486047832154;580558.4823635758;133029.4805730731;0.0;148913.40832052162;3.587528290642589;0.2800941934244199
857;2019-07-05 07:17:45.116;604;580;199;198;176;39;37;30;-22;36;744;213;-24;10;262;156;256;552;187;212;37;13;643;356;361;143;360;305;645;-1.0;-1.0;1110.0;143.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16533.080078125;7943.65576171875;3246.69555664062;1358.48962402344;583.0;276579;581.0;1198.0;Calculated values ==>;1562303865.116;333.56;331.16;293.06;292.96000000000004;290.76000000000005;277.06;273.955091788801;276.86;276.16;270.96000000000004;276.76000000000005;347.56000000000006;294.46000000000004;270.76000000000005;274.16;299.36;288.76000000000005;298.76000000000005;328.36;294.36;276.86;331.26000000000005;331.46000000000004;274.46000000000004;243.1966462407574;268.19934244402924;273.955091788801;291.86;6430000.0;3560000.0;3610000.0;1430000.0;3600000.0;3050000.0;6450000.0;0.0;0.0;0.185;0.02383333333333333;0.0;0.0;3.022820575089359;7943.65576171875;3246.69555664062;1358.48962402344;16533.080078125;479096.2191817426;475218.43095015886;251777.72461394186;251421.6319982547;244006.32431319475;430412.23801567365;434489.842356074;437812.597326149;471897.7078724963;527861.0950701204;469350.2095338345;437499.1961693786;442668.9074931304;467800.68358461093;454164.5920650031;399138.04193212965;470849.1860447969;461073.2656927703;434489.842356074;243760.74795305103;244597.3647265701;469621.5870000597;201712.49401966808;251421.6319982547;273.85385118049965;258568.86447761155;122519.97442595153;34157.67726181362;58312.04592736103;0;1;0;1;0;1;0;0;15;16;184213821969.9931;71075933429.8456;156215596854.97162;43678.519111698966;6385.166716032667;-0.0;0.0;581257.9058787089;133121.90525001232;0.0;148914.20975792778;3.989506764616414;0.3208945112974828
858;2019-07-05 07:18:45.116;608;582;199;198;178;44;34;31;-22;37;740;213;-23;7;262;154;256;553;189;199;33;13;637;360;365;144;364;306;639;-2.0;-1.0;1083.0;126.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16351.5439453125;8018.4140625;3151.45825195312;1358.59448242188;585.0;276580;583.0;1197.0;Calculated values ==>;1562303925.116;333.96000000000004;331.36;293.06;292.96000000000004;290.96000000000004;277.56;274.38016830617;276.56;276.26000000000005;270.96000000000004;276.86;347.16;294.46000000000004;270.86;273.86;299.36;288.56;298.76000000000005;328.46000000000004;293.06;276.46000000000004;331.46000000000004;331.66;274.46000000000004;243.40439225979637;268.3187672390254;274.38016830617;292.06;6370000.0;3600000.0;3650000.0;1440000.0;3640000.0;3060000.0;6390000.0;0.0;0.0;0.1805;0.021;0.0;0.0;3.019987361949076;8018.4140625;3151.45825195312;1358.59448242188;16351.5439453125;480390.0789105602;476255.7017640618;252038.88968688415;251679.00438924308;244849.07590155498;430148.3826014536;432949.0678229144;437585.1090581189;471864.221826097;527364.672280651;469212.22796372406;437427.84448784514;442016.3825157325;467236.2624677158;453192.24889485224;402651.5269248257;471778.4156107384;458676.5019544617;432764.09833711403;244597.3647265701;245433.99809710225;469485.55747401924;202771.55957472022;251421.6319982547;274.28408114176426;258842.9030111402;122652.99167448668;34180.319629367325;58365.36387576598;0;1;0;1;0;1;0;0;15;16;184431621969.9931;71162033429.8456;156398896854.97162;42383.84568175346;5600.99395588528;-0.0;0.0;581975.0922519877;133221.78992227832;0.0;148914.20975792778;3.830064796883821;0.3070253099563744
859;2019-07-05 07:19:45.107;608;584;200;200;179;46;35;33;-21;38;737;214;-22;5;262;154;256;552;186;178;35;13;637;361;365;145;365;307;640;-2.0;-1.0;1359.0;130.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16568.681640625;8319.0087890625;3179.892578125;1364.41943359375;586.0;276581;584.0;1197.0;Calculated values ==>;1562303985.107;333.96000000000004;331.56;293.16;293.16;291.06;277.76000000000005;274.4858918419099;276.66;276.46000000000004;271.06;276.96000000000004;346.86;294.56;270.96000000000004;273.66;299.36;288.56;298.76000000000005;328.36;290.96000000000004;276.66;331.56;331.76000000000005;274.46000000000004;243.61107973660833;268.43790593516167;274.4858918419099;291.76000000000005;6370000.0;3610000.0;3650000.0;1450000.0;3650000.0;3070000.0;6400000.0;0.0;0.0;0.2265;0.021666666666666667;0.0;0.0;3.019832090718304;8319.0087890625;3179.892578125;1364.41943359375;16568.681640625;480390.0789105602;476438.51692322973;252356.1625396911;252356.1625396911;245142.480639036;430081.6785162784;433133.46834165603;437514.20447033056;471830.8059033014;526972.4155209147;469195.0296334487;437356.53477473935;441507.3586842071;467094.51228587364;453018.7353767087;402651.5269248257;471493.15332123934;455751.94372971024;433133.46834165603;245015.67932991832;245852.32104278926;469349.2883074021;203063.90838635268;251421.6319982547;274.40204021928935;259117.1970748767;122789.11644353597;34203.00800829976;58418.117218649066;0;1;0;1;0;1;0;0;15;16;184650589120.6336;71248720425.09915;156582769270.50946;53102.99206302099;5769.516564956072;-0.0;0.0;582770.6965436408;133316.52996375764;0.0;148914.20975792778;4.576773722723408;0.35378673094231866
860;2019-07-05 07:20:45.117;606;585;201;201;180;47;37;34;-19;38;720;214;-21;11;262;153;256;554;187;54;36;13;640;362;367;134;367;309;642;-1.0;-1.0;1315.0;138.0;0.0;0;1;46;1;0;0;1;0;0;0;1;1;0;0;0;17829.87109375;8852.330078125;3141.03515625;2367.46362304688;586.0;276582;585.0;1196.0;Calculated values ==>;1562304045.117;333.76000000000005;331.66;293.26000000000005;293.26000000000005;291.16;277.86;274.5913991737795;276.86;276.56;271.26000000000005;276.96000000000004;345.16;294.56;271.06;274.26000000000005;299.36;288.46000000000004;298.76000000000005;328.56;278.56;276.76000000000005;331.66;331.76000000000005;274.46000000000004;241.2770596917726;268.67533136820026;274.5913991737795;291.86;6400000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3090000.0;6420000.0;0.0;0.0;0.21916666666666668;0.023;0.0;0.0;3.017309256891471;8852.330078125;3141.03515625;2367.46362304688;17829.87109375;479745.15675595094;476348.5257796701;252629.43513728608;252629.43513728608;245402.7383746353;430014.67791919125;432997.62667057913;437372.52749135875;473273.9119493556;525029.812559876;468918.2663313994;437055.2244796515;441985.3313433802;466810.22875597095;452700.66189737874;400954.1150222446;471551.30421571765;436066.96392498456;432812.2514932043;245433.99809710225;245852.32104278926;470835.2695607642;203309.77712268665;251421.6319982547;274.5018774464715;259403.89945671862;122932.23478315488;34234.112216937734;58470.80039549345;0;1;0;1;0;1;0;0;16;16;184870225720.5987;71332434375.08585;156767600070.4801;51298.75278913397;6153.086326075784;-0.0;0.0;583640.8560863605;133415.90154700447;0.0;148914.20975792778;4.000593537156306;0.31413226137186484
861;2019-07-05 07:21:45.118;605;586;202;202;182;49;38;35;-18;38;715;216;-20;12;261;154;256;557;186;44;37;12;646;364;369;128;369;309;648;-1.0;-1.0;1371.0;168.0;2.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;18250.5625;9298.3681640625;3232.72314453125;2383.44506835938;587.0;276583;585.0;1197.0;Calculated values ==>;1562304105.118;333.66;331.76000000000005;293.36;293.36;291.36;278.06;274.8017692304317;276.96000000000004;276.66;271.36;276.96000000000004;344.66;294.76000000000005;271.16;274.36;299.26000000000005;288.56;298.76000000000005;328.86;277.56;276.86;331.66;331.86;274.36;239.943914813709;268.67533136820026;274.8017692304317;291.76000000000005;6459999.999999999;3640000.0;3690000.0;1280000.0;3690000.0;3090000.0;6480000.0;0.0;0.0;0.2285;0.028;0.0003333333333333333;0.0003333333333333333;3.0196766357812477;9298.3681640625;3232.72314453125;2383.44506835938;18250.5625;478894.01789409557;475773.0795709181;252724.00388660305;252724.00388660305;245855.72272866627;429879.7862731237;432675.7974509262;437530.6787186241;474050.2932466569;524503.6805708723;469160.9558804814;437214.0438153077;442134.79477467417;466393.8548046603;452495.32014613674;397177.01632485323;471254.99900325754;433785.3471561017;432488.85388799326;245433.99809710225;246270.64818160105;471537.2440153164;203787.9008264316;252724.00388660305;274.6960158810086;259704.57474747466;123083.49312258737;34273.70378250006;58523.915933180004;0;1;0;1;0;1;0;0;16;16;185091029400.33197;71411035684.9909;156953003160.25613;53410.22474836599;7496.981609288774;-0.0;59.92161666713007;584513.4454410325;133529.65400883785;0.0;148914.70911305517;4.08776554855115;0.32516254263166805
862;2019-07-05 07:22:45.128;606;587;203;203;182;50;39;36;-19;39;735;217;-21;10;261;155;256;560;183;43;39;12;651;366;370;132;370;307;653;-1.0;-1.0;1249.0;202.0;0.0;7;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17856.3203125;9563.2607421875;3451.8359375;1398.04699707031;588.0;276584;586.0;1197.0;Calculated values ==>;1562304165.128;333.76000000000005;331.86;293.46000000000004;293.46000000000004;291.36;278.16;275.0112864084945;277.06;276.76000000000005;271.26000000000005;277.06;346.66;294.86;271.06;274.16;299.26000000000005;288.66;298.76000000000005;329.16;277.46000000000004;277.06;331.76000000000005;331.96000000000004;274.36;240.83765695389522;268.43790593516167;275.0112864084945;291.46000000000004;6509999.999999999;3660000.0;3700000.0;1320000.0;3700000.0;3070000.0;6530000.0;0.0;0.0;0.20816666666666667;0.033666666666666664;0.0;0.0;3.0195209973165746;9563.2607421875;3451.8359375;1398.04699707031;17856.3203125;478456.2744835637;475317.294643382;252863.59772459525;252863.59772459525;245687.81149235799;429743.705733735;432607.708960572;437828.56808052456;473630.5699406402;526762.6301057544;469557.67534896435;437514.20447033056;442253.9184824793;466250.5386295077;452289.45172749745;393475.89846783254;471088.6674809054;433351.604109613;432607.708960572;245852.32104278926;246688.97952812296;471004.98279486166;204216.48057122616;252724.00388660305;274.87072951608417;260005.51558597936;123240.69956015462;34305.22146844595;58579.62987629791;0;1;0;1;0;1;0;0;16;16;185312766350.29672;71489048684.97852;157137833960.22675;48630.249549852284;8981.879574862394;-0.0;0.0;585363.9244495968;133667.0007393245;0.0;148915.20854308511;3.997193840342979;0.3261902544803531
863;2019-07-05 07:23:45.129;609;589;203;203;183;51;40;38;-21;41;754;218;-23;1;261;154;257;561;185;44;40;12;652;367;371;137;371;306;654;-1.0;-1.0;1201.0;146.0;0.0;36;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18790.287109375;9541.3427734375;4409.171875;1385.25671386719;589.0;276585;587.0;1198.0;Calculated values ==>;1562304225.129;334.06;332.06;293.46000000000004;293.46000000000004;291.46000000000004;278.26000000000005;275.1157276137837;277.16;276.96000000000004;271.06;277.26000000000005;348.56000000000006;294.96000000000004;270.86;273.26000000000005;299.26000000000005;288.56;298.86;329.26000000000005;277.56;277.16;331.86;332.06;274.36;241.92719264551067;268.3187672390254;275.1157276137837;291.66;6520000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;3060000.0;6540000.000000001;0.0;0.0;0.20016666666666666;0.024333333333333332;0.0;0.0;3.0218876192586595;9541.3427734375;4409.171875;1385.25671386719;18790.287109375;478791.07536669256;475503.7660655006;252819.66337141747;252819.66337141747;245980.7375657782;429675.2189834977;432539.7142654744;437742.05038880615;473176.1828425327;528830.7054929463;469815.5825566093;437427.84448784514;441118.68104791886;466106.9536237703;451967.5125635441;393519.7917151884;471119.26615209656;433285.5503662649;432539.7142654744;246270.64818160105;247107.31509690773;470334.5574354778;204533.48851279155;252724.00388660305;274.9974781696695;260310.90907059933;123399.90724267633;34328.416052579036;58645.13936646292;0;1;0;1;0;1;0;0;16;16;185535070055.0282;71569750029.88103;157321737025.0046;46680.58046884892;6467.826010452032;-0.0;0.0;586158.1946030752;133795.7504315057;0.0;148915.20854308511;3.4656493777639175;0.27429695955123756
864;2019-07-05 07:24:45.099;613;592;206;206;181;45;43;39;-21;43;764;217;-23;-1;260;148;257;566;188;57;43;12;688;360;365;138;365;304;690;-1.0;-1.0;880.0;99.0;7.0;9;100;54;1;0;0;1;0;0;0;1;0;0;0;0;18755.373046875;10191.9541015625;3841.30981445312;1374.4274902343802;592.0;276586;589.0;1197.0;Calculated values ==>;1562304285.099;334.46000000000004;332.36;293.76000000000005;293.76000000000005;291.26000000000005;277.66;274.38016830617;277.46000000000004;277.06;271.06;277.46000000000004;349.56000000000006;294.86;270.86;273.06;299.16;287.96000000000004;298.86;329.76000000000005;278.86;277.46000000000004;332.06;332.36;274.36;242.14157278889297;268.0796299477929;274.38016830617;291.96000000000004;6880000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6900000.0;0.0;0.0;0.14666666666666667;0.0165;0.0011666666666666668;0.0011666666666666668;3.018896611745174;10191.9541015625;3841.30981445312;1374.4274902343802;18755.373046875;475114.0636964927;471510.21691723453;252375.86098992292;252375.86098992292;244214.09700396028;430148.3826014536;434589.01295012434;438194.52980446257;473241.6031071014;530028.8573987164;469969.09555200214;437883.18805776763;441243.57701197703;466834.3028272825;452329.7272228385;273457.1961315868;467226.0941681601;437059.3315351043;434589.01295012434;247107.31509690773;248362.34728340767;470199.78104355885;202711.86009396068;252375.86098992292;274.2609180642993;260623.63313179996;123564.26916130944;34351.40192227333;58713.85900356744;0;1;0;1;0;1;0;0;16;16;185755759655.13348;71652208779.92036;157504645525.09186;34537.458224206945;4413.55069566837;-0.0;212.582010620235;586834.6731840122;133886.383231697;0.0;148916.97917408275;2.5418208281747625;0.2005765581858321
865;2019-07-05 07:25:45.130;625;596;206;206;182;45;39;38;-25;43;765;216;-27;-3;260;147;259;568;189;61;39;13;669;365;370;140;370;302;671;-2.0;0.0;1421.0;227.0;0.0;50;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19226.603515625;9335.576171875;5086.95166015625;1354.4091796875;595.0;276587;591.0;1197.0;Calculated values ==>;1562304345.13;335.66;332.76000000000005;293.76000000000005;293.76000000000005;291.36;277.66;274.9066339382667;277.06;276.96000000000004;270.66;277.46000000000004;349.66;294.76000000000005;270.46000000000004;272.86;299.16;287.86;299.06;329.96000000000004;279.26000000000005;277.06;332.26000000000005;332.66;274.46000000000004;242.56692532238324;267.8393353686513;274.9066339382667;292.06;6690000.000000001;3650000.0;3700000.0;1400000.0;3700000.0;3020000.0;6709999.999999999;0.0;0.0;0.23683333333333334;0.03783333333333334;0.0;0.0;3.018426404220702;9335.576171875;5086.95166015625;1354.4091796875;19226.603515625;479224.7263119289;474513.62256479694;253155.39054507704;253155.39054507704;245105.71178828127;429811.8947417682;432607.708960572;438024.4983934438;472980.94656883925;530285.1503133504;470122.41596136003;437713.4967235476;441368.7326958178;466119.14400904474;451298.6977195416;276913.57974070194;470051.1410044307;436593.26504608744;432607.708960572;247943.99896000302;249617.41799618208;470028.2500469368;203915.5350327519;252375.86098992292;274.74999599046066;260940.31313738876;123727.08265749367;34374.15397706595;58788.29962381861;0;1;0;1;0;1;0;0;16;16;185976373580.63818;71735651870.11125;157686539455.50797;55444.80615592387;10067.931051369997;-0.0;0.0;587584.9128125345;134007.12459735604;0.0;148918.75160612562;4.152437013511082;0.3472398267130156
866;2019-07-05 07:26:45.120;634;599;201;200;179;48;40;39;-26;44;760;215;-27;-4;259;146;260;559;187;46;40;13;657;365;370;141;370;301;658;-1.0;-1.0;1349.0;137.0;0.0;68;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18859.73828125;9047.8251953125;5556.16748046875;1359.44592285156;597.0;276588;594.0;1199.0;Calculated values ==>;1562304405.12;336.56;333.06;293.26000000000005;293.16;291.06;277.96000000000004;274.9066339382667;277.16;277.06;270.56;277.56;349.16;294.66;270.46000000000004;272.76000000000005;299.06;287.76000000000005;299.16;329.06;277.76000000000005;277.16;332.56;332.86;274.46000000000004;242.77792619122317;267.7187500070086;274.9066339382667;291.86;6570000.0;3650000.0;3700000.0;1410000.0;3700000.0;3010000.0;6580000.0;0.0;0.0;0.22483333333333333;0.022833333333333334;0.0;0.0;3.0231548153604093;9047.8251953125;5556.16748046875;1359.44592285156;18859.73828125;481950.39507798775;476557.7797428599;251936.14468444927;251584.10258095493;244556.52285386072;429811.8947417682;432794.5550643631;438095.2167564963;472948.58913472976;529839.7408841682;470139.18008100917;437940.2675631159;441431.40639256994;465987.64080860076;451152.0166174168;392013.58920026623;470283.53294102143;433903.5702892566;432794.5550643631;249199.05678690012;250454.15340279948;469892.93206556124;204040.53481457997;252375.86098992292;274.7981829681494;261257.64642012172;123880.2521358006;34396.76566692431;58876.97750087557;0;1;0;1;0;1;0;0;16;16;186198336579.79132;71819937819.78967;157867409304.81787;52623.29432327419;6070.296403897407;-0.0;0.0;588485.3302185084;134141.58741143212;0.0;148918.75160612562;3.6767511187845465;0.287438522275367
867;2019-07-05 07:27:45.121;633;601;200;199;176;45;41;40;-27;45;754;215;-28;-4;259;144;260;546;186;54;41;13;646;363;368;141;367;301;647;-2.0;-1.0;1299.0;9.0;0.0;73;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18154.16796875;8643.5029296875;5578.71044921875;1348.27563476562;599.0;276589;596.0;1198.0;Calculated values ==>;1562304465.121;336.46000000000004;333.26000000000005;293.16;293.06;290.76000000000005;277.66;274.69669130483857;277.26000000000005;277.16;270.46000000000004;277.66;348.56000000000006;294.66;270.36;272.76000000000005;299.06;287.56;299.16;327.76000000000005;278.56;277.26000000000005;332.76000000000005;333.06;274.46000000000004;242.77792619122317;267.7187500070086;274.69669130483857;291.76000000000005;6459999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3010000.0;6470000.0;0.0;0.0;0.2165;0.0015;0.0;0.0;3.0203180456541427;8643.5029296875;5578.71044921875;1348.27563476562;18154.16796875;483042.0210619432;478174.3164050461;252048.9275938119;251692.14019839445;243942.91077490238;429947.3805835815;433484.00545957795;437940.2675631159;473046.85946660035;529213.9030116784;470139.18008100917;437785.01000687695;441431.40639256994;466418.2858072211;451216.75786615635;399826.8304258353;469632.55955629074;435829.85509262915;433484.00545957795;250035.78352995744;251290.9062238717;469892.93206556124;203780.24320661917;252375.86098992292;274.68832089251856;261566.1007805451;124027.68232771225;34419.330389372626;58969.76969705708;0;1;0;1;0;1;0;0;16;16;186419740270.40363;71904539230.02365;158048012315.31735;50695.645273181544;399.1690332884131;-0.0;0.0;589346.3357340461;134195.50052209463;0.0;148918.75160612562;3.2815163519659203;0.22597185868431083
868;2019-07-05 07:28:45.111;627;599;205;204;179;43;41;39;-27;45;749;215;-28;-4;259;145;260;532;187;62;41;13;637;361;366;141;366;301;638;-1.0;-1.0;956.0;20.0;0.0;77;100;38;1;0;0;1;0;0;0;1;0;0;0;0;17917.791015625;8337.3955078125;5486.4541015625;1347.2548828125;599.0;276590;596.0;1200.0;Calculated values ==>;1562304525.111;335.86;333.06;293.66;293.56;291.06;277.46000000000004;274.4858918419099;277.26000000000005;277.06;270.46000000000004;277.66;348.06000000000006;294.66;270.36;272.76000000000005;299.06;287.66;299.16;326.36;279.36;277.26000000000005;332.76000000000005;333.06;274.46000000000004;242.77792619122317;267.7187500070086;274.4858918419099;291.86;6370000.0;3610000.0;3660000.0;1410000.0;3660000.0;3010000.0;6380000.0;0.0;0.0;0.15933333333333335;0.0033333333333333335;0.0;0.0;3.025360312842213;8337.3955078125;5486.4541015625;1347.2548828125;17917.791015625;483176.1869955487;478936.1399879625;254291.45484351492;253917.7454287857;245209.7763951853;430081.6785162784;433981.5763581648;437940.2675631159;473046.85946660035;528692.118982801;470139.18008100917;437785.01000687695;441431.40639256994;466561.2974548907;451718.7949141741;404781.013352996;468575.77838411037;437692.05946066673;433981.5763581648;250035.78352995744;251290.9062238717;469892.93206556124;203215.9323782528;252375.86098992292;274.46089073243274;261866.65033885295;124169.16623013275;34441.78939989696;59061.96403337749;0;1;0;1;0;1;0;0;16;16;186639903570.43863;71989125130.0371;158228582215.34607;37399.41073945486;888.9233322910283;-0.0;0.0;590080.3388466903;134206.23283612565;0.0;148918.75160612562;2.523767079151213;0.17835504255853238
