;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
869;2019-07-05 07:29:45.122;619;597;211;210;184;40;43;37;-27;45;745;214;-28;-3;258;148;259;519;185;72;42;12;625;358;364;141;363;301;626;-1.0;0.0;962.0;31.0;0.0;70;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17672.974609375;7909.35791015625;5289.77685546875;1343.25146484375;597.0;276591;595.0;1200.0;Calculated values ==>;1562304585.122;335.06;332.86;294.26000000000005;294.16;291.56;277.16;274.1680685717883;277.46000000000004;276.86;270.46000000000004;277.66;347.66;294.56;270.36;272.86;298.96000000000004;287.96000000000004;299.06;325.06;280.36;277.36;332.66;332.86;274.36;242.77792619122317;267.7187500070086;274.1680685717883;291.66;6250000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3010000.0;6260000.0;0.0;0.0;0.16033333333333333;0.005166666666666667;0.0;0.0;3.025676212203913;7909.35791015625;5289.77685546875;1343.25146484375;17672.974609375;483364.3970663419;480044.380653882;257252.53033752416;256851.61872224146;247308.99091448757;430280.9020939914;434832.48858899495;437940.2675631159;473046.85946660035;528274.5234267008;470019.48056823504;437785.01000687695;441579.96937780036;466858.86781954044;452680.0719682202;409884.2538159652;468097.66124022705;439830.85826066753;434653.35091899;249617.41799618208;250454.15340279948;469794.0480163998;202394.87491330958;252375.86098992292;274.1286190334537;262163.29442677;124304.58066319292;34464.214396592586;59151.782421582844;0;1;0;1;0;1;0;0;16;16;186858943720.13928;72073740639.92145;158409215325.0992;37765.77795485228;1381.562394365966;-0.0;0.0;590706.8302539915;134225.15701928624;0.0;148918.75160612562;2.691947506331387;0.19130559746019976
870;2019-07-05 07:30:45.132;610;593;214;213;188;38;45;35;-27;45;743;214;-28;-2;258;151;258;499;185;83;44;12;615;357;362;140;362;301;616;-1.0;-1.0;790.0;68.0;0.0;61;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17512.251953125;7723.02392578125;4784.59033203125;1344.68078613281;596.0;276592;594.0;1199.0;Calculated values ==>;1562304645.132;334.16;332.46000000000004;294.56;294.46000000000004;291.96000000000004;276.96000000000004;274.0616903277293;277.66;276.66;270.46000000000004;277.66;347.46000000000004;294.56;270.36;272.96000000000004;298.96000000000004;288.26000000000005;298.96000000000004;323.06;281.46000000000004;277.56;332.56;332.76000000000005;274.36;242.56692532238324;267.7187500070086;274.0616903277293;291.66;6150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6160000.0;0.0;0.0;0.13166666666666668;0.011333333333333334;0.0;0.0;3.0233123603981866;7723.02392578125;4784.59033203125;1344.68078613281;17512.251953125;483194.63266953395;480621.0140638991;259102.45851569923;258679.02141589878;249091.75226477874;430346.717906069;435668.7067053961;437940.2675631159;473177.20506292465;528065.6687750703;470019.48056823504;437785.01000687695;441728.28212843963;467001.0665144205;453283.0443037091;413547.89336914156;466247.31197146565;442061.818510252;435492.39016710146;249199.05678690012;250035.78352995744;469929.52753194683;201977.09122979012;252375.86098992292;273.9615113957092;262456.5535164478;124434.87222344647;34486.617565253066;59235.74947364198;0;1;0;1;0;1;0;0;16;16;187076780020.10468;72158054689.90805;158589845425.0705;31068.4848838879;3036.7942780911094;-0.0;0.0;591280.5447140327;134261.98279482403;0.0;148918.75160612562;2.462067047646813;0.1873468398326872
871;2019-07-05 07:31:45.113;600;589;214;214;189;36;47;34;-27;44;742;214;-28;-3;257;153;257;485;185;92;46;12;612;355;360;137;359;301;613;-2.0;-1.0;606.0;48.0;0.0;49;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17229.130859375;7420.22607421875;4518.45166015625;1352.75183105469;593.0;276593;592.0;1197.0;Calculated values ==>;1562304705.113;333.16;332.06;294.56;294.56;292.06;276.76000000000005;273.8482719121499;277.86;276.56;270.46000000000004;277.56;347.36;294.56;270.36;272.86;298.86;288.46000000000004;298.86;321.66;282.36;277.76000000000005;332.36;332.46000000000004;274.36;241.92719264551067;267.7187500070086;273.8482719121499;291.66;6120000.0;3550000.0;3600000.0;1370000.0;3590000.0;3010000.0;6130000.0;0.0;0.0;0.10099999999999999;0.008;0.0;0.0;3.018740058309825;7420.22607421875;4518.45166015625;1352.75183105469;17229.130859375;482096.4784968699;480386.5698851569;259298.77791000545;259298.77791000545;249573.00432354116;430477.46260093397;436490.9985850829;437940.2675631159;473469.3076824459;527961.227108462;470019.48056823504;437785.01000687695;441579.96937780036;467297.0874545841;453911.42381166504;414319.99460369884;464393.29986338306;443908.18112508935;436317.3535810935;248362.34728340767;248780.69988749037;470334.5574354778;201479.67474748718;252375.86098992292;273.75849040894144;262745.9733609785;124561.02601197998;34509.08905215132;59313.25027381373;0;1;0;1;0;1;0;0;16;16;187293311429.91187;72241128374.83408;158770388234.90973;23882.5198743785;2150.8390615039248;-0.0;0.0;591738.3247436814;134305.19938302753;0.0;148918.75160612562;1.9586575550604297;0.14786402008852428
872;2019-07-05 07:32:45.123;592;584;212;211;192;38;37;34;-27;43;745;213;-28;-3;257;155;256;469;184;96;37;12;595;358;362;136;362;301;596;-2.0;-1.0;616.0;176.0;0.0;60;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17014.046875;7011.826171875;4597.74169921875;1359.42626953125;591.0;276594;590.0;1198.0;Calculated values ==>;1562304765.123;332.36;331.56;294.36;294.26000000000005;292.36;276.96000000000004;274.1680685717883;276.86;276.56;270.46000000000004;277.46000000000004;347.66;294.46000000000004;270.36;272.86;298.86;288.66;298.76000000000005;320.06;282.76000000000005;276.86;332.16;332.26000000000005;274.36;241.71165711629368;267.7187500070086;274.1680685717883;291.56;5950000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;5960000.0;0.0;0.0;0.10266666666666667;0.029333333333333333;0.0;0.0;3.0215751654829566;7011.826171875;4597.74169921875;1359.42626953125;17014.046875;482888.71991541766;481633.4652690423;259589.88761475997;259145.52546975034;251440.791844859;430280.9020939914;434244.55786418;437940.2675631159;473501.42000396166;528274.5234267008;469899.7121042447;437785.01000687695;441579.96937780036;466871.3337883854;453680.1988514557;419942.6895575588;464207.2931129327;444132.9807277582;434244.55786418;247525.65490268572;247943.99896000302;470469.1018322894;201822.5744216082;252375.86098992292;273.905805140617;263031.3807353553;124681.31315852865;34531.69430323331;59389.23121317611;0;1;0;1;0;1;0;0;16;16;187509947529.87744;72323042024.82106;158951018334.881;24241.41649586146;7880.298137379983;-0.0;0.0;592139.4243855035;134388.80612513993;0.0;148918.75160612562;2.476808477584325;0.2237477171092895
873;2019-07-05 07:33:45.144;581;577;211;210;190;38;37;34;-26;42;749;213;-27;-3;257;156;254;441;186;101;37;13;593;356;361;134;360;302;594;-2.0;0.0;534.0;56.0;0.0;50;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16580.16796875;6990.06640625;4289.05712890625;1370.03405761719;588.0;276595;588.0;1199.0;Calculated values ==>;1562304825.144;331.26000000000005;330.86;294.26000000000005;294.16;292.16;276.96000000000004;273.955091788801;276.86;276.56;270.56;277.36;348.06000000000006;294.46000000000004;270.46000000000004;272.86;298.86;288.76000000000005;298.56;317.26000000000005;283.26000000000005;276.86;331.96000000000004;331.96000000000004;274.46000000000004;241.2770596917726;267.8393353686513;273.955091788801;291.76000000000005;5930000.0;3560000.0;3610000.0;1340000.0;3600000.0;3020000.0;5940000.0;0.0;0.0;0.089;0.009333333333333334;0.0;0.0;3.0245661451817654;6990.06640625;4289.05712890625;1370.03405761719;16580.16796875;481550.2894358639;480861.2549544279;259285.9728457019;258843.2122693958;250786.94100341765;430412.23801567365;434489.842356074;437869.15320432716;473663.1379967309;528615.2473456069;469762.69761624956;437713.4967235476;441368.7326958178;467155.4305485478;454164.5920650031;419968.3936183285;459887.1623846894;445115.11632786837;434489.842356074;246688.97952812296;246688.97952812296;470835.2695607642;201703.8509604239;252375.86098992292;273.85047973510655;263311.43050953175;124798.03643581865;34554.44776694117;59463.31379008834;0;1;0;1;0;1;0;0;16;16;187726923445.40836;72404070375.01933;159131981650.32382;21018.71189970739;2511.8932402698424;-0.0;0.0;592516.7241317643;134475.43803072386;0.0;148918.75160612562;1.8602507690646881;0.1453212016282022
874;2019-07-05 07:34:45.165;571;575;213;212;190;36;43;32;-26;42;754;213;-27;-3;257;157;253;445;186;110;42;13;592;352;358;133;357;302;593;-1.0;-1.0;722.0;86.0;0.0;26;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16127.625;6919.94921875;3516.57739257812;1374.8244628906198;585.0;276596;585.0;1199.0;Calculated values ==>;1562304885.165;330.26000000000005;330.66;294.46000000000004;294.36;292.16;276.76000000000005;273.5264737036516;277.46000000000004;276.36;270.56;277.36;348.56000000000006;294.46000000000004;270.46000000000004;272.86;298.86;288.86;298.46000000000004;317.66;284.16;277.36;331.66;331.66;274.46000000000004;241.05796691057077;267.8393353686513;273.5264737036516;291.76000000000005;5920000.0;3520000.0000000005;3579999.9999999995;1330000.0;3570000.0000000005;3020000.0;5930000.0;0.0;0.0;0.12033333333333333;0.014333333333333333;0.0;0.0;3.0250332890367106;6919.94921875;3516.57739257812;1374.8244628906198;16127.625;480231.91774381284;480690.37292364246;260261.21209722356;259806.45441992363;250834.08789086185;430671.36484660726;436266.9853589771;437869.15320432716;473792.46676502546;529137.3455859039;469762.69761624956;437713.4967235476;441368.7326958178;467579.62498545926;454983.4136287204;419981.8935804617;460706.67319273256;447081.0671039728;436093.27495369175;245433.99809710225;245433.99809710225;470968.9690187135;200619.95184039112;252375.86098992292;273.4087019605899;263584.0908482516;124913.99380339569;34577.329593747854;59528.38351076881;0;1;0;1;0;1;0;0;16;16;187942698940.07922;72484198409.89711;159313245070.04733;28548.98723079364;3875.0025795559545;-0.0;0.0;592929.9328630106;134528.68079092068;0.0;148918.75160612562;2.745155029818998;0.21772666214276246
875;2019-07-05 07:35:45.105;564;572;213;212;190;33;49;29;-25;41;760;213;-26;-3;256;157;252;448;185;120;48;13;591;350;355;132;355;303;593;-1.0;0.0;431.0;138.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15709.1552734375;6809.6005859375;2931.42138671875;1387.65051269531;582.0;276597;582.0;1199.0;Calculated values ==>;1562304945.105;329.56;330.36;294.46000000000004;294.36;292.16;276.46000000000004;273.3108153835814;278.06;276.06;270.66;277.26000000000005;349.16;294.46000000000004;270.56;272.86;298.76000000000005;288.86;298.36;317.96000000000004;285.16;277.96000000000004;331.36;331.36;274.46000000000004;240.83765695389522;267.9596281332873;273.3108153835814;291.66;5910000.0;3500000.0;3550000.0;1320000.0;3550000.0;3030000.0;5930000.0;0.0;0.0;0.07183333333333333;0.023;0.0;0.0;3.025498775149612;6809.6005859375;2931.42138671875;1387.65051269531;15709.1552734375;479339.4717431044;480258.7777256932;260261.21209722356;259806.45441992363;250834.08789086185;430799.1582183253;437986.4810632078;437798.07955487026;473824.5983165287;529687.3334219017;469625.44315425906;437642.0229114993;441156.6256199011;467732.97820431984;455319.5754400347;419995.8248316251;461205.13492056914;449142.3933010323;437817.7651183062;244179.05427248686;244179.05427248686;471102.4418883194;199732.60480230305;252375.86098992292;273.0511066650477;263849.132044281;125028.29230562883;34600.32719794156;59582.063100657695;0;1;0;1;0;1;0;0;16;16;188156385040.2832;72563618909.97293;159494563570.22043;17101.036603059412;6241.506252978375;-0.0;0.0;593309.9693117902;134612.90072703193;0.0;148918.75160612562;2.0975136869885507;0.19459587788672042
876;2019-07-05 07:36:45.125;559;570;213;213;191;32;56;26;-23;39;767;213;-25;-3;256;157;252;456;185;131;55;14;603;344;349;131;349;304;605;-2.0;-1.0;336.0;8.0;8.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;16548.787109375;7170.08349609375;3064.58837890625;1391.74743652344;580.0;276598;580.0;1197.0;Calculated values ==>;1562305005.125;329.06;330.16;294.46000000000004;294.46000000000004;292.26000000000005;276.36;272.6583383277491;278.76000000000005;275.76000000000005;270.86;277.06;349.86;294.46000000000004;270.66;272.86;298.76000000000005;288.86;298.36;318.76000000000005;286.26000000000005;278.66;331.16;331.16;274.56;240.61611355647437;268.0796299477929;272.6583383277491;291.66;6030000.0;3440000.0;3490000.0;1310000.0;3490000.0;3040000.0;6050000.0;0.0;0.0;0.056;0.0013333333333333333;0.0013333333333333333;0.0013333333333333333;3.020760956204101;7170.08349609375;3064.58837890625;1391.74743652344;16548.787109375;477171.6298632072;478550.75201230816;259403.22319801833;259403.22319801833;250648.57156501454;431175.4696738307;440470.8166769969;437883.18805776763;473759.9231585776;530342.1025289536;469487.94752709236;437570.5891863215;440943.6375800933;468572.8447201448;456317.8373438773;415856.72704358166;460752.1516602909;451827.28208405705;440309.02370164363;243342.44575359824;243342.44575359824;471332.97713222547;198746.07600088714;259403.22319801833;272.6360019717849;264118.03783611447;125144.82850539783;34623.49656806088;59632.04650427137;0;1;0;1;0;1;0;0;16;16;188367655440.21606;72642545209.94785;159676724270.16254;13391.678275185308;363.4492015084511;-0.0;241.20773400483372;593564.1599710139;134667.96036956698;0.0;148920.7623405965;1.2038388463098204;0.0825766687154084
877;2019-07-05 07:37:45.096;559;570;214;215;190;28;65;21;-24;38;773;213;-25;-3;255;156;252;489;186;142;64;15;620;340;345;131;345;304;623;-1.0;0.0;324.0;92.0;13.0;1;87;27;1;0;0;1;0;0;0;1;0;0;0;0;17637.546875;7428.1533203125;3204.83544921875;1295.32153320312;579.0;276599;578.0;1197.0;Calculated values ==>;1562305065.096;329.06;330.16;294.56;294.66;292.16;275.96000000000004;272.21867820750657;279.66;275.26000000000005;270.76000000000005;276.96000000000004;350.46000000000004;294.46000000000004;270.66;272.86;298.66;288.76000000000005;298.36;322.06;287.36;279.56;330.96000000000004;331.06;274.66;240.61611355647437;268.0796299477929;272.21867820750657;291.76000000000005;6200000.0;3400000.0;3450000.0;1310000.0;3450000.0;3040000.0;6230000.0;0.0;0.0;0.054000000000000006;0.015333333333333334;0.0021666666666666666;0.0021666666666666666;3.020915121407455;7428.1533203125;3204.83544921875;1295.32153320312;17637.546875;475092.08702085575;476384.3854126391;258659.12390781447;259077.3259585837;249509.05310061242;431420.45991060114;442747.038042579;437727.04723144654;473663.03176242136;530968.349634598;469487.94752709236;437570.5891863215;440943.6375800933;469001.82891133416;456839.4569364;409042.70673105563;463630.0017024363;454076.89121931745;442590.6058731119;242505.85365607988;242924.1476594651;471430.24820624595;197242.23517185386;258659.12390781447;272.0219936313716;264402.7862574863;125266.42168032509;34645.87798654221;59684.26645095491;0;1;0;1;0;1;0;0;16;16;188575754810.06384;72721107219.89038;159859036110.02917;12986.179851218007;4204.216199860679;-0.0;398.5182109248111;593783.8692110891;134706.00585034268;0.0;148926.09081345974;1.4745520375984458;0.13033893757594261
878;2019-07-05 07:38:45.116;565;571;215;216;189;26;70;18;-25;36;776;213;-27;-4;254;154;252;515;187;149;70;16;641;338;343;131;343;302;644;-2.0;-1.0;583.0;117.0;14.0;1;74;24;1;0;0;1;0;0;0;1;0;0;0;0;18503.560546875;7541.51611328125;3354.30419921875;1206.38244628906;579.0;276600;578.0;1196.0;Calculated values ==>;1562305125.116;329.66;330.26000000000005;294.66;294.76000000000005;292.06;275.76000000000005;271.99741764416325;280.16;274.96000000000004;270.66;276.76000000000005;350.76;294.46000000000004;270.46000000000004;272.76000000000005;298.56;288.56;298.36;324.66;288.06;280.16;330.96000000000004;331.06;274.76000000000005;240.61611355647437;267.8393353686513;271.99741764416325;291.86;6409999.999999999;3379999.9999999995;3429999.9999999995;1310000.0;3429999.9999999995;3020000.0;6440000.000000001;0.0;0.0;0.09716666666666667;0.0195;0.0023333333333333335;0.0023333333333333335;3.01839138279308;7541.51611328125;3354.30419921875;1206.38244628906;18503.560546875;473397.7041872544;473953.3869061008;257831.42173109335;258229.25495669805;248335.28381066484;431541.1909327263;443931.57868001173;438024.4983934438;473469.2039465459;531431.875930999;469762.69761624956;437713.4967235476;441219.5769185515;469152.6851312825;456895.99281910807;397767.7046929255;464982.7782249968;455385.68968834745;443931.57868001173;242505.85365607988;242924.1476594651;471527.5025985663;196876.28485576354;257831.42173109335;271.867881385404;264704.06254453794;125391.21050798048;34666.732468875736;59738.9441678402;0;1;0;1;0;1;0;0;16;16;188782223609.99823;72799733419.86539;160040896709.97137;23431.568082077934;5355.698745984653;-0.0;434.2336995474763;594087.451604181;134785.6983635187;0.0;148933.0327259112;2.414560482089787;0.2034788800417514
879;2019-07-05 07:39:45.117;579;574;213;214;189;25;73;16;-28;34;775;213;-29;-5;254;152;253;531;187;154;73;17;656;338;343;133;343;299;659;-2.0;-1.0;532.0;260.0;0.0;1;67;14;1;0;0;1;0;0;0;1;0;0;0;0;18148.5859375;7115.70654296875;3494.64013671875;1159.21960449219;581.0;276601;579.0;1197.0;Calculated values ==>;1562305185.117;331.06;330.56;294.46000000000004;294.56;292.06;275.66;271.99741764416325;280.46000000000004;274.76000000000005;270.36;276.56;350.66;294.46000000000004;270.26000000000005;272.66;298.56;288.36;298.46000000000004;326.26000000000005;288.56;280.46000000000004;331.06;331.26000000000005;274.86;241.05796691057077;267.47669482898436;271.99741764416325;291.86;6559999.999999999;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2990000.0;6590000.000000001;0.0;0.0;0.08866666666666667;0.043333333333333335;0.0;0.0;3.020606606209127;7115.70654296875;3494.64013671875;1159.21960449219;18148.5859375;473705.052375219;472543.77528129617;256266.85574251812;256645.6528317667;247787.03181081836;431541.1909327263;444391.576858299;438236.7768127522;473014.93639070686;531553.3465226239;470173.0258749519;438082.61597026663;441704.83121573745;469152.6851312825;456625.11065167125;274971.94025700266;465569.9155097171;456072.4731969023;444391.576858299;242924.1476594651;243760.74795305103;471359.25143505377;196657.29342679586;257831.42173109335;271.78033532541383;265009.502189995;125513.35606617907;34686.44614790927;59796.01965537313;0;1;0;1;0;1;0;0;16;16;188988027040.5674;72878934740.08443;160221199715.47003;21420.047526888127;11903.751513691177;-0.0;0.0;594461.2212980138;134929.5295132263;0.0;148936.65140039436;2.831353189740916;0.2886039683013363
880;2019-07-05 07:40:45.087;596;578;206;208;185;28;40;18;-31;33;771;213;-32;-5;254;152;255;539;188;153;42;18;647;342;347;134;347;297;650;-1.0;-1.0;1025.0;359.0;0.0;1;64;4;1;0;0;1;0;0;0;1;0;0;0;0;16601.19921875;6369.39697265625;3367.85205078125;1121.12878417969;583.0;276602;582.0;1198.0;Calculated values ==>;1562305245.087;332.76000000000005;330.96000000000004;293.76000000000005;293.96000000000004;291.66;275.96000000000004;272.43898195401505;277.16;274.96000000000004;270.06;276.46000000000004;350.26;294.46000000000004;269.96000000000004;272.66;298.56;288.36;298.66;327.06;288.46000000000004;277.36;331.36;331.46000000000004;274.96000000000004;241.2770596917726;267.23344911666527;272.43898195401505;291.96000000000004;6470000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2970000.0;6500000.0;0.0;0.0;0.17083333333333334;0.05983333333333333;0.0;0.0;3.022820575089359;6369.39697265625;3367.85205078125;1121.12878417969;16601.19921875;477418.24471390207;474293.8393065603;254091.52056212263;254832.44126549523;246775.77186758246;431298.55289687274;438293.41839209036;438225.1199557825;472787.01963726926;531287.9115517918;470445.39380525495;438071.4457414646;442123.65591716673;468597.9033367822;455964.4225916002;395740.71269913705;468106.2943586526;455267.7258953789;438624.37810215505;244179.05427248686;244597.3647265701;471323.8536851003;197890.3784966768;257831.42173109335;272.28824511784956;265298.93894117966;125625.675740485;34705.43954963014;59853.17849635154;0;1;0;1;0;1;0;0;16;16;189194923539.84357;72958994689.80434;160399910314.8448;41057.18499926389;16360.43626544067;-0.0;0.0;594981.6045787756;135164.94664311304;0.0;148936.65140039436;5.287863646117185;0.5052117852402785
881;2019-07-05 07:41:45.118;609;580;199;200;182;32;23;21;-29;33;764;213;-30;-5;254;154;255;536;190;148;22;19;644;344;349;136;349;301;646;-2.0;1.0;1265.0;229.0;0.0;0;65;3;1;0;0;1;0;0;0;1;0;0;0;0;15046.326171875;6283.34423828125;3307.16577148438;1145.82421875;585.0;276603;583.0;1198.0;Calculated values ==>;1562305305.118;334.06;331.16;293.06;293.16;291.36;276.36;272.6583383277491;275.46000000000004;275.26000000000005;270.26000000000005;276.46000000000004;349.56000000000006;294.46000000000004;270.16;272.66;298.56;288.56;298.66;326.76000000000005;287.96000000000004;275.36;331.46000000000004;331.66;275.06;241.71165711629368;267.7187500070086;272.6583383277491;292.16;6440000.000000001;3440000.0;3490000.0;1360000.0;3490000.0;3010000.0;6459999.999999999;0.0;0.00016666666666666666;0.21083333333333334;0.03816666666666667;0.0;0.0;3.0225103254928936;6283.34423828125;3307.16577148438;1145.82421875;15046.326171875;479726.1454994418;475095.7799939055;251734.84239898025;252092.25416937316;245923.68701699446;431175.4696738307;434934.7224515854;437629.4412208045;472525.0707617092;530256.7858949634;469899.7121042447;437473.55829604797;441282.59110265225;468319.0316605772;455906.53143331624;397827.1718994206;468153.8343489493;454233.0602774565;434759.86381508;244597.3647265701;245433.99809710225;471155.3045861351;198592.5591401495;257831.42173109335;272.5752091305279;265562.8045802173;125731.1697278977;34724.340585189886;59908.832384657806;0;1;0;1;0;1;0;0;16;16;189403831420.32147;73040036539.98973;160579403005.2554;50396.94263867143;10402.81145118845;0.0;0.0;595744.1160716634;135388.08893857864;0.0;148936.65140039436;5.662990066793576;0.4849012383977956
882;2019-07-05 07:42:48.108;615;583;198;198;177;34;23;21;-24;32;760;214;-25;-3;254;155;256;538;191;147;22;20;649;346;351;138;351;305;651;0.0;0.0;1316.0;234.0;0.0;0;71;14;1;0;0;1;0;0;0;1;0;0;0;0;14735.775390625;6969.43994140625;3362.24926757812;1202.04675292969;588.0;276604;586.0;1198.0;Calculated values ==>;1562305368.108;334.66;331.46000000000004;292.96000000000004;292.96000000000004;290.86;276.56;272.8767566201714;275.46000000000004;275.26000000000005;270.76000000000005;276.36;349.16;294.56;270.66;272.86;298.56;288.66;298.76000000000005;326.96000000000004;287.86;275.36;331.76000000000005;331.96000000000004;275.16;242.14157278889297;268.19934244402924;272.8767566201714;292.26000000000005;6490000.000000001;3460000.0;3510000.0;1380000.0;3510000.0;3050000.0;6509999.999999999;0.0;0.0;0.21933333333333332;0.039;0.0;0.0;3.0220435712491702;6969.43994140625;3362.24926757812;1202.04675292969;14735.775390625;480040.63952595385;474944.6259681307;251170.61836761844;251170.61836761844;244137.07337605735;431051.2098666511;434447.89094467775;437499.1961693786;472164.23178385233;529534.7643434273;469470.81331304443;437342.01223029394;440729.75779049523;468039.15958992945;455711.33081271226;395033.4222548889;467809.8365760539;453750.31832641887;434271.1649806571;245852.32104278926;246688.97952812296;470986.4579689568;199156.04776392944;257831.42173109335;272.8065476439084;265823.35660489864;125847.11318284282;34744.88119526329;59967.180503182;0;1;0;1;0;1;0;0;16;16;189624296420.35486;73126332840.00279;160770262705.2843;52276.59721692851;10601.385997996065;-0.0;0.0;596642.3669433972;135571.84649379036;0.0;148936.65140039436;5.451657938291296;0.46755550661421585
883;2019-07-05 07:43:45.119;617;586;200;200;177;37;24;23;-20;32;758;214;-21;0;254;157;256;545;192;39;23;20;653;351;355;140;355;309;656;-1.0;-1.0;1425.0;210.0;2.0;0;80;24;1;0;0;1;0;0;0;1;0;0;0;0;15153.9609375;7645.9130859375;3340.86767578125;1256.38745117188;590.0;276605;587.0;1199.0;Calculated values ==>;1562305425.119;334.86;331.76000000000005;293.16;293.16;290.86;276.86;273.4187578820637;275.56;275.46000000000004;271.16;276.36;348.96000000000004;294.56;271.06;273.16;298.56;288.86;298.76000000000005;327.66;277.06;275.46000000000004;331.86;332.16;275.16;242.56692532238324;268.67533136820026;273.4187578820637;292.36;6530000.0;3510000.0;3550000.0;1400000.0;3550000.0;3090000.0;6559999.999999999;0.0;0.0;0.2375;0.035;0.0003333333333333333;0.0003333333333333333;3.0242537973697035;7645.9130859375;3340.86767578125;1256.38745117188;15153.9609375;479876.1483725983;474795.12199497456;251667.05760321746;251667.05760321746;243980.45284078098;430735.4089219946;433638.2926471082;437214.0438153077;471900.24888135743;529019.5636155247;468918.2663313994;437055.2244796515;440323.94343122264;467476.37365174666;455151.7111609148;277388.5704084876;468282.75063741003;436280.8366206006;433458.17107015935;246270.64818160105;247525.65490268572;470718.74820856744;200505.03906527863;251667.05760321746;273.3592357430716;266060.02934869746;125962.84038982104;34764.34755529223;60020.25708644701;0;1;0;1;0;1;0;0;16;16;189825545250.06534;73205578129.8888;160945286475.0325;56218.38862813191;9457.479820015109;-0.0;60.597037822313965;597501.4513363298;135730.6764934439;0.0;148937.1312195219;5.369236487068476;0.4495702984426446
884;2019-07-05 07:44:45.129;618;589;203;203;179;41;26;24;-17;32;757;215;-18;0;254;158;257;553;195;32;25;21;660;355;360;141;360;311;662;-1.0;-1.0;1628.0;235.0;0.0;0;88;35;1;0;0;1;0;0;0;1;0;0;0;0;16010.021484375;8399.0908203125;3345.10009765625;1311.36877441406;591.0;276606;589.0;1200.0;Calculated values ==>;1562305485.129;334.96000000000004;332.06;293.46000000000004;293.46000000000004;291.06;277.26000000000005;273.8482719121499;275.76000000000005;275.56;271.46000000000004;276.36;348.86;294.66;271.36;273.16;298.56;288.96000000000004;298.86;328.46000000000004;276.36;275.66;332.06;332.26000000000005;275.26000000000005;242.77792619122317;268.91163127593666;273.8482719121499;292.66;6600000.0;3550000.0;3600000.0;1410000.0;3600000.0;3110000.0;6620000.0;0.0;0.0;0.27133333333333337;0.03916666666666667;0.0;0.0;3.02661953136857;8399.0908203125;3345.10009765625;1311.36877441406;16010.021484375;479212.8367839672;474524.3680216502;252474.80996237296;252474.80996237296;244430.88007326543;430477.46260093397;432743.3877257513;437231.03110804653;471767.92807864514;528761.326098728;468762.32731740037;437071.7284734032;439889.8657361282;466767.0802831461;454616.58392338036;276951.3278764496;468790.72171776014;433836.9858812755;432559.1824565453;247107.31509690773;247943.99896000302;470683.2724168255;201572.92900791997;251667.05760321746;273.7948969253883;266319.7724854807;126096.57104041285;34785.749090163474;60075.98277061649;0;1;0;1;0;1;0;0;16;16;190040081000.03125;73289892179.8754;161131317475.00293;63941.89836983435;10540.155116848802;-0.0;0.0;598502.9539504412;135897.35122571758;0.0;148937.63627899956;5.7050065444639095;0.48325657512885145
885;2019-07-05 07:45:45.110;618;591;206;206;183;48;27;27;-16;33;756;215;-17;0;252;159;257;557;194;32;27;21;653;363;368;142;368;312;655;-2.0;-1.0;1812.0;191.0;0.0;0;96;45;1;0;0;1;0;0;0;1;0;0;0;0;16504.791015625;8955.626953125;3298.84106445312;1373.59375;593.0;276607;591.0;1197.0;Calculated values ==>;1562305545.11;334.96000000000004;332.26000000000005;293.76000000000005;293.76000000000005;291.46000000000004;277.96000000000004;274.69669130483857;275.86;275.86;271.56;276.46000000000004;348.76;294.66;271.46000000000004;273.16;298.36;289.06;298.86;328.86;276.36;275.86;332.26000000000005;332.46000000000004;275.26000000000005;242.98782864720522;269.02936301313275;274.69669130483857;292.56;6530000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3120000.0;6550000.0;0.0;0.0;0.302;0.03183333333333333;0.0;0.0;3.018740058309825;8955.626953125;3298.84106445312;1373.59375;16504.791015625;480025.82352164993;475690.32835162786;253860.77427375253;253860.77427375253;245947.19756506162;429947.3805835815;430851.9227024439;437160.35228701105;471734.03124744946;528579.544455758;468623.29433783935;437000.6383046333;439671.4108720169;465354.9656912107;453389.8950399728;392699.23379872716;470351.7332301682;431805.7454725317;430851.9227024439;247943.99896000302;248780.69988749037;470549.00337383006;203688.9438810082;251667.05760321746;274.6530925728828;266590.6434530954;126241.1478912242;34808.116692529235;60131.33141429561;0;1;0;1;0;1;0;0;16;16;190258411839.83685;73374765294.79984;161318158289.83658;70508.36533861286;8495.045227188162;-0.0;0.0;599623.018014374;136055.92766333133;0.0;148937.63627899956;5.797112745244105;0.4704257042714997
886;2019-07-05 07:46:45.140;616;592;209;208;188;54;30;31;-14;34;757;216;-15;0;250;159;258;554;193;33;29;21;652;368;372;139;372;313;654;118.0;0.0;1698.0;150.0;0.0;1;94;57;1;0;0;1;0;0;0;1;0;0;0;0;17347.458984375;9731.3671875;3287.10717773438;1372.87939453125;594.0;276608;592.0;1198.0;Calculated values ==>;1562305605.14;334.76000000000005;332.36;294.06;293.96000000000004;291.96000000000004;278.56;275.2199585193972;276.16;276.26000000000005;271.76000000000005;276.56;348.86;294.76000000000005;271.66;273.16;298.16;289.06;298.96000000000004;328.56;276.46000000000004;276.06;332.36;332.56;275.26000000000005;242.35481222062532;269.14681796795327;275.2199585193972;292.46000000000004;6520000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3130000.0;6540000.000000001;0.019666666666666666;0.0;0.28300000000000003;0.025;0.0;0.019666666666666666;3.0211051129883186;9731.3671875;3287.10717773438;1372.87939453125;17347.458984375;479842.38366484025;475965.6037864877;255012.529967851;254641.63948988504;247631.98416436673;429606.4342157736;430363.93705469376;437249.5021140777;472228.6972694908;528607.7268881333;468606.1840665331;437089.72060350876;439451.9958300971;464506.01688324887;452520.2830702836;394348.574548163;470000.740243103;430946.7099777101;430168.28863368934;248362.34728340767;249199.05678690012;470951.1231468757;205003.2432820365;205003.2432820365;275.18261498135985;266872.88658845687;126396.95070541621;34831.015412451794;60186.24175795676;0;1;0;1;0;1;0;0;16;16;190480522840.61316;73459107445.09462;161505752040.49222;65725.69124946767;6648.69699662098;-0.0;4428.245891915839;600758.8694651469;136182.18861456364;0.0;148974.55677925245;5.336720604612199;0.3919690855834962
887;2019-07-05 07:47:45.121;611;593;211;211;189;57;32;36;-14;36;759;217;-16;-1;249;159;258;558;192;34;32;21;662;368;373;140;372;312;664;137.0;0.0;1711.0;90.0;3.0;30;96;66;1;0;0;1;0;0;0;1;0;0;0;0;19329.244140625;10613.9033203125;4294.88916015625;1370.90344238281;594.0;276609;592.0;1197.0;Calculated values ==>;1562305665.121;334.26000000000005;332.46000000000004;294.26000000000005;294.26000000000005;292.06;278.86;275.2199585193972;276.36;276.76000000000005;271.76000000000005;276.76000000000005;349.06000000000006;294.86;271.56;273.06;298.06;289.06;298.96000000000004;328.96000000000004;276.56;276.36;332.36;332.56;275.26000000000005;242.56692532238324;269.02936301313275;275.2199585193972;292.36;6620000.0;3679999.9999999995;3729999.9999999995;1400000.0;3720000.0000000005;3120000.0;6640000.000000001;0.022833333333333334;0.0;0.2851666666666667;0.015000000000000001;0.0005;0.023333333333333334;3.018583322409863;10613.9033203125;4294.88916015625;1370.90344238281;19329.244140625;477916.1319857058;474902.4618940746;255277.37752986763;255277.37752986763;247610.70918608044;429606.4342157736;430485.82646578684;437478.7579247441;472293.48310962116;528894.5218802599;468867.127325703;437160.35228701105;439516.7973169187;464372.8670338842;452520.2830702836;277307.1199089268;469340.6204671537;430874.7504392722;430485.82646578684;248362.34728340767;249199.05678690012;470817.3119576869;205032.16557868032;206108.84869192002;275.19369795878936;267178.4289951488;126566.44093725545;34853.87302886768;60249.40505267039;0;1;0;1;0;1;0;0;16;16;190703952065.4142;73542780940.02011;161693192665.32532;66286.01991735253;3986.777195685099;-0.0;5235.462814723559;601858.6186929868;136270.78950025263;0.0;149055.0621836159;4.638186136005857;0.31923686500455095
888;2019-07-05 07:48:45.121;610;592;209;207;190;62;37;41;-15;38;761;217;-17;-3;247;154;258;545;193;36;37;21;631;375;380;138;380;312;630;146.0;-1.0;1898.0;119.0;0.0;98;95;74;1;0;0;1;0;0;0;1;0;0;1;0;20968.51953125;10398.8828125;6188.07861328125;1378.5966796875;594.0;276610;593.0;1199.0;Calculated values ==>;1562305725.121;334.16;332.36;294.06;293.86;292.16;279.36;275.94376602880345;276.86;277.26000000000005;271.66;276.96000000000004;349.26;294.86;271.46000000000004;272.86;297.86;288.56;298.96000000000004;327.66;276.76000000000005;276.86;332.46000000000004;332.56;275.26000000000005;242.14157278889297;269.02936301313275;275.94376602880345;292.46000000000004;6310000.0;3750000.0;3800000.0;1380000.0;3800000.0;3120000.0;6300000.0;0.024333333333333332;0.0;0.31633333333333336;0.01983333333333333;0.0;0.024333333333333332;3.0236269035667718;10398.8828125;6188.07861328125;1378.5966796875;20968.51953125;481375.4888450979;478835.6595632825;256234.93004060583;255455.93501783733;249223.66687524365;429116.5711722346;429577.1597141101;437319.724394416;472752.1489716358;529104.4563234631;468867.127325703;437000.6383046333;439206.67589460243;462915.5403231864;450537.726325904;406730.6532786709;471680.3228561781;429376.1804903922;429577.1597141101;248780.69988749037;249199.05678690012;471084.70712553355;206816.47906312585;206816.47906312585;275.9089730930143;267514.2436924144;126741.54748836222;34876.78552988493;60336.76311744903;0;1;0;1;0;1;0;0;16;16;190929852065.4142;73626180940.02011;161880392665.32532;72915.85993979813;5241.319856571085;-0.0;5420.509895840616;603018.634358463;136347.69030902145;0.0;149143.86195620394;4.652106502985211;0.3281604323346634
889;2019-07-05 07:49:45.132;601;590;217;215;190;54;42;44;-16;41;763;217;-17;-5;247;151;258;526;192;45;42;21;640;364;369;137;369;310;639;125.0;-1.0;1137.0;39.0;0.0;99;90;78;1;0;0;1;0;0;0;1;0;0;1;0;21904.490234375;10960.0166015625;6449.837890625;1328.38269042969;593.0;276611;592.0;1197.0;Calculated values ==>;1562305785.132;333.26000000000005;332.16;294.86;294.66;292.16;278.56;274.8017692304317;277.36;277.56;271.56;277.26000000000005;349.46000000000004;294.86;271.46000000000004;272.66;297.86;288.26000000000005;298.96000000000004;325.76000000000005;277.66;277.36;332.36;332.46000000000004;275.26000000000005;241.92719264551067;268.7936212382143;274.8017692304317;292.36;6400000.0;3640000.0;3690000.0;1370000.0;3690000.0;3100000.0;6390000.0;0.020833333333333332;0.0;0.18949999999999997;0.006500000000000001;0.0;0.020833333333333332;3.018740058309825;10960.0166015625;6449.837890625;1328.38269042969;21904.490234375;478999.7747582477;477467.0380142422;258923.6928649027;258114.35228266637;248868.2733651275;429879.7862731237;433417.75616050424;437618.5379703155;473176.1828425327;529467.1112581616;469144.08094965084;437460.313363465;439337.9440247078;464547.84212666226;452060.08278219687;402117.0966581644;467473.29266179627;433968.3197976986;433417.75616050424;248362.34728340767;248780.69988749037;471218.06502558704;204003.53140545078;204003.53140545078;274.7791574590904;267871.58427373786;126919.57094822133;34899.34782693467;60442.09839609895;0;1;0;1;0;1;0;0;16;16;191154593260.10706;73708696064.90733;162067026875.07025;44270.043744041854;1736.894468530886;-0.0;4779.46301573028;603995.362588513;136405.85275614524;0.0;149228.8773136428;2.7103083781763524;0.17557279495632577
890;2019-07-05 07:50:45.102;597;590;226;225;196;42;44;39;-19;43;765;217;-21;-7;247;152;257;540;192;48;43;22;644;358;363;137;362;307;644;111.0;0.0;898.0;41.0;0.0;99;91;78;1;0;0;1;0;0;0;1;0;0;1;0;23974.931640625;11070.0146484375;6520.21337890625;1320.10339355469;593.0;276612;591.0;1198.0;Calculated values ==>;1562305845.102;332.86;332.16;295.76000000000005;295.66;292.76000000000005;277.36;274.1680685717883;277.56;277.06;271.26000000000005;277.46000000000004;349.66;294.86;271.06;272.46000000000004;297.86;288.36;298.86;327.16;277.96000000000004;277.46000000000004;332.26000000000005;332.46000000000004;275.36;241.92719264551067;268.43790593516167;274.1680685717883;292.36;6440000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3070000.0;6440000.000000001;0.018500000000000003;0.0;0.14966666666666667;0.006833333333333333;0.0;0.018500000000000003;3.0212619798288802;11070.0146484375;6520.21337890625;1320.10339355469;23974.931640625;477926.7575663909;476867.38697179937;262394.60129621095;261960.94164780827;250756.371985688;430280.9020939914;435252.3847646943;437828.56808052456;473371.616014766;529905.1787626159;469557.67534896435;437514.20447033056;439688.66033169616;465568.3016696177;453252.6523967148;399155.9711211383;469064.83048094774;435958.4241996531;435074.67720794375;247943.99896000302;248780.69988749037;471316.13971061294;202416.16144851607;202416.16144851607;274.1368906229674;268253.7216252874;127103.06275026199;34921.407508953045;60550.12811484962;0;1;0;1;0;1;0;0;16;16;191374083460.21176;73790854964.94653;162252034325.1585;35233.3901925906;1837.4831847909952;-0.0;4304.182541549413;604657.5599406594;136435.62434336357;0.0;149304.5365114664;2.187960379859131;0.14181088604500353
891;2019-07-05 07:51:45.133;602;592;223;223;200;37;44;35;-22;43;764;217;-23;-10;247;156;257;549;192;50;44;22;635;356;362;134;361;305;635;126.0;-1.0;1674.0;34.0;3.0;89;79;76;1;0;0;1;0;0;0;1;0;0;1;0;23822.234375;10720.017578125;6074.669921875;1238.67980957031;594.0;276613;592.0;1200.0;Calculated values ==>;1562305905.133;333.36;332.36;295.46000000000004;295.46000000000004;293.16;276.86;273.955091788801;277.56;276.66;270.96000000000004;277.46000000000004;349.56000000000006;294.86;270.86;272.16;297.86;288.76000000000005;298.86;328.06;278.16;277.56;332.36;332.56;275.36;241.2770596917726;268.19934244402924;273.955091788801;292.36;6350000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3050000.0;6350000.0;0.021;0.0;0.27899999999999997;0.005666666666666667;0.0005;0.021500000000000002;3.026148694145226;10720.017578125;6074.669921875;1238.67980957031;23822.234375;479733.9486553975;478244.031599312;261708.67110633984;261708.67110633984;252581.45200480762;430412.23801567365;435492.39016710146;437812.597326149;473760.40514917683;529952.8012266188;469832.19507311814;437656.05685647397;439667.1524928011;465712.960854355;454164.5920650031;404253.9951320765;471663.9368723044;436543.3446468343;435492.39016710146;248362.34728340767;249199.05678690012;471714.4053827849;201934.3286091067;203324.42959741445;273.9403194363037;268652.2371347668;127284.74017003838;34942.74171925973;60655.1397034824;0;1;0;1;0;1;0;0;16;16;191591695834.8453;73872196969.80956;162435729184.84918;65810.03697205479;1528.7537683841765;-0.0;4991.6111522482715;605500.0235470353;136463.69081144631;0.0;149382.04148234037;4.010920459336592;0.26427753698307743
892;2019-07-05 07:52:45.103;605;594;216;216;193;35;45;32;-24;42;764;217;-25;-11;247;158;257;549;190;52;44;23;647;352;357;135;357;303;648;-1.0;-1.0;1158.0;28.0;0.0;60;76;71;1;0;0;1;0;0;0;1;0;0;1;0;22073.404296875;10665.2490234375;5267.3662109375;1217.86877441406;595.0;276614;593.0;1199.0;Calculated values ==>;1562305965.103;333.66;332.56;294.76000000000005;294.76000000000005;292.46000000000004;276.66;273.5264737036516;277.66;276.36;270.76000000000005;277.36;349.56000000000006;294.86;270.66;272.06;297.86;288.96000000000004;298.86;328.06;278.36;277.56;332.46000000000004;332.66;275.46000000000004;241.49495122638035;267.9596281332873;273.5264737036516;292.16;6470000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3030000.0;6480000.0;0.0;0.0;0.193;0.004666666666666667;0.0;0.0;3.0234697231918304;10665.2490234375;5267.3662109375;1217.86877441406;22073.404296875;478776.52238708985;476994.8732980792;258004.49823686495;258004.49823686495;249551.15185197498;430671.36484660726;436846.2480136892;437953.82195464283;473533.6025564079;530104.8735352602;470105.7580105051;437798.07955487026;439951.1449090409;466288.85533692164;455123.01521695126;397202.22690279695;469981.96313332056;438038.4151603797;436674.2638054423;248780.69988749037;249617.41799618208;471679.62040862173;200876.7024039183;203324.42959741445;273.5093343587677;269034.50955872034;127462.86161985887;34963.202721850255;60749.609412817015;0;1;0;1;0;1;0;0;16;16;191807287984.94815;73952856619.84804;162618037984.93616;45755.88407328984;1263.7469506886164;-0.0;0.0;606429.2746981855;136486.95001536334;0.0;149423.61744358248;2.7415920740127477;0.19770623546363283
893;2019-07-05 07:53:45.124;608;595;212;212;190;35;46;31;-25;41;763;216;-27;-12;247;159;257;555;188;53;45;23;646;353;358;135;358;302;647;-2.0;-1.0;1099.0;0.0;2.0;55;73;67;1;0;0;1;0;0;0;1;0;0;0;0;21112.73828125;10374.7265625;5098.19873046875;1193.14306640625;596.0;276615;594.0;1199.0;Calculated values ==>;1562306025.124;333.96000000000004;332.66;294.36;294.36;292.16;276.66;273.6339639331285;277.76000000000005;276.26000000000005;270.66;277.26000000000005;349.46000000000004;294.76000000000005;270.46000000000004;271.96000000000004;297.86;289.06;298.86;328.66;278.46000000000004;277.66;332.56;332.76000000000005;275.46000000000004;241.49495122638035;267.8393353686513;273.6339639331285;291.96000000000004;6459999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;6470000.0;0.0;0.0;0.18316666666666667;0.0;0.0003333333333333333;0.0003333333333333333;3.0233123603981866;10374.7265625;5098.19873046875;1193.14306640625;21112.73828125;479343.556901807;477266.5809568259;256497.82861056263;256497.82861056263;248562.57096933224;430607.02586249536;436785.46530047123;438024.4983934438;473436.17305719486;530076.5401052948;470122.41596136003;437713.4967235476;440016.90873842884;466145.29014520516;455094.4432237686;397871.36824752646;471066.75920010835;437980.377758568;436613.07576265995;249199.05678690012;250035.78352995744;471679.62040862173;201183.85751793825;256497.82861056263;273.6339639331285;269394.52004066814;127638.25611676632;34983.301519357476;60836.01935377125;0;1;0;1;0;1;0;0;16;16;192021863060.4732;74033884970.04631;162799601510.38043;43381.310720363435;0.0;-0.0;60.03841571736577;607172.3446401024;136497.48492590679;0.0;149424.11793882673;2.6065745201173476;0.17916256491936255
894;2019-07-05 07:54:45.145;612;597;209;209;186;36;47;30;-27;41;760;216;-29;-13;247;160;257;560;190;55;47;24;653;353;358;136;357;300;654;-2.0;-1.0;1396.0;93.0;0.0;42;72;60;1;0;0;1;0;0;0;1;0;0;1;0;19814.126953125;10047.21484375;4714.45751953125;1175.38610839844;597.0;276616;595.0;1199.0;Calculated values ==>;1562306085.145;334.36;332.86;294.06;294.06;291.76000000000005;276.76000000000005;273.6339639331285;277.86;276.16;270.46000000000004;277.26000000000005;349.16;294.76000000000005;270.26000000000005;271.86;297.86;289.16;298.86;329.16;278.66;277.86;332.66;332.86;275.56;241.71165711629368;267.5978703862781;273.6339639331285;292.16;6530000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3000000.0;6540000.000000001;0.0;0.0;0.2326666666666667;0.015500000000000002;0.0;0.0;3.0231548153604093;10047.21484375;4714.45751953125;1175.38610839844;19814.126953125;479125.65190490504;476732.13654196233;255012.529967851;255012.529967851;246967.30786613823;430607.02586249536;436957.42395210196;438165.9764317512;473306.2826088756;529915.8841322873;470394.97035174526;437856.56215164;440299.1568695582;466288.85533692164;455234.082041154;392699.23379872716;470960.05544655246;438318.1136646966;436957.42395210196;249617.41799618208;250454.15340279948;471644.9034095714;201080.0910535089;256497.82861056263;273.59337829375534;269735.6966204578;127808.49852555449;35003.046170660826;60917.82010931054;0;1;0;1;0;1;0;0;16;16;192236738240.14545;74115213424.92226;162980264720.10486;55161.98266467105;4193.7545915189685;-0.0;0.0;607993.8261683303;136532.44511256702;0.0;149424.61843406898;3.7243847327074664;0.2838552070197238
895;2019-07-05 07:55:45.115;615;598;208;208;185;37;49;31;-28;40;757;215;-30;-13;247;161;257;561;190;57;48;25;646;353;359;142;358;300;648;-1.0;-1.0;1558.0;275.0;0.0;38;92;55;1;0;0;1;0;0;0;1;0;0;0;0;19045.189453125;9616.150390625;4518.6298828125;1288.55834960938;598.0;276617;596.0;1201.0;Calculated values ==>;1562306145.115;334.66;332.96000000000004;293.96000000000004;293.96000000000004;291.66;276.86;273.6339639331285;278.06;276.26000000000005;270.36;277.16;348.86;294.66;270.16;271.86;297.86;289.26000000000005;298.86;329.26000000000005;278.86;277.96000000000004;332.76000000000005;332.96000000000004;275.66;242.98782864720522;267.5978703862781;273.6339639331285;292.16;6459999.999999999;3529999.9999999995;3590000.0;1420000.0;3579999.9999999995;3000000.0;6480000.0;0.0;0.0;0.25966666666666666;0.04583333333333333;0.0;0.0;3.028039618841803;9616.150390625;4518.6298828125;1288.55834960938;19045.189453125;480387.5722748521;477602.0659265026;254929.1925640898;254929.1925640898;246845.84225439615;430607.02586249536;437069.0757284575;438011.42202021845;472424.0149512065;529603.1922923975;470275.5442115065;437701.3939996297;440299.1568695582;466145.29014520516;455373.56023501215;397871.36824752646;471886.9906021405;438429.5904723098;436897.1440491649;250035.78352995744;250872.52762923925;470944.3282388252;200961.86414865026;256497.82861056263;273.54710430260747;270059.3623435126;127972.27797189727;35023.56877471878;60994.72403316925;0;1;0;1;0;1;0;0;16;16;192451730690.24802;74198571724.96202;163160174720.19067;61553.8685273172;12374.196270799684;-0.0;0.0;608965.971946014;136670.44233669023;0.0;149424.61843406898;4.793259527327449;0.40875964100607975
896;2019-07-05 07:56:45.105;617;599;208;208;186;39;50;31;-27;40;749;215;-28;-11;247;161;257;559;189;59;50;25;644;354;359;146;359;302;646;-3.0;-2.0;1364.0;211.0;0.0;35;99;55;1;0;0;1;0;0;0;1;0;0;1;0;18722.85546875;9529.4130859375;4376.57958984375;1327.48217773438;599.0;276618;597.0;1201.0;Calculated values ==>;1562306205.105;334.86;333.06;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.7412296467126;278.16;276.26000000000005;270.46000000000004;277.16;348.06000000000006;294.66;270.36;272.06;297.86;289.26000000000005;298.86;329.06;279.06;278.16;332.86;333.06;275.66;243.81672145450628;267.8393353686513;273.7412296467126;292.06;6440000.000000001;3540000.0;3590000.0;1460000.0;3590000.0;3020000.0;6459999.999999999;0.0;0.0;0.22733333333333333;0.035166666666666666;0.0;0.0;3.0278814464362482;9529.4130859375;4376.57958984375;1327.48217773438;18722.85546875;480914.5489141879;477991.0512483368;255026.868702538;255026.868702538;247250.17186331778;430542.39183029096;437240.5822781351;437713.4967235476;471896.58969717816;528615.2473456069;470002.5792903727;437557.52604302316;440168.1791668574;466001.4536310495;455205.8324204233;399155.9711211383;471826.9592894472;438765.72347154043;437240.5822781351;250454.15340279948;251290.9062238717;470407.4988314594;201247.4576380006;256497.82861056263;273.66328493904547;270374.04359562695;128131.79774316694;35045.365479060485;61068.838424328904;0;1;0;1;0;1;0;0;16;16;192667094790.28226;74284957324.97575;163340744620.2194;53756.61288544768;9465.461448636634;-0.0;0.0;609926.73247116;136852.4091515232;0.0;149424.61843406898;4.150207023809392;0.34551352767600013
