;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
897;2019-07-05 07:57:45.106;616;599;210;209;186;40;52;32;-26;40;737;215;-27;-8;247;162;257;557;192;61;51;25;643;355;360;150;359;302;644;-1.0;-1.0;1392.0;201.0;0.0;33;99;55;1;0;0;1;0;0;0;1;0;0;1;0;18567.33984375;9547.6767578125;4296.79345703125;1323.06372070312;599.0;276619;597.0;1200.0;Calculated values ==>;1562306265.106;334.76000000000005;333.06;294.16;294.06;291.76000000000005;277.16;273.8482719121499;278.36;276.36;270.56;277.16;346.86;294.66;270.46000000000004;272.36;297.86;289.36;298.86;328.86;279.26000000000005;278.26000000000005;332.86;333.06;275.66;244.62907804385475;267.8393353686513;273.8482719121499;292.36;6430000.0;3550000.0;3600000.0;1500000.0;3590000.0;3020000.0;6440000.000000001;0.0;0.0;0.232;0.033499999999999995;0.0;0.0;3.025360312842213;9547.6767578125;4296.79345703125;1323.06372070312;18567.33984375;480881.4484852162;478228.0962325032;255885.3097193209;255504.14141211694;247322.1518103628;430477.46260093397;437352.68036330503;437869.15320432716;471365.6384454818;527361.2381881134;470002.5792903727;437713.4967235476;440620.3661345886;466001.4536310495;455177.70759846305;399773.94086140377;471767.5113317126;438877.6270218307;437181.2009864583;250454.15340279948;251290.9062238717;469866.9553077844;201520.64878115253;256497.82861056263;273.7744893653739;270684.8004020495;128290.77614126862;35067.45372965216;61141.117737600696;0;1;0;1;0;1;0;0;16;16;192882798385.0217;74373758804.86848;163521947640.0005;54832.85302617652;8989.601268642164;-0.0;0.0;610831.6597678673;137006.20390385124;0.0;149424.61843406898;4.207833294853779;0.3514959515142271
898;2019-07-05 07:58:45.127;613;598;211;211;189;41;53;32;-24;39;719;215;-26;-2;247;163;256;553;192;63;53;24;638;356;361;145;361;304;639;-1.0;-1.0;1350.0;202.0;0.0;39;1;57;1;0;0;1;0;0;0;1;0;1;1;0;19684.8359375;9609.7451171875;4417.81494140625;2281.03588867188;599.0;276620;597.0;1202.0;Calculated values ==>;1562306325.127;334.46000000000004;332.96000000000004;294.26000000000005;294.26000000000005;292.06;277.26000000000005;273.955091788801;278.46000000000004;276.36;270.76000000000005;277.06;345.06000000000006;294.66;270.56;272.96000000000004;297.86;289.46000000000004;298.76000000000005;328.46000000000004;279.46000000000004;278.46000000000004;332.86;333.06;275.56;243.61107973660833;268.0796299477929;273.955091788801;292.36;6380000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;6390000.0;0.0;0.0;0.225;0.033666666666666664;0.0;0.0;3.0304025800302834;9609.7451171875;4417.81494140625;2281.03588867188;19684.8359375;481012.94905528135;478668.8726209246;256532.78569464068;256532.78569464068;248524.87260866782;430412.23801567365;437293.7973737539;437727.04723144654;471929.7997510953;525319.7818187249;469728.66306488344;437413.810930519;441093.7378204844;465712.960854355;455149.7080012845;402097.6065698708;471778.4156107384;438989.9883500334;437293.7973737539;250454.15340279948;251290.9062238717;470442.77219356893;201778.71527677978;256497.82861056263;273.8796762713186;271003.6801031862;128450.47719976486;35097.49840509433;61213.76489203993;0;1;0;1;0;1;0;0;16;17;193099174090.55115;74462289780.08511;163703811270.4455;53088.374689800024;9045.023249531901;-0.0;0.0;611731.318104616;137156.54504285875;0.0;149424.61843406898;3.809855743574877;0.319937757960198
899;2019-07-05 07:59:45.137;610;597;213;212;190;42;55;33;-23;38;672;217;-24;6;247;164;256;551;194;64;55;22;635;359;363;141;363;305;635;86.0;0.0;1380.0;227.0;0.0;45;1;58;1;0;0;1;0;0;0;1;0;1;1;0;19927.0;9564.2822265625;4578.54931640625;2305.296875;599.0;276621;597.0;1199.0;Calculated values ==>;1562306385.137;334.16;332.86;294.46000000000004;294.36;292.16;277.36;274.27422755570615;278.66;276.46000000000004;270.86;276.96000000000004;340.36;294.86;270.76000000000005;273.76000000000005;297.86;289.56;298.76000000000005;328.26000000000005;279.56;278.66;332.86;333.06;275.36;242.77792619122317;268.19934244402924;274.27422755570615;292.56;6350000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6350000.0;0.014333333333333333;0.0;0.23;0.03783333333333334;0.0;0.014333333333333333;3.022839179248178;9564.2822265625;4578.54931640625;2305.296875;19927.0;480916.0128821511;478990.74035566556;257541.4783760783;257143.64489863985;249024.67697109893;430214.79039162316;437176.3494204144;437656.05685647397;472358.58907936385;520295.8493557412;469832.19507311814;437499.1961693786;442076.7812560851;465423.3653177346;454784.6447233047;403726.9215203628;471976.8095039505;438711.5355410296;437176.3494204144;250454.15340279948;251290.9062238717;470781.97481897497;202546.6863354095;202546.6863354095;274.1921874494715;271333.83375238505;128610.28739153092;35135.72421469214;61288.74708912681;0;1;0;1;0;1;0;0;16;17;193316410290.51663;74548104080.07147;163886541720.41644;54075.15521984483;10148.23508096156;-0.0;3363.0251708850706;612624.4963586237;137316.51551955735;0.0;149452.6483146902;4.109064189811208;0.3308428162978993
900;2019-07-05 08:00:45.108;608;597;215;214;190;42;47;33;-23;38;667;220;-24;6;247;163;256;554;190;65;47;20;638;358;363;135;362;304;639;-2.0;0.0;1375.0;196.0;0.0;42;1;60;1;0;0;1;0;0;0;1;0;1;1;0;20242.27734375;9763.7900390625;4514.05615234375;2309.5517578125;599.0;276622;597.0;1201.0;Calculated values ==>;1562306445.108;333.96000000000004;332.86;294.66;294.56;292.16;277.36;274.1680685717883;277.86;276.46000000000004;270.86;276.96000000000004;339.86;295.16;270.76000000000005;273.76000000000005;297.86;289.46000000000004;298.76000000000005;328.56;279.66;277.86;332.86;333.06;275.16;241.49495122638035;268.0796299477929;274.1680685717883;292.16;6380000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;6390000.0;0.0;0.0;0.22916666666666666;0.03266666666666666;0.0;0.0;3.0278814464362482;9763.7900390625;4514.05615234375;2309.5517578125;20242.27734375;480274.2876303437;478519.1498545122;258114.35228266637;257714.4640183181;248868.2733651275;430280.9020939914;435782.62218529254;437883.18805776763;473143.78782676667;519850.7492106427;470329.2192482127;437727.04723144654;442285.3213856606;465568.3016696177;454812.6628188586;402097.6065698708;471935.2027759321;438880.1015656627;435782.62218529254;250454.15340279948;251290.9062238717;471386.32401312795;202277.1594366825;202546.6863354095;274.0828561250415;271668.41593708226;128771.2768111134;35174.162699019354;61364.48217831674;0;1;0;1;0;1;0;0;16;17;193534105020.3574;74630864060.01093;164069153415.28287;53993.04822566534;8790.899376163885;-0.0;0.0;613524.6294453029;137474.2653572931;0.0;149480.659978909;3.7850389671748537;0.31307665613564334
901;2019-07-05 08:01:45.108;608;597;217;217;194;42;47;34;-23;38;686;221;-25;6;247;164;256;555;191;67;47;20;635;358;363;133;363;304;636;-1.0;-1.0;1175.0;112.0;0.0;53;1;60;1;0;0;1;0;0;0;1;0;1;0;0;20844.248046875;9674.3115234375;4786.20361328125;2326.63720703125;599.0;276623;597.0;1200.0;Calculated values ==>;1562306505.108;333.96000000000004;332.86;294.86;294.86;292.56;277.36;274.1680685717883;277.86;276.56;270.86;276.96000000000004;341.76;295.26000000000005;270.66;273.76000000000005;297.86;289.56;298.76000000000005;328.66;279.86;277.86;332.86;333.06;275.16;241.05796691057077;268.0796299477929;274.1680685717883;292.26000000000005;6350000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3040000.0;6360000.0;0.0;0.0;0.19583333333333333;0.018666666666666668;0.0;0.0;3.025360312842213;9674.3115234375;4786.20361328125;2326.63720703125;20844.248046875;480621.29796976066;478873.0350482801;259104.00573385524;259104.00573385524;250382.7923102406;430280.9020939914;435782.62218529254;437883.18805776763;473403.82665571757;521852.7847467503;470449.1217542448;437570.5891863215;442285.3213856606;465423.3653177346;454953.4575107284;403726.9215203628;472473.51169871655;439216.07561312395;435782.62218529254;250454.15340279948;251290.9062238717;471651.78204872925;202343.95282185343;202546.6863354095;274.10882692184873;272010.8036486708;128933.2609908009;35212.79760705972;61441.984343030286;0;1;0;1;0;1;0;0;16;17;193751905020.3574;74711264060.01093;164251553415.28287;46126.4335670332;5027.079478901682;-0.0;0.0;614358.958460242;137589.41518108532;0.0;149480.659978909;3.0471822735903014;0.2412526499568847
902;2019-07-05 08:02:45.119;608;597;218;217;193;40;49;34;-23;38;710;222;-25;4;247;163;255;556;188;68;49;20;636;357;362;130;362;304;637;84.0;-1.0;1343.0;155.0;0.0;42;1;60;1;0;0;1;0;0;0;1;0;1;1;0;20746.490234375;9719.9794921875;4465.85546875;2332.99658203125;599.0;276624;597.0;1202.0;Calculated values ==>;1562306565.119;333.96000000000004;332.86;294.96000000000004;294.86;292.46000000000004;277.16;274.0616903277293;278.06;276.56;270.86;276.96000000000004;344.16;295.36;270.66;273.56;297.86;289.46000000000004;298.66;328.76000000000005;279.96000000000004;278.06;332.86;333.06;275.16;240.39332010688793;268.0796299477929;274.0616903277293;291.96000000000004;6360000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3040000.0;6370000.0;0.014;0.0;0.22383333333333333;0.025833333333333333;0.0;0.014;3.0304025800302834;9719.9794921875;4465.85546875;2332.99658203125;20746.490234375;480505.7489273205;478755.20174315415;259455.5327300138;259043.54103284414;249989.8812419725;430346.717906069;436369.3260602679;437883.18805776763;473792.32411537116;524375.4596396539;470568.9554260146;437570.5891863215;441988.93246200663;465568.3016696177;454981.4033238106;402644.3355844138;472502.38430025574;439603.98589291424;436369.3260602679;250454.15340279948;251290.9062238717;472048.3120729887;202063.6094288153;202063.6094288153;273.9952035661381;272357.4566752798;129094.90971254368;35251.63500746712;61519.09897036542;0;1;0;1;0;1;0;0;16;17;193969444895.0601;74790178524.90308;164433986855.03354;52784.28234978049;6974.604818307813;-0.0;3280.280032840337;615183.3655386826;137689.44755266525;0.0;149508.00065735093;3.8162001372162004;0.2838807516419509
903;2019-07-05 08:03:45.109;608;597;216;215;195;41;51;34;-23;38;732;221;-25;3;247;164;255;554;191;69;50;20;637;357;362;129;362;304;639;0.0;-1.0;1102.0;182.0;0.0;47;0;60;1;0;0;1;0;0;0;1;0;1;0;0;21044.41796875;9752.4443359375;4665.55712890625;2321.91259765625;598.0;276625;597.0;1201.0;Calculated values ==>;1562306625.109;333.96000000000004;332.86;294.76000000000005;294.66;292.66;277.26000000000005;274.0616903277293;278.26000000000005;276.56;270.86;276.96000000000004;346.36;295.26000000000005;270.66;273.46000000000004;297.86;289.56;298.66;328.56;280.06;278.16;332.86;332.96000000000004;275.16;240.16925963744896;268.0796299477929;274.0616903277293;292.26000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;6390000.0;0.0;0.0;0.18366666666666667;0.030333333333333334;0.0;0.0;3.028039618841803;9752.4443359375;4665.55712890625;2321.91259765625;21044.41796875;480390.0789105602;478519.1498545122;258517.39475369838;258114.35228266637;250611.16426576333;430346.717906069;436716.91860004765;437883.18805776763;473921.41095746984;526682.2706451536;470449.1217542448;437570.5891863215;441840.366412452;465568.3016696177;455121.83405515505;402089.080662156;471935.2027759321;439770.3019814846;436543.3446468343;250454.15340279948;250872.52762923925;472180.05118753103;201987.6546682275;202063.6094288153;273.96562604795383;272705.6562007665;129257.1528661041;35290.419452152375;61595.18139284049;0;1;0;1;0;1;0;0;16;17;194186608695.0946;74867865574.91542;164616356455.06253;43326.1462992122;8195.836027752208;-0.0;0.0;615984.152290845;137815.84682301246;0.0;149535.3317683511;3.077792522387055;0.26121501496651756
904;2019-07-05 08:04:45.100;607;597;216;215;192;40;52;34;-25;39;749;221;-26;-1;247;164;255;557;190;70;52;22;635;357;362;141;362;303;636;-1.0;-1.0;1397.0;254.0;0.0;41;100;58;1;0;0;1;0;0;0;1;0;0;0;0;19743.380859375;9613.048828125;4477.47509765625;1358.18627929688;598.0;276626;597.0;1202.0;Calculated values ==>;1562306685.1;333.86;332.86;294.76000000000005;294.66;292.36;277.16;274.0616903277293;278.36;276.56;270.66;277.06;348.06000000000006;295.26000000000005;270.56;273.06;297.86;289.56;298.66;328.86;280.16;278.36;332.86;332.96000000000004;275.36;242.77792619122317;267.9596281332873;274.0616903277293;292.16;6350000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6360000.0;0.0;0.0;0.23283333333333334;0.042333333333333334;0.0;0.0;3.0305608841364258;9613.048828125;4477.47509765625;1358.18627929688;19743.380859375;480473.74184762576;478873.0350482801;258694.31336081226;258287.99419210045;249680.49073688727;430346.717906069;436890.05270406;437798.07955487026;472456.96783784614;528538.3341833716;470584.96236496523;437642.0229114993;441455.363107709;465568.3016696177;455121.83405515505;403188.48577885784;472784.7462252473;439936.2520002742;436890.05270406;250454.15340279948;250872.52762923925;470781.97481897497;201976.79168854945;202063.6094288153;273.96139471484173;273045.5035392291;129418.50776876886;35321.082342637885;61671.36189919163;0;1;0;1;0;1;0;0;16;17;194403776114.86676;74948853424.83044;164798429139.8715;54907.05652487503;11379.419419188014;-0.0;0.0;616802.6395220169;137978.94948249654;0.0;149535.3317683511;4.290744991920043;0.3676303298326904
905;2019-07-05 08:05:45.090;607;597;214;214;192;39;54;33;-26;40;753;221;-27;-6;247;164;255;558;192;71;54;23;635;357;362;150;362;302;636;-1.0;-1.0;1519.0;242.0;0.0;40;100;55;1;0;0;1;0;0;0;1;0;0;1;0;19399.55859375;9417.3974609375;4404.451171875;1324.71948242188;599.0;276627;597.0;1200.0;Calculated values ==>;1562306745.09;333.86;332.86;294.56;294.56;292.36;277.06;274.0616903277293;278.56;276.46000000000004;270.56;277.16;348.46000000000004;295.26000000000005;270.46000000000004;272.56;297.86;289.56;298.66;328.96000000000004;280.26000000000005;278.56;332.86;333.06;275.46000000000004;244.62907804385475;267.8393353686513;274.0616903277293;292.36;6350000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3020000.0;6360000.0;0.0;0.0;0.25316666666666665;0.04033333333333333;0.0;0.0;3.025360312842213;9417.3974609375;4404.451171875;1324.71948242188;19399.55859375;480473.74184762576;478873.0350482801;257884.94043110637;257884.94043110637;249680.49073688727;430346.717906069;437235.0200923345;437869.15320432716;471365.6384454818;529032.944651942;470720.57032074116;437713.4967235476;440920.49340534693;465568.3016696177;455121.83405515505;403188.48577885784;472940.1026715464;440101.83946078573;437235.0200923345;250454.15340279948;251290.9062238717;469666.7478593842;202001.01811709098;202063.6094288153;273.9708309542232;273371.64033619664;129577.06839002752;35343.43616439776;61745.36561544078;0;1;0;1;0;1;0;0;16;17;194620939914.90128;75036138874.84431;164979898889.90033;59713.949532918625;10795.851099605827;-0.0;0.0;617757.6553768086;138163.71260452902;0.0;149535.3317683511;4.655166774155649;0.3942135073990337
906;2019-07-05 08:06:45.111;607;596;213;213;191;40;55;34;-24;39;730;220;-25;2;247;165;255;555;195;72;55;22;641;356;362;138;361;304;643;-2.0;-1.0;1303.0;41.0;0.0;40;1;58;1;0;0;1;0;0;0;1;1;0;1;0;20405.65625;9677.1220703125;4484.92431640625;2317.13500976562;599.0;276628;597.0;1201.0;Calculated values ==>;1562306805.111;333.86;332.76000000000005;294.46000000000004;294.46000000000004;292.26000000000005;277.16;273.955091788801;278.66;276.56;270.76000000000005;277.06;346.16;295.16;270.66;273.36;297.86;289.66;298.66;328.66;280.36;278.66;332.86;333.06;275.36;242.14157278889297;268.0796299477929;273.955091788801;292.66;6409999.999999999;3560000.0;3620000.0000000005;1380000.0;3610000.0;3040000.0;6430000.0;0.0;0.0;0.21716666666666665;0.006833333333333333;0.0;0.0;3.0278814464362482;9677.1220703125;4484.92431640625;2317.13500976562;20405.65625;479777.4649201541;477894.8119287349;257098.63528911417;257098.63528911417;249057.23881803185;430412.23801567365;437406.86254204705;437727.04723144654;472850.0741107318;526472.7720350736;470329.2192482127;437570.5891863215;441691.54992388893;465712.960854355;455429.6849068524;399742.97892756725;471580.5994040233;440267.06782150705;437406.86254204705;250454.15340279948;251290.9062238717;471182.93757713656;201921.40122426688;202063.6094288153;273.93528389280516;273703.4665592498;129736.24507885939;35373.79557398255;61819.46967203629;0;1;0;1;0;1;0;0;17;17;194838215935.43292;75122569115.0558;165161762520.34534;51209.12612455918;1839.9538317446095;-0.0;0.0;618682.3378685209;138269.04783364575;0.0;149535.3317683511;3.219157473903476;0.240410476595734
907;2019-07-05 08:07:45.111;608;597;214;214;191;40;57;34;-23;39;711;221;-25;4;247;165;255;558;193;73;56;21;641;357;362;132;361;304;643;-2.0;0.0;1117.0;122.0;0.0;41;1;58;1;0;0;1;0;0;0;1;1;0;0;0;20440.888671875;9721.873046875;4528.6171875;2334.30859375;599.0;276629;597.0;1201.0;Calculated values ==>;1562306865.111;333.96000000000004;332.86;294.56;294.56;292.26000000000005;277.16;274.0616903277293;278.86;276.56;270.86;277.06;344.26;295.26000000000005;270.66;273.56;297.86;289.66;298.66;328.96000000000004;280.46000000000004;278.76000000000005;332.86;333.06;275.26000000000005;240.83765695389522;268.0796299477929;274.0616903277293;292.46000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3040000.0;6430000.0;0.0;0.0;0.18616666666666667;0.02033333333333333;0.0;0.0;3.0278814464362482;9721.873046875;4528.6171875;2334.30859375;20440.888671875;479926.1833037256;478045.49590587144;257491.54388500546;257491.54388500546;249057.23881803185;430346.717906069;437749.2872906415;437883.18805776763;473630.5699406402;524480.4282661186;470449.1217542448;437570.5891863215;441988.93246200663;465712.960854355;455262.1006954997;399742.97892756725;472052.2740184334;440431.9404890446;437578.2834772544;250454.15340279948;251290.9062238717;471881.50233233685;202062.25834739304;202063.6094288153;273.9946775685586;274043.85443359875;129897.90337150262;35412.55760401185;61894.58251790218;0;1;0;1;0;1;0;0;17;17;195055415935.43292;75203569115.0558;165344162520.34534;43901.99641441474;5486.324627693858;-0.0;0.0;619474.9305563456;138330.10015414105;0.0;149535.3317683511;2.977927049579546;0.24154687381420978
908;2019-07-05 08:08:45.142;610;598;214;214;191;40;58;34;-23;39;723;222;-25;4;247;164;255;561;193;74;58;20;643;357;362;128;362;304;645;-1.0;-1.0;1120.0;112.0;2.0;45;1;59;1;0;0;1;0;0;0;1;1;0;0;0;20703.271484375;9756.2138671875;4703.5732421875;2350.3837890625;599.0;276630;598.0;1203.0;Calculated values ==>;1562306925.142;334.16;332.96000000000004;294.56;294.56;292.26000000000005;277.16;274.0616903277293;278.96000000000004;276.56;270.86;277.06;345.46000000000004;295.36;270.66;273.56;297.86;289.56;298.66;329.26000000000005;280.56;278.96000000000004;332.96000000000004;333.06;275.16;239.943914813709;268.0796299477929;274.0616903277293;292.46000000000004;6430000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3040000.0;6450000.0;0.0;0.0;0.18666666666666665;0.018666666666666668;0.0003333333333333333;0.0003333333333333333;3.0329237136243186;9756.2138671875;4703.5732421875;2350.3837890625;20703.271484375;479991.3080048462;477958.8373635323;257381.89455622327;257381.89455622327;248980.07943525113;430346.717906069;437919.87830209354;437883.18805776763;474146.7518333664;525739.1990094136;470568.9554260146;437570.5891863215;441988.93246200663;465568.3016696177;455121.83405515505;398482.8002410351;472268.67110626;440596.4608192194;437919.87830209354;250872.52762923925;251290.9062238717;472311.5732948167;202067.6485096265;257381.89455622327;273.99677601746;274386.8995827905;130060.30462616499;35451.61687733949;61971.557187728744;0;1;0;1;0;1;0;0;17;17;195272728155.067;75281609414.92438;165526656760.03802;44018.900715653006;5044.553262656884;-0.0;60.17932791529009;620207.9832461688;138417.90281102594;0.0;149535.833521855;2.9222566268372208;0.23439742998829935
909;2019-07-05 08:09:45.142;612;599;214;214;190;39;60;34;-24;39;745;222;-26;3;247;164;255;565;194;75;60;18;649;357;362;133;361;303;651;-1.0;-1.0;1108.0;236.0;0.0;39;1;57;1;0;0;1;0;0;0;1;1;0;0;0;20437.677734375;9788.7861328125;4570.41357421875;2331.994140625;600.0;276631;598.0;1201.0;Calculated values ==>;1562306985.142;334.36;333.06;294.56;294.56;292.16;277.06;274.0616903277293;279.16;276.56;270.76000000000005;277.06;347.66;295.36;270.56;273.46000000000004;297.86;289.56;298.66;329.66;280.66;279.16;332.96000000000004;333.16;274.96000000000004;241.05796691057077;267.9596281332873;274.0616903277293;292.56;6490000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3030000.0;6509999.999999999;0.0;0.0;0.18466666666666667;0.03933333333333333;0.0;0.0;3.0277230920040763;9788.7861328125;4570.41357421875;2331.994140625;20437.677734375;479592.281430559;477396.160234502;257059.85624212262;257059.85624212262;248413.12684479993;430346.717906069;438259.8388448866;437953.82195464283;473501.00995365425;528120.2319393447;470704.5923129879;437642.0229114993;442049.80010727816;465712.960854355;455121.83405515505;394230.92569710896;472135.8519497875;440760.6321181403;438259.8388448866;250872.52762923925;251709.28920128586;471456.77876420494;201875.52565978887;257381.89455622327;273.92193547325564;274729.7408262801;130223.17962616499;35490.636693420216;62048.8404111988;0;1;0;1;0;1;0;0;17;17;195489928155.067;75359909414.92438;165708756760.03802;43595.79204911637;10603.529288773698;-0.0;0.0;620938.1056858753;138548.30349895454;0.0;149536.3350162543;3.247180629053724;0.2903469394190086
910;2019-07-05 08:10:45.113;616;601;214;214;190;39;61;33;-25;39;762;223;-26;4;247;163;255;569;196;76;61;16;650;357;362;136;362;302;652;-1.0;0.0;1300.0;255.0;0.0;40;1;55;1;0;0;1;0;0;0;1;1;0;1;0;20335.24609375;9625.7685546875;4583.91162109375;2309.59423828125;601.0;276632;599.0;1203.0;Calculated values ==>;1562307045.113;334.76000000000005;333.26000000000005;294.56;294.56;292.16;277.06;274.0616903277293;279.26000000000005;276.46000000000004;270.66;277.06;349.36;295.46000000000004;270.56;273.56;297.86;289.46000000000004;298.66;330.06;280.76000000000005;279.26000000000005;333.06;333.26000000000005;274.76000000000005;241.71165711629368;267.8393353686513;274.0616903277293;292.76000000000005;6500000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6520000.0;0.0;0.0;0.21666666666666667;0.042499999999999996;0.0;0.0;3.032606295194726;9625.7685546875;4583.91162109375;2309.59423828125;20335.24609375;480074.1239483138;477580.84455304255;257007.15673152308;257007.15673152308;248376.10906091583;430346.717906069;438429.2166670595;438024.4983934438;473111.07959547755;529972.2215421381;470959.35768479214;437869.15320432716;442405.8132597088;465568.3016696177;454981.4033238106;393432.87585240795;472638.8411284034;440924.4576432406;438429.2166670595;251290.9062238717;252127.67657613798;470861.32822474994;201865.55263313156;257381.89455622327;273.91804800176135;275069.3509669895;130384.88938426392;35529.29790126296;62125.0895828497;0;1;0;1;0;1;0;0;17;17;195707023174.90817;75440570409.86537;165890169034.90533;51167.77158140099;11432.32046264378;-0.0;0.0;621727.4203623098;138731.84682457615;0.0;149536.3350162543;3.7895182606056035;0.33703188183850813
911;2019-07-05 08:11:45.113;619;602;213;213;191;40;63;34;-25;39;771;224;-26;6;247;164;255;568;194;77;62;13;650;357;362;139;362;302;651;-1.0;-1.0;1097.0;177.0;0.0;42;0;55;1;0;0;1;0;0;0;1;1;0;0;0;20229.970703125;9616.9638671875;4622.82080078125;2299.75854492188;603.0;276633;600.0;1202.0;Calculated values ==>;1562307105.113;335.06;333.36;294.46000000000004;294.46000000000004;292.26000000000005;277.16;274.0616903277293;279.46000000000004;276.56;270.66;277.06;350.26;295.56;270.56;273.76000000000005;297.86;289.56;298.66;329.96000000000004;280.86;279.36;333.16;333.46000000000004;274.46000000000004;242.35481222062532;267.8393353686513;274.0616903277293;292.56;6500000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6509999.999999999;0.0;0.0;0.18283333333333335;0.029500000000000002;0.0;0.0;3.0297675435509293;9616.9638671875;4622.82080078125;2299.75854492188;20229.970703125;480521.4009686602;477851.39159495843;256674.29611524483;256674.29611524483;248752.0775213988;430346.717906069;438766.78764047986;438024.4983934438;472719.2527797885;530910.7679791142;471078.6509433241;437869.15320432716;442699.92918233894;465568.3016696177;455121.83405515505;393432.87585240795;472607.92814553436;441087.94060429255;438598.19827211706;251709.28920128586;252964.46457616048;470163.3332718048;201879.38264521008;257381.89455622327;273.9234388538646;275407.3944402968;130545.24548777955;35567.709174456315;62201.81235303199;0;1;0;1;0;1;0;0;17;17;195924223174.90817;75523070409.86537;166071369034.90533;43175.198662635405;7914.3765434845445;-0.0;0.0;622513.61178101;138893.0692996272;0.0;149536.3350162543;3.0889350781043112;0.2643941267022877
912;2019-07-05 08:12:45.124;623;604;213;213;189;39;64;33;-25;39;774;225;-27;7;247;164;256;571;194;77;64;10;651;357;362;140;362;303;653;-1.0;0.0;1348.0;213.0;0.0;39;0;53;1;0;0;1;0;0;0;1;1;0;1;0;20027.791015625;9550.20703125;4538.95947265625;2290.27709960938;604.0;276634;601.0;1203.0;Calculated values ==>;1562307165.124;335.46000000000004;333.56;294.46000000000004;294.46000000000004;292.06;277.06;274.0616903277293;279.56;276.46000000000004;270.66;277.06;350.56000000000006;295.66;270.46000000000004;273.86;297.86;289.56;298.76000000000005;330.26000000000005;280.86;279.56;333.26000000000005;333.56;274.16;242.56692532238324;267.9596281332873;274.0616903277293;292.56;6509999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6530000.0;0.0;0.0;0.22466666666666668;0.0355;0.0;0.0;3.0321288030988933;9550.20703125;4538.95947265625;2290.27709960938;20027.791015625;481001.3939796184;477917.3324940886;256570.90940716318;256570.90940716318;248002.76811102012;430346.717906069;438934.9886892516;437798.07955487026;472588.21769833704;531148.0953184956;471063.0763921026;437485.64907481754;442640.2954479828;465568.3016696177;455121.83405515505;393475.89846783254;472827.017250668;441087.94060429255;438934.9886892516;252127.67657613798;253382.8652305231;469732.021654708;201844.75213599965;257381.89455622327;273.9099391966259;275742.93729374127;130705.00119552732;35605.96648414824;62278.17451934063;0;1;0;1;0;1;0;0;17;17;196141462995.47437;75606785755.08356;166252902310.37845;53010.84756010627;9509.998067914144;-0.0;0.0;623315.3091191929;139038.2990423397;0.0;149536.3350162543;3.8170310995546357;0.32571109015133654
913;2019-07-05 08:13:45.124;626;605;213;213;190;40;66;34;-24;39;774;226;-25;8;247;163;256;572;195;78;66;7;650;358;363;138;363;304;652;0.0;-1.0;1386.0;57.0;0.0;45;0;54;1;0;0;1;0;0;0;1;1;0;1;0;20095.1953125;9582.5068359375;4729.89111328125;2305.076171875;605.0;276635;603.0;1201.0;Calculated values ==>;1562307225.124;335.76000000000005;333.66;294.46000000000004;294.46000000000004;292.16;277.16;274.1680685717883;279.76000000000005;276.56;270.76000000000005;277.06;350.56000000000006;295.76000000000005;270.66;273.96000000000004;297.86;289.46000000000004;298.76000000000005;330.36;280.96000000000004;279.76000000000005;333.46000000000004;333.66;273.86;242.14157278889297;268.0796299477929;274.1680685717883;292.66;6500000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6520000.0;0.0;0.0;0.23099999999999998;0.0095;0.0;0.0;3.0269285954745984;9582.5068359375;4729.89111328125;2305.076171875;20095.1953125;481560.2907033472;478187.14626434166;256622.47231698973;256622.47231698973;248376.10906091583;430280.9020939914;439048.280311298;437727.04723144654;472850.0741107318;531072.693019601;471047.6080263066;437570.5891863215;442580.7327243594;465423.3653177346;454812.6628188586;394269.2513527223;473109.4842542672;441037.5559757664;439048.280311298;252964.46457616048;253801.27034056993;469707.477533517;202372.28707266966;257381.89455622327;274.11984052680947;276077.2955131423;130864.44047775389;35644.26109474394;62355.414940890114;0;1;0;1;0;1;0;0;17;17;196358962995.47437;75690185755.08356;166435002310.37845;54366.949596677456;2539.68430937805;-0.0;0.0;624210.1240954994;139138.71306215046;0.0;149536.3350162543;3.4245056433588688;0.2589424624085512
914;2019-07-05 08:14:45.125;627;607;215;214;190;40;67;33;-24;39;775;227;-25;7;247;163;256;574;198;79;67;4;655;357;362;132;362;303;656;-1.0;-1.0;1438.0;64.0;0.0;43;100;54;1;0;0;1;0;0;0;1;0;0;1;0;18912.447265625;9660.5166015625;4732.13671875;955.3689575195309;606.0;276636;604.0;1203.0;Calculated values ==>;1562307285.125;335.86;333.86;294.66;294.56;292.16;277.16;274.0616903277293;279.86;276.46000000000004;270.76000000000005;277.06;350.66;295.86;270.66;273.86;297.86;289.46000000000004;298.76000000000005;330.56;281.06;279.86;333.56;333.76000000000005;273.56;240.83765695389522;267.9596281332873;274.0616903277293;292.96000000000004;6550000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6559999.999999999;0.0;0.0;0.23966666666666667;0.010666666666666666;0.0;0.0;3.031809567402388;9660.5166015625;4732.13671875;955.3689575195309;18912.447265625;481138.4689436315;478017.2487808833;257182.85783924145;256799.02769846484;248229.3802928716;430346.717906069;439437.3001688844;437953.82195464283;473630.5699406402;531252.369025014;471301.7307002258;437798.07955487026;442640.2954479828;465568.3016696177;454981.4033238106;277062.32121395395;472921.2298986186;441413.8914409164;439437.3001688844;253382.8652305231;254219.67992080047;470224.6814958697;202089.3585144554;257381.89455622327;274.00522721952865;276402.3646186288;131024.80167884815;35671.431923629;62434.26648689899;0;1;0;1;0;1;0;0;17;17;196576466620.21164;75771187104.98572;166617105345.15848;56528.84973783159;2860.1101118017523;-0.0;0.0;625134.2711576984;139183.7120989107;0.0;149536.3350162543;3.8694861640520286;0.29813921129096527
915;2019-07-05 08:15:45.125;628;608;215;215;191;39;68;34;-25;40;778;228;-26;-1;247;163;256;575;194;80;68;5;651;357;362;137;362;303;652;-2.0;-1.0;1477.0;139.0;0.0;43;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19132.4453125;9562.4326171875;4697.35888671875;1376.1804199218802;607.0;276637;605.0;1203.0;Calculated values ==>;1562307345.125;335.96000000000004;333.96000000000004;294.66;294.66;292.26000000000005;277.06;274.0616903277293;279.96000000000004;276.56;270.66;277.16;350.96000000000004;295.96000000000004;270.56;273.06;297.86;289.46000000000004;298.76000000000005;330.66;281.16;279.96000000000004;333.66;333.86;273.66;241.92719264551067;267.9596281332873;274.0616903277293;292.56;6509999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6520000.0;0.0;0.0;0.24616666666666667;0.023166666666666665;0.0;0.0;3.0316496777760893;9562.4326171875;4697.35888671875;1376.1804199218802;19132.4453125;481742.3908817324;478640.3129131533;257394.5054739259;257394.5054739259;248714.57247660693;430346.717906069;439603.98589291424;437798.07955487026;473078.44118532055;531565.1381811216;471420.95823879476;437642.0229114993;441455.363107709;465568.3016696177;454981.4033238106;393475.89846783254;473578.53932528454;441576.36550645786;439603.98589291424;253801.27034056993;254638.09398592086;469646.3180116958;201939.26935716387;257381.89455622327;273.94677679017104;276719.4053901132;131184.99292233773;35690.86150177435;62512.84561694456;0;1;0;1;0;1;0;0;17;17;196793666620.21164;75851887104.98572;166798905345.15848;58060.57711033539;6201.879960496656;-0.0;0.0;626089.1830480997;139259.22868284653;0.0;149536.3350162543;4.1099112600030026;0.329263309876635
916;2019-07-05 08:16:45.106;628;608;215;215;192;39;70;34;-22;40;777;226;-24;-5;247;163;256;575;195;80;69;4;654;357;362;146;362;305;656;-1.0;-1.0;1653.0;116.0;2.0;42;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19437.025390625;9838.564453125;4723.759765625;1361.57348632812;608.0;276638;605.0;1201.0;Calculated values ==>;1562307405.106;335.96000000000004;333.96000000000004;294.66;294.66;292.36;277.06;274.0616903277293;280.16;276.56;270.96000000000004;277.16;350.86;295.76000000000005;270.76000000000005;272.66;297.86;289.46000000000004;298.76000000000005;330.66;281.16;280.06;333.66;333.96000000000004;273.56;243.81672145450628;268.19934244402924;274.0616903277293;292.66;6540000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;6559999.999999999;0.0;0.0;0.2755;0.01933333333333333;0.0003333333333333333;0.0003333333333333333;3.026449724219413;9838.564453125;4723.759765625;1361.57348632812;19437.025390625;481401.13336729625;478168.9733371104;257182.85783924145;257182.85783924145;248903.99603037135;430346.717906069;439936.2520002742;437812.597326149;471896.58969717816;531310.4117884313;470912.55056296923;437499.1961693786;440427.53025024605;465568.3016696177;454981.4033238106;277223.7913480038;473078.34812933614;441576.36550645786;439770.3019814846;253801.27034056993;255056.51255035817;468314.61623845174;201999.59941673168;257182.85783924145;273.97027840837285;277040.7158651388;131346.61670070415;35713.6688930111;62591.33007769221;0;1;0;1;0;1;0;0;17;17;197010797840.0183;75936760219.91016;166981247584.99612;64966.480924044474;5148.7569918865875;-0.0;60.86248138074771;627114.0838760706;139353.78737096247;0.0;149536.84204298936;4.406967546327097;0.3447621818432511
917;2019-07-05 08:17:45.096;627;609;215;215;191;39;71;33;-21;41;769;224;-23;-5;247;163;257;577;195;81;71;3;659;357;362;150;362;306;661;-2.0;-1.0;1553.0;156.0;0.0;42;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19601.640625;10118.5654296875;4733.82470703125;1349.10766601562;608.0;276639;606.0;1201.0;Calculated values ==>;1562307465.096;335.86;334.06;294.66;294.66;292.26000000000005;277.06;274.0616903277293;280.26000000000005;276.46000000000004;271.06;277.26000000000005;350.06000000000006;295.56;270.86;272.66;297.86;289.46000000000004;298.86;330.86;281.26000000000005;280.26000000000005;333.76000000000005;333.96000000000004;273.46000000000004;244.62907804385475;268.3187672390254;274.0616903277293;292.66;6590000.000000001;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3060000.0;6609999.999999999;0.0;0.0;0.2588333333333333;0.026000000000000002;0.0;0.0;3.026449724219413;10118.5654296875;4733.82470703125;1349.10766601562;19601.640625;480680.6439088741;477729.5465495;256924.28651094588;256924.28651094588;248383.14244695293;430346.717906069;440101.83946078573;437742.05038880615;471465.3751313482;530399.3526615865;470537.2613830028;437427.84448784514;440211.49694471864;465568.3016696177;454981.4033238106;277105.72180026036;472765.76281365653;441738.5093897329;440101.83946078573;254219.67992080047;255056.51255035817;467659.43746735645;201887.07140930052;257182.85783924145;273.9264356788132;277365.9838616179;131512.89839818474;35736.25413778262;62670.13014610955;0;1;0;1;0;1;0;0;17;17;197227961640.05283;76025545419.92427;167164517035.02527;61047.1303925287;6910.081517509454;-0.0;0.0;628164.022284971;139454.26094350326;0.0;149537.34914580305;4.1945018131946314;0.3396257577582544
918;2019-07-05 08:18:45.107;628;610;216;215;192;40;72;34;-20;40;743;222;-21;3;247;163;257;580;196;82;72;0;663;358;363;139;363;308;664;-1.0;-1.0;1606.0;131.0;2.0;52;0;67;1;0;0;1;0;0;0;1;0;1;0;0;21475.69921875;10647.966796875;5156.22998046875;2329.77758789062;609.0;276640;606.0;1201.0;Calculated values ==>;1562307525.107;335.96000000000004;334.16;294.76000000000005;294.66;292.36;277.16;274.1680685717883;280.36;276.56;271.16;277.16;347.46000000000004;295.36;271.06;273.46000000000004;297.86;289.46000000000004;298.86;331.16;281.36;280.36;333.76000000000005;334.06;273.16;242.35481222062532;268.5567601203482;274.1680685717883;292.76000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;6640000.000000001;0.0;0.0;0.26766666666666666;0.021833333333333333;0.0003333333333333333;0.0003333333333333333;3.0262897392634835;10647.966796875;5156.22998046875;2329.77758789062;21475.69921875;480371.17997098155;477526.49147974624;257151.8412058433;256772.20120434402;248609.34611643935;430280.9020939914;440049.43056880176;437443.34373287327;472817.310826017;527524.0176841324;470024.0691138933;437285.26766895736;440994.04979356076;465423.3653177346;454812.6628188586;276504.4722401583;472863.07062635385;441689.4268647018;440049.43056880176;254219.67992080047;255474.93562877487;468880.45426275564;202199.5154719699;257151.8412058433;274.05265224305526;277708.35778492177;131685.98456050365;35766.917135497555;62752.562378525996;0;1;0;1;0;1;0;0;17;18;197445501515.61978;76112261315.15027;167348750805.50543;62966.9313645018;5822.533830265488;-0.0;60.96586312098616;629197.6622682345;139560.38552428476;0.0;149537.857287806;3.7967645520600923;0.3024096173705927
919;2019-07-05 08:19:45.107;632;613;217;217;192;38;72;32;-17;39;727;223;-19;6;247;162;257;583;196;80;72;-3;700;352;357;135;357;309;703;-2.0;-1.0;1334.0;126.0;3.0;13;0;77;1;0;0;1;0;0;0;1;0;1;0;0;21879.904296875;11976.3916015625;4109.75341796875;2355.44458007812;611.0;276641;608.0;1201.0;Calculated values ==>;1562307585.107;336.36;334.46000000000004;294.86;294.86;292.36;276.96000000000004;273.5264737036516;280.36;276.36;271.46000000000004;277.06;345.86;295.46000000000004;271.26000000000005;273.76000000000005;297.86;289.36;298.86;331.46000000000004;281.16;280.36;333.96000000000004;334.26000000000005;272.86;241.49495122638035;268.67533136820026;273.5264737036516;292.76000000000005;7000000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3090000.0;7030000.0;0.0;0.0;0.22233333333333333;0.021;0.0005;0.0005;3.0259692285557067;11976.3916015625;4109.75341796875;2355.44458007812;21879.904296875;476665.4122694959;473281.0825015763;255681.41128376653;255681.41128376653;247283.9879653494;430671.36484660726;441341.6218555547;437688.5006598165;473241.2657668606;525765.9254965091;470008.05317070324;437372.52749135875;441234.1507901912;466288.85533692164;455679.82391596405;272281.2620358705;468357.0581215283;442624.7209389268;441341.6218555547;255056.51255035817;256311.7953858065;469132.2596163925;200565.85978056138;255681.41128376653;273.38748008482753;278069.6544808853;131874.52088049063;35805.96065356396;62829.77890684631;0;1;0;1;0;1;0;0;17;18;197661501515.61978;76194461315.15027;167533850805.50543;52720.267155487716;5639.894396552454;-0.0;92.83010528589408;630161.7222559011;139655.90575950826;0.0;149539.13892087605;3.1696286993917386;0.2557978630474714
920;2019-07-05 08:20:45.118;644;617;217;217;193;39;40;32;-22;38;734;224;-24;5;247;163;258;588;197;80;41;1;689;360;365;132;365;305;690;-1.0;-2.0;1855.0;316.0;0.0;50;0;70;1;0;0;1;0;0;0;1;0;1;1;0;22296.369140625;11228.7880859375;5333.14404296875;2330.38818359375;614.0;276642;610.0;1202.0;Calculated values ==>;1562307645.118;337.56000000000006;334.86;294.86;294.86;292.46000000000004;277.06;274.38016830617;277.16;276.36;270.96000000000004;276.96000000000004;346.56000000000006;295.56;270.76000000000005;273.66;297.86;289.46000000000004;298.96000000000004;331.96000000000004;281.16;277.26000000000005;334.16;334.56;273.26000000000005;240.83765695389522;268.19934244402924;274.38016830617;292.86;6890000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;6900000.0;0.0;0.0;0.3091666666666667;0.05266666666666667;0.0;0.0;3.028006252991413;11228.7880859375;5333.14404296875;2330.38818359375;22296.369140625;479808.0056750128;475502.54758799606;256263.27584143658;256263.27584143658;248031.47094377608;430148.3826014536;434047.17992658;437812.597326149;473533.532933398;526813.769389227;470672.95534737513;437499.1961693786;441928.13359203225;465132.6551254336;454473.8613734468;273882.00836314;470860.3763982793;440937.14457736025;434228.3108271235;255893.36323571714;257567.11924055516;469931.77505118237;202495.20605176053;255681.41128376653;274.1767816382699;278437.85758389015;132067.93282997998;35845.016418785686;62908.48414556212;0;1;0;1;0;1;0;0;17;18;197878141225.3237;76274576000.04077;167718084575.25363;72752.29346899844;14084.99263396955;-0.0;0.0;631207.5186205324;139820.30995311533;0.0;149539.91264690948;4.596433083209614;0.4016897382819036
921;2019-07-05 08:21:45.138;656;621;210;209;189;47;37;34;-23;39;747;225;-25;4;246;165;258;579;201;42;37;-3;683;363;368;131;368;303;683;-1.0;-1.0;1555.0;231.0;0.0;78;0;67;1;0;0;1;0;0;0;1;0;1;1;0;22243.75390625;10931.1435546875;6263.6884765625;2319.5869140625;618.0;276643;614.0;1200.0;Calculated values ==>;1562307705.138;338.76;335.26000000000005;294.16;294.06;292.06;277.86;274.69669130483857;276.86;276.56;270.86;277.06;347.86;295.66;270.66;273.56;297.76000000000005;289.66;298.96000000000004;331.06;277.36;276.86;334.56;334.96000000000004;272.86;240.61611355647437;267.9596281332873;274.69669130483857;293.26000000000005;6830000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3030000.0;6830000.0;0.0;0.0;0.25916666666666666;0.0385;0.0;0.0;3.0223231775888015;10931.1435546875;6263.6884765625;2319.5869140625;22243.75390625;482305.34084551746;476965.59801347443;254060.5139656236;253706.79010581115;246967.42704371223;429947.3805835815;432743.97865350964;438109.25301780854;473759.9231585776;528329.302319711;471063.0763921026;437798.07955487026;442197.7884769968;464562.0351814137;454247.4472455145;274540.7841631507;470290.293495062;433667.60643972526;432743.97865350964;257567.11924055516;259240.94887492666;469676.74004353036;203273.828472756;255681.41128376653;274.4926481083206;278809.14899839344;132252.66048229215;35883.77912785133;63005.15662995116;0;1;0;1;0;1;0;0;17;18;198098114525.25378;76353502300.01569;167900545375.19565;60861.51419459278;10256.512095474814;-0.0;0.0;632321.3381668407;140023.22344108712;0.0;149539.91264690948;3.644383493527008;0.31773819593687463
922;2019-07-05 08:22:45.129;660;626;214;213;189;48;39;36;-24;40;760;227;-26;4;245;162;258;578;203;41;39;-6;670;364;369;132;369;303;670;-2.0;-1.0;1528.0;229.0;0.0;98;0;66;1;0;0;1;0;0;0;1;0;1;1;0;22424.83984375;10736.6796875;6794.03515625;2324.08544921875;620.0;276644;616.0;1202.0;Calculated values ==>;1562307765.129;339.16;335.76000000000005;294.56;294.46000000000004;292.06;277.96000000000004;274.8017692304317;277.06;276.76000000000005;270.76000000000005;277.16;349.16;295.86;270.56;273.56;297.66;289.36;298.96000000000004;330.96000000000004;277.26000000000005;277.06;334.76000000000005;335.16;272.56;240.83765695389522;267.9596281332873;274.8017692304317;293.46000000000004;6700000.0;3640000.0;3690000.0;1320000.0;3690000.0;3030000.0;6700000.0;0.0;0.0;0.25466666666666665;0.03816666666666667;0.0;0.0;3.027036373307939;10736.6796875;6794.03515625;2324.08544921875;22424.83984375;484340.8966385318;479260.2896697557;256102.01490582025;255731.6967307094;247403.10776138052;429879.7862731237;432862.1520614866;437953.82195464283;473727.59171134117;529687.3334219017;471301.7307002258;437642.0229114993;442197.7884769968;464282.322002336;453647.6657075979;276150.07968597737;471788.74234427203;433233.1241697373;432862.1520614866;258404.02479325983;260077.89159075968;469247.6867450739;203478.3377911851;255681.41128376653;274.5764470923348;279181.3314435108;132433.19859100858;35922.470592914295;63113.95467128924;0;1;0;1;0;1;0;0;17;18;198319181360.02185;76432390464.93292;168082318105.00494;59713.089966960564;10143.530151740088;-0.0;0.0;633325.9758155444;140193.1982929161;0.0;149539.91264690948;3.518374352193269;0.3096874416576832
923;2019-07-05 08:23:45.109;657;626;221;220;194;46;40;38;-24;41;770;229;-25;3;246;162;258;563;202;41;40;-9;660;362;367;133;367;304;661;-2.0;0.0;1374.0;151.0;0.0;99;0;66;1;0;0;1;0;0;0;1;0;1;1;0;22577.296875;10552.935546875;6657.48291015625;2322.66552734375;621.0;276645;618.0;1202.0;Calculated values ==>;1562307825.109;338.86;335.76000000000005;295.26000000000005;295.16;292.56;277.76000000000005;274.5913991737795;277.16;276.96000000000004;270.76000000000005;277.26000000000005;350.16;296.06;270.66;273.46000000000004;297.76000000000005;289.36;298.96000000000004;329.46000000000004;277.26000000000005;277.16;334.96000000000004;335.26000000000005;272.26000000000005;241.05796691057077;268.0796299477929;274.5913991737795;293.36;6600000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3040000.0;6609999.999999999;0.0;0.0;0.229;0.025166666666666667;0.0;0.0;3.0268741004615114;10552.935546875;6657.48291015625;2322.66552734375;22577.296875;484997.4099050157;480301.06968257704;259257.1442543555;258861.40526651777;249394.7553964967;430014.67791919125;433550.350954743;437727.04723144654;473695.32993624324;530655.2663078107;471405.8899210585;437570.5891863215;441840.366412452;464708.6425554581;453990.82321361953;277622.82281959907;470537.50743657706;433733.48194404994;433550.350954743;259240.94887492666;260496.36997498586;468817.2539951448;203058.3799207299;255681.41128376653;274.4045532188731;279556.22424368426;132610.55291353134;35961.180610089694;63226.01328988363;0;1;0;1;0;1;0;0;17;18;198539907760.09204;76511863964.95819;168264357405.06284;53739.124814154115;6688.2649975394415;-0.0;0.0;634271.0957939798;140333.4164975515;0.0;149539.91264690948;3.0935918700821095;0.2611037388628347
924;2019-07-05 08:24:45.130;651;624;227;226;200;42;39;37;-24;42;776;230;-25;4;245;163;258;550;199;43;39;-11;642;362;367;132;367;304;642;-1.0;0.0;1511.0;199.0;0.0;99;0;66;1;0;0;1;0;0;0;1;0;1;1;0;22634.02734375;10180.8935546875;6513.7783203125;2328.56591796875;621.0;276646;618.0;1203.0;Calculated values ==>;1562307885.13;338.26;335.56;295.86;295.76000000000005;293.16;277.36;274.5913991737795;277.06;276.86;270.76000000000005;277.36;350.76;296.16;270.66;273.56;297.66;289.46000000000004;298.96000000000004;328.16;277.46000000000004;277.06;334.96000000000004;335.26000000000005;272.06;240.83765695389522;268.0796299477929;274.5913991737795;293.06;6420000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3040000.0;6420000.0;0.0;0.0;0.2518333333333333;0.033166666666666664;0.0;0.0;3.0293922985484167;10180.8935546875;6513.7783203125;2328.56591796875;22634.02734375;486090.99615102884;482174.2109497837;262975.0692941057;262533.9745384783;252267.4294301894;430014.67791919125;433366.6693374496;437727.04723144654;473921.58982693544;531281.3534008304;471525.1840687706;437570.5891863215;441988.93246200663;464576.35343310115;454133.27735904144;400979.6800091518;470920.0886222236;434098.11877146957;433366.6693374496;259240.94887492666;260496.36997498586;468758.4909427722;202940.5375489073;255681.41128376653;274.35887707199754;279933.11714612506;132783.39529680216;35999.95443832056;63335.812216584796;0;1;0;1;0;1;0;0;17;18;198760184830.63104;76591391790.15279;168446821245.5093;59127.06935505279;8816.295454229852;-0.0;0.0;635211.9766074251;140462.66638993382;0.0;149539.91264690948;3.5715983550600114;0.3038909203613784
925;2019-07-05 08:25:45.111;642;621;227;226;200;39;39;35;-24;42;781;229;-25;2;245;165;258;534;201;45;39;-12;646;359;364;136;364;303;646;-1.0;0.0;1240.0;167.0;0.0;98;100;66;1;0;0;1;0;0;0;1;0;0;1;0;22187.525390625;10244.146484375;6542.421875;1387.6123046875;619.0;276647;617.0;1203.0;Calculated values ==>;1562307945.111;337.36;335.26000000000005;295.86;295.76000000000005;293.16;277.06;274.27422755570615;277.06;276.66;270.76000000000005;277.36;351.26;296.06;270.66;273.36;297.66;289.66;298.96000000000004;326.56;277.66;277.06;334.86;335.06;271.96000000000004;241.71165711629368;267.9596281332873;274.27422755570615;293.26000000000005;6459999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6459999.999999999;0.0;0.0;0.20666666666666667;0.02783333333333333;0.0;0.0;3.0297169354464257;10244.146484375;6542.421875;1387.6123046875;22187.525390625;484353.8153611519;481277.11375052086;262692.14303226426;262257.15382015385;252092.25416937316;430214.79039162316;434112.87870749587;437953.82195464283;473403.85947104497;531877.8300698457;471540.11976617476;437798.07955487026;441901.5654153896;465015.24582933175;454925.63822079764;398543.1880229325;467829.42080643703;435189.27008113236;434112.87870749587;258822.4845140824;259659.41789560125;468109.25262937037;202129.65234455784;255681.41128376653;274.03000980634283;280306.5118061482;132953.55006423165;36030.912783567044;63444.579430920596;0;1;0;1;0;1;0;0;17;18;198979415385.43585;76671766330.08122;168628863580.34723;48736.9950527509;7403.098874593948;-0.0;0.0;636110.5591687424;140597.7852080409;0.0;149539.91264690948;3.089002743235401;0.26572917749588915
