;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
926;2019-07-05 08:26:45.121;635;619;226;226;203;38;40;35;-26;43;783;229;-27;-6;245;166;258;538;199;48;40;-12;641;357;362;139;362;302;642;-1.0;-1.0;688.0;1.0;0.0;99;100;62;1;0;0;1;0;0;0;1;0;0;0;0;22006.95703125;9932.2080078125;6459.57568359375;1366.87731933594;618.0;276648;616.0;1204.0;Calculated values ==>;1562308005.121;336.66;335.06;295.76000000000005;295.76000000000005;293.46000000000004;276.96000000000004;274.0616903277293;277.16;276.66;270.56;277.46000000000004;351.46000000000004;296.06;270.46000000000004;272.56;297.66;289.76000000000005;298.96000000000004;326.96000000000004;277.96000000000004;277.16;334.76000000000005;334.96000000000004;271.96000000000004;242.35481222062532;267.8393353686513;274.0616903277293;293.06;6409999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6420000.0;0.0;0.0;0.11466666666666667;0.00016666666666666666;0.0;0.0;3.032397588180765;9932.2080078125;6459.57568359375;1366.87731933594;22006.95703125;483891.8075493468;481438.998547107;262533.9745384783;262533.9745384783;253359.7756125523;430346.717906069;434782.31747122854;437869.15320432716;473111.3802909942;532161.0685149269;471674.1250475012;437713.4967235476;440920.49340534693;465306.4224800408;455402.2042817116;401554.44737547694;469008.1643104501;436194.857971995;434782.31747122854;258404.02479325983;259240.94887492666;467693.11601967004;202226.61896827226;255681.41128376653;274.05863208277606;280674.8605408309;133121.7143743544;36053.870689443625;63552.94746888826;0;1;0;1;0;1;0;0;17;18;199197251685.40125;76754280080.06812;168810393830.3184;27020.343925734294;44.24441617523296;-0.0;0.0;636741.9755453224;140659.85674565315;0.0;149539.91264690948;1.5240219026388415;0.11132064432068466
927;2019-07-05 08:27:45.102;630;617;227;226;199;36;42;33;-28;43;783;227;-29;-10;245;166;257;544;202;49;42;-11;642;355;360;141;360;300;643;-1.0;-1.0;937.0;10.0;0.0;85;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21164.212890625;9485.7197265625;6053.44775390625;1364.95178222656;617.0;276649;615.0;1205.0;Calculated values ==>;1562308065.102;336.16;334.86;295.86;295.76000000000005;293.06;276.76000000000005;273.8482719121499;277.36;276.46000000000004;270.36;277.46000000000004;351.46000000000004;295.86;270.26000000000005;272.16;297.66;289.76000000000005;298.86;327.56;278.06;277.36;334.66;334.86;272.06;242.77792619122317;267.5978703862781;273.8482719121499;293.36;6420000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;6430000.0;0.0;0.0;0.15616666666666665;0.0016666666666666668;0.0;0.0;3.0350783309007143;9485.7197265625;6053.44775390625;1364.95178222656;21164.212890625;483052.2561388118;481029.3342353902;262903.5769357004;262464.0433640166;251864.03552576678;430477.46260093397;435618.25068350555;438011.42202021845;472850.300935316;532310.5938337429;471704.2611785072;437856.56215164;440749.2218407172;465596.4787924315;455736.23341735575;400377.1307428786;469836.78712065413;436836.9659171394;435618.25068350555;257985.5697089033;258822.4845140824;467513.824796885;201653.39677533117;255681.41128376653;273.8262941468063;281034.506365939;133283.47919690976;36076.62872294292;63657.189643629434;0;1;0;1;0;1;0;0;17;18;199413783095.20844;76838253479.99335;168990936640.15765;36911.24494240989;443.1007133692564;-0.0;0.0;637274.5700770565;140663.91666901275;0.0;149539.91264690948;2.2097776923648556;0.1659645044796938
928;2019-07-05 08:28:45.142;628;616;226;226;201;35;43;32;-29;42;779;226;-31;-10;245;166;257;550;204;51;43;-10;639;355;360;141;359;299;640;-1.0;0.0;856.0;46.0;0.0;79;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20492.529296875;8963.119140625;5841.4833984375;1344.18212890625;616.0;276650;614.0;1203.0;Calculated values ==>;1562308125.142;335.96000000000004;334.76000000000005;295.76000000000005;295.76000000000005;293.26000000000005;276.66;273.8482719121499;277.46000000000004;276.36;270.26000000000005;277.36;351.06000000000006;295.76000000000005;270.06;272.16;297.66;289.76000000000005;298.86;328.16;278.26000000000005;277.46000000000004;334.56;334.76000000000005;272.16;242.77792619122317;267.47669482898436;273.8482719121499;293.56;6390000.0;3550000.0;3600000.0;1410000.0;3590000.0;2990000.0;6400000.0;0.0;0.0;0.14266666666666666;0.007666666666666667;0.0;0.0;3.0302025481617476;8963.119140625;5841.4833984375;1344.18212890625;20492.529296875;483097.2999002632;481225.667742293;262675.33610781346;262675.33610781346;252719.5104553868;430477.46260093397;435793.71486953663;438082.61597026663;472751.9947874012;531969.3885642122;471719.48739411664;437773.3837767312;440962.88685121783;465741.0905809244;455736.23341735575;402106.9466044013;471178.1740530732;437181.2009864583;435793.71486953663;257567.11924055516;258404.02479325983;467613.20792741986;201447.68142445554;255681.41128376653;273.74599520461254;281381.8773102929;133437.3220142545;36099.21988959862;63756.38015278679;0;1;0;1;0;1;0;0;17;18;199629927095.0711;76922909879.93956;169170756440.0434;33759.91732853572;2040.6023698560598;-0.0;0.0;637863.8890465081;140684.6279930436;0.0;149539.91264690948;2.2169172748586097;0.17754601732002773
929;2019-07-05 08:29:48.102;626;614;226;225;200;35;45;31;-20;41;773;225;-29;-10;245;167;257;550;203;53;45;-9;633;354;359;137;359;298;634;-2.0;-1.0;1060.0;0.0;0.0;68;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19582.041015625;8393.01953125;5333.52001953125;1355.34130859375;615.0;276651;613.0;1202.0;Calculated values ==>;1562308188.102;335.76000000000005;334.56;295.76000000000005;295.66;293.16;276.66;273.7412296467126;277.66;276.26000000000005;271.16;277.26000000000005;350.46000000000004;295.66;270.26000000000005;272.16;297.66;289.86;298.86;328.16;278.46000000000004;277.66;334.46000000000004;334.66;272.26000000000005;241.92719264551067;267.35522164206344;273.7412296467126;293.46000000000004;6330000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;6340000.0;0.0;0.0;0.17666666666666667;0.0;0.0;0.0;3.027845054506609;8393.01953125;5333.52001953125;1355.34130859375;19582.041015625;483479.32422822405;481618.1657345952;263112.02958457364;262662.5648026998;252627.1174964918;430542.39183029096;436378.7524107816;439678.4812000956;473176.1828425327;531420.5441150686;471734.81874482025;438307.6172986034;441175.66176068765;465741.0905809244;456041.49723122193;405269.4539882262;471948.42332325166;437752.5954410684;436378.7524107816;257148.6733736563;257985.5697089033;468266.90819828433;201446.94854128102;255681.41128376653;273.7412296467126;281732.3071642379;133589.09180473274;36122.82572233862;63854.0993494009;0;1;0;1;0;1;0;0;17;18;199856268295.20825;77010424279.99258;169358692040.15726;42087.57076972391;0.0;-0.0;0.0;638527.1331928358;140702.47192711083;0.0;149539.91264690948;2.7906049094375383;0.20749473077311575
930;2019-07-05 08:30:48.113;622;612;224;224;199;34;47;30;-9;40;771;224;-13;-7;245;166;256;539;199;55;46;-8;628;353;358;135;358;299;630;0.0;-1.0;1101.0;45.0;0.0;53;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18749.662109375;8049.48486328125;4874.33642578125;1366.11254882812;613.0;276652;612.0;1204.0;Calculated values ==>;1562308248.113;335.36;334.36;295.56;295.56;293.06;276.56;273.6339639331285;277.86;276.16;272.26000000000005;277.16;350.26;295.56;271.86;272.46000000000004;297.66;289.76000000000005;298.76000000000005;327.06;278.66;277.76000000000005;334.36;334.46000000000004;272.36;241.49495122638035;267.47669482898436;273.6339639331285;293.06;6280000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2990000.0;6300000.0;0.0;0.0;0.1835;0.007500000000000001;0.0;0.0;3.0332058197128506;8049.48486328125;4874.33642578125;1366.11254882812;18749.662109375;483460.851398508;481782.37295249855;262506.512937209;262506.512937209;252443.70912289416;430607.02586249536;436957.42395210196;441111.7799768891;473338.7274854557;531137.1714212089;471482.2901876813;440514.6608285658;441408.8056941941;465885.42676947766;456068.57679068804;407202.30367163074;470740.455963214;438318.1136646966;436785.46530047123;256730.23209357203;257148.6733736563;468640.9058032574;200999.3880801556;255681.41128376653;273.5617949104095;282051.7965855005;133726.13779499268;36145.50866222953;63939.18041499846;0;1;0;1;0;1;0;0;17;18;200071407729.9142;77092039239.88104;169537824874.91245;44060.62391305059;2007.3113829232639;-0.0;0.0;639245.1664295084;140719.20258867138;0.0;149539.91264690948;3.2238032602937565;0.2481858436299215
931;2019-07-05 08:31:45.124;617;606;221;220;201;39;35;32;0;40;773;224;-3;-1;245;168;255;502;200;57;35;-6;614;357;362;137;362;300;615;-1.0;-1.0;1220.0;133.0;7.0;74;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18526.912109375;7642.09765625;5235.4873046875;1366.09887695312;611.0;276653;610.0;1203.0;Calculated values ==>;1562308305.124;334.86;333.76000000000005;295.26000000000005;295.16;293.26000000000005;277.06;274.0616903277293;276.66;276.36;273.16;277.16;350.46000000000004;295.56;272.86;273.06;297.66;289.96000000000004;298.66;323.36;278.86;276.66;334.16;334.26000000000005;272.56;241.92719264551067;267.5978703862781;274.0616903277293;293.16;6140000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;6150000.0;0.0;0.0;0.2033333333333333;0.022166666666666668;0.0011666666666666668;0.0011666666666666668;3.031008311367624;7642.09765625;5235.4873046875;1366.09887695312;18526.912109375;484308.0717700596;482619.51618796075;262266.22050300613;261808.76151762303;253918.95646486283;430346.717906069;433883.48505660606;442232.80960689666;473078.44118532055;531269.9684629661;471347.9704449953;441790.34602590936;442085.5645219337;465306.4224800408;455681.92639110074;412789.6959240575;466867.47473565856;437749.2872906415;433883.48505660606;255893.36323571714;256311.7953858065;468562.83405567316;201790.59840762985;262266.22050300613;273.88882298750383;282346.95974919706;133850.38679686424;36167.14284362155;64019.23196531498;0;1;0;1;0;1;0;0;17;18;200276647330.47726;77169574200.09375;169708572820.38086;48889.916277184246;5913.451223531628;-0.0;200.22014197919995;639981.1668824699;140781.92072730963;0.0;149541.49802892972;3.861612506195636;0.3206080017104047
932;2019-07-05 08:32:45.114;609;603;225;224;200;38;34;32;7;41;773;223;4;6;245;167;253;486;202;59;34;-3;615;355;360;139;360;302;616;-2.0;-1.0;1219.0;19.0;0.0;64;100;32;1;0;0;1;0;0;0;1;0;0;0;0;18250.91015625;7665.4130859375;4929.88427734375;1369.25256347656;609.0;276654;608.0;1205.0;Calculated values ==>;1562308365.114;334.06;333.46000000000004;295.66;295.56;293.16;276.96000000000004;273.8482719121499;276.56;276.36;273.86;277.26000000000005;350.46000000000004;295.46000000000004;273.56;273.76000000000005;297.66;289.86;298.46000000000004;321.76000000000005;279.06;276.56;333.96000000000004;334.06;272.86;242.35481222062532;267.8393353686513;273.8482719121499;293.36;6150000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6160000.0;0.0;0.0;0.20316666666666666;0.0031666666666666666;0.0;0.0;3.036368972366775;7665.4130859375;4929.88427734375;1369.25256347656;18250.91015625;483051.0310175915;482072.82723648084;264069.55368776113;263590.5157679528;253486.59656627226;430477.46260093397;434197.24731978856;442846.63139517745;472915.35137376806;531119.2370921916;470959.35768479214;442405.8132597088;442699.92918233894;465596.4787924315;455875.4665706301;411597.14999102853;464131.64416971157;438541.5298815537;434197.24731978856;255056.51255035817;255474.93562877487;468583.909348124;201643.27207086212;262266.22050300613;273.8223445403894;282653.3905211506;133977.92812597117;36189.933639862866;64103.929276607065;0;1;0;1;0;1;0;0;17;18;200493211230.5117;77252360400.1069;169889142720.40958;49004.4825027234;845.3120180446626;-0.0;0.0;640796.8175746561;140838.23436716053;0.0;149543.16625202962;3.5697387156924885;0.26981496240691527
933;2019-07-05 08:33:45.135;601;601;227;227;203;36;37;31;10;40;772;223;7;13;245;167;252;497;203;60;37;0;615;353;358;142;357;305;616;-1.0;-1.0;1071.0;0.0;0.0;43;100;38;1;0;0;1;0;0;0;1;0;0;0;0;18560.3984375;7982.12646484375;4326.43603515625;1377.16162109375;607.0;276655;606.0;1202.0;Calculated values ==>;1562308425.135;333.26000000000005;333.26000000000005;295.86;295.86;293.46000000000004;276.76000000000005;273.6339639331285;276.86;276.26000000000005;274.16;277.16;350.36;295.46000000000004;273.86;274.46000000000004;297.66;289.86;298.36;322.86;279.16;276.86;333.76000000000005;333.86;273.16;242.98782864720522;268.19934244402924;273.6339639331285;293.46000000000004;6150000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3050000.0;6160000.0;0.0;0.0;0.17850000000000002;0.0;0.0;0.0;3.029129603230971;7982.12646484375;4326.43603515625;1377.16162109375;18560.3984375;481897.92518958816;481783.4591871858;265047.88341316144;265047.88341316144;254639.23059723256;430607.02586249536;435217.872359457;442668.9074931304;472424.0149512065;530788.4338752198;470553.05502092576;442225.1804755989;443110.4695693885;466029.4888257932;456207.11207956326;411192.19981385063;465924.2379340738;439155.6541045818;435217.872359457;254219.67992080047;254638.09398592086;468468.1067229894;201183.85751793825;262266.22050300613;273.6339639331285;282960.25879194716;134108.3699273524;36212.828435074065;64181.09227669444;0;1;0;1;0;1;0;0;17;18;200708686620.183;77336689904.97827;170071306455.1317;43105.081420571805;0.0;-0.0;0.0;641564.6659257404;140845.2810994602;0.0;149543.16625202962;3.149638341323432;0.23419057189192422
934;2019-07-05 08:34:45.125;597;600;228;228;203;33;39;29;11;40;768;223;9;17;244;167;251;514;204;61;39;1;623;350;355;144;355;306;625;-1.0;-1.0;970.0;39.0;0.0;16;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18520.298828125;8437.1787109375;3623.12109375;1380.70849609375;605.0;276656;605.0;1204.0;Calculated values ==>;1562308485.125;332.86;333.16;295.96000000000004;295.96000000000004;293.46000000000004;276.46000000000004;273.3108153835814;277.06;276.06;274.26000000000005;277.16;349.96000000000004;295.46000000000004;274.06;274.86;297.56;289.86;298.26000000000005;324.56;279.26000000000005;277.06;333.66;333.66;273.26000000000005;243.40439225979637;268.3187672390254;273.3108153835814;293.56;6230000.0;3500000.0;3550000.0;1440000.0;3550000.0;3060000.0;6250000.0;0.0;0.0;0.16166666666666665;0.006500000000000001;0.0;0.0;3.0344896161127535;8437.1787109375;3623.12109375;1380.70849609375;18520.298828125;480393.3355907996;480601.29447972786;264756.3575544965;264756.3575544965;254177.70882839197;430799.1582183253;436280.8366206006;442609.8111887139;472160.7387857882;530294.8415796665;470417.1566364655;442313.58979942015;443492.7161922392;466187.4538382608;456701.4910723406;407216.41455670714;467430.8682024623;439981.33085412055;436280.8366206006;253801.27034056993;253801.27034056993;468291.61117532355;200243.26143143332;262266.22050300613;273.25207939120935;283269.21310157474;134245.17466591514;36235.80685567912;64247.32754506096;0;1;0;1;0;1;0;0;17;18;200922550970.217;77422475604.99191;170254575905.16086;39182.592210760355;1742.3142733352865;-0.0;0.0;642250.2822510082;140859.7979651927;0.0;149543.16625202962;3.0447794963207415;0.23971188113355252
935;2019-07-05 08:35:45.116;597;599;230;229;205;32;41;27;11;39;762;223;10;19;244;168;251;534;203;62;41;3;630;350;355;145;355;306;633;-1.0;-1.0;1575.0;74.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19065.1875;8729.203125;3174.20263671875;1374.5734863281198;604.0;276657;603.0;1203.0;Calculated values ==>;1562308545.116;332.86;333.06;296.16;296.06;293.66;276.36;273.3108153835814;277.26000000000005;275.86;274.26000000000005;277.06;349.36;295.46000000000004;274.16;275.06;297.56;289.96000000000004;298.26000000000005;326.56;279.36;277.26000000000005;333.46000000000004;333.56;273.46000000000004;243.61107973660833;268.3187672390254;273.3108153835814;293.46000000000004;6300000.0;3500000.0;3550000.0;1450000.0;3550000.0;3060000.0;6330000.0;0.0;0.0;0.2625;0.012333333333333333;0.0;0.0;3.0321288030988933;8729.203125;3174.20263671875;1374.5734863281198;19065.1875;479577.35808584467;479522.6724614659;265045.238706119;264572.0499287387;254537.3989771527;430799.1582183253;436625.3330949991;442609.8111887139;471929.7997510953;529667.5808205553;470417.1566364655;442461.82273329195;443785.1483169292;466187.4538382608;456838.85020633845;403710.7270159054;469557.7024049597;440145.2010386557;436625.3330949991;252964.46457616048;253382.8652305231;468352.8904771392;200232.2952140528;262266.22050300613;273.247770237388;283582.37850545597;134388.20638975393;36258.7640947394;64303.96341276744;0;1;0;1;0;1;0;0;17;18;201135519019.99356;77509162599.90096;170438148364.96826;63624.09794334853;3306.820674911399;-0.0;0.0;643106.8761596977;140901.8677782986;0.0;149543.16625202962;5.040745836992114;0.39824114440133385
936;2019-07-05 08:36:45.116;600;599;229;229;207;34;43;28;-2;38;755;224;0;20;244;168;251;547;201;64;43;5;643;351;356;145;356;305;645;-1.0;0.0;1232.0;56.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;19475.76953125;8998.9453125;3289.40209960938;1374.84289550781;604.0;276658;603.0;1203.0;Calculated values ==>;1562308605.116;333.16;333.06;296.06;296.06;293.86;276.56;273.4187578820637;277.46000000000004;275.96000000000004;272.96000000000004;276.96000000000004;348.66;295.56;273.16;275.16;297.56;289.96000000000004;298.26000000000005;327.86;279.56;277.46000000000004;333.46000000000004;333.56;273.66;243.61107973660833;268.19934244402924;273.4187578820637;293.26000000000005;6430000.0;3510000.0;3560000.0;1450000.0;3560000.0;3050000.0;6450000.0;0.0;0.0;0.20533333333333334;0.009333333333333334;0.0;0.0;3.0321288030988933;8998.9453125;3289.40209960938;1374.84289550781;19475.76953125;478496.6710293384;478109.63851622853;263648.596975133;263648.596975133;254700.64398041455;430735.4089219946;436735.5502733607;440880.4687282554;471830.8059033014;529012.0071169034;470672.95534737513;441181.0962547605;444132.64570135507;466043.6885466112;456674.80353496945;395627.9511050879;470054.01979585394;440255.1772525097;436735.5502733607;252964.46457616048;253382.8652305231;468552.3519787662;200514.24997029023;262266.22050300613;273.3628501691195;283903.55314738303;134535.94096006642;36281.67589792137;64357.82678557018;0;1;0;1;0;1;0;0;17;18;201348819019.99356;77596162599.90096;170621448364.96826;49355.19691830219;2501.688952079109;-0.0;0.0;644048.3702835448;140950.27202519018;0.0;149543.16625202962;3.795371703303527;0.29664452007269065
937;2019-07-05 08:37:45.127;608;601;226;227;206;35;45;28;-21;37;749;223;-21;17;245;169;251;559;200;66;44;6;660;352;357;138;356;306;662;-1.0;-1.0;1337.0;78.0;3.0;1;0;48;1;0;0;1;0;0;0;1;1;0;0;0;20771.009765625;9306.3330078125;3454.95825195312;2347.67651367188;605.0;276659;603.0;1204.0;Calculated values ==>;1562308665.127;333.96000000000004;333.26000000000005;295.76000000000005;295.86;293.76000000000005;276.66;273.5264737036516;277.66;275.96000000000004;271.06;276.86;348.06000000000006;295.46000000000004;271.06;274.86;297.66;290.06;298.26000000000005;329.06;279.76000000000005;277.56;333.46000000000004;333.66;273.76000000000005;242.14157278889297;268.3187672390254;273.5264737036516;293.16;6600000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3060000.0;6620000.0;0.0;0.0;0.22283333333333333;0.013000000000000001;0.0005;0.0005;3.0344896161127535;9306.3330078125;3454.95825195312;2347.67651367188;20771.009765625;477695.602771635;476384.0760945512;261220.35014991128;261634.1092127933;253546.20641710615;430671.36484660726;436846.2480136892;437742.05038880615;472654.2065195329;528307.3450254627;470417.1566364655;437742.05038880615;443492.7161922392;466173.27820480464;456648.2394255332;273276.55927815824;469763.72371734935;440365.605568416;436674.2638054423;252964.46457616048;253801.27034056993;469608.95739645907;200752.607317437;261220.35014991128;273.4607160570106;284239.0044638663;134688.5129128641;36312.70258026116;64414.04009253024;0;1;0;1;0;1;0;0;18;18;201562758235.55115;77681078165.12227;170804781970.44608;52809.14756440342;3495.1325510272873;-0.0;87.72695682776552;644899.8959075351;141000.25469965697;0.0;149543.8974440324;3.73235338891907;0.29462548653520115
938;2019-07-05 08:38:45.147;619;604;221;222;202;37;46;29;-22;36;724;223;-23;17;245;170;252;567;201;67;46;5;675;354;359;122;359;305;677;-1.0;-1.0;1559.0;70.0;3.0;1;0;50;1;0;0;1;0;0;0;1;0;0;0;0;20152.10546875;9693.5849609375;3516.70068359375;787.7799682617191;608.0;276660;605.0;1204.0;Calculated values ==>;1562308725.147;335.06;333.56;295.26000000000005;295.36;293.36;276.86;273.7412296467126;277.76000000000005;276.06;270.96000000000004;276.76000000000005;345.56000000000006;295.46000000000004;270.86;274.86;297.66;290.16;298.36;329.86;279.86;277.76000000000005;333.66;333.96000000000004;273.66;238.5638546566975;268.19934244402924;273.7412296467126;293.26000000000005;6750000.0;3540000.0;3590000.0;1220000.0;3590000.0;3050000.0;6770000.0;0.0;0.0;0.2598333333333333;0.011666666666666665;0.0005;0.0005;3.0340095486762473;9693.5849609375;3516.70068359375;787.7799682617191;20152.10546875;477604.50071527535;475034.8741745924;258389.9512247484;258773.74310061373;251512.87569801268;430542.39183029096;436551.9870517963;437812.597326149;474628.0862417509;525765.4135414169;470553.05502092576;437656.05685647397;443695.9394408292;465741.0905809244;456457.21659632755;272169.1101868551;469107.62152854144;440095.2062005338;436551.9870517963;253801.27034056993;255056.51255035817;471656.9750021066;201319.2764806456;258389.9512247484;273.69135726429016;284580.14409936446;134846.89834010327;36338.840093870305;64472.156616027256;0;1;0;1;0;1;0;0;18;18;201777629835.48285;77759104165.09747;170988143070.38782;61448.84786635663;3153.9398160837113;-0.0;89.08101791352395;645852.3632524761;141055.6821056774;0.0;149545.3713349547;4.621486317454558;0.36084158030993635
939;2019-07-05 08:39:45.108;633;609;216;217;198;41;34;31;-24;37;734;224;-25;6;245;171;253;575;200;68;34;5;680;359;364;131;364;303;682;-1.0;-1.0;1485.0;249.0;0.0;2;79;46;1;0;0;1;0;0;0;1;0;0;0;0;18710.943359375;9442.56640625;3556.19750976562;1249.47241210938;611.0;276661;608.0;1205.0;Calculated values ==>;1562308785.108;336.46000000000004;334.06;294.76000000000005;294.86;292.96000000000004;277.26000000000005;274.27422755570615;276.56;276.26000000000005;270.76000000000005;276.86;346.56000000000006;295.56;270.66;273.76000000000005;297.66;290.26000000000005;298.46000000000004;330.66;279.96000000000004;276.56;333.96000000000004;334.26000000000005;273.66;240.61611355647437;267.9596281332873;274.27422755570615;293.16;6800000.0;3590000.0;3640000.0;1310000.0;3640000.0;3030000.0;6820000.0;0.0;0.0;0.2475;0.0415;0.0;0.0;3.0360473941795396;9442.56640625;3556.19750976562;1249.47241210938;18710.943359375;479165.53539555665;475211.98976255185;256269.83829752298;256638.0468402045;249963.76540206367;430214.79039162316;433201.5241952028;437953.82195464283;473566.1253818903;526969.6436443408;470943.6490191738;437798.07955487026;442493.0341924577;465015.24582933175;455768.1312034748;272183.22730703204;469766.50808454666;439162.0244259253;433201.5241952028;255056.51255035817;256311.7953858065;470456.773871109;202311.58258610705;258389.9512247484;274.10081336535876;284903.7923312324;135006.2626139187;36355.80616191329;64531.05912273964;0;1;0;1;0;1;0;0;18;18;201994388850.35873;77834954830.05405;171170424510.28345;58321.45424371261;11128.02543832758;-0.0;0.0;646849.8003470191;141174.62112208427;0.0;149546.11319424803;4.874250965710884;0.43049635739283104
940;2019-07-05 08:40:45.108;644;613;211;211;192;47;35;33;-24;38;756;225;-26;0;245;173;254;577;201;40;35;7;674;363;368;138;368;304;676;-1.0;0.0;1858.0;172.0;0.0;33;99;45;1;0;0;1;0;0;0;1;0;0;0;0;18380.4765625;9309.5380859375;4564.83740234375;1370.88403320312;614.0;276662;611.0;1204.0;Calculated values ==>;1562308845.108;337.56000000000006;334.46000000000004;294.26000000000005;294.26000000000005;292.36;277.86;274.69669130483857;276.66;276.46000000000004;270.76000000000005;276.96000000000004;348.76;295.66;270.56;273.16;297.66;290.46000000000004;298.56;330.86;277.16;276.66;334.26000000000005;334.56;273.86;242.14157278889297;268.0796299477929;274.69669130483857;293.26000000000005;6740000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;6759999.999999999;0.0;0.0;0.30966666666666665;0.028666666666666667;0.0;0.0;3.0330445329464735;9309.5380859375;4564.83740234375;1370.88403320312;18380.4765625;481517.81105097034;476558.7688564086;254725.1502227537;254725.1502227537;248182.8218617484;429947.3805835815;432370.4908045253;437727.04723144654;472752.1489716358;529193.1324091097;470928.0465685615;437413.810930519;441393.15733161947;464429.48242293764;455381.0954182915;273348.565974551;470863.79526587547;433299.8492016903;432370.4908045253;256311.7953858065;257567.11924055516;469707.477533517;203543.9723806881;258389.9512247484;274.59711049095904;285212.887497248;135162.5301513536;36377.64246562423;64598.73441367389;0;1;0;1;0;1;0;0;18;18;202213988850.35873;77915654830.05405;171352524510.28345;72518.69217878486;7630.020481047761;-0.0;0.0;647940.1349005399;141330.9381714124;0.0;149546.11319424803;5.2572875225169575;0.43412360103269065
941;2019-07-05 08:41:45.109;650;617;210;209;189;52;38;35;-23;40;764;224;-25;0;244;169;254;576;203;40;38;8;646;372;377;143;377;305;645;116.0;-1.0;2046.0;188.0;0.0;98;99;47;1;0;0;1;0;0;0;1;0;0;1;0;19115.544921875;8966.5205078125;6350.00439453125;1365.87719726562;616.0;276663;613.0;1203.0;Calculated values ==>;1562308905.109;338.16;334.86;294.16;294.06;292.06;278.36;275.63479819532273;276.96000000000004;276.66;270.86;277.16;349.56000000000006;295.56;270.66;273.16;297.56;290.06;298.56;330.76000000000005;277.16;276.96000000000004;334.46000000000004;334.76000000000005;273.96000000000004;243.1966462407574;268.19934244402924;275.63479819532273;293.46000000000004;6459999.999999999;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3050000.0;6450000.0;0.01933333333333333;0.0;0.341;0.03133333333333333;0.0;0.01933333333333333;3.0302025481617476;8966.5205078125;6350.00439453125;1365.87719726562;19115.544921875;485511.67837306135;480799.64581942017;255834.2358022568;255453.90185051988;248297.79092256527;429328.3091220336;430587.7888333349;437656.05685647397;472292.48545527144;529952.8012266188;470672.95534737513;437342.01223029394;441181.0962547605;462959.3014052059;453276.9520106924;395711.1143480031;474602.4937864876;430978.317854732;430587.7888333349;257148.6733736563;258404.02479325983;469125.32372254826;205881.70083813302;205881.70083813302;275.5382288545818;285525.3595503544;135314.83317779234;36400.44918928965;64689.692944488226;0;1;0;1;0;1;0;0;18;18;202437492575.08875;77999956234.95221;171535227555.06274;79035.05540225426;8248.300183711675;-0.0;4344.3177012405695;649203.1038446545;141463.25971544787;0.0;149582.3164450921;5.492474809089515;0.43060650360987557
942;2019-07-05 08:42:45.129;645;616;215;214;188;50;39;39;-19;42;761;224;-21;-1;243;159;254;550;205;42;39;9;666;361;366;148;366;308;667;-2.0;-1.0;1502.0;35.0;0.0;75;99;57;1;0;0;1;0;0;0;1;0;0;0;0;19558.423828125;9937.185546875;5738.8330078125;1369.79650878906;617.0;276664;615.0;1204.0;Calculated values ==>;1562308965.129;337.66;334.76000000000005;294.66;294.56;291.96000000000004;278.16;274.4858918419099;277.06;277.06;271.26000000000005;277.36;349.26;295.56;271.06;273.06;297.46000000000004;289.06;298.56;328.16;277.36;277.06;334.66;334.86;274.06;244.22491754036054;268.5567601203482;274.4858918419099;293.66;6659999.999999999;3610000.0;3660000.0;1480000.0;3660000.0;3080000.0;6670000.0;0.0;0.0;0.25033333333333335;0.005833333333333333;0.0;0.0;3.032559593696648;9937.185546875;5738.8330078125;1369.79650878906;19558.423828125;482568.0256951082;478088.7987453447;256622.32135204496;256247.46908204298;247177.585661306;430081.6785162784;433616.79160117084;437601.09044165985;471830.38154423045;529410.3175314887;470265.17358941067;437285.26766895736;440387.5567900925;464458.5429927953;453734.43741288787;274279.8565026638;467635.68473901605;434163.16617520025;433616.79160117084;257985.5697089033;258822.4845140824;468538.7359829929;203205.6058932544;205881.70083813302;274.4568950813968;285847.7500508596;135472.41657182592;36423.25406925982;64790.4668362463;0;1;0;1;0;1;0;0;18;18;202660466875.01788;78087285334.92445;171719188855.00427;58677.00296528417;1547.7765921901412;-0.0;0.0;650351.0868641813;141544.9208998788;0.0;149618.5311601401;3.5331123406657;0.2738417561863937
943;2019-07-05 08:43:45.150;640;619;230;230;196;43;40;37;-16;43;752;224;-20;-1;243;158;254;566;208;44;40;10;668;359;364;150;364;307;669;84.0;-1.0;1032.0;0.0;0.0;72;99;60;1;0;0;1;0;0;0;1;1;0;0;0;21942.501953125;10209.82421875;5683.71240234375;2937.126953125;618.0;276665;616.0;1207.0;Calculated values ==>;1562309025.15;337.16;335.06;296.16;296.16;292.76000000000005;277.46000000000004;274.27422755570615;277.16;276.86;271.56;277.46000000000004;348.36;295.56;271.16;273.06;297.46000000000004;288.96000000000004;298.56;329.76000000000005;277.56;277.16;334.76000000000005;334.96000000000004;274.16;244.62907804385475;268.43790593516167;274.27422755570615;293.96000000000004;6680000.0;3590000.0;3640000.0;1500000.0;3640000.0;3070000.0;6690000.000000001;0.014;0.0;0.17200000000000001;0.0;0.0;0.014;3.0399533961247367;10209.82421875;5683.71240234375;2937.126953125;21942.501953125;481598.1298850154;478311.5270892564;262440.9566351935;262440.9566351935;249772.19143982456;430214.79039162316;434293.55171347444;438297.7194993918;471664.7844145748;528544.5012437449;470401.3345071779;437671.5478804793;440602.9150558282;464751.8981387732;453935.118180479;274038.0598053436;469986.2254929835;435011.12638877804;434293.55171347444;258404.02479325983;259240.94887492666;468363.1031995064;202758.08115945454;202758.08115945454;274.27422755570615;286193.71214425005;135640.36708239556;36459.157660057055;64885.68803065471;0;1;0;1;0;1;0;0;19;18;202879543525.55396;78176716625.14328;171903753430.45587;40512.817794469214;0.0;-0.0;3241.4965877562786;651177.9580095131;141557.82355252703;0.0;149645.5530861359;2.323567314012766;0.1609206046440086
944;2019-07-05 08:44:45.120;641;621;234;235;205;39;40;35;-19;41;732;226;-20;8;243;161;255;576;208;46;40;9;672;357;362;138;362;308;674;117.0;-1.0;962.0;46.0;0.0;62;1;65;1;0;0;1;0;0;0;1;1;0;0;0;23064.8046875;10695.048828125;5662.43701171875;2351.884765625;619.0;276666;616.0;1206.0;Calculated values ==>;1562309085.12;337.26;335.26000000000005;296.56;296.66;293.66;277.06;274.0616903277293;277.16;276.66;271.26000000000005;277.26000000000005;346.36;295.76000000000005;271.16;273.96000000000004;297.46000000000004;289.26000000000005;298.66;330.76000000000005;277.76000000000005;277.16;334.76000000000005;335.06;274.06;242.14157278889297;268.5567601203482;274.0616903277293;293.96000000000004;6720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6740000.000000001;0.0195;0.0;0.16033333333333333;0.007666666666666667;0.0;0.0195;3.037272339275469;10695.048828125;5662.43701171875;2351.884765625;23064.8046875;481294.38258276007;478029.69967771415;263801.7791140382;264229.7390024522;252676.56709342616;430346.717906069;434782.31747122854;437601.09044165985;473045.8727645816;526369.6536232725;470505.9953415657;437443.34373287327;441746.15580451366;465044.1086722825;454700.04539168015;274132.990087676;470958.2916092963;435844.5533831253;434782.31747122854;258404.02479325983;259659.41789560125;469904.45810332865;202106.03396718405;202106.03396718405;274.0117177823864;286568.58550116606;135814.48725353932;36503.21072001036;64980.191999818715;0;1;0;1;0;1;0;0;19;18;203097234624.79236;78263073424.84116;172088161179.8107;37757.70738807428;2053.121251710442;-0.0;4537.187528328867;651829.8862565652;141574.92434155958;0.0;149710.34304235945;2.370363872911399;0.1682488717766385
945;2019-07-05 08:45:45.121;645;624;232;233;208;36;39;33;-17;40;728;229;-19;10;243;163;255;585;206;41;40;7;711;350;355;132;355;309;713;-2.0;0.0;635.0;46.0;3.0;20;1;74;1;0;0;1;0;0;0;1;1;0;0;0;23628.380859375;11947.646484375;4518.9501953125;2382.47412109375;622.0;276667;618.0;1206.0;Calculated values ==>;1562309145.121;337.66;335.56;296.36;296.46000000000004;293.96000000000004;276.76000000000005;273.3108153835814;277.06;276.46000000000004;271.46000000000004;277.16;345.96000000000004;296.06;271.26000000000005;274.16;297.46000000000004;289.46000000000004;298.66;331.66;277.26000000000005;277.16;334.96000000000004;335.36;273.86;240.83765695389522;268.67533136820026;273.3108153835814;293.76000000000005;7109999.999999999;3500000.0;3550000.0;1320000.0;3550000.0;3090000.0;7130000.0;0.0;0.0;0.10583333333333332;0.007666666666666667;0.0005;0.0005;3.0367839008707325;11947.646484375;4518.9501953125;2382.47412109375;23628.380859375;477411.2631857741;473828.4369269887;260711.7875672963;261092.59492299927;252172.77272756316;430799.1582183253;436280.8366206006;437688.5006598165;473727.59171134117;525871.0402352157;470731.3347375447;437372.52749135875;441835.6131989616;466058.0093327334;456150.55965592095;270381.83708962996;467380.51125490374;436625.3330949991;436453.30209453666;259240.94887492666;260914.8530628454;470517.4266440292;200175.9721142485;260711.7875672963;273.22563354948386;286957.70186696417;136003.17952648413;36542.66436839197;65065.03830752685;0;1;0;1;0;1;0;0;19;18;203312338210.38724;78344074775.06517;172273264265.32263;25136.742604405943;2072.617818061652;-0.0;87.87075726362018;652354.015409959;141609.30607358876;0.0;149748.8858372152;1.4482003632030396;0.1191942071559601
946;2019-07-05 08:46:45.111;659;629;231;231;205;38;33;32;-23;38;743;232;-24;9;243;166;255;595;206;37;33;4;712;360;365;128;365;302;713;117.0;-1.0;1824.0;340.0;0.0;59;100;61;1;0;0;1;0;0;0;1;0;0;1;0;23197.294921875;11045.3994140625;5844.875;1284.49670410156;625.0;276668;621.0;1204.0;Calculated values ==>;1562309205.111;339.06000000000006;336.06;296.26000000000005;296.26000000000005;293.66;276.96000000000004;274.38016830617;276.46000000000004;276.36;270.86;276.96000000000004;347.46000000000004;296.36;270.76000000000005;274.06;297.46000000000004;289.76000000000005;298.66;332.66;276.86;276.46000000000004;335.26000000000005;335.66;273.56;239.943914813709;267.8393353686513;274.38016830617;293.76000000000005;7120000.0;3600000.0;3650000.0;1280000.0;3650000.0;3020000.0;7130000.0;0.0195;0.0;0.304;0.056666666666666664;0.0;0.0195;3.0312585389977134;11045.3994140625;5844.875;1284.49670410156;23197.294921875;479481.39079881454;474632.86345594143;260333.34036298402;260333.34036298402;251172.2357594122;430148.3826014536;432764.09833711403;438334.26632045925;474050.2932466569;527988.4168575022;472030.6264180923;438179.53515710204;443139.33368828957;464605.36442852597;454897.94588362187;270301.8198541872;469065.0952173425;433500.59072566376;432764.09833711403;260496.36997498586;262170.3306944222;470761.89914157544;202529.3005006555;202529.3005006555;274.19002990314647;287347.8507962091;136194.75630754893;36573.21736559175;65151.38912329985;0;1;0;1;0;1;0;0;19;18;203528302210.42157;78422061775.07758;172456533715.35178;71684.70960922034;15199.847256318797;-0.0;4489.578557810942;653160.7263709616;141753.21929302998;0.0;149787.02489061173;5.027526059573305;0.43503917056049685
947;2019-07-05 08:47:45.112;675;635;219;218;197;47;34;34;-26;40;760;233;-27;-2;242;169;255;590;203;37;34;4;690;363;368;132;368;301;691;124.0;-1.0;1573.0;141.0;0.0;92;100;57;1;0;0;1;0;0;0;1;0;0;0;0;22188.064453125;10407.166015625;6900.82763671875;1384.02697753906;630.0;276669;625.0;1204.0;Calculated values ==>;1562309265.112;340.66;336.66;295.06;294.96000000000004;292.86;277.86;274.69669130483857;276.56;276.56;270.56;277.16;349.16;296.46000000000004;270.46000000000004;272.96000000000004;297.36;290.06;298.66;332.16;276.86;276.56;335.66;336.16;273.56;240.83765695389522;267.7187500070086;274.69669130483857;293.46000000000004;6900000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3010000.0;6909999.999999999;0.020666666666666667;0.0;0.26216666666666666;0.0235;0.0;0.020666666666666667;3.0304395850166705;10407.166015625;6900.82763671875;1384.02697753906;22188.064453125;484369.95374520926;478192.40557810955;256947.54870101967;256581.42349520212;249307.69096677838;429947.3805835815;432182.85202778585;438095.2167564963;473727.59171134117;529839.7408841682;472282.3315643699;437940.2675631159;441728.28212843963;464031.1302349554;454815.634887687;272224.4278235827;471058.7238507878;432743.97865350964;432182.85202778585;262170.3306944222;264262.8888514036;470224.6814958697;203533.22292041234;203533.22292041234;274.5929573372909;287726.0684273994;136373.53066543667;36595.455433540184;65257.60508204735;0;1;0;1;0;1;0;0;19;18;203748205875.15594;78500063074.98335;172637436730.13324;61494.33605069334;6267.249276523247;-0.0;4725.425668219053;654270.57024721;141932.11474546208;0.0;149863.81787226425;3.8779654929093716;0.2962937179089164
948;2019-07-05 08:48:45.132;681;638;216;215;192;48;36;37;-26;41;772;232;-28;-6;242;167;255;574;206;38;36;4;677;364;369;134;369;302;678;121.0;-1.0;1512.0;136.0;0.0;99;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20989.6171875;10106.333984375;7004.62353515625;1383.2653808593802;632.0;276670;628.0;1203.0;Calculated values ==>;1562309325.132;341.26;336.96000000000004;294.76000000000005;294.66;292.36;277.96000000000004;274.8017692304317;276.76000000000005;276.86;270.56;277.26000000000005;350.36;296.36;270.36;272.56;297.36;289.86;298.66;330.56;276.96000000000004;276.76000000000005;335.96000000000004;336.36;273.56;241.2770596917726;267.8393353686513;274.8017692304317;293.76000000000005;6770000.0;3640000.0;3690000.0;1340000.0;3690000.0;3020000.0;6780000.0;0.020166666666666666;0.0;0.252;0.02266666666666667;0.0;0.020166666666666666;3.027594057633828;10106.333984375;7004.62353515625;1383.2653808593802;20989.6171875;486658.46758827294;480157.1678095501;256459.4824126743;256090.574234499;248113.44460943868;429879.7862731237;432301.3137403124;437869.15320432716;473565.85517348704;531015.0068793237;472030.6264180923;437557.52604302316;440920.49340534693;463883.1673987136;454361.9747345246;273563.4808702147;470120.4762887149;432675.7974509262;432301.3137403124;263425.85118522606;265099.94585879904;469954.68261704803;203784.60431100058;203784.60431100058;274.6947438989914;288086.0023789614;136544.53348066012;36618.52389010939;65373.52246802939;0;1;0;1;0;1;0;0;19;18;203969379575.08566;78579889674.95798;172818397030.07574;58989.306321118296;6033.188441603743;-0.0;4608.420306824455;655274.9352767736;142034.6525609631;0.0;149941.62584938147;3.76500896764231;0.2915222714386025
949;2019-07-05 08:49:45.103;676;639;221;220;193;45;37;38;-25;42;777;230;-27;-7;242;166;255;569;209;39;37;4;674;362;367;135;367;302;675;129.0;-1.0;1199.0;136.0;0.0;98;100;54;1;0;0;1;0;0;0;1;0;0;0;0;20889.9765625;9983.251953125;6946.74462890625;1380.8913574218802;633.0;276671;629.0;1204.0;Calculated values ==>;1562309385.103;340.76;337.06;295.26000000000005;295.16;292.46000000000004;277.66;274.5913991737795;276.86;276.96000000000004;270.66;277.36;350.86;296.16;270.46000000000004;272.46000000000004;297.36;289.76000000000005;298.66;330.06;277.06;276.86;336.06;336.46000000000004;273.56;241.49495122638035;267.8393353686513;274.5913991737795;294.06;6740000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3020000.0;6750000.0;0.021500000000000002;0.0;0.19983333333333334;0.02266666666666667;0.0;0.021500000000000002;3.0299460832605702;9983.251953125;6946.74462890625;1380.8913574218802;20889.9765625;486250.8564675764;480651.8710050433;258494.47047860693;258111.5121763144;248548.5211605446;430014.67791919125;432997.62667057913;438024.4983934438;473533.6025564079;531536.0717182884;471793.0235095721;437713.4967235476;440770.5613398004;464178.7989486036;454559.59357896424;273901.00902195764;469694.9687252847;433366.6693374496;432997.62667057913;263844.3676079864;265518.4816520846;469819.3315087438;203196.3478346229;203196.3478346229;274.45798516543795;288434.83031159255;136711.86578029575;36641.54739616914;65489.727676300914;0;1;0;1;0;1;0;0;19;18;204190072854.92422;78660550669.89897;172999509449.94327;46926.492086671045;6043.454296613408;-0.0;4940.72749497306;656157.1403242274;142135.2426083414;0.0;150021.1636191596;3.162636026704179;0.2479819126112558
950;2019-07-05 08:50:45.123;670;639;229;228;200;43;38;38;-25;43;778;229;-26;-6;242;166;255;572;210;39;38;5;664;362;367;136;367;303;665;136.0;-1.0;1387.0;166.0;0.0;99;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21189.34375;9785.2734375;6740.70947265625;1384.27551269531;633.0;276672;629.0;1207.0;Calculated values ==>;1562309445.123;340.16;337.06;296.06;295.96000000000004;293.16;277.46000000000004;274.5913991737795;276.96000000000004;276.96000000000004;270.66;277.46000000000004;350.96000000000004;296.06;270.56;272.56;297.36;289.76000000000005;298.66;330.36;277.06;276.96000000000004;336.06;336.46000000000004;273.66;241.71165711629368;267.9596281332873;274.5913991737795;294.16;6640000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;6650000.0;0.02266666666666667;0.0;0.23116666666666666;0.027666666666666666;0.0;0.02266666666666667;3.0374957828035782;9785.2734375;6740.70947265625;1384.27551269531;21189.34375;486453.5989031426;481788.42473656323;262278.2808458461;261861.10132500235;251298.94379155725;430014.67791919125;433182.4302400453;437798.07955487026;473501.42000396166;531565.1381811216;471540.11976617476;437642.0229114993;440706.57273408404;464178.7989486036;454559.59357896424;275124.5942070598;471465.5438345197;433366.6693374496;433182.4302400453;263844.3676079864;265518.4816520846;469781.98110882204;203175.8317657977;203175.8317657977;274.45004281471944;288785.6082010861;136876.65840440243;36664.59813443187;65603.82781448352;0;1;0;1;0;1;0;0;19;18;204410346254.85422;78741877769.87312;173181069949.88556;54236.842947240606;7376.103465157007;-0.0;5213.482898749613;657000.4491251727;142247.10953286994;0.0;150105.81024522037;3.731181746986068;0.2985981262623885
951;2019-07-05 08:51:45.124;663;636;235;234;206;42;39;37;-23;44;777;229;-25;-7;242;168;255;560;211;38;39;5;657;361;366;133;366;305;658;121.0;-2.0;1378.0;92.0;0.0;99;95;56;1;0;0;1;0;0;0;1;0;0;1;0;21592.701171875;9815.876953125;6755.35302734375;1357.97521972656;632.0;276673;629.0;1205.0;Calculated values ==>;1562309505.124;339.46000000000004;336.76000000000005;296.66;296.56;293.76000000000005;277.36;274.4858918419099;277.06;276.86;270.86;277.56;350.86;296.06;270.66;272.46000000000004;297.36;289.96000000000004;298.66;329.16;276.96000000000004;277.06;336.06;336.36;273.66;241.05796691057077;268.19934244402924;274.4858918419099;294.26000000000005;6570000.0;3610000.0;3660000.0;1330000.0;3660000.0;3050000.0;6580000.0;0.020166666666666666;0.0;0.22966666666666666;0.015333333333333334;0.0;0.020166666666666666;3.0326274642134345;9815.876953125;6755.35302734375;1357.97521972656;21592.701171875;486194.76866443525;482133.6849767091;265383.62244652957;264931.0331901511;253724.77856888354;430081.6785162784;433616.79160117084;437656.05685647397;473986.6944556456;531310.4117884313;471271.4344490252;437342.01223029394;440124.2130485236;464326.1751738402;455011.60331462673;276093.864798425;470443.9521391547;433433.583526483;433616.79160117084;263844.3676079864;265099.94585879904;470187.556511304;203060.87587162404;203060.87587162404;274.4008656924171;289142.1311850384;137040.00404715806;36687.45060480008;65716.29687674769;0;1;0;1;0;1;0;0;19;18;204630249920.46237;78822579115.09631;173363472990.39;53878.69323285386;4095.942436475093;-0.0;4649.54430054586;657901.426945212;142342.71150898765;0.0;150188.00350864005;3.4928586778176105;0.26721784787490754
952;2019-07-05 08:52:45.114;655;633;236;235;209;39;38;36;-23;44;778;229;-24;-8;242;170;255;554;207;37;38;6;654;359;364;135;364;305;654;122.0;-1.0;1302.0;180.0;0.0;99;87;58;1;0;0;1;0;0;0;1;0;0;1;0;22094.9453125;9907.4599609375;6662.9541015625;1310.04528808594;631.0;276674;628.0;1205.0;Calculated values ==>;1562309565.114;338.66;336.46000000000004;296.76000000000005;296.66;294.06;277.06;274.27422755570615;276.96000000000004;276.76000000000005;270.86;277.56;350.96000000000004;296.06;270.76000000000005;272.36;297.36;290.16;298.66;328.56;276.86;276.96000000000004;335.96000000000004;336.26000000000005;273.76000000000005;241.49495122638035;268.19934244402924;274.27422755570615;293.86;6540000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;6540000.000000001;0.02033333333333333;0.0;0.217;0.030000000000000002;0.0;0.02033333333333333;3.0327921014798607;9907.4599609375;6662.9541015625;1310.04528808594;22094.9453125;485361.9347534119;482141.61704719247;266159.2775681418;265694.11487056344;255012.529967851;430214.79039162316;433931.68165179034;437656.05685647397;473728.41363301896;531414.780835583;471271.4344490252;437499.1961693786;439972.1399166299;464620.0566218266;455628.1233537539;276545.6753504257;470000.740243103;433749.95420475816;433931.68165179034;263425.85118522606;264681.4149301396;470015.4650346389;202341.41610477347;202341.41610477347;274.11241601674647;289506.13422851264;137204.3377946112;36709.68040345134;65828.097466302;0;1;0;1;0;1;0;0;19;18;204849213420.4972;78902965715.1091;173546442490.4191;51063.27704311901;8030.221467895963;-0.0;4709.002066122676;658775.7976115809;142443.74603297916;0.0;150265.97839706027;3.5682808436935844;0.2882422614534748
953;2019-07-05 08:53:45.125;648;631;233;233;208;38;38;35;-22;44;778;229;-24;-8;242;171;255;553;207;37;39;8;652;358;363;149;363;305;652;117.0;0.0;1194.0;318.0;0.0;100;99;61;1;0;0;1;0;0;0;1;0;0;1;0;22233.79296875;10067.619140625;6699.525390625;1352.69885253906;629.0;276675;626.0;1206.0;Calculated values ==>;1562309625.125;337.96000000000004;336.26000000000005;296.46000000000004;296.46000000000004;293.96000000000004;276.96000000000004;274.1680685717883;276.96000000000004;276.66;270.96000000000004;277.56;350.96000000000004;296.06;270.76000000000005;272.36;297.36;290.26000000000005;298.66;328.46000000000004;276.86;277.06;335.76000000000005;336.06;273.96000000000004;244.42749628697553;268.19934244402924;274.1680685717883;293.86;6520000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3050000.0;6520000.0;0.0195;0.0;0.19899999999999998;0.053000000000000005;0.0;0.0195;3.0356379565977276;10067.619140625;6699.525390625;1352.69885253906;22233.79296875;484564.168807034;482072.3209780318;264931.3300857623;264931.3300857623;254736.59623177545;430280.9020939914;434178.6716885159;437812.597326149;471896.8997537706;531414.780835583;471271.4344490252;437499.1961693786;439972.1399166299;464766.5650395172;455934.4302543628;276861.2877964395;470100.7992710464;433997.93586973246;434358.88782729313;262588.8327430989;263844.3676079864;468300.5169074621;201794.3665842965;201794.3665842965;273.89480174308176;289875.6081048127;137370.82730437865;36731.87400600754;65939.47187681725;0;1;0;1;0;1;0;0;19;18;205067353405.19907;78988181334.99265;173729476040.16895;46967.62791762864;14124.825967127777;-0.0;4535.008164238434;659592.8715879086;142628.4052760078;0.0;150343.02593833473;3.6218559211007615;0.3246654363843251
