;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
954;2019-07-05 08:54:45.135;643;629;231;231;206;37;39;34;-22;43;760;228;-23;-2;242;171;255;558;211;38;39;9;660;357;362;148;362;306;661;86.0;-1.0;1424.0;322.0;0.0;100;1;64;1;0;0;1;0;0;0;1;0;1;1;0;23570.162109375;10432.0498046875;6804.28515625;2300.76635742188;628.0;276676;625.0;1205.0;Calculated values ==>;1562309685.135;337.46000000000004;336.06;296.26000000000005;296.26000000000005;293.76000000000005;276.86;274.0616903277293;277.06;276.56;270.96000000000004;277.46000000000004;349.16;295.96000000000004;270.86;272.96000000000004;297.36;290.26000000000005;298.66;328.96000000000004;276.96000000000004;277.06;335.66;335.96000000000004;274.06;244.22491754036054;268.3187672390254;274.0616903277293;294.26000000000005;6600000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3060000.0;6609999.999999999;0.014333333333333333;0.0;0.23733333333333334;0.05366666666666667;0.0;0.014333333333333333;3.033284948665238;10432.0498046875;6804.28515625;2300.76635742188;23570.162109375;482943.8435366526;480750.55468289;263393.9804017853;263393.9804017853;253590.55963631708;430346.717906069;434603.5697922251;437585.1090581189;471929.76187575347;529458.4190747546;471016.9907665613;437427.84448784514;440666.3045709049;464912.7873590418;456100.3120227489;275665.0756310297;469732.5362833723;434424.3181684167;434603.5697922251;262170.3306944222;263425.85118522606;468538.7359829929;201638.46199565596;201638.46199565596;273.8294611056424;290257.37134700734;137541.6863506582;36762.32462367628;66052.02238664907;0;1;0;1;0;1;0;0;19;19;205284889655.1645;79077296184.97849;173912806590.1398;55998.00423615787;14323.648037320418;-0.0;3339.1665450841574;660451.0615302095;142865.51540444331;0.0;150408.65499725574;3.770304387444722;0.3445649930543575
955;2019-07-05 08:55:45.136;643;629;233;232;205;38;40;34;-22;42;712;230;-24;8;242;171;255;572;213;39;40;9;666;358;363;147;363;305;666;-1.0;-1.0;1483.0;394.0;0.0;100;16;65;1;0;0;1;0;0;0;1;0;1;1;0;23915.869140625;10564.599609375;6927.2294921875;2375.3212890625;627.0;276677;624.0;1206.0;Calculated values ==>;1562309745.136;337.46000000000004;336.06;296.46000000000004;296.36;293.66;276.96000000000004;274.1680685717883;277.16;276.56;270.96000000000004;277.36;344.36;296.16;270.76000000000005;273.96000000000004;297.36;290.26000000000005;298.66;330.36;277.06;277.16;335.56;335.86;274.06;244.02132995426717;268.19934244402924;274.1680685717883;294.46000000000004;6659999.999999999;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;6659999.999999999;0.0;0.0;0.24716666666666667;0.06566666666666666;0.0;0.0;3.0359662606190305;10564.599609375;6927.2294921875;2375.3212890625;23915.869140625;482270.97382885386;480176.4335297954;263915.44151158957;263484.335799074;253014.1250492706;430280.9020939914;434538.5910328508;437812.597326149;471962.6950587572;524505.973527244;471390.9279224763;437499.1961693786;442373.3332657317;464766.5650395172;455934.4302543628;274866.2946266462;471337.9876750777;434358.88782729313;434538.5910328508;261751.83340796042;263007.33956846996;468676.4039564751;201806.59941230054;201638.46199565596;273.89957380524066;290653.0948688948;137716.66134509866;36801.29267013986;66166.45358240264;0;1;0;1;0;1;0;0;19;19;205502393279.90176;79165797659.87158;174096109644.91837;58332.815817706214;17524.450498400798;-0.0;0.0;661403.8342421213;143130.92064860073;0.0;150436.48184887096;3.8182258061479657;0.38117758317058936
956;2019-07-05 08:56:45.116;647;630;235;235;207;39;40;34;-23;41;696;234;-24;12;242;171;255;582;207;40;41;9;665;358;363;146;363;304;665;-2.0;0.0;1260.0;336.0;0.0;100;33;65;1;0;0;1;0;0;0;1;0;1;1;0;24148.990234375;10598.6640625;6908.3408203125;2486.6943359375;628.0;276678;625.0;1206.0;Calculated values ==>;1562309805.116;337.86;336.16;296.66;296.66;293.86;277.06;274.1680685717883;277.16;276.56;270.86;277.26000000000005;342.76;296.56;270.76000000000005;274.36;297.36;290.26000000000005;298.66;331.36;277.16;277.26000000000005;335.66;335.96000000000004;274.06;243.81672145450628;268.0796299477929;274.1680685717883;293.86;6650000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;6650000.0;0.0;0.0;0.21;0.056;0.0;0.0;3.0358021975852916;10598.6640625;6908.3408203125;2486.6943359375;24148.990234375;482976.2369852251;480441.8084211677;264862.507750546;264862.507750546;253773.39944357515;430280.9020939914;434538.5910328508;437883.18805776763;471995.6991225075;522904.7134095568;472001.7028667551;437727.04723144654;443168.68479859125;464766.5650395172;455934.4302543628;274994.50830871577;473053.78785528755;434538.5910328508;434717.7860891638;262170.3306944222;263425.85118522606;468813.82501422684;201826.5546708798;201638.46199565596;273.9073576081488;291053.5018503155;137892.96308891015;36841.79596142878;66281.71156957037;0;1;0;1;0;1;0;0;19;19;205720120679.971;79253668359.89952;174278748744.97644;49571.893011246444;14951.287139227436;-0.0;0.0;662302.7404140128;143401.46158528468;0.0;150436.48184887096;3.227175693928832;0.3151533186220013
957;2019-07-05 08:57:45.097;650;631;234;233;208;39;41;34;-23;40;702;237;-24;13;242;172;255;579;208;41;41;7;659;357;362;138;362;305;659;-1.0;-1.0;1152.0;233.0;0.0;100;19;65;1;0;0;1;0;0;0;1;0;1;1;0;24025.005859375;10428.32421875;6781.71240234375;2428.66430664062;628.0;276679;625.0;1207.0;Calculated values ==>;1562309865.097;338.16;336.26000000000005;296.56;296.46000000000004;293.96000000000004;277.06;274.0616903277293;277.26000000000005;276.56;270.86;277.16;343.36;296.86;270.76000000000005;274.46000000000004;297.36;290.36;298.66;331.06;277.26000000000005;277.26000000000005;335.66;335.96000000000004;273.86;242.14157278889297;268.19934244402924;274.0616903277293;293.96000000000004;6590000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6590000.000000001;0.0;0.0;0.192;0.03883333333333334;0.0;0.0;3.038319446505346;10428.32421875;6781.71240234375;2428.66430664062;24025.005859375;484084.2023082018;481277.59915920574;264856.6282091572;264410.5271971945;254408.0210824416;430346.717906069;434960.5676705249;437656.05685647397;472947.9820155742;523455.2169325639;472225.53028662654;437499.1961693786;443110.4695693885;464912.7873590418;456239.458526686;275805.6246597593;473331.1411378942;434960.5676705249;434960.5676705249;262170.3306944222;263425.85118522606;469707.477533517;201689.32946061954;201638.46199565596;273.8493154346674;291454.82469158305;138068.1325032122;36882.7443123285;66395.75921979496;0;1;0;1;0;1;0;0;19;19;205937551804.7774;79338841379.82368;174461390889.8138;45305.61166000405;10408.038083497519;-0.0;0.0;663093.1359143766;143612.7223748444;0.0;150436.48184887096;2.836931523552103;0.2660935021238888
958;2019-07-05 08:58:45.128;651;632;231;230;205;39;42;34;-24;39;716;236;-26;9;243;172;255;581;212;41;42;6;661;358;363;134;363;303;661;-1.0;-1.0;1222.0;264.0;0.0;100;2;63;1;0;0;1;0;0;0;1;0;1;1;0;23550.138671875;10355.9580078125;6809.62109375;2328.74682617188;629.0;276680;626.0;1208.0;Calculated values ==>;1562309925.128;338.26;336.36;296.26000000000005;296.16;293.66;277.06;274.1680685717883;277.36;276.56;270.76000000000005;277.06;344.76;296.76000000000005;270.56;274.06;297.46000000000004;290.36;298.66;331.26000000000005;277.26000000000005;277.36;335.76000000000005;336.06;273.76000000000005;241.2770596917726;267.9596281332873;274.1680685717883;294.36;6609999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6609999.999999999;0.0;0.0;0.2036666666666667;0.044000000000000004;0.0;0.0;3.0406721820647222;10355.9580078125;6809.62109375;2328.74682617188;23550.138671875;484009.84536770906;481198.7939907183;263393.9804017853;262963.9388842119;253230.85441913392;430280.9020939914;434896.4795471851;437953.82195464283;473371.24222306634;525084.204821752;472372.4268675025;437642.0229114993;442934.10434907244;464898.1456994284;456073.92579066654;275526.78193301725;473395.7555596425;434717.7860891638;434896.4795471851;262588.8327430989;263844.3676079864;470150.4971034627;201924.2313082563;201638.46199565596;273.94544326500824;291851.48906767875;138241.42434337846;36922.409888490605;66509.07885076308;0;1;0;1;0;1;0;0;19;19;206155164180.2752;79420483540.01045;174643885130.2313;48071.359961647395;11801.955694989083;-0.0;0.0;663871.679386077;143797.9012831175;0.0;150436.48184887096;3.0713201307184117;0.2956364657734475
959;2019-07-05 08:59:45.108;652;632;231;230;203;38;43;34;-25;40;730;236;-27;9;243;171;255;586;207;42;43;6;659;357;362;139;362;302;660;-1.0;-1.0;1239.0;335.0;0.0;100;14;59;1;0;0;1;0;0;0;1;0;1;1;0;23237.716796875;10002.3984375;6797.27734375;2367.0712890625;629.0;276681;626.0;1207.0;Calculated values ==>;1562309985.108;338.36;336.36;296.26000000000005;296.16;293.46000000000004;276.96000000000004;274.0616903277293;277.46000000000004;276.56;270.66;277.16;346.16;296.76000000000005;270.46000000000004;274.06;297.46000000000004;290.26000000000005;298.66;331.76000000000005;277.36;277.46000000000004;335.76000000000005;336.06;273.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;293.86;6590000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6600000.0;0.0;0.0;0.20650000000000002;0.05583333333333333;0.0;0.0;3.038155069331225;10002.3984375;6797.27734375;2367.0712890625;23237.716796875;484376.9610363297;481312.7022518011;263462.69507980574;263031.2411575827;252559.94238427837;430346.717906069;435315.5984456732;438024.4983934438;472817.310826017;526629.0793772296;472505.06422385294;437713.4967235476;443139.33368828957;465044.1086722825;456100.3120227489;275805.6246597593;474302.7231966934;435138.326120535;435315.5984456732;262588.8327430989;263844.3676079864;469472.9803218919;201522.69720501616;201638.46199565596;273.7842523545781;292241.2578971104;138411.02076281986;36961.52866219079;66622.43187417153;0;1;0;1;0;1;0;0;19;19;206372591680.34436;79502356240.03648;174825324630.289;48837.62194541032;14960.557474025562;-0.0;0.0;664678.9850439428;144020.84788594916;0.0;150436.48184887096;3.328586702031108;0.32592830299607795
960;2019-07-05 09:00:45.129;652;633;231;231;204;37;44;33;-26;39;739;235;-28;11;243;170;255;589;208;42;44;6;661;356;361;141;361;301;662;-1.0;0.0;841.0;322.0;0.0;100;22;55;1;0;0;1;0;0;0;1;0;1;0;0;23053.240234375;9833.48828125;6828.67138671875;2409.45581054688;629.0;276682;626.0;1208.0;Calculated values ==>;1562310045.129;338.36;336.46000000000004;296.26000000000005;296.26000000000005;293.56;276.86;273.955091788801;277.56;276.46000000000004;270.56;277.06;347.06000000000006;296.66;270.36;274.26000000000005;297.46000000000004;290.16;298.66;332.06;277.36;277.56;335.76000000000005;336.06;273.76000000000005;242.77792619122317;267.7187500070086;273.955091788801;293.96000000000004;6609999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6620000.0;0.0;0.0;0.14016666666666666;0.05366666666666667;0.0;0.0;3.0406721820647222;9833.48828125;6828.67138671875;2409.45581054688;23053.240234375;484156.5129508554;481234.10066480475;263325.72898527695;263325.72898527695;252830.0240027392;430412.23801567365;435731.16137290135;438095.2167564963;472456.96783784614;527647.8443226948;472519.1631752819;437785.01000687695;443634.4727813241;465189.78860520123;456126.82417621085;275526.78193301725;474524.3680216502;435378.9101572175;435731.16137290135;262588.8327430989;263844.3676079864;469200.3069803008;201070.5865883021;201638.46199565596;273.6029530220499;292627.15088707354;138576.37767322682;37001.34698616417;66736.02118910263;0;1;0;1;0;1;0;0;19;19;206589567595.0134;79586385639.90831;175006287945.01297;33222.952328575215;14389.628327703931;-0.0;0.0;665363.0625051908;144265.51837196562;0.0;150436.48184887096;2.496515342914459;0.26132531334564263
961;2019-07-05 09:01:45.119;654;633;232;232;205;37;46;33;-27;39;744;236;-28;12;243;170;255;592;211;44;46;5;663;356;361;141;361;301;664;-2.0;-1.0;572.0;272.0;0.0;100;29;52;1;0;0;1;0;0;0;1;0;1;0;0;22917.84375;9676.736328125;6886.70849609375;2446.23413085938;629.0;276683;626.0;1207.0;Calculated values ==>;1562310105.119;338.56000000000006;336.46000000000004;296.36;296.36;293.66;276.86;273.955091788801;277.76000000000005;276.46000000000004;270.46000000000004;277.06;347.56000000000006;296.76000000000005;270.36;274.36;297.46000000000004;290.16;298.66;332.36;277.56;277.76000000000005;335.76000000000005;336.06;273.66;242.77792619122317;267.7187500070086;273.955091788801;294.26000000000005;6630000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6640000.000000001;0.0;0.0;0.09533333333333333;0.04533333333333334;0.0;0.0;3.038155069331225;9676.736328125;6886.70849609375;2446.23413085938;22917.84375;484229.31760006596;481006.0957388277;263620.4630407509;263620.4630407509;253100.26998399303;430412.23801567365;436081.5480936552;437940.2675631159;472456.96783784614;528170.1008694499;472637.4847752927;437785.01000687695;443779.4857613598;465189.78860520123;456126.82417621085;275256.61988952284;474746.6267126395;435731.16137290135;436081.5480936552;262588.8327430989;263844.3676079864;469101.2764714543;200890.80377446313;201638.46199565596;273.5324996315745;293010.17940494313;138738.9357807966;37041.804325001845;66850.29697233884;0;1;0;1;0;1;0;0;19;19;206806131495.04782;79670971539.92175;175186857845.0417;22598.715547851563;12158.8747622636;-0.0;0.0;665828.1655408074;144486.71902482957;0.0;150436.48184887096;1.8284154294373411;0.20166488072167937
962;2019-07-05 09:02:45.120;656;634;234;233;205;36;48;32;-26;38;745;238;-29;16;243;170;255;595;206;45;48;3;659;355;360;141;360;300;660;-1.0;-1.0;607.0;269.0;0.0;100;33;47;1;0;0;1;0;0;0;1;0;1;0;0;22494.984375;9284.271484375;6822.25927734375;2466.87036132812;630.0;276684;626.0;1209.0;Calculated values ==>;1562310165.12;338.76;336.56;296.56;296.46000000000004;293.66;276.76000000000005;273.8482719121499;277.96000000000004;276.36;270.56;276.96000000000004;347.66;296.96000000000004;270.26000000000005;274.76000000000005;297.46000000000004;290.16;298.66;332.66;277.66;277.96000000000004;335.76000000000005;336.16;273.46000000000004;242.77792619122317;267.5978703862781;273.8482719121499;293.76000000000005;6590000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;6600000.0;0.0;0.0;0.10116666666666667;0.04483333333333333;0.0;0.0;3.0430244670142477;9284.271484375;6822.25927734375;2466.87036132812;22494.984375;484961.00949022325;481610.46934245934;264782.7727756617;264338.2947838006;253274.75363076615;430477.46260093397;436664.20111153496;438320.22817239247;472358.58907936385;528351.6062825853;473005.7642832807;437856.56215164;444557.31930295983;465335.1870322967;456292.2259040405;275805.6246597593;475700.2218849313;436143.2612592245;436664.20111153496;262588.8327430989;264262.8888514036;468903.15145096794;200648.66057787297;201638.46199565596;273.4331099004786;293388.62594619824;138896.94681251654;37082.747544762904;66964.54027433612;0;1;0;1;0;1;0;0;19;19;207022435099.78653;79755572949.81955;175367160849.82388;24044.44025497889;12026.743007477091;-0.0;0.0;666216.8649835775;144688.26919844752;0.0;150436.48184887096;1.9420882057889186;0.20753755721781897
963;2019-07-05 09:03:45.110;658;633;232;232;205;36;49;31;-17;38;745;238;-24;13;243;170;255;586;204;47;49;0;651;354;359;140;359;300;653;-2.0;-1.0;559.0;190.0;0.0;96;36;44;1;0;0;1;0;0;0;1;0;1;0;0;22016.224609375;8943.03515625;6611.41748046875;2499.9482421875;630.0;276685;627.0;1209.0;Calculated values ==>;1562310225.11;338.96000000000004;336.46000000000004;296.36;296.36;293.66;276.76000000000005;273.7412296467126;278.06;276.26000000000005;271.46000000000004;276.96000000000004;347.66;296.96000000000004;270.76000000000005;274.46000000000004;297.46000000000004;290.16;298.66;331.76000000000005;277.86;278.06;335.86;336.16;273.16;242.56692532238324;267.5978703862781;273.7412296467126;293.56;6509999.999999999;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;6530000.0;0.0;0.0;0.09316666666666666;0.03166666666666666;0.0;0.0;3.0430244670142477;8943.03515625;6611.41748046875;2499.9482421875;22016.224609375;486121.8526361375;482254.5539837654;264403.85793619027;264403.85793619027;253587.41868549256;430542.39183029096;437069.0757284575;439695.3144293359;472489.9908694221;528351.6062825853;473005.7642832807;438627.8345891578;444125.8159805091;465480.30547409743;456457.21659632755;392601.5979411981;475162.91817291104;436724.7826973762;437069.0757284575;263007.33956846996;264262.8888514036;468743.2512102924;200496.5072392321;201638.46199565596;273.36899209400156;293759.4908666701;139048.81571884223;37124.130801439605;67076.46892278462;0;1;0;1;0;1;0;0;19;19;207238099149.8208;79839858899.83295;175547130849.85248;22285.355536544666;8494.48022575024;-0.0;0.0;666602.8822682963;144859.250890386;0.0;150436.48184887096;1.7048383919654924;0.1716803606714542
964;2019-07-05 09:04:45.121;657;633;229;228;202;35;51;30;-8;37;746;238;-12;21;243;170;255;578;208;48;51;-5;653;354;359;140;359;300;654;-2.0;0.0;724.0;257.0;0.0;88;37;39;1;0;0;1;0;0;0;1;0;1;0;0;21110.376953125;8642.5556640625;6299.69384765625;2495.61669921875;630.0;276686;626.0;1207.0;Calculated values ==>;1562310285.121;338.86;336.46000000000004;296.06;295.96000000000004;293.36;276.66;273.7412296467126;278.26000000000005;276.16;272.36;276.86;347.76;296.96000000000004;271.96000000000004;275.26000000000005;297.46000000000004;290.16;298.66;330.96000000000004;277.96000000000004;278.26000000000005;335.76000000000005;336.16;272.66;242.56692532238324;267.5978703862781;273.7412296467126;293.96000000000004;6530000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;6540000.000000001;0.0;0.0;0.12066666666666667;0.04283333333333333;0.0;0.0;3.0379905142152177;8642.5556640625;6299.69384765625;2495.61669921875;21110.376953125;485760.48312786024;482141.61704719247;263008.761143898;262576.9853988876;252461.41334381967;430542.39183029096;437411.6681645412;441047.95758756367;472391.7460337592;528455.9560178719;473005.7642832807;440449.4429945348;445272.2709286054;465480.30547409743;456457.21659632755;276701.9490146742;473797.63343173196;436897.1440491649;437411.6681645412;262588.8327430989;264262.8888514036;468248.0702149028;200361.3984032116;201638.46199565596;273.3158967097378;294118.9451018246;139195.38917626836;37165.768141506276;67184.08124277511;0;1;0;1;0;1;0;0;19;19;207453538640.3823;79923874300.05191;175727163850.3217;29042.84480824515;11474.479109267439;-0.0;0.0;667030.6956903684;145025.68939341058;0.0;150436.48184887096;2.323525334315218;0.23905040490378576
965;2019-07-05 09:05:45.111;656;632;230;229;202;35;53;30;-2;37;746;238;-5;19;243;169;255;574;203;50;53;-11;647;355;360;137;360;301;648;-1.0;-1.0;1302.0;228.0;0.0;84;32;36;1;0;0;1;0;0;0;1;0;1;0;0;20443.72265625;8383.88671875;6083.1708984375;2487.39038085938;629.0;276687;626.0;1207.0;Calculated values ==>;1562310345.111;338.76;336.36;296.16;296.06;293.36;276.66;273.8482719121499;278.46000000000004;276.16;272.96000000000004;276.86;347.76;296.96000000000004;272.66;275.06;297.46000000000004;290.06;298.66;330.56;278.16;278.46000000000004;335.76000000000005;336.06;272.06;241.92719264551067;267.7187500070086;273.8482719121499;293.46000000000004;6470000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6480000.0;0.0;0.0;0.217;0.038;0.0;0.0;3.038155069331225;8383.88671875;6083.1708984375;2487.39038085938;20443.72265625;486267.0076455879;482670.84546453453;263876.0664373248;263430.7162789545;252724.00388660305;430477.46260093397;437523.7402493343;441728.28212843963;472785.1150065333;528378.9364818194;472873.94095227536;441282.59110265225;444788.4522848616;465335.1870322967;456153.4618424425;395740.71269913705;473921.0742846077;437009.2976769699;437523.7402493343;262588.8327430989;263844.3676079864;468069.5193544689;201007.03194529127;201638.46199565596;273.5736380752454;294465.17155126383;139337.25254831105;37207.28627967036;67287.25458391903;0;1;0;1;0;1;0;0;19;19;207669202690.41656;80006960450.06512;175907433800.35034;52236.5112897432;10148.37452154875;-0.0;0.0;667707.9107699647;145205.84980862154;0.0;150436.48184887096;3.679558651421655;0.3299239984472389
966;2019-07-05 09:06:45.122;654;630;232;231;203;35;54;30;5;36;748;238;2;30;243;169;255;558;209;51;54;-16;653;354;359;134;359;302;654;-2.0;-1.0;1250.0;101.0;0.0;74;16;36;1;0;0;1;0;0;0;1;0;1;0;0;20210.61328125;8445.134765625;5771.2568359375;2394.48413085938;629.0;276688;626.0;1208.0;Calculated values ==>;1562310405.122;338.56000000000006;336.16;296.36;296.26000000000005;293.46000000000004;276.66;273.7412296467126;278.56;276.16;273.66;276.76000000000005;347.96000000000004;296.96000000000004;273.36;276.16;297.46000000000004;290.06;298.66;328.96000000000004;278.26000000000005;278.56;335.76000000000005;336.06;271.56;241.2770596917726;267.8393353686513;273.7412296467126;294.06;6530000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;6540000.000000001;0.0;0.0;0.20833333333333334;0.016833333333333332;0.0;0.0;3.0406721820647222;8445.134765625;5771.2568359375;2394.48413085938;20210.61328125;485326.06106939825;481697.72395596455;264330.0546474117;263885.12598115625;252819.66337141747;430542.39183029096;437922.44539726764;442552.9904358224;473079.2034362849;528510.7994535349;472741.9036590147;442110.7359169888;446159.5380015785;465480.30547409743;456318.79741749674;276701.9490146742;470641.05975292984;437411.6681645412;437922.44539726764;262588.8327430989;263844.3676079864;467992.3154765687;201066.65565902245;201638.46199565596;273.5925569627565;294804.0197944043;139477.52010482753;37247.976025631804;67386.05959250171;0;1;0;1;0;1;0;0;19;19;207884942235.1217;80088275354.954;176088366965.10306;50309.65307849999;4493.248606928695;-0.0;0.0;668562.6188062831;145327.88570367184;0.0;150436.48184887096;3.2992180886924487;0.27806850900807656
967;2019-07-05 09:07:45.102;654;630;234;233;205;35;56;30;10;36;752;237;7;31;243;169;255;561;206;53;56;-20;650;354;359;130;359;302;652;-1.0;-1.0;861.0;122.0;0.0;67;1;35;1;0;0;1;0;0;0;1;0;1;0;0;20007.09765625;8364.85546875;5500.65771484375;2343.0302734375;628.0;276689;625.0;1208.0;Calculated values ==>;1562310465.102;338.56000000000006;336.16;296.56;296.46000000000004;293.66;276.66;273.7412296467126;278.76000000000005;276.16;274.16;276.76000000000005;348.36;296.86;273.86;276.26000000000005;297.46000000000004;290.06;298.66;329.26000000000005;278.46000000000004;278.76000000000005;335.66;335.96000000000004;271.16;240.39332010688793;267.8393353686513;273.7412296467126;293.76000000000005;6500000.0;3540000.0;3590000.0;1300000.0;3590000.0;3020000.0;6520000.0;0.0;0.0;0.1435;0.02033333333333333;0.0;0.0;3.0408366954254005;8364.85546875;5500.65771484375;2343.0302734375;20007.09765625;485653.1236212914;481924.59597729036;265389.5512543264;264931.3300857623;253632.8738113611;430542.39183029096;438260.93883625965;443285.3374463631;473598.7871360312;528928.5343954032;472623.515329904;442846.63139517745;446301.07743510534;465480.30547409743;456318.79741749674;393432.87585240795;471375.8252608254;437752.5954410684;438260.93883625965;262170.3306944222;263425.85118522606;468153.5483719195;200771.14067839025;201638.46199565596;273.4767803692842;295139.0556697929;139617.55666240788;37287.4421525846;67479.96090291433;0;1;0;1;0;1;0;0;19;19;208100270435.1902;80167448954.97917;176269506565.16064;34800.7872362041;5436.775623101761;-0.0;0.0;669271.6360579081;145410.60832221442;0.0;150436.48184887096;2.4824909755756526;0.21891087647792448
968;2019-07-05 09:08:45.123;654;629;233;233;207;36;57;30;12;36;758;237;10;35;244;169;255;555;207;55;58;-22;648;355;360;125;360;302;650;-2.0;-1.0;966.0;111.0;0.0;66;1;33;1;0;0;1;0;0;0;1;0;1;0;0;19894.162109375;8178.2353515625;5459.23828125;2352.93505859375;628.0;276690;625.0;1208.0;Calculated values ==>;1562310525.123;338.56000000000006;336.06;296.46000000000004;296.46000000000004;293.86;276.76000000000005;273.8482719121499;278.86;276.16;274.36;276.76000000000005;348.96000000000004;296.86;274.16;276.66;297.56;290.06;298.66;328.66;278.66;278.96000000000004;335.66;335.96000000000004;270.96000000000004;239.25999513918347;267.8393353686513;273.8482719121499;293.86;6480000.0;3550000.0;3600000.0;1250000.0;3600000.0;3020000.0;6500000.0;0.0;0.0;0.161;0.018500000000000003;0.0;0.0;3.0408366954254005;8178.2353515625;5459.23828125;2352.93505859375;19894.162109375;485870.66757006693;482003.53286391706;265085.29607198015;265085.29607198015;254460.85119182547;430477.46260093397;438203.8711651656;443576.6592147222;474243.6194871087;529554.8567808631;472623.515329904;443285.3374463631;446865.2917148446;465465.8864643596;456153.4618424425;394999.23263290036;470679.63399076794;437864.61894757615;438372.8976915478;262170.3306944222;263425.85118522606;468647.40290856344;201132.97932053718;201638.46199565596;273.6229506538196;295471.68254600675;139755.46400304834;37326.58889352403;67571.3253357724;0;1;0;1;0;1;0;0;19;19;208316045929.86105;80243975729.86244;176450769984.88416;39033.43246296379;4949.016836378486;-0.0;0.0;669887.1365709364;145497.1868844727;0.0;150436.48184887096;2.7505519182245686;0.23771125663849915
969;2019-07-05 09:09:45.133;654;629;232;232;206;36;59;30;11;37;767;236;10;32;244;170;255;559;207;56;59;-22;649;355;360;131;360;301;650;-1.0;-1.0;1059.0;135.0;0.0;61;100;29;1;0;0;1;0;0;0;1;0;0;0;0;18601.484375;7952.18408203125;5273.8349609375;1392.66784667969;628.0;276691;625.0;1208.0;Calculated values ==>;1562310585.133;338.56000000000006;336.06;296.36;296.36;293.76000000000005;276.76000000000005;273.8482719121499;279.06;276.16;274.26000000000005;276.86;349.86;296.76000000000005;274.16;276.36;297.56;290.16;298.66;329.06;278.76000000000005;279.06;335.66;335.96000000000004;270.96000000000004;240.61611355647437;267.7187500070086;273.8482719121499;293.86;6490000.000000001;3550000.0;3600000.0;1310000.0;3600000.0;3010000.0;6500000.0;0.0;0.0;0.1765;0.022500000000000003;0.0;0.0;3.0408366954254005;7952.18408203125;5273.8349609375;1392.66784667969;18601.484375;485761.9452403314;482003.53286391706;264628.6189151992;264628.6189151992;254091.52056212263;430477.46260093397;438541.5298815537;443634.4727813241;473566.1253818903;530569.4765443322;472637.4847752927;443489.2359988558;446635.25890643254;465465.8864643596;456292.2259040405;394230.92569710896;471315.11846693786;438034.446279952;438541.5298815537;262170.3306944222;263425.85118522606;467819.4280374653;201059.99594779933;201638.46199565596;273.5943800166155;295792.5330661679;139889.9065683339;37357.80745328927;67660.78251982259;0;1;0;1;0;1;0;0;19;19;208532081929.82672;80320788529.85023;176631700134.8554;42814.39516111712;6002.087222017486;-0.0;0.0;670569.315478567;145588.46129481157;0.0;150436.48184887096;3.339320607359187;0.291876575984238
970;2019-07-05 09:10:45.104;653;626;229;228;207;42;38;33;-5;38;777;235;-1;27;244;171;255;532;207;58;38;-21;629;361;365;132;365;302;631;-2.0;-1.0;1220.0;91.0;0.0;91;100;25;1;0;0;1;0;0;0;1;0;0;0;0;18566.701171875;7455.4697265625;5975.232421875;1385.9494628906198;627.0;276692;625.0;1208.0;Calculated values ==>;1562310645.104;338.46000000000004;335.76000000000005;296.06;295.96000000000004;293.86;277.36;274.4858918419099;276.96000000000004;276.46000000000004;272.66;276.96000000000004;350.86;296.66;273.06;275.86;297.56;290.26000000000005;298.66;326.36;278.96000000000004;276.96000000000004;335.66;335.86;271.06;240.83765695389522;267.8393353686513;274.4858918419099;293.86;6290000.0;3610000.0;3650000.0;1320000.0;3650000.0;3020000.0;6310000.0;0.0;0.0;0.2033333333333333;0.015166666666666667;0.0;0.0;3.0410010305371378;7455.4697265625;5975.232421875;1385.9494628906198;18566.701171875;487776.69290630246;483702.9820254483;264734.9172201956;264263.52543416776;255403.79008890144;430081.6785162784;433683.32636128634;441070.164538651;473533.532933398;531536.0717182884;472386.5500615349;441666.2829081751;445733.73098647315;464737.35524180415;455434.2692257803;406250.1478326539;469503.6930558147;437232.3528014014;433683.32636128634;262170.3306944222;263007.33956846996;467778.64790938713;202881.10014857166;201638.46199565596;274.33119469896064;296102.1182415377;140018.24162521624;37380.95140595772;67754.47943957303;0;1;0;1;0;1;0;0;19;19;208749476805.53195;80399650395.10606;176812512700.442;48431.776425982796;4017.6128077057015;-0.0;0.0;671329.3327249562;145671.91843820488;0.0;150436.48184887096;3.539894883779824;0.2939450978454519
971;2019-07-05 09:11:45.104;646;622;234;233;208;41;36;34;-22;39;784;233;-23;20;244;171;254;486;213;59;36;-19;632;357;362;133;362;304;633;-2.0;0.0;1690.0;32.0;0.0;81;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18797.0546875;7837.03173828125;5718.54833984375;1397.12829589844;626.0;276693;624.0;1209.0;Calculated values ==>;1562310705.104;337.76;335.36;296.56;296.46000000000004;293.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.56;270.96000000000004;277.06;351.56000000000006;296.46000000000004;270.86;275.16;297.56;290.26000000000005;298.56;321.76000000000005;279.06;276.76000000000005;335.56;335.76000000000005;271.26000000000005;241.05796691057077;268.0796299477929;274.0616903277293;294.46000000000004;6320000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;6330000.0;0.0;0.0;0.2816666666666666;0.005333333333333333;0.0;0.0;3.043682708090304;7837.03173828125;5718.54833984375;1397.12829589844;18797.0546875;486461.31801710563;482898.9735143768;267003.1769506675;266503.21440990455;255685.69869565006;430346.717906069;434064.28222162405;438039.0146135774;473501.00995365425;532115.6478452821;471882.6712456403;437883.18805776763;444333.52089386596;465175.32018785755;456100.3120227489;404242.8334047337;461683.428586486;438090.06076039566;434064.28222162405;261751.83340796042;262588.8327430989;467836.15003187745;202129.2125868579;201638.46199565596;274.02073840195754;296413.48287369916;140145.67913742326;37404.143720614295;67851.92761258734;0;1;0;1;0;1;0;0;19;19;208967576805.53195;80479150395.10606;176994312700.442;66447.92757085932;1417.1036663734376;-0.0;0.0;672286.6635915965;145717.20774215553;0.0;150436.48184887096;4.538644741786788;0.3630351886935902
972;2019-07-05 09:12:45.115;639;622;238;238;211;37;38;32;-21;40;789;233;-23;11;244;171;254;488;214;59;38;-17;635;355;360;133;359;306;637;-2.0;-1.0;1350.0;68.0;0.0;66;97;36;1;0;0;1;0;0;0;1;0;0;0;0;19146.486328125;8173.6904296875;5334.44384765625;1389.326171875;625.0;276694;623.0;1209.0;Calculated values ==>;1562310765.115;337.06;335.36;296.96000000000004;296.96000000000004;294.26000000000005;276.86;273.8482719121499;276.96000000000004;276.36;271.06;277.16;352.06000000000006;296.46000000000004;270.86;274.26000000000005;297.56;290.26000000000005;298.56;321.96000000000004;279.06;276.96000000000004;335.46000000000004;335.66;271.46000000000004;241.05796691057077;268.3187672390254;273.8482719121499;294.56;6350000.0;3550000.0;3600000.0;1330000.0;3590000.0;3060000.0;6370000.0;0.0;0.0;0.225;0.011333333333333334;0.0;0.0;3.043846821966973;8173.6904296875;5334.44384765625;1389.326171875;19146.486328125;485132.7601432997;482447.45599056926;268673.82864474267;268673.82864474267;256640.22524101223;430477.46260093397;434911.66494596965;437742.05038880615;473598.1776897576;532487.6948089948;471615.1242470439;437427.84448784514;442609.8111887139;465610.7510579218;456430.83553010726;402637.9483752732;461438.902117129;438541.5298815537;434911.66494596965;261333.34086894934;262170.3306944222;468032.5305025089;201442.8482949938;201638.46199565596;273.7441073722894;296729.7370176959;140279.1262827995;37427.36843156388;67944.05276720645;0;1;0;1;0;1;0;0;19;19;209184216515.23587;80558965024.99698;177177346250.19183;53167.32047110778;3021.3497316851717;-0.0;0.0;673283.6400694349;145754.20163472593;0.0;150436.48184887096;3.771694537758587;0.3147903922105711
973;2019-07-05 09:13:45.115;634;621;240;239;213;35;40;31;-20;40;793;232;-21;6;244;171;253;506;210;59;40;-15;637;352;357;133;357;308;639;-2.0;-1.0;1231.0;77.0;0.0;47;93;44;1;0;0;1;0;0;0;1;0;0;0;0;19623.599609375;8687.029296875;4708.19482421875;1360.42956542969;623.0;276695;621.0;1209.0;Calculated values ==>;1562310825.115;336.56;335.26000000000005;297.16;297.06;294.46000000000004;276.66;273.5264737036516;277.16;276.26000000000005;271.16;277.16;352.46000000000004;296.36;271.06;273.76000000000005;297.56;290.26000000000005;298.46000000000004;323.76000000000005;279.06;277.16;335.26000000000005;335.46000000000004;271.66;241.05796691057077;268.5567601203482;273.5264737036516;294.16;6370000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3080000.0;6390000.0;0.0;0.0;0.20516666666666666;0.012833333333333334;0.0;0.0;3.044174512923094;8687.029296875;4708.19482421875;1360.42956542969;19623.599609375;484191.27828332037;482074.5327396313;269530.1323390549;268998.1981815508;257317.6337097711;430671.36484660726;435981.958921699;437443.34373287327;473598.1776897576;532756.1636462337;471226.789973666;437285.26766895736;441446.09905818984;465899.65062480443;456923.5641418908;400922.08963670075;464186.01780594874;439211.0954833023;435981.958921699;260496.36997498586;261333.34086894934;468228.8304024894;200604.38721113178;201638.46199565596;273.4025962444267;297052.8210671751;140419.63228052086;37450.28306270809;68027.74142280541;0;1;0;1;0;1;0;0;19;19;209399316515.23587;80638765024.99698;177361546250.19183;48591.45924637729;3434.5136876224233;-0.0;0.0;674131.6299004139;145808.0004965535;0.0;150436.48184887096;3.525833151093524;0.2931553646572626
974;2019-07-05 09:14:45.126;630;620;240;240;214;33;41;29;-15;40;795;232;-21;2;244;172;253;533;214;59;41;-12;651;352;357;136;357;307;653;-2.0;-1.0;1494.0;65.0;0.0;30;95;46;1;0;0;1;0;0;0;1;0;0;0;0;19948.34765625;9045.59765625;4306.21630859375;1366.57934570312;622.0;276696;620.0;1208.0;Calculated values ==>;1562310885.126;336.16;335.16;297.16;297.16;294.56;276.46000000000004;273.5264737036516;277.26000000000005;276.06;271.66;277.16;352.66;296.36;271.06;273.36;297.56;290.36;298.46000000000004;326.46000000000004;279.06;277.26000000000005;335.16;335.36;271.96000000000004;241.71165711629368;268.43790593516167;273.5264737036516;294.56;6509999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3070000.0;6530000.0;0.0;0.0;0.249;0.010833333333333334;0.0;0.0;3.0418200267428226;9045.59765625;4306.21630859375;1366.57934570312;19948.34765625;482037.86338911863;480324.75522101927;268169.1906472552;268169.1906472552;256954.72707666052;430671.36484660726;436155.6998607666;438453.4767200345;473208.68934220774;533039.2681705592;471361.323784871;437514.20447033056;441056.33201739576;465899.65062480443;457061.0035364718;275681.75082594133;466721.2214674598;439211.0954833023;436155.6998607666;260077.89159075968;260914.8530628454;468109.25262937037;200707.85982015159;201638.46199565596;273.4431754459258;297382.6477510795;140567.4312631083;37473.012303200085;68102.87528749317;0;1;0;1;0;1;0;0;19;19;209613555784.94308;80719479819.88667;177546080074.93964;59198.658608070844;2896.8484220998703;-0.0;0.0;675030.0455606532;145860.77152031005;0.0;150436.48184887096;4.218905264997537;0.34927762025165704
975;2019-07-05 09:15:45.096;630;620;238;238;214;34;43;29;1;39;793;231;-5;0;244;173;253;557;214;60;43;-8;662;354;359;141;359;307;665;-2.0;-1.0;1671.0;149.0;0.0;27;99;48;1;0;0;1;0;0;0;1;0;0;0;0;20207.056640625;9332.615234375;4296.22314453125;1386.77734375;622.0;276697;619.0;1208.0;Calculated values ==>;1562310945.096;336.16;335.16;296.96000000000004;296.96000000000004;294.56;276.56;273.7412296467126;277.46000000000004;276.06;273.26000000000005;277.06;352.46000000000004;296.26000000000005;272.66;273.16;297.56;290.46000000000004;298.46000000000004;328.86;279.16;277.46000000000004;335.06;335.36;272.36;242.77792619122317;268.43790593516167;273.7412296467126;294.56;6620000.0;3540000.0;3590000.0;1410000.0;3590000.0;3070000.0;6650000.0;0.0;0.0;0.2785;0.024833333333333332;0.0;0.0;3.0418200267428226;9332.615234375;4296.22314453125;1386.77734375;20207.056640625;480785.7035487703;478932.1694045206;266213.66977654945;266213.66977654945;256345.58576295033;430542.39183029096;436030.9469220937;440905.4616221835;472456.96783784614;532830.5738213194;471241.56450988416;439994.53361340857;440754.3233983486;465610.7510579218;456871.56176639436;274190.77353575674;469046.9865908934;438933.2126028584;436030.9469220937;259659.41789560125;260914.8530628454;467811.90591688076;201066.6659993998;201638.46199565596;273.59256101012477;297717.10880619515;140720.5064613828;37495.94546997026;68174.52643947233;0;1;0;1;0;1;0;0;19;19;209828248385.0455;80802538269.9263;177730187975.02747;66795.10458094528;6624.173457950777;-0.0;0.0;676079.4686137157;145940.0736984238;0.0;150436.48184887096;4.889528301401432;0.4249228339592975
976;2019-07-05 09:16:45.117;636;622;236;236;212;37;44;31;10;39;784;231;7;6;244;174;253;571;215;61;45;-5;677;355;360;146;360;306;679;-1.0;-1.0;1413.0;201.0;0.0;31;99;49;1;0;0;1;0;0;0;1;0;0;0;0;20683.052734375;9638.044921875;4575.3349609375;1367.59997558594;623.0;276698;620.0;1208.0;Calculated values ==>;1562311005.117;336.76000000000005;335.36;296.76000000000005;296.76000000000005;294.36;276.86;273.8482719121499;277.56;276.26000000000005;274.16;277.06;351.56000000000006;296.26000000000005;273.86;273.76000000000005;297.56;290.56;298.46000000000004;330.26000000000005;279.26000000000005;277.66;335.16;335.46000000000004;272.66;243.81672145450628;268.3187672390254;273.8482719121499;294.66;6770000.0;3550000.0;3600000.0;1460000.0;3600000.0;3060000.0;6790000.000000001;0.0;0.0;0.23550000000000001;0.033499999999999995;0.0;0.0;3.041656585286267;9638.044921875;4575.3349609375;1367.59997558594;20683.052734375;479968.71483553515;477594.10931484535;264319.49593496753;264319.49593496753;254951.53925413702;430477.46260093397;435968.7166933796;442461.82273329195;471797.4602824029;531965.9383151307;471376.07246859424;442016.3825157325;441867.40411234536;465465.8864643596;456845.7472488624;272489.5244743609;469501.6587144753;438877.6270218307;436143.2612592245;260077.89159075968;261333.34086894934;467414.5527947445;201163.92139119955;201638.46199565596;273.6350594995901;298057.97898130654;140878.65062749732;37518.90664795476;68248.48196591002;0;1;0;1;0;1;0;0;19;19;210044023880.5735;80888668405.13705;177914152340.4776;56825.655766062766;8919.396152018753;-0.0;0.0;677110.00217968;146069.64878090197;0.0;150436.48184887096;4.219571074192982;0.3863766657898754
977;2019-07-05 09:17:45.107;646;625;232;232;208;38;46;31;11;40;770;231;9;14;245;175;253;583;214;63;46;-1;692;356;361;151;361;306;694;-1.0;-1.0;1438.0;141.0;0.0;31;99;50;1;0;0;1;0;0;0;1;0;0;0;0;20594.46875;9996.828125;4759.92529296875;1348.50012207031;625.0;276699;622.0;1208.0;Calculated values ==>;1562311065.107;337.76;335.66;296.36;296.36;293.96000000000004;276.96000000000004;273.955091788801;277.76000000000005;276.26000000000005;274.26000000000005;277.16;350.16;296.26000000000005;274.06;274.56;297.66;290.66;298.46000000000004;331.46000000000004;279.46000000000004;277.76000000000005;335.36;335.66;273.06;244.82967444194236;268.3187672390254;273.955091788801;294.56;6920000.0;3560000.0;3610000.0;1510000.0;3610000.0;3060000.0;6940000.000000001;0.0;0.0;0.23966666666666667;0.0235;0.0;0.0;3.04132916537312;9996.828125;4759.92529296875;1348.50012207031;20594.46875;479769.663643127;476280.23258227797;261746.20083297906;261746.20083297906;252905.7250622666;430412.23801567365;436081.5480936552;442609.8111887139;471232.34154236614;530503.8545830504;471376.07246859424;442313.58979942015;443052.3292051162;465451.58992337313;456820.0577062831;271045.6916162835;469527.5166622846;438989.9883500334;436081.5480936552;260914.8530628454;262170.3306944222;467116.63307533413;201604.7382965512;201638.46199565596;273.8118049809359;298401.9009971734;141042.2472989236;37541.53704307758;68326.26283573236;0;1;0;1;0;1;0;0;19;19;210260287830.60788;80977753555.15121;178097721740.50677;57760.882469821656;6239.5295273014;-0.0;0.0;678064.7308504945;146195.9521075196;0.0;150436.48184887096;3.9738841638234668;0.3480774307771901
978;2019-07-05 09:18:45.148;660;630;228;227;204;42;36;32;-11;39;739;232;-10;23;245;175;253;591;212;64;37;0;694;360;365;144;365;306;695;-2.0;0.0;1423.0;194.0;0.0;56;0;52;1;0;0;1;0;0;0;1;1;0;0;0;21838.521484375;10179.4384765625;5608.771484375;2332.3076171875;628.0;276700;624.0;1209.0;Calculated values ==>;1562311125.148;339.16;336.16;295.96000000000004;295.86;293.56;277.36;274.38016830617;276.76000000000005;276.36;272.06;277.06;347.06000000000006;296.36;272.16;275.46000000000004;297.66;290.66;298.46000000000004;332.26000000000005;279.56;276.86;335.56;335.96000000000004;273.16;243.40439225979637;268.3187672390254;274.38016830617;294.36;6940000.000000001;3600000.0;3650000.0;1440000.0;3650000.0;3060000.0;6950000.0;0.0;0.0;0.23716666666666666;0.03233333333333333;0.0;0.0;3.043353944345454;10179.4384765625;5608.771484375;2332.3076171875;21838.521484375;481675.2803551959;476944.48995185265;260128.80972757624;259745.2230173892;251500.57868280052;430148.3826014536;433317.3069910173;439294.3313615184;472061.9191754798;527259.8804449925;471495.631757634;439447.9078533812;444367.2948173599;464869.23356765806;456161.252676308;270868.1139449573;470712.90364565427;438261.5809124647;433500.59072566376;261751.83340796042;263425.85118522606;468191.96898575197;202555.16178675354;201638.46199565596;274.2000770048107;298755.75088078005;141210.4977462559;37572.23140100336;68412.72768601867;0;1;0;1;0;1;0;0;20;19;210478236660.2063;81066314029.98804;178281447200.16827;56146.63971748174;8588.923432767615;-0.0;0.0;679014.608840362;146319.60698842726;0.0;150436.48184887096;3.572500778255794;0.3221474529202327
979;2019-07-05 09:19:45.138;671;632;220;219;201;52;39;35;-22;39;714;234;-23;26;244;173;253;575;214;45;39;0;664;368;373;143;373;306;666;-2.0;-1.0;1575.0;108.0;0.0;98;2;52;1;0;0;1;0;0;0;1;1;0;0;0;21145.216796875;9673.765625;6743.03564453125;2337.24584960938;631.0;276701;627.0;1208.0;Calculated values ==>;1562311185.138;340.26;336.36;295.16;295.06;293.26000000000005;278.36;275.2199585193972;277.06;276.66;270.96000000000004;277.06;344.56000000000006;296.56;270.86;275.76000000000005;297.56;290.46000000000004;298.46000000000004;330.66;277.66;277.06;335.86;336.26000000000005;273.16;243.1966462407574;268.3187672390254;275.2199585193972;294.56;6640000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3060000.0;6659999.999999999;0.0;0.0;0.2625;0.018000000000000002;0.0;0.0;3.040342621234582;9673.765625;6743.03564453125;2337.24584960938;21145.216796875;486598.4964364978;480627.5467290621;258587.30830288306;258199.08318510398;251606.36554491232;429606.4342157736;431835.33855074144;437585.1090581189;472193.81962526246;524636.6660772628;471734.5502377146;437427.84448784514;444801.58097852516;463556.7384186273;454538.2475738145;273944.949519812;471817.15910248685;432967.19635037374;431835.33855074144;263007.33956846996;264681.4149301396;468330.1626717748;204852.783212982;201638.46199565596;275.12492353214304;299113.8890002109;141375.91353990062;37611.13786107526;68515.64225682156;0;1;0;1;0;1;0;0;20;19;210699599760.2415;81152399680.00172;178465016600.19745;61092.23553434844;4742.592830258271;-0.0;0.0;679991.4366358448;146430.68444130867;0.0;150436.48184887096;3.5104331319192865;0.2990423844333514
980;2019-07-05 09:20:45.119;671;636;229;227;195;45;38;37;-21;41;715;237;-22;22;244;168;253;573;215;39;38;0;692;360;365;142;364;306;693;-1.0;0.0;1238.0;73.0;0.0;94;9;56;1;0;0;1;0;0;0;1;1;0;0;0;22218.05078125;10413.7861328125;7013.86865234375;2383.47045898438;633.0;276702;629.0;1210.0;Calculated values ==>;1562311245.119;340.26;336.76000000000005;296.06;295.86;292.66;277.66;274.38016830617;276.96000000000004;276.86;271.06;277.26000000000005;344.66;296.86;270.96000000000004;275.36;297.56;289.96000000000004;298.46000000000004;330.46000000000004;277.06;276.96000000000004;336.06;336.46000000000004;273.16;242.98782864720522;268.3187672390254;274.38016830617;294.66;6920000.0;3600000.0;3650000.0;1420000.0;3640000.0;3060000.0;6930000.0;0.0;0.0;0.20633333333333334;0.012166666666666666;0.0;0.0;3.0450454823465867;10413.7861328125;7013.86865234375;2383.47045898438;22218.05078125;483553.8772974522;478113.4417311367;260623.67727030764;259850.4908286617;248581.8064306418;430148.3826014536;433683.32636128634;437742.05038880615;472522.5091947854;524741.7246934988;472092.43219836877;437585.1090581189;444222.0935492395;464883.6276779939;455179.82818666805;271045.6916162835;467999.18138951826;433865.5205784961;433683.32636128634;263844.3676079864;265518.4816520846;468468.1067229894;202793.70006232243;201638.46199565596;274.29266923275196;299475.1351321953;141543.2567955829;37650.46470616604;68630.24682291826;0;1;0;1;0;1;0;0;20;19;210920929650.04443;81237872604.92563;178648558460.03403;48477.67628403114;3232.371947704781;-0.0;0.0;680904.2300906957;146497.12143601992;0.0;150436.48184887096;2.6101520027000875;0.22096186868601073
981;2019-07-05 09:21:45.109;677;642;241;240;204;37;30;34;-18;40;726;240;-19;21;243;166;253;592;210;32;31;0;723;350;354;140;354;308;727;113.0;-1.0;323.0;19.0;0.0;37;10;66;1;0;0;1;0;0;0;1;1;0;0;0;22665.66015625;11585.150390625;5248.11328125;2416.42138671875;636.0;276703;632.0;1209.0;Calculated values ==>;1562311305.109;340.86;337.36;297.26000000000005;297.16;293.56;276.86;273.3108153835814;276.16;276.56;271.36;277.16;345.76;297.16;271.26000000000005;275.26000000000005;297.46000000000004;289.76000000000005;298.46000000000004;332.36;276.36;276.26000000000005;336.36;336.76000000000005;273.16;242.56692532238324;268.5567601203482;273.3108153835814;294.16;7230000.0;3500000.0;3540000.0;1400000.0;3540000.0;3080000.0;7270000.0;0.01883333333333333;0.0;0.05383333333333333;0.0031666666666666666;0.0;0.01883333333333333;3.042031766225471;11585.150390625;5248.11328125;2416.42138671875;22665.66015625;481021.73506146314;475038.7240947164;263420.7383495743;263032.108700308;250356.2771775012;430799.1582183253;434951.03582335456;437758.51091407164;472686.4266018815;525739.4586864589;472184.04468906415;437601.09044165985;443672.2141913368;466201.75019206293;456563.9833628716;268587.2762378831;466726.2468194313;435301.9155753477;435126.7110676904;265099.94585879904;266774.11836628895;468743.2512102924;200228.15138670517;200228.15138670517;273.24614185187596;299849.1037182465;141726.5507125622;37690.45713837014;68732.41297518398;0;1;0;1;0;1;0;0;20;19;211136593700.0787;81322458504.93907;178832727760.0633;12787.051021223228;850.2978161080262;-0.0;4423.922873991888;681414.6843950882;146531.13801368244;0.0;150473.34172848944;0.9382632316501168;0.0548252620872725
982;2019-07-05 09:22:45.130;691;648;245;245;209;35;30;30;-21;38;739;240;-23;17;243;166;253;606;211;33;30;-3;719;355;360;138;360;305;721;133.0;-1.0;1674.0;351.0;0.0;51;4;60;1;0;0;1;0;0;0;1;1;0;0;0;23637.01171875;11050.0107421875;5674.431640625;2363.91845703125;641.0;276704;635.0;1207.0;Calculated values ==>;1562311365.13;342.26;337.96000000000004;297.66;297.66;294.06;276.66;273.8482719121499;276.16;276.16;271.06;276.96000000000004;347.06000000000006;297.16;270.86;274.86;297.46000000000004;289.76000000000005;298.46000000000004;333.76000000000005;276.46000000000004;276.16;336.66;337.26;272.86;242.14157278889297;268.19934244402924;273.8482719121499;294.26000000000005;7190000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;7209999.999999999;0.022166666666666668;0.0;0.27899999999999997;0.058499999999999996;0.0;0.022166666666666668;3.0361687089198837;11050.0107421875;5674.431640625;2363.91845703125;23637.01171875;483607.26974347304;476710.78474837757;265365.66302535153;265365.66302535153;252211.61401177285;430477.46260093397;433474.6235842054;437968.82056851813;472752.1489716358;527337.5586878607;472582.2410920194;437656.05685647397;443695.9394408292;465335.1870322967;455736.23341735575;268873.9199811506;469876.7644929613;434017.3760585396;433474.6235842054;266355.56789118156;268866.9448851554;468721.36417001364;201054.13858394124;201054.13858394124;273.59208647676536;300235.09436760895;141915.24307501732;37730.30724649011;68823.46604051176;0;1;0;1;0;1;0;0;20;19;211350868670.60303;81405887695.14322;179016692125.51343;66099.19627369694;15658.532696785236;-0.0;5151.987417505856;682072.2998757096;146668.7597523823;0.0;150553.16891085226;4.553021452034717;0.40401361430755467
