;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
983;2019-07-05 09:23:45.110;704;653;231;231;210;43;31;32;-14;38;750;239;-18;16;243;170;253;606;209;35;32;-6;711;362;367;137;367;302;712;158.0;0.0;1768.0;313.0;0.0;90;1;55;1;0;0;1;0;0;0;1;1;0;0;0;23355.126953125;10588.841796875;7148.72119140625;2340.75659179688;644.0;276705;639.0;1206.0;Calculated values ==>;1562311425.11;343.56000000000006;338.46000000000004;296.26000000000005;296.26000000000005;294.16;277.46000000000004;274.5913991737795;276.26000000000005;276.36;271.76000000000005;276.96000000000004;348.16;297.06;271.36;274.76000000000005;297.46000000000004;290.16;298.46000000000004;333.76000000000005;276.66;276.36;337.06;337.56000000000006;272.56;241.92719264551067;267.8393353686513;274.5913991737795;294.06;7109999.999999999;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;7120000.0;0.026333333333333334;0.0;0.2946666666666667;0.05216666666666667;0.0;0.026333333333333334;3.0331530945795704;10588.841796875;7148.72119140625;2340.75659179688;23355.126953125;486420.5043900101;478547.84024963016;260384.55247928872;260384.55247928872;252885.18072683617;430014.67791919125;431876.54111442826;439713.54161806765;472882.9073446267;528719.6857768083;472860.2294888238;439103.4342402594;444156.6089809168;464311.4322414119;455125.6158036442;269471.54107316554;471018.6393066302;432626.2974239531;432064.8867102419;268029.79939014546;270122.7006405761;468562.83405567316;202937.46670104028;202937.46670104028;274.357686327851;300626.56498805777;142095.50673759324;37769.49980321188;68930.29002718572;0;1;0;1;0;1;0;0;20;19;211568895969.8057;81488360194.84161;179198731424.84772;69770.01674221741;13856.789997000014;-0.0;6033.688726908977;683204.1658988891;146914.63878692384;0.0;150646.351807059;4.465537820958297;0.3788073570726996
984;2019-07-05 09:24:45.111;709;658;223;222;197;49;35;34;-6;39;758;238;-9;17;242;171;253;607;213;37;35;-8;701;366;371;134;371;303;702;190.0;-1.0;1760.0;167.0;0.0;99;1;52;1;0;0;1;0;0;0;1;1;0;0;0;22023.478515625;10221.6318359375;7254.72607421875;2350.33715820312;647.0;276706;642.0;1204.0;Calculated values ==>;1562311485.111;344.06000000000006;338.96000000000004;295.46000000000004;295.36;292.86;278.06;275.0112864084945;276.66;276.56;272.56;277.06;348.96000000000004;296.96000000000004;272.26000000000005;274.86;297.36;290.26000000000005;298.46000000000004;333.86;276.86;276.66;337.36;337.86;272.36;241.2770596917726;267.9596281332873;275.0112864084945;294.46000000000004;7009999.999999999;3660000.0;3710000.0;1340000.0;3710000.0;3030000.0;7020000.0;0.03166666666666666;0.0;0.29333333333333333;0.02783333333333333;0.0;0.03166666666666666;3.0276220955505075;10221.6318359375;7254.72607421875;2350.33715820312;22023.478515625;488211.6989540457;480467.06399968243;257896.0140485614;257529.19559014047;248928.1974188219;429743.705733735;431593.8739449759;440706.57273408404;473371.24222306634;529478.5084212946;472609.65142417647;440254.13072146993;444100.09568505123;463586.3527464136;454592.097523412;270269.95935158187;472435.51762000506;431974.0715495897;431593.8739449759;269285.52512055053;271378.50176498963;468778.2033631108;204219.6770819218;204219.6770819218;274.8719602070946;301004.7263372606;142268.9302420232;37808.59290277746;69050.32075521;0;1;0;1;0;1;0;0;20;19;211790299660.418;81569661550.06647;179380234450.34967;69369.48939130091;7363.5456481597585;-0.0;7200.182900663379;684363.6811114732;147091.47786505808;0.0;150756.63590896482;4.233343865467004;0.33131336148957474
985;2019-07-05 09:25:45.131;709;660;229;227;199;52;37;37;-23;40;766;239;-23;21;242;171;253;604;214;39;38;-11;692;369;374;132;374;304;693;217.0;-2.0;1730.0;238.0;0.0;98;1;52;1;0;0;1;0;0;0;1;1;0;0;0;21620.37109375;10110.80859375;7108.89404296875;2358.04809570312;649.0;276707;643.0;1206.0;Calculated values ==>;1562311545.131;344.06000000000006;339.16;296.06;295.86;293.06;278.36;275.3239800832674;276.86;276.86;270.86;277.16;349.76;297.06;270.86;275.26000000000005;297.36;290.26000000000005;298.46000000000004;333.56;277.06;276.96000000000004;337.46000000000004;338.06000000000006;272.06;240.83765695389522;268.0796299477929;275.3239800832674;294.56;6920000.0;3690000.0;3740000.0;1320000.0;3740000.0;3040000.0;6930000.0;0.036166666666666666;0.0;0.28833333333333333;0.03966666666666666;0.0;0.036166666666666666;3.032316008561873;10110.80859375;7108.89404296875;2358.04809570312;21620.37109375;489149.18833658856;481787.5388581917;260623.67727030764;259850.4908286617;249898.82035561922;429537.3511455088;431190.16117913154;437883.18805776763;473727.59171134117;530237.6965692197;472595.8932732164;437883.18805776763;444478.12225269125;463138.88311974425;454081.51243468764;271045.6916162835;473069.7981034392;431574.77944312285;431382.7989323331;269704.110367413;272215.72791638016;468758.4909427722;204818.4322919892;204818.4322919892;275.11659849417407;301368.54631680535;142438.42372455125;37847.84252539547;69170.05748842662;0;1;0;1;0;1;0;0;20;19;212013874160.34695;81649488150.0411;179562395150.29178;67200.33791246612;10469.62232648106;-0.0;8194.077926825772;685502.142365941;147240.13713471056;0.0;150884.9641776554;4.385796884397818;0.3550551683937688
986;2019-07-05 09:26:45.112;702;658;241;240;212;53;40;40;-22;42;774;241;-24;18;242;173;253;586;217;41;40;-13;678;369;374;130;374;305;678;242.0;-1.0;1764.0;143.0;0.0;98;1;57;1;0;0;1;0;0;0;1;1;0;0;0;22226.44140625;10205.828125;6909.82275390625;2381.2490234375;648.0;276708;644.0;1207.0;Calculated values ==>;1562311605.112;343.36;338.96000000000004;297.26000000000005;297.16;294.36;278.46000000000004;275.3239800832674;277.16;277.16;270.96000000000004;277.36;350.56000000000006;297.26000000000005;270.76000000000005;274.96000000000004;297.36;290.46000000000004;298.46000000000004;331.76000000000005;277.26000000000005;277.16;337.56000000000006;337.96000000000004;271.86;240.39332010688793;268.19934244402924;275.3239800832674;294.86;6780000.0;3690000.0;3740000.0;1300000.0;3740000.0;3050000.0;6780000.0;0.04033333333333333;0.0;0.294;0.02383333333333333;0.0;0.04033333333333333;3.0349982731016336;10205.828125;6909.82275390625;2381.2490234375;22226.44140625;489591.65067445167;483161.4778192585;266580.78784926276;266133.29420940456;254996.5225564404;429537.3511455088;431766.11159789504;437812.597326149;474179.22265781194;530997.2517075465;472701.01669056056;437499.1961693786;443841.7334455326;463138.88311974425;454368.36175129237;272386.34093728685;472057.94180069194;431956.8040880543;431766.11159789504;270122.7006405761;271797.11229066993;468837.1973304356;205004.21689802242;205004.21689802242;275.18786820460804;301733.8207137805;142607.67541704324;37887.32416154131;69286.8431344606;0;1;0;1;0;1;0;0;20;19;212238203100.14722;81728063259.97115;179745037295.12915;68445.6638458692;6288.019366972513;-0.0;9146.063086228196;686632.167758194;147379.7399271439;0.0;151029.41959393013;4.302209413763601;0.3284252280484013
987;2019-07-05 09:27:45.122;691;654;248;248;221;50;41;41;-21;43;782;242;-23;15;242;176;253;559;217;43;41;-14;667;367;372;129;372;306;667;252.0;-1.0;1660.0;188.0;0.0;98;1;60;1;0;0;1;0;0;0;1;1;0;1;0;23223.609375;10185.6220703125;6758.83642578125;2376.66796875;647.0;276709;643.0;1210.0;Calculated values ==>;1562311665.122;342.26;338.56000000000006;297.96000000000004;297.96000000000004;295.26000000000005;278.16;275.1157276137837;277.26000000000005;277.26000000000005;271.06;277.46000000000004;351.36;297.36;270.86;274.66;297.36;290.76000000000005;298.46000000000004;329.06;277.46000000000004;277.26000000000005;337.46000000000004;337.86;271.76000000000005;240.16925963744896;268.3187672390254;275.1157276137837;294.86;6670000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3060000.0;6670000.0;0.042;0.0;0.27666666666666667;0.03133333333333333;0.0;0.042;3.0427099133024202;10185.6220703125;6758.83642578125;2376.66796875;23223.609375;489159.82067532;483787.77347620507;270890.9335255733;270890.9335255733;258923.37995335952;429675.2189834977;432471.8144565848;437742.05038880615;474404.2798038372;531757.1752841944;472687.5997080909;437427.84448784514;443199.35914791975;463437.49758610304;455134.3998558905;273588.2747059908;469110.1310212566;432846.8831544877;432471.8144565848;269704.110367413;271378.50176498963;468876.6448923797;204346.63454996946;204346.63454996946;274.92561967204483;302112.6342619679;142777.63249010243;37926.98007802128;69400.76761185542;0;1;0;1;0;1;0;0;20;19;212462040400.11163;81805776209.9588;179928367845.1;64572.731715411486;8288.606990728853;-0.0;9581.257556077846;687740.8391354668;147501.23205875317;0.0;151185.50660942544;4.266966339267471;0.33317895658160457
988;2019-07-05 09:28:45.133;679;647;248;247;224;47;42;41;-21;45;791;242;-22;13;242;179;253;523;216;45;42;-14;657;366;371;129;371;306;658;255.0;-1.0;1453.0;191.0;0.0;99;0;64;1;0;0;1;0;0;0;1;1;0;1;0;23709.455078125;10458.4619140625;6657.671875;2388.23193359375;644.0;276710;641.0;1208.0;Calculated values ==>;1562311725.133;341.06000000000006;337.86;297.96000000000004;297.86;295.56;277.86;275.0112864084945;277.36;277.26000000000005;271.06;277.66;352.26;297.36;270.96000000000004;274.46000000000004;297.36;291.06;298.46000000000004;325.46000000000004;277.66;277.36;337.26;337.56000000000006;271.76000000000005;240.16925963744896;268.3187672390254;275.0112864084945;294.76000000000005;6570000.0;3660000.0;3710000.0;1290000.0;3710000.0;3060000.0;6580000.0;0.042499999999999996;0.0;0.24216666666666667;0.03183333333333333;0.0;0.042499999999999996;3.0381831992140307;10458.4619140625;6657.671875;2388.23193359375;23709.455078125;488494.0038198616;483755.08134661434;271828.43443495414;271286.4687027084;260643.14934057824;429743.705733735;432913.8003328046;437742.05038880615;474597.32880472485;532696.3376463689;472687.5997080909;437585.1090581189;442905.06249663915;463586.3527464136;455726.3878962193;274836.8051801597;464367.5909332982;433470.5676684979;432913.8003328046;268866.9448851554;270122.7006405761;468876.6448923797;204006.61782936272;204006.61782936272;274.78987225099684;302503.8148351689;142949.69806264315;37966.69485686139;69512.59234498568;0;1;0;1;0;1;0;0;20;19;212684981264.80695;81883190399.853;180112001504.84903;56602.93058481188;8431.695861506041;-0.0;9728.55525639628;688750.8214494057;147640.5934605718;0.0;151346.451217079;3.8331511398942535;0.2973391243720049
989;2019-07-05 09:29:45.133;667;643;246;245;222;43;41;40;-22;46;797;242;-24;7;242;181;253;497;214;40;41;-14;658;362;366;136;366;305;659;235.0;0.0;1196.0;36.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;0;1;0;23050.384765625;10492.017578125;6729.96728515625;1399.23840332031;642.0;276711;639.0;1209.0;Calculated values ==>;1562311785.133;339.86;337.46000000000004;297.76000000000005;297.66;295.36;277.46000000000004;274.5913991737795;277.26000000000005;277.16;270.96000000000004;277.76000000000005;352.86;297.36;270.76000000000005;273.86;297.36;291.26000000000005;298.46000000000004;322.86;277.16;277.26000000000005;337.06;337.36;271.76000000000005;241.71165711629368;268.19934244402924;274.5913991737795;294.56;6580000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3050000.0;6590000.000000001;0.03916666666666667;0.0;0.19933333333333333;0.006;0.0;0.03916666666666667;3.0410326886521113;10492.017578125;6729.96728515625;1399.23840332031;23050.384765625;486664.8332190997;483055.61238143564;270651.7593681067;270131.0660267378;259771.6030018033;430014.67791919125;433981.5763581648;437812.597326149;473794.00437491824;533396.1633707201;472819.72876042995;437499.1961693786;442225.1804755989;464326.1751738402;456668.5671208292;274703.7433715917;459751.7828847001;433799.4536676275;433981.5763581648;268029.79939014546;269285.52512055053;467912.072879551;203397.04753016977;203397.04753016977;274.5356249564497;302893.48016720015;143124.28539174472;37998.25710966901;69624.15600465365;0;1;0;1;0;1;0;0;20;19;212906081264.80695;81962690399.853;180295301504.84903;46726.832925998526;1587.0901520962873;-0.0;9031.227379096472;689611.9028119958;147724.0833440185;0.0;151502.78273904146;3.07955871836002;0.20397614172377274
990;2019-07-05 09:30:45.134;660;641;241;240;217;40;39;37;-24;46;796;240;-25;-1;242;180;252;519;217;39;39;-12;658;361;366;141;366;304;659;222.0;0.0;1147.0;180.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;0;0;22481.822265625;10268.7099609375;6729.20849609375;1375.69677734375;640.0;276712;637.0;1209.0;Calculated values ==>;1562311845.134;339.16;337.26;297.26000000000005;297.16;294.86;277.16;274.4858918419099;277.06;276.86;270.76000000000005;277.76000000000005;352.76;297.16;270.66;273.06;297.36;291.16;298.36;325.06;277.06;277.06;336.86;337.16;271.96000000000004;242.77792619122317;268.0796299477929;274.4858918419099;294.86;6580000.0;3610000.0;3660000.0;1410000.0;3660000.0;3040000.0;6590000.000000001;0.037000000000000005;0.0;0.19116666666666668;0.030000000000000002;0.0;0.037000000000000005;3.041366420964012;10268.7099609375;6729.20849609375;1375.69677734375;22481.822265625;485651.82872793294;482760.58603188477;268125.1194815605;267640.87565295486;257797.2372218362;430081.6785162784;433616.79160117084;437727.04723144654;473145.1120115388;533366.0764220377;472714.5398191165;437570.5891863215;441243.57701197703;464326.1751738402;456693.4984895324;274103.80757100787;463550.7477098212;433616.79160117084;433616.79160117084;267192.67376467976;268448.3696465944;467414.4187720181;202614.63254610647;202614.63254610647;274.2277758311794;303272.9215507609;143297.2943384831;38021.38195497949;69736.31767247089;0;1;0;1;0;1;0;0;20;19;213125684925.41428;82045791785.08282;180478004550.3543;44945.65660734751;7943.99358677735;-0.0;8547.079885037383;690375.8529591768;147803.51036582375;0.0;151649.27107474595;3.343747503987181;0.26300129171800585
991;2019-07-05 09:31:45.124;657;641;240;240;212;38;39;35;-25;46;790;238;-26;-4;242;179;252;547;219;37;39;-10;674;357;362;140;362;303;675;214.0;-1.0;1077.0;7.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22663.19140625;10278.7080078125;7082.80029296875;1384.0974121093802;639.0;276713;635.0;1210.0;Calculated values ==>;1562311905.124;338.86;337.26;297.16;297.16;294.36;276.96000000000004;274.0616903277293;277.06;276.66;270.66;277.76000000000005;352.16;296.96000000000004;270.56;272.76000000000005;297.36;291.06;298.36;327.86;276.86;277.06;336.66;337.06;272.16;242.56692532238324;267.9596281332873;274.0616903277293;295.06;6740000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6750000.0;0.035666666666666666;0.0;0.1795;0.0011666666666666668;0.0;0.035666666666666666;3.0440487652130157;10278.7080078125;7082.80029296875;1384.0974121093802;22663.19140625;483456.4950933889;480953.384513319;266356.7934637495;266356.7934637495;255132.65098431113;430346.717906069;434603.5697922251;437798.07955487026;473275.3081037601;532815.4507467038;472609.65142417647;437642.0229114993;441006.86972331285;464912.7873590418;457209.1677149482;272272.4748663436;466058.7455820394;434244.55786418;434603.5697922251;266355.56789118156;268029.79939014546;467752.34253227635;202204.69805396278;202204.69805396278;274.0501063465378;303649.0672966785;143468.49428350272;38044.376406847776;69851.39856238583;0;1;0;1;0;1;0;0;20;19;213344048525.44897;82130077735.09622;180660074200.38324;42289.01197941289;309.8055852246992;-0.0;8288.893091998021;691102.6873715867;147872.2805619914;0.0;151789.54746628107;2.7146474451685547;0.17779842988870118
992;2019-07-05 09:32:45.115;662;643;241;240;211;36;39;34;-24;45;783;237;-28;-5;242;176;252;575;224;37;39;-9;685;356;361;140;361;301;686;207.0;-2.0;1088.0;72.0;0.0;100;100;53;1;0;0;1;0;0;0;1;0;0;0;0;22605.296875;10097.8759765625;7230.34130859375;1373.06481933594;639.0;276714;636.0;1210.0;Calculated values ==>;1562311965.115;339.36;337.46000000000004;297.26000000000005;297.16;294.26000000000005;276.76000000000005;273.955091788801;277.06;276.56;270.76000000000005;277.66;351.46000000000004;296.86;270.36;272.66;297.36;290.76000000000005;298.36;330.66;276.86;277.06;336.76000000000005;337.06;272.26000000000005;242.56692532238324;267.7187500070086;273.955091788801;295.56;6850000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6859999.999999999;0.034499999999999996;0.0;0.18133333333333335;0.012;0.0;0.034499999999999996;3.0440487652130157;10097.8759765625;7230.34130859375;1373.06481933594;22605.296875;482981.27760831383;479999.6055499823;265995.2419310643;265560.11919111287;254286.37523833805;430412.23801567365;434846.9440822899;438404.20131815126;473177.20506292465;532235.8501681656;472755.7439423262;437785.01000687695;441282.59110265225;465058.7251422519;456958.2462452348;271191.9272556084;469247.36433442624;434489.842356074;434846.9440822899;266774.11836628895;268029.79939014546;467851.532398639;201691.75520419818;201691.75520419818;273.8457611639166;304026.24811301613;143638.27367913106;38067.34931229959;69970.65685084673;0;1;0;1;0;1;0;0;20;19;213560915990.22144;82214065135.0081;180841247020.19315;42923.85689533016;3193.91732633329;-0.0;8043.854016294163;691812.6880953786;147901.4738732368;0.0;151925.63327610685;2.896145191294001;0.21334541315251923
993;2019-07-05 09:33:45.106;671;646;238;238;210;37;39;33;-15;44;777;237;-20;-5;242;174;253;591;226;38;39;-7;687;356;362;139;361;300;688;197.0;-1.0;1128.0;0.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;0;0;0;22077.14453125;9729.546875;7261.21630859375;1364.05737304688;641.0;276715;637.0;1209.0;Calculated values ==>;1562312025.106;340.26;337.76;296.96000000000004;296.96000000000004;294.16;276.86;273.955091788801;277.06;276.46000000000004;271.66;277.56;350.86;296.86;271.16;272.66;297.36;290.56;298.46000000000004;332.26000000000005;276.96000000000004;277.06;336.86;337.26;272.46000000000004;242.35481222062532;267.5978703862781;273.955091788801;295.76000000000005;6870000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3000000.0;6880000.0;0.03283333333333333;0.0;0.188;0.0;0.0;0.03283333333333333;3.0411996429860313;9729.546875;7261.21630859375;1364.05737304688;22077.14453125;484103.15026169893;480227.85817196267;264568.8493602236;264568.8493602236;253848.2051591535;430412.23801567365;434603.5697922251;439997.77987885213;473209.3688182048;531686.3184860918;472887.75767088996;439239.5336772374;441494.1431799284;465058.7251422519;456681.7176944001;271503.88973210956;471601.0497666869;434424.3181684167;434603.5697922251;267192.67376467976;268866.9448851554;468188.21802362835;201972.2588119733;201972.2588119733;273.955091788801;304398.54593795916;143803.4774184422;38090.15524247612;70091.40171641625;0;1;0;1;0;1;0;0;20;19;213777783454.9939;82297752579.9203;181021519975.004;44748.79796057322;0.0;-0.0;7638.061377184933;692543.1839609261;147928.08585853167;0.0;152056.2963018545;2.854119939560237;0.19708870701392517
994;2019-07-05 09:34:45.116;679;649;236;236;207;37;40;33;-5;43;773;237;-9;-1;242;173;253;600;224;39;40;-6;689;356;361;138;360;299;691;195.0;-1.0;1253.0;43.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;21311.638671875;9262.19921875;7254.81201171875;1362.88537597656;643.0;276716;639.0;1211.0;Calculated values ==>;1562312085.116;341.06000000000006;338.06000000000006;296.76000000000005;296.76000000000005;293.86;276.86;273.955091788801;277.16;276.46000000000004;272.66;277.46000000000004;350.46000000000004;296.86;272.26000000000005;273.06;297.36;290.46000000000004;298.46000000000004;333.16;277.06;277.16;337.06;337.46000000000004;272.56;242.14157278889297;267.47669482898436;273.955091788801;295.56;6890000.000000001;3560000.0;3610000.0;1380000.0;3600000.0;2990000.0;6909999.999999999;0.0325;0.0;0.20883333333333332;0.007166666666666667;0.0;0.0325;3.0458959395191294;9262.19921875;7254.81201171875;1362.88537597656;21311.638671875;485072.4151400572;480342.6442236564;263541.6611409982;263541.6611409982;252680.54537034477;430412.23801567365;435024.7519814282;441704.83121573745;473241.6031071014;531345.2757308856;473019.55749478267;441111.7799768891;442293.9462859474;465204.3799370688;456543.2252788729;271318.08111051447;472675.9172803093;434846.9440822899;435024.7519814282;268029.79939014546;269704.110367413;468425.1277242677;201833.35308329333;201833.35308329333;273.90097576474795;304760.17939346;143961.76834662343;38112.88355280152;70212.38878021674;0;1;0;1;0;1;0;0;20;19;213994719604.9594;82380866429.90709;181201249924.97543;50093.160349992075;1910.574384926983;-0.0;7578.720464189383;693333.6653383307;147944.0099653124;0.0;152183.12395159836;3.3323713503818744;0.2436633483415647
995;2019-07-05 09:35:45.116;686;652;235;234;205;36;40;32;2;42;771;237;0;4;243;171;253;606;226;39;40;-4;686;355;361;137;360;299;688;187.0;0.0;1356.0;47.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;20514.453125;8793.875;7203.66259765625;1359.51281738281;645.0;276717;640.0;1210.0;Calculated values ==>;1562312145.116;341.76;338.36;296.66;296.56;293.66;276.76000000000005;273.8482719121499;277.16;276.36;273.36;277.36;350.26;296.86;273.16;273.56;297.46000000000004;290.26000000000005;298.46000000000004;333.76000000000005;277.06;277.16;337.16;337.66;272.76000000000005;241.92719264551067;267.47669482898436;273.8482719121499;295.76000000000005;6859999.999999999;3550000.0;3610000.0;1370000.0;3600000.0;2990000.0;6880000.0;0.03116666666666667;0.0;0.226;0.007833333333333333;0.0;0.03116666666666667;3.043045682837969;8793.875;7203.66259765625;1359.51281738281;20514.453125;486427.13925501273;481139.59351275937;263316.91058670694;262906.4139832496;252111.13040675447;430477.46260093397;435024.7519814282;442733.2750669633;473273.90776018414;531137.1714212089;473019.55749478267;442440.624843124;443024.9951484293;465335.1870322967;456430.83553010726;271598.1138901252;474005.9485974974;434846.9440822899;435024.7519814282;268448.3696465944;270541.29595472733;468760.0141276226;201576.3185999009;201576.3185999009;273.79621981552646;305108.73015843396;144112.23563177968;38135.57020441285;70332.8760686282;0;1;0;1;0;1;0;0;20;19;214211319604.9594;82463366429.90709;181380649924.97543;54501.4721615561;2092.938948300486;-0.0;7275.809507057601;694205.2872759269;147977.37257642264;0.0;152306.91170135877;3.6797853949639783;0.2765829844646548
996;2019-07-05 09:36:45.117;691;653;234;234;204;37;41;32;6;42;770;237;4;11;243;171;253;609;219;40;41;-2;688;355;360;145;360;299;689;187.0;-1.0;999.0;446.0;0.0;100;100;29;1;0;0;1;0;0;0;1;0;0;0;0;19828.24609375;8483.306640625;7255.38818359375;1348.56567382812;646.0;276718;642.0;1211.0;Calculated values ==>;1562312205.117;342.26;338.46000000000004;296.56;296.56;293.56;276.86;273.8482719121499;277.26000000000005;276.36;273.76000000000005;277.36;350.16;296.86;273.56;274.26000000000005;297.46000000000004;290.26000000000005;298.46000000000004;334.06;277.16;277.26000000000005;337.36;337.76;272.96000000000004;243.61107973660833;267.47669482898436;273.8482719121499;295.06;6880000.0;3550000.0;3600000.0;1450000.0;3600000.0;2990000.0;6890000.000000001;0.03116666666666667;0.0;0.1665;0.07433333333333333;0.0;0.03116666666666667;3.045392661050888;8483.306640625;7255.38818359375;1348.56567382812;19828.24609375;486946.7069122462;481178.00539474096;262845.31166272954;262845.31166272954;251729.92805357708;430477.46260093397;435442.3189386135;443315.7996292801;472226.6633779048;531033.1066175749;473019.55749478267;443024.9951484293;444038.8974165015;465335.1870322967;456430.83553010726;271410.55181594496;474359.76959423313;435265.9143433108;435442.3189386135;269285.52512055053;270959.89632461156;467853.8297478368;200514.7213224798;200514.7213224798;273.38050736031704;305444.9249226727;144256.2145454583;38158.13790135737;70453.3701670067;0;1;0;1;0;1;0;0;20;19;214427623210.55762;82547967840.14107;181560052915.4716;40426.379538082256;19872.207059618206;-0.0;7321.910125702835;694996.3658933688;148160.41851104292;0.0;152428.5613927626;3.9573632491371296;0.3872452850479583
997;2019-07-05 09:37:45.128;694;655;237;236;205;36;42;31;2;41;755;237;2;29;243;171;253;614;223;40;42;0;691;355;360;155;360;302;692;191.0;-1.0;1281.0;333.0;0.0;100;44;30;1;0;0;1;0;0;0;1;1;0;0;0;21032.763671875;8557.3525390625;7283.97900390625;2508.228515625;648.0;276719;643.0;1211.0;Calculated values ==>;1562312265.128;342.56000000000006;338.66;296.86;296.76000000000005;293.66;276.76000000000005;273.8482719121499;277.36;276.26000000000005;273.36;277.26000000000005;348.66;296.86;273.36;276.06;297.46000000000004;290.26000000000005;298.46000000000004;334.56;277.16;277.36;337.46000000000004;337.96000000000004;273.16;245.62243170879464;267.8393353686513;273.8482719121499;295.46000000000004;6909999.999999999;3550000.0;3600000.0;1550000.0;3600000.0;3020000.0;6920000.0;0.03183333333333333;0.0;0.2135;0.0555;0.0;0.03183333333333333;3.0450562624076865;8557.3525390625;7283.97900390625;2508.228515625;21032.763671875;487067.59504497965;481142.2263634667;263891.89432915143;263479.3848219891;251955.08658611312;430477.46260093397;435618.25068350555;442110.7359169888;470797.422470408;529241.7372316079;472623.515329904;442110.7359169888;446017.8014079234;465335.1870322967;456430.83553010726;271135.6684609349;474786.743345345;435265.9143433108;435618.25068350555;269704.110367413;271797.11229066993;466654.9717378067;200945.51763714125;200945.51763714125;273.54953894383965;305785.4957634635;144398.24607276867;38190.283745216664;70574.55377299234;0;1;0;1;0;1;0;0;21;19;214643662810.26236;82637984340.01804;181740385970.22513;51488.774102747455;14746.87470258693;-0.0;7470.415335309263;695762.4659319245;148448.96374893075;0.0;152551.853370822;4.016775546949666;0.36595186220816955
998;2019-07-05 09:38:45.108;698;657;241;240;208;37;44;31;1;39;729;243;0;23;243;171;252;617;223;42;44;-3;689;356;361;155;361;305;690;183.0;-1.0;1667.0;289.0;0.0;100;99;38;1;0;0;1;0;0;0;1;1;0;0;0;21933.70703125;9080.9619140625;7248.490234375;2879.83178710938;649.0;276720;644.0;1210.0;Calculated values ==>;1562312325.108;342.96000000000004;338.86;297.26000000000005;297.16;293.96000000000004;276.86;273.955091788801;277.56;276.26000000000005;273.26000000000005;277.06;346.06000000000006;297.46000000000004;273.16;275.46000000000004;297.46000000000004;290.26000000000005;298.36;334.86;277.36;277.56;337.56000000000006;338.06000000000006;272.86;245.62243170879464;268.19934244402924;273.955091788801;295.46000000000004;6890000.000000001;3560000.0;3610000.0;1550000.0;3610000.0;3050000.0;6900000.0;0.030500000000000003;0.0;0.2778333333333334;0.04816666666666667;0.0;0.030500000000000003;3.042373441426091;9080.9619140625;7248.490234375;2879.83178710938;21933.70703125;487863.6188155527;481670.7492190201;265714.4996698939;265285.0429223487;253066.81692755377;430412.23801567365;435731.16137290135;441331.01728135947;470596.32227742655;526289.7225663173;472938.3775828188;441181.0962547605;444567.3504985989;465189.78860520123;456265.7794717768;270826.67748279404;475502.54758799606;435378.9101572175;435731.16137290135;270122.7006405761;272215.72791638016;466350.1181548325;201398.55474865882;201398.55474865882;273.73127165750196;306143.43033479585;144545.1830312735;38235.16928091955;70695.61731537974;0;1;0;1;0;1;0;0;21;19;214859890710.33112;82730953340.0476;181922425270.28302;66661.23584033534;12761.833637397369;-0.0;7147.144502039398;696746.7211539578;148678.12657209142;0.0;152673.62576517242;4.506686156040074;0.39606175218707584
999;2019-07-05 09:39:45.129;702;660;243;243;211;38;46;31;7;38;719;250;4;51;243;171;253;620;221;44;46;-6;697;357;362;149;361;307;698;186.0;0.0;1507.0;327.0;0.0;100;0;43;1;0;0;1;0;0;0;1;1;1;0;0;24162.240234375;9494.7548828125;7340.5615234375;4367.7900390625;651.0;276721;646.0;1208.0;Calculated values ==>;1562312385.129;343.36;339.16;297.46000000000004;297.46000000000004;294.26000000000005;276.96000000000004;274.0616903277293;277.76000000000005;276.26000000000005;273.86;276.96000000000004;345.06000000000006;298.16;273.56;278.26000000000005;297.46000000000004;290.26000000000005;298.46000000000004;335.16;277.56;277.76000000000005;337.76;338.26;272.56;244.42749628697553;268.43790593516167;274.0616903277293;295.26000000000005;6970000.0;3570000.0000000005;3620000.0000000005;1490000.0;3610000.0;3070000.0;6980000.0;0.031000000000000003;0.0;0.25116666666666665;0.0545;0.0;0.031000000000000003;3.0370081092956474;9494.7548828125;7340.5615234375;4367.7900390625;24162.240234375;487605.96940464363;481225.1917688456;266023.62788109656;266023.62788109656;253783.0922602934;430346.717906069;435844.5533831253;441806.74464207777;471299.48975746526;525082.8136683811;473505.7419383505;441357.27833241806;448161.6524542048;465189.78860520123;456100.3120227489;270607.4545149904;475010.67211844685;435492.39016710146;435844.5533831253;270959.89632461156;273052.9745269728;466893.67192092363;201521.26389620753;201521.26389620753;273.78369240627086;306527.6976746028;144700.03485018527;38295.58726827582;70817.2352979103;0;1;0;1;0;1;0;0;21;20;215076866625.00015;82822185259.90845;182106089530.00287;60351.70324733774;14462.796237347025;-0.0;7264.021974094451;697805.5327658124;148905.0778925386;0.0;152793.76085152585;3.871061142407499;0.34574245127699654
1000;2019-07-05 09:40:45.119;707;663;246;245;213;39;49;31;11;37;705;256;9;43;244;172;252;625;217;46;48;-35;696;358;363;144;363;308;697;188.0;-1.0;1384.0;372.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;1;0;0;24294.41796875;9974.7568359375;7340.28076171875;3917.69213867188;653.0;276722;648.0;1211.0;Calculated values ==>;1562312445.119;343.86;339.46000000000004;297.76000000000005;297.66;294.46000000000004;277.06;274.1680685717883;278.06;276.26000000000005;274.26000000000005;276.86;343.66;298.76000000000005;274.06;277.46000000000004;297.56;290.36;298.36;335.66;277.76000000000005;277.96000000000004;337.96000000000004;338.46000000000004;269.66;243.40439225979637;268.5567601203482;274.1680685717883;294.86;6959999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;6970000.0;0.03133333333333333;0.0;0.23066666666666666;0.062000000000000006;0.0;0.03133333333333333;3.04421219580304;9974.7568359375;7340.28076171875;3917.69213867188;24294.41796875;488441.9056689751;481793.44986102596;267398.91180849646;266959.23917599244;254524.2574936146;430280.9020939914;436133.76305498433;442194.31993339997;471864.221826097;523530.6251953447;474086.0801500327;441895.7978633896;446844.49984372937;465029.61547741666;456073.92579066654;270217.7886814101;475921.6607998989;435606.35181711527;435958.4241996531;271797.11229066993;273890.2417152289;464689.2097460402;201123.42676542574;201123.42676542574;273.6324963396209;306931.43585877883;144862.25374021215;38364.621445487115;70939.55526024732;0;1;0;1;0;1;0;0;21;20;215294330375.03473;82910070609.92242;182290558780.0322;55607.01935741272;16341.078544798098;-0.0;7358.163252939123;698771.6944005574;149161.73406593787;0.0;152915.59208651324;3.735094928442523;0.33712691791971955
1001;2019-07-05 09:41:45.129;712;666;244;243;214;41;51;23;7;36;705;258;7;68;244;173;252;628;219;48;51;-211;702;359;364;143;364;309;703;189.0;-1.0;1452.0;371.0;0.0;100;0;56;1;0;0;1;0;0;0;1;1;1;0;0;24963.59765625;10516.49609375;7377.95361328125;3916.3466796875;656.0;276723;650.0;1209.0;Calculated values ==>;1562312505.129;344.36;339.76;297.56;297.46000000000004;294.56;277.26000000000005;274.27422755570615;278.26000000000005;275.46000000000004;273.86;276.76000000000005;343.66;298.96000000000004;273.86;279.96000000000004;297.56;290.46000000000004;298.36;335.96000000000004;277.96000000000004;278.26000000000005;338.16;338.76;252.06000000000003;243.1966462407574;268.67533136820026;274.27422755570615;295.06;7020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;7030000.0;0.0315;0.0;0.242;0.06183333333333333;0.0;0.0315;3.038676895909417;10516.49609375;7377.95361328125;3916.3466796875;24963.59765625;488546.26436339295;481576.8276675847;266110.6384337698;265687.2063046066;254623.12988625935;430214.79039162316;436248.0655949691;441384.9092064438;471897.7078724963;523450.55186197185;474192.9727621805;441384.9092064438;450153.2215199647;464883.6276779939;456047.6658887129;269723.3564903833;475676.9901621994;435720.79255775904;436248.0655949691;272634.34865687083;275146.1813398168;446626.5155031712;198098.23405755614;198098.23405755614;272.440263294811;307341.9877361658;145033.04264133924;38429.91598290587;71062.227655345;0;1;0;1;0;1;0;0;21;20;215512466725.00006;82996184959.90874;182475689630.00278;58875.37538603081;15367.332069387197;-0.0;7501.7196934285075;699725.8733599272;149426.01486047325;0.0;153039.44508310626;3.747888233857575;0.3350050325252921
1002;2019-07-05 09:42:45.110;718;670;241;240;211;42;52;8;-17;33;717;258;-18;49;244;174;252;633;224;50;52;-235;707;362;366;142;366;308;707;205.0;-1.0;1405.0;413.0;0.0;100;1;59;1;0;0;1;0;0;0;1;1;1;0;0;25037.810546875;10771.5439453125;7447.51904296875;3920.41040039062;658.0;276724;652.0;1210.0;Calculated values ==>;1562312565.11;344.96000000000004;340.16;297.26000000000005;297.16;294.26000000000005;277.36;274.5913991737795;278.36;273.96000000000004;271.46000000000004;276.46000000000004;344.86;298.96000000000004;271.36;278.06;297.56;290.56;298.36;336.46000000000004;278.16;278.36;338.36;338.96000000000004;249.66000000000003;242.98782864720522;268.5567601203482;274.5913991737795;295.56;7070000.0;3620000.0000000005;3660000.0;1420000.0;3660000.0;3080000.0;7070000.0;0.034166666666666665;0.0;0.2341666666666667;0.06883333333333333;0.0;0.034166666666666665;3.0408506587415447;10771.5439453125;7447.51904296875;3920.41040039062;25037.810546875;488904.3487103586;481738.6530973039;264598.9217851066;264190.45164372586;253420.89680285056;430014.67791919125;435951.10114504345;437915.60822266474;471734.03124744946;524793.4266806233;474322.7093203278;437758.51091407164;447692.51816426485;464590.79660714185;455688.9596420027;269328.67286644195;475990.75786227034;435597.4418445565;435951.10114504345;273471.60554148915;275983.5004908252;444222.3907795115;197924.82612843512;197924.82612843512;272.3830705392406;307758.5341893271;145210.38679806786;38495.20161151721;71185.73413792872;0;1;0;1;0;1;0;0;21;20;215731397374.8051;83081657884.83264;182660731014.838;56197.84147373211;16953.482366815755;-0.0;8132.564396400784;700684.5131674716;149695.2696894971;0.0;153169.6895266003;3.671446326204817;0.3392519966794458
1003;2019-07-05 09:43:45.121;723;674;240;239;211;46;40;-2;-18;33;729;261;-20;44;245;175;252;637;219;52;40;-236;707;365;370;144;370;309;708;207.0;0.0;1429.0;473.0;0.0;100;14;64;1;0;0;1;0;0;0;1;1;1;0;0;25168.724609375;11150.677734375;7451.34375;3994.55712890625;661.0;276725;654.0;1210.0;Calculated values ==>;1562312625.121;345.46000000000004;340.56000000000006;297.16;297.06;294.26000000000005;277.76000000000005;274.9066339382667;277.16;272.96000000000004;271.36;276.46000000000004;346.06000000000006;299.26000000000005;271.16;277.56;297.66;290.66;298.36;336.86;278.36;277.16;338.56000000000006;339.26;249.56000000000003;243.40439225979637;268.67533136820026;274.9066339382667;295.06;7070000.0;3650000.0;3700000.0;1440000.0;3700000.0;3090000.0;7080000.0;0.034499999999999996;0.0;0.23816666666666667;0.07883333333333334;0.0;0.034499999999999996;3.040339928171954;11150.677734375;7451.34375;3994.55712890625;25168.724609375;489634.3874859022;482236.41457756463;264129.4613809765;263725.1714385326;253381.41422644927;429811.8947417682;432794.5550643631;437530.6787186241;471468.59216682916;525976.1440282692;474548.01488794945;437214.0438153077;446794.52036748576;464134.8705668958;455328.4357522933;269328.67286644195;476504.4433099429;434992.9824527312;432794.5550643631;274308.8830629234;277239.5186164033;443723.34487098816;198099.629189696;198099.629189696;272.465018257358;308176.99868781515;145393.10547149126;38561.17176674479;71309.91409034526;0;1;0;1;0;1;0;0;21;20;215952237855.38068;83167473615.0563;182845864950.32053;57024.494962806384;19363.3362528752;-0.0;8096.9749426760145;701628.2056188051;149997.96532947852;0.0;153304.96048324136;3.7388317764487247;0.3473432540627808
1004;2019-07-05 09:44:45.131;726;677;242;242;212;48;41;-4;-18;32;738;262;-19;43;245;176;252;640;218;55;41;-235;708;366;371;144;371;309;708;215.0;0.0;1353.0;434.0;0.0;100;32;69;1;0;0;1;0;0;0;1;1;1;1;0;25575.408203125;11515.3515625;7448.27587890625;4095.72729492188;663.0;276726;656.0;1211.0;Calculated values ==>;1562312685.131;345.76;340.86;297.36;297.36;294.36;277.96000000000004;275.0112864084945;277.26000000000005;272.76000000000005;271.36;276.36;346.96000000000004;299.36;271.26000000000005;277.46000000000004;297.66;290.76000000000005;298.36;337.16;278.66;277.26000000000005;338.76;339.46000000000004;249.66000000000003;243.40439225979637;268.67533136820026;275.0112864084945;294.96000000000004;7080000.0;3660000.0;3710000.0;1440000.0;3710000.0;3090000.0;7080000.0;0.035833333333333335;0.0;0.22549999999999998;0.07233333333333333;0.0;0.035833333333333335;3.042510968859373;11515.3515625;7448.27587890625;4095.72729492188;25575.408203125;489968.6181571794;482692.1237058575;264947.3696622089;264947.3696622089;253724.73474709134;429743.705733735;432727.05303922435;437530.6787186241;471369.63528795214;526921.5919809898;474666.24091408803;437372.52749135875;446652.2327064136;463987.1264975857;455302.29977171024;269251.4999831776;476977.3761690233;435290.91018962953;432727.05303922435;275146.1813398168;278076.8904731985;443832.77966384706;198612.47179726796;198612.47179726796;272.67385086758634;308599.9369391477;145582.02052953144;38628.60204010545;71434.09828114923;0;1;0;1;0;1;0;0;21;20;216174574905.34534;83253888015.04257;183031295850.29105;53876.05566076581;17737.602269015886;-0.0;8389.105827836771;702552.5309023972;150307.19134619308;0.0;153442.36738697486;3.469427686611744;0.3156378069118771
1005;2019-07-05 09:45:45.132;727;679;243;242;214;48;42;-8;-18;34;743;264;-19;22;245;177;252;641;215;46;42;-237;704;367;372;144;372;309;704;203.0;0.0;1294.0;333.0;0.0;100;43;75;1;0;0;1;0;0;0;1;1;1;0;0;26022.05078125;12024.318359375;7376.7080078125;4188.259765625;664.0;276727;658.0;1211.0;Calculated values ==>;1562312745.132;345.86;341.06000000000006;297.46000000000004;297.36;294.56;277.96000000000004;275.1157276137837;277.36;272.36;271.36;276.56;347.46000000000004;299.56;271.26000000000005;275.36;297.66;290.86;298.36;337.26;277.76000000000005;277.36;338.96000000000004;339.56000000000006;249.46000000000004;243.40439225979637;268.67533136820026;275.1157276137837;294.66;7040000.000000001;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3090000.0;7040000.000000001;0.03383333333333333;0.0;0.21566666666666665;0.0555;0.0;0.03383333333333333;3.042339890276094;12024.318359375;7376.7080078125;4188.259765625;26022.05078125;490522.7422275154;483435.4331302822;265621.19219954975;265202.58400642936;254581.41548308538;429675.2189834977;432659.6470710406;437530.6787186241;471567.5291714911;527446.4693743654;474902.5125155484;437372.52749135875;443615.8663983838;463839.0881605574;455276.2935858747;269563.67888319795;477604.3179689774;433405.0875029962;432659.6470710406;275983.5004908252;278495.58437821403;443613.84127377823;199754.8348018735;199754.8348018735;273.1320803013184;309029.9229298118;145778.1877147087;38697.63641608037;71557.64187241485;0;1;0;1;0;1;0;0;21;20;216397478620.07608;83340289454.9382;183216698940.06708;51280.32367137921;13534.174859190713;-0.0;7879.946148440153;703428.8486674926;150567.7938319157;0.0;153577.94507953728;3.0816720891732587;0.2655718525818745
1006;2019-07-05 09:46:45.122;726;680;242;241;216;48;43;-11;-18;35;748;264;-20;42;246;179;252;640;214;45;43;-240;703;367;372;142;372;308;703;218.0;-1.0;1476.0;312.0;0.0;100;47;78;1;0;0;1;0;0;0;1;1;1;1;0;26288.919921875;12079.6357421875;7365.5498046875;4221.70068359375;665.0;276728;659.0;1211.0;Calculated values ==>;1562312805.122;345.76;341.16;297.36;297.26000000000005;294.76000000000005;277.96000000000004;275.1157276137837;277.46000000000004;272.06;271.36;276.66;347.96000000000004;299.56;271.16;277.36;297.76000000000005;291.06;298.36;337.16;277.66;277.46000000000004;339.06000000000006;339.66;249.16000000000003;242.98782864720522;268.5567601203482;275.1157276137837;294.56;7030000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3080000.0;7030000.0;0.036333333333333336;0.0;0.246;0.052000000000000005;0.0;0.036333333333333336;3.042168638476464;12079.6357421875;7365.5498046875;4221.70068359375;26288.919921875;490479.98322706146;483695.68952685414;265267.3598513553;264850.98511574557;255326.87184887484;429675.2189834977;432846.8831544877;437758.51091407164;471931.263865096;528048.3146882235;475031.14827316673;437443.34373287327;446702.48507869197;463972.7110736834;455559.5734399648;269643.2100384048;477565.1710374301;433219.5959970978;432846.8831544877;276402.16793126165;278914.2836208781;443678.0364772721;200447.1689739323;200447.1689739323;273.4058192755465;309465.7750316145;145979.0205212063;38767.70773933438;71680.47354551381;0;1;0;1;0;1;0;0;21;20;216620641420.11157;83426075154.95184;183401768090.0965;58378.590117274274;12648.005110173672;-0.0;8443.856281893513;704342.520645163;150785.94230088958;0.0;153713.95409453052;3.3578752496402;0.28023993512874246
1007;2019-07-05 09:47:45.113;724;680;241;240;214;48;44;-11;-19;36;752;263;-20;18;246;180;252;639;209;49;44;-242;696;368;373;141;373;308;696;232.0;0.0;1461.0;258.0;0.0;100;49;83;1;0;0;1;0;0;0;1;1;1;0;0;26401.498046875;12366.5478515625;7272.00927734375;4229.125;666.0;276729;660.0;1212.0;Calculated values ==>;1562312865.113;345.56000000000006;341.16;297.26000000000005;297.16;294.56;277.96000000000004;275.2199585193972;277.56;272.06;271.26000000000005;276.76000000000005;348.36;299.46000000000004;271.16;274.96000000000004;297.76000000000005;291.16;298.36;337.06;278.06;277.56;339.16;339.76;248.96000000000004;242.77792619122317;268.5567601203482;275.2199585193972;294.06;6959999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3080000.0;6959999.999999999;0.03866666666666666;0.0;0.2435;0.043000000000000003;0.0;0.03866666666666666;3.0445091848790704;12366.5478515625;7272.00927734375;4229.125;26401.498046875;490904.94633947377;484460.39871901047;265307.103246632;264885.5833551871;254919.85683378918;429606.4342157736;432780.064257215;437601.09044165985;472161.77640367835;528467.5704421921;474913.2244857501;437443.34373287327;443231.3596024861;463824.6483356934;455534.08488986484;270217.7886814101;478228.11127891607;433709.9341905583;432780.064257215;276820.84063482966;279332.9882161641;443656.0506723932;201331.12475444702;201331.12475444702;273.7580454334099;309904.7959845377;146182.70815987766;38838.12072309168;71802.43490745392;0;1;0;1;0;1;0;0;21;20;216844107894.8771;83510962419.86278;183586540369.90265;57531.736644836325;10419.971814471686;-0.0;8949.358994107028;705308.2951459255;150978.14660675547;0.0;153858.87581349272;3.2219746784829106;0.2527331388842224
1008;2019-07-05 09:48:45.123;723;680;240;240;214;47;45;-11;-20;38;756;261;-21;40;246;181;252;636;209;52;45;-246;692;369;374;139;374;307;692;245.0;0.0;1398.0;325.0;0.0;100;48;84;1;0;0;1;0;0;0;1;1;1;1;0;26263.037109375;12318.099609375;7157.85693359375;4232.46337890625;666.0;276730;660.0;1212.0;Calculated values ==>;1562312925.123;345.46000000000004;341.16;297.16;297.16;294.56;277.86;275.3239800832674;277.66;272.06;271.16;276.96000000000004;348.76;299.26000000000005;271.06;277.16;297.76000000000005;291.26000000000005;298.36;336.76000000000005;278.36;277.66;339.16;339.76;248.56000000000003;242.35481222062532;268.43790593516167;275.3239800832674;294.06;6920000.0;3690000.0;3740000.0;1390000.0;3740000.0;3070000.0;6920000.0;0.04083333333333334;0.0;0.233;0.05416666666666667;0.0;0.04083333333333334;3.0445091848790704;12318.099609375;7157.85693359375;4232.46337890625;26263.037109375;491168.2504577603;484895.2690506584;265150.18607898784;265150.18607898784;255093.25566449037;429537.3511455088;432713.3447351209;437671.5478804793;472621.17715536855;528963.3448891509;474806.1818528707;437514.20447033056;446610.8889343629;463676.2896383009;455508.7268705376;270561.22366012563;478230.27844568563;434014.5110623744;432713.3447351209;276820.84063482966;279332.9882161641;443613.41299971857;200569.2808281454;200569.2808281454;273.46258871758926;310343.74025595776;146388.44783958537;38908.64571177743;71922.7038340068;0;1;0;1;0;1;0;0;21;20;217068245244.8415;83594976419.84943;183771071119.87332;55244.82822319381;13164.89049262688;-0.0;9479.215942868168;706248.2564871275;151174.71988270327;0.0;154012.4728665194;3.2852857725378497;0.26644767589307694
1009;2019-07-05 09:49:45.134;719;679;241;240;214;47;44;-9;-20;39;760;261;-21;19;246;181;252;631;213;54;44;-248;699;367;372;138;371;307;699;245.0;0.0;1509.0;405.0;0.0;100;44;87;1;0;0;1;0;0;0;1;1;1;0;0;26641.33984375;12743.109375;7322.1259765625;4206.8701171875;666.0;276731;660.0;1211.0;Calculated values ==>;1562312985.134;345.06000000000006;341.06000000000006;297.26000000000005;297.16;294.56;277.86;275.1157276137837;277.56;272.26000000000005;271.16;277.06;349.16;299.26000000000005;271.06;275.06;297.76000000000005;291.26000000000005;298.36;336.26000000000005;278.56;277.56;339.16;339.76;248.36;242.14157278889297;268.43790593516167;275.1157276137837;294.46000000000004;6990000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3710000.0;3070000.0;6990000.000000001;0.04083333333333334;0.0;0.2515;0.06749999999999999;0.0;0.04083333333333334;3.041997213604416;12743.109375;7322.1259765625;4206.8701171875;26641.33984375;489875.7310352575;483983.5006450209;265109.2002840257;264691.41964255134;254791.66129124633;429675.2189834977;433033.530313329;437671.5478804793;472850.0741107318;529382.0332538435;474806.1818528707;437514.20447033056;443582.2324138357;464120.4795009538;455842.18364190205;269967.59803845413;476627.0207201932;434869.1784113063;433033.530313329;276820.84063482966;279332.9882161641;443592.7599753338;199353.2022107748;199353.2022107748;272.9727578556181;310784.6908911811;146597.32953629104;38978.98638452105;72043.39248076876;0;1;0;1;0;1;0;0;21;20;217292086275.42487;83678091655.06604;183955304890.3535;59937.06393593069;16486.170149107733;-0.0;9541.946730854299;707208.2815632909;151421.85735559335;0.0;154171.01161598993;3.541727392647156;0.30361703194404904
1010;2019-07-05 09:50:45.114;718;680;246;245;217;45;45;-5;-20;39;765;263;-22;38;246;180;252;637;214;56;45;-251;696;368;372;137;372;307;696;250.0;-1.0;1405.0;424.0;0.0;100;39;89;1;0;0;1;0;0;0;1;1;1;1;0;27064.291015625;12838.7841796875;7224.380859375;4177.5625;667.0;276732;661.0;1211.0;Calculated values ==>;1562313045.114;344.96000000000004;341.16;297.76000000000005;297.66;294.86;277.66;275.2199585193972;277.66;272.66;271.16;277.06;349.66;299.46000000000004;270.96000000000004;276.96000000000004;297.76000000000005;291.16;298.36;336.86;278.76000000000005;277.66;339.26;339.86;248.06000000000003;241.92719264551067;268.43790593516167;275.2199585193972;294.56;6959999.999999999;3679999.9999999995;3720000.0000000005;1370000.0;3720000.0000000005;3070000.0;6959999.999999999;0.041666666666666664;0.0;0.2341666666666667;0.07066666666666667;0.0;0.041666666666666664;3.0418256158035826;12838.7841796875;7224.380859375;4177.5625;27064.291015625;490039.29349785176;484460.39871901047;267472.3626832125;267031.1653122701;255990.7232591837;429606.4342157736;433219.5959970978;437671.5478804793;472980.6827117325;529905.1787626159;475041.8438060181;437356.53477473935;446326.41830174514;463972.7110736834;455534.08488986484;270217.7886814101;477917.67506924504;435229.928035839;433219.5959970978;277239.5186164033;279751.69817897916;443464.5659813663;199081.07748845467;199081.07748845467;272.8687182553047;311232.0886328436;146810.44092183246;39048.83336626255;72164.57296414334;0;1;0;1;0;1;0;0;21;20;217515211875.49582;83760564155.09227;184139443490.41205;55869.93515013244;17269.76652016576;-0.0;9755.771604526795;708173.0182032062;151703.06306143597;0.0;154331.7723307294;3.419677612449702;0.2976186365462285
