;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1011;2019-07-05 09:51:45.115;719;680;244;243;217;45;46;-2;-21;40;769;263;-22;23;246;181;252;637;217;57;47;-253;702;366;371;135;371;306;702;230.0;-1.0;1469.0;414.0;0.0;100;32;92;1;0;0;1;0;0;0;1;1;1;1;0;27397.30078125;13205.44921875;7357.6103515625;4132.8076171875;667.0;276733;661.0;1211.0;Calculated values ==>;1562313105.115;345.06000000000006;341.16;297.56;297.46000000000004;294.86;277.66;275.0112864084945;277.76000000000005;272.96000000000004;271.06;277.16;350.06000000000006;299.46000000000004;270.96000000000004;275.46000000000004;297.76000000000005;291.26000000000005;298.36;336.86;278.86;277.86;339.26;339.86;247.86;241.49495122638035;268.3187672390254;275.0112864084945;294.86;7020000.0;3660000.0;3710000.0;1350000.0;3710000.0;3060000.0;7020000.0;0.03833333333333333;0.0;0.24483333333333332;0.06899999999999999;0.0;0.03833333333333333;3.0418256158035826;13205.44921875;7357.6103515625;4132.8076171875;27397.30078125;489566.90306595847;483805.22261022055;266178.36795484857;265753.635889969;255725.04727446273;429743.705733735;433655.0226239892;437742.05038880615;473338.7274854557;530399.3526615865;475170.26551688096;437585.1090581189;444367.2948173599;464120.4795009538;456008.28398936946;269723.3564903833;477213.232856127;435648.7981341894;433838.92215221055;277239.5186164033;279751.69817897916;443640.94000824814;198763.313704079;198763.313704079;272.733976649093;311685.9427947126;147027.47981714524;39118.08760470686;72286.09158269758;0;1;0;1;0;1;0;0;21;20;217738115590.22656;83842165514.9937;184323346555.1899;58509.9606983107;16896.55621498767;-0.0;9011.231657178376;709126.1998868885;151987.78716254092;0.0;154488.16663091627;3.4182945644121956;0.30214852653280694
1012;2019-07-05 09:52:45.115;721;682;242;241;214;45;48;2;-22;40;772;262;-23;35;246;181;252;641;211;59;48;-255;706;367;372;134;371;305;706;225.0;-1.0;1423.0;242.0;0.0;100;22;92;1;0;0;1;0;0;0;1;1;1;1;0;27558.822265625;13310.484375;7434.79443359375;4055.53076171875;668.0;276734;662.0;1211.0;Calculated values ==>;1562313165.115;345.26;341.36;297.36;297.26000000000005;294.56;277.66;275.1157276137837;277.96000000000004;273.36;270.96000000000004;277.16;350.36;299.36;270.86;276.66;297.76000000000005;291.26000000000005;298.36;337.26;279.06;277.96000000000004;339.36;339.96000000000004;247.66000000000003;241.2770596917726;268.19934244402924;275.1157276137837;294.26000000000005;7059999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3710000.0;3050000.0;7059999.999999999;0.0375;0.0;0.23716666666666666;0.04033333333333333;0.0;0.0375;3.0416538452171835;13310.484375;7434.79443359375;4055.53076171875;27558.822265625;489445.8303272457;483668.06590980105;265074.2093605805;264661.3784775459;254498.47926383335;429675.2189834977;433774.37643441686;437812.597326149;473468.5566066367;530788.4338752198;475181.0500675642;437656.05685647397;446287.039416296;464120.4795009538;455842.18364190205;269406.4204427407;477369.7380466189;435767.2955060625;433774.37643441686;277658.20189090865;280170.41352433193;443621.83655424195;201019.8459649637;201019.8459649637;273.6313765780634;312143.9104867699;147248.4459304265;39186.32375786441;72409.36162257388;0;1;0;1;0;1;0;0;21;20;217961015590.22656;83922865514.9937;184506646555.1899;56159.34753116112;9784.946953767556;-0.0;8728.294892604494;710081.7774554674;152210.13302228056;0.0;154635.99601883112;3.0108932196680813;0.2369724288440405
1013;2019-07-05 09:53:45.126;723;683;240;239;215;49;46;8;-22;41;775;261;-23;23;247;182;252;638;212;61;46;-258;697;370;375;132;375;306;697;234.0;-1.0;1640.0;205.0;0.0;100;10;93;1;0;0;1;0;0;0;1;1;1;1;0;27030.00390625;13192.5576171875;7300.5771484375;4035.54516601562;669.0;276735;663.0;1211.0;Calculated values ==>;1562313225.126;345.46000000000004;341.46000000000004;297.16;297.06;294.66;278.06;275.4277932560699;277.76000000000005;273.96000000000004;270.96000000000004;277.26000000000005;350.66;299.26000000000005;270.86;275.46000000000004;297.86;291.36;298.36;336.96000000000004;279.26000000000005;277.76000000000005;339.46000000000004;340.06000000000006;247.36;240.83765695389522;268.3187672390254;275.4277932560699;294.36;6970000.0;3700000.0;3750000.0;1320000.0;3750000.0;3060000.0;6970000.0;0.039;0.0;0.2733333333333333;0.034166666666666665;0.0;0.039;3.0414819019879764;13192.5576171875;7300.5771484375;4035.54516601562;27030.00390625;490658.919595873;484798.8352628608;264820.46304650215;264403.7116936327;255231.44293947873;429467.9694778635;432646.7256899584;437585.1090581189;473824.5983165287;531026.2279586041;474934.9659881325;437427.84448784514;444367.2948173599;463661.9528533436;455483.4997965675;270133.7104030175;477956.0717917565;435408.94601525774;432646.7256899584;278076.8904731985;280589.13426710566;443691.7132699362;202647.1475167451;202647.1475167451;274.2816236693049;312598.90077050927;147469.34510415143;39253.761751869366;72532.17889796288;0;1;0;1;0;1;0;0;21;20;218185156674.92023;84002680144.88461;184689980159.93936;64216.37615464216;8235.689329900695;-0.0;8969.983548755317;711085.0923921668;152360.33252263351;0.0;154783.50871134404;3.319463145192265;0.25519879780317833
1014;2019-07-05 09:54:45.096;720;682;242;241;216;50;46;11;-21;42;779;260;-23;25;247;183;252;635;211;62;46;-260;696;370;375;131;375;306;695;222.0;-1.0;1383.0;175.0;0.0;100;1;96;1;0;0;1;0;0;0;1;1;1;1;0;27276.548828125;13406.314453125;7202.9130859375;3983.68139648438;669.0;276736;664.0;1212.0;Calculated values ==>;1562313285.096;345.16;341.36;297.36;297.26000000000005;294.76000000000005;278.16;275.4277932560699;277.76000000000005;274.26000000000005;271.06;277.36;351.06000000000006;299.16;270.86;275.66;297.86;291.46000000000004;298.36;336.66;279.36;277.76000000000005;339.56000000000006;340.06000000000006;247.16000000000003;240.61611355647437;268.3187672390254;275.4277932560699;294.26000000000005;6959999.999999999;3700000.0;3750000.0;1310000.0;3750000.0;3060000.0;6950000.0;0.037000000000000005;0.0;0.2305;0.029166666666666667;0.0;0.037000000000000005;3.0439934477369337;13406.314453125;7202.9130859375;3983.68139648438;27276.548828125;490328.27930708136;484866.9580243771;265800.42438686744;265373.90908247576;255676.19456404378;429467.9694778635;432646.7256899584;437742.05038880615;474050.5081408163;531443.9651793439;474817.22818405216;437427.84448784514;444657.03686278535;463661.9528533436;455625.4652126782;270217.7886814101;477723.9975129222;435588.8378370104;432646.7256899584;278495.58437821403;280589.13426710566;443673.7088657508;202631.9205432247;202631.9205432247;274.27569186860086;313051.2290995418;147690.8915428761;39320.555226478056;72652.980885431;0;1;0;1;0;1;0;0;21;20;218410044175.02753;84081540694.92224;184873488360.02692;54192.88492940653;7030.385492740345;-0.0;8510.547790429147;712071.3428630832;152487.48620423776;0.0;154929.10697035945;2.8355254108139256;0.21371488260697125
1015;2019-07-05 09:55:45.117;717;681;245;244;218;50;47;13;-21;43;783;258;-23;23;247;183;252;636;217;64;47;-263;697;371;376;129;376;306;697;230.0;-2.0;1424.0;326.0;0.0;100;1;97;1;0;0;1;0;0;0;1;1;1;1;0;27577.671875;13521.142578125;7239.43115234375;3994.44897460938;669.0;276737;664.0;1213.0;Calculated values ==>;1562313345.117;344.86;341.26;297.66;297.56;294.96000000000004;278.16;275.5313989812953;277.86;274.46000000000004;271.06;277.46000000000004;351.46000000000004;298.96000000000004;270.86;275.46000000000004;297.86;291.46000000000004;298.36;336.76000000000005;279.56;277.86;339.56000000000006;340.06000000000006;246.86;240.16925963744896;268.3187672390254;275.5313989812953;294.86;6970000.0;3710000.0;3760000.0;1290000.0;3760000.0;3060000.0;6970000.0;0.03833333333333333;0.0;0.23733333333333334;0.05433333333333333;0.0;0.03833333333333333;3.0465049934858923;13521.142578125;7239.43115234375;3994.44897460938;27577.671875;489791.70804645604;484500.70368040487;266959.23917599244;266523.72566138743;256306.09797328693;429398.2889081932;432580.2082311059;437742.05038880615;474404.2798038372;531861.5611485756;474581.57522615424;437427.84448784514;444367.2948173599;463513.27243684;455458.40408251644;270133.7104030175;477644.9016075631;435709.3949497619;432580.2082311059;278495.58437821403;280589.13426710566;443745.0578425849;200828.93193870696;200828.93193870696;273.5735952749236;313508.50759799714;147915.36555710214;39387.06291594682;72773.37587788196;0;1;0;1;0;1;0;0;21;20;218635423030.579;84159567995.11316;185057152620.47632;56227.380112156876;13198.442840777368;-0.0;8883.798924541958;712991.8337997884;152656.11877484567;0.0;155074.11059351693;3.1633831570436066;0.26817224539707674
1016;2019-07-05 09:56:45.117;717;684;249;249;215;37;39;15;-26;43;788;260;-28;14;246;176;252;643;216;41;39;-266;742;352;357;126;356;298;737;132.0;-1.0;1310.0;230.0;0.0;0;1;82;1;0;0;1;1;0;0;1;1;1;0;0;41719.4609375;13140.5322265625;21460.537109375;3908.44677734375;674.0;276738;665.0;1212.0;Calculated values ==>;1562313405.117;344.86;341.56000000000006;298.06;298.06;294.66;276.86;273.5264737036516;277.06;274.66;270.56;277.46000000000004;351.96000000000004;299.16;270.36;274.56;297.76000000000005;290.76000000000005;298.36;337.46000000000004;277.26000000000005;277.06;339.66;340.56000000000006;246.56000000000003;239.4893008659735;267.35522164206344;273.5264737036516;294.76000000000005;7420000.0;3520000.0000000005;3570000.0000000005;1260000.0;3560000.0;2980000.0;7370000.0;0.022000000000000002;0.0;0.21833333333333332;0.03833333333333333;0.0;0.022000000000000002;3.0431304348593593;13140.5322265625;21460.537109375;3908.44677734375;41719.4609375;485075.0760820948;480538.38624786516;266007.6610799743;266007.6610799743;253623.7610429824;430671.36484660726;435807.7667011844;438767.1513630838;474788.1818790087;532979.3779212517;475841.8561303156;438461.08877795865;444669.68110044283;466302.76539371355;457609.2955309491;266913.9153273504;473998.34674354136;436155.6998607666;435807.7667011844;278914.2836208781;282682.81946839223;444011.4369141496;196686.82949304243;196686.82949304243;271.84733442336614;314085.983704768;148137.54618047454;39452.920380546435;73012.54228006295;0;1;0;1;1;1;0;0;21;20;218855323030.579;84236067995.11316;185238352620.47632;52854.203608292366;9480.776617809108;-0.0;5260.660618579123;713900.8469974588;152845.1122703339;0.0;155191.98108970962;1.7552970711405032;0.1493283823346957
1017;2019-07-05 09:57:45.118;746;699;240;237;213;37;33;15;-33;39;792;260;-34;19;245;167;252;626;217;37;33;-256;675;357;362;130;361;296;667;146.0;-1.0;1264.0;404.0;0.0;0;97;65;1;0;0;1;1;0;0;1;0;1;0;0;35327.67578125;10733.9404296875;18960.802734375;2910.6201171875;684.0;276739;674.0;1212.0;Calculated values ==>;1562313465.118;347.76;343.06000000000006;297.16;296.86;294.46000000000004;276.86;274.0616903277293;276.46000000000004;274.66;269.86;277.06;352.36;299.16;269.76000000000005;275.06;297.66;289.86;298.36;335.76000000000005;276.86;276.46000000000004;340.56000000000006;341.56000000000006;247.56000000000003;240.39332010688793;267.1113755279542;274.0616903277293;294.86;6750000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2960000.0;6670000.0;0.024333333333333332;0.0;0.21066666666666667;0.06733333333333333;0.0;0.024333333333333332;3.041391531181964;10733.9404296875;18960.802734375;2910.6201171875;35327.67578125;496103.557696162;490301.1422689946;266978.15236455016;265607.84294733766;255874.9246913747;430346.717906069;433520.3008126533;438143.1473471288;473889.0705746373;533542.9242343539;476096.07112648693;437989.56915575906;445773.68374693;465451.58992337313;455542.1458410124;272169.1101868551;479608.2805684989;434244.55786418;433520.3008126533;282682.81946839223;286870.6033266602;444292.8565721795;195643.04386103508;195643.04386103508;271.44584976942366;314728.0538776399;148336.50343493526;39509.74688502484;73349.39239242894;0;1;0;1;1;1;0;0;21;20;219071026625.31845;84312869275.02039;185416555590.26105;51086.68846773707;16742.42072255039;-0.0;5788.34658582271;714767.035533281;153063.64255668366;0.0;155284.0576842194;2.257832711173764;0.21135203033086616
1018;2019-07-05 09:58:48.108;747;696;252;252;228;31;32;14;-32;38;795;257;-33;17;245;164;252;537;216;38;32;-243;656;348;353;131;352;295;651;119.0;1.0;1384.0;197.0;0.0;0;85;57;1;0;0;1;1;0;0;1;0;1;0;0;34726.63671875;9791.154296875;18460.6328125;2816.4677734375;685.0;276740;678.0;1214.0;Calculated values ==>;1562313528.108;347.86;342.76;298.36;298.36;295.96000000000004;276.26000000000005;273.0942459734351;276.36;274.56;269.96000000000004;276.96000000000004;352.66;298.86;269.86;274.86;297.66;289.56;298.36;326.86;276.96000000000004;276.36;340.96000000000004;341.66;248.86;240.61611355647437;266.98899913490544;273.0942459734351;294.76000000000005;6559999.999999999;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2950000.0;6509999.999999999;0.01983333333333333;0.00016666666666666666;0.23066666666666666;0.03283333333333333;0.0;0.01983333333333333;3.0462352099049093;9791.154296875;18460.6328125;2816.4677734375;34726.63671875;498074.82539286744;491522.4582674299;275039.9985836073;275039.9985836073;262781.3496323326;430925.7729439634;435541.5740161881;438520.37345905404;473663.03176242136;533927.88136424;475875.20601446304;438367.77478847804;445687.3609833284;466745.737608159;456618.1066066568;274361.1317317281;467646.77585720905;436577.989680017;435541.5740161881;284357.86631585273;287289.4124756198;445476.0700543218;196597.5736944242;196597.5736944242;271.79584185914666;315340.9318144514;148516.06950674386;39559.85094978666;73676.77797929762;0;1;0;1;1;1;0;0;21;20;219296215875.35254;84395071225.03284;185602691040.2892;55803.52581237461;8171.510630483303;0.0;4739.05600638165;715702.1764497426;153281.60485337325;0.0;155376.15783552267;2.211713941076664;0.18553370573734168
1019;2019-07-05 09:59:45.109;732;688;249;248;237;21;32;10;-35;34;793;253;-37;20;244;165;253;478;219;39;33;-228;651;337;342;132;341;293;647;-1.0;-1.0;3.0;55.0;0.0;0;75;37;1;0;0;1;1;0;0;1;0;1;1;0;33567.4765625;8576.91015625;18545.13671875;2717.19750976562;682.0;276741;676.0;1215.0;Calculated values ==>;1562313585.109;346.36;341.96000000000004;298.06;297.96000000000004;296.86;275.26000000000005;271.8864255623528;276.36;274.16;269.66;276.56;352.46000000000004;298.46000000000004;269.46000000000004;275.16;297.56;289.66;298.46000000000004;320.96000000000004;277.06;276.46000000000004;340.76;341.36;250.36;240.83765695389522;266.74333088950624;271.8864255623528;295.06;6509999.999999999;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2930000.0;6470000.0;0.0;0.0;0.0005;0.009166666666666667;0.0;0.0;3.049269741838961;8576.91015625;18545.13671875;2717.19750976562;33567.4765625;496508.5789440837;490811.490883611;273723.9356278934;273122.13129695;267228.0925012341;431601.1154718507;438100.2698511232;438510.57582547225;473145.2311080622;533868.4209078714;475666.3813499787;438206.06636572257;446495.9474332573;468172.32743762195;458535.96971127053;275681.75082594133;458207.65241009695;439246.7956858887;438265.14496974536;283520.3318566784;286033.001929769;446867.8609740219;172014.5347917768;196597.5736944242;261.31096626046593;315881.6030292007;148661.48590126628;39603.65990178761;73969.74546073771;0;1;0;1;1;1;0;0;21;20;219494294350.10068;84470027539.93753;185770273980.0761;133.24802051684773;2519.4888233372467;-0.0;0.0;716145.0170110196;153366.24341713608;0.0;155413.67602039437;0.0889009389664185;0.015120519184224688
1020;2019-07-05 10:00:45.109;723;686;245;242;228;16;18;6;-35;29;787;251;-37;14;243;159;253;493;221;34;18;-210;628;340;344;135;345;296;629;115.0;0.0;1339.0;658.0;0.0;78;74;23;1;0;0;1;0;0;0;1;0;1;0;0;19548.197265625;7311.41015625;5691.45849609375;2732.00732421875;679.0;276742;674.0;1215.0;Calculated values ==>;1562313645.109;345.46000000000004;341.76;297.66;297.36;295.96000000000004;274.76000000000005;272.21867820750657;274.96000000000004;273.76000000000005;269.66;276.06;351.86;298.26000000000005;269.46000000000004;274.56;297.46000000000004;289.06;298.46000000000004;322.46000000000004;276.56;274.96000000000004;340.56000000000006;341.06000000000006;252.16000000000003;241.49495122638035;267.1113755279542;272.21867820750657;295.26000000000005;6280000.0;3400000.0;3440000.0;1350000.0;3450000.0;2960000.0;6290000.0;0.019166666666666665;0.0;0.22316666666666668;0.10966666666666666;0.0;0.019166666666666665;3.049793477807957;7311.41015625;5691.45849609375;2732.00732421875;19548.197265625;497521.2431892197;492380.1360618916;400874.67246057873;398982.22342031775;264424.97862184246;431420.45991060114;435273.1617706564;437835.6915274192;472265.74392498133;533024.2594122919;475049.9740706209;437527.02693841065;445066.589147658;467483.3857502722;457245.86583565944;405762.14583005494;463438.22327558434;437977.5542844868;435273.1617706564;282682.81946839223;284776.6418597092;448207.3170512132;190240.5480460848;190240.5480460848;269.1741379842699;316324.23364443507;148793.88857053712;39649.06994207081;74171.71708752809;0;1;0;1;1;1;0;0;21;20;219700094350.10068;84550127539.93753;185946973980.0761;55254.982853584464;28290.355667562413;-0.0;4696.458429720956;716606.5856016371;153622.9921212269;0.0;155452.8131739754;5.608038924635075;0.5961415188195214
1021;2019-07-05 10:01:48.090;707;671;237;236;230;26;16;5;-28;25;780;251;-29;29;241;164;253;437;226;20;16;-191;630;341;346;139;346;301;631;84.0;-1.0;864.0;436.0;0.0;16;90;32;1;0;0;1;0;0;0;1;0;1;0;0;17369.787109375;7842.64892578125;3630.18774414062;2873.42602539062;671.0;276743;668.0;1214.0;Calculated values ==>;1562313708.09;343.86;340.26;296.86;296.76000000000005;296.16;275.76000000000005;272.3289490889957;274.76000000000005;273.66;270.36;275.66;351.16;298.26000000000005;270.26000000000005;276.06;297.26000000000005;289.56;298.46000000000004;316.86;275.16;274.76000000000005;339.96000000000004;340.26;254.06000000000003;242.35481222062532;267.7187500070086;272.3289490889957;295.76000000000005;6300000.0;3410000.0;3460000.0;1390000.0;3460000.0;3010000.0;6310000.0;0.014;0.0;0.14400000000000002;0.07266666666666667;0.0;0.014;3.0486712822282813;7842.64892578125;3630.18774414062;2873.42602539062;17369.787109375;495158.01990035217;490092.2034504444;268756.37058432965;268225.4539716934;265212.4163717721;431359.6534126046;434440.7148213678;437785.01000687695;471344.5575217925;531923.5698078771;474404.96835067665;437629.4412208045;446212.05846747686;467087.20774335944;457759.0236558859;404756.80696994637;453343.4098395876;435137.5570759372;434440.7148213678;280170.41352433193;281426.5920051367;449483.7998744613;191116.36039493355;191116.36039493355;269.53950153718387;316647.16858498374;148926.44659751435;39698.10269172253;74253.25689327231;0;1;0;1;1;1;0;0;21;20;219917378799.91644;84636411509.86436;186134972264.9167;35520.285544119855;18774.70060217902;-0.0;3406.54096197008;717400.6296535966;154034.687163784;0.0;155523.6930356775;4.02205984469547;0.4347060299045424
1022;2019-07-05 10:02:45.110;687;666;240;240;225;28;17;3;-24;22;773;254;-25;20;241;167;253;465;221;19;17;-171;638;338;342;142;342;305;640;-2.0;-1.0;635.0;395.0;0.0;1;99;40;1;0;0;1;0;0;0;1;0;1;0;0;17680.490234375;8475.29296875;3327.33471679688;2957.32690429688;665.0;276744;663.0;1213.0;Calculated values ==>;1562313765.11;341.86;339.76;297.16;297.16;295.66;275.96000000000004;271.99741764416325;274.86;273.46000000000004;270.76000000000005;275.36;350.46000000000004;298.56;270.66;275.16;297.26000000000005;289.86;298.46000000000004;319.66;275.06;274.86;339.46000000000004;339.66;256.06;242.98782864720522;268.19934244402924;271.99741764416325;295.26000000000005;6380000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;3050000.0;6400000.0;0.0;0.0;0.10583333333333332;0.06583333333333334;0.0;0.0;3.0471928641386885;8475.29296875;3327.33471679688;2957.32690429688;17680.490234375;491597.9371284721;488442.8705159272;269425.99866461847;269425.99866461847;262235.64496034913;431541.1909327263;435580.3652215623;437499.1961693786;470647.8646651888;530892.8472578947;474239.41903882736;437342.01223029394;444132.64570135507;467652.9388300909;458643.3644864748;400326.0158656782;456976.2466685787;435921.67051568866;435580.3652215623;278076.8904731985;278914.2836208781;451057.2118968623;189687.90613038593;191116.36039493355;268.93847017528344;316924.74730907707;149055.67563175253;39744.279015603024;74308.35660585425;0;1;0;1;1;1;0;0;21;20;220113527599.85083;84716524609.83757;186307742864.8589;26226.69486246005;17206.81262962636;-0.0;0.0;717889.6314343751;154319.640758755;0.0;155550.67094756453;2.942658612376271;0.34857669239959976
1023;2019-07-05 10:03:45.141;673;663;243;245;224;25;17;-1;-20;20;768;256;-21;33;240;169;252;518;221;21;17;-172;653;329;334;142;334;308;656;-1.0;-1.0;330.0;247.0;0.0;1;99;49;1;0;0;0;0;0;0;1;0;1;0;0;15935.2724609375;9337.17578125;0.0;2983.70849609375;661.0;276745;658.0;1214.0;Calculated values ==>;1562313825.141;340.46000000000004;339.46000000000004;297.46000000000004;297.66;295.56;275.66;270.9896433162861;274.86;273.06;271.16;275.16;349.96000000000004;298.76000000000005;271.06;276.46000000000004;297.16;290.06;298.36;324.96000000000004;275.26000000000005;274.86;338.96000000000004;339.26;255.96000000000004;242.98782864720522;268.5567601203482;270.9896433162861;295.26000000000005;6530000.0;3290000.0;3340000.0;1420000.0;3340000.0;3080000.0;6559999.999999999;0.0;0.0;0.055;0.04116666666666667;0.0;0.0;3.0503906386783073;9337.17578125;0.0;2983.70849609375;15935.2724609375;488060.0571000062;486302.7711252121;269396.55408593646;270431.3441619528;260765.38285260714;432069.9255137471;437451.82189564465;437443.34373287327;470450.12188174675;530143.0248383192;474086.0801500327;437285.26766895736;445415.2873379444;468647.34556850133;460325.7608427797;274761.96328903787;463804.5327921444;438106.9876492588;437451.82189564465;275983.5004908252;277239.5186164033;450952.1213629634;186429.0483730645;191116.36039493355;267.5485983606343;317205.02340004634;149204.1895642494;39793.8132235109;74336.09872124883;0;1;0;1;1;1;0;0;21;20;220316432380.315;84801768630.03258;186491737880.2798;13805.786244789482;10889.533171417506;-0.0;0.0;718223.4078064371;154553.89794467736;0.0;155550.67094756453;2.004346348875134;0.24592832697331354
1024;2019-07-05 10:04:45.101;666;659;248;246;224;25;17;-11;-13;17;764;256;-19;25;240;170;252;559;226;23;17;-212;676;328;333;140;333;309;679;-2.0;-1.0;429.0;302.0;3.0;1;99;55;1;0;0;0;0;0;0;1;0;1;0;0;16600.232421875;9995.5146484375;0.0;2995.77270507812;657.0;276746;655.0;1211.0;Calculated values ==>;1562313885.101;339.76;339.06000000000006;297.96000000000004;297.76000000000005;295.56;275.66;270.87642091645444;274.86;272.06;271.86;274.86;349.56000000000006;298.76000000000005;271.26000000000005;275.66;297.16;290.16;298.36;329.06;275.46000000000004;274.86;338.66;338.86;251.96000000000004;242.56692532238324;268.67533136820026;270.87642091645444;295.76000000000005;6759999.999999999;3279999.9999999995;3329999.9999999995;1400000.0;3329999.9999999995;3090000.0;6790000.000000001;0.0;0.0;0.0715;0.050333333333333334;0.0005;0.0005;3.0435337946962946;9995.5146484375;0.0;2995.77270507812;16600.232421875;484567.13531006593;483199.3832837464;269768.53101623023;268808.76614041044;259440.41968706262;432127.2027000197;437680.65006392176;438316.55718940246;470422.9394058528;529648.1752132843;473955.97198609624;437372.52749135875;444055.5555963059;468786.34266298177;460611.53948116134;272066.8476571512;467523.760783885;438656.75144483615;437680.65006392176;274727.5295995403;275564.83829863765;447077.6719877709;184859.77789400014;269768.53101623023;266.8831014280817;317475.97185477056;149365.18791409684;39843.60901421234;74336.09872124883;0;1;0;1;1;1;0;0;21;20;220516398980.44223;84886312230.08636;186676714480.39746;18122.159719621264;13198.300669386463;-0.0;83.95605952384577;718489.2966454988;154754.49607217923;0.0;155551.3701149718;2.41734445509229;0.2958468812942131
1025;2019-07-05 10:05:45.102;666;658;255;253;229;28;13;-6;0;14;762;257;-9;29;240;171;252;589;228;26;14;-219;718;334;339;139;339;304;721;112.0;-1.0;1291.0;459.0;0.0;1;99;52;1;0;0;0;0;0;0;1;0;1;0;0;18079.541015625;10455.806640625;0.0;2959.52172851562;655.0;276747;652.0;1211.0;Calculated values ==>;1562313945.102;339.76;338.96000000000004;298.66;298.46000000000004;296.06;275.96000000000004;271.55198750734434;274.46000000000004;272.56;273.16;274.56;349.36;298.86;272.26000000000005;276.06;297.16;290.26000000000005;298.36;332.06;275.76000000000005;274.56;338.36;338.66;251.26000000000002;242.35481222062532;268.0796299477929;271.55198750734434;295.96000000000004;7180000.0;3340000.0;3390000.0;1390000.0;3390000.0;3040000.0;7209999.999999999;0.018666666666666668;0.0;0.21516666666666667;0.0765;0.0;0.018666666666666668;3.0438733443132673;10455.806640625;0.0;2959.52172851562;18079.541015625;479883.0762641094;478290.0021438053;269607.82266267133;268729.63525869645;259193.9767566383;431779.12508338504;435613.4578755454;441393.15733161947;470261.8752935162;529819.9816690114;474722.08675041015;440037.4285321836;445627.2469483674;467948.6112320483;459806.8294237165;268509.41224748077;467005.3766818972;437791.62698668573;435783.45224736637;273471.60554148915;274727.5295995403;446517.02008667326;190273.09948137563;190273.09948137563;269.16795592609253;317764.9747830358;149535.6184317611;39893.2372948899;74336.09872124883;0;1;0;1;1;1;0;0;21;20;220718002340.1987;84970013624.98526;186860617545.17532;54032.66578077747;19602.65992630527;-0.0;4582.859918298494;719090.5968787794;155027.84196583545;0.0;155590.26089624222;5.830508465622587;0.5934063493953771
1026;2019-07-05 10:06:45.112;678;656;258;259;239;34;13;-1;9;15;760;257;4;32;238;173;252;604;220;16;14;-210;715;352;357;141;357;302;718;571.0;-1.0;1208.0;348.0;0.0;1;99;45;1;0;0;0;0;0;0;1;0;1;0;0;19401.560546875;9885.1357421875;0.0;2932.87426757812;655.0;276748;652.0;1210.0;Calculated values ==>;1562314005.112;340.96000000000004;338.76;298.96000000000004;299.06;297.06;276.56;273.5264737036516;274.46000000000004;273.06;274.06;274.66;349.16;298.86;273.56;276.36;296.96000000000004;290.46000000000004;298.36;333.56;274.76000000000005;274.56;338.36;338.66;252.16000000000003;242.77792619122317;267.8393353686513;273.5264737036516;295.16;7150000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;7180000.0;0.09516666666666666;0.0;0.20133333333333334;0.058;0.0;0.09516666666666666;3.0413598237977317;9885.1357421875;0.0;2932.87426757812;19401.560546875;482068.32340434357;478323.1252410067;271198.85357932496;271663.4774050779;263143.7156557446;430671.36484660726;431101.8352636275;443139.33368828957;470090.63861072535;529763.5573304285;474979.7137915939;442405.8132597088;446442.42112733104;465118.4183262364;457198.2954874291;268726.6158620864;469925.8930994411;431663.98024173034;431289.832604564;273471.60554148915;274727.5295995403;447105.8217047443;197159.91021262755;197159.91021262755;272.0370580347669;318077.3693530925;149705.15453623314;39942.34877873287;74336.09872124883;0;1;0;1;1;1;0;0;21;20;220926837140.16553;85054027624.97191;187042447845.14642;49523.85725976662;14496.862866542771;-0.0;22281.364280965954;719953.7117324843;155312.05201617902;0.0;155814.166742623;6.732876970881176;0.48632455378893985
1027;2019-07-05 10:07:45.103;696;656;247;251;244;46;20;0;13;16;755;256;16;32;235;177;252;609;222;19;20;-219;717;363;368;142;368;307;719;-1.0;1.0;1144.0;420.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;1;0;0;19307.1796875;10609.5859375;0.0;2983.1865234375;656.0;276749;652.0;1213.0;Calculated values ==>;1562314065.103;342.76;338.76;297.86;298.26000000000005;297.56;277.76000000000005;274.69669130483857;275.16;273.16;274.46000000000004;274.76000000000005;348.66;298.76000000000005;274.76000000000005;276.36;296.66;290.86;298.36;334.06;275.06;275.16;338.36;338.76;251.26000000000002;242.98782864720522;268.43790593516167;274.69669130483857;295.36;7170000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3070000.0;7190000.000000001;0.0;0.00016666666666666666;0.19066666666666665;0.07;0.0;0.0;3.0487304174839736;10609.5859375;0.0;2983.1865234375;19307.1796875;484580.4909136362;478207.3647604072;266314.80716895714;268005.98716113105;265081.9505254152;429947.3805835815;204944.24467416108;442698.855600732;470054.39208017604;528858.648623613;474215.9838858221;443141.609673585;445468.1497532969;463097.5131348959;455943.89776123053;268581.32072216476;470629.97028521186;204683.64622444002;204944.24467416108;273471.60554148915;275146.1813398168;445953.4454728381;197329.82333025822;197159.91021262755;272.14866315482504;318399.8938021153;149875.9182649826;39991.64189019696;74336.09872124883;0;1;0;1;1;1;0;0;21;20;221144304514.93735;85138914889.88284;187225120439.95477;46783.69548623699;17403.653549980594;0.0;0.0;720756.1542867514;155577.849777059;0.0;155999.8169263976;4.722167550488853;0.5052377422759639
1028;2019-07-05 10:08:45.103;711;658;233;235;228;60;25;0;17;19;750;256;37;53;233;180;252;613;226;24;25;-239;713;371;376;144;376;313;716;-2.0;-1.0;979.0;406.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;1;0;0;18692.421875;11894.779296875;0.0;3043.06176757812;658.0;276750;654.0;1212.0;Calculated values ==>;1562314125.103;344.26;338.96000000000004;296.46000000000004;296.66;295.96000000000004;279.16;275.5313989812953;275.66;273.16;274.86;275.06;348.16;298.76000000000005;276.86;278.46000000000004;296.46000000000004;291.16;298.36;334.46000000000004;275.56;275.66;338.56000000000006;338.96000000000004;249.26000000000002;243.40439225979637;269.14681796795327;275.5313989812953;295.76000000000005;7130000.0;3710000.0;3760000.0;1440000.0;3760000.0;3130000.0;7159999.999999999;0.0;0.0;0.16316666666666665;0.06766666666666667;0.0;0.0;3.04587685817748;11894.779296875;0.0;3043.06176757812;18692.421875;487247.55164976564;478866.77552110516;260935.6382778753;261699.53124504487;259066.12115852963;429398.2889081932;206148.63862931292;442047.964821045;470081.34618783195;527872.0462125468;473433.476876745;445006.77341493656;447309.4086448829;461617.4056713559;455030.9017654733;268873.9329559902;471667.34112991113;205886.63314536778;206148.63862931292;274308.8830629234;275983.5004908252;443394.62635951873;198053.8981977379;197159.91021262755;272.47073945091995;318716.55714846944;150063.45464193574;40041.86062595542;74336.09872124883;0;1;0;1;1;1;0;0;21;20;221367504514.93735;85224714889.88284;187411120439.95477;39811.69853736961;16601.389272280503;-0.0;0.0;721477.7825702814;155861.22513391115;0.0;155999.8169263976;3.7765221604809875;0.41801235360214384
1029;2019-07-05 10:09:45.144;721;662;229;228;209;67;27;8;23;25;750;259;59;65;233;183;252;617;231;27;27;-239;717;373;377;144;377;319;719;-1.0;-1.0;1258.0;494.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;19611.1328125;13966.9072265625;0.0;3097.83544921875;661.0;276751;656.0;1211.0;Calculated values ==>;1562314185.144;345.26;339.36;296.06;295.96000000000004;294.06;279.86;275.73799182748917;275.86;273.96000000000004;275.46000000000004;275.66;348.16;299.06;279.06;279.66;296.46000000000004;291.46000000000004;298.36;334.86;275.86;275.86;338.76;339.26;249.26000000000002;243.40439225979637;269.84581860846123;275.73799182748917;296.26000000000005;7170000.0;3729999.9999999995;3770000.0000000005;1440000.0;3770000.0000000005;3190000.0;7190000.000000001;0.0;0.0;0.20966666666666667;0.08233333333333334;0.0;0.0;3.042852605798542;13966.9072265625;0.0;3097.83544921875;19611.1328125;488307.14978564373;479146.45817012107;259289.99147102682;258922.5885927925;252285.20096911833;429258.0297950786;206660.75463300294;441696.23395597294;470676.3731168869;527407.5602418006;473004.56572163576;447021.8439765583;447881.5368791815;461464.43412347184;455123.0056772009;268581.32072216476;471949.7717723973;206660.75463300294;206660.75463300294;275146.1813398168;277239.5186164033;443394.62635951873;198700.57788250214;197159.91021262755;272.7374727159851;319035.97155567596;150279.1159646939;40093.06973853576;74336.09872124883;0;1;0;1;1;1;0;0;21;20;221593558880.4185;85311173930.06686;187600850000.35858;50948.08922340438;20146.476657941035;-0.0;0.0;722234.6309631346;156167.66660932955;0.0;155999.8169263976;4.16616688760533;0.46464660518204
1030;2019-07-05 10:10:45.114;728;668;234;233;204;64;28;17;23;33;753;262;64;79;233;184;253;622;232;28;28;-240;735;366;371;144;371;323;736;134.0;-1.0;1150.0;444.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23589.509765625;14371.783203125;3907.712890625;3139.06030273438;664.0;276752;659.0;1212.0;Calculated values ==>;1562314245.114;345.96000000000004;339.96000000000004;296.56;296.46000000000004;293.56;279.56;275.0112864084945;275.96000000000004;274.86;275.46000000000004;276.46000000000004;348.46000000000004;299.36;279.56;281.06;296.46000000000004;291.56;298.46000000000004;335.36;275.96000000000004;275.96000000000004;339.06000000000006;339.56000000000006;249.16000000000003;243.40439225979637;270.30646906291605;275.0112864084945;296.36;7350000.0;3660000.0;3710000.0;1440000.0;3710000.0;3229999.9999999995;7359999.999999999;0.022333333333333334;0.0;0.19166666666666668;0.07400000000000001;0.0005;0.022833333333333334;3.044852144520748;14371.783203125;3907.712890625;3139.06030273438;23589.509765625;487472.40982637386;478136.07404773275;260309.76210835818;259943.92568064615;250055.9255838248;429743.705733735;430242.54763366753;440846.235806524;471468.59216682916;527414.3509997361;472838.81318782555;446976.95148252376;449125.576408957;462377.44466069277;456429.9049226635;267770.5897133637;470651.8977612162;430242.54763366753;430242.54763366753;276402.16793126165;278495.58437821403;443284.9143853872;197340.36050960264;198719.2525154148;272.1646939304007;319395.7969079879;150515.15364051043;40145.01788276119;74368.64671321586;0;1;0;2;1;1;0;0;21;20;221817846680.52548;85397530730.10806;187793353700.4504;46671.95943190993;18199.89698680806;-0.0;5286.448571866771;723047.7246187807;156487.0599466313;0.0;156043.84863764842;3.2755851371057143;0.3358157011375925
1031;2019-07-05 10:11:45.145;735;678;246;246;213;58;35;31;4;37;758;263;15;68;234;183;253;636;231;35;34;-232;755;374;379;141;379;312;756;-1.0;-1.0;21.0;152.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24426.734375;14752.447265625;4025.7607421875;3041.21337890625;670.0;276753;663.0;1211.0;Calculated values ==>;1562314305.145;346.66;340.96000000000004;297.76000000000005;297.76000000000005;294.46000000000004;278.96000000000004;275.84098080016133;276.66;276.26000000000005;273.56;276.86;348.96000000000004;299.46000000000004;274.66;279.96000000000004;296.56;291.46000000000004;298.46000000000004;336.76000000000005;276.66;276.56;339.46000000000004;340.16;249.96000000000004;242.77792619122317;269.02936301313275;275.84098080016133;296.26000000000005;7550000.0;3740000.0;3790000.0;1410000.0;3790000.0;3120000.0;7559999.999999999;0.0;0.0;0.0035;0.025333333333333333;0.0;0.0;3.0413097862583056;14752.447265625;4025.7607421875;3041.21337890625;24426.734375;486436.6627744447;477426.35399604344;263773.14925915125;263773.14925915125;252287.58113659278;429187.4505931623;429450.3574643208;440286.945399369;472260.1919623333;528789.5395429577;474396.75396250613;441956.66592570563;449605.8878164785;461294.6603956227;454954.6622213048;266532.3632289527;470501.520693317;429450.3574643208;429249.1902540603;278076.8904731985;281007.8604223974;444740.98324641597;182472.0202516033;198719.2525154148;265.98152446218097;319796.139011759;150757.98095666672;40196.54677286644;74434.79315138939;0;1;0;2;1;1;0;0;21;20;222042962930.1464;85483074904.964;187983952125.12946;902.35223801718;6644.147062535253;-0.0;0.0;723444.382049204;156694.20061410556;0.0;156087.9251367711;0.34586156831573484;0.05819239252473417
1032;2019-07-05 10:12:45.105;752;687;249;248;224;64;42;49;-7;43;759;263;-8;57;233;187;253;635;231;40;41;-220;743;378;383;139;382;312;744;-1.0;-1.0;1692.0;260.0;0.0;81;100;98;1;0;0;1;0;0;0;1;0;1;0;0;27533.626953125;14560.3037109375;7056.58203125;3038.3779296875;676.0;276754;669.0;1212.0;Calculated values ==>;1562314365.105;348.36;341.86;298.06;297.96000000000004;295.56;279.56;276.25090830309495;277.36;278.06;272.46000000000004;277.46000000000004;349.06000000000006;299.46000000000004;272.36;278.86;296.46000000000004;291.86;298.46000000000004;336.66;277.16;277.26000000000005;340.06000000000006;340.76;251.16000000000003;242.35481222062532;269.02936301313275;276.25090830309495;296.26000000000005;7430000.0;3779999.9999999995;3829999.9999999995;1390000.0;3820000.0000000005;3120000.0;7440000.000000001;0.0;0.0;0.28200000000000003;0.043333333333333335;0.0;0.0;3.0427840251652323;14560.3037109375;7056.58203125;3038.3779296875;27533.626953125;490218.8792903349;480222.04514747777;265592.8347227679;265198.92190795497;256405.37793073195;428902.12800615287;429760.04087576194;438582.77927262546;473111.3802909942;528894.5218802599;474396.75396250613;438426.0275072936;448065.34167008713;460694.6510704439;454854.8765542482;267258.4123817326;471824.6207134566;429356.91553847404;429558.86635476135;280589.13426710566;283520.3318566784;446410.2621675035;204122.67280965904;198719.2525154148;274.8915011488363;320228.85335442796;151002.0910330102;40247.17625829633;74527.08443932245;0;1;0;2;1;1;0;0;21;20;222271410530.29175;85567018905.01741;188171027325.24847;66117.75002255653;10499.12887217326;-0.0;0.0;724002.510567829;156836.96600656377;0.0;156087.9251367711;3.1075262432552675;0.3033719470572883
1033;2019-07-05 10:13:45.106;760;697;246;245;222;65;43;53;-9;47;761;262;-12;39;233;188;253;636;227;43;43;-206;730;379;384;135;384;310;730;-1.0;-1.0;2321.0;92.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;1;1;0;27599.97265625;14295.7646484375;7597.4208984375;3049.84423828125;682.0;276755;675.0;1213.0;Calculated values ==>;1562314425.106;349.16;342.86;297.76000000000005;297.66;295.36;279.66;276.35288757459654;277.46000000000004;278.46000000000004;272.26000000000005;277.86;349.26;299.36;271.96000000000004;277.06;296.46000000000004;291.96000000000004;298.46000000000004;336.76000000000005;277.46000000000004;277.46000000000004;340.66;341.36;252.56000000000003;241.49495122638035;268.7936212382143;276.35288757459654;295.86;7300000.0;3790000.0;3840000.0;1350000.0;3840000.0;3100000.0;7300000.0;0.0;0.0;0.38683333333333336;0.015333333333333334;0.0;0.0;3.044250367778322;14295.7646484375;7597.4208984375;3049.84423828125;27599.97265625;492691.7783482472;483320.3571175021;265223.63808558823;264824.3993290607;256289.50886287173;428830.04407018964;429687.96763369604;438717.0637205666;474020.51154441346;529257.4682165371;474537.04036943614;438248.17528810265;445886.2290529011;460384.4020282536;454830.26635676477;268103.39663603005;473704.5517746878;429687.96763369604;429687.96763369604;283101.5729112263;286033.001929769;448626.9868336659;206967.51161565993;198719.2525154148;275.98667680103006;320688.3076747288;151242.56227683512;40297.91228855452;74649.20316553385;0;1;0;2;1;1;0;0;21;20;222501514365.0138;85649220274.91812;188357630435.02307;89648.45173924808;3705.445286676092;-0.0;0.0;725300.583881804;156955.33943060203;0.0;156087.9251367711;3.742684743193453;0.3252660650592105
1034;2019-07-05 10:14:45.146;757;700;245;244;222;65;45;52;-14;50;767;260;-15;31;233;190;253;621;223;44;44;-191;709;381;386;130;386;311;707;160.0;-1.0;2066.0;415.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;1;1;0;26683.005859375;13876.4326171875;7253.79541015625;3065.29028320312;684.0;276756;678.0;1213.0;Calculated values ==>;1562314485.146;348.86;343.16;297.66;297.56;295.36;279.66;276.55624918942954;277.66;278.36;271.76000000000005;278.16;349.86;299.16;271.66;276.26000000000005;296.46000000000004;292.16;298.46000000000004;335.26000000000005;277.56;277.56;340.96000000000004;341.56000000000006;254.06000000000003;240.39332010688793;268.91163127593666;276.55624918942954;295.46000000000004;7090000.000000001;3810000.0;3860000.0;1300000.0;3860000.0;3110000.0;7070000.0;0.02666666666666667;0.0;0.3443333333333333;0.06916666666666667;0.0;0.02666666666666667;3.043900930135085;13876.4326171875;7253.79541015625;3065.29028320312;26683.005859375;494330.54010231525;486251.7694219767;266265.9064278793;265843.9849250154;257296.96944440572;428684.9695293014;429544.1130893817;437706.9197206977;474952.33334166766;529810.1705341951;474170.3872688772;437548.62350390764;444530.4115356956;460072.79362099647;454781.4523796751;269626.40161760274;474077.4138253955;429341.20718544006;429341.20718544006;284357.86631585273;286870.6033266602;451069.6895456238;204695.1524182216;204695.1524182216;275.12689362896816;321140.96740084095;151477.48709943975;40348.90571583739;74773.04580811739;0;1;0;2;1;1;0;0;21;20;222732668364.86694;85728773274.86758;188544054634.90463;80233.71854115259;17040.90548464532;-0.0;5990.561460459159;726717.2124230756;157128.34094442407;0.0;156137.8797631402;4.267946822252763;0.3920492594566024
1035;2019-07-05 10:15:45.107;744;697;250;248;223;62;46;47;-15;53;777;258;-17;26;233;190;253;602;225;45;45;-172;736;373;378;138;377;309;731;-2.0;-1.0;288.0;151.0;3.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40687.45703125;14612.130859375;20801.03515625;3013.14965820312;684.0;276757;678.0;1213.0;Calculated values ==>;1562314545.107;347.56000000000006;342.86;298.16;297.96000000000004;295.46000000000004;279.36;275.73799182748917;277.76000000000005;277.86;271.66;278.46000000000004;350.86;298.96000000000004;271.46000000000004;275.76000000000005;296.46000000000004;292.16;298.46000000000004;333.36;277.66;277.66;340.96000000000004;341.56000000000006;255.96000000000004;242.14157278889297;268.67533136820026;275.73799182748917;295.66;7359999.999999999;3729999.9999999995;3779999.9999999995;1380000.0;3770000.0000000005;3090000.0;7309999.999999999;0.0;0.0;0.048;0.025166666666666667;0.0005;0.0005;3.043900930135085;14612.130859375;20801.03515625;3013.14965820312;40687.45703125;489747.19374051306;483211.1915004037;266786.30450096296;265969.2237423958;256596.6774967788;429258.0297950786;431875.01449950057;438003.16910024424;474219.25169277115;531008.9890600382;474192.9727621805;437688.5006598165;444201.66082275484;461464.43412347184;456119.6152747727;267705.2361600896;467913.3715673583;431682.9142008488;431682.9142008488;284357.86631585273;286870.6033266602;451647.07303448964;198629.0270923576;266786.30450096296;272.70888946797044;321702.0230034985;151714.73748283312;40399.52645730506;75006.6840999671;0;1;0;2;1;2;0;0;21;20;222961719385.64655;85809121015.14105;188729933735.5373;11489.95881637856;6367.62082287699;-0.0;82.44830484994291;727481.0795670693;157323.28520146612;0.0;156188.45528255368;0.46686828100785926;0.05398418882240983
1036;2019-07-05 10:16:45.107;746;706;256;255;223;41;41;34;-26;50;778;257;-28;23;234;177;253;635;216;44;40;-153;739;358;363;142;362;298;733;1103.0;-1.0;1289.0;117.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;41504.41015625;14614.4716796875;21174.7734375;2883.49145507812;692.0;276758;681.0;1213.0;Calculated values ==>;1562314605.107;347.76;343.76;298.76000000000005;298.66;295.46000000000004;277.26000000000005;274.1680685717883;277.26000000000005;276.56;270.56;278.16;350.96000000000004;298.86;270.36;275.46000000000004;296.56;290.86;298.46000000000004;336.66;277.56;277.16;341.26;342.36;257.86;242.98782864720522;267.35522164206344;274.1680685717883;294.76000000000005;7390000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2980000.0;7330000.0;0.18383333333333332;0.0;0.21483333333333335;0.0195;0.0;0.18383333333333332;3.0424963625657395;14614.4716796875;21174.7734375;2883.49145507812;41504.41015625;489737.39423761296;484367.11021682806;269175.7344986579;268747.7387421093;256512.63199200056;430280.9020939914;434717.7860891638;438767.1513630838;473408.136457304;531940.3573943052;475492.59493034944;438461.08877795865;445947.6849313209;463858.19375264365;456769.0551310784;267511.4969636795;473175.7509005431;435252.3847646943;434538.5910328508;285614.20965156396;290221.2356813373;452940.7298026659;201541.9842519132;201541.9842519132;273.79626340829725;322386.955230061;151958.29250399198;40448.66513324907;75356.48250491501;0;1;0;2;1;2;0;0;21;20;223184019385.64655;85893121015.14105;188912033735.5373;50963.87340104982;4902.275538239677;-0.0;42832.54287989569;728001.5281688812;157417.2010044754;0.0;156546.08020909323;2.5521517370448397;0.11001629924126544
1037;2019-07-05 10:17:45.108;771;723;251;249;216;31;38;26;-33;44;765;256;-36;18;234;168;253;631;216;44;37;-133;729;345;350;143;349;291;725;284.0;-2.0;575.0;71.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40855.50390625;14491.7177734375;21057.845703125;2826.61108398438;702.0;276759;691.0;1214.0;Calculated values ==>;1562314665.108;350.26;345.46000000000004;298.26000000000005;298.06;294.76000000000005;276.26000000000005;272.7676641592781;276.96000000000004;275.76000000000005;269.86;277.56;349.66;298.76000000000005;269.56;274.96000000000004;296.56;289.96000000000004;298.46000000000004;336.26000000000005;277.56;276.86;342.26;343.36;259.86;243.1966462407574;266.49643012054327;272.7676641592781;294.76000000000005;7290000.000000001;3450000.0;3500000.0;1430000.0;3490000.0;2910000.0;7250000.0;0.04733333333333333;0.0;0.09583333333333334;0.011833333333333333;0.0;0.04733333333333333;3.0432321762485555;14491.7177734375;21057.845703125;2826.61108398438;40855.50390625;494378.34443047026;487770.1948489226;267595.21947981924;266757.744143532;254421.86037035097;431113.4868728058;437274.45501316193;439256.0841576434;472686.96060398995;531117.590571344;476267.3543860611;438804.5743133056;446603.0801474466;465760.1458642167;457653.1124292614;268171.20451736095;473498.83089641394;438281.1220538176;437105.2859155387;289802.386634966;294410.04551340896;454851.7211202562;197706.7270170252;197706.7270170252;272.22738802673445;323073.2992852964;152200.84812500133;40496.250114086906;75708.42686296997;0;1;0;2;1;2;0;0;21;20;223397922950.38815;85978622440.03777;189088736680.32385;23148.480059309244;3042.882430221566;-0.0;11331.531787862974;728619.1414070205;157483.41175762677;0.0;156997.4550202341;0.9777653637204807;0.05715656849983037
1038;2019-07-05 10:18:45.118;788;735;254;253;219;21;34;17;-43;36;747;254;-45;8;233;162;253;650;223;43;33;-116;719;336;341;138;340;284;716;1334.0;1.0;963.0;10.0;0.0;0;100;69;1;0;0;1;0;1;0;1;0;1;1;0;37959.87890625;11627.3193359375;20834.703125;2769.6171875;709.0;276760;698.0;1215.0;Calculated values ==>;1562314725.118;351.96000000000004;346.66;298.56;298.46000000000004;295.06;275.26000000000005;271.77519066394296;276.56;274.86;268.86;276.76000000000005;347.86;298.56;268.66;273.96000000000004;296.46000000000004;289.36;298.46000000000004;338.16;277.46000000000004;276.46000000000004;342.96000000000004;344.06000000000006;261.56;242.14157278889297;265.62235894841564;271.77519066394296;295.46000000000004;7190000.000000001;3360000.0;3410000.0;1380000.0;3400000.0;2840000.0;7159999.999999999;0.22233333333333333;0.00016666666666666666;0.1605;0.0016666666666666668;0.0;0.22233333333333333;3.0444871975723853;11627.3193359375;20834.703125;2769.6171875;37959.87890625;497756.6258894288;490462.58201805456;269538.70311230235;269094.0875373638;255829.28697177887;431660.74602318485;438654.144797601;439303.27157206414;472556.2466753328;529785.9701179784;476920.93805609155;439006.20571697084;446569.13278407865;466922.5159107346;458295.41508647427;268873.9199811506;477612.98661296954;440112.3394914401;438490.3790233909;292734.4514702754;297342.5633918147;457407.48302083457;196598.63559758806;196598.63559758806;271.74893481372357;323730.2036077723;152418.5430439853;40542.89312221446;76057.58962057778;0;1;0;2;1;2;0;0;21;20;223605257500.3552;86062936490.02437;189261265430.29645;38954.09407390341;434.68141237207755;0.0;53780.59762167016;729136.7491116235;157512.39628626022;0.0;157540.1465320737;2.6444801898987875;0.07365403512061602
