;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1039;2019-07-05 10:19:45.119;795;728;251;249;221;24;20;13;-42;30;734;256;-44;20;232;164;253;603;227;32;19;-104;658;343;348;140;348;290;659;-2.0;-1.0;1954.0;433.0;0.0;97;100;26;1;0;0;1;0;0;0;1;0;1;0;0;20239.03515625;7905.7744140625;6739.994140625;2823.2109375;708.0;276761;701.0;1217.0;Calculated values ==>;1562314785.119;352.66;345.96000000000004;298.26000000000005;298.06;295.26000000000005;275.56;272.5487779782249;275.16;274.46000000000004;268.96000000000004;276.16;346.56000000000006;298.76000000000005;268.76000000000005;275.16;296.36;289.56;298.46000000000004;333.46000000000004;276.36;275.06;343.26;343.96000000000004;262.76000000000005;242.56692532238324;266.37251300914875;272.5487779782249;295.86;6580000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2900000.0;6590000.000000001;0.0;0.0;0.32566666666666666;0.07216666666666667;0.0;0.0;3.0496783212154823;7905.7744140625;6739.994140625;2823.2109375;20239.03515625;504349.66398952244;495174.59306706034;273396.1023969792;272267.6968568707;259370.84713135182;431237.1583312671;434652.96905846894;438119.5482360374;471703.5210853088;527978.6301157927;476393.9150540771;437815.08588228567;447071.43543499004;465646.92061946914;457435.0215145692;274703.7433715917;477050.8832492773;436721.7332561768;434477.6175341632;293991.1381695566;296923.61432157;458312.9691135226;196107.33861159728;196598.63559758806;271.57946097567526;324215.2026408898;152581.32153796835;40589.50079998151;76287.38259399947;0;1;0;2;1;2;0;0;21;20;223811960945.1055;86146337879.92361;189433468300.08844;78815.30960102599;18922.506334555615;-0.0;0.0;730118.1771645907;157673.70887245474;0.0;157988.325647907;5.594935638873011;0.5679438488107931
1040;2019-07-05 10:20:45.099;776;704;252;250;227;32;20;12;-34;26;727;257;-37;11;230;170;253;496;224;24;19;-101;643;349;354;143;354;295;644;-2.0;-2.0;1619.0;410.0;0.0;83;100;21;1;0;0;1;0;0;0;1;0;1;0;0;19102.701171875;7381.34228515625;6015.8818359375;2860.74145507812;700.0;276762;695.0;1218.0;Calculated values ==>;1562314845.099;350.76;343.56000000000006;298.36;298.16;295.86;276.36;273.20264511476705;275.16;274.36;269.76000000000005;275.76000000000005;345.86;298.86;269.46000000000004;274.26000000000005;296.16;290.16;298.46000000000004;322.76000000000005;275.56;275.06;342.66;343.16;263.06;243.1966462407574;266.98899913490544;273.20264511476705;295.56;6430000.0;3490000.0;3540000.0;1430000.0;3540000.0;2950000.0;6440000.000000001;0.0;0.0;0.26983333333333337;0.06833333333333333;0.0;0.0;3.053616310032712;7381.34228515625;6015.8818359375;2860.74145507812;19102.701171875;503190.01883217477;493347.30583207175;395654.7236705182;274765.15095640416;262832.5972807316;430862.6128555636;433167.1557141145;438214.884849924;470909.40455562726;526862.2103272909;475875.20601446304;437754.4409300411;444838.7892130624;464512.7476837228;457276.10456866643;397106.86315393855;461783.4395670022;433886.7894946779;432985.92354601744;291477.81744585035;293572.2367247113;458147.1477495303;197549.6611458158;196598.63559758806;272.1809201466162;324542.94116112747;152708.67171295595;40636.851281178075;76393.64612751579;0;1;0;2;1;2;0;0;21;20;224022490745.17245;86231209579.9506;189608909800.14423;64939.49952949188;17807.494917920492;-0.0;0.0;731315.7345888115;157979.69018854143;0.0;157988.325647907;5.089627854095638;0.5213849945606012
1041;2019-07-05 10:21:45.100;746;694;249;248;230;38;23;4;-18;25;722;257;-25;35;228;177;253;458;221;25;22;-217;646;349;354;144;354;302;648;-1.0;-1.0;1350.0;321.0;0.0;66;0;30;1;0;0;1;0;0;0;1;1;1;0;0;20015.455078125;7925.36083984375;5554.0654296875;3972.20971679688;692.0;276763;688.0;1218.0;Calculated values ==>;1562314905.1;347.76;342.56000000000006;298.06;297.96000000000004;296.16;276.96000000000004;273.20264511476705;275.46000000000004;273.56;271.36;275.66;345.36;298.86;270.66;276.66;295.96000000000004;290.86;298.46000000000004;318.96000000000004;275.66;275.36;341.96000000000004;342.36;251.46000000000004;243.40439225979637;267.8393353686513;273.20264511476705;295.26000000000005;6459999.999999999;3490000.0;3540000.0;1440000.0;3540000.0;3020000.0;6480000.0;0.0;0.0;0.225;0.0535;0.0;0.0;3.0550375676876103;7925.36083984375;5554.0654296875;3972.20971679688;20015.455078125;498894.4836922546;491549.53903072246;273592.92450096726;272996.41092144104;263876.0664373248;430862.6128555636;433707.6625020738;439103.4342402594;470676.3731168869;525791.717245525;474979.7137915939;438024.4983934438;446865.2917148446;464251.3028343667;458229.23831880884;394933.61730249005;454441.38467553986;434065.405861007;433528.01873870904;288545.87390705565;290221.2356813373;445791.20364457293;195348.0757311512;196598.63559758806;271.2963910833427;324868.93122922763;152836.22969810787;40693.793489895914;76490.06396154998;0;1;0;2;1;2;0;0;22;20;224234894284.9159;86317311014.8466;189788012784.9279;54844.95566454934;13398.707343368062;-0.0;0.0;732313.9550176193;158239.7462079328;0.0;157988.325647907;3.910445018528951;0.3892266889866024
1042;2019-07-05 10:22:45.120;722;691;252;252;228;36;24;-20;0;20;704;258;-6;27;228;180;253;505;228;26;23;-235;655;347;352;144;352;307;657;-1.0;-2.0;1382.0;266.0;0.0;35;1;42;1;0;0;1;0;0;0;1;1;1;0;0;20059.421875;8784.78125;4492.8466796875;3937.42236328125;685.0;276764;681.0;1216.0;Calculated values ==>;1562314965.12;345.36;342.26;298.36;298.36;295.96000000000004;276.76000000000005;272.9856168485579;275.56;271.16;273.16;275.16;343.56000000000006;298.96000000000004;272.56;275.86;295.96000000000004;291.16;298.46000000000004;323.66;275.76000000000005;275.46000000000004;341.26;341.66;249.66000000000003;243.40439225979637;268.43790593516167;272.9856168485579;295.96000000000004;6550000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3070000.0;6570000.0;0.0;0.0;0.23033333333333333;0.044333333333333336;0.0;0.0;3.051253719311672;8784.78125;4492.8466796875;3937.42236328125;20059.421875;494739.6997910211;490200.2239159977;274231.5276213809;274231.5276213809;262376.6844199162;430988.63858405815;434379.6870157575;440754.3233983486;470180.5696925624;523505.4110239315;474452.24318024167;439841.7392340246;444747.180057976;464545.5568033712;458954.00245643134;275109.2296014183;461439.8724755594;434732.59635344753;434202.50031210686;285614.20965156396;287289.4124756198;443832.77966384706;195346.3158377727;196598.63559758806;271.2881272300391;325202.99985616683;152975.527299207;40759.7290617425;76573.81613719069;0;1;0;2;1;2;0;0;22;20;224446764884.84857;86403739814.81914;189970773684.8698;56525.64440811931;11016.23322962263;-0.0;0.0;733242.3527140411;158443.27186525575;0.0;157988.325647907;3.9234202914486107;0.38836995573921057
1043;2019-07-05 10:23:45.141;708;687;256;255;231;34;25;-34;7;19;703;261;3;57;228;181;253;556;233;29;24;-241;667;346;351;140;351;310;669;-2.0;-2.0;1127.0;232.0;0.0;2;2;54;1;0;0;1;0;0;0;1;1;1;0;0;20511.74609375;9775.4541015625;3537.8623046875;3994.69702148438;680.0;276765;677.0;1216.0;Calculated values ==>;1562315025.141;343.96000000000004;341.86;298.76000000000005;298.66;296.26000000000005;276.56;272.8767566201714;275.66;269.76000000000005;273.86;275.06;343.46000000000004;299.26000000000005;273.46000000000004;278.86;295.96000000000004;291.26000000000005;298.46000000000004;328.76000000000005;276.06;275.56;340.86;341.16;249.06000000000003;242.56692532238324;268.7936212382143;272.8767566201714;296.46000000000004;6670000.0;3460000.0;3510000.0;1400000.0;3510000.0;3100000.0;6690000.000000001;0.0;0.0;0.18783333333333332;0.03866666666666666;0.0;0.0;3.05212904517581;9775.4541015625;3537.8623046875;3994.69702148438;20511.74609375;491577.19655206194;488376.233018194;275077.0418494517;274492.2665702654;262860.37482633017;431051.2098666511;434799.8914726758;441172.6911716514;470620.16492588987;523159.52705632604;474418.6303216394;440565.5958305782;448440.235336875;464692.24815714295;459246.8955438717;273588.2747059908;468356.31365586794;435498.2362014703;434624.13164572034;283939.0963198885;285195.4229665811;443960.0291553562;194782.60159463788;196598.63559758806;271.056289325597;325541.2112559739;153130.25006153504;40825.853192125556;76640.7621351255;0;1;0;2;1;2;0;0;22;20;224657738700.3648;86488969635.02768;190155938470.3229;46280.27182554904;9634.860532347775;-0.0;0.0;734099.3685353411;158615.42454605023;0.0;157988.325647907;3.2305921526671773;0.3286153830555472
1044;2019-07-05 10:24:45.131;703;684;260;260;234;34;25;-28;-15;19;714;263;-16;36;229;182;253;594;227;32;24;-248;687;347;352;138;352;310;689;-3.0;-1.0;1112.0;347.0;0.0;1;1;61;1;0;0;1;0;0;0;1;1;1;0;0;22214.033203125;10639.888671875;3659.09716796875;4005.46728515625;677.0;276766;674.0;1216.0;Calculated values ==>;1562315085.131;343.46000000000004;341.56000000000006;299.16;299.16;296.56;276.56;272.9856168485579;275.66;270.36;271.66;275.06;344.56000000000006;299.46000000000004;271.56;276.76000000000005;296.06;291.36;298.46000000000004;332.56;276.36;275.56;340.56000000000006;340.86;248.36;242.14157278889297;268.7936212382143;272.9856168485579;295.86;6870000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3100000.0;6890000.000000001;0.0;0.0;0.18533333333333332;0.057833333333333334;0.0;0.0;3.0526521817815273;10639.888671875;3659.09716796875;4005.46728515625;22214.033203125;488799.8202981233;485811.21011317975;274965.2420570048;274965.2420570048;262845.31166272954;430988.63858405815;434556.38421811117;437776.4333770113;470888.190022284;524318.9127290793;474655.38959952694;437618.5379703155;445454.24038795667;464675.8134892198;459223.00561131124;271503.88973210956;471959.77593132696;435779.9995887948;434379.6870157575;282682.81946839223;283939.0963198885;443592.7599753338;193107.26885223747;196598.63559758806;270.3779239513199;325897.20007547765;153300.34956336467;40892.51011668551;76700.72680163011;0;1;0;2;1;2;0;0;22;20;224868603550.39832;86572355735.04094;190341907470.35248;45345.351825258076;14486.41090328574;-0.0;0.0;734862.7881414086;158816.40163961324;0.0;157988.325647907;3.2686998251166717;0.346852793176553
1045;2019-07-05 10:25:45.132;707;683;261;262;237;35;26;-30;-16;19;728;263;-18;50;230;182;253;619;219;34;26;-248;717;350;354;138;354;310;719;-2.0;0.0;1453.0;353.0;0.0;1;1;67;1;0;0;1;0;0;0;1;1;1;0;0;24371.990234375;11547.896484375;3909.58520507812;4015.75634765625;677.0;276767;673.0;1214.0;Calculated values ==>;1562315145.132;343.86;341.46000000000004;299.26000000000005;299.36;296.86;276.66;273.3108153835814;275.76000000000005;270.16;271.56;275.06;345.96000000000004;299.46000000000004;271.36;278.16;296.16;291.36;298.46000000000004;335.06;276.56;275.76000000000005;340.46000000000004;340.86;248.36;242.14157278889297;268.7936212382143;273.3108153835814;295.06;7170000.0;3500000.0;3540000.0;1380000.0;3540000.0;3100000.0;7190000.000000001;0.0;0.0;0.24216666666666667;0.05883333333333333;0.0;0.0;3.047631372272019;11547.896484375;3909.58520507812;4015.75634765625;24371.990234375;486229.9987272124;482389.0692961553;272521.5796358297;273000.31663705414;262308.54922312463;430799.1582183253;434243.5176279555;437618.5379703155;470888.190022284;525792.4692667616;474655.38959952694;437301.7563972805;447454.47902896354;464512.7476837228;458746.76778394415;269020.1893641676;472277.6630484807;435650.93343008397;434243.5176279555;282264.0715131367;283939.0963198885;443592.7599753338;195057.6581874744;196598.63559758806;271.1826301276457;326285.4234072689;153485.25085441355;40959.354760937036;76763.80020586852;0;1;0;2;1;2;0;0;22;20;225080407080.14246;86655157114.94092;190527910570.1278;58740.15972074469;14622.148488519062;-0.0;0.0;735730.1818595652;159058.97701044072;0.0;157988.325647907;3.767339980616482;0.373238384053554
1046;2019-07-05 10:26:45.122;719;685;256;257;235;41;28;-23;-13;20;740;262;-19;32;229;183;254;635;218;32;27;-250;736;359;364;137;364;308;737;-3.0;0.0;1511.0;499.0;0.0;1;1;71;1;0;0;1;0;0;0;1;1;1;0;0;24938.13671875;12116.466796875;3959.29541015625;3981.98364257812;679.0;276768;674.0;1213.0;Calculated values ==>;1562315205.122;345.06000000000006;341.66;298.76000000000005;298.86;296.66;277.26000000000005;274.27422755570615;275.96000000000004;270.86;271.86;275.16;347.16;299.36;271.26000000000005;276.36;296.06;291.46000000000004;298.56;336.66;276.36;275.86;340.56000000000006;341.06000000000006;248.16000000000003;241.92719264551067;268.5567601203482;274.27422755570615;294.96000000000004;7359999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;7370000.0;0.0;0.0;0.2518333333333333;0.08316666666666667;0.0;0.0;3.044773241630495;12116.466796875;3959.29541015625;3981.98364257812;24938.13671875;486015.704936944;480694.3709942796;268898.4506820957;269324.8017886693;260628.9674847272;430214.79039162316;432089.42813363497;438540.82570523745;471119.972000508;527209.3164912581;474795.24129414663;437601.09044165985;445271.23071639397;462895.65004918195;457435.97357383126;268122.4468782525;472686.28012436954;432833.13015370606;431902.01850380714;282682.81946839223;284776.6418597092;443572.5500451788;195919.19381830565;196598.63559758806;271.56506602424605;326696.27264565614;153682.42101461743;41025.99148622737;76829.36328200504;0;1;0;2;1;2;0;0;22;20;225295771180.1767;86737643364.95403;190713279670.1573;61100.21429685898;20596.504126201617;-0.0;0.0;736728.6851982401;159352.4168674814;0.0;157988.325647907;4.073075760138404;0.42235188434288834
1047;2019-07-05 10:27:48.113;736;690;238;238;223;54;37;-12;-2;23;748;261;-7;34;226;187;254;643;219;37;36;-251;763;361;366;136;366;312;767;-2.0;-1.0;1464.0;346.0;1.0;32;1;82;1;0;0;1;0;0;0;1;1;1;0;0;25839.4453125;13484.826171875;5291.75927734375;4026.07958984375;683.0;276769;676.0;1214.0;Calculated values ==>;1562315268.113;346.76;342.16;296.96000000000004;296.96000000000004;295.46000000000004;278.56;274.4858918419099;276.86;271.96000000000004;272.96000000000004;275.46000000000004;347.96000000000004;299.26000000000005;272.46000000000004;276.56;295.76000000000005;291.86;298.56;337.46000000000004;276.86;276.76000000000005;340.76;341.46000000000004;248.06000000000003;241.71165711629368;269.02936301313275;274.4858918419099;295.06;7630000.0;3610000.0;3660000.0;1360000.0;3660000.0;3120000.0;7670000.0;0.0;0.0;0.24400000000000002;0.057666666666666665;0.00016666666666666666;0.00016666666666666666;3.046585277434937;13484.826171875;5291.75927734375;4026.07958984375;25839.4453125;485749.1625712933;478095.4918029144;260318.12044496252;260318.12044496252;255176.14017470655;430081.6785162784;433249.8226776551;439361.88655270665;471547.0194386176;527739.1532390207;474159.25463308074;438582.77927262546;444768.4058800359;462192.24494232045;457664.15716357983;266462.9397745273;470317.45433403825;433249.8226776551;433065.50215134333;283520.3318566784;286451.7998164319;443660.4843126936;197949.76582066834;260318.12044496252;272.38902559919273;327140.51301600813;153906.40032625396;41096.052029362014;76910.29844662144;0;1;0;2;1;2;0;0;22;20;225525688329.94696;86823626079.8681;190908551769.96216;58904.55745861735;14169.318099706788;-0.0;28.7912302843968;737778.5769440867;159656.57435437638;0.0;157988.5775351827;3.205882587117723;0.3158307168426189
1048;2019-07-05 10:28:45.133;754;699;234;233;211;54;39;21;-3;29;755;262;-4;37;226;184;254;655;219;39;38;-254;763;368;373;135;373;306;764;-2.0;-2.0;526.0;119.0;0.0;78;1;77;1;0;0;1;0;0;0;1;1;1;0;0;26227.052734375;13086.998046875;7145.61328125;3953.42944335938;688.0;276770;681.0;1213.0;Calculated values ==>;1562315325.133;348.56000000000006;343.06000000000006;296.56;296.46000000000004;294.26000000000005;278.56;275.2199585193972;277.06;275.26000000000005;272.86;276.06;348.66;299.36;272.76000000000005;276.86;295.76000000000005;291.56;298.56;338.66;277.06;276.96000000000004;341.26;341.96000000000004;247.76000000000002;241.49495122638035;268.3187672390254;275.2199585193972;295.06;7630000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3060000.0;7640000.000000001;0.0;0.0;0.08766666666666666;0.01983333333333333;0.0;0.0;3.0432000075850505;13086.998046875;7145.61328125;3953.42944335938;26227.052734375;488482.51051686687;479873.62524603296;259040.8578966023;258692.0774200545;251378.11611107484;429606.4342157736;431835.33855074144;440514.97524299513;472265.74392498133;528935.3484124116;475052.64501488337;440363.3734854717;446377.6748942886;461122.978427645;456099.40881036094;266462.9397745273;472710.95161844476;431835.33855074144;431644.5240703191;285614.20965156396;288545.87390705565;443533.4570946943;199799.7228638183;260318.12044496252;273.1540747013947;327552.8507545692;154116.8344118715;41159.24530782327;77008.79552760113;0;1;0;2;1;2;0;0;22;20;225736377229.8765;86900888179.84225;191084743569.90323;21102.703791907836;4834.05239557904;-0.0;0.0;738412.1900045004;159807.07049122066;0.0;157988.80554573136;1.0723853661102982;0.10493087423614782
1049;2019-07-05 10:29:45.134;773;708;231;229;207;59;41;33;-21;35;760;262;-22;24;226;183;254;652;219;42;40;-256;742;373;377;133;377;306;742;-3.0;-1.0;2175.0;94.0;0.0;99;0;76;1;0;0;1;0;0;0;1;1;1;0;0;26007.587890625;12684.7001953125;7777.5712890625;3963.05346679688;694.0;276771;686.0;1215.0;Calculated values ==>;1562315385.134;350.46000000000004;343.96000000000004;296.26000000000005;296.06;293.86;279.06;275.73799182748917;277.26000000000005;276.46000000000004;271.06;276.66;349.16;299.36;270.96000000000004;275.56;295.76000000000005;291.46000000000004;298.56;338.36;277.36;277.16;341.76;342.56000000000006;247.56000000000003;241.05796691057077;268.3187672390254;275.73799182748917;295.06;7420000.0;3729999.9999999995;3770000.0000000005;1330000.0;3770000.0000000005;3060000.0;7420000.0;0.0;0.0;0.3625;0.015666666666666666;0.0;0.0;3.0471594220956293;12684.7001953125;7777.5712890625;3963.05346679688;26007.587890625;493396.57487546344;483700.27780106245;258945.2030601184;258234.33674210068;250821.8143618564;429258.0297950786;431172.5511397006;437742.05038880615;473112.1826642056;529458.4190747546;475052.64501488337;437585.1090581189;444512.27536222443;460504.72929187247;455123.0056772009;267731.41602190724;474864.3084076553;431366.10962521314;430978.317854732;287708.2272785495;291058.95107146574;443710.1562791648;205174.96843598652;260318.12044496252;275.27285150190016;327988.1466824593;154331.60214388624;41225.217098435205;77133.15747202886;0;1;0;2;1;2;0;0;22;20;225961380980.49878;86981289520.0646;191268346630.411;84305.56720789711;3737.0512762097924;-0.0;0.0;739290.6069052991;159878.49754578085;0.0;157988.80554573136;3.6045628322288827;0.30360770273512305
1050;2019-07-05 10:30:45.124;776;713;243;242;216;63;44;38;-19;41;765;263;-20;34;226;182;254;636;233;44;43;-259;716;380;384;132;384;310;716;-2.0;0.0;1747.0;177.0;0.0;98;0;87;1;0;0;1;0;0;0;1;1;1;1;0;26338.505859375;13042.34765625;7371.0009765625;4017.52075195312;697.0;276772;690.0;1215.0;Calculated values ==>;1562315445.124;350.76;344.46000000000004;297.46000000000004;297.36;294.76000000000005;279.46000000000004;276.4546675782219;277.56;276.96000000000004;271.26000000000005;277.26000000000005;349.66;299.46000000000004;271.16;276.56;295.76000000000005;291.36;298.56;336.76000000000005;277.56;277.46000000000004;342.16;342.86;247.26000000000002;240.83765695389522;268.7936212382143;276.4546675782219;296.46000000000004;7159999.999999999;3800000.0;3840000.0;1320000.0;3840000.0;3100000.0;7159999.999999999;0.0;0.0;0.29116666666666663;0.029500000000000002;0.0;0.0;3.0466280164078228;13042.34765625;7371.0009765625;4017.52075195312;26338.505859375;496348.70182287355;487228.3769799635;264859.471550249;264454.58839271934;254782.78657974247;428757.65804586536;429888.9460963077;437142.86386454466;473824.5983165287;529676.7152980495;474655.38959952694;436983.6325089788;445165.18724619015;459409.6514276102;453789.6571192178;269538.70311230235;475392.8047776317;429888.9460963077;429687.96763369604;289383.54333396035;292315.56762988004;443584.949795068;205410.04176706215;260318.12044496252;275.39717214641297;328424.2914275373;154545.9584773391;41291.71079947117;77259.37453457876;0;1;0;2;1;2;0;0;22;20;226189642930.53506;87060776270.07724;191453115830.44037;67472.87336738365;7026.159786826173;-0.0;0.0;740555.2164402378;159968.17602241616;0.0;157988.80554573136;3.049381173502784;0.2875694593186907
1051;2019-07-05 10:31:45.095;763;710;262;262;232;64;46;30;-15;45;772;265;-17;21;226;186;254;605;229;46;46;-261;698;379;384;130;384;312;697;-2.0;-1.0;1564.0;221.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;28044.126953125;13665.9033203125;7148.07568359375;4048.78002929688;696.0;276773;691.0;1214.0;Calculated values ==>;1562315505.095;349.46000000000004;344.16;299.36;299.36;296.36;279.56;276.35288757459654;277.76000000000005;276.16;271.66;277.66;350.36;299.66;271.46000000000004;275.26000000000005;295.76000000000005;291.76000000000005;298.56;333.66;277.76000000000005;277.76000000000005;342.26;342.76;247.06000000000003;240.39332010688793;269.02936301313275;276.35288757459654;296.06;6980000.0;3790000.0;3840000.0;1300000.0;3840000.0;3120000.0;6970000.0;0.0;0.0;0.26066666666666666;0.036833333333333336;0.0;0.0;3.04429766234819;13665.9033203125;7148.07568359375;4048.78002929688;28044.126953125;496248.8880509433;488774.90474172204;275165.72226815135;275165.72226815135;261576.02428351954;428830.04407018964;430288.63348270545;437319.724394416;474469.24523292336;530258.3871958505;474634.00639156724;437000.6383046333;442854.025216948;459409.6514276102;454541.2619480464;270999.37637727935;472734.21614870767;430288.63348270545;430288.63348270545;289802.386634966;291896.6896268761;443762.40693190595;204133.88675840345;260318.12044496252;274.9005486103145;328877.2609928168;154768.41966041463;41358.89748333207;77380.30836037727;0;1;0;2;1;2;0;0;22;20;226419931570.3666;87139338280.01978;191639625640.30392;60783.775010453945;8826.317159724009;-0.0;0.0;741623.5052533268;160100.2161466198;0.0;157988.80554573136;2.799773431308115;0.26853162307638545
1052;2019-07-05 10:32:45.135;742;702;261;261;240;58;47;31;-15;47;781;266;-17;30;226;190;254;573;223;50;46;-264;686;375;380;127;380;311;685;289.0;-1.0;1236.0;389.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;1;0;28445.177734375;13404.0693359375;7015.81982421875;4050.49047851562;693.0;276774;688.0;1214.0;Calculated values ==>;1562315565.135;347.36;343.36;299.26000000000005;299.26000000000005;297.16;278.96000000000004;275.94376602880345;277.86;276.26000000000005;271.66;277.86;351.26;299.76000000000005;271.46000000000004;276.16;295.76000000000005;292.16;298.56;330.46000000000004;278.16;277.76000000000005;341.96000000000004;342.46000000000004;246.76000000000002;239.71726792356844;268.91163127593666;275.94376602880345;295.46000000000004;6859999.999999999;3750000.0;3800000.0;1270000.0;3800000.0;3110000.0;6850000.0;0.04816666666666667;0.0;0.206;0.06483333333333334;0.0;0.04816666666666667;3.044828122584584;13404.0693359375;7015.81982421875;4050.49047851562;28445.177734375;494467.91272745345;488863.6412321567;276000.77140315884;276000.77140315884;265630.044627343;429116.5711722346;431546.5669965665;437548.62350390764;475045.32660676836;531276.9296994685;474881.4071080122;437231.03110804653;444384.38422859315;460037.4879399111;455787.6031899191;272103.9255072545;469048.4255921703;432123.99014007725;431352.7755017535;288545.87390705565;290640.09048841946;444028.1387565552;200604.30412662492;200604.30412662492;273.5021401052141;329348.31902771717;154994.15315447692;41426.43640013486;77498.4195111757;0;1;0;2;1;2;0;0;22;20;226649284370.2209;87216489679.97076;191826650240.1851;48810.52979172024;15781.978611840483;-0.0;11114.384704568694;742537.3999833466;160305.4219906734;0.0;158081.48716479223;3.0938176777807604;0.27110241456200007
1053;2019-07-05 10:33:45.106;728;701;252;251;224;39;39;26;-24;47;793;263;-26;21;226;182;254;598;223;41;39;-253;731;353;359;130;357;300;726;-2.0;-1.0;724.0;103.0;0.0;0;84;89;1;0;0;1;1;0;0;1;1;0;1;0;40906.046875;13573.5908203125;21088.240234375;2863.68212890625;694.0;276775;686.0;1215.0;Calculated values ==>;1562315625.106;345.96000000000004;343.26;298.36;298.26000000000005;295.56;277.06;273.6339639331285;277.06;275.76000000000005;270.76000000000005;277.86;352.46000000000004;299.46000000000004;270.56;275.26000000000005;295.76000000000005;291.36;298.56;332.96000000000004;277.26000000000005;277.06;341.76;342.56000000000006;247.86;240.39332010688793;267.5978703862781;273.6339639331285;295.46000000000004;7309999.999999999;3529999.9999999995;3590000.0;1300000.0;3570000.0000000005;3000000.0;7259999.999999999;0.0;0.0;0.12066666666666667;0.017166666666666667;0.0;0.0;3.0471594220956293;13573.5908203125;21088.240234375;2863.68212890625;40906.046875;487888.95461476303;484363.45401286794;267950.9484582925;267528.2611575819;257163.15094603781;430607.02586249536;435329.8517278034;438627.8345891578;474662.52256942244;533350.4035605799;475936.69299817114;438320.22817239247;445272.2709286054;463544.24104893836;458267.20404900186;268459.4042406598;467883.55610128114;435681.3269337161;435329.8517278034;287708.2272785495;291058.95107146574;444610.4376925147;197440.9739117454;200604.30412662492;272.15352890004147;329925.9665677181;155218.8583289279;41484.0266564038;77732.50681458418;0;1;0;2;2;2;0;0;22;20;226870877215.05878;87293552414.9144;192009861645.05106;29103.214521741098;4243.075794903206;-0.0;0.0;743186.367366236;160472.21678747179;0.0;158174.06227099086;0.888629827752053;0.08329412324945623
1054;2019-07-05 10:34:45.116;751;717;245;244;209;27;34;16;-32;42;802;259;-34;16;227;167;254;639;223;41;34;-240;732;343;348;131;346;294;728;760.0;-1.0;766.0;51.0;0.0;0;64;66;1;0;0;1;1;0;0;1;1;0;1;0;38332.71484375;11682.1708984375;21267.474609375;2664.00854492188;702.0;276776;693.0;1216.0;Calculated values ==>;1562315685.116;348.26;344.86;297.66;297.56;294.06;275.86;272.5487779782249;276.56;274.76000000000005;269.96000000000004;277.36;353.36;299.06;269.76000000000005;274.76000000000005;295.86;289.86;298.56;337.06;277.26000000000005;276.56;342.46000000000004;343.36;249.16000000000003;240.61611355647437;266.86631818009863;272.5487779782249;295.46000000000004;7320000.0;3429999.9999999995;3479999.9999999995;1310000.0;3460000.0;2940000.0;7280000.0;0.12666666666666665;0.0;0.12766666666666668;0.0085;0.0;0.12666666666666665;3.048245738318157;11682.1708984375;21267.474609375;2664.00854492188;38332.71484375;491181.0960239898;486560.5451472004;264942.3618832858;264543.9554269356;251958.05379046578;431237.1583312671;437060.5042495169;438743.29367333796;474050.5081408163;534726.5427381903;476233.853455242;438439.1573181969;445742.13839906454;465292.57935857587;457841.02317242726;268391.16879329976;474433.9405708691;438233.6227573053;437060.5042495169;290640.09048841946;294410.04551340896;445792.4477434856;197622.51219381715;197622.51219381715;272.18571649636175;330586.39963577176;155429.35808733085;41530.098422693205;78085.52993227438;0;1;0;2;2;2;0;0;22;20;227083012565.02505;87371865464.90195;192188091345.02274;30783.08643555216;2109.444452172182;-0.0;30328.812327055293;743685.5030495522;160525.1632791338;0.0;158426.8444970266;1.775199565907098;0.07054383097594583
1055;2019-07-05 10:35:45.116;774;730;245;244;211;22;31;11;-36;36;801;256;-38;15;227;159;254;645;228;41;31;-225;711;337;342;135;340;291;708;1672.0;-1.0;628.0;218.0;0.0;0;75;44;1;0;0;1;1;0;0;1;1;0;0;0;35534.96484375;9825.4609375;20579.837890625;2683.4560546875;710.0;276777;700.0;1215.0;Calculated values ==>;1562315745.116;350.56000000000006;346.16;297.66;297.56;294.26000000000005;275.36;271.8864255623528;276.26000000000005;274.26000000000005;269.56;276.76000000000005;353.26;298.76000000000005;269.36;274.66;295.86;289.06;298.56;337.66;277.26000000000005;276.26000000000005;343.16;344.16;250.66000000000003;241.49495122638035;266.49643012054327;271.8864255623528;295.96000000000004;7109999.999999999;3370000.0000000005;3420000.0000000005;1350000.0;3400000.0;2910000.0;7080000.0;0.2786666666666667;0.0;0.10466666666666667;0.036333333333333336;0.0;0.2786666666666667;3.0443077029911274;9825.4609375;20579.837890625;2683.4560546875;35534.96484375;496545.82522370236;490549.8709123348;266199.01784428576;265778.35830313776;253381.41422644927;431601.1154718507;437935.02324619296;438804.5743133056;472948.7829819323;534843.1925272485;476267.3543860611;438502.1823925872;446185.9460979395;466159.81555841025;457732.62354671344;269924.3150189642;477762.23061246186;439571.20031908946;437935.02324619296;293572.2367247113;297761.5184850505;446626.14705301047;194653.80501977628;194653.80501977628;270.9705556705293;331201.9636331676;155608.58835263032;41574.66062768995;78434.25753644104;0;1;0;2;2;2;0;0;22;20;227290012565.02505;87451665464.90195;192363591345.02274;25554.44718605607;9154.995093874177;-0.0;67794.36614576145;744154.982496399;160619.03360868417;0.0;159244.53765096675;3.097844231030159;0.0920095145506161
1056;2019-07-05 10:36:45.127;780;722;250;248;218;28;21;8;-35;30;791;256;-37;28;227;161;254;592;228;26;20;-207;658;347;352;139;352;294;659;-3.0;-1.0;1624.0;366.0;0.0;98;81;28;1;0;0;1;0;0;0;1;1;0;0;0;20368.447265625;7988.5771484375;6787.98828125;2744.21533203125;709.0;276778;702.0;1217.0;Calculated values ==>;1562315805.127;351.16;345.36;298.16;297.96000000000004;294.96000000000004;275.96000000000004;272.9856168485579;275.26000000000005;273.96000000000004;269.66;276.16;352.26;298.76000000000005;269.46000000000004;275.96000000000004;295.86;289.26000000000005;298.56;332.36;275.76000000000005;275.16;343.36;344.06000000000006;252.46000000000004;242.35481222062532;266.86631818009863;272.9856168485579;295.96000000000004;6580000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2940000.0;6590000.000000001;0.0;0.0;0.27066666666666667;0.061000000000000006;0.0;0.0;3.049498699132175;7988.5771484375;6787.98828125;2744.21533203125;20368.447265625;502347.17372702085;494343.05172045116;272826.3137185706;271719.50146299944;258186.39683842091;430988.63858405815;433846.63347214006;438286.6576737402;471835.9296657252;533587.334764122;475886.52911695145;437980.7824831898;447415.2002337468;464415.192549656;456371.03265656426;275318.2090584228;475357.85823809885;434732.59635344753;433667.94148197136;294410.04551340896;297342.5633918147;447793.69604900334;195177.21584986878;194653.80501977628;271.21977183022403;331667.91080995084;155757.06588629162;41619.8995149729;78662.36456709115;0;1;0;2;2;2;0;0;22;20;227498250735.56778;87533880535.11621;192539123520.48022;65801.62225366119;15409.60529214721;-0.0;0.0;744916.4226488206;160823.7761416852;0.0;159809.59427838016;4.635137477620133;0.47054305937089896
1057;2019-07-05 10:37:45.138;761;705;254;253;226;34;22;7;-20;27;780;257;-27;19;225;168;254;512;234;24;21;-186;651;347;352;143;352;297;652;-2.0;0.0;1266.0;340.0;0.0;88;99;29;1;0;0;1;0;0;0;1;1;0;0;0;20313.697265625;7956.8037109375;6310.22314453125;2869.46435546875;702.0;276779;698.0;1216.0;Calculated values ==>;1562315865.138;349.26;343.66;298.56;298.46000000000004;295.76000000000005;276.56;272.9856168485579;275.36;273.86;271.16;275.86;351.16;298.86;270.46000000000004;275.06;295.66;289.96000000000004;298.56;324.36;275.56;275.26000000000005;342.96000000000004;343.36;254.56000000000003;243.1966462407574;267.23344911666527;272.9856168485579;296.56;6509999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2970000.0;6520000.0;0.0;0.0;0.211;0.056666666666666664;0.0;0.0;3.048245738318157;7956.8037109375;6310.22314453125;2869.46435546875;20313.697265625;500445.0670977718;492678.99066113745;276188.08667567174;275534.91772588104;261855.78687403907;430988.63858405815;434024.817754306;439896.51200335834;471008.3239875013;532223.0344632167;475620.3257866941;438836.8745644737;445578.0381609218;464154.13906721957;457328.590778018;276342.33935839485;463355.1509558625;434379.6870157575;433846.63347214006;292734.4514702754;294410.04551340896;449296.67375757353;195002.56495072972;194653.80501977628;271.14910559070074;332006.99083385756;155889.96842093664;41666.688755426534;78771.53633997981;0;1;0;2;2;2;0;0;22;20;227709489455.27908;87618496045.00056;192716456025.23785;51672.622828104635;14409.999499054482;-0.0;0.0;745895.5541643716;161072.31840566843;0.0;159809.59427838016;3.8562516394827293;0.4104684341321365
1058;2019-07-05 10:38:45.118;735;697;250;249;230;39;24;0;-4;26;768;259;-10;28;225;174;254;488;246;26;24;-234;648;351;356;147;356;300;649;-2.0;-1.0;865.0;389.0;0.0;99;99;28;1;0;0;1;0;0;0;1;1;0;0;0;20388.076171875;7863.26708984375;6601.7236328125;2881.61352539062;696.0;276780;692.0;1216.0;Calculated values ==>;1562315925.118;346.66;342.86;298.16;298.06;296.16;277.06;273.4187578820637;275.56;273.16;272.76000000000005;275.76000000000005;349.96000000000004;299.06;272.16;275.96000000000004;295.66;290.56;298.56;321.96000000000004;275.76000000000005;275.56;342.36;342.76;249.76000000000002;244.02132995426717;267.5978703862781;273.4187578820637;297.76000000000005;6480000.0;3510000.0;3560000.0;1470000.0;3560000.0;3000000.0;6490000.000000001;0.0;0.0;0.14416666666666667;0.06483333333333334;0.0;0.0;3.0493129797490934;7863.26708984375;6601.7236328125;2881.61352539062;20388.076171875;497209.64433994587;491866.8632460461;274069.3128729388;273463.8780520418;263802.86992074596;430735.4089219946;433388.40049402195;441642.3686528343;470372.2942900235;530749.3400941265;475470.15251529927;440749.2218407172;446264.66230711376;463561.2915065947;457497.8828935947;394193.50556908397;459664.65976863867;433749.0758717246;433388.40049402195;290221.2356813373;291896.6896268761;443353.6403672283;192275.4067754396;194653.80501977628;270.05075162061297;332346.0592187961;156021.7583996773;41714.598429232596;78879.10002997305;0;1;0;2;2;2;0;0;22;20;227921818655.34662;87705467045.02823;192895496325.2948;35950.40367065774;16278.23881120097;-0.0;0.0;746625.5026547975;161327.96847989544;0.0;159809.59427838016;3.0108856889232;0.36087998412285316
1059;2019-07-05 10:39:45.119;715;693;253;253;227;36;25;-22;1;24;756;261;-2;37;225;178;254;522;249;27;25;-228;653;349;353;151;353;302;655;-1.0;-1.0;905.0;326.0;0.0;74;99;28;1;0;0;1;0;0;0;1;1;0;0;0;19814.3828125;7896.39111328125;5904.84423828125;2885.79931640625;690.0;276781;687.0;1214.0;Calculated values ==>;1562315985.119;344.66;342.46000000000004;298.46000000000004;298.46000000000004;295.86;276.76000000000005;273.20264511476705;275.66;270.96000000000004;273.26000000000005;275.56;348.76;299.26000000000005;272.96000000000004;276.86;295.66;290.96000000000004;298.56;325.36;275.86;275.66;341.86;342.16;250.36;244.82967444194236;267.8393353686513;273.20264511476705;298.06;6530000.0;3490000.0;3529999.9999999995;1510000.0;3529999.9999999995;3020000.0;6550000.0;0.0;0.0;0.15083333333333335;0.05433333333333333;0.0;0.0;3.0453570561938603;7896.39111328125;5904.84423828125;2885.79931640625;19814.3828125;493969.0978078665;490689.5985215052;275109.2296014183;275109.2296014183;262083.4283004561;430862.6128555636;434311.5622631981;441962.8318392794;469630.97291218076;529346.1196232733;475448.1268577304;441517.6339936506;447146.25206275086;464006.37310129235;458364.84017575165;276036.6815805802;464618.2918089661;434665.382714426;434311.5622631981;288127.0477506168;289383.54333396035;443228.91495605663;193136.59607644397;194653.80501977628;270.3969854372901;332681.0852936027;156153.0910733861;41762.66100388574;78983.32316579625;0;1;0;2;2;2;0;0;22;20;228134522200.0897;87794868534.92023;193076099335.07663;37531.29056089435;13588.349325792287;-0.0;0.0;747237.8603117783;161576.86086220696;0.0;159809.59427838016;3.063434630768298;0.3572067065115974
1060;2019-07-05 10:40:45.119;704;689;256;256;229;32;25;-33;7;22;740;263;4;35;225;178;254;563;241;27;24;-237;663;346;351;142;351;305;666;-2.0;0.0;882.0;298.0;0.0;37;0;36;1;0;0;1;0;0;0;1;1;1;0;0;20728.966796875;8588.14453125;4675.8642578125;3919.94091796875;686.0;276782;683.0;1213.0;Calculated values ==>;1562316045.119;343.56000000000006;342.06000000000006;298.76000000000005;298.76000000000005;296.06;276.36;272.8767566201714;275.66;269.86;273.86;275.36;347.16;299.46000000000004;273.56;276.66;295.66;290.96000000000004;298.56;329.46000000000004;275.86;275.56;341.46000000000004;341.76;249.46000000000004;242.98782864720522;268.19934244402924;272.8767566201714;297.26000000000005;6630000.0;3460000.0;3510000.0;1420000.0;3510000.0;3050000.0;6659999.999999999;0.0;0.0;0.147;0.049666666666666665;0.0;0.0;3.043550809708284;8588.14453125;4675.8642578125;3919.94091796875;20728.966796875;491420.4274088847;488978.16173627594;275465.9071657339;275465.9071657339;262214.40159314557;431051.2098666511;434799.8914726758;442225.1804755989;470647.8646651888;527442.2860513828;475298.4904652146;441779.2354426769;446287.039416296;464301.610533057;458843.72338919825;274655.12810724555;469889.9708157946;435149.99214662175;434624.13164572034;286451.7998164319;287708.2272785495;444004.84885773895;192605.3631845461;194653.80501977628;270.16891497611664;333018.94654034753;156290.4622037572;41819.37550583886;79071.49573659703;0;1;0;2;2;2;0;0;22;21;228345722200.0897;87882768534.92023;193258199335.07663;36694.11314178476;12486.174455101911;-0.0;0.0;747856.405342634;161794.1485603811;0.0;159809.59427838016;2.861989730845366;0.32188563909082923
1061;2019-07-05 10:41:45.120;701;686;259;258;232;31;26;-20;3;21;727;268;3;57;226;178;254;594;245;27;25;-249;670;345;350;137;350;307;672;-1.0;-1.0;1102.0;197.0;0.0;1;0;42;1;0;0;1;0;0;0;1;1;1;0;0;20714.455078125;9044.017578125;3559.05590820312;3967.35205078125;683.0;276783;680.0;1214.0;Calculated values ==>;1562316105.12;343.26;341.76;299.06;298.96000000000004;296.36;276.26000000000005;272.7676641592781;275.76000000000005;271.16;273.46000000000004;275.26000000000005;345.86;299.96000000000004;273.46000000000004;278.86;295.76000000000005;290.96000000000004;298.56;332.56;275.86;275.66;341.16;341.46000000000004;248.26000000000002;241.92719264551067;268.43790593516167;272.7676641592781;297.66;6700000.0;3450000.0;3500000.0;1370000.0;3500000.0;3070000.0;6720000.0;0.0;0.0;0.18366666666666667;0.03283333333333333;0.0;0.0;3.046585277434937;9044.017578125;3559.05590820312;3967.35205078125;20714.455078125;490276.21450992307;487915.6569643771;276492.9282666114;275883.25271857955;263086.5193719597;431113.4868728058;435216.47765382426;441206.9368439809;471218.06502558704;525923.0666523852;475629.97344529536;441206.9368439809;448998.0917314654;464578.8495294238;459002.611014268;273802.48632784747;474076.4339958699;435390.3900212655;435042.1050989446;285195.4229665811;286451.7998164319;443680.4700624329;194892.12482439217;194653.80501977628;271.0969176436208;333364.3141449195;156437.3993367359;41885.104042623076;79140.12121496984;0;1;0;2;2;2;0;0;22;21;228556025704.83566;87966469929.81912;193441802394.85486;45239.82047426447;8168.550668649004;-0.0;0.0;748539.1995016559;161966.27413824957;0.0;159809.59427838016;3.223114036709905;0.33626953198648346
1062;2019-07-05 10:42:45.100;703;685;262;263;236;29;26;-12;-4;21;731;268;-4;33;226;178;254;615;255;27;26;-250;702;342;347;138;346;309;705;-2.0;0.0;1065.0;247.0;0.0;1;0;51;1;0;0;1;0;0;0;1;1;1;0;0;23193.048828125;10159.689453125;3786.77685546875;3974.00366210938;682.0;276784;678.0;1213.0;Calculated values ==>;1562316165.1;343.46000000000004;341.66;299.36;299.46000000000004;296.76000000000005;276.06;272.43898195401505;275.76000000000005;271.96000000000004;272.76000000000005;275.26000000000005;346.26;299.96000000000004;272.76000000000005;276.46000000000004;295.76000000000005;290.96000000000004;298.56;334.66;275.86;275.76000000000005;340.96000000000004;341.36;248.16000000000003;242.14157278889297;268.67533136820026;272.43898195401505;298.66;7020000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;3090000.0;7050000.0;0.0;0.0;0.17750000000000002;0.04116666666666667;0.0;0.0;3.044250367778322;10159.689453125;3786.77685546875;3974.00366210938;23193.048828125;487225.62839108997;484228.3249991487;274323.4538534563;274843.61830632976;262701.5834440022;431298.55289687274;435932.89974546636;439711.5781995815;471084.70712553355;526186.3189326522;475374.34114758874;439711.5781995815;445218.16594836477;465163.6445874296;459477.0873011291;270656.49052366044;473357.1430009669;436104.1847712047;435932.89974546636;284357.86631585273;286033.001929769;443376.2897593949;193053.46611883698;194653.80501977628;270.33822274318265;333730.08804563264;156597.3768850832;41951.25994759678;79201.31608292888;0;1;0;2;2;2;0;0;22;21;228765056004.90213;88048942429.84535;193626540794.9136;43781.81489433215;10304.956239869634;-0.0;0.0;749280.7991809762;162120.16871390588;0.0;159809.59427838016;3.018155842041214;0.33694730084645486
1063;2019-07-05 10:43:45.090;713;687;263;265;238;30;24;-9;-1;20;739;270;-3;56;226;177;254;634;242;27;24;-243;732;346;351;142;351;309;735;-1.0;-2.0;1511.0;346.0;0.0;1;0;56;1;0;0;1;0;0;0;1;1;1;0;0;25032.9140625;10987.9931640625;3979.6865234375;3957.521484375;683.0;276785;679.0;1215.0;Calculated values ==>;1562316225.09;344.46000000000004;341.86;299.46000000000004;299.66;296.96000000000004;276.16;272.8767566201714;275.56;272.26000000000005;273.06;275.16;347.06000000000006;300.16;272.86;278.76000000000005;295.76000000000005;290.86;298.56;336.56;275.86;275.56;341.06000000000006;341.46000000000004;248.86;242.98782864720522;268.67533136820026;272.8767566201714;297.36;7320000.0;3460000.0;3510000.0;1420000.0;3510000.0;3090000.0;7350000.0;0.0;0.0;0.2518333333333333;0.057666666666666665;0.0;0.0;3.049094820497074;10987.9931640625;3979.6865234375;3957.521484375;25032.9140625;485534.9847720147;481228.93106542464;272122.9895960071;273044.40174469934;261844.8362919325;431051.2098666511;434624.13164572034;440171.277620612;470450.12188174675;527026.5884343204;475609.902256662;439865.0975002962;448486.954613219;464431.93050373014;458709.06756252877;268391.16879329976;472766.84079960565;435149.99214662175;434624.13164572034;284776.6418597092;286451.7998164319;443350.6171252868;194284.6190207563;194653.80501977628;270.8542395157033;334131.90408928104;156773.57820180638;42017.34497448751;79266.02582434202;0;1;0;2;2;2;0;0;22;21;228974421104.93542;88132928429.8587;193811909894.94308;61922.45685739699;14362.80589069459;-0.0;0.0;750161.5213008921;162325.69913757918;0.0;159809.59427838016;4.030882528290381;0.4296395194119199
1064;2019-07-05 10:44:45.111;732;691;254;256;234;38;25;0;7;21;743;269;4;33;226;180;254;645;244;28;25;-241;736;359;364;142;364;308;738;-1.0;-1.0;1675.0;520.0;0.0;1;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24341.73828125;11136.6669921875;3960.234375;3942.60229492188;686.0;276786;681.0;1215.0;Calculated values ==>;1562316285.111;346.36;342.26;298.56;298.76000000000005;296.56;276.96000000000004;274.27422755570615;275.66;273.16;273.86;275.26000000000005;347.46000000000004;300.06;273.56;276.46000000000004;295.76000000000005;291.16;298.56;337.66;275.96000000000004;275.66;341.26;341.76;249.06000000000003;242.98782864720522;268.5567601203482;274.27422755570615;297.56;7359999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3080000.0;7380000.0;0.0;0.0;0.2791666666666667;0.08666666666666667;0.0;0.0;3.0485690303343493;11136.6669921875;3960.234375;3942.60229492188;24341.73828125;487965.8054787325;481516.10483404493;267990.5388545353;268830.2232518641;260214.06177727858;430214.79039162316;431525.36328065133;441596.2569172708;470549.00337383006;527524.0176841324;475619.8850421173;441144.9977105962;445415.2873379444;462494.8638479254;457021.0901305305;268122.4468782525;474204.02206274844;432089.42813363497;431525.36328065133;285614.20965156396;287708.2272785495;443568.96455814916;196366.45465186727;194653.80501977628;271.7455838868798;334543.5035358888;156958.01490048523;42083.20238150382;79332.21499009358;0;1;0;2;2;2;0;0;22;21;229188996180.46048;88218158250.06726;193997074680.39618;68459.98646575848;21424.217525211097;-0.0;0.0;751248.4219467043;162624.02871226;0.0;159809.59427838016;4.720932099183269;0.5292624656516991
1065;2019-07-05 10:45:45.122;749;696;239;239;223;53;32;9;12;24;743;269;9;63;224;185;254;648;243;32;32;-239;727;368;373;143;373;310;729;-1.0;-1.0;985.0;521.0;0.0;16;3;67;1;0;0;1;0;0;0;1;1;1;0;0;23352.1171875;11666.744140625;4418.35986328125;3991.66186523438;690.0;276787;684.0;1216.0;Calculated values ==>;1562316345.122;348.06000000000006;342.76;297.06;297.06;295.46000000000004;278.46000000000004;275.2199585193972;276.36;274.06;274.36;275.56;347.46000000000004;300.06;274.06;279.46000000000004;295.56;291.66;298.56;337.96000000000004;276.36;276.36;341.56000000000006;342.16;249.26000000000002;243.1966462407574;268.7936212382143;275.2199585193972;297.46000000000004;7270000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3100000.0;7290000.000000001;0.0;0.0;0.16416666666666666;0.08683333333333333;0.0;0.0;3.0503741188894025;11666.744140625;4418.35986328125;3991.66186523438;23352.1171875;491391.4190879369;483276.70915204;262538.4407760974;262538.4407760974;256681.38727626292;429606.4342157736;430485.82646578684;441925.55079813005;470711.50521904713;527368.8785067851;475364.2224458724;441474.6228121385;449278.01942846994;460849.94803294155;456240.3270666567;268736.7458832258;475765.2605927106;430485.82646578684;430485.82646578684;286870.6033266602;289383.54333396035;443591.17967610323;195718.45440270097;194653.80501977628;271.51769077192955;334941.025196531;157148.07816487702;42149.333371207205;79402.04940928056;0;1;0;2;2;2;0;0;22;21;229410136715.15826;88303673924.9504;194182508670.14276;40418.99832491627;21523.614977907095;-0.0;0.0;752155.913161613;162981.99293070755;0.0;159809.59427838016;3.085288422774976;0.37685437828455287
1066;2019-07-05 10:46:45.122;758;702;236;236;216;59;37;26;11;32;742;270;10;44;224;188;254;655;239;37;37;-226;781;363;368;142;368;313;783;-3.0;-1.0;2123.0;240.0;3.0;21;10;83;1;0;0;1;0;0;0;1;1;1;0;0;25158.1015625;13821.2998046875;5095.3544921875;4060.61450195312;694.0;276788;687.0;1216.0;Calculated values ==>;1562316405.122;348.96000000000004;343.36;296.76000000000005;296.76000000000005;294.76000000000005;279.06;274.69669130483857;276.86;275.76000000000005;274.26000000000005;276.36;347.36;300.16;274.16;277.56;295.56;291.96000000000004;298.56;338.66;276.86;276.86;341.86;342.56000000000006;250.56000000000003;242.98782864720522;269.14681796795327;274.69669130483857;297.06;7809999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3130000.0;7830000.0;0.0;0.0;0.35383333333333333;0.04;0.0005;0.0005;3.0496673722372725;13821.2998046875;5095.3544921875;4060.61450195312;25158.1015625;487241.8694533881;478215.4348547537;258939.1021036389;258939.1021036389;252350.87539103362;429947.3805835815;432743.97865350964;441140.86030291184;471635.3862721799;527030.6362916884;475097.7366063954;440988.73662776884;446020.7474900716;461618.2662177027;457478.43124816316;265480.03662665293;470382.4487883458;432743.97865350964;432743.97865350964;288127.0477506168;291058.95107146574;445198.1042704206;201116.8206822681;258939.1021036389;273.65194775555386;335345.27701944765;157360.47853108795;42216.4356742671;79481.3303622428;0;1;0;2;2;2;0;0;22;21;229632436715.15826;88389173924.9504;194369408670.14276;84928.50601910445;9763.2513435261;-0.0;86.90243827493536;753200.4756978132;163242.7168167195;0.0;159810.3184653658;4.124887976491765;0.40119066845606965
