;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1067;2019-07-05 10:47:45.122;774;711;240;239;212;58;40;39;-13;36;745;271;-14;62;225;186;255;667;239;41;40;-208;764;372;377;140;377;308;765;-2.0;-1.0;1994.0;210.0;0.0;95;8;77;1;0;0;1;0;0;0;1;1;1;0;0;27081.533203125;13178.08984375;7965.47705078125;4002.27124023438;700.0;276789;692.0;1217.0;Calculated values ==>;1562316465.122;350.56000000000006;344.26;297.16;297.06;294.36;278.96000000000004;275.63479819532273;277.16;277.06;271.86;276.76000000000005;347.66;300.26000000000005;271.76000000000005;279.36;295.66;291.76000000000005;298.66;339.86;277.26000000000005;277.16;342.36;343.16;252.36;242.56692532238324;268.5567601203482;275.63479819532273;297.06;7640000.000000001;3720000.0000000005;3770000.0000000005;1400000.0;3770000.0000000005;3080000.0;7650000.0;0.0;0.0;0.33233333333333337;0.035;0.0;0.0;3.051109235886544;13178.08984375;7965.47705078125;4002.27124023438;27081.533203125;491371.96340405726;481658.2863597473;261122.60578404728;260764.1982639372;251664.49207640314;429328.3091220336;430978.317854732;438540.82570523745;472293.48310962116;527733.7670493387;475854.97275307565;438384.99121777265;449507.0425462661;460367.0740205189;455717.9693471858;266797.04365477985;474582.14672062645;431172.5511397006;430978.317854732;290221.2356813373;293572.2367247113;447503.7865877729;203773.0790990793;258939.1021036389;274.7280225302623;335780.60730916116;157585.47344482492;42283.62638878533;79590.17062510087;0;1;0;2;2;2;0;0;22;21;229855936715.15826;88473773924.9504;194555708670.14276;78021.1477887799;8530.574762104276;-0.0;0.0;754558.3894795455;163395.16536759975;0.0;159811.04265235143;3.4419899661734177;0.3336102700917742
1068;2019-07-05 10:48:45.123;788;720;239;238;213;62;43;48;-19;41;747;271;-20;37;224;183;255;661;245;43;43;-185;746;377;382;136;382;308;746;-2.0;-1.0;2574.0;194.0;0.0;98;1;80;1;0;0;1;0;0;0;1;1;1;0;0;26491.23828125;13047.015625;7816.30615234375;3981.32788085938;706.0;276790;698.0;1216.0;Calculated values ==>;1562316525.123;351.96000000000004;345.16;297.06;296.96000000000004;294.46000000000004;279.36;276.14872888175563;277.46000000000004;277.96000000000004;271.26000000000005;277.26000000000005;347.86;300.26000000000005;271.16;276.86;295.56;291.46000000000004;298.66;339.26;277.46000000000004;277.46000000000004;342.96000000000004;343.76;254.66000000000003;241.71165711629368;268.5567601203482;276.14872888175563;297.66;7459999.999999999;3770000.0000000005;3820000.0000000005;1360000.0;3820000.0000000005;3080000.0;7459999.999999999;0.0;0.0;0.429;0.03233333333333333;0.0;0.0;3.047530867837791;13047.015625;7816.30615234375;3981.32788085938;26491.23828125;495180.4705938711;485105.40936518234;261664.72020310405;261295.7006600168;252634.85296360264;428973.91024759493;430231.14811364387;437601.09044165985;473306.2826088756;527943.4756142988;475854.97275307565;437443.34373287327;445989.41915652953;459445.7010259086;454447.0169711056;267887.21967629873;475849.8188595607;430231.14811364387;430231.14811364387;292734.4514702754;296085.73418796173;450642.3753839355;205833.98815079313;258939.1021036389;275.5448362675895;336227.05451165437;157804.0196325096;42350.157490213955;79721.68767688239;0;1;0;2;2;2;0;0;22;21;230083640509.8832;88556575304.85037;194740511749.91953;99428.08688278182;7915.471187204937;-0.0;0.0;756037.1577457492;163532.21803451816;0.0;159811.04265235143;4.320590531432364;0.4181030888239327
1069;2019-07-05 10:49:45.114;788;725;250;249;222;65;46;51;-18;46;753;272;-20;37;225;184;255;652;242;46;45;-165;724;381;386;128;386;309;724;-1.0;-1.0;2221.0;372.0;0.0;98;1;88;1;0;0;1;0;0;0;1;1;1;1;0;26859.611328125;13221.576171875;7470.36279296875;4045.28662109375;709.0;276791;701.0;1218.0;Calculated values ==>;1562316585.114;351.96000000000004;345.66;298.16;298.06;295.36;279.66;276.55624918942954;277.76000000000005;278.26000000000005;271.36;277.76000000000005;348.46000000000004;300.36;271.16;276.86;295.66;291.56;298.66;338.36;277.76000000000005;277.66;343.26;344.06000000000006;256.66;239.943914813709;268.67533136820026;276.55624918942954;297.36;7240000.000000001;3810000.0;3860000.0;1280000.0;3860000.0;3090000.0;7240000.000000001;0.0;0.0;0.3701666666666667;0.062000000000000006;0.0;0.0;3.0520044499120695;13221.576171875;7470.36279296875;4045.28662109375;26859.611328125;497282.9048279437;488170.964608708;267240.9027482856;266822.6628203709;256543.2951081275;428684.9695293014;429746.2333841034;437530.6787186241;474821.5746274813;528495.4506134242;475845.23057390953;437214.0438153077;445794.276142949;458953.124723;453909.8584926748;269386.2404379787;476993.36835503805;429746.2333841034;429544.1130893817;293991.1381695566;297342.5633918147;454060.7566580235;205469.59735509314;258939.1021036389;275.42490541275805;336671.57823780406;158022.89172905067;42417.03591132439;79849.05747679637;0;1;0;2;2;2;0;0;22;21;230314005950.55704;88635763425.082;194925583985.46088;85901.27695140039;15412.651876781685;-0.0;0.0;757581.3374538461;163726.5899004661;0.0;159811.04265235143;4.095605971502986;0.42241943863741455
1070;2019-07-05 10:50:45.124;775;721;261;261;234;65;47;46;-16;50;765;271;-18;32;225;188;255;620;252;47;47;-148;728;376;381;129;380;311;722;293.0;-1.0;1589.0;341.0;8.0;0;1;98;1;0;0;1;0;1;0;1;1;1;1;0;42284.56640625;14270.0283203125;21401.005859375;4038.48071289062;707.0;276792;701.0;1218.0;Calculated values ==>;1562316645.124;350.66;345.26;299.26000000000005;299.26000000000005;296.56;279.66;276.0463484220469;277.86;277.76000000000005;271.56;278.16;349.66;300.26000000000005;271.36;276.36;295.66;291.96000000000004;298.66;335.16;277.86;277.86;343.26;343.86;258.36;240.16925963744896;268.91163127593666;276.0463484220469;298.36;7280000.0;3760000.0;3810000.0;1290000.0;3800000.0;3110000.0;7220000.0;0.04883333333333333;0.0;0.26483333333333337;0.05683333333333333;0.0013333333333333333;0.050166666666666665;3.052363821039302;14270.0283203125;21401.005859375;4038.48071289062;42284.56640625;495049.4245991526;487786.333350474;272265.0415752475;272265.0415752475;261004.420073448;429045.3911783415;431284.2346171729;437389.9950341223;475079.70960605826;529600.4804304693;475472.2615988979;437071.7284734032;444676.21458284307;459898.90601836675;455334.9104170445;269097.76935985225;472069.3510959645;431284.2346171729;431284.2346171729;293991.1381695566;296504.67125881097;455613.58504539717;204179.4094860245;205988.99439205037;274.9040002923766;337247.8757524125;158252.02661589984;42484.41186655152;80089.69231465079;0;1;0;2;2;3;0;0;22;21;230544144300.52048;88712876275.06975;195111614985.4313;61761.936739321245;14289.84231095768;-0.0;11302.311217960314;758812.0693222033;163974.15193878874;0.0;159905.24427680727;2.199827686249728;0.21044131338717467
1071;2019-07-05 10:51:45.114;765;725;262;261;230;41;40;30;-24;49;777;270;-26;30;226;180;255;640;260;39;40;-140;751;356;361;129;359;300;747;89.0;0.0;285.0;0.0;0.0;0;94;79;1;0;0;1;0;1;0;1;1;0;0;0;40676.0;12913.6845703125;21630.4375;2933.001953125;712.0;276793;703.0;1216.0;Calculated values ==>;1562316705.114;349.66;345.66;299.36;299.26000000000005;296.16;277.26000000000005;273.955091788801;277.16;276.16;270.76000000000005;278.06;350.86;300.16;270.56;276.16;295.76000000000005;291.16;298.66;337.16;277.06;277.16;343.46000000000004;344.36;259.16;240.16925963744896;267.5978703862781;273.955091788801;299.16;7509999.999999999;3560000.0;3610000.0;1290000.0;3590000.0;3000000.0;7470000.0;0.014833333333333334;0.0;0.0475;0.0;0.0;0.014833333333333334;3.0464535184459245;12913.6845703125;21630.4375;2933.001953125;40676.0;491334.93725387007;485759.9734732326;270769.6341302657;270338.3347370415;258369.53007311214;430412.23801567365;435024.7519814282;438627.8345891578;474983.2608063853;531686.3184860918;476751.03033073526;438320.22817239247;446546.43397511006;463245.95189034037;457509.50399660534;267573.4609230567;472286.7737733552;434846.9440822899;435024.7519814282;294828.9587717387;298599.4468028795;456419.310367527;201972.2588119733;201972.2588119733;273.955091788801;337939.0985828989;158478.51980153428;42542.4978728294;80448.22791014236;0;1;0;2;2;3;0;0;22;21;230766707200.55585;88790263375.08205;195294884435.46045;11241.139849416262;0.0;-0.0;3456.9453153469144;759420.3269007108;164093.21411106244;0.0;160028.21758230362;0.39218818273171835;0.028564730119536624
1072;2019-07-05 10:52:45.125;783;739;257;255;219;29;35;26;-32;44;790;269;-34;23;226;169;255;668;253;34;34;-143;742;345;350;132;349;295;738;1012.0;-1.0;1145.0;157.0;0.0;0;76;58;1;0;0;1;0;1;0;1;1;0;1;0;38264.796875;11281.1474609375;21432.56640625;2751.154296875;720.0;276794;710.0;1218.0;Calculated values ==>;1562316765.125;351.46000000000004;347.06000000000006;298.86;298.66;295.06;276.06;272.7676641592781;276.66;275.76000000000005;269.96000000000004;277.56;352.16;300.06;269.76000000000005;275.46000000000004;295.76000000000005;290.06;298.66;339.96000000000004;276.56;276.56;344.16;345.16;258.86;240.83765695389522;266.98899913490544;272.7676641592781;298.46000000000004;7420000.0;3450000.0;3500000.0;1320000.0;3490000.0;2950000.0;7380000.0;0.16866666666666666;0.0;0.19083333333333333;0.026166666666666668;0.0;0.16866666666666666;3.050015916598216;11281.1474609375;21432.56640625;2751.154296875;38264.796875;494844.73716209736;488801.6418225846;269255.272726274;268408.6810352252;254934.1010620255;431113.4868728058;436765.7177630592;438520.37345905404;474115.52784487547;533409.6224099783;477263.10818226164;438214.884849924;446528.9129034557;464725.47885546635;457788.6768492824;268144.84241453995;477905.3438540331;436595.3100339729;436595.3100339729;297761.5184850505;301951.40411888575;455630.51267889154;197814.1729382319;197814.1729382319;272.2701810879582;338597.05915995326;158680.1803658458;42589.874525642255;80807.15206623766;0;1;0;2;2;3;0;0;22;21;230980046305.26428;88868577729.97502;195473417160.21646;45934.76659939023;6746.194223213927;-0.0;40274.41845681498;759896.8801392122;164149.44270286465;0.0;160392.71242504593;2.6210552609247624;0.1532280310642966
1073;2019-07-05 10:53:45.116;799;749;257;255;220;23;32;18;-35;38;794;266;-37;15;227;165;255;666;252;35;32;-153;727;338;344;133;342;292;724;208.0;-1.0;882.0;258.0;0.0;0;67;38;1;0;0;1;0;1;0;1;1;0;0;0;35913.69921875;9654.3984375;21047.65234375;2671.810546875;726.0;276795;716.0;1218.0;Calculated values ==>;1562316825.116;353.06000000000006;348.06000000000006;298.86;298.66;295.16;275.46000000000004;271.99741764416325;276.36;274.96000000000004;269.66;276.96000000000004;352.56000000000006;299.76000000000005;269.46000000000004;274.66;295.86;289.66;298.66;339.76;276.66;276.36;344.76;345.76;257.86;241.05796691057077;266.62003547228215;271.99741764416325;298.36;7270000.0;3379999.9999999995;3440000.0;1330000.0;3420000.0000000005;2920000.0;7240000.000000001;0.034666666666666665;0.0;0.147;0.043000000000000003;0.0;0.034666666666666665;3.0489227485591903;9654.3984375;21047.65234375;2671.810546875;35913.69921875;498552.24773271603;491692.46744399937;270271.9935306326;269386.2404379787;255842.75474345134;431541.1909327263;437645.1302903801;438733.46945811325;473403.82665571757;534045.7459562501;477293.09410835203;438430.3070074864;445991.80826501397;465871.8443297695;458376.00759217836;269169.1624704787;479198.88467758795;438143.19809006865;437645.1302903801;300275.376401361;304465.6318710359;454449.51733437355;193573.07280231212;193573.07280231212;270.5357567087189;339215.1205702993;158854.6170787174;42635.05912058671;81161.10078850952;0;1;0;2;2;3;0;0;22;21;231188215075.04587;88948065804.89162;195649490745.03174;36038.578308402764;11217.687114878643;-0.0;8461.164659586357;760579.8888793795;164299.1192590067;0.0;160798.78136444432;1.6694930662971645;0.16217585287718797
1074;2019-07-05 10:54:45.136;803;748;261;259;226;24;22;12;-31;32;788;264;-37;31;226;164;255;646;257;28;22;-161;680;347;352;139;352;293;681;-1.0;-1.0;2266.0;515.0;0.0;98;85;17;1;0;0;1;0;0;0;1;1;0;0;0;20382.271484375;7571.92578125;7111.21875;2776.00634765625;726.0;276796;719.0;1220.0;Calculated values ==>;1562316885.136;353.46000000000004;347.96000000000004;299.26000000000005;299.06;295.76000000000005;275.56;272.9856168485579;275.36;274.36;270.06;276.36;351.96000000000004;299.56;269.46000000000004;276.26000000000005;295.76000000000005;289.56;298.66;337.76;275.96000000000004;275.36;345.06000000000006;345.76;257.06;242.35481222062532;266.74333088950624;272.9856168485579;298.86;6800000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2930000.0;6809999.999999999;0.0;0.0;0.37766666666666665;0.08583333333333334;0.0;0.0;3.0539291898540326;7571.92578125;7111.21875;2776.00634765625;20382.271484375;503432.06708299054;495798.13765386963;276506.23411129095;275337.7178444808;260111.67286859837;430988.63858405815;434024.817754306;439116.185694671;472032.3497595296;533350.6725765584;476937.432687993;438206.06636572257;448017.5758535032;464284.72016130394;456782.29025043483;273237.58003870415;481025.4044428808;435083.5893917863;434024.817754306;301532.38793589;304465.6318710359;452618.5968704887;196003.91436754027;193573.07280231212;271.55333833106926;339684.41003703926;158998.2176313953;42680.47272751808;81395.83626663587;0;1;0;2;2;3;0;0;22;21;231397084674.9795;89029693004.86568;195825049244.97595;91815.4011378797;22026.09358150308;-0.0;0.0;761645.6938577028;164576.24310855707;0.0;160869.31457315362;6.520448532060255;0.7346436897450549
1075;2019-07-05 10:55:45.106;789;728;265;264;237;36;23;10;-14;28;777;267;-20;19;224;173;255;558;261;26;23;-160;671;348;353;143;353;301;672;-2.0;-1.0;1672.0;377.0;0.0;98;99;25;1;0;0;1;0;0;0;1;1;0;0;0;21233.3515625;8010.65966796875;7024.546875;2923.61987304688;719.0;276797;714.0;1218.0;Calculated values ==>;1562316945.106;352.06000000000006;345.96000000000004;299.66;299.56;296.86;276.76000000000005;273.0942459734351;275.46000000000004;274.16;271.76000000000005;275.96000000000004;350.86;299.86;271.16;275.06;295.56;290.46000000000004;298.66;328.96000000000004;275.76000000000005;275.46000000000004;344.56000000000006;345.06000000000006;257.16;243.1966462407574;267.7187500070086;273.0942459734351;299.26000000000005;6709999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3010000.0;6720000.0;0.0;0.0;0.2786666666666667;0.06283333333333334;0.0;0.0;3.0501975284545675;8010.65966796875;7024.546875;2923.61987304688;21233.3515625;502363.80335661693;493888.014351372;280521.0278859876;279796.273697255;265240.9019316158;430925.7729439634;433955.76477348106;439931.54465428245;471107.22338200803;531611.214390621;476275.79884412925;439018.5917755428;444788.4522848616;463875.4189427811;457847.04229374346;274251.19534362876;468287.8959923773;434488.71713331627;433955.76477348106;299437.39939995663;301532.38793589;452038.3299437873;196355.41764981247;193573.07280231212;271.6985920885269;340031.03349749924;159128.00758276132;42727.94586427067;81513.57541454361;0;1;0;2;2;3;0;0;22;21;231608478925.08035;89114250704.90602;196003160145.0609;67876.5473919123;16065.409655804753;-0.0;0.0;762975.7947129668;164893.51358775585;0.0;160869.31457315362;4.674133771506242;0.5326455359856849
1076;2019-07-05 10:56:45.107;765;718;262;261;242;41;26;-4;1;27;767;270;-3;48;223;180;255;523;264;28;26;-227;669;355;360;151;360;305;670;-1.0;-1.0;1737.0;416.0;0.0;99;99;33;1;0;0;1;0;0;0;1;1;0;0;0;21443.5234375;8402.669921875;6903.0712890625;2914.2998046875;712.0;276798;708.0;1217.0;Calculated values ==>;1562317005.107;349.66;344.96000000000004;299.36;299.26000000000005;297.36;277.26000000000005;273.8482719121499;275.76000000000005;272.76000000000005;273.26000000000005;275.86;349.86;300.16;272.86;277.96000000000004;295.46000000000004;291.16;298.66;325.46000000000004;275.96000000000004;275.76000000000005;343.96000000000004;344.36;250.46000000000004;244.82967444194236;268.19934244402924;273.8482719121499;299.56;6690000.000000001;3550000.0;3600000.0;1510000.0;3600000.0;3050000.0;6700000.0;0.0;0.0;0.28950000000000004;0.06933333333333333;0.0;0.0;3.0489588256156983;8402.669921875;6903.0712890625;2914.2998046875;21443.5234375;499293.7648480373;492683.7942541963;278736.8643290451;278062.85632429644;267669.0008470536;430477.46260093397;432743.3877257513;441331.01728135947;469931.6747253509;530266.2318028542;476118.9709272;440729.75779049523;448117.77220923116;462697.81320866785;457671.52647964493;274492.2665702654;462675.0782997247;433110.10878034565;432743.3877257513;296923.61432157;298599.4468028795;443340.2861204922;196571.79290714947;193573.07280231212;271.8127996057912;340386.6800508266;159264.78760935075;42776.59600587518;81629.64083395654;0;1;0;2;2;3;0;0;22;21;231822382490.67194;89202452175.14995;196184963175.56372;70857.7954563338;17109.282196125096;-0.0;0.0;764131.9335085583;165169.97396154926;0.0;160869.31457315362;4.828039496564292;0.5570176728160737
1077;2019-07-05 10:57:45.097;744;714;268;268;243;41;28;-23;10;24;753;273;7;38;223;184;254;561;261;30;28;-226;685;354;359;149;359;309;686;-1.0;-1.0;1961.0;415.0;0.0;100;0;45;1;0;0;1;0;0;0;1;1;1;0;0;24202.669921875;9478.14453125;7184.52587890625;3925.7978515625;707.0;276799;702.0;1218.0;Calculated values ==>;1562317065.097;347.56000000000006;344.56000000000006;299.96000000000004;299.96000000000004;297.46000000000004;277.26000000000005;273.7412296467126;275.96000000000004;270.86;274.16;275.56;348.46000000000004;300.46000000000004;273.86;276.96000000000004;295.46000000000004;291.56;298.56;329.26000000000005;276.16;275.96000000000004;343.36;343.86;250.56000000000003;244.42749628697553;268.67533136820026;273.7412296467126;299.26000000000005;6850000.0;3540000.0;3590000.0;1490000.0;3590000.0;3090000.0;6859999.999999999;0.0;0.0;0.3268333333333333;0.06916666666666667;0.0;0.0;3.052363821039302;9478.14453125;7184.52587890625;3925.7978515625;24202.669921875;494847.3510737605;490489.426777101;280226.03598784585;280226.03598784585;266878.23357827356;430542.39183029096;433361.6067303726;441835.6131989616;469902.5155787702;528495.4506134242;475962.8080554078;441384.9092064438;445937.77994195605;462848.23961327464;458379.467483997;272201.7553792756;466922.30090852856;433724.0844890748;433361.6067303726;294410.04551340896;296504.67125881097;443844.43957502494;196895.55900358982;193573.07280231212;271.9389694517158;340767.0015965462;159413.76956142718;42833.587319324186;81747.01791046794;0;1;0;2;2;3;0;0;22;22;232038046539.84912;89292437174.80663;196369132474.86105;80054.57437952067;17080.63090619093;-0.0;0.0;765389.3269852127;165454.84241699128;0.0;160869.31457315362;4.717942299103441;0.5306000701351408
1078;2019-07-05 10:58:45.118;736;711;274;274;245;38;29;-26;11;23;733;280;9;69;223;185;255;606;257;31;29;-236;695;351;356;144;356;311;696;-2.0;-1.0;1499.0;293.0;0.0;100;5;58;1;0;0;1;0;0;0;1;1;1;0;0;26623.21484375;10502.02734375;7397.9423828125;4011.41577148438;703.0;276800;698.0;1216.0;Calculated values ==>;1562317125.118;346.76;344.26;300.56;300.56;297.66;276.96000000000004;273.4187578820637;276.06;270.56;274.26000000000005;275.46000000000004;346.46000000000004;301.16;274.06;280.06;295.46000000000004;291.66;298.66;333.76000000000005;276.26000000000005;276.06;342.96000000000004;343.46000000000004;249.56000000000003;243.40439225979637;268.91163127593666;273.4187578820637;298.86;6950000.0;3510000.0;3560000.0;1440000.0;3560000.0;3110000.0;6959999.999999999;0.0;0.0;0.24983333333333332;0.04883333333333333;0.0;0.0;3.0480672734585825;10502.02734375;7397.9423828125;4011.41577148438;26623.21484375;492724.81962202664;489024.3541099169;282714.7399826355;282714.7399826355;267031.1653122701;430735.4089219946;434286.206695374;441564.8193833535;470478.11419285595;526239.9234356269;476532.09966139105;441262.74136931915;449927.45428962645;463297.66702555475;458993.52294359874;271754.4080506684;473019.3076871651;434641.7771524699;434286.206695374;292734.4514702754;294828.9587717387;443723.34487098816;196282.26722021014;193573.07280231212;271.68081648745346;341190.6988794604;159580.3292696277;42899.75391655121;81868.58101181214;0;1;0;2;2;3;0;0;22;22;232252621615.37418;89380367940.02179;196555197575.31635;61279.75761542532;12083.37262527966;-0.0;0.0;766567.5253131886;165697.96084202538;0.0;160869.31457315362;3.348173954916925;0.36799746632030295
1079;2019-07-05 10:59:45.108;738;711;275;276;247;34;27;-26;3;23;730;281;3;50;224;184;255;635;266;28;27;-242;718;349;354;141;353;310;720;-2.0;-1.0;1469.0;247.0;0.0;82;4;63;1;0;0;1;0;0;0;1;1;1;0;0;27853.578125;11325.931640625;6988.916015625;4002.91381835938;701.0;276801;696.0;1217.0;Calculated values ==>;1562317185.108;346.96000000000004;344.26;300.66;300.76000000000005;297.86;276.56;273.20264511476705;275.86;270.56;273.46000000000004;275.46000000000004;346.16;301.26000000000005;273.46000000000004;278.16;295.56;291.56;298.66;336.66;275.96000000000004;275.86;342.76;343.26;248.96000000000004;242.77792619122317;268.7936212382143;273.20264511476705;299.76000000000005;7180000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3100000.0;7200000.0;0.0;0.0;0.24483333333333332;0.04116666666666667;0.0;0.0;3.0509309621153005;11325.931640625;6988.916015625;4002.91381835938;27853.578125;490696.58545647905;486508.8609561894;279743.22387198603;280332.35447937675;266250.3111053601;430862.6128555636;434421.13070797606;440565.5958305782;470880.6574889378;526002.7979835505;476775.5687450562;440565.5958305782;447454.47902896354;463875.4189427811;459175.5905332164;269834.12298720167;474752.1880405329;434598.2514892846;434421.13070797606;291896.6896268761;293991.1381695566;443656.0506723932;196209.83678451434;193573.07280231212;271.64393441451443;341644.5964920597;159762.19861125003;42966.52886546387;81988.45151673707;0;1;0;2;2;3;0;0;22;22;232465586115.40802;89465853690.03539;196741466525.34595;59826.435006444626;10186.535805051013;-0.0;0.0;767576.5753821526;165883.51248187927;0.0;160869.31457315362;3.1370964731901303;0.34948989720691265
1080;2019-07-05 11:00:45.109;747;713;269;270;242;33;28;-20;-14;24;735;281;-15;51;224;183;255;654;249;30;28;-246;735;351;356;139;356;310;737;-3.0;-1.0;1559.0;279.0;0.0;71;2;70;1;0;0;1;0;0;0;1;1;1;0;0;28304.6875;11986.9501953125;6525.62255859375;4003.45361328125;702.0;276802;695.0;1215.0;Calculated values ==>;1562317245.109;347.86;344.46000000000004;300.06;300.16;297.36;276.46000000000004;273.4187578820637;275.96000000000004;271.16;271.76000000000005;275.56;346.66;301.26000000000005;271.66;278.26000000000005;295.56;291.46000000000004;298.66;338.56000000000006;276.16;275.96000000000004;342.66;343.36;248.56000000000003;242.35481222062532;268.7936212382143;273.4187578820637;298.06;7350000.0;3510000.0;3560000.0;1390000.0;3560000.0;3100000.0;7370000.0;0.0;0.0;0.2598333333333333;0.0465;0.0;0.0;3.0457389572833558;11986.9501953125;6525.62255859375;4003.45361328125;28304.6875;490291.2236492174;485001.30303800676;274767.4345868831;275253.3319505249;263259.0954539558;430735.4089219946;434107.6725091814;437934.0026956884;471246.2272376559;526528.4284176432;476775.5687450562;437776.4333770113;447595.8668190784;463429.53646658803;458722.83461911156;268610.84159365663;475782.23615299223;434464.2400499864;434107.6725091814;291477.81744585035;294410.04551340896;443613.41299971857;196462.2565310238;193573.07280231212;271.7532048291374;342112.5898381285;159956.47586421508;43033.24970597576;82101.07454840542;0;1;0;2;2;3;0;0;22;22;232678589665.15073;89549855089.93391;196927469625.12128;62742.40871178534;11492.528775794306;-0.0;0.0;768597.9994353545;166064.17436414928;0.0;160869.31457315362;3.29698217069784;0.34945764162955584
1081;2019-07-05 11:01:45.139;761;717;258;258;233;41;32;-14;-19;25;742;278;-20;44;224;185;255;668;253;34;32;-250;725;368;372;137;372;305;724;-2.0;-1.0;1867.0;453.0;0.0;98;1;65;1;0;0;1;0;0;0;1;1;1;0;0;27090.671875;11531.5341796875;7599.02001953125;3947.724609375;703.0;276803;696.0;1212.0;Calculated values ==>;1562317305.139;349.26;344.86;298.96000000000004;298.96000000000004;296.46000000000004;277.26000000000005;275.2199585193972;276.36;271.76000000000005;271.26000000000005;275.66;347.36;300.96000000000004;271.16;277.56;295.56;291.66;298.66;339.96000000000004;276.56;276.36;342.76;343.46000000000004;248.16000000000003;241.92719264551067;268.19934244402924;275.2199585193972;298.46000000000004;7250000.0;3679999.9999999995;3720000.0000000005;1370000.0;3720000.0000000005;3050000.0;7240000.000000001;0.0;0.0;0.3111666666666667;0.0755;0.0;0.0;3.038040736374838;11531.5341796875;7599.02001953125;3947.724609375;27090.671875;493330.58270966425;486981.9278173677;270721.36020665977;270721.36020665977;260527.95792837642;429606.4342157736;430753.1379245722;438280.32711488655;471610.25455702154;527651.7105751382;477053.30615523;438124.7295301388;447557.86663498206;461004.27331542264;456240.3270666567;269313.3907482683;479511.3334208346;431139.6091402235;430753.1379245722;291896.6896268761;294828.9587717387;443572.5500451788;199626.11490826687;193573.07280231212;273.0852509347957;342574.44864669745;160152.5612275982;43099.54265437556;82218.83875584441;0;1;0;2;2;3;0;0;22;22;232897098865.04657;89632696489.89444;197112061875.0333;74261.23569829317;18417.95585283685;-0.0;0.0;769740.2673200791;166313.55302962163;0.0;160869.31457315362;4.01586237517066;0.4484944125573734
1082;2019-07-05 11:02:45.120;772;719;249;248;221;50;38;3;-16;28;748;278;-18;27;223;186;255;659;242;39;38;-251;770;358;364;136;363;313;771;200.0;0.0;1327.0;330.0;9.0;98;1;82;1;0;0;1;0;0;0;1;1;1;0;0;28379.1328125;13686.5634765625;8315.8671875;4058.19873046875;705.0;276804;697.0;1216.0;Calculated values ==>;1562317365.12;350.36;345.06000000000006;298.06;297.96000000000004;295.26000000000005;278.16;274.1680685717883;276.96000000000004;273.46000000000004;271.56;275.96000000000004;347.96000000000004;300.96000000000004;271.36;275.86;295.46000000000004;291.76000000000005;298.66;339.06000000000006;277.06;276.96000000000004;342.86;343.66;248.06000000000003;241.71165711629368;269.14681796795327;274.1680685717883;297.36;7700000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3130000.0;7709999.999999999;0.03333333333333333;0.0;0.22116666666666665;0.055;0.0015;0.034833333333333334;3.047709838089502;13686.5634765625;8315.8671875;4058.19873046875;28379.1328125;490475.7999537503;482258.4590706731;264124.68246597756;263752.973527363;254371.2123661823;430280.9020939914;433931.68165179034;436929.5940270328;472036.2627623985;527661.7576080931;476043.37475497293;436608.2920388048;443539.3130676669;462244.6568852205;458010.7222754686;266456.1741564296;472531.5173956565;434112.87870749587;433931.68165179034;292315.56762988004;295666.80309349706;443660.4843126936;197453.8774607973;200324.86906389115;272.1786181087516;343036.5506400306;160362.64549345552;43166.23755540606;82351.42081816593;0;1;0;2;2;3;0;0;22;22;233117828944.85004;89714570554.82153;197297403164.8683;52964.045980565745;13541.363376854297;-0.0;8137.303971811822;770800.1422664104;166579.7963525396;0.0;160937.103966084;2.8641945748591713;0.27386814339374527
1083;2019-07-05 11:03:45.140;787;728;256;256;220;41;32;19;-19;30;756;276;-20;38;224;183;255;678;247;35;32;-255;798;360;365;134;365;305;799;-1.0;-1.0;1247.0;64.0;0.0;98;1;79;1;0;0;1;0;0;0;1;1;1;0;0;28628.603515625;13825.560546875;8634.494140625;3970.3251953125;709.0;276805;699.0;1216.0;Calculated values ==>;1562317425.14;351.86;345.96000000000004;298.76000000000005;298.76000000000005;295.16;277.26000000000005;274.38016830617;276.36;275.06;271.26000000000005;276.16;348.76;300.76000000000005;271.16;276.96000000000004;295.56;291.46000000000004;298.66;340.96000000000004;276.66;276.36;343.06000000000006;344.06000000000006;247.66000000000003;241.2770596917726;268.19934244402924;274.38016830617;297.86;7980000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;7990000.000000001;0.0;0.0;0.20783333333333334;0.010666666666666666;0.0;0.0;3.0469929483522797;13825.560546875;8634.494140625;3970.3251953125;28628.603515625;489939.3877124278;480628.04882720887;265306.250827023;265306.250827023;253100.59596500345;430148.3826014536;432578.5526393707;438280.32711488655;472494.68880147435;529116.5775126958;476820.05190394813;438124.7295301388;446712.3873244594;462075.34251113114;457273.3875626309;264989.2508512112;472364.0329979732;433133.46834165603;432578.5526393707;293153.3411634106;297342.5633918147;443621.83655424195;201609.95394227532;200324.86906389115;273.83177270351484;343511.7734659915;160591.98961705572;43233.16422315418;82492.72091408705;0;1;0;2;2;3;0;0;22;22;233336601845.64954;89795597555.11765;197482864965.54605;49187.9925577077;2581.4600811943105;-0.0;0.0;771651.693013004;166714.19800080187;0.0;161004.9374363858;1.9587101232913924;0.18652060858575467
1084;2019-07-05 11:04:45.111;812;736;253;253;223;51;36;29;-22;33;762;278;-24;17;223;188;255;679;250;38;35;-259;770;369;374;132;374;305;770;-2.0;0.0;1924.0;150.0;0.0;98;1;77;1;0;0;1;0;0;0;1;1;1;1;0;27303.27734375;13168.27734375;8178.0634765625;3964.77954101562;714.0;276806;703.0;1217.0;Calculated values ==>;1562317485.111;354.36;346.76;298.46000000000004;298.46000000000004;295.46000000000004;278.26000000000005;275.3239800832674;276.76000000000005;276.06;270.96000000000004;276.46000000000004;349.36;300.96000000000004;270.76000000000005;274.86;295.46000000000004;291.96000000000004;298.66;341.06000000000006;276.96000000000004;276.66;343.46000000000004;344.56000000000006;247.26000000000002;240.83765695389522;268.19934244402924;275.3239800832674;298.16;7700000.0;3690000.0;3740000.0;1320000.0;3740000.0;3050000.0;7700000.0;0.0;0.0;0.32066666666666666;0.025;0.0;0.0;3.0485980718135974;13168.27734375;8178.0634765625;3964.77954101562;27303.27734375;496364.4980067897;485010.5638372957;265686.96575203515;265686.96575203515;255065.81400741657;429537.3511455088;430996.8570958988;437812.597326149;473048.1168422736;529743.8013911427;477053.30615523;437499.1961693786;443695.9394408292;460558.2670446735;456497.64675692306;266456.1741564296;475964.35018330545;431382.7989323331;430802.8773872948;294828.9587717387;299437.39939995663;443584.949795068;203228.79460027887;200324.86906389115;274.50313797311384;343977.6471916254;160816.8295407994;43299.25813507004;82632.75784354855;0;1;0;2;2;3;0;0;22;22;233558194690.48743;89875358985.0593;197665776515.41226;75223.20607409568;6008.903879869729;-0.0;0.0;772687.9519001832;166785.74976701467;0.0;161004.9374363858;3.20934469886512;0.3165519113446954
1085;2019-07-05 11:05:45.141;817;738;258;256;229;58;41;40;-20;38;768;279;-22;36;223;190;255;653;245;41;40;-261;740;374;379;131;379;308;739;-1.0;-1.0;2340.0;348.0;0.0;98;1;83;1;0;0;1;0;0;0;1;1;1;1;0;26902.18359375;13085.9599609375;7687.88037109375;4014.50732421875;714.0;276807;704.0;1215.0;Calculated values ==>;1562317545.141;354.86;346.96000000000004;298.96000000000004;298.76000000000005;296.06;278.96000000000004;275.84098080016133;277.26000000000005;277.16;271.16;276.96000000000004;349.96000000000004;301.06;270.96000000000004;276.76000000000005;295.46000000000004;292.16;298.66;338.46000000000004;277.26000000000005;277.16;343.56000000000006;344.56000000000006;247.06000000000003;240.61611355647437;268.5567601203482;275.84098080016133;297.66;7400000.0;3740000.0;3790000.0;1310000.0;3790000.0;3080000.0;7390000.000000001;0.0;0.0;0.38999999999999996;0.058;0.0;0.0;3.043588050331569;13085.9599609375;7687.88037109375;4014.50732421875;26902.18359375;499878.4499781295;488549.9611180355;269613.5250980205;268762.42119153764;258366.31764297653;429187.4505931623;430641.5570366384;437443.34373287327;473663.03176242136;530143.0248383192;476793.0469150931;437126.8590839872;445846.1973067729;459778.3317937733;455953.81646103447;268275.9642713086;475383.6907653346;430641.5570366384;430444.8504822399;295247.87795992935;299437.39939995663;443567.16527777805;202754.40712727673;200324.86906389115;274.34163580414224;344429.5852219764;161035.72424422292;43365.78543927723;82765.04015031534;0;1;0;2;2;3;0;0;22;22;233784207640.3797;89954298435.02167;197849768465.3246;91528.68527618264;13967.139972729077;-0.0;0.0;774078.2457936535;166952.30003255635;0.0;161004.9374363858;4.25586354975591;0.43566846873237886
1086;2019-07-05 11:06:45.152;805;736;267;266;235;59;43;38;-18;43;775;278;-20;21;223;193;255;642;246;45;43;-264;743;373;378;129;378;309;743;-2.0;0.0;1712.0;156.0;0.0;98;0;91;1;0;0;1;0;0;0;1;1;1;1;0;28001.724609375;13900.3720703125;7829.072265625;4016.498046875;711.0;276808;702.0;1216.0;Calculated values ==>;1562317605.152;353.66;346.76;299.86;299.76000000000005;296.66;279.06;275.73799182748917;277.46000000000004;276.96000000000004;271.36;277.46000000000004;350.66;300.96000000000004;271.16;275.26000000000005;295.46000000000004;292.46000000000004;298.66;337.36;277.66;277.46000000000004;343.36;344.26;246.76000000000002;240.16925963744896;268.67533136820026;275.73799182748917;297.76000000000005;7430000.0;3729999.9999999995;3779999.9999999995;1290000.0;3779999.9999999995;3090000.0;7430000.0;0.0;0.0;0.2853333333333333;0.026000000000000002;0.0;0.0;3.046633496027954;13900.3720703125;7829.072265625;4016.498046875;28001.724609375;497901.2679271324;487837.91355530784;273308.8107621073;272850.42172151816;260341.54671221005;429258.0297950786;431296.744898585;437530.6787186241;474404.2798038372;530799.7358532127;476549.8384661446;437214.0438153077;443468.83949473884;459935.009312581;456544.2055774953;268079.8665824526;473106.7558748049;431682.9142008488;431296.744898585;294410.04551340896;298180.4796168596;443639.0134465401;203823.77180192605;200324.86906389115;274.75233440842624;344887.20167068124;161260.6515732943;43432.7227535364;82894.37179523332;0;1;0;2;2;3;0;0;22;22;234011349275.06927;90032312734.91504;198034902400.07156;66684.37077356451;6235.196282759966;-0.0;0.0;775396.9296399904;167120.6836991357;0.0;161004.9374363858;2.832274149149195;0.2783052086447312
1087;2019-07-05 11:07:45.122;791;732;270;269;243;57;45;46;-19;45;784;277;-20;27;223;196;255;647;247;48;44;-257;728;376;381;130;381;308;727;-2.0;-1.0;2078.0;205.0;0.0;99;99;94;1;0;0;1;0;0;0;1;1;0;1;0;27036.451171875;13873.2421875;7564.46630859375;3037.16064453125;708.0;276809;699.0;1218.0;Calculated values ==>;1562317665.122;352.26;346.36;300.16;300.06;297.46000000000004;278.86;276.0463484220469;277.66;277.76000000000005;271.26000000000005;277.66;351.56000000000006;300.86;271.16;275.86;295.46000000000004;292.76000000000005;298.66;337.86;277.96000000000004;277.56;343.06000000000006;343.96000000000004;247.46000000000004;240.39332010688793;268.5567601203482;276.0463484220469;297.86;7280000.0;3760000.0;3810000.0;1300000.0;3810000.0;3080000.0;7270000.0;0.0;0.0;0.3463333333333333;0.034166666666666665;0.0;0.0;3.0521842195895306;13873.2421875;7564.46630859375;3037.16064453125;27036.451171875;497328.2412541222;488896.2440292304;276219.63704900624;275709.3768540443;264205.82763657614;429045.3911783415;430893.5619562315;437601.09044165985;474469.24523292336;531816.0763490046;476558.8660288807;437443.34373287327;444547.7262109147;459463.9258568992;456475.0455281631;269097.76935985225;475842.20662883844;431478.54691459984;430697.1823241319;293153.3411634106;296923.61432157;444186.8821222131;204446.26272284187;200324.86906389115;275.0070361156997;345345.62381001125;161491.9826354937;43491.473852414936;83022.58714366892;0;1;0;2;2;3;0;0;22;22;234238935425.17786;90109973884.95209;198219909850.15982;80749.28866661729;8191.137829478515;-0.0;0.0;776624.9291623301;167240.84304040286;0.0;161004.9374363858;3.633949010516531;0.36070700180055815
1088;2019-07-05 11:08:45.113;777;726;271;270;242;51;44;40;-20;48;799;273;-22;22;224;196;255;643;243;47;44;-243;792;362;367;132;366;303;789;87.0;-1.0;30.0;45.0;3.0;0;95;91;1;0;0;1;1;0;0;1;1;0;1;0;43297.7578125;14806.8876953125;23048.05078125;2968.4970703125;705.0;276810;695.0;1217.0;Calculated values ==>;1562317725.113;350.86;345.76;300.26000000000005;300.16;297.36;278.26000000000005;274.5913991737795;277.56;277.16;271.16;277.96000000000004;353.06000000000006;300.46000000000004;270.96000000000004;275.36;295.56;292.76000000000005;298.66;337.46000000000004;277.86;277.56;342.66;343.66;248.86;240.83765695389522;267.9596281332873;274.5913991737795;297.46000000000004;7920000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3030000.0;7890000.000000001;0.0145;0.0;0.005;0.007500000000000001;0.0005;0.015000000000000001;3.050216178416878;14806.8876953125;23048.05078125;2968.4970703125;43297.7578125;489020.55093746615;481402.38268435805;271686.88270770625;271277.0379236151;260761.86488227613;430014.67791919125;434279.63764931663;438573.70663450175;474503.22582331364;533752.4067236419;476722.1053732357;438264.37560948916;444821.6150417089;461923.30542771943;458742.35651751276;265287.96325559187;467541.91045830795;434821.0723081777;434279.63764931663;291477.81744585035;295666.80309349706;445286.10231254477;195425.52176547647;197967.56713021747;271.3765003147143;345931.6542998383;161730.9478674374;43541.51349291399;83277.65318683698;0;1;0;2;3;3;0;0;22;22;234463301764.94244;90188562094.86963;198403182354.96753;1215.7409243451264;1873.9543541030123;-0.0;3544.6810577864876;777307.8686185846;167324.70622714615;0.0;161034.4720143184;0.16251391504315668;0.010624193753513677
1089;2019-07-05 11:09:45.134;787;737;262;261;228;36;37;26;-30;45;805;269;-32;21;225;182;255;670;233;42;37;-227;762;354;359;131;357;297;757;-1.0;-1.0;1160.0;212.0;0.0;0;71;70;1;0;0;1;1;0;0;1;1;0;1;0;39535.45703125;12467.060546875;22058.640625;2751.89770507812;711.0;276811;698.0;1218.0;Calculated values ==>;1562317785.134;351.86;346.86;299.36;299.26000000000005;295.96000000000004;276.76000000000005;273.7412296467126;276.86;275.76000000000005;270.16;277.66;353.66;300.06;269.96000000000004;275.26000000000005;295.66;291.36;298.66;340.16;277.36;276.86;342.96000000000004;344.26;250.46000000000004;240.61611355647437;267.23344911666527;273.7412296467126;296.46000000000004;7620000.0;3540000.0;3590000.0;1310000.0;3570000.0000000005;2970000.0;7570000.0;0.0;0.0;0.19333333333333333;0.035333333333333335;0.0;0.0;3.0516444063832626;12467.060546875;22058.640625;2751.89770507812;39535.45703125;493486.1178724878;486531.11841913965;270072.67575671274;269654.20154637506;257252.90254088983;430542.39183029096;434976.4790924014;438378.49729393894;474340.9607716398;534817.274600366;477012.3636117665;438071.4457414646;445860.458780388;463412.3307658889;458106.5989019855;266913.01859610213;476016.7016119809;435856.36625110224;434976.4790924014;292734.4514702754;298180.4796168596;447157.862419516;197246.64471427648;197967.56713021747;272.0797308360732;346622.1726887691;161958.3103190277;43589.20013397702;83653.67384399242;0;1;0;2;3;3;0;0;22;22;234681177995.47556;90267489710.06276;198583245355.40814;46618.82483206807;8830.196358918463;-0.0;0.0;777706.6295183472;167413.93870374592;0.0;161064.02136185867;1.487462252437828;0.14945708466684818
1090;2019-07-05 11:10:45.094;808;748;260;258;221;27;35;19;-32;41;802;266;-34;19;225;171;255;657;241;43;35;-208;769;342;347;136;346;294;766;633.0;-1.0;592.0;384.0;0.0;0;79;56;1;0;0;1;1;0;0;1;1;0;0;0;38620.1875;11483.5517578125;22472.150390625;2745.21704101562;717.0;276812;703.0;1216.0;Calculated values ==>;1562317845.094;353.96000000000004;347.96000000000004;299.16;298.96000000000004;295.26000000000005;275.86;272.43898195401505;276.66;275.06;269.96000000000004;277.26000000000005;353.36;299.76000000000005;269.76000000000005;275.06;295.66;290.26000000000005;298.66;338.86;277.46000000000004;276.66;343.46000000000004;344.86;252.36;241.71165711629368;266.86631818009863;272.43898195401505;297.26000000000005;7690000.000000001;3420000.0000000005;3470000.0000000005;1360000.0;3460000.0;2940000.0;7659999.999999999;0.1055;0.0;0.09866666666666667;0.064;0.0;0.1055;3.0455511213692827;11483.5517578125;22472.150390625;2745.21704101562;38620.1875;495878.4478034849;487265.99414489703;268667.3891023474;267865.29430104163;254550.86431750172;431298.55289687274;437459.38545576786;438743.29367333796;473306.2826088756;534726.5427381903;477042.44057250535;438439.1573181969;446162.9237927091;465034.60747045826;458540.4008251742;266512.2693332459;472802.6103782257;438789.3042975564;437459.38545576786;294828.9587717387;300694.37409284414;448235.6818398313;192286.62540703118;192286.62540703118;270.0243112607021;347273.03552891844;162157.76569606972;43634.97888403056;84024.51637607515;0;1;0;2;3;3;0;0;22;22;234892836795.61023;90347536310.11368;198760427155.52087;24317.057935608937;16380.739611699208;-0.0;25865.726185141717;778297.3677868828;167623.88977621257;0.0;161279.4253817264;1.8136745673546637;0.13597464436470444
1091;2019-07-05 11:11:45.125;824;757;273;273;228;19;32;12;-36;35;793;266;-38;17;226;166;255;680;239;42;32;-185;757;335;340;142;339;292;755;1406.0;-2.0;773.0;351.0;0.0;0;99;34;1;0;0;1;1;0;0;1;1;0;0;0;37165.8515625;9691.0439453125;22233.61328125;2815.25219726562;721.0;276813;706.0;1218.0;Calculated values ==>;1562317905.125;355.56000000000006;348.86;300.46000000000004;300.46000000000004;295.96000000000004;275.06;271.6637117239857;276.36;274.36;269.56;276.66;352.46000000000004;299.76000000000005;269.36;274.86;295.76000000000005;289.76000000000005;298.66;341.16;277.36;276.36;343.76;345.26;254.66000000000003;242.98782864720522;266.62003547228215;271.6637117239857;297.06;7570000.0;3350000.0;3400000.0;1420000.0;3390000.0;2920000.0;7550000.0;0.23433333333333334;0.0;0.12883333333333333;0.058499999999999996;0.0;0.23433333333333334;3.0498341380183867;9691.0439453125;22233.61328125;2815.25219726562;37165.8515625;499301.420221708;489746.4831392483;275091.1841371179;275091.1841371179;257334.64177042447;431720.082569444;438551.194501029;438582.0297435704;471931.263865096;533942.2762645065;477293.09410835203;438278.2987301736;446271.0141546903;466176.18413076556;458987.5896897165;267208.3545934809;477862.5949713632;440169.5130120218;438551.194501029;296085.73418796173;302370.42649719206;449581.4059968073;193294.82015960087;193294.82015960087;270.4116428273096;347904.91215437674;162334.3118283633;43681.34006851406;84397.25688919557;0;1;0;2;3;3;0;0;22;22;235099043280.263;90430979399.97316;198936317985.22467;31601.168834734744;14992.765271476577;-0.0;57471.743720674654;778763.5937682159;167885.4707301668;0.0;161974.26311054468;2.995565606037743;0.1469585612682523
1092;2019-07-05 11:12:45.145;832;747;271;269;240;27;22;9;-30;29;775;268;-35;27;225;172;255;630;245;26;22;-159;691;348;352;151;352;297;692;-1.0;0.0;1505.0;487.0;0.0;99;99;26;1;0;0;1;0;0;0;1;1;0;0;0;21262.5703125;8301.2158203125;7329.35693359375;2838.240234375;714.0;276814;704.0;1215.0;Calculated values ==>;1562317965.145;356.36;347.86;300.26000000000005;300.06;297.16;275.86;273.0942459734351;275.36;274.06;270.16;276.06;350.66;299.96000000000004;269.66;275.86;295.66;290.36;298.66;336.16;275.76000000000005;275.36;343.56000000000006;344.56000000000006;257.26000000000005;244.82967444194236;267.23344911666527;273.0942459734351;297.66;6909999.999999999;3479999.9999999995;3520000.0000000005;1510000.0;3520000.0000000005;2970000.0;6920000.0;0.0;0.0;0.25083333333333335;0.08116666666666666;0.0;0.0;3.043588050331569;8301.2158203125;7329.35693359375;2838.240234375;21262.5703125;506349.24266279314;494581.963323292;281291.11383361;279947.75280615926;265150.18607898784;430925.7729439634;434024.817754306;438378.49729393894;470132.0265948931;531703.6029813739;476896.65223191667;437608.61457094236;446703.0798258108;464154.13906721957;457711.0656278009;272128.63493301993;477299.10431831237;434732.59635344753;434024.817754306;295247.87795992935;299437.39939995663;450754.22850630985;195126.5015304156;193294.82015960087;271.2030127442366;348391.9779710188;162484.29730486186;43728.46820957506;84643.69709360266;0;1;0;2;3;3;0;0;22;22;235306712480.19702;90518908699.94522;199113076885.1685;61015.70893735044;20748.450506210083;-0.0;0.0;779535.6583518428;168183.4134760411;0.0;162453.35395179727;4.4271475105325475;0.5044916730569956
1093;2019-07-05 11:13:45.105;812;724;268;267;244;39;24;8;-17;25;752;271;-22;25;224;180;255;535;250;27;24;-203;675;354;359;152;359;302;676;-2.0;-1.0;1247.0;518.0;0.0;98;6;33;1;0;0;1;0;0;0;1;1;1;0;0;21953.279296875;8535.3583984375;6979.2294921875;3832.0419921875;704.0;276815;695.0;1217.0;Calculated values ==>;1562318025.105;354.36;345.56000000000006;299.96000000000004;299.86;297.56;277.06;273.7412296467126;275.56;273.96000000000004;271.46000000000004;275.66;348.36;300.26000000000005;270.96000000000004;275.66;295.56;291.16;298.66;326.66;275.86;275.56;342.66;343.56000000000006;252.86;245.02929689885198;267.8393353686513;273.7412296467126;298.16;6750000.0;3540000.0;3590000.0;1520000.0;3590000.0;3020000.0;6759999.999999999;0.0;0.0;0.20783333333333334;0.08633333333333333;0.0;0.0;3.0503951273743803;8535.3583984375;6979.2294921875;3832.0419921875;21953.279296875;505090.1071630855;492926.2459215247;282026.1357052079;281261.8675570905;268115.1047575331;430542.39183029096;432630.116712011;439256.3889309822;469595.2669480673;528928.5343954032;476615.2342234449;438488.69466843555;445448.85450290097;462980.92809904646;457833.16231334955;273787.14672608685;463888.3756346088;433179.5611339069;432630.116712011;291477.81744585035;295247.87795992935;445801.9572840046;194463.982872168;193294.82015960087;270.9564391916692;348751.86996327253;162624.50855358387;43784.016837708274;84762.8558217465;0;1;0;2;3;3;0;0;22;23;235519870280.33264;90609748100.00302;199292657085.28275;50876.02172589022;21698.84512422189;-0.0;0.0;780467.46782057;168536.90512154388;0.0;162453.35395179727;3.751292462290161;0.45071664280609175
1094;2019-07-05 11:14:45.106;784;715;268;267;241;40;26;-9;-3;22;728;276;-8;61;223;184;255;537;253;29;26;-224;692;352;356;150;356;306;695;-2.0;-1.0;1271.0;510.0;0.0;98;61;43;1;0;0;1;0;0;0;1;1;1;0;0;23502.353515625;9450.666015625;7294.33544921875;4245.619140625;694.0;276816;685.0;1213.0;Calculated values ==>;1562318085.106;351.56000000000006;344.66;299.96000000000004;299.86;297.26000000000005;277.16;273.5264737036516;275.76000000000005;272.26000000000005;272.86;275.36;345.96000000000004;300.76000000000005;272.36;279.26000000000005;295.46000000000004;291.56;298.66;326.86;276.06;275.76000000000005;341.66;342.56000000000006;250.76000000000002;244.62907804385475;268.3187672390254;273.5264737036516;298.46000000000004;6920000.0;3520000.0000000005;3560000.0;1500000.0;3560000.0;3060000.0;6950000.0;0.0;0.0;0.21183333333333335;0.08499999999999999;0.0;0.0;3.0421435218123447;9450.666015625;7294.33544921875;4245.619140625;23502.353515625;499738.5245423035;489708.1419106894;278874.75943149935;278263.108806604;265373.90908247576;430671.36484660726;433749.0758717246;440514.97524299513;469566.6094329999;526106.4876914303;476694.1185785174;439754.1946057891;449735.29261782207;463297.66702555475;458699.02448149066;272033.75605962455;461548.082036696;434286.206695374;433749.0758717246;287289.4124756198;291058.95107146574;443870.0040231866;193562.09602080466;193294.82015960087;270.5815750376212;349130.6732162015;162774.3945882456;43851.33180229778;84881.80417855411;0;1;0;2;3;3;0;0;22;23;235734373855.07352;90700349609.89359;199475060125.0624;52312.851581900686;21276.172180202462;-0.0;0.0;781327.3894288841;168895.0362340672;0.0;162453.35395179727;3.505805051944523;0.42186272149980036
