;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1095;2019-07-05 11:15:48.096;767;711;274;273;243;36;28;-22;-7;20;720;283;-6;49;224;185;255;594;242;28;27;-232;712;351;356;146;356;308;713;-1.0;-1.0;1076.0;547.0;0.0;99;87;52;1;0;0;1;0;0;0;1;1;1;0;0;25394.3125;10397.2216796875;7535.16162109375;4467.984375;686.0;276817;677.0;1214.0;Calculated values ==>;1562318148.096;349.86;344.26;300.56;300.46000000000004;297.46000000000004;276.76000000000005;273.4187578820637;275.96000000000004;270.96000000000004;272.46000000000004;275.16;345.16;301.46000000000004;272.56;278.06;295.56;291.66;298.66;332.56;275.96000000000004;275.86;340.86;341.76;249.96000000000004;243.81672145450628;268.5567601203482;273.4187578820637;297.36;7120000.0;3510000.0;3560000.0;1460000.0;3560000.0;3080000.0;7130000.0;0.0;0.0;0.17933333333333332;0.09116666666666666;0.0;0.0;3.0460599200213165;10397.2216796875;7535.16162109375;4467.984375;25394.3125;495459.34454876673;487247.55164976564;280069.882382278;279471.73220774054;265044.85986360366;430735.4089219946;434107.6725091814;439469.4520505657;469910.0821911929;525108.8707046707;477260.7446937688;439623.1850327762;447692.51816426485;463429.53646658803;458993.52294359874;270301.8198541872;468897.6652880001;434107.6725091814;433928.6309241585;283939.0963198885;287708.2272785495;443770.4393651592;191846.94263082734;193294.82015960087;269.8743982723531;349558.45113186684;162948.0360390952;43927.56373084393;85011.54168141528;0;1;0;2;3;3;0;0;22;23;235958618255.10748;90793574809.9077;199668439425.09167;44406.97002260641;22967.02545227992;-0.0;0.0;782173.5535349661;169282.10276452443;0.0;162453.35395179727;3.007718286148022;0.3643552891600676
1096;2019-07-05 11:16:45.107;766;708;273;274;244;35;29;-26;-17;20;724;285;-19;74;225;185;256;628;251;29;28;-237;726;350;355;144;355;309;727;-2.0;-1.0;945.0;439.0;0.0;94;97;59;1;0;0;1;0;0;0;1;1;1;0;0;26407.873046875;11139.580078125;7523.291015625;4576.82177734375;682.0;276818;672.0;1212.0;Calculated values ==>;1562318205.107;349.76;343.96000000000004;300.46000000000004;300.56;297.56;276.66;273.3108153835814;276.06;270.56;271.46000000000004;275.16;345.56000000000006;301.66;271.26000000000005;280.56;295.66;291.66;298.76000000000005;335.96000000000004;276.06;275.96000000000004;340.36;341.36;249.46000000000004;243.40439225979637;268.67533136820026;273.3108153835814;298.26000000000005;7259999.999999999;3500000.0;3550000.0;1440000.0;3550000.0;3090000.0;7270000.0;0.0;0.0;0.1575;0.07316666666666666;0.0;0.0;3.041740680748001;11139.580078125;7523.291015625;4576.82177734375;26407.873046875;493952.4950754368;485314.20382183;277795.30965667363;278336.8506128714;264602.42702208896;430799.1582183253;434531.2036186236;437688.5006598165;470180.5696925624;525450.5152163095;477369.3249778132;437372.52749135875;450977.18947705167;463709.95100614504;459152.06610744115;269678.8210809896;472763.93413047696;434531.2036186236;434353.62711375504;281845.32903042674;286033.001929769;443613.84127377823;191965.93734250648;193294.82015960087;269.92001247109187;349968.6309107995;163118.56862359284;43999.18226486698;85130.77743775239;0;1;0;2;3;3;0;0;22;23;236161292360.66348;90876240760.13449;199844318360.5742;38701.303722476325;18412.238304304716;-0.0;0.0;782831.6210082271;169609.75182181588;0.0;162453.35395179727;2.457585921792479;0.3017006167699904
1097;2019-07-05 11:17:45.117;774;708;270;270;240;34;27;-24;-16;20;733;288;-18;46;225;184;256;648;253;29;27;-241;755;351;356;142;356;309;756;-2.0;0.0;1112.0;424.0;2.0;81;99;65;1;0;0;1;0;0;0;1;1;1;0;0;27291.56640625;11973.2509765625;7346.3173828125;4605.2138671875;680.0;276819;669.0;1212.0;Calculated values ==>;1562318265.117;350.56000000000006;343.96000000000004;300.16;300.16;297.16;276.56;273.4187578820637;275.86;270.76000000000005;271.56;275.16;346.46000000000004;301.96000000000004;271.36;277.76000000000005;295.66;291.56;298.76000000000005;337.96000000000004;276.06;275.86;340.06000000000006;341.16;249.06000000000003;242.98782864720522;268.67533136820026;273.4187578820637;298.46000000000004;7550000.0;3510000.0;3560000.0;1420000.0;3560000.0;3090000.0;7559999.999999999;0.0;0.0;0.18533333333333332;0.07066666666666667;0.0003333333333333333;0.0003333333333333333;3.0420891470008895;11973.2509765625;7346.3173828125;4605.2138671875;27291.56640625;492263.52738638717;482175.7702797757;273629.17469206796;273629.17469206796;261545.74972956764;430735.4089219946;433928.6309241585;437845.99643053644;470450.12188174675;526396.4505189526;477719.7095643991;437530.6787186241;447078.50434123585;463561.2915065947;458858.24666723126;267731.072027763;472516.52464789164;434286.206695374;433928.6309241585;280589.13426710566;285195.4229665811;443568.96455814916;193236.47197573524;273629.17469206796;270.44490913843464;350416.2008220592;163311.2076501722;44075.71198138653;85254.71149328689;0;1;0;2;3;3;0;0;22;23;236374627910.62958;90962055060.12085;200029749260.5447;45334.29853228982;17690.16280915725;-0.0;53.43315207736351;783532.0344096865;169910.65530660402;0.0;162453.7993022772;2.636508616721793;0.31485750795616674
1098;2019-07-05 11:18:45.098;787;709;258;257;234;44;36;-14;-9;22;742;291;-15;69;225;187;256;657;256;38;36;-244;729;366;371;140;371;308;730;-2.0;-1.0;1354.0;382.0;0.0;99;99;64;1;0;0;1;0;0;0;1;1;1;0;0;26294.857421875;11538.37109375;7715.6875;4598.05078125;679.0;276820;668.0;1211.0;Calculated values ==>;1562318325.098;351.86;344.06000000000006;298.96000000000004;298.86;296.56;277.56;275.0112864084945;276.76000000000005;271.76000000000005;272.26000000000005;275.36;347.36;302.26000000000005;271.66;280.06;295.66;291.86;298.76000000000005;338.86;276.96000000000004;276.76000000000005;339.96000000000004;341.06000000000006;248.76000000000002;242.56692532238324;268.5567601203482;275.0112864084945;298.76000000000005;7290000.000000001;3660000.0;3710000.0;1400000.0;3710000.0;3080000.0;7300000.0;0.0;0.0;0.22566666666666665;0.06366666666666666;0.0;0.0;3.0397530054530337;11538.37109375;7715.6875;4598.05078125;26294.857421875;496665.55167432025;485144.2460419039;270264.4225153292;269824.4334246303;260602.03222337845;429743.705733735;431784.28850342275;439161.1069816975;470915.85626126267;527419.1276094886;478193.5356031112;438228.8454132642;450471.8913839166;461294.2535533555;456850.08231254626;269460.32287852495;477085.70298201416;432163.2314376127;431784.28850342275;280170.41352433193;284776.6418597092;443634.50970501517;198578.84649227158;273629.17469206796;272.6604405540868;350862.6129449443;163507.07578935885;44152.381566995755;85380.1884535746;0;1;0;2;3;3;0;0;22;23;236592658845.43546;91046628270.04555;200214790645.37994;54291.396783780445;15601.877224544674;-0.0;0.0;784361.985635441;170188.00111931007;0.0;162454.24443753998;2.9302764342336127;0.3374070432592699
1099;2019-07-05 11:19:45.098;794;711;256;255;226;48;36;-10;-1;26;748;292;-4;45;225;187;256;650;255;37;36;-246;808;354;359;139;359;313;810;-2.0;0.0;1032.0;273.0;8.0;99;99;83;1;0;0;1;0;0;0;1;1;1;0;0;29667.4375;14244.1572265625;8825.0419921875;4667.8935546875;680.0;276821;667.0;1208.0;Calculated values ==>;1562318385.098;352.56000000000006;344.26;298.76000000000005;298.66;295.76000000000005;277.96000000000004;273.7412296467126;276.76000000000005;272.16;273.06;275.76000000000005;347.96000000000004;302.36;272.76000000000005;277.66;295.66;291.86;298.76000000000005;338.16;276.86;276.76000000000005;339.86;341.16;248.56000000000003;242.35481222062532;269.14681796795327;273.7412296467126;298.66;8080000.0;3540000.0;3590000.0;1390000.0;3590000.0;3130000.0;8100000.0;0.0;0.0;0.17200000000000001;0.0455;0.0013333333333333333;0.0013333333333333333;3.0320492488259694;14244.1572265625;8825.0419921875;4667.8935546875;29667.4375;490009.6246811873;476623.01008163445;264773.3671290673;264414.3935559998;254645.01227965977;430542.39183029096;434799.06761956174;439296.7158964009;471442.86907493527;527661.7576080931;477689.32001583284;438829.0499133347;446164.750083202;463113.4986451415;458787.7199564135;264868.4207536952;466096.45545592374;434976.4790924014;434799.06761956174;279751.69817897916;285195.4229665811;443613.41299971857;195625.15428186787;264773.3671290673;271.4272830691513;351328.9654026266;163721.9301920281;44229.59776979523;85518.0278660095;0;1;0;2;3;3;0;0;22;23;236811658845.43546;91130328270.04555;200401090645.37994;41911.508597699685;11283.465771662206;-0.0;226.7009339873259;785163.6765136201;170412.04564427846;0.0;162456.13361198988;1.9260012482097124;0.21805874540091227
1100;2019-07-05 11:20:45.119;812;719;262;262;226;45;34;10;-14;28;755;289;-13;66;225;186;256;668;264;37;34;-249;783;365;370;137;370;305;784;-2.0;-1.0;0.0;60.0;0.0;99;94;73;1;0;0;1;0;0;0;1;1;1;0;0;28130.408203125;13033.662109375;8403.5322265625;4538.62646484375;683.0;276822;669.0;1211.0;Calculated values ==>;1562318445.119;354.36;345.06000000000006;299.36;299.36;295.76000000000005;277.66;274.9066339382667;276.56;274.16;271.76000000000005;275.96000000000004;348.66;302.06;271.86;279.76000000000005;295.66;291.76000000000005;298.76000000000005;339.96000000000004;276.86;276.56;340.06000000000006;341.46000000000004;248.26000000000002;241.92719264551067;268.19934244402924;274.9066339382667;299.56;7830000.0;3650000.0;3700000.0;1370000.0;3700000.0;3050000.0;7840000.000000001;0.0;0.0;0.0;0.01;0.0;0.0;3.0390566482485246;13033.662109375;8403.5322265625;4538.62646484375;28130.408203125;495131.527944393;480835.6494327858;268383.58850074623;268383.58850074623;255545.87877002722;429811.8947417682;431664.4107814828;439053.74313918926;471904.2073218062;529012.0071169034;478332.38001621375;439207.5311587726;450602.5470405252;461447.62049138366;456874.1274678485;266128.87186433177;472474.1690713641;432232.2269198731;431664.4107814828;280589.13426710566;286451.7998164319;443680.4700624329;176098.51021905328;264773.3671290673;263.1762528221006;351810.78269313433;163949.32491312048;44306.34562219098;85661.64956762148;0;1;0;2;3;3;0;0;22;23;237030435390.10175;91213157249.9192;200586555535.09705;0.0;2675.8195984337967;-0.0;0.0;785513.0613266347;170528.41373676743;0.0;162458.02344764795;0.10301193632939286;0.019855894237331907
1101;2019-07-05 11:21:45.119;829;723;258;257;229;52;38;26;-21;34;759;292;-22;45;225;189;256;653;256;39;37;-251;768;369;374;137;374;306;769;-2.0;-1.0;752.0;233.0;0.0;98;90;74;1;0;0;1;0;0;0;1;1;1;1;0;27441.216796875;12822.8974609375;8210.8173828125;4520.38134765625;685.0;276823;671.0;1210.0;Calculated values ==>;1562318505.119;356.06000000000006;345.46000000000004;298.96000000000004;298.86;296.06;278.36;275.3239800832674;276.96000000000004;275.76000000000005;271.06;276.56;349.06000000000006;302.36;270.96000000000004;277.66;295.66;292.06;298.76000000000005;338.46000000000004;277.06;276.86;340.26;341.66;248.06000000000003;241.92719264551067;268.3187672390254;275.3239800832674;298.76000000000005;7680000.0;3690000.0;3740000.0;1370000.0;3740000.0;3060000.0;7690000.000000001;0.0;0.0;0.12533333333333332;0.03883333333333334;0.0;0.0;3.036198191091384;12822.8974609375;8210.8173828125;4520.38134765625;27441.216796875;499000.3579867457;483101.13785505143;267687.01959387097;267292.9007467217;257113.6415490239;429537.3511455088;431382.7989323331;437742.05038880615;472491.6353866644;529353.8240171962;478556.8863587922;437585.1090581189;447508.6907727563;460832.17119229893;456638.265642022;266958.60162348155;471765.68480140815;431574.77944312285;431190.16117913154;281426.5920051367;287289.4124756198;443464.5659813663;198493.38733785631;264773.3671290673;272.63851192245534;352273.8795681343;164164.7962428731;44381.83735396181;85800.10248103294;0;1;0;2;3;3;0;0;22;23;237253635390.10175;91295357249.9192;200769855535.09705;29985.832435719043;9513.047437322974;-0.0;0.0;785762.9432635991;170629.98762873208;0.0;162458.02344764795;1.5456966107189245;0.18058870682885866
1102;2019-07-05 11:22:45.120;832;725;261;260;230;55;41;36;-21;38;762;291;-22;47;225;192;256;651;262;41;40;-252;761;373;378;136;378;306;762;-1.0;-2.0;1591.0;605.0;0.0;99;86;77;1;0;0;1;0;0;0;1;1;1;1;0;27382.294921875;12989.130859375;8047.9208984375;4499.48193359375;685.0;276824;671.0;1212.0;Calculated values ==>;1562318565.12;356.36;345.66;299.26000000000005;299.16;296.16;278.66;275.73799182748917;277.26000000000005;276.76000000000005;271.06;276.96000000000004;349.36;302.26000000000005;270.96000000000004;277.86;295.66;292.36;298.76000000000005;338.26;277.26000000000005;277.16;340.26;341.66;247.96000000000004;241.71165711629368;268.3187672390254;275.73799182748917;299.36;7609999.999999999;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3060000.0;7620000.0;0.0;0.0;0.26516666666666666;0.10083333333333333;0.0;0.0;3.041216700498146;12989.130859375;8047.9208984375;4499.48193359375;27382.294921875;500070.8390937917;484164.04373436054;269327.38649108174;268917.80952519894;257736.85018306307;429258.0297950786;430907.8899269308;437742.05038880615;473013.45329280203;529667.5808205553;478440.859483609;437585.1090581189;447789.5392935794;460211.3620386878;456402.8408256902;267367.87787265715;472285.4115837191;430907.8899269308;430712.43175584445;281426.5920051367;287289.4124756198;443552.7826172984;198276.59227227795;264773.3671290673;272.56792592527023;352730.7497796153;164379.9000636198;44457.004133973554;85935.59422470444;0;1;0;2;3;3;0;0;22;23;237479239149.82922;91377258614.82027;200953458594.87524;63498.25731056606;24732.015859789564;-0.0;0.0;786541.9903277784;170915.36791212208;0.0;162458.02344764795;3.455060668631293;0.4245068559797596
1103;2019-07-05 11:23:45.101;826;724;269;269;240;59;45;39;-20;42;765;293;-21;43;226;195;256;645;245;44;44;-252;746;375;380;136;380;308;747;-2.0;0.0;1606.0;386.0;0.0;100;84;83;1;0;0;1;0;0;0;1;1;1;0;0;27830.662109375;13275.50390625;7942.3212890625;4505.13134765625;683.0;276825;670.0;1211.0;Calculated values ==>;1562318625.101;355.76;345.56000000000006;300.06;300.06;297.16;279.06;275.94376602880345;277.66;277.06;271.16;277.36;349.66;302.46000000000004;271.06;277.46000000000004;295.76000000000005;292.66;298.76000000000005;337.66;277.56;277.56;340.16;341.46000000000004;247.96000000000004;241.71165711629368;268.5567601203482;275.94376602880345;297.66;7459999.999999999;3750000.0;3800000.0;1360000.0;3800000.0;3080000.0;7470000.0;0.0;0.0;0.26766666666666666;0.06433333333333333;0.0;0.0;3.0390566482485246;13275.50390625;7942.3212890625;4505.13134765625;27830.662109375;500594.4080767492;485608.0188673055;273902.47836878995;273902.47836878995;261985.80898515752;429116.5711722346;431158.3103007391;437443.34373287327;473403.85947104497;529829.0644156147;478426.2011509787;437285.26766895736;446844.49984372937;460037.4879399111;456497.9661868576;268299.24639208085;473114.9953465236;430963.16199258354;430963.16199258354;281007.8604223974;286451.7998164319;443552.7826172984;201123.81993149032;264773.3671290673;273.7071108075521;353190.7120554357;164598.70271122205;44532.01881604142;86068.80404687206;0;1;0;2;3;3;0;0;22;23;237706567140.53043;91458832775.07188;201137600265.44324;63254.85920417017;15596.263266120319;-0.0;0.0;787597.9318146008;171251.33048402658;0.0;162458.02344764795;3.0653988913978116;0.3329383779210339
1104;2019-07-05 11:24:45.121;815;720;274;274;246;58;46;33;-18;45;769;290;-20;23;226;198;256;638;244;46;46;-252;736;376;381;135;380;309;737;-1.0;-1.0;1640.0;340.0;0.0;100;78;91;1;0;0;1;0;0;0;1;1;1;1;0;28374.0625;13749.83203125;7745.453125;4480.47216796875;680.0;276826;667.0;1208.0;Calculated values ==>;1562318685.121;354.66;345.16;300.56;300.56;297.76000000000005;278.96000000000004;276.0463484220469;277.76000000000005;276.46000000000004;271.36;277.66;350.06000000000006;302.16;271.16;275.46000000000004;295.76000000000005;292.96000000000004;298.76000000000005;336.96000000000004;277.76000000000005;277.76000000000005;339.86;341.16;247.96000000000004;241.49495122638035;268.67533136820026;276.0463484220469;297.56;7359999.999999999;3760000.0;3810000.0;1350000.0;3800000.0;3090000.0;7370000.0;0.0;0.0;0.2733333333333333;0.056666666666666664;0.0;0.0;3.0320492488259694;13749.83203125;7745.453125;4480.47216796875;28374.0625;499965.962255124;486060.75877213606;277259.44719520357;277259.44719520357;264813.8423805348;429045.3911783415;431089.2428056651;437530.6787186241;473825.7953575257;530171.7533760326;477953.02921335126;437214.0438153077;443762.66017274064;460037.4879399111;456758.394230189;268967.10940011876;473179.79816226324;431089.2428056651;431089.2428056651;279751.69817897916;285195.4229665811;443748.360514232;202000.6291449641;264773.3671290673;274.0560149957176;353659.2408846;164823.98891434056;44606.92380532425;86199.57907743216;0;1;0;2;3;3;0;0;22;23;237934943240.45786;91540159875.04604;201322761965.3844;64378.21355013373;13699.038110925181;-0.0;0.0;788661.8952901951;171495.53937126152;0.0;162458.02344764795;3.0057738331372086;0.31893553723579604
1105;2019-07-05 11:25:45.121;805;724;271;271;237;40;39;28;-24;43;773;287;-26;41;227;189;256;652;247;42;39;-235;792;356;361;129;360;300;789;-2.0;-1.0;1201.0;82.0;0.0;0;45;76;1;0;0;1;0;1;0;1;1;1;0;0;43033.734375;13419.0673828125;23098.46875;4157.427734375;685.0;276827;667.0;1212.0;Calculated values ==>;1562318745.121;353.66;345.56000000000006;300.26000000000005;300.26000000000005;296.86;277.16;273.955091788801;277.06;275.96000000000004;270.76000000000005;277.46000000000004;350.46000000000004;301.86;270.56;277.26000000000005;295.86;292.06;298.76000000000005;338.36;277.36;277.06;339.86;341.66;249.66000000000003;240.16925963744896;267.5978703862781;273.955091788801;297.86;7920000.0;3560000.0;3610000.0;1290000.0;3600000.0;3000000.0;7890000.000000001;0.0;0.0;0.20016666666666666;0.013666666666666666;0.0;0.0;3.041216700498146;13419.0673828125;23098.46875;4157.427734375;43033.734375;493233.5766834302;481083.7832046688;271686.88270770625;271686.88270770625;259037.33217475913;430412.23801567365;434846.9440822899;438627.8345891578;474404.2798038372;531269.9684629661;478717.96191193216;438320.22817239247;448082.77831708995;463228.9603270487;458741.3219607375;265658.8289773456;469116.9862022713;435378.9101572175;434846.9440822899;279751.69817897916;287289.4124756198;446691.73895256466;200201.07537486937;264773.3671290673;273.26147330023593;354254.30585855833;165050.39640945775;44678.90630451045;86456.61175972383;0;1;0;2;3;4;0;0;22;23;238157543240.45786;91619359875.04604;201505461965.3844;47725.08963606006;3368.7057355618354;-0.0;0.0;789596.0894834134;171637.77056998224;0.0;162458.02344764795;1.2561485128408256;0.12154619898322126
1106;2019-07-05 11:26:45.082;824;740;266;265;229;31;36;21;-30;38;776;286;-32;17;227;178;256;671;246;43;36;-210;768;349;354;128;353;297;765;246.0;0.0;1413.0;382.0;0.0;0;2;62;1;0;0;1;0;1;0;1;1;1;1;0;40292.953125;11892.6083984375;22305.02734375;3900.98950195312;693.0;276828;675.0;1211.0;Calculated values ==>;1562318805.082;355.56000000000006;347.16;299.76000000000005;299.66;296.06;276.26000000000005;273.20264511476705;276.76000000000005;275.26000000000005;270.16;276.96000000000004;350.76;301.76000000000005;269.96000000000004;274.86;295.86;290.96000000000004;298.76000000000005;340.26;277.46000000000004;276.76000000000005;340.66;342.46000000000004;252.16000000000003;239.943914813709;267.23344911666527;273.20264511476705;297.76000000000005;7680000.0;3490000.0;3540000.0;1280000.0;3529999.9999999995;2970000.0;7650000.0;0.041;0.0;0.23550000000000001;0.06366666666666666;0.0;0.041;3.0373038356259734;11892.6083984375;22305.02734375;3900.98950195312;40292.953125;498283.58185737935;486151.0184131424;271213.6397731216;270791.6237379665;257272.551412353;430862.6128555636;435998.1305493036;438378.49729393894;474050.2932466569;531807.5054234305;478971.660776945;438071.4457414646;445294.8252547872;464267.95083290053;458364.84017575165;266958.60162348155;475239.94420654245;437199.54331133293;435998.1305493036;283101.5729112263;290640.09048841946;449467.16090770456;195527.47357381642;195527.47357381642;271.36887881736095;354948.2435677704;165261.189935937;44746.0161316814;86834.7282913514;0;1;0;2;3;4;0;0;22;23;238371903815.3351;91696409760.00192;201684445550.28192;57191.41608608886;16167.493426924211;-0.0;9859.296935994975;790469.825399525;171800.46640849768;0.0;162540.13085087584;2.184283708814575;0.2128011187098042
1107;2019-07-05 11:27:45.112;838;748;268;267;230;27;34;16;-33;34;776;283;-34;38;228;172;256;656;250;43;35;-186;753;344;349;129;348;294;750;195.0;-1.0;1429.0;335.0;0.0;0;1;47;1;0;0;1;0;1;0;1;1;1;0;0;38396.90625;10621.9267578125;21903.041015625;3865.17553710938;697.0;276829;679.0;1212.0;Calculated values ==>;1562318865.112;356.96000000000004;347.96000000000004;299.96000000000004;299.86;296.16;275.86;272.6583383277491;276.56;274.76000000000005;269.86;276.56;350.76;301.46000000000004;269.76000000000005;276.96000000000004;295.96000000000004;290.36;298.76000000000005;338.76;277.46000000000004;276.66;341.06000000000006;342.86;254.56000000000003;240.16925963744896;266.86631818009863;272.6583383277491;298.16;7530000.0;3440000.0;3490000.0;1290000.0;3479999.9999999995;2940000.0;7500000.0;0.0325;0.0;0.23816666666666667;0.05583333333333333;0.0;0.0325;3.039105478095704;10621.9267578125;21903.041015625;3865.17553710938;38396.90625;501645.477081142;488912.3018854377;273200.46108107315;272749.3949038706;258240.01415916847;431175.4696738307;436828.4760420118;438591.3684654617;473534.8580475586;532032.4208132926;478995.84150455217;438439.1573181969;448789.76673252665;465130.5988891297;458354.9380124236;267854.8293198486;474561.69729563146;438340.34626771254;436998.0609936863;284776.6418597092;292315.56762988004;451755.2270365777;195078.077408255;195078.077408255;271.16839812799896;355604.32026999677;165448.90487271277;44810.76653266372;87203.31306112203;0;1;0;2;3;4;0;0;22;23;238582909265.23456;91773548309.96516;201861834200.1974;57996.74882012473;14331.140854248019;-0.0;7862.399466526518;791430.2067239728;172054.74877169577;0.0;162687.88549456143;2.203626637481746;0.21892557144584637
1108;2019-07-05 11:28:45.133;840;749;278;277;235;21;32;11;-35;29;774;283;-37;20;228;170;256;657;252;43;32;-164;737;338;343;129;341;292;735;214.0;-1.0;894.0;285.0;0.0;0;1;27;1;0;0;1;0;1;0;1;1;1;0;0;36920.82421875;8953.2822265625;21482.888671875;3824.91674804688;697.0;276830;680.0;1210.0;Calculated values ==>;1562318925.133;357.16;348.06000000000006;300.96000000000004;300.86;296.66;275.26000000000005;271.99741764416325;276.36;274.26000000000005;269.66;276.06;350.56000000000006;301.46000000000004;269.46000000000004;275.16;295.96000000000004;290.16;298.76000000000005;338.86;277.46000000000004;276.36;341.16;342.86;256.76000000000005;240.16925963744896;266.62003547228215;271.99741764416325;298.36;7370000.0;3379999.9999999995;3429999.9999999995;1290000.0;3410000.0;2920000.0;7350000.0;0.035666666666666666;0.0;0.149;0.0475;0.0;0.035666666666666666;3.0340904525542927;8953.2822265625;21482.888671875;3824.91674804688;36920.82421875;503361.7860412656;490585.443285821;279612.9670561956;279063.5683187005;260726.48667228103;431541.1909327263;437873.2341167221;438733.46945811325;473051.3374214201;531974.9588330337;479240.90378834255;438430.3070074864;446688.4288801006;466143.5638624966;459043.4286072282;268898.4506820957;476499.95840405335;439675.1991132268;437873.2341167221;285195.4229665811;292315.56762988004;453995.52308830654;193302.1134558445;193302.1134558445;270.4254037178413;356232.18769965915;165612.08870835986;44874.87306437807;87564.98901692776;0;1;0;2;3;4;0;0;22;23;238790581924.9178;91850975399.84706;202037695729.92914;36569.272044338046;12382.936957541948;-0.0;8723.036636904633;792218.5327142017;172277.44400251462;0.0;162826.14583606776;1.683403814668529;0.16577876259383634
1109;2019-07-05 11:29:45.104;838;738;273;271;242;25;21;9;-29;25;772;283;-35;55;228;173;256;611;257;29;22;-144;693;347;351;128;351;298;695;-2.0;-1.0;1603.0;308.0;0.0;98;1;21;1;0;0;1;0;0;0;1;1;1;0;0;22090.650390625;7965.31787109375;7361.296875;3924.45361328125;690.0;276831;677.0;1212.0;Calculated values ==>;1562318985.104;356.96000000000004;346.96000000000004;300.46000000000004;300.26000000000005;297.36;275.66;272.9856168485579;275.26000000000005;274.06;270.26000000000005;275.66;350.36;301.46000000000004;269.66;278.66;295.96000000000004;290.46000000000004;298.76000000000005;334.26000000000005;276.06;275.36;340.86;342.16;258.76000000000005;239.943914813709;267.35522164206344;272.9856168485579;298.86;6930000.0;3470000.0000000005;3510000.0;1280000.0;3510000.0;2980000.0;6950000.0;0.0;0.0;0.26716666666666666;0.051333333333333335;0.0;0.0;3.0403399934983195;7965.31787109375;7361.296875;3924.45361328125;22090.650390625;506977.420329217;493009.7258828276;282176.8917609175;280801.44822116575;265800.42438686744;430988.63858405815;434093.9474893213;438307.6172986034;472795.0300870999;531316.556720135;478503.6382437787;437380.45514979976;450370.02740027104;464692.24815714295;458008.2611080666;272441.4103464015;473943.5868410003;435498.2362014703;434271.1649806571;283939.0963198885;289383.54333396035;456178.4480216131;196920.92334864763;193302.1134558445;271.921531395333;356723.71230455907;165753.00889860265;44939.419938190134;87805.24105262822;0;1;0;2;3;4;0;0;22;23;238998681295.59286;91928038135.09706;202214610180.50305;64490.47840029652;13308.55293321223;-0.0;0.0;793060.290257754;172491.43627268638;0.0;162898.80267382454;4.041283833248751;0.44663928298370087
1110;2019-07-05 11:30:45.134;821;712;271;270;248;39;25;11;-16;24;774;284;-21;36;225;182;256;520;261;27;25;-127;681;355;360;135;360;302;682;-1.0;0.0;1487.0;175.0;0.0;99;100;27;1;0;0;1;0;0;0;1;1;0;0;0;21009.533203125;8209.931640625;7104.052734375;2994.423828125;678.0;276832;666.0;1211.0;Calculated values ==>;1562319045.134;355.26;344.36;300.26000000000005;300.16;297.96000000000004;277.06;273.8482719121499;275.66;274.26000000000005;271.56;275.56;350.56000000000006;301.56;271.06;276.76000000000005;295.66;291.36;298.76000000000005;325.16;275.86;275.66;339.76;340.96000000000004;260.46000000000004;241.49495122638035;267.8393353686513;273.8482719121499;299.26000000000005;6809999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6820000.0;0.0;0.0;0.24783333333333332;0.029166666666666667;0.0;0.0;3.0399266673493157;8209.931640625;7104.052734375;2994.423828125;21009.533203125;505759.57784915576;490612.8844002329;283160.98606573435;282378.2755001592;269506.85002433986;430477.46260093397;432559.1824565453;439409.05671372375;471777.35084692197;531223.4586501896;478124.40241373086;438642.8229465016;447005.8663255856;462963.62376627576;457945.6142810069;273668.352726053;460420.6804225489;432927.02747852716;432559.1824565453;279332.9882161641;284357.86631585273;456768.56748629076;200129.40093501215;193302.1134558445;273.22893461982585;357083.0600851007;165887.87004134234;44997.106078830366;87925.8459049389;0;1;0;2;3;4;0;0;22;23;239212087945.49115;92006977585.05943;202394700180.41724;59301.47469049069;7485.309024412293;-0.0;0.0;794092.4056661566;172664.80509667544;0.0;162898.80267382454;3.6478749530777543;0.3879319400629298
1111;2019-07-05 11:31:45.124;795;702;274;273;248;41;27;13;-5;25;780;284;-9;49;225;186;256;529;261;30;27;-118;698;352;356;140;356;305;700;-2.0;-1.0;1257.0;182.0;0.0;98;100;33;1;0;0;1;0;0;0;1;1;0;0;0;21843.6640625;8825.4873046875;7358.16162109375;2987.16455078125;668.0;276833;657.0;1208.0;Calculated values ==>;1562319105.124;352.66;343.36;300.56;300.46000000000004;297.96000000000004;277.26000000000005;273.5264737036516;275.86;274.46000000000004;272.66;275.66;351.16;301.56;272.26000000000005;278.06;295.66;291.76000000000005;298.76000000000005;326.06;276.16;275.86;338.86;339.96000000000004;261.36;242.56692532238324;268.19934244402924;273.5264737036516;299.26000000000005;6980000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3050000.0;7000000.0;0.0;0.0;0.2095;0.030333333333333334;0.0;0.0;3.0341187820168107;8825.4873046875;7358.16162109375;2987.16455078125;21843.6640625;500695.016458823;487289.62348887045;282019.5881962956;281341.90540645045;268064.6333806969;430671.36484660726;433928.6309241585;440427.53025024605;471211.3733730803;531623.4926563593;477751.7762607736;439819.78721557604;448257.2920903231;463561.2915065947;458970.0676224462;271972.00843723945;459392.6296987024;434464.2400499864;433928.6309241585;275564.83829863765;280170.41352433193;456884.004578067;199108.39402949522;193302.1134558445;272.8129925143318;357440.1105440415;166029.80820560508;45046.94434090087;88046.34427151148;0;1;0;2;3;4;0;0;22;23;239426852145.5253;92089463835.07254;202576769830.44617;50556.3590382473;7819.193519973343;-0.0;0.0;795007.7350337169;172792.3213616454;0.0;162898.80267382454;3.0450221963501103;0.3302125033878865
1112;2019-07-05 11:32:45.115;779;697;281;281;249;33;25;12;-5;27;778;283;-6;40;225;185;256;583;257;26;25;-164;714;345;350;148;350;306;716;-2.0;-1.0;1011.0;265.0;0.0;74;100;40;1;0;0;1;0;0;0;1;1;0;0;0;22329.03125;9460.5537109375;6550.2080078125;2968.57202148438;660.0;276834;650.0;1209.0;Calculated values ==>;1562319165.115;351.06000000000006;342.86;301.26000000000005;301.26000000000005;298.06;276.46000000000004;272.7676641592781;275.66;274.36;272.66;275.86;350.96000000000004;301.46000000000004;272.56;277.16;295.66;291.66;298.76000000000005;331.46000000000004;275.76000000000005;275.66;338.16;339.16;256.76000000000005;244.22491754036054;268.3187672390254;272.7676641592781;298.86;7140000.000000001;3450000.0;3500000.0;1480000.0;3500000.0;3060000.0;7159999.999999999;0.0;0.0;0.16849999999999998;0.04416666666666667;0.0;0.0;3.0379975269296886;9460.5537109375;6550.2080078125;2968.57202148438;22329.03125;496963.8276941218;484838.9822269931;284147.2701553665;284147.2701553665;267356.6515743073;431113.4868728058;435042.1050989446;440211.49694471864;470337.1587537227;531339.5441984396;477510.76164868154;440059.3432352877;446803.2587583881;464448.7891454485;459939.38176432956;270600.6536309481;466642.60646196356;435216.47765382426;435042.1050989446;272634.34865687083;276820.84063482966;450747.4776767141;194999.9521955397;193302.1134558445;271.1405566326196;357808.161122057;166182.16902302415;45096.5680342803;88162.22996616874;0;1;0;2;3;4;0;0;22;23;239638620375.3031;92175850874.9819;202760042335.25388;41318.14529023665;11295.51570875187;-0.0;0.0;795773.2410591873;172951.58671166445;0.0;162898.80267382454;2.7721553200496483;0.3179668650520706
1113;2019-07-05 11:33:45.105;776;692;281;282;253;29;25;6;-18;26;765;281;-19;43;226;183;256;613;263;24;25;-225;728;344;349;149;349;308;730;-1.0;0.0;1220.0;408.0;0.0;25;100;47;1;0;0;1;0;0;0;1;1;0;0;0;21926.173828125;10250.125;4920.6455078125;2974.40234375;655.0;276835;644.0;1209.0;Calculated values ==>;1562319225.105;350.76;342.36;301.26000000000005;301.36;298.46000000000004;276.06;272.6583383277491;275.66;273.76000000000005;271.36;275.76000000000005;349.66;301.26000000000005;271.26000000000005;277.46000000000004;295.76000000000005;291.46000000000004;298.76000000000005;334.46000000000004;275.56;275.66;337.56000000000006;338.66;250.66000000000003;244.42749628697553;268.5567601203482;272.6583383277491;299.46000000000004;7280000.0;3440000.0;3490000.0;1490000.0;3490000.0;3080000.0;7300000.0;0.0;0.0;0.2033333333333333;0.068;0.0;0.0;3.0388463032821975;10250.125;4920.6455078125;2974.40234375;21926.173828125;495192.5840869347;482554.42541272164;281987.12129411474;282601.5238350425;268103.39663603005;431175.4696738307;435283.0450006729;437758.51091407164;470102.3489146995;529829.0644156147;477027.005850375;437601.09044165985;446844.49984372937;464725.47885546635;459829.3746920677;269532.66198509524;469902.43182439514;435109.1144337132;435283.0450006729;270122.7006405761;274727.5295995403;443954.94095754955;192249.6035554649;193302.1134558445;270.01604340184923;358176.89303220407;166346.39730303208;45146.08456653407;88257.80448040648;0;1;0;2;3;4;0;0;22;23;239848285425.33643;92264936024.99606;202944211635.28314;49920.14449625003;17115.962943341758;-0.0;0.0;796533.4334210153;173188.30957341584;0.0;162898.80267382454;3.6944320116421063;0.4464375936665964
1114;2019-07-05 11:34:45.126;779;688;278;280;253;30;25;6;-17;24;750;282;-18;46;226;183;257;631;256;27;25;-211;756;347;352;140;352;310;759;-2.0;-1.0;1358.0;445.0;0.0;7;0;56;1;0;0;1;0;0;0;1;1;1;0;0;23626.07421875;11331.494140625;4381.13134765625;4006.9736328125;651.0;276836;639.0;1212.0;Calculated values ==>;1562319285.126;351.06000000000006;341.96000000000004;300.96000000000004;301.16;298.46000000000004;276.16;272.9856168485579;275.66;273.76000000000005;271.46000000000004;275.56;348.16;301.36;271.36;277.76000000000005;295.76000000000005;291.46000000000004;298.86;336.26000000000005;275.86;275.66;337.06;338.26;252.06000000000003;242.56692532238324;268.7936212382143;272.9856168485579;298.76000000000005;7559999.999999999;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3100000.0;7590000.000000001;0.0;0.0;0.22633333333333333;0.07416666666666667;0.0;0.0;3.0470644275383494;11331.494140625;4381.13134765625;4006.9736328125;23626.07421875;492899.44141118287;478685.6199377655;277121.01381892536;278105.7219063561;266300.5718950535;430988.63858405815;434556.38421811117;437460.313363465;471112.8868819084;528103.7215994587;476892.8107536091;437301.7563972805;446886.9935722994;464284.72016130394;459357.3096172484;268073.8896547383;469273.2746311877;434908.32959617284;434556.38421811117;268029.79939014546;273052.9745269728;447184.2852636029;193693.21478969188;193302.1134558445;270.6171776507032;358556.6279594056;166526.30707531868;45204.28306192991;88335.3464175996;0;1;0;2;3;4;0;0;22;24;240058659030.01553;92351666369.86377;203129676525.00024;55172.61997719732;18800.58772681507;-0.0;0.0;797409.5129775207;173487.71891848324;0.0;162898.80267382454;3.751253118775847;0.4430548759835932
1115;2019-07-05 11:35:45.106;789;687;271;273;249;36;26;9;-13;24;743;282;-18;26;226;184;257;643;248;30;27;-184;783;358;363;139;363;309;786;-1.0;-1.0;1682.0;431.0;0.0;44;0;61;1;0;0;1;0;0;0;1;1;1;0;0;25802.482421875;12135.025390625;6056.2236328125;4000.32958984375;650.0;276837;637.0;1211.0;Calculated values ==>;1562319345.106;352.06000000000006;341.86;300.26000000000005;300.46000000000004;298.06;276.76000000000005;274.1680685717883;275.76000000000005;274.06;271.86;275.56;347.46000000000004;301.36;271.36;275.76000000000005;295.76000000000005;291.56;298.86;337.46000000000004;276.16;275.86;336.86;338.16;254.76000000000002;242.35481222062532;268.67533136820026;274.1680685717883;297.96000000000004;7830000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3090000.0;7859999.999999999;0.0;0.0;0.2803333333333333;0.07183333333333333;0.0;0.0;3.044719161448608;12135.025390625;6056.2236328125;4000.32958984375;25802.482421875;491726.2715573801;475414.0489079801;271884.8409577716;272720.5241589624;263385.5656606138;430280.9020939914;431973.6589922332;438316.55718940246;471246.2272376559;527446.4693743654;477018.4488096004;437530.6787186241;444201.66082275484;462645.70173229097;457735.83342595893;266508.5917775109;467924.3214798873;432717.6920543523;432160.5535853875;267192.67376467976;272634.34865687083;450219.0935845747;198207.40510747797;193302.1134558445;272.4797634295262;358968.3952966622;166721.79622003145;45270.98834629764;88422.2953831451;0;1;0;2;3;4;0;0;22;24;240273087530.0837;92435338469.89038;203315314625.05927;67310.59896696616;18102.839622271447;-0.0;0.0;798429.8662378828;173795.14497030296;0.0;162898.80267382454;3.848912241787038;0.4275416386257233
1116;2019-07-05 11:36:45.117;805;692;255;256;234;49;35;14;-4;26;745;281;-10;44;225;188;257;650;249;36;35;-156;829;358;363;138;363;312;831;-2.0;-1.0;1486.0;323.0;3.0;56;0;74;1;0;0;1;0;0;0;1;1;1;0;0;26834.67578125;13800.0302734375;7016.99560546875;4030.556640625;653.0;276838;639.0;1213.0;Calculated values ==>;1562319405.117;353.66;342.36;298.66;298.76000000000005;296.56;278.06;274.1680685717883;276.66;274.56;272.76000000000005;275.76000000000005;347.66;301.26000000000005;272.16;277.56;295.66;291.96000000000004;298.86;338.16;276.76000000000005;276.66;337.06;338.46000000000004;257.56;242.14157278889297;269.02936301313275;274.1680685717883;298.06;8290000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;8309999.999999999;0.0;0.0;0.24766666666666665;0.05383333333333333;0.0005;0.0005;3.0492397964567184;13800.0302734375;7016.99560546875;4030.556640625;26834.67578125;489614.7391927237;470928.9992426148;263473.248411801;263820.30203439237;256493.79529344873;430280.9020939914;433634.880018922;439051.16261957586;471575.67402331997;527423.8344060171;476523.38878098177;438111.57050704764;446215.1909064348;462512.1425119949;458285.0314232081;264257.36622103513;463362.58505203057;433816.67410848953;433634.880018922;268029.79939014546;273890.2417152289;453305.8979690103;199234.32358660005;263473.248411801;272.88803342283586;359407.1187007122;166937.96130746373;45337.92466780219;88531.25885005527;0;1;0;2;3;4;0;0;22;24;240490927460.65146;92518453705.107;203501648780.5449;59394.63713383367;13677.519754253084;-0.0;85.08081580356048;799485.9367855858;174060.02985245784;0.0;162899.51181060934;2.94423965174019;0.3207918018823769
1117;2019-07-05 11:37:45.107;827;702;251;250;222;54;37;34;-7;32;750;278;-8;21;225;188;257;660;243;38;37;-132;805;372;377;136;377;305;807;-2.0;-1.0;2106.0;0.0;0.0;99;0;65;1;0;0;1;0;0;0;1;1;1;0;0;26978.470703125;12767.6640625;8691.552734375;3957.85913085938;660.0;276839;644.0;1212.0;Calculated values ==>;1562319465.107;355.86;343.36;298.26000000000005;298.16;295.36;278.56;275.63479819532273;276.86;276.56;272.46000000000004;276.36;348.16;300.96000000000004;272.36;275.26000000000005;295.66;291.96000000000004;298.86;339.16;276.96000000000004;276.86;337.56000000000006;339.16;259.96000000000004;241.71165711629368;268.19934244402924;275.63479819532273;297.46000000000004;8050000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3050000.0;8070000.0;0.0;0.0;0.351;0.0;0.0;0.0;3.0455359823314994;12767.6640625;8691.552734375;3957.85913085938;26978.470703125;495256.6873531608;475469.102065662;263129.3336963161;262776.9750720241;253474.6704277452;429328.3091220336;430391.473514637;440124.2130485236;472427.34351167246;528489.0112660631;477053.30615523;439972.1399166299;444277.7674123518;460367.0740205189;456001.8206241952;265376.4284221427;468260.72097264696;430587.7888333349;430391.473514637;270122.7006405761;276820.84063482966;456098.8677674362;206135.07377675088;263473.248411801;275.63479819532273;359855.4868476721;167159.32186072294;45404.4837042199;88662.14160214653;0;1;0;2;3;4;0;0;22;24;240712890460.68674;92600640005.12006;203686717930.5743;82130.18788439222;0.0;-0.0;0.0;800665.1137653348;174173.9901872062;0.0;162900.22069924002;3.2312996238396616;0.2875815261048598
1118;2019-07-05 11:38:45.128;842;711;259;258;229;68;46;50;-22;40;754;277;-23;47;224;190;257;659;255;45;46;-115;804;386;391;135;391;306;805;-2.0;0.0;2207.0;309.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;1;0;0;26560.8828125;12562.5498046875;8594.513671875;3981.9462890625;664.0;276840;648.0;1212.0;Calculated values ==>;1562319525.128;357.36;344.26;299.06;298.96000000000004;296.06;279.96000000000004;277.0612115527968;277.76000000000005;278.16;270.96000000000004;277.16;348.56000000000006;300.86;270.86;277.86;295.56;292.16;298.86;339.06000000000006;277.66;277.76000000000005;337.96000000000004;339.56000000000006;261.66;241.49495122638035;268.3187672390254;277.0612115527968;298.66;8040000.000000001;3860000.0;3910000.0;1350000.0;3910000.0;3060000.0;8050000.0;0.0;0.0;0.36783333333333335;0.0515;0.0;0.0;3.044852144520748;12562.5498046875;8594.513671875;3981.9462890625;26560.8828125;497558.0101983356;477191.9703271843;266109.89014515176;265742.2117166663;255779.10637176115;428316.9747201074;428357.8942009289;437585.1090581189;473338.7274854557;528830.7054929463;476810.94544936187;437427.84448784514;447789.5392935794;458012.75847217365;453931.034190091;265425.5188099604;468335.45909327257;428148.6546063351;428357.8942009289;271797.11229066993;278495.58437821403;457984.14054552227;207839.08794217103;263473.248411801;276.3528799620436;360301.8042827359;167370.4808557512;45470.67190705076;88806.24257300583;0;1;0;2;3;4;0;0;22;24;240943371100.33517;92681968459.996;203870082085.29462;84508.24476714949;12882.470209072588;-0.0;0.0;802054.2533974074;174281.38167932277;0.0;162900.22069924002;3.874087161117771;0.41088972773584775
1119;2019-07-05 11:39:45.118;839;715;292;294;262;63;53;49;-19;48;758;280;-21;25;224;194;257;649;260;53;53;-105;767;369;374;136;372;305;762;-2.0;-1.0;682.0;126.0;0.0;0;0;71;1;0;0;1;1;0;0;1;1;1;1;0;42419.15625;12459.0126953125;22086.802734375;3966.35668945312;669.0;276841;652.0;1211.0;Calculated values ==>;1562319585.118;357.06000000000006;344.66;302.36;302.56;299.36;279.46000000000004;275.3239800832674;278.46000000000004;278.06;271.26000000000005;277.96000000000004;348.96000000000004;301.16;271.06;275.66;295.56;292.56;298.86;338.06000000000006;278.46000000000004;278.46000000000004;338.36;340.06000000000006;262.66;241.71165711629368;268.19934244402924;275.3239800832674;299.16;7670000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;3050000.0;7620000.0;0.0;0.0;0.11366666666666667;0.021;0.0;0.0;3.0414819019879764;12459.0126953125;22086.802734375;3966.35668945312;42419.15625;500517.7810467014;482612.2167481866;284226.6881774754;285420.8529787823;269740.0248056313;429537.3511455088;434198.14205825474;438280.32711488655;473988.9803413144;529325.6898092299;477286.34376442526;437968.82056851813;444856.06423827005;461004.27331542264;457338.9681574332;267409.5524260794;471950.13510398706;434198.14205825474;434198.14205825474;273471.60554148915;280589.13426710566;458837.7372886051;202996.99519236613;263473.248411801;274.4131445157613;360876.54213607166;167578.95912444755;45536.89672590589;89061.87759682577;0;1;0;2;4;4;0;0;22;24;241172832850.37164;92763254910.00893;204053351535.32376;26743.87206185982;5372.6555840210185;-0.0;0.0;802981.1998543008;174433.48237328135;0.0;162900.22069924002;0.8339318682552019;0.0927929020857775
1120;2019-07-05 11:40:45.139;824;722;280;279;244;38;37;33;-26;45;762;282;-28;44;225;185;257;630;258;36;37;-100;757;352;357;131;356;300;754;193.0;-1.0;71.0;1.0;0.0;0;0;56;1;0;0;1;1;0;0;1;1;1;1;0;40611.9296875;11328.9375;21985.875;3910.35888671875;675.0;276842;657.0;1211.0;Calculated values ==>;1562319645.139;355.56000000000006;345.36;301.16;301.06;297.56;276.96000000000004;273.5264737036516;276.86;276.46000000000004;270.56;277.66;349.36;301.36;270.36;277.56;295.66;291.66;298.86;336.16;276.76000000000005;276.86;338.86;340.66;263.16;240.61611355647437;267.5978703862781;273.5264737036516;298.96000000000004;7570000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3000000.0;7540000.000000001;0.03216666666666666;0.0;0.011833333333333333;0.00016666666666666666;0.0;0.03216666666666666;3.0404466250560045;11328.9375;21985.875;3910.35888671875;40611.9296875;499301.420221708;484557.70927503525;278602.82693288213;278095.1836805795;263124.2753414378;430671.36484660726;435458.00827567605;438320.22817239247;474340.9607716398;530124.3008302534;478140.99143100355;438011.42202021845;448497.9897238959;463561.2915065947;458834.6142869762;268011.8286867396;469734.692190921;435282.4317724447;435458.00827567605;275564.83829863765;283101.5729112263;460112.3281105789;200866.77968668437;200866.77968668437;273.50544820897386;361568.7100251623;167777.26142396074;45602.5589960276;89429.27845602854;0;1;0;2;4;4;0;0;22;24;241392209605.03702;92843382944.8867;204234915060.0468;2809.865807080879;43.20759140398242;-0.0;7546.017852945898;803227.567201235;174478.63036260862;0.0;162963.12619047068;0.2793564371644764;0.007224607737487786
1121;2019-07-05 11:41:45.119;825;731;266;264;229;28;34;26;-30;39;766;283;-32;25;225;176;257;648;258;34;34;-97;752;345;350;129;348;296;748;216.0;-1.0;1951.0;83.0;0.0;0;0;41;1;0;0;1;1;0;0;1;1;1;1;0;38221.73828125;10148.3564453125;21857.951171875;3873.98046875;679.0;276843;661.0;1212.0;Calculated values ==>;1562319705.119;355.66;346.26;299.76000000000005;299.56;296.06;275.96000000000004;272.7676641592781;276.56;275.76000000000005;270.16;277.06;349.76;301.46000000000004;269.96000000000004;275.66;295.66;290.76000000000005;298.86;337.96000000000004;276.56;276.56;339.26;341.06000000000006;263.46000000000004;240.16925963744896;267.1113755279542;272.7676641592781;298.96000000000004;7520000.0;3450000.0;3500000.0;1290000.0;3479999.9999999995;2960000.0;7480000.0;0.036000000000000004;0.0;0.3251666666666667;0.013833333333333333;0.0;0.036000000000000004;3.0422631235417636;10148.3564453125;21857.951171875;3873.98046875;38221.73828125;499903.50925185735;486564.07011442067;272456.35098103667;271569.13780450966;257975.1035393117;431113.4868728058;436595.3100339729;438602.1121803833;474018.0131486867;530843.7263248528;478750.08814203565;438296.42880847026;446615.7736650954;464742.27432137955;458733.7890088602;268325.6716866513;473488.5480036086;436595.3100339729;436595.3100339729;277239.5186164033;284776.6418597092;460716.0038526394;198577.64573146467;198577.64573146467;272.5734687983448;362225.43827603303;167956.17921441206;45667.40686751225;89794.5218858376;0;1;0;2;4;4;0;0;22;24;241604238905.10443;92921356944.9115;204413655460.10364;78047.95567364006;3626.247287342917;-0.0;8568.635914890297;803901.1577753955;174509.19896034434;0.0;163097.37020898488;2.5151090944345564;0.22462565929631284
1122;2019-07-05 11:42:45.120;831;735;267;266;226;23;31;18;-35;34;772;283;-36;43;226;170;257;643;259;35;32;-94;747;336;342;136;340;292;745;629.0;-1.0;763.0;62.0;0.0;0;100;21;1;0;0;1;1;0;0;1;1;0;0;0;35523.55078125;8675.4052734375;21835.171875;2889.31982421875;682.0;276844;663.0;1213.0;Calculated values ==>;1562319765.12;356.26;346.66;299.86;299.76000000000005;295.76000000000005;275.46000000000004;271.77519066394296;276.26000000000005;274.96000000000004;269.66;276.56;350.36;301.46000000000004;269.56;277.46000000000004;295.76000000000005;290.16;298.86;337.46000000000004;276.66;276.36;339.46000000000004;341.36;263.76000000000005;241.71165711629368;266.62003547228215;271.77519066394296;299.06;7470000.0;3360000.0;3420000.0000000005;1360000.0;3400000.0;2920000.0;7450000.0;0.10483333333333333;0.0;0.12716666666666668;0.010333333333333333;0.0;0.10483333333333333;3.044250367778322;8675.4052734375;21835.171875;2889.31982421875;35523.55078125;501206.0264513446;487480.2790282626;273146.00740102155;272691.06990936503;257055.61899477505;431660.74602318485;437935.02324619296;438733.46945811325;472622.7809936826;531767.714268032;479240.90378834255;438582.0297435704;449836.46809128614;466032.3660018306;459359.90455531626;268648.6989138099;473028.1472876791;438593.79534456285;438100.2698511232;278076.8904731985;286033.001929769;459946.72006217635;196123.7801472659;196123.7801472659;271.5587669657206;362839.99259321275;168113.0465096235;45723.76864256617;90158.63731261103;0;1;0;2;4;4;0;0;22;24;241811842364.85364;93000858269.81546;204590058399.89056;30851.86549069609;2726.1703791207415;-0.0;25367.202003954375;804808.6714089772;174562.1366564478;0.0;163380.1735712778;1.764832925144301;0.10296179269341314
