;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1123;2019-07-05 11:43:45.130;833;724;273;272;239;28;20;14;-33;29;773;281;-34;32;226;172;257;607;261;26;20;-90;692;349;353;145;353;296;693;-2.0;-1.0;1983.0;560.0;0.0;99;100;17;1;0;0;1;0;0;0;1;1;0;0;0;20345.62109375;7713.67138671875;7300.6708984375;2874.3916015625;674.0;276845;661.0;1214.0;Calculated values ==>;1562319825.13;356.46000000000004;345.56000000000006;300.46000000000004;300.36;297.06;275.96000000000004;273.20264511476705;275.16;274.56;269.86;276.06;350.46000000000004;301.26000000000005;269.76000000000005;276.36;295.76000000000005;290.36;298.86;333.86;275.76000000000005;275.16;339.26;340.56000000000006;264.16;243.61107973660833;267.1113755279542;273.20264511476705;299.26000000000005;6920000.0;3490000.0;3529999.9999999995;1450000.0;3529999.9999999995;2960000.0;6930000.0;0.0;0.0;0.33049999999999996;0.09333333333333332;0.0;0.0;3.0481521022436153;7713.67138671875;7300.6708984375;2874.3916015625;20345.62109375;506395.3674994506;491210.09912878333;282534.4788547109;281818.509352634;264661.6845294104;430862.6128555636;433418.2568911692;438143.1473471288;470938.95956923306;531570.964415538;478520.36253656045;437989.56915575906;447589.72615799325;464137.216870198;457549.1369847078;273049.51566752355;473550.3468183189;434488.71713331627;433418.2568911692;277239.5186164033;282682.81946839223;458960.11051677284;197490.63971828716;196123.7801472659;272.1573522673356;363305.6466233525;168249.6449115856;45771.807576452324;90401.47646976417;0;1;0;2;4;4;0;0;22;24;242020377115.649;93085172320.13704;204766487800.56348;79535.65377133214;24403.81727452533;-0.0;0.0;805728.7207223356;174788.2575682957;0.0;163591.60215434214;5.810331335021196;0.6863236350092037
1124;2019-07-05 11:44:45.131;818;696;272;271;250;41;23;14;-26;27;761;280;-28;42;224;182;257;505;257;26;23;-90;685;351;356;155;356;304;686;-2.0;-1.0;1411.0;430.0;0.0;99;100;25;1;0;0;1;0;0;0;1;1;0;0;0;20677.646484375;8177.0556640625;7207.6474609375;2898.37524414062;664.0;276846;652.0;1213.0;Calculated values ==>;1562319885.131;354.96000000000004;342.76;300.36;300.26000000000005;298.16;277.26000000000005;273.4187578820637;275.46000000000004;274.56;270.56;275.86;349.26;301.16;270.36;277.36;295.56;291.36;298.86;323.66;275.76000000000005;275.46000000000004;338.36;339.56000000000006;264.16;245.62243170879464;268.0796299477929;273.4187578820637;298.86;6850000.0;3510000.0;3560000.0;1550000.0;3560000.0;3040000.0;6859999.999999999;0.0;0.0;0.23516666666666666;0.07166666666666667;0.0;0.0;3.047364398765402;8177.0556640625;7207.6474609375;2898.37524414062;20677.646484375;505001.9406832927;487888.22417248634;283125.81080710306;282362.09204035724;270121.61401448474;430735.4089219946;433207.26742530277;437413.810930519;469387.71349404316;529715.5300099069;477411.40728836687;437099.2815960797;447466.95896490954;463429.53646658803;458587.2860036269;273774.5481758444;457120.00332969276;433749.0758717246;433207.26742530277;273471.60554148915;278495.58437821403;457382.9040196138;197852.84355064502;196123.7801472659;272.3099695063051;363647.5128837666;168382.06984389425;45819.914768548246;90522.38113765712;0;1;0;2;4;4;0;0;22;24;242233080660.39206;93175173820.02832;204946490800.34604;56336.75416216703;18599.65433360943;-0.0;0.0;806861.0096582482;175146.62580396832;0.0;163591.60215434214;4.0986756706277125;0.4832857664812836
1125;2019-07-05 11:45:45.111;795;692;275;274;248;36;23;-8;-15;23;742;282;-21;57;224;184;257;531;252;25;24;-218;707;345;350;151;350;310;710;-1.0;-1.0;1178.0;378.0;2.0;81;45;43;1;0;0;1;0;0;0;1;1;1;0;0;22970.466796875;9670.7802734375;6784.05322265625;4185.42626953125;656.0;276847;645.0;1212.0;Calculated values ==>;1562319945.111;352.66;342.36;300.66;300.56;297.96000000000004;276.76000000000005;272.7676641592781;275.46000000000004;272.36;271.66;275.46000000000004;347.36;301.36;271.06;278.86;295.56;291.56;298.86;326.26000000000005;275.66;275.56;337.66;338.76;251.36;244.82967444194236;268.7936212382143;272.7676641592781;298.36;7070000.0;3450000.0;3500000.0;1510000.0;3500000.0;3100000.0;7100000.0;0.0;0.0;0.19633333333333333;0.063;0.0003333333333333333;0.0003333333333333333;3.046217037090334;9670.7802734375;6784.05322265625;4185.42626953125;22970.466796875;499860.2291145758;484735.96709023224;281112.7194568284;280485.05131826765;267342.539980723;431113.4868728058;434691.9584858148;437776.4333770113;469530.6921598352;527263.8593112476;476892.8107536091;436824.05902419396;448440.235336875;464318.62166137894;459805.94249866816;271653.89462539373;458277.89624525525;435042.1050989446;434867.2671453463;270541.29595472733;275146.1813398168;444339.2768415319;192948.57665644295;281112.7194568284;270.305955179001;364011.1259164669;168530.7522327653;45878.92677062118;90638.93977755557;0;1;0;2;4;4;0;0;22;25;242444810060.45938;93266943220.0575;205130629400.4046;48067.86920280491;15837.614111660605;-0.0;51.25151589617265;807730.7581737235;175433.50738202446;0.0;163592.02910794274;3.098640015029144;0.35916710672053004
1126;2019-07-05 11:46:45.122;784;689;281;281;249;32;24;-15;-14;20;731;287;-16;41;225;184;257;585;245;24;24;-230;724;344;349;146;349;313;726;-1.0;-1.0;1301.0;401.0;2.0;37;67;58;1;0;0;1;0;0;0;1;1;1;0;0;23882.05078125;10949.2353515625;5289.0283203125;4430.57861328125;651.0;276848;640.0;1213.0;Calculated values ==>;1562320005.122;351.56000000000006;342.06000000000006;301.26000000000005;301.26000000000005;298.06;276.36;272.6583383277491;275.56;271.66;271.76000000000005;275.16;346.26;301.86;271.56;277.26000000000005;295.66;291.56;298.86;331.66;275.56;275.56;337.16;338.26;250.16000000000003;243.81672145450628;269.14681796795327;272.6583383277491;297.66;7240000.000000001;3440000.0;3490000.0;1460000.0;3490000.0;3130000.0;7259999.999999999;0.0;0.0;0.21683333333333332;0.06683333333333333;0.0003333333333333333;0.0003333333333333333;3.0495785070990236;10949.2353515625;5289.0283203125;4430.57861328125;23882.05078125;496716.4538973879;482534.62869139045;282556.26285588567;282556.26285588567;266693.2141683124;431175.4696738307;435109.1144337132;437249.5021140777;469910.0821911929;525872.5624969262;477102.7548056308;436929.5940270328;445587.4761708984;464595.6765359818;459962.6407174804;270271.9935306326;465651.275148885;435109.1144337132;435109.1144337132;268448.3696465944;273052.9745269728;443990.0955973337;192695.63374825602;282556.26285588567;270.19891185001546;364401.6351426527;168702.61719887375;45950.73997455394;90739.56723526181;0;1;0;2;4;4;0;0;22;25;242654548505.17273;93356059554.9357;205317563665.1491;53027.43045732233;16794.84653358002;-0.0;50.85095052594251;808573.3734542252;175705.49440884462;0.0;163592.8801178183;3.3806019213572065;0.38067700548911126
1127;2019-07-05 11:47:45.103;783;687;282;283;255;32;25;-16;-12;18;733;289;-14;59;226;184;258;616;252;25;25;-237;757;346;351;143;351;314;760;-1.0;-1.0;1413.0;369.0;3.0;10;74;73;1;0;0;1;0;0;0;1;1;1;0;0;25134.974609375;12522.130859375;4526.14990234375;4503.9921875;648.0;276849;636.0;1211.0;Calculated values ==>;1562320065.103;351.46000000000004;341.86;301.36;301.46000000000004;298.66;276.36;272.8767566201714;275.66;271.56;271.96000000000004;274.96000000000004;346.46000000000004;302.06;271.76000000000005;279.06;295.76000000000005;291.56;298.96000000000004;334.76000000000005;275.66;275.66;336.76000000000005;337.96000000000004;249.46000000000004;243.1966462407574;269.2639976450953;272.8767566201714;298.36;7570000.0;3460000.0;3510000.0;1430000.0;3510000.0;3140000.0;7600000.0;0.0;0.0;0.23550000000000001;0.0615;0.0005;0.0005;3.0450562624076865;12522.130859375;4526.14990234375;4503.9921875;25134.974609375;493387.6258437609;478411.92433938413;279013.54655902984;279525.6554654158;267030.21349565807;431051.2098666511;434799.8914726758;437339.1761139985;470117.3168609056;526004.8040806907;477212.38284654263;437019.13673288765;447971.5428111246;464431.93050373014;459648.89065656747;268417.8709676762;466548.0743332046;434799.8914726758;434799.8914726758;266774.11836628895;271797.11229066993;443809.68758012325;193886.3142207493;279013.54655902984;270.692240103687;364809.981003394;168898.14997879663;46025.171153821226;90821.33448587972;0;1;0;2;4;4;0;0;22;25;242864482004.9858;93442732099.85852;205505604099.9817;57333.14897586019;15370.287461601498;-0.0;77.89317245682297;809492.7537193763;175973.4523116845;0.0;163593.95264576745;3.376967699945391;0.37956610443930555
1128;2019-07-05 11:48:45.143;792;688;279;280;255;39;26;-16;-6;19;741;290;-13;25;226;186;258;636;252;30;26;-239;786;357;362;143;362;311;788;-2.0;-1.0;1744.0;371.0;0.0;44;83;79;1;0;0;1;0;0;0;1;1;1;0;0;28066.416015625;13461.8134765625;6106.9892578125;4515.568359375;649.0;276850;635.0;1211.0;Calculated values ==>;1562320125.143;352.36;341.96000000000004;301.06;301.16;298.66;277.06;274.0616903277293;275.76000000000005;271.56;272.56;275.06;347.26;302.16;271.86;275.66;295.76000000000005;291.76000000000005;298.96000000000004;336.76000000000005;276.16;275.76000000000005;336.66;338.06000000000006;249.26000000000002;243.1966462407574;268.91163127593666;274.0616903277293;298.36;7859999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;7880000.0;0.0;0.0;0.2906666666666667;0.06183333333333333;0.0;0.0;3.0448877996421455;13461.8134765625;6106.9892578125;4515.568359375;28066.416015625;491879.63290284184;475346.3329795293;275156.20072476956;275597.68789216474;265491.56917324977;430346.717906069;432231.7588219136;438961.69736309384;470216.3998685916;527081.0665603569;477704.30445812753;437864.8868398262;443650.82239291695;462796.2276784706;458171.54992489325;266726.95331256517;466432.0116457939;432971.4512641538;432231.7588219136;266355.56789118156;272215.72791638016;443591.17967610323;197564.05422651832;279013.54655902984;272.2187420046836;365253.62148826837;169114.82720337142;46100.38426700044;90910.00305182002;0;1;0;2;4;4;0;0;22;25;243078524604.84982;93528589299.80397;205693229099.8625;70166.24827169796;15212.677256966;-0.0;0.0;810555.9570257484;176228.48025620342;0.0;163594.60218827735;3.544992941535441;0.3876166915180698
1129;2019-07-05 11:49:45.143;810;693;260;260;240;49;35;19;-15;25;746;289;-17;55;225;190;258;645;260;36;34;-240;814;354;360;143;359;314;817;-2.0;-1.0;469.0;241.0;9.0;49;91;91;1;0;0;1;0;0;0;1;1;1;0;0;28337.138671875;15034.5185546875;6461.3798828125;4620.5029296875;653.0;276851;638.0;1210.0;Calculated values ==>;1562320185.143;354.16;342.46000000000004;299.16;299.16;297.16;278.06;273.7412296467126;276.66;275.06;271.66;275.66;347.76;302.06;271.46000000000004;278.66;295.66;292.16;298.96000000000004;337.66;276.76000000000005;276.56;336.96000000000004;338.46000000000004;249.16000000000003;243.1966462407574;269.2639976450953;273.7412296467126;299.16;8140000.000000001;3540000.0;3600000.0;1430000.0;3590000.0;3140000.0;8170000.0;0.0;0.0;0.07816666666666668;0.04016666666666667;0.0015;0.0015;3.0416983954761996;15034.5185546875;6461.3798828125;4620.5029296875;28337.138671875;491849.8303223573;472775.83658249513;265882.88884493295;265882.88884493295;258951.29627826807;430542.39183029096;434376.6058122323;436858.596315483;470810.46499630326;527373.8595656592;477212.38284654263;436536.4568064347;447403.690973349;463113.4986451415;459194.73155988165;265303.84867718787;464278.4099088943;434555.4581654633;434197.24731978856;267611.2341011182;273890.2417152289;443481.8232190328;192170.60675491174;265882.88884493295;270.0178995405695;365723.6511106642;169352.29663696515;46176.51819440929;91014.73946132523;0;1;0;2;4;4;0;0;22;25;243295124604.84982;93614389299.80397;205880729099.8625;19126.44451731799;10094.333861308862;-0.0;252.4715377122834;811300.0627989903;176439.3720155224;0.0;163596.7061177583;1.1285341154761528;0.14362292763866663
1130;2019-07-05 11:50:45.144;831;704;253;253;229;48;33;25;-17;27;751;293;-19;27;225;191;258;658;268;37;33;-242;815;365;370;141;370;308;816;-1.0;-1.0;1028.0;143.0;0.0;92;93;88;1;0;0;1;0;0;0;1;1;1;0;0;29457.482421875;14777.181640625;8444.6806640625;4546.89404296875;660.0;276852;643.0;1210.0;Calculated values ==>;1562320245.144;356.26;343.56000000000006;298.46000000000004;298.46000000000004;296.06;277.96000000000004;274.9066339382667;276.46000000000004;275.66;271.46000000000004;275.86;348.26;302.46000000000004;271.26000000000005;275.86;295.66;292.26000000000005;298.96000000000004;338.96000000000004;276.86;276.46000000000004;337.46000000000004;339.16;248.96000000000004;242.77792619122317;268.5567601203482;274.9066339382667;299.96000000000004;8150000.0;3650000.0;3700000.0;1410000.0;3700000.0;3080000.0;8159999.999999999;0.0;0.0;0.1713333333333333;0.02383333333333333;0.0;0.0;3.0405103453969593;14777.181640625;8444.6806640625;4546.89404296875;29457.482421875;494906.3644313001;474761.8657084233;263431.6455409737;263431.6455409737;255401.95809396866;429811.8947417682;431473.88110614876;437915.60822266474;471275.1926151781;528362.7715125432;478426.2011509787;437601.09044165985;444547.7262109147;461447.62049138366;457570.36885009304;265256.1618362834;466766.6367707213;432232.2269198731;431473.88110614876;269704.110367413;276820.84063482966;443656.0506723932;200949.45730095584;265882.88884493295;273.5949748613166;366205.2809814748;169600.73161312708;46252.914442642286;91138.95870317891;0;1;0;2;4;4;0;0;22;25;243514128255.4555;93699590720.03961;206067332210.37857;40600.20052458612;5784.507142019256;-0.0;0.0;811797.79313775;176571.69789631065;0.0;163598.81008231055;1.6703919716779234;0.1839893068863299
1131;2019-07-05 11:51:45.135;853;715;255;254;227;62;47;44;-19;34;753;297;-21;56;225;194;258;666;259;47;46;-249;809;382;387;136;387;308;809;-2.0;-1.0;2925.0;540.0;0.0;98;81;87;1;0;0;1;0;0;0;1;1;1;1;0;29138.08203125;14615.03515625;8614.5244140625;4482.810546875;668.0;276853;650.0;1209.0;Calculated values ==>;1562320305.135;358.46000000000004;344.66;298.66;298.56;295.86;279.36;276.6576332772354;277.86;277.56;271.26000000000005;276.56;348.46000000000004;302.86;271.06;278.76000000000005;295.66;292.56;298.96000000000004;339.76;277.86;277.76000000000005;338.16;339.96000000000004;248.26000000000002;241.71165711629368;268.5567601203482;276.6576332772354;299.06;8090000.000000001;3820000.0000000005;3870000.0000000005;1360000.0;3870000.0000000005;3080000.0;8090000.000000001;0.0;0.0;0.4875;0.09000000000000001;0.0;0.0;3.0366304697502686;14615.03515625;8614.5244140625;4482.810546875;29138.08203125;498705.5630309571;477398.31661623553;264461.20522618876;264103.3485959233;254997.91583617494;428611.97810654406;429675.02779026306;437601.09044165985;472622.7809936826;528572.3594260238;478890.90586711053;437285.26766895736;448673.3390170395;458794.2441148807;455191.1394753064;265545.3074331979;469067.2985121346;429675.02779026306;429472.33436790254;272634.34865687083;280170.41352433193;443875.6987603207;204223.7624649394;265882.88884493295;274.9494504398638;366693.50410694967;169845.6300125731;46328.15069368131;91281.09742134114;0;1;0;2;4;4;0;0;22;25;243741194190.21725;93782678254.95244;206252104490.1847;113771.44738865121;21568.67426658432;-0.0;0.0;813084.0305711175;176799.6068829998;0.0;163598.81008231055;4.883744013338512;0.5378981745331318
1132;2019-07-05 11:52:45.115;860;722;297;298;266;76;61;47;-14;45;758;294;-16;30;225;200;258;655;246;62;60;-228;757;380;385;137;384;314;753;368.0;-1.0;1452.0;405.0;0.0;0;80;98;1;0;0;1;0;1;0;1;1;1;1;0;44578.609375;14846.42578125;21558.81640625;4525.95751953125;672.0;276854;655.0;1212.0;Calculated values ==>;1562320365.115;359.16;345.36;302.86;302.96000000000004;299.76000000000005;280.76000000000005;276.4546675782219;279.26000000000005;277.86;271.76000000000005;277.66;348.96000000000004;302.56;271.56;276.16;295.66;293.16;298.96000000000004;338.66;279.36;279.16;338.66;340.36;250.36;241.92719264551067;269.2639976450953;276.4546675782219;297.76000000000005;7570000.0;3800000.0;3850000.0;1370000.0;3840000.0;3140000.0;7530000.0;0.06133333333333334;0.0;0.242;0.06749999999999999;0.0;0.06133333333333334;3.043476156806064;14846.42578125;21558.81640625;4525.95751953125;44578.609375;504364.1558301176;484664.53355429164;288833.84262714046;289556.44620161824;272076.0515553147;428757.65804586536;432945.09145015036;437019.13673288765;473566.98283907154;528635.9849168824;477799.24781371356;436697.7041726919;443779.6405228193;459269.80509696907;456384.6989666979;268417.8709676762;474038.47226703406;433134.97221806546;432754.596348741;274727.5295995403;281845.32903042674;445932.5099859661;203161.8686357971;203161.8686357971;274.52778705713524;367307.6051002765;170091.0603497388;46403.19873656949;91532.4581134214;0;1;0;2;4;5;0;0;22;25;243972716990.2909;93864550954.97847;206438642290.24402;56593.45887949591;16387.018291136406;-0.0;14081.687299727226;814503.2648879527;177115.79888860203;0.0;163716.1183607142;2.1270367126669836;0.19727438845468512
1133;2019-07-05 11:53:45.126;836;725;284;283;255;45;42;19;-23;44;765;289;-25;47;226;194;258;638;244;42;42;-250;752;359;365;135;363;302;747;-1.0;-1.0;821.0;206.0;0.0;0;75;87;1;0;0;1;0;1;0;1;1;1;1;0;43538.6328125;13646.88671875;21628.212890625;4345.70361328125;677.0;276855;658.0;1210.0;Calculated values ==>;1562320425.126;356.76;345.66;301.56;301.46000000000004;298.66;277.66;274.27422755570615;277.36;275.06;270.86;277.56;349.66;302.06;270.66;277.86;295.76000000000005;292.56;298.96000000000004;336.96000000000004;277.36;277.36;338.96000000000004;340.86;248.16000000000003;241.49495122638035;267.8393353686513;274.27422755570615;297.56;7520000.0;3590000.0;3650000.0;1350000.0;3629999.9999999995;3020000.0;7470000.0;0.0;0.0;0.13683333333333333;0.034333333333333334;0.0;0.0;3.037589753253;13646.88671875;21628.212890625;4345.70361328125;43538.6328125;501454.87677817227;485759.9734732326;281531.57891245343;280970.4000977217;267823.74822188023;430214.79039162316;434408.92020770046;438334.26632045925;473728.41363301896;530285.1503133504;478702.51527382643;438024.4983934438;448540.00715330127;462645.70173229097;458945.90446274553;268737.17308108043;471954.0330640701;434408.92020770046;434408.92020770046;275983.5004908252;283939.0963198885;443963.0154527873;196787.6118068472;203161.8686357971;271.91515466402353;368042.0500743997;170328.54815169724;46477.14279983527;91892.41600392039;0;1;0;2;4;5;0;0;22;25;244197758239.98334;93946165914.86693;206623476169.9914;33051.63389261258;8486.355525177276;-0.0;0.0;815250.4442844797;177323.11500444243;0.0;163833.48726840713;1.0483883727535668;0.11412808992908267
1134;2019-07-05 11:54:45.116;831;735;268;266;230;31;33;15;-29;38;767;286;-31;29;226;181;258;658;260;30;33;-241;770;347;352;128;351;297;767;770.0;0.0;1593.0;256.0;0.0;0;31;71;1;0;0;1;0;1;0;1;1;1;1;0;41334.04296875;12631.2197265625;22394.357421875;4028.26049804688;683.0;276856;663.0;1213.0;Calculated values ==>;1562320485.116;356.26;346.66;299.96000000000004;299.76000000000005;296.16;276.26000000000005;272.9856168485579;276.46000000000004;274.66;270.26000000000005;276.96000000000004;349.86;301.76000000000005;270.06;276.06;295.76000000000005;291.26000000000005;298.96000000000004;338.96000000000004;276.16;276.46000000000004;339.46000000000004;341.46000000000004;249.06000000000003;239.943914813709;267.23344911666527;272.9856168485579;299.16;7700000.0;3470000.0000000005;3520000.0000000005;1280000.0;3510000.0;2970000.0;7670000.0;0.12833333333333333;0.0;0.2655;0.042666666666666665;0.0;0.12833333333333333;3.0440757343727993;12631.2197265625;22394.357421875;4028.26049804688;41334.04296875;499102.38468904555;485173.7847398178;271925.4468642922;271076.205240279;257533.87488553827;430988.63858405815;435952.9704414604;438531.5804257387;474050.2932466569;530872.0879574019;478971.660776945;438225.1199557825;446982.4429998829;464431.93050373014;459088.5701448043;267628.2197799141;472848.6438651226;435432.7099294878;435952.9704414604;278076.8904731985;286451.7998164319;446251.33569204836;196881.78264444176;196881.78264444176;271.90585518178983;368749.2044939728;170547.49587473957;46546.914203601715;92259.20961412409;0;1;0;2;4;5;0;0;22;25;244412822390.01752;94025052764.87947;206803146220.01996;64158.021310934346;10639.767596697882;-0.0;30680.80243395072;816060.389731228;177482.47279975683;0.0;164089.11800983842;2.700850868905021;0.20853806445220924
1135;2019-07-05 11:55:45.106;842;745;265;263;229;27;31;13;-34;32;768;285;-36;32;227;173;258;672;275;31;31;-217;750;344;349;127;347;293;746;-2.0;-2.0;1281.0;466.0;0.0;0;1;52;1;0;0;1;0;1;0;1;1;1;0;0;38603.57421875;10949.7900390625;21899.54296875;3853.69458007812;688.0;276857;668.0;1213.0;Calculated values ==>;1562320545.106;357.36;347.66;299.66;299.46000000000004;296.06;275.86;272.6583383277491;276.26000000000005;274.46000000000004;269.76000000000005;276.36;349.96000000000004;301.66;269.56;276.36;295.86;290.46000000000004;298.96000000000004;340.36;276.26000000000005;276.26000000000005;339.96000000000004;341.96000000000004;251.46000000000004;239.71726792356844;266.74333088950624;272.6583383277491;300.66;7500000.0;3440000.0;3490000.0;1270000.0;3470000.0000000005;2930000.0;7459999.999999999;0.0;0.0;0.2135;0.07766666666666668;0.0;0.0;3.0432000075850505;10949.7900390625;21899.54296875;3853.69458007812;38603.57421875;502476.1829845521;488873.9917227439;272163.4204905921;271278.34365423024;258060.82751589414;431175.4696738307;436317.22049506055;438662.4006545466;473600.7876625802;531277.7948264997;479347.023389814;438358.4652479722;448154.8522623873;465147.06212606;458489.6361718771;268867.5240149884;477618.7692792728;436317.22049506055;436317.22049506055;280170.41352433193;288545.87390705565;448924.77671167254;192220.3637136938;196881.78264444176;270.0040405419179;369415.2402795062;170743.97153808188;46612.5862154367;92628.2639314652;0;1;0;2;4;5;0;0;22;25;244623087340.05093;94101540014.89163;206980116720.0481;52615.37488687208;19937.37607617635;-0.0;0.0;817033.3391810919;177737.23986214952;0.0;164344.7487512697;1.976751121942476;0.2514620280831335
1136;2019-07-05 11:56:45.127;847;748;279;278;232;21;29;7;-38;27;769;286;-40;35;228;170;258;674;268;31;29;-191;730;341;346;127;345;290;731;-1.0;-1.0;2720.0;662.0;0.0;98;1;22;1;0;0;1;0;0;0;1;1;1;0;0;22737.904296875;8489.669921875;7836.0087890625;3825.61157226562;689.0;276858;670.0;1214.0;Calculated values ==>;1562320605.127;357.86;347.96000000000004;301.06;300.96000000000004;296.36;275.26000000000005;272.3289490889957;276.06;273.86;269.36;275.86;350.06000000000006;301.76000000000005;269.16;276.66;295.96000000000004;290.16;298.96000000000004;340.56000000000006;276.26000000000005;276.06;340.16;342.06000000000006;254.06000000000003;239.71726792356844;266.37251300914875;272.3289490889957;299.96000000000004;7300000.0;3410000.0;3460000.0;1270000.0;3450000.0;2900000.0;7309999.999999999;0.0;0.0;0.4533333333333333;0.11033333333333334;0.0;0.0;3.045533027524652;8489.669921875;7836.0087890625;3825.61157226562;22737.904296875;504947.7952172749;490842.5557503007;280667.73014612973;280093.32385605027;259816.19920159288;431359.6534126046;436679.3228447655;438725.04157221253;473118.57976311014;531607.2250143676;479826.6277511565;438422.8600450664;449121.52697571466;465566.397539545;458565.9630036484;270264.4225153292;479652.8020701556;437017.2854320795;436679.3228447655;281007.8604223974;288964.7057630673;451589.375232214;193788.9577749649;196881.78264444176;270.6344789417028;369926.59818103333;170906.02373657777;46676.602831505814;92876.14692541282;0;1;0;2;4;5;0;0;22;25;244831660315.56128;94177766685.07816;207155077935.4762;111037.69132141893;28443.979392783152;-0.0;0.0;818397.5920576089;178140.55893766452;0.0;164344.7487512697;6.92172405607523;0.8151565562628968
1137;2019-07-05 11:57:45.118;845;722;278;277;250;35;22;9;-32;24;768;285;-34;40;226;178;258;584;275;25;22;-167;687;353;358;132;358;298;688;-1.0;-1.0;1685.0;586.0;0.0;99;100;27;1;0;0;1;0;0;0;1;0;1;0;0;21266.685546875;8308.3740234375;7188.3310546875;2950.97729492188;677.0;276859;664.0;1214.0;Calculated values ==>;1562320665.118;357.66;345.36;300.96000000000004;300.86;298.16;276.66;273.6339639331285;275.36;274.06;269.96000000000004;275.56;349.96000000000004;301.66;269.76000000000005;277.16;295.76000000000005;290.96000000000004;298.96000000000004;331.56;275.66;275.36;339.56000000000006;340.86;256.46000000000004;240.83765695389522;267.35522164206344;273.6339639331285;300.66;6870000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2980000.0;6880000.0;0.0;0.0;0.2808333333333334;0.09766666666666667;0.0;0.0;3.047631372272019;8308.3740234375;7188.3310546875;2950.97729492188;21266.685546875;508431.7167600225;491431.39140821376;287947.3927478015;286953.9183950949;269948.17501198716;430607.02586249536;432517.3567485009;437845.4099550722;472173.3745042847;530900.5236247084;478733.81998240977;437535.75006952346;448319.2958729872;463395.24800137134;457721.05570040725;274096.62486362306;470463.80653984874;433066.989957466;432517.3567485009;278495.58437821403;283939.0963198885;453187.0203747399;196284.69260384172;196881.78264444176;271.6895238491603;370293.2480902759;171045.98643842025;46733.06593460372;93001.33097688793;0;1;0;2;4;5;0;0;22;25;245042828635.33972;94255455029.99664;207331451475.29114;67838.30145613724;25090.794012291055;-0.0;0.0;819888.0017342005;178586.6151304387;0.0;164344.7487512697;5.037440128750429;0.6384806190835138
1138;2019-07-05 11:58:45.128;823;704;276;275;254;43;25;13;-24;25;773;283;-26;42;224;186;258;526;292;27;25;-212;695;352;357;147;357;305;696;-2.0;-1.0;1633.0;521.0;2.0;99;100;40;1;0;0;1;0;0;0;1;0;1;0;0;22373.5390625;9317.107421875;7287.921875;2947.31591796875;667.0;276860;655.0;1212.0;Calculated values ==>;1562320725.128;355.46000000000004;343.56000000000006;300.76000000000005;300.66;298.56;277.46000000000004;273.5264737036516;275.66;274.46000000000004;270.76000000000005;275.66;350.46000000000004;301.46000000000004;270.56;277.36;295.56;291.76000000000005;298.96000000000004;325.76000000000005;275.86;275.66;338.66;339.86;251.96000000000004;244.02132995426717;268.19934244402924;273.5264737036516;302.36;6950000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3050000.0;6959999.999999999;0.0;0.0;0.2721666666666666;0.08683333333333333;0.0003333333333333333;0.0003333333333333333;3.0443374453789778;9317.107421875;7287.921875;2947.31591796875;22373.5390625;504784.1661701295;488003.8598397064;284212.40146064525;283450.1043839601;271175.2438439078;430671.36484660726;433318.7079877765;437499.1961693786;470272.71409377275;530892.8472578947;477635.4979196218;437184.50195927493;447276.8002363944;463280.3055365746;458970.0676224462;273265.10225435154;459439.6342153072;433680.339460569;433318.7079877765;274727.5295995403;279751.69817897916;445765.51215111435;194992.778948328;284212.40146064525;271.1637971573431;370656.97724005266;171192.88993027652;46782.22657011057;93121.98652385632;0;1;0;2;4;5;0;0;22;25;245257364385.30563;94339168979.98334;207512381625.2624;66002.16322032925;21775.432333108616;-0.0;49.70210217571041;821003.5248291948;178977.23210856933;0.0;164345.16300448513;4.491906044546352;0.5880982622311749
1139;2019-07-05 11:59:45.118;800;700;281;281;254;37;25;-1;-20;26;764;285;-21;20;224;189;258;569;281;26;25;-219;715;345;350;153;350;309;717;-2.0;-1.0;1145.0;374.0;0.0;80;0;51;1;0;0;1;0;0;0;1;1;1;0;0;24372.345703125;10381.52734375;6903.8349609375;4275.1875;660.0;276861;648.0;1212.0;Calculated values ==>;1562320785.118;353.16;343.16;301.26000000000005;301.26000000000005;298.56;276.86;272.7676641592781;275.66;273.06;271.16;275.76000000000005;349.56000000000006;301.66;271.06;275.16;295.56;292.06;298.96000000000004;330.06;275.76000000000005;275.66;337.96000000000004;339.16;251.26000000000002;245.2279566241654;268.67533136820026;272.7676641592781;301.26000000000005;7150000.0;3450000.0;3500000.0;1530000.0;3500000.0;3090000.0;7170000.0;0.0;0.0;0.19083333333333333;0.06233333333333334;0.0;0.0;3.0455359823314994;10381.52734375;6903.8349609375;4275.1875;24372.345703125;499811.4624785062;485182.14709582727;283975.4539837718;283975.4539837718;269463.2457805747;431113.4868728058;435042.1050989446;437214.0438153077;469559.63015823014;529648.1752132843;477369.3249778132;437055.2244796515;443321.5776185104;464318.62166137894;460471.8815980348;271445.9819461435;464087.32991805003;435216.47765382426;435042.1050989446;271797.11229066993;276820.84063482966;443837.97800526005;192735.29539551074;284212.40146064525;270.2186573983405;371046.46135498816;171357.0178608012;46842.40406734846;93240.23145340121;0;1;0;2;4;5;0;0;23;25;245469429035.33936;94429153979.99765;207696550925.29166;46654.69449011126;15652.067216007708;-0.0;0.0;821942.1755090731;179289.07595555662;0.0;164345.5771196393;2.8898503178510224;0.3675320126966104
1140;2019-07-05 12:00:45.139;790;696;283;284;255;33;25;-5;-17;23;743;285;-19;53;225;188;258;610;270;26;25;-229;728;348;352;148;352;311;731;-2.0;-1.0;1109.0;327.0;0.0;50;26;61;1;0;0;1;0;0;0;1;1;1;1;0;24907.76953125;11288.4306640625;5849.685546875;4077.24682617188;655.0;276862;643.0;1212.0;Calculated values ==>;1562320845.139;352.16;342.76;301.46000000000004;301.56;298.66;276.46000000000004;273.0942459734351;275.66;272.66;271.46000000000004;275.46000000000004;347.46000000000004;301.66;271.26000000000005;278.46000000000004;295.66;291.96000000000004;298.96000000000004;334.16;275.76000000000005;275.66;337.46000000000004;338.66;250.26000000000002;244.22491754036054;268.91163127593666;273.0942459734351;300.16;7280000.0;3479999.9999999995;3520000.0000000005;1480000.0;3520000.0000000005;3110000.0;7309999.999999999;0.0;0.0;0.18483333333333332;0.0545;0.0;0.0;3.046386864828803;11288.4306640625;5849.685546875;4077.24682617188;24907.76953125;497186.5350641743;483058.1132317959;283081.51869090437;283718.2021284741;268886.3905753963;430925.7729439634;434556.38421811117;437231.03110804653;469938.1447158781;527291.2450270983;477118.8977562222;436912.08382788545;447689.1419628553;464154.13906721957;459870.3299684906;270414.5729010881;469270.2329031942;434732.59635344753;434556.38421811117;269704.110367413;274727.5295995403;443708.9636435575;193891.14415707564;284212.40146064525;270.70144583291716;371457.2727149841;171537.66404796828;46912.03204789381;93346.54798857229;0;1;0;2;4;5;0;0;23;25;245680102745.018;94519485584.85986;207882616025.00784;44977.32243810445;13615.071162013262;-0.0;0.0;822706.0429090258;179533.05413748825;0.0;164345.5771196393;2.761790759725835;0.3348699408548121
1141;2019-07-05 12:01:45.120;789;693;279;280;256;35;27;0;-15;22;733;287;-17;24;225;188;258;632;266;27;26;-237;775;348;353;144;352;311;779;-2.0;-2.0;988.0;321.0;0.0;27;33;71;1;0;0;1;0;0;0;1;1;1;1;0;26009.1015625;12657.4775390625;5331.48876953125;4156.6982421875;653.0;276863;641.0;1212.0;Calculated values ==>;1562320905.12;352.06000000000006;342.46000000000004;301.06;301.16;298.76000000000005;276.66;273.0942459734351;275.86;273.16;271.66;275.36;346.46000000000004;301.86;271.46000000000004;275.56;295.66;291.96000000000004;298.96000000000004;336.36;275.86;275.76000000000005;337.26;338.46000000000004;249.46000000000004;243.40439225979637;268.91163127593666;273.0942459734351;299.76000000000005;7750000.0;3479999.9999999995;3529999.9999999995;1440000.0;3520000.0000000005;3110000.0;7790000.000000001;0.0;0.0;0.16466666666666668;0.0535;0.0;0.0;3.046725996129879;12657.4775390625;5331.48876953125;4156.6982421875;26009.1015625;492511.59534957784;477208.8886862328;275861.606067263;276317.2614964503;266344.22148319846;430925.7729439634;434665.382714426;437548.62350390764;470378.9536012187;526239.9234356269;477353.2257721475;437231.03110804653;443503.4123885207;464154.13906721957;459870.3299684906;267338.754059413;466888.28071607254;434665.382714426;434488.71713331627;268866.9448851554;273890.2417152289;443613.84127377823;193300.46075660392;284212.40146064525;270.4604439810131;371881.4456097556;171737.1500922256;46980.626528269575;93439.6949352494;0;1;0;2;4;5;0;0;23;25;245891535769.82974;94607057844.78189;208069156934.84174;40219.53079905602;13391.765857668826;-0.0;0.0;823415.7918603409;179758.0398444098;0.0;164345.5771196393;2.42084840280097;0.29396807491490623
1142;2019-07-05 12:02:45.110;801;695;271;271;246;42;28;15;-18;24;734;287;-19;54;225;191;258;647;277;33;28;-239;774;359;363;142;363;308;775;-2.0;-1.0;304.0;165.0;0.0;69;36;72;1;0;0;1;0;0;0;1;1;1;1;0;27192.958984375;12908.8857421875;7053.4931640625;4156.54931640625;655.0;276864;641.0;1211.0;Calculated values ==>;1562320965.11;353.26;342.66;300.26000000000005;300.26000000000005;297.76000000000005;277.36;274.27422755570615;275.96000000000004;274.66;271.36;275.56;346.56000000000006;301.86;271.26000000000005;278.56;295.66;292.26000000000005;298.96000000000004;337.86;276.46000000000004;275.96000000000004;337.26;338.66;249.26000000000002;242.98782864720522;268.5567601203482;274.27422755570615;300.86;7740000.000000001;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3080000.0;7750000.0;0.0;0.0;0.050666666666666665;0.0275;0.0;0.0;3.0438733443132673;12908.8857421875;7053.4931640625;4156.54931640625;27192.958984375;494378.4241625354;477990.5482927114;272641.79394094466;272641.79394094466;262822.0428936927;430214.79039162316;432346.8522074103;437758.51091407164;470845.5270076962;526579.6327009464;477727.5694366747;437601.09044165985;448394.01843258145;462512.1425119949;458535.8290576415;267396.05381778604;470003.7280203141;433269.66867335857;432346.8522074103;268866.9448851554;274727.5295995403;443787.0409560511;193238.57114128515;284212.40146064525;270.47391637695824;372324.72222263255;171950.16761076532;47049.8920450917;93542.88591668196;0;1;0;2;4;5;0;0;23;25;246106299969.8639;94692843544.79553;208254825984.87125;12389.010281821182;6890.082919906064;-0.0;0.0;823854.1233019996;179927.02708168203;0.0;164345.5771196393;0.7993345734002112;0.10865190547659737
1143;2019-07-05 12:03:45.141;816;700;259;259;234;50;34;24;-20;28;737;288;-22;31;225;194;258;655;289;35;33;-243;780;363;368;141;368;307;781;-2.0;-1.0;480.0;203.0;0.0;98;38;71;1;0;0;1;0;0;0;1;1;1;1;0;27321.884765625;12663.4560546875;8369.376953125;4158.73828125;658.0;276865;644.0;1211.0;Calculated values ==>;1562321025.141;354.76;343.16;299.06;299.06;296.56;278.16;274.69669130483857;276.56;275.56;271.16;275.96000000000004;346.86;301.96000000000004;270.96000000000004;276.26000000000005;295.66;292.56;298.96000000000004;338.66;276.66;276.46000000000004;337.56000000000006;338.96000000000004;248.86;242.77792619122317;268.43790593516167;274.69669130483857;302.06;7800000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;7809999.999999999;0.0;0.0;0.08;0.03383333333333333;0.0;0.0;3.043363758459512;12663.4560546875;8369.376953125;4158.73828125;27321.884765625;496001.54728491185;478118.0076982283;267386.8714818934;267386.8714818934;258336.58911992732;429947.3805835815;432182.85202778585;437671.5478804793;471373.7779470034;526972.4155209147;477968.3932251003;437356.53477473935;445324.3809667724;461753.3754652989;458307.65034547617;267056.54758209205;470629.71116726997;432370.4908045253;431994.6062598477;270122.7006405761;275983.5004908252;443547.1953492973;195531.378996802;284212.40146064525;271.42315472602047;372779.24730494403;172163.38056269864;47119.22191049682;93671.47623864347;0;1;0;2;4;5;0;0;23;25;246325713275.3658;94777787409.98985;208439421310.29352;19371.213510694186;8391.201786592757;-0.0;0.0;824118.9285796178;180054.43691561458;0.0;164345.5771196393;1.1020517528948515;0.14890675977433532
1144;2019-07-05 12:04:45.131;830;709;260;259;228;49;36;25;-17;32;740;291;-18;52;225;193;259;665;300;37;35;-246;821;362;367;138;367;309;820;-2.0;0.0;1854.0;671.0;0.0;99;35;85;1;0;0;1;0;0;0;1;1;1;0;0;29420.5078125;14612.0576171875;8955.4375;4179.0625;664.0;276866;647.0;1209.0;Calculated values ==>;1562321085.131;356.16;344.06000000000006;299.16;299.06;295.96000000000004;278.06;274.5913991737795;276.76000000000005;275.66;271.46000000000004;276.36;347.16;302.26000000000005;271.36;278.36;295.66;292.46000000000004;299.06;339.66;276.86;276.66;337.86;339.56000000000006;248.56000000000003;242.14157278889297;268.67533136820026;274.5913991737795;303.16;8209999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;8200000.0;0.0;0.0;0.309;0.11183333333333333;0.0;0.0;3.037315381786785;14612.0576171875;8955.4375;4179.0625;29420.5078125;494188.93404333974;475141.3423386259;265738.4549605722;265378.69700629474;254950.14683863614;430014.67791919125;432812.2514932043;437688.5006598165;472164.23178385233;527131.5743628122;478069.60868738254;437530.6787186241;447925.825488537;461905.7673905278;458330.2609335714;265331.568205555;467513.84690239537;432997.62667057913;432626.2974239531;271378.50176498963;278495.58437821403;443808.97129680746;196006.18949178953;284212.40146064525;271.6116097697848;373252.021767625;172390.63862734253;47188.69200340608;93815.82563020017;0;1;0;2;4;5;0;0;23;25;246546176525.40085;94861473460.00316;208624190510.32288;74679.83415092033;27712.611098527836;-0.0;0.0;824902.5566838006;180355.25187885386;0.0;164345.5771196393;3.6902756248948716;0.5025392803282862
1145;2019-07-05 12:05:45.121;850;719;272;270;236;56;39;38;-22;35;745;296;-24;31;226;196;259;675;308;41;38;-235;799;375;380;133;380;305;798;-2.0;-1.0;762.0;20.0;0.0;98;9;76;1;0;0;1;0;0;0;1;1;1;1;0;27780.73828125;13385.3642578125;8588.8466796875;4024.76904296875;671.0;276867;653.0;1212.0;Calculated values ==>;1562321145.121;358.16;345.06000000000006;300.36;300.16;296.76000000000005;278.76000000000005;275.94376602880345;277.06;276.96000000000004;270.96000000000004;276.66;347.66;302.76000000000005;270.76000000000005;276.26000000000005;295.76000000000005;292.76000000000005;299.06;340.66;277.26000000000005;276.96000000000004;338.46000000000004;340.26;249.66000000000003;241.05796691057077;268.19934244402924;275.94376602880345;303.96000000000004;7990000.000000001;3750000.0;3800000.0;1330000.0;3800000.0;3050000.0;7980000.0;0.0;0.0;0.127;0.0033333333333333335;0.0;0.0;3.0436487595227986;13385.3642578125;8588.8466796875;4024.76904296875;27780.73828125;499181.9325169371;479286.4183460657;271516.0289256101;270712.2928111421;258343.20471573184;429116.5711722346;429976.829211208;437812.597326149;473112.1826642056;527965.7723972703;479143.0580943129;437499.1961693786;445717.11843896436;460037.4879399111;456639.5378694254;266415.9638010464;471972.8736372942;430373.5211173504;429777.37216918304;273890.2417152289;281426.5920051367;445943.1765862879;206213.3558554373;284212.40146064525;275.6796627861518;373728.6193723069;172623.91159102978;47257.04587206455;93962.00363132611;0;1;0;2;4;5;0;0;23;25;246770239175.43646;94942759910.01608;208808359810.35214;29413.10366678039;799.0994024361688;-0.0;0.0;825769.8532588946;180592.80986680175;0.0;164345.5771196393;1.1620533994761684;0.1340700589907786
1146;2019-07-05 12:06:45.102;857;721;282;281;253;65;44;50;-19;42;751;297;-21;35;225;201;259;643;284;44;44;-214;749;380;385;139;385;309;749;-2.0;-1.0;1945.0;479.0;0.0;98;25;87;1;0;0;1;0;0;0;1;1;1;1;0;27776.05078125;13583.6728515625;7837.89990234375;4113.681640625;673.0;276868;657.0;1211.0;Calculated values ==>;1562321205.102;358.86;345.26;301.36;301.26000000000005;298.46000000000004;279.66;276.4546675782219;277.56;278.16;271.26000000000005;277.36;348.26;302.86;271.06;276.66;295.66;293.26000000000005;299.06;337.46000000000004;277.56;277.56;338.86;340.46000000000004;251.76000000000002;242.35481222062532;268.67533136820026;276.4546675782219;301.56;7490000.000000001;3800000.0;3850000.0;1390000.0;3850000.0;3090000.0;7490000.000000001;0.0;0.0;0.32416666666666666;0.07983333333333334;0.0;0.0;3.040792405483656;13583.6728515625;7837.89990234375;4113.681640625;27776.05078125;504651.91987949243;484938.2793566223;280189.734912425;279653.0256807517;266889.4104629452;428757.65804586536;429615.99127647834;437372.52749135875;473013.37450241524;528285.7356010654;478767.97450760053;437055.2244796515;445506.6431651295;459111.64428401797;456527.19643919845;269351.47899279516;472539.9850725799;429615.99127647834;429615.99127647834;275564.83829863765;282264.0715131367;447049.95056803076;203061.4026117088;284212.40146064525;274.48863778541863;374191.446005889;172848.58239844884;47324.84481790038;94098.84983769548;0;1;0;2;4;5;0;0;23;25;246999666500.23218;95024334069.94345;208992501480.18817;75955.85631515319;19478.419078513038;-0.0;0.0;826647.6498676514;180761.7356772077;0.0;164345.5771196393;3.7373536178321713;0.46248689406909366
1147;2019-07-05 12:07:45.132;841;719;286;285;256;62;46;45;-17;46;756;296;-19;37;225;204;259;617;264;49;45;-195;759;375;380;140;380;309;759;-3.0;-1.0;1071.0;226.0;0.0;99;33;94;1;0;0;1;0;0;0;1;1;1;1;0;29077.359375;14442.619140625;7975.6953125;4145.53076171875;671.0;276869;656.0;1211.0;Calculated values ==>;1562321265.132;357.26;345.06000000000006;301.76000000000005;301.66;298.76000000000005;279.36;275.94376602880345;277.76000000000005;277.66;271.46000000000004;277.76000000000005;348.76;302.76000000000005;271.26000000000005;276.86;295.66;293.56;299.06;334.86;278.06;277.66;338.76;340.26;253.66000000000003;242.56692532238324;268.67533136820026;275.94376602880345;299.56;7590000.000000001;3750000.0;3800000.0;1400000.0;3800000.0;3090000.0;7590000.000000001;0.0;0.0;0.17850000000000002;0.03766666666666666;0.0;0.0;3.0411374981700563;14442.619140625;7975.6953125;4145.53076171875;29077.359375;501525.6844230157;483558.5793598317;281218.48704606324;280681.3122295403;267487.6279666154;429116.5711722346;431352.7755017535;437688.5006598165;473275.3081037601;528809.9481542946;478651.7113793751;437372.52749135875;445794.276142949;459898.90601836675;457766.27349474904;268699.53959778725;466853.54442273965;431932.165427144;431158.3103007391;275146.1813398168;281426.5920051367;448882.5785421376;202657.8245356461;284212.40146064525;274.30851343744456;374665.4613128408;173082.25160782234;47393.706001272105;94230.6956877364;0;1;0;2;4;5;0;0;23;25;247229281250.12274;95108075919.90353;209177994180.09976;41952.97568816442;9274.465734244512;-0.0;0.0;827630.7147540106;181001.4628542198;0.0;164345.5771196393;1.928464836626261;0.21999763998976662
1148;2019-07-05 12:08:45.123;826;719;283;283;256;54;47;48;-19;47;759;294;-20;16;225;204;259;638;256;49;46;-238;805;365;370;136;369;306;801;87.0;0.0;248.0;115.0;3.0;0;27;95;1;0;0;1;1;0;0;1;1;1;1;0;45445.2265625;15366.2060546875;23397.82421875;4077.8740234375;673.0;276870;655.0;1212.0;Calculated values ==>;1562321325.123;355.76;345.06000000000006;301.46000000000004;301.46000000000004;298.76000000000005;278.56;274.9066339382667;277.86;277.96000000000004;271.26000000000005;277.86;349.06000000000006;302.56;271.16;274.76000000000005;295.66;293.56;299.06;336.96000000000004;278.06;277.76000000000005;338.66;340.46000000000004;249.36;241.71165711629368;268.3187672390254;274.9066339382667;298.76000000000005;8050000.0;3650000.0;3700000.0;1360000.0;3690000.0;3060000.0;8009999.999999999;0.0145;0.0;0.04133333333333333;0.019166666666666665;0.0005;0.015000000000000001;3.0433033818713398;15366.2060546875;23397.82421875;4077.8740234375;45445.2265625;495108.56020416145;478952.1202694452;275924.8378421039;275924.8378421039;265207.49046005163;429811.8947417682;434086.46171724674;438054.9754168444;473891.5003369823;529353.8240171962;478788.7855690209;437898.67151236854;443346.1541946438;461600.66047729127;459363.1010175157;266109.89014515176;465098.82374626095;434450.63885857206;433903.5702892566;274727.5295995403;282264.0715131367;445054.97112341103;196952.91223495838;199585.30975519656;272.00499958455237;375286.3897084361;173330.62122315785;47462.22409515387;94492.10246665646;0;1;0;2;5;5;0;0;23;25;247454247499.88672;95190863499.81668;209362466504.90622;9965.55194485129;4755.289462028675;-0.0;3514.7739080109004;828063.304252339;181118.35994353876;0.0;164374.86250870794;0.4256490371792604;0.0427436360827559
1149;2019-07-05 12:09:45.134;831;735;273;272;235;37;38;27;-29;43;760;291;-31;34;226;189;259;671;264;38;37;-221;806;354;360;131;358;296;803;-2.0;-1.0;1608.0;420.0;0.0;0;2;68;1;0;0;1;1;0;0;1;1;1;1;0;42455.47265625;12976.94921875;23531.642578125;3873.84912109375;685.0;276871;664.0;1211.0;Calculated values ==>;1562321385.134;356.26;346.66;300.46000000000004;300.36;296.66;276.86;273.7412296467126;276.96000000000004;275.86;270.26000000000005;277.46000000000004;349.16;302.26000000000005;270.06;276.56;295.76000000000005;292.06;299.06;340.26;276.96000000000004;276.86;339.56000000000006;341.66;251.06000000000003;240.61611355647437;267.1113755279542;273.7412296467126;299.56;8059999.999999999;3540000.0;3600000.0;1310000.0;3579999.9999999995;2960000.0;8030000.0;0.0;0.0;0.26799999999999996;0.07;0.0;0.0;3.038707445794765;12976.94921875;23531.642578125;3873.84912109375;42455.47265625;495754.1601193816;481314.5140111592;271605.069122002;271204.15172754036;257818.85340644847;430542.39183029096;434911.66494596965;438754.5193185401;474147.34029804735;530220.0550491629;479667.0587230414;438449.4162088901;447866.3777741645;463395.24800137134;459059.1975581312;266059.66526500805;470678.091668804;434911.66494596965;434733.80906377075;278495.58437821403;287289.4124756198;447785.11055112194;195987.31516174026;199585.30975519656;271.57352304489905;376019.02982990333;173566.8574864283;47528.50060333028;94883.25305544634;0;1;0;2;5;5;0;0;23;25;247673287650.45758;95270978185.02548;209543099615.37698;65061.610714022354;17625.84567725672;-0.0;0.0;828688.6452342912;181304.90359691987;0.0;164404.1576611445;2.0476091715022133;0.23990723173763404
1150;2019-07-05 12:10:45.134;855;752;270;269;234;32;37;24;-33;38;761;290;-35;11;227;179;259;674;267;39;36;-196;775;350;355;128;354;294;771;156.0;-1.0;1390.0;460.0;0.0;0;1;54;1;0;0;1;1;0;0;1;1;1;1;0;39640.47265625;11430.74609375;22561.619140625;3865.26440429688;695.0;276872;674.0;1213.0;Calculated values ==>;1562321445.134;358.66;348.36;300.16;300.06;296.56;276.36;273.3108153835814;276.86;275.56;269.86;276.96000000000004;349.26;302.16;269.66;274.26000000000005;295.86;291.06;299.06;340.56000000000006;277.06;276.76000000000005;340.56000000000006;342.66;253.56000000000003;239.943914813709;266.86631818009863;273.3108153835814;299.86;7750000.0;3500000.0;3550000.0;1280000.0;3540000.0;2940000.0;7709999.999999999;0.026000000000000002;0.0;0.23166666666666666;0.07666666666666666;0.0;0.026000000000000002;3.0419668473403254;11430.74609375;22561.619140625;3865.26440429688;39640.47265625;502065.370292436;487357.4438718788;272498.44060807524;272070.29160745855;258745.37046176163;430799.1582183253;435934.5832721793;438591.3684654617;474050.2932466569;530475.7436583448;479796.11463861197;438286.6576737402;445036.9422506828;464120.4160747577;458340.24663667777;267729.92363636725;475026.0784943034;436280.8366206006;435760.7856976155;282682.81946839223;291477.81744585035;450905.08858417516;195085.33680957678;195085.33680957678;271.1938396764413;376703.1627075075;173770.2549473658;47592.99321604187;95267.36356976927;0;1;0;2;5;5;0;0;23;25;247887787650.45758;95348678185.02548;209720099615.37698;56412.23066694667;19612.847636052542;-0.0;6257.561671089006;829700.9272457993;181615.22604119746;0.0;164456.3040084036;2.173475750051604;0.24658164731785767
