;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1151;2019-07-05 12:11:45.124;861;756;283;283;241;27;35;16;-34;34;763;289;-36;41;228;176;259;657;260;40;34;-171;764;342;347;132;346;293;762;-2.0;-1.0;1257.0;298.0;0.0;0;1;40;1;0;0;1;1;0;0;1;1;1;0;0;38371.890625;10136.3876953125;22310.548828125;3831.20239257812;698.0;276873;678.0;1215.0;Calculated values ==>;1562321505.124;359.26;348.76;301.46000000000004;301.46000000000004;297.26000000000005;275.86;272.43898195401505;276.66;274.76000000000005;269.76000000000005;276.56;349.46000000000004;302.06;269.56;277.26000000000005;295.96000000000004;290.76000000000005;299.06;338.86;277.16;276.56;340.96000000000004;342.96000000000004;256.06;240.83765695389522;266.74333088950624;272.43898195401505;299.16;7640000.000000001;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;2930000.0;7620000.0;0.0;0.0;0.2095;0.049666666666666665;0.0;0.0;3.0464505425310344;10136.3876953125;22310.548828125;3831.20239257812;38371.890625;503886.64938822435;488885.5798943591;279319.8428725135;279319.8428725135;261623.99435625144;431298.55289687274;437459.38545576786;438662.4006545466;473145.2311080622;530759.0855130521;479803.59119650867;438358.4652479722;449382.80660799466;465421.41231033526;459210.1103118536;268387.4026443076;473286.1814884266;438293.41839209036;437291.4106938673;284357.86631585273;292734.4514702754;452777.63046111906;194366.66922718834;195085.33680957678;270.8728337902736;377353.15738445;173949.95110795074;47657.11974982214;95641.2359804461;0;1;0;2;5;5;0;0;23;25;248098352550.49106;95426665185.03787;209896170265.40497;51179.95573403156;12834.411074618558;-0.0;0.0;830597.3793656911;181885.57479819228;0.0;164508.44166461308;1.7645438471042916;0.20196496318935303
1152;2019-07-05 12:12:45.115;861;756;286;286;245;18;32;10;-36;28;762;286;-37;24;229;175;259;648;262;39;32;-151;736;334;339;134;340;292;733;674.0;0.0;962.0;264.0;0.0;94;1;21;1;0;0;1;0;0;0;1;1;1;1;0;20340.943359375;8418.296875;5093.41748046875;3804.09716796875;698.0;276874;680.0;1215.0;Calculated values ==>;1562321565.115;359.26;348.76;301.76000000000005;301.76000000000005;297.66;274.96000000000004;271.55198750734434;276.36;274.16;269.56;275.96000000000004;349.36;301.76000000000005;269.46000000000004;275.56;296.06;290.66;299.06;337.96000000000004;277.06;276.36;341.16;342.96000000000004;258.06;241.2770596917726;266.62003547228215;271.55198750734434;299.36;7359999.999999999;3340000.0;3390000.0;1340000.0;3400000.0;2920000.0;7330000.0;0.11233333333333334;0.0;0.16033333333333333;0.044000000000000004;0.0;0.11233333333333334;3.0464505425310344;8418.296875;5093.41748046875;3804.09716796875;20340.943359375;506339.53818969795;491811.47896810184;284711.6429737463;284711.6429737463;264649.8237054245;431779.12508338504;438775.11134741764;438582.0297435704;472299.7188790419;530731.0198959947;479583.2019740648;438430.3070074864;447242.43380350876;466414.4274759558;460333.2000441132;270261.3864880104;475289.61902440793;439906.53151571663;438775.11134741764;285195.4229665811;292734.4514702754;454487.9745085242;193651.52807235337;193651.52807235337;270.5531313239593;377842.35760943074;174104.55028585208;47720.73770196883;95869.5681111536;0;1;0;2;5;5;0;0;23;25;248304121680.27518;95506453214.95416;210071643940.22086;39270.5237679518;11476.803643191517;-0.0;27535.549187898887;831351.0202976508;182088.1378649431;0.0;164737.87015483505;4.520889852207265;0.34595952725771223
1153;2019-07-05 12:13:45.095;854;730;275;273;249;32;24;9;-30;24;758;284;-32;59;228;181;259;553;262;28;23;-155;691;352;356;135;356;300;692;-3.0;-1.0;1493.0;497.0;0.0;98;1;27;1;0;0;1;0;0;0;1;1;1;0;0;21803.654296875;8356.919921875;7304.39990234375;3894.88647460938;687.0;276875;673.0;1214.0;Calculated values ==>;1562321625.095;358.56000000000006;346.16;300.66;300.46000000000004;298.06;276.36;273.5264737036516;275.56;274.06;270.16;275.56;348.96000000000004;301.56;269.96000000000004;279.06;295.96000000000004;291.26000000000005;299.06;328.46000000000004;275.96000000000004;275.46000000000004;340.46000000000004;341.86;257.66;241.49495122638035;267.5978703862781;273.5264737036516;299.36;6909999.999999999;3520000.0000000005;3560000.0;1350000.0;3560000.0;3000000.0;6920000.0;0.0;0.0;0.24883333333333332;0.08283333333333333;0.0;0.0;3.0458844595731875;8356.919921875;7304.39990234375;3894.88647460938;21803.654296875;509281.42419538193;492169.9375587664;284251.6721881305;282719.01137597335;269142.70108246675;430671.36484660726;433388.40049402195;437701.3939996297;471777.35084692197;529707.431855792;478371.9305482052;437390.1213337467;450551.2222606441;463955.8763240681;458291.4282004027;274202.491517635;464752.31945654715;434107.6725091814;433207.26742530277;282264.0715131367;288127.0477506168;453912.286635181;196458.69529678804;193651.52807235337;271.7556609958556;378193.4455216843;174244.29716137936;47784.87451294503;95972.8488176616;0;1;0;2;5;5;0;0;23;25;248512552180.34146;95587126314.97981;210249184740.2773;60029.2248605571;21325.73914919688;-0.0;0.0;832178.2423705164;182361.40127012547;0.0;164967.2565771705;4.160058590434743;0.5038658927176515
1154;2019-07-05 12:14:45.106;831;714;276;275;249;39;26;0;-22;23;757;283;-24;35;227;186;258;522;264;28;26;-255;705;348;353;127;353;306;707;-2.0;0.0;1326.0;208.0;0.0;99;1;40;1;0;0;1;0;0;0;1;1;1;0;0;23143.611328125;9475.814453125;7532.29345703125;4017.52172851562;677.0;276876;664.0;1214.0;Calculated values ==>;1562321685.106;356.26;344.56000000000006;300.76000000000005;300.66;298.06;277.06;273.0942459734351;275.76000000000005;273.16;270.96000000000004;275.46000000000004;348.86;301.46000000000004;270.76000000000005;276.66;295.86;291.76000000000005;298.96000000000004;325.36;275.96000000000004;275.76000000000005;339.56000000000006;340.86;247.66000000000003;239.71726792356844;268.3187672390254;273.0942459734351;299.56;7050000.0;3479999.9999999995;3529999.9999999995;1270000.0;3529999.9999999995;3060000.0;7070000.0;0.0;0.0;0.221;0.034666666666666665;0.0;0.0;3.047631372272019;9475.814453125;7532.29345703125;4017.52172851562;23143.611328125;504977.64208648534;488318.23631130665;282228.3556362926;281565.3231585576;267991.2514998113;430925.7729439634;434488.71713331627;437585.1090581189;472732.55357896426;529144.6053594125;477510.76164868154;437270.2536001789;446092.96027638344;464267.95083290053;459602.28324466385;272315.00392786757;457064.685141118;434841.5652676192;434488.71713331627;278495.58437821403;283939.0963198885;444974.56416964356;196100.14996527648;193651.52807235337;271.59593203405;378568.0747374809;174392.9305254232;47850.82333628237;96096.51059599112;0;1;0;2;5;5;0;0;23;25;248725291175.05072;95665740724.87238;210431018070.0288;53368.17595951817;8627.646359084725;-0.0;0.0;833123.393955421;182611.05857780337;0.0;164967.2565771705;2.948583390081963;0.3245089917364322
1155;2019-07-05 12:15:45.126;811;710;282;281;250;33;25;6;-20;23;766;282;-23;42;227;186;258;580;271;25;24;-262;727;345;350;125;350;306;729;-1.0;-2.0;1256.0;195.0;0.0;60;47;43;1;0;0;1;0;0;0;1;1;0;0;0;21355.796875;9947.15625;6134.19091796875;2695.78637695312;670.0;276877;658.0;1211.0;Calculated values ==>;1562321745.126;354.26;344.16;301.36;301.26000000000005;298.16;276.46000000000004;272.7676641592781;275.66;273.76000000000005;271.16;275.46000000000004;349.76;301.36;270.86;277.36;295.86;291.76000000000005;298.96000000000004;331.16;275.66;275.56;338.96000000000004;340.16;246.96000000000004;239.25999513918347;268.3187672390254;272.7676641592781;300.26000000000005;7270000.0;3450000.0;3500000.0;1250000.0;3500000.0;3060000.0;7290000.000000001;0.0;0.0;0.20933333333333334;0.0325;0.0;0.0;3.0413097862583056;9947.15625;6134.19091796875;2695.78637695312;21355.796875;500235.36650616204;485402.1599353786;282746.089844536;282126.33443349093;266914.24989752786;431113.4868728058;435042.1050989446;437898.67151236854;472993.6380656752;530085.791799281;477394.26078936143;437427.84448784514;447086.0058300499;464708.80337326357;460072.69459547993;270490.44600757497;464373.6204574851;435042.1050989446;434867.2671453463;275983.5004908252;281007.8604223974;444624.0016627439;195255.74448749953;193651.52807235337;271.2439749624393;378939.02674852294;174554.84256726084;47906.786218554895;96210.43592820318;0;1;0;2;5;5;0;0;23;25;248936261474.98367;95741365924.84834;210614679269.97046;50793.25272387258;8104.468358195443;-0.0;0.0;833991.695198142;182750.53934516615;0.0;164967.2565771705;3.13667264181526;0.3528737042785376
1156;2019-07-05 12:16:45.127;802;705;282;283;253;32;26;9;-21;24;783;281;-23;30;228;185;259;618;273;26;25;-242;741;349;353;128;353;306;743;-1.0;-1.0;1453.0;256.0;0.0;43;1;45;1;0;0;1;0;0;0;1;1;0;1;0;21174.009765625;10295.3916015625;5604.4404296875;2431.65161132812;664.0;276878;653.0;1212.0;Calculated values ==>;1562321805.127;353.36;343.66;301.36;301.46000000000004;298.46000000000004;276.36;273.20264511476705;275.76000000000005;274.06;271.06;275.56;351.46000000000004;301.26000000000005;270.86;276.16;295.96000000000004;291.66;299.06;334.96000000000004;275.76000000000005;275.66;338.46000000000004;339.56000000000006;248.96000000000004;239.943914813709;268.3187672390254;273.20264511476705;300.46000000000004;7409999.999999999;3490000.0;3529999.9999999995;1280000.0;3529999.9999999995;3060000.0;7430000.0;0.0;0.0;0.24216666666666667;0.042666666666666665;0.0;0.0;3.044852144520748;10295.3916015625;5604.4404296875;2431.65161132812;21174.009765625;497662.39364556404;483130.62297626195;280891.5302994508;281458.37509880046;267258.4123817326;430862.6128555636;434488.71713331627;437742.05038880615;472698.3688610173;531861.5611485756;477277.70616199495;437427.84448784514;445377.61611900316;464398.57556835364;459310.24615296075;269902.37271382776;469090.5706579441;434488.71713331627;434311.5622631981;273890.2417152289;278495.58437821403;446146.8155738596;196151.23490524944;193651.52807235337;271.6203537219501;379293.44771175925;174723.53327795537;47949.51558071958;96308.25948673632;0;1;0;2;5;5;0;0;23;25;249147164990.56696;95817267190.05826;210798282330.47824;58505.24248293465;10666.478108527366;-0.0;0.0;834902.5311743976;182906.96650656403;0.0;164967.2565771705;3.773383646416836;0.4333351399505174
1157;2019-07-05 12:17:45.097;800;701;278;278;252;37;28;12;-20;26;791;280;-22;25;228;188;259;638;294;30;27;-218;765;351;356;130;356;307;767;-3.0;-2.0;1536.0;200.0;0.0;46;1;50;1;0;0;1;0;0;0;1;1;0;1;0;22075.052734375;10998.9345703125;5971.5400390625;2438.38647460938;662.0;276879;650.0;1212.0;Calculated values ==>;1562321865.097;353.16;343.26;300.96000000000004;300.96000000000004;298.36;276.86;273.4187578820637;275.96000000000004;274.36;271.16;275.76000000000005;352.26;301.16;270.96000000000004;275.66;295.96000000000004;291.96000000000004;299.06;336.96000000000004;276.16;275.86;338.16;339.36;251.36;240.39332010688793;268.43790593516167;273.4187578820637;302.56;7650000.0;3510000.0;3560000.0;1300000.0;3560000.0;3070000.0;7670000.0;0.0;0.0;0.256;0.03333333333333333;0.0;0.0;3.045194410724322;10998.9345703125;5971.5400390625;2438.38647460938;22075.052734375;495096.02837044746;479855.77682643774;276404.56048828777;276404.56048828777;265467.41349573544;430735.4089219946;434107.6725091814;437671.5478804793;472630.20280472847;532621.8456006951;477035.6678734959;437356.53477473935;444457.2815188539;463955.8763240681;459398.5449976466;268326.01066623174;469462.51315363275;434464.2400499864;433928.6309241585;272634.34865687083;277658.20189090865;448279.7948838598;197851.4449106077;193651.52807235337;272.3094117664741;379653.6763602386;174900.89726907478;47990.078939468454;96404.6777570533;0;1;0;2;5;5;0;0;23;25;249359758639.82318;95894628489.7876;210982090379.83517;61393.94636028713;8347.61166577507;-0.0;0.0;835901.191497977;183065.3380287551;0.0;164967.2565771705;3.593284413973723;0.42861944434776267
1158;2019-07-05 12:18:45.108;803;700;274;275;247;42;29;15;-19;27;793;280;-21;22;229;191;259;650;296;33;28;-192;789;355;360;131;360;307;791;-2.0;-1.0;1501.0;237.0;8.0;57;1;55;1;0;0;1;0;0;0;1;1;0;1;0;23277.08984375;11717.564453125;6678.19287109375;2437.94116210938;661.0;276880;649.0;1210.0;Calculated values ==>;1562321925.108;353.46000000000004;343.16;300.56;300.66;297.86;277.36;273.8482719121499;276.06;274.66;271.26000000000005;275.86;352.46000000000004;301.16;271.06;275.36;296.06;292.26000000000005;299.06;338.16;276.46000000000004;275.96000000000004;338.06000000000006;339.26;253.96000000000004;240.61611355647437;268.43790593516167;273.8482719121499;302.76000000000005;7890000.000000001;3550000.0;3600000.0;1310000.0;3600000.0;3070000.0;7909999.999999999;0.0;0.0;0.25016666666666665;0.0395;0.0013333333333333333;0.0013333333333333333;3.040339928171954;11717.564453125;6678.19287109375;2437.94116210938;23277.08984375;493226.4391756825;476978.58885272685;272797.6903938912;273217.54149725474;262434.5596905973;430477.46260093397;433292.63855411526;437828.56808052456;472596.2217928923;532830.5738213194;477035.6678734959;437514.20447033056;444020.7736698696;463493.82801193424;459171.99905845977;266945.0820279959;468516.80132930004;434017.3760585396;433110.10878034565;272215.72791638016;277239.5186164033;450792.4679083579;198736.50899403583;272797.6903938912;272.67802888864276;380031.68017070374;175090.2361338593;48030.722453158705;96510.11152422689;0;1;0;2;5;5;0;0;23;25;249574598020.38312;95972942844.9917;211166324150.31534;59812.863448136595;9956.210377115722;-0.0;213.74989118193926;836911.433426084;183217.8978436827;0.0;164969.03815283068;3.3591166619964126;0.4095461392920709
1159;2019-07-05 12:19:45.108;812;703;269;269;240;48;32;20;-19;30;792;280;-21;23;229;194;259;659;270;35;32;-167;794;362;366;133;366;308;786;-2.0;0.0;1870.0;211.0;2.0;94;1;59;1;0;0;1;0;0;0;1;1;0;0;0;24832.005859375;12018.2548828125;8325.412109375;2423.08715820312;664.0;276881;650.0;1212.0;Calculated values ==>;1562321985.108;354.36;343.46000000000004;300.06;300.06;297.16;277.96000000000004;274.5913991737795;276.36;275.16;271.26000000000005;276.16;352.36;301.16;271.06;275.46000000000004;296.06;292.56;299.06;339.06000000000006;276.66;276.36;338.16;339.56000000000006;256.46000000000004;241.05796691057077;268.5567601203482;274.5913991737795;300.16;7940000.000000001;3620000.0000000005;3660000.0;1330000.0;3660000.0;3080000.0;7859999.999999999;0.0;0.0;0.31166666666666665;0.035166666666666666;0.0003333333333333333;0.0003333333333333333;3.044852144520748;12018.2548828125;8325.412109375;2423.08715820312;24832.005859375;494080.696358594;478037.8691346744;271061.5001431484;271061.5001431484;260194.03252027286;430014.67791919125;432322.48016695504;437601.09044165985;472625.7912797831;532651.7441594326;476910.05400991545;437285.26766895736;443964.9577299085;462594.7164123007;458467.77020745806;266677.4492633374;470698.34646384534;432880.6149027872;432322.48016695504;272634.34865687083;278495.58437821403;453018.0997227255;201553.2957415522;271061.5001431484;273.81854670033357;380432.5893015631;175288.03462832543;48071.23102249464;96635.1415657308;0;1;0;2;5;5;0;0;23;25;249792398020.38312;96052142844.9917;211350824150.31534;73568.22934820021;8843.178940004595;-0.0;53.75366000793554;838022.9425327202;183374.55942132536;0.0;164971.2673490906;3.6221747467149523;0.3953368390414027
1160;2019-07-05 12:20:45.119;823;710;270;270;235;47;35;32;-16;33;791;279;-18;20;229;193;259;668;270;36;34;-143;828;360;365;133;365;310;830;-3.0;-1.0;2325.0;137.0;0.0;89;1;71;1;0;0;1;0;0;0;1;1;0;0;0;26625.13671875;13551.5732421875;8512.3955078125;2452.162109375;668.0;276882;654.0;1212.0;Calculated values ==>;1562322045.119;355.46000000000004;344.16;300.16;300.16;296.66;277.86;274.38016830617;276.66;276.36;271.56;276.46000000000004;352.26;301.06;271.36;275.16;296.06;292.46000000000004;299.06;339.96000000000004;276.76000000000005;276.56;338.56000000000006;339.96000000000004;258.86;241.05796691057077;268.7936212382143;274.38016830617;300.16;8280000.0;3600000.0;3650000.0;1330000.0;3650000.0;3100000.0;8300000.0;0.0;0.0;0.3875;0.022833333333333334;0.0;0.0;3.044165532950642;13551.5732421875;8512.3955078125;2452.162109375;26625.13671875;492464.4940064269;474152.4806754216;268902.4084587777;268902.4084587777;256848.49137398056;430148.3826014536;433133.46834165603;437618.5379703155;472917.67418972735;532398.1444640225;476540.91628334025;437301.7563972805;443116.8767534241;462745.3384353217;458650.0266283497;265006.9670210982;466790.76350787067;433317.3069910173;432949.0678229144;274308.8830629234;280170.41352433193;455467.40839908883;202048.42579143294;271061.5001431484;274.0029033256267;380861.47743754025;175501.15559409102;48111.865547966416;96775.48235344386;0;1;0;2;5;5;0;0;23;25;250011738225.08334;96131957474.88261;211536258140.06192;91283.418469317;5786.40010287481;-0.0;0.0;839396.9581193391;183496.49493059513;0.0;164971.71537838038;3.9594265150967813;0.41424098644513735
1161;2019-07-05 12:21:45.109;839;718;271;270;239;53;38;41;-20;36;791;275;-21;20;229;197;259;674;267;39;37;-123;802;371;376;134;376;307;803;-2.0;-1.0;2379.0;223.0;0.0;98;1;68;1;0;0;1;0;0;0;1;1;0;0;0;25793.685546875;12971.232421875;8605.8662109375;2412.46752929688;674.0;276883;658.0;1211.0;Calculated values ==>;1562322105.109;357.06000000000006;344.96000000000004;300.26000000000005;300.16;297.06;278.46000000000004;275.5313989812953;276.96000000000004;277.26000000000005;271.16;276.76000000000005;352.26;300.66;271.06;275.16;296.06;292.86;299.06;340.56000000000006;277.06;276.86;338.96000000000004;340.56000000000006;260.86;241.2770596917726;268.43790593516167;275.5313989812953;299.86;8020000.0;3710000.0;3760000.0;1340000.0;3760000.0;3070000.0;8030000.0;0.0;0.0;0.39649999999999996;0.03716666666666667;0.0;0.0;3.040619601167231;12971.232421875;8605.8662109375;2412.46752929688;25793.685546875;497304.0713115238;478565.69674725016;270805.8702574672;270410.1604765986;259157.4003196982;429398.2889081932;430854.46150956117;437671.5478804793;473079.2034362849;532621.8456006951;476450.94294313254;437514.20447033056;443728.6416987744;461071.0167490984;457433.55009270133;266261.90204763564;471195.6517185862;431048.8398240957;430659.3954064958;275983.5004908252;282682.81946839223;457333.6201666446;204527.4159157175;271061.5001431484;275.0143929140462;381298.2281525701;175722.1421374299;48152.397371865074;96918.11075909263;0;1;0;2;5;5;0;0;23;25;250234001175.11868;96212044124.89534;211721327290.09134;92441.64832402805;9395.96392465946;-0.0;0.0;840927.7451691565;183622.993544228;0.0;164971.71537838038;4.245079363274864;0.4527694514123753
1162;2019-07-05 12:22:45.100;845;722;274;273;242;62;44;50;-19;41;789;274;-20;18;229;200;259;665;258;44;43;-105;785;378;383;134;383;309;786;-3.0;0.0;2631.0;192.0;0.0;98;0;74;1;0;0;1;0;0;0;1;1;0;1;0;25850.197265625;13169.890625;8377.599609375;2419.9873046875;677.0;276884;661.0;1213.0;Calculated values ==>;1562322165.1;357.66;345.36;300.56;300.46000000000004;297.36;279.36;276.25090830309495;277.56;278.16;271.26000000000005;277.26000000000005;352.06000000000006;300.56;271.16;274.96000000000004;296.06;293.16;299.06;339.66;277.56;277.46000000000004;339.26;340.86;262.66;241.2770596917726;268.67533136820026;276.25090830309495;298.96000000000004;7850000.0;3779999.9999999995;3829999.9999999995;1340000.0;3829999.9999999995;3090000.0;7859999.999999999;0.0;0.0;0.4385;0.032;0.0;0.0;3.0451209675172626;13169.890625;8377.599609375;2419.9873046875;25850.197265625;499736.58377626276;481093.85537008726;273143.216499178;272720.5241589624;260891.61291902326;428902.12800615287;430160.1069456798;437372.52749135875;473565.85517348704;532263.7471082384;476080.32807985327;437214.0438153077;443026.34146199;459984.82561922754;456713.69217327517;267163.8236511832;471723.100006435;430160.1069456798;429960.4506499409;277239.5186164033;283939.0963198885;459148.8962364627;206698.6371406423;271061.5001431484;275.87946437159286;381728.5292873693;175939.95215285488;48192.661788204154;97059.61841144782;0;1;0;2;5;5;0;0;23;25;250461667019.87982;96292432064.811;211906099569.89746;101150.50091878917;8078.408291066253;-0.0;0.0;842540.7710876344;183768.59146957434;0.0;164971.71537838038;4.55738026798326;0.46294285539731833
1163;2019-07-05 12:23:45.120;835;721;280;279;250;66;48;54;-17;46;787;274;-19;16;229;203;259;645;281;48;47;-90;774;380;385;134;385;310;775;-2.0;1.0;2230.0;87.0;0.0;99;0;82;1;0;0;1;0;0;0;1;1;0;0;0;26192.712890625;13601.9990234375;8197.029296875;2424.24487304688;676.0;276885;662.0;1211.0;Calculated values ==>;1562322225.12;356.66;345.26;301.16;301.06;298.16;279.76000000000005;276.4546675782219;277.96000000000004;278.56;271.46000000000004;277.76000000000005;351.86;300.56;271.26000000000005;274.76000000000005;296.06;293.46000000000004;299.06;337.66;277.96000000000004;277.86;339.36;340.76;264.16;241.2770596917726;268.7936212382143;276.4546675782219;301.26000000000005;7740000.000000001;3800000.0;3850000.0;1340000.0;3850000.0;3100000.0;7750000.0;0.0;0.00016666666666666666;0.3716666666666667;0.0145;0.0;0.0;3.040273477289683;13601.9990234375;8197.029296875;2424.24487304688;26192.712890625;499307.6313685003;482137.31433199847;276652.51662158075;276189.93142142164;264293.64684433606;428757.65804586536;430417.62859103177;437460.313363465;474052.113305266;531979.8649282418;475953.29137422796;437142.86386454466;442523.2022321763;459671.4043276394;456811.6869265591;267788.12808035297;469660.24839581596;430417.62859103177;430218.34741035633;277658.20189090865;283520.3318566784;460653.97449614544;207688.88295366956;271061.5001431484;276.2649747225947;382162.3647688395;176163.12559954773;48233.04384587293;97197.78635959185;0;1;0;2;5;5;0;0;23;25;250692143819.80658;96372858864.78545;212091861469.83844;85398.38163564066;3667.9938273659004;0.0;0.0;844095.8632997675;183866.51078275827;0.0;164971.71537838038;3.6768926623600735;0.39302018790878446
1164;2019-07-05 12:24:45.131;820;724;286;287;250;50;46;49;-23;49;787;273;-25;14;229;198;259;657;273;46;45;-77;819;365;370;133;369;301;816;216.0;-1.0;219.0;92.0;0.0;0;0;69;1;0;0;1;0;1;0;1;1;0;1;0;41618.96484375;13236.578125;23788.447265625;2363.50439453125;682.0;276886;664.0;1213.0;Calculated values ==>;1562322285.131;355.16;345.56000000000006;301.76000000000005;301.86;298.16;278.16;274.9066339382667;277.76000000000005;278.06;270.86;278.06;351.86;300.46000000000004;270.66;274.56;296.06;292.96000000000004;299.06;338.86;277.76000000000005;277.66;339.56000000000006;341.36;265.46000000000004;241.05796691057077;267.7187500070086;274.9066339382667;300.46000000000004;8190000.000000001;3650000.0;3700000.0;1330000.0;3690000.0;3010000.0;8159999.999999999;0.036000000000000004;0.0;0.0365;0.015333333333333334;0.0;0.036000000000000004;3.044250367778322;13236.578125;23788.447265625;2363.50439453125;41618.96484375;492876.6472359284;478093.8877410708;276113.94110624224;276542.0858891329;262384.7215119974;429811.8947417682;433903.5702892566;438558.24221835117;474471.99884926213;532652.1086920983;476973.7046694595;438249.86041294545;444068.8471814032;462140.9697039366;458538.7512291684;265426.019904348;466586.99304247973;433903.5702892566;433720.1347006524;278495.58437821403;286033.001929769;462102.5100852575;202162.86803575404;202162.86803575404;274.07014960101435;382727.56568594;176386.8214130828;48272.949071157025;97464.38086500778;0;1;0;2;5;6;0;0;23;25;250918685345.397;96452973549.99425;212275195075.31625;8628.431157664794;3985.741178092387;-0.0;8336.061599936342;844879.5637271627;183930.30360117627;0.0;165041.1952942106;0.5318866697986965;0.0426961169301541
1165;2019-07-05 12:25:45.121;831;740;278;276;239;39;42;40;-28;48;786;272;-30;13;230;186;259;667;274;41;41;-68;801;355;360;129;358;298;798;-2.0;-2.0;1690.0;137.0;0.0;0;0;57;1;0;0;1;0;1;0;1;1;0;0;0;39669.1640625;11989.4482421875;23383.041015625;2356.43603515625;692.0;276887;673.0;1213.0;Calculated values ==>;1562322345.121;356.26;347.16;300.96000000000004;300.76000000000005;297.06;277.06;273.8482719121499;277.36;277.16;270.36;277.96000000000004;351.76;300.36;270.16;274.46000000000004;296.16;291.76000000000005;299.06;339.86;277.26000000000005;277.26000000000005;340.46000000000004;342.36;266.36;240.16925963744896;267.35522164206344;273.8482719121499;300.56;8009999.999999999;3550000.0;3600000.0;1290000.0;3579999.9999999995;2980000.0;7980000.0;0.0;0.0;0.2816666666666666;0.022833333333333334;0.0;0.0;3.0424963625657395;11989.4482421875;23383.041015625;2356.43603515625;39669.1640625;496223.29091543995;482651.5808129642;273996.3474458825;273157.4303039392;259355.97737295993;430477.46260093397;435618.25068350555;438461.08877795865;474886.79839167325;532771.6373913339;477234.04575009446;438153.8488135099;444526.6575060108;463922.8230274349;458492.0736687021;266313.0253607629;470599.62152187625;435442.3189386135;435442.3189386135;282264.0715131367;290221.2356813373;463585.0627635879;200862.27263682042;202162.86803575404;273.51691164300655;383404.85386008734;176597.0032633617;48312.27535260452;97857.4110847914;0;1;0;2;5;6;0;0;23;25;251137648845.43182;96531560450.00674;212454865125.34482;66923.66654642059;5998.837041227857;-0.0;0.0;845509.0596079944;184013.49455221408;0.0;165110.65089635778;1.9328009748859307;0.20927772468089204
1166;2019-07-05 12:26:45.122;846;752;282;281;242;31;37;31;-34;46;789;272;-35;7;231;180;259;678;291;34;37;-60;782;348;353;135;351;294;779;751.0;0.0;1636.0;52.0;0.0;0;100;37;1;0;0;1;0;1;0;1;0;0;1;0;36520.91796875;10190.8154296875;22831.765625;1359.03125;699.0;276888;680.0;1215.0;Calculated values ==>;1562322405.122;357.76;348.36;301.36;301.26000000000005;297.36;276.26000000000005;273.0942459734351;276.86;276.26000000000005;269.76000000000005;277.76000000000005;352.06000000000006;300.36;269.66;273.86;296.26000000000005;291.16;299.06;340.96000000000004;276.56;276.86;341.16;343.06000000000006;267.16;241.49495122638035;266.86631818009863;273.0942459734351;302.26000000000005;7820000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;2940000.0;7790000.000000001;0.12516666666666668;0.0;0.27266666666666667;0.008666666666666666;0.0;0.12516666666666668;3.0462728995495665;10190.8154296875;22831.765625;1359.03125;36520.91796875;500152.95135578635;486529.1940568242;277242.15366754116;276777.390161854;261200.37347465463;430925.7729439634;436406.3498978379;438439.1573181969;473923.1613037276;533380.1111217238;477733.5141900071;438286.6576737402;444469.18336650386;465081.9273043654;458795.0017298935;267330.69596213696;474744.2053703343;435888.81895161734;436406.3498978379;285195.4229665811;293153.3411634106;463498.7469733063;199641.6944033897;199641.6944033897;273.0067056760996;384039.7817915366;176781.84187432955;48343.238095980545;98242.54089172119;0;1;0;2;5;6;0;0;23;25;251351552410.17343;96610761769.91107;212632468085.13028;65112.10822143743;2286.7611222726105;-0.0;29635.04271272177;846609.3760680328;184082.5423542707;0.0;165357.6137013103;2.8222618298561426;0.22432188529053718
1167;2019-07-05 12:27:45.112;854;756;284;283;241;25;35;24;-36;44;801;272;-38;3;232;177;259;666;287;35;34;-53;772;340;345;137;344;291;770;615.0;-1.0;887.0;119.0;0.0;0;100;16;1;0;0;1;0;1;0;1;0;0;0;0;34733.3203125;8604.552734375;22549.3125;1343.6396484375;702.0;276889;684.0;1215.0;Calculated values ==>;1562322465.112;358.56000000000006;348.76;301.56;301.46000000000004;297.26000000000005;275.66;272.21867820750657;276.66;275.56;269.56;277.56;353.26;300.36;269.36;273.46000000000004;296.36;290.86;299.06;339.76;276.66;276.56;341.56000000000006;343.36;267.86;241.92719264551067;266.49643012054327;272.21867820750657;301.86;7720000.0;3400000.0;3450000.0;1370000.0;3440000.0;2910000.0;7700000.0;0.10250000000000001;0.0;0.14783333333333332;0.01983333333333333;0.0;0.10250000000000001;3.0457389572833558;8604.552734375;22549.3125;1343.6396484375;34733.3203125;502192.2034059907;488067.75981259806;279027.34440130374;278533.6350565164;261251.4789595486;431420.45991060114;437916.3304803215;438804.5743133056;473469.3076824459;534843.1925272485;478106.21843542444;438502.1823925872;444500.28727059055;466223.4527813042;459658.78497462807;267905.4485081805;473820.9655959149;437916.3304803215;437749.9205848356;286870.6033266602;294410.04551340896;463903.508589626;197033.7844277272;197033.7844277272;271.9387925930484;384633.46814642154;176938.44383771028;48365.756599761524;98620.65351354779;0;1;0;2;5;6;0;0;23;25;251560917510.20673;96692348169.92404;212807938835.15817;35741.781771418006;5292.916195877659;-0.0;24673.40395610361;847449.685076593;184145.69580460238;0.0;165810.10866189096;2.0219429817872396;0.15536361828297202
1168;2019-07-05 12:28:48.113;857;757;287;286;243;19;32;18;-38;40;804;273;-41;7;232;176;259;665;296;35;31;-46;734;339;343;134;343;288;736;-2.0;-2.0;2679.0;482.0;7.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18927.419921875;7066.7216796875;7791.51513671875;1337.28881835938;702.0;276890;685.0;1215.0;Calculated values ==>;1562322528.113;358.86;348.86;301.86;301.76000000000005;297.46000000000004;275.06;272.10816812424576;276.36;274.96000000000004;269.36;277.16;353.56000000000006;300.46000000000004;269.06;273.86;296.36;290.76000000000005;299.06;339.66;276.66;276.26000000000005;341.66;343.36;268.56;241.2770596917726;266.1237361191953;272.10816812424576;302.76000000000005;7340000.000000001;3390000.0;3429999.9999999995;1340000.0;3429999.9999999995;2880000.0;7359999.999999999;0.0;0.0;0.4465;0.08033333333333334;0.0011666666666666668;0.0011666666666666668;3.0457389572833558;7066.7216796875;7791.51513671875;1337.28881835938;18927.419921875;505966.6683080777;491657.8690896051;284892.2649967069;284240.77868031454;263698.9117755619;431480.97241316177;437873.2341167221;439167.74091778934;473468.5566066367;535372.5817006376;478591.33733631886;438718.0047853262;445655.01147067064;466366.9024602087;459683.1638086407;270408.39507468743;477659.89634296513;438369.0150296301;437707.2222895605;287289.4124756198;294410.04551340896;465033.17022065254;196182.33356784759;284892.2649967069;271.5939905987781;385103.0070758127;177075.56966524146;48389.215096170185;98886.13996906749;0;1;0;2;5;6;0;0;23;25;251777640949.9574;96777714524.82584;212990326729.94833;108492.984381749;21597.683877775336;-0.0;178.2841168416625;848711.7593115877;184380.99228978172;0.0;166027.5643839024;8.043514938269626;1.0003513252535137
1169;2019-07-05 12:29:45.103;849;727;279;277;253;33;22;17;-25;37;803;274;-31;8;230;183;259;556;294;28;21;-40;692;351;355;135;355;296;694;-1.0;-2.0;1786.0;272.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17595.27734375;6681.23876953125;7315.78564453125;1372.9365234375;691.0;276891;679.0;1214.0;Calculated values ==>;1562322585.103;358.06000000000006;345.86;301.06;300.86;298.46000000000004;276.46000000000004;273.4187578820637;275.36;274.86;270.66;276.86;353.46000000000004;300.56;270.06;273.96000000000004;296.16;291.46000000000004;299.06;328.76000000000005;275.96000000000004;275.26000000000005;341.06000000000006;342.26;269.16;241.49495122638035;267.1113755279542;273.4187578820637;302.56;6920000.0;3510000.0;3550000.0;1350000.0;3550000.0;2960000.0;6940000.000000001;0.0;0.0;0.29766666666666663;0.04533333333333334;0.0;0.0;3.0451809148377196;6681.23876953125;7315.78564453125;1372.9365234375;17595.27734375;508531.6273761417;491538.9461319482;287214.14743485226;285448.8600524788;270868.1139449573;430735.4089219946;433277.52179295913;439361.3102136619;473046.2935902154;534683.3292009532;477714.7658810393;438449.4162088901;444211.38067900744;464365.70566323627;458722.83461911156;274096.01043566054;464991.8517688718;434353.62711375504;433096.3383396171;284776.6418597092;289802.386634966;465483.82376037654;199657.28134142348;284892.2649967069;273.0256818594839;385392.0943699122;177184.38859109313;48410.66728259447;99005.71845124353;0;1;0;2;5;6;0;0;23;25;251976536049.9907;96854366074.83867;213156737529.9762;71351.89926096963;12050.803256325871;-0.0;0.0;850135.2815227701;184647.32941229467;0.0;166028.97555221082;5.426344468697223;0.660328495604204
1170;2019-07-05 12:30:45.114;823;709;278;277;253;36;24;19;-11;35;804;273;-15;12;229;187;259;513;292;26;23;-34;706;345;350;139;350;303;708;-1.0;-1.0;1250.0;147.0;0.0;83;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17184.560546875;6786.705078125;6856.0791015625;1394.8620605468802;680.0;276892;669.0;1216.0;Calculated values ==>;1562322645.114;355.46000000000004;344.06000000000006;300.96000000000004;300.86;298.46000000000004;276.76000000000005;272.7676641592781;275.56;275.06;272.06;276.66;353.56000000000006;300.46000000000004;271.66;274.36;296.06;291.86;299.06;324.46000000000004;275.76000000000005;275.46000000000004;340.06000000000006;341.16;269.76000000000005;242.35481222062532;267.9596281332873;272.7676641592781;302.36;7059999.999999999;3450000.0;3500000.0;1390000.0;3500000.0;3030000.0;7080000.0;0.0;0.0;0.20833333333333334;0.0245;0.0;0.0;3.05212904517581;6786.705078125;6856.0791015625;1394.8620605468802;17184.560546875;503800.7670042888;487477.85169582727;283435.47538148524;282742.0268409575;269704.70024115324;431113.4868728058;434867.2671453463;439951.1449090409;472326.8440106818;534272.6588679618;476722.1053732357;439341.82880185475;443373.06176112994;464968.3936593425;460205.8817066485;272714.3661490203;455222.56796119583;435216.47765382426;434691.9584858148;280589.13426710566;285195.4229665811;465507.91726902174;198350.81721323734;284892.2649967069;272.4835059585425;385681.9794889531;177296.64203280816;48433.73649943563;99123.83897589553;0;1;0;2;5;6;0;0;23;25;252188074825.54202;96936581145.05295;213336470475.4446;50333.401603292405;6545.348951366718;-0.0;0.0;851149.5116073808;184802.3257585508;0.0;166028.97555221082;3.7824237680545805;0.4466884065774197
1171;2019-07-05 12:31:45.124;800;705;283;282;252;30;23;20;-9;34;804;273;-10;18;229;187;259;563;276;20;22;-28;723;338;343;141;343;311;726;-2.0;-1.0;171.0;0.0;0.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;15310.125;7729.3310546875;3970.11450195312;1423.02844238281;670.0;276893;661.0;1215.0;Calculated values ==>;1562322705.124;353.16;343.66;301.46000000000004;301.36;298.36;276.16;271.99741764416325;275.46000000000004;275.16;272.26000000000005;276.56;353.56000000000006;300.46000000000004;272.16;274.96000000000004;296.06;291.86;299.06;329.46000000000004;275.16;275.36;339.26;340.16;270.36;242.77792619122317;268.91163127593666;271.99741764416325;300.76000000000005;7230000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3110000.0;7259999.999999999;0.0;0.0;0.0285;0.0;0.0;0.0;3.05135540074636;7729.3310546875;3970.11450195312;1423.02844238281;15310.125;499066.7364924064;484968.6265420844;283845.5503703153;283193.1499951443;267950.9484582925;431541.1909327263;436365.03750071954;438493.52582273266;471964.88962738856;533682.7218799291;475708.1881780494;438336.84446586855;442613.9118981167;465983.5213068541;461289.3384940066;271255.0852381004;461772.40406658384;435854.98582713195;436195.44130060053;277239.5186164033;281007.8604223974;465820.7228455139;197200.826366783;284892.2649967069;271.99741764416325;385952.8136666417;177417.62916172366;48457.222834026456;99214.0722922905;0;1;0;2;5;6;0;0;23;25;252396009475.50897;97020595145.0396;213520701175.41534;6876.841934494565;0.0;-0.0;0.0;851626.3430954582;184856.87942389929;0.0;166028.97555221082;0.5240507190188631;0.05297104284133567
1172;2019-07-05 12:32:45.115;785;698;290;289;255;25;21;17;-13;32;804;272;-14;21;230;185;259;605;292;14;20;-23;767;333;338;143;338;313;770;-2.0;-2.0;37.0;112.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17542.12109375;9300.4541015625;4248.52587890625;1427.3210449218802;664.0;276894;654.0;1212.0;Calculated values ==>;1562322765.115;351.66;342.96000000000004;302.16;302.06;298.66;275.66;271.4400167685773;275.26000000000005;274.86;271.86;276.36;353.56000000000006;300.36;271.76000000000005;275.26000000000005;296.16;291.66;299.06;333.66;274.56;275.16;338.56000000000006;339.56000000000006;270.86;243.1966462407574;269.14681796795327;271.4400167685773;302.36;7670000.0;3329999.9999999995;3379999.9999999995;1430000.0;3379999.9999999995;3130000.0;7700000.0;0.0;0.0;0.006166666666666667;0.018666666666666668;0.0;0.0;3.044852144520748;9300.4541015625;4248.52587890625;1427.3210449218802;17542.12109375;492703.5807783364;479039.91326218983;282126.22839231964;281591.96801491955;266456.1741564296;431837.87352777255;437193.046983014;437408.94190281845;471502.6223741309;533534.8743971565;475334.503699675;437249.5021140777;442647.4942507504;466827.02985309117;461793.5865594023;268204.2295811552;463256.90235173947;436020.4327987603;437026.7201361947;274308.8830629234;278495.58437821403;466035.8248629339;191747.70084117955;284892.2649967069;269.7721009991153;386226.5413184948;177559.5227506454;48480.972183458885;99282.55068875867;0;1;0;2;5;6;0;0;23;25;252600278830.29465;97105782364.95023;213707873095.21896;1514.910986546773;5120.044981739416;-0.0;0.0;851696.2638800357;184899.5400653128;0.0;166028.97555221082;0.44303035556225595;0.0805264653584092
1173;2019-07-05 12:33:45.115;783;694;297;298;255;25;19;14;-16;30;802;272;-17;17;231;183;259;631;277;17;19;-18;799;339;343;145;343;309;802;-1.0;-1.0;1410.0;413.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19570.873046875;9867.3564453125;4461.44580078125;1407.0441894531198;661.0;276895;651.0;1210.0;Calculated values ==>;1562322825.115;351.46000000000004;342.56000000000006;302.86;302.96000000000004;298.66;275.66;272.10816812424576;275.06;274.56;271.56;276.16;353.36;300.36;271.46000000000004;274.86;296.26000000000005;291.46000000000004;299.06;336.26000000000005;274.86;275.06;338.26;339.26;271.36;243.61107973660833;268.67533136820026;272.10816812424576;300.86;7990000.000000001;3390000.0;3429999.9999999995;1450000.0;3429999.9999999995;3090000.0;8020000.0;0.0;0.0;0.235;0.06883333333333333;0.0;0.0;3.040339928171954;9867.3564453125;4461.44580078125;1407.0441894531198;19570.873046875;489230.69417095935;474711.66525755817;282347.4098155737;282849.12174531113;264794.3869177692;431480.97241316177;435684.11743550544;437845.99643053644;471038.1348384378;533621.6437404953;475845.23057390953;437688.5006598165;442878.363380793;466239.2057295333;460609.1117586345;266415.9638010464;463692.8414699134;435341.07594439475;435684.11743550544;273052.9745269728;277239.5186164033;466252.7912502391;196384.4720075094;284892.2649967069;271.67504875957087;386535.8162696667;177719.2545052027;48504.591893745346;99355.1337860894;0;1;0;2;5;6;0;0;23;25;252804578830.29465;97192182364.95023;213894473095.21896;56743.458239411346;18575.935974541226;-0.0;0.0;852181.750290252;185097.0065732818;0.0;166028.97555221082;4.786485081845233;0.5994674824898529
1174;2019-07-05 12:34:45.096;794;691;290;292;262;32;18;18;-13;29;795;273;-19;15;230;185;260;641;278;20;17;-14;801;348;353;146;353;309;804;-2.0;-1.0;1308.0;341.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;19698.05859375;10021.1474609375;4467.20751953125;1397.251953125;660.0;276896;650.0;1209.0;Calculated values ==>;1562322885.096;352.56000000000006;342.26;302.16;302.36;299.36;276.36;273.0942459734351;274.96000000000004;274.96000000000004;271.86;276.06;352.66;300.46000000000004;271.26000000000005;274.66;296.16;291.66;299.16;337.26;275.16;274.86;338.16;339.16;271.76000000000005;243.81672145450628;268.67533136820026;273.0942459734351;300.96000000000004;8009999.999999999;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3090000.0;8040000.000000001;0.0;0.0;0.218;0.05683333333333333;0.0;0.0;3.0379975269296886;10021.1474609375;4467.20751953125;1397.251953125;19698.05859375;490702.9586314358;473972.6910104457;278817.349313047;279745.0322242578;267277.2896722646;430925.7729439634;433057.3050548142;438316.55718940246;470805.04686564376;532890.6486585067;475962.8080554078;437372.52749135875;442581.67753276543;464659.4996513457;459468.06542934617;266685.48039610696;465249.60913606524;433418.2568911692;432876.025869022;272634.34865687083;276820.84063482966;466512.5098467736;198976.28284504038;284892.2649967069;272.743898664738;386862.95374003326;177884.93955405528;48527.9536280201;99429.51566863507;0;1;0;2;5;6;0;0;23;25;253013312710.1088;97279454719.87253;214079814385.05396;52176.179807070934;15204.975567931837;-0.0;0.0;853089.1265130088;185378.4250251464;0.0;166028.97555221082;4.241648157144685;0.5242317114501975
1175;2019-07-05 12:35:45.106;807;691;273;275;255;45;25;20;-1;28;784;272;-7;17;229;190;260;647;271;25;24;-11;796;362;367;140;367;309;798;-1.0;0.0;1500.0;303.0;0.0;1;0;37;1;0;0;1;0;0;0;1;0;1;0;0;19610.66796875;10400.6044921875;4334.576171875;2381.103515625;661.0;276897;650.0;1212.0;Calculated values ==>;1562322945.106;353.86;342.26;300.46000000000004;300.66;298.66;277.66;274.5913991737795;275.66;275.16;273.06;275.96000000000004;351.56000000000006;300.36;272.46000000000004;274.86;296.06;292.16;299.16;337.86;275.66;275.56;338.16;339.26;272.06;242.56692532238324;268.67533136820026;274.5913991737795;300.26000000000005;7959999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;7980000.0;0.0;0.0;0.25;0.050499999999999996;0.0;0.0;3.045365283425131;10400.6044921875;4334.576171875;2381.103515625;19610.66796875;493144.7682630278;474677.1436328625;271922.02706750797;272742.6496615512;264989.2508512112;430014.67791919125;430733.19999318;440171.277620612;471506.718606615;531741.088092698;475845.23057390953;439249.2726566992;442878.363380793;462443.7821703978;457916.85825212236;266948.2854339434;467099.38976068626;430733.19999318;430540.35026108526;272634.34865687083;277239.5186164033;467653.130300203;202893.78138914105;284892.2649967069;274.34074442914215;387190.5810567889;178055.14918384864;48559.44517130394;99502.87609075136;0;1;0;2;5;6;0;0;23;26;253229348710.07446;97365269019.85889;214265245285.02448;59319.37405786774;13370.347120008628;-0.0;0.0;854018.4109833383;185616.5924021229;0.0;166028.97555221082;4.2468166813998005;0.49671193050888407
1176;2019-07-05 12:36:45.116;815;693;261;261;241;60;35;30;9;30;739;271;5;29;228;196;260;649;287;34;34;-10;805;375;380;137;380;309;805;-3.0;-1.0;648.0;273.0;0.0;69;0;42;1;0;0;1;0;0;0;1;0;1;0;0;22125.412109375;10876.1796875;7265.8740234375;2411.15649414062;663.0;276898;651.0;1209.0;Calculated values ==>;1562323005.116;354.66;342.46000000000004;299.26000000000005;299.26000000000005;297.26000000000005;279.16;275.94376602880345;276.66;276.16;274.06;276.16;347.06000000000006;300.26000000000005;273.66;276.06;295.96000000000004;292.76000000000005;299.16;338.06000000000006;276.56;276.56;338.26;339.46000000000004;272.16;241.92719264551067;268.67533136820026;275.94376602880345;301.86;8050000.0;3750000.0;3800000.0;1370000.0;3800000.0;3090000.0;8050000.0;0.0;0.0;0.10800000000000001;0.0455;0.0;0.0;3.0374861778290527;10876.1796875;7265.8740234375;2411.15649414062;22125.412109375;493471.7184796512;474192.26447928604;266851.0879572057;266851.0879572057;259754.45653648677;429116.5711722346;429174.42285869416;441685.6382270979;472100.0868749512;527026.5884343204;475727.5953899423;441083.1268105331;444638.62758169504;460314.21858994744;456639.5378694254;266479.502265848;466559.4081495327;428971.87488584645;428971.87488584645;273052.9745269728;278076.8904731985;468168.22433389036;205742.7446904275;284892.2649967069;275.50006056260617;387538.43969082925;178232.4852697403;48599.38732729565;99599.56262076665;0;1;0;2;5;6;0;0;23;26;253453486060.03885;97448382869.84567;214450676184.995;25481.83250196041;11940.35932377756;-0.0;0.0;854725.2054840114;185827.55010954652;0.0;166028.97555221082;1.8207468056008107;0.24761161099736964
1177;2019-07-05 12:37:45.117;828;704;270;269;236;68;45;48;6;36;722;273;5;36;228;197;260;663;307;45;44;-9;863;383;387;134;387;306;864;-1.0;-1.0;1951.0;392.0;0.0;99;0;44;1;0;0;1;0;0;0;1;0;1;0;0;24961.32421875;11773.544921875;9367.603515625;2391.92407226562;671.0;276899;656.0;1210.0;Calculated values ==>;1562323065.117;355.96000000000004;343.56000000000006;300.16;300.06;296.76000000000005;279.96000000000004;276.758820704277;277.66;277.96000000000004;273.76000000000005;276.76000000000005;345.36;300.46000000000004;273.66;276.76000000000005;295.96000000000004;292.86;299.16;339.46000000000004;277.66;277.56;338.76;340.26;272.26000000000005;241.2770596917726;268.3187672390254;276.758820704277;303.86;8630000.0;3829999.9999999995;3870000.0000000005;1340000.0;3870000.0000000005;3060000.0;8640000.0;0.0;0.0;0.3251666666666667;0.06533333333333333;0.0;0.0;3.038626236817316;11773.544921875;9367.603515625;2391.92407226562;24961.32421875;489843.4879447147;469068.64944135473;267244.5466984499;266894.1302319024;256047.4276516986;428538.6833535345;429268.8482822468;441867.40411234536;473079.2034362849;525476.8254313772;476343.30620258296;441718.17312246026;446235.4177501;459216.22932372487;455456.39098588657;263845.37189685524;461460.4627475587;429268.8482822468;429064.55733580276;275146.1813398168;281426.5920051367;468680.0373576287;208223.40649889145;284892.2649967069;276.4822929846608;387930.83570114;178421.23612113553;48639.41366588759;99738.17724418074;0;1;0;2;5;6;0;0;23;26;253683589895.67523;97529684225.07053;214635179260.50525;75973.23989064145;17016.499882770833;-0.0;0.0;855570.6785139369;186068.86129205447;0.0;166028.97555221082;3.951449167329252;0.5147194988627396
1178;2019-07-05 12:38:45.128;850;715;302;302;265;81;61;59;-13;44;727;276;-12;37;227;201;260;655;297;62;60;-8;770;389;393;134;393;314;771;-2.0;-2.0;1823.0;249.0;0.0;99;0;64;1;0;0;1;0;0;0;1;0;1;0;0;25568.712890625;12220.771484375;8056.4765625;2436.02026367188;678.0;276900;663.0;1209.0;Calculated values ==>;1562323125.128;358.16;344.66;303.36;303.36;299.66;281.26000000000005;277.3618629098277;279.26000000000005;279.06;271.86;277.56;345.86;300.76000000000005;271.96000000000004;276.86;295.86;293.26000000000005;299.16;338.66;279.36;279.16;339.46000000000004;340.96000000000004;272.36;241.2770596917726;269.2639976450953;277.3618629098277;302.86;7700000.0;3890000.0;3929999.9999999995;1340000.0;3929999.9999999995;3140000.0;7709999.999999999;0.0;0.0;0.30383333333333334;0.0415;0.0;0.0;3.0349061443644283;12220.771484375;8056.4765625;2436.02026367188;25568.712890625;501805.91336939833;481629.4185701482;289131.96759872144;289131.96759872144;270391.4711655102;428092.51987082884;430870.67225897254;437179.3288687813;473857.65670332924;525372.2946040144;475679.8737900357;437339.1761139985;444808.1289173907;458118.7189030167;455029.61580749945;268422.4564733646;471858.3766008251;431069.85396607773;430670.75975588977;278076.8904731985;284357.86631585273;468778.2033631108;209877.89141786486;284892.2649967069;277.1346890744426;388351.99654181034;178621.22541556435;48679.65391132481;99883.4045314223;0;1;0;2;5;6;0;0;23;26;253917632795.35538;97610098964.96063;214821213360.251;69061.7534121701;10744.362945727706;-0.0;0.0;856779.5250377146;186300.24422773838;0.0;166028.97555221082;3.513634201240864;0.42811549127097215
1179;2019-07-05 12:39:45.108;839;722;302;304;267;52;45;52;-19;49;740;277;-21;33;228;198;260;630;293;46;45;-7;822;363;368;135;366;303;818;-1.0;0.0;362.0;81.0;0.0;0;0;52;1;0;0;1;1;0;0;1;0;1;1;0;42836.171875;11899.689453125;23989.96875;2349.13745117188;687.0;276901;669.0;1210.0;Calculated values ==>;1562323185.108;357.06000000000006;345.36;303.36;303.56;299.86;278.36;274.69669130483857;277.66;278.36;271.26000000000005;278.06;347.16;300.86;271.06;276.46000000000004;295.96000000000004;292.96000000000004;299.16;336.16;277.76000000000005;277.66;340.06000000000006;341.86;272.46000000000004;241.49495122638035;267.9596281332873;274.69669130483857;302.46000000000004;8220000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3030000.0;8180000.0;0.0;0.0;0.060333333333333336;0.013500000000000002;0.0;0.0;3.0358485964444455;11899.689453125;23989.96875;2349.13745117188;42836.171875;495439.50860522164;477539.2828319286;283242.4997556334;284234.9899930075;268413.38564631686;429947.3805835815;434215.1450557785;438727.9205961053;474215.1651988832;527597.3856186717;477187.6737077887;438419.19255376846;446390.54166232125;462460.68337330536;458857.5321226224;265643.1632996739;461355.9482284103;434396.59224347654;434215.1450557785;280589.13426710566;288127.0477506168;468739.21643722313;202800.69883157616;284892.2649967069;274.309244437141;388921.84723480296;178822.1622554937;48719.51693352308;100150.36922454105;0;1;0;2;6;6;0;0;23;26;254145856695.42795;97690772064.98628;215006251660.30984;14234.275713126592;3590.1699876762345;-0.0;0.0;857473.4272361208;186419.65885074102;0.0;166028.97555221082;0.466135122610743;0.0591248398953348
