;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1180;2019-07-05 12:40:45.119;847;745;276;274;238;38;34;38;-28;48;749;278;-29;28;229;186;260;666;299;35;34;-7;808;354;359;134;358;298;805;363.0;-1.0;1572.0;28.0;0.0;0;0;36;1;0;0;1;1;0;0;1;0;1;1;0;38666.078125;10471.537109375;23547.88671875;2311.90771484375;699.0;276902;679.0;1209.0;Calculated values ==>;1562323245.119;357.86;347.66;300.76000000000005;300.56;296.96000000000004;276.96000000000004;273.7412296467126;276.56;276.96000000000004;270.36;277.96000000000004;348.06000000000006;300.96000000000004;270.26000000000005;275.96000000000004;296.06;291.76000000000005;299.16;339.76;276.66;276.56;341.06000000000006;343.06000000000006;272.46000000000004;241.2770596917726;267.35522164206344;273.7412296467126;303.06;8080000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2980000.0;8050000.0;0.0605;0.0;0.262;0.004666666666666667;0.0;0.0605;3.031229576588828;10471.537109375;23547.88671875;2311.90771484375;38666.078125;497920.76948132325;482694.8252451489;272693.7258398925;271882.2952987178;258743.23691260186;430542.39183029096;434442.7656083012;438461.08877795865;474246.50837657275;528922.4852633635;477927.3117803929;438307.6172986034;446650.78172399435;463791.1003516643;458651.7747534489;266327.41472296184;469563.45796461863;434621.1652425816;434442.7656083012;284776.6418597092;293153.3411634106;468876.34964723146;201370.3492318457;201370.3492318457;273.7113126203477;389601.15716786764;179008.6233215225;48758.366097561346;100546.59064685165;0;1;0;2;6;6;0;0;23;26;254363996680.12982;97771486859.87598;215186584715.0634;62117.7737610816;1248.3613352718003;-0.0;14100.881190775559;858109.8109631672;186459.98733724444;0.0;166146.5044383196;2.13223719024747;0.1993937325256285
1181;2019-07-05 12:41:45.109;863;760;272;270;229;33;33;31;-32;44;754;278;-34;29;230;177;260;681;304;30;33;-7;808;349;354;130;352;294;806;-1.0;-1.0;1851.0;0.0;0.0;0;0;19;1;0;0;1;1;0;0;1;0;1;0;0;36765.99609375;9160.1005859375;23663.734375;2299.75439453125;707.0;276903;688.0;1212.0;Calculated values ==>;1562323305.109;359.46000000000004;349.16;300.36;300.16;296.06;276.46000000000004;273.20264511476705;276.46000000000004;276.26000000000005;269.96000000000004;277.56;348.56000000000006;300.96000000000004;269.76000000000005;276.06;296.16;290.86;299.16;341.26;276.16;276.46000000000004;341.96000000000004;343.86;272.46000000000004;240.39332010688793;266.86631818009863;273.20264511476705;303.56;8080000.0;3490000.0;3540000.0;1300000.0;3520000.0000000005;2940000.0;8059999.999999999;0.0;0.0;0.30850000000000005;0.0;0.0;0.0;3.037327546058813;9160.1005859375;23663.734375;2299.75439453125;36765.99609375;500248.9326928887;484957.46996673825;271020.9980856597;270232.6139809069;255744.2744132115;430862.6128555636;435476.654632479;438743.29367333796;474372.5853179056;529748.6615690937;478422.78868299455;438439.1573181969;447553.43679322297;464805.9631696903;458229.23831880884;266327.41472296184;472035.0633406387;434951.03582335456;435476.654632479;288545.87390705565;296504.67125881097;469422.455618094;200128.53018992607;201370.3492318457;273.20264511476705;390229.6530196874;179172.1930361793;48796.79021005931;100939.95525099947;0;1;0;2;6;6;0;0;23;26;254577861030.16382;97850673659.88857;215364155115.0916;73612.65453463259;0.0;-0.0;0.0;859240.7093513275;186470.38861453818;0.0;166263.99219703753;2.095818106447913;0.23332904490968756
1182;2019-07-05 12:42:45.119;875;767;286;286;243;30;32;27;-36;41;760;279;-38;27;230;175;260;689;296;29;32;-6;777;344;349;135;348;290;776;263.0;-2.0;1247.0;136.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33724.71484375;7541.0009765625;22678.71484375;1325.41735839844;712.0;276904;693.0;1213.0;Calculated values ==>;1562323365.119;360.66;349.86;301.76000000000005;301.76000000000005;297.46000000000004;276.16;272.6583383277491;276.36;275.86;269.56;277.26000000000005;349.16;301.06;269.36;275.86;296.16;290.66;299.16;342.06000000000006;276.06;276.36;342.46000000000004;344.36;272.56;241.49495122638035;266.37251300914875;272.6583383277491;302.76000000000005;7770000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2900000.0;7759999.999999999;0.04383333333333333;0.0;0.20783333333333334;0.02266666666666667;0.0;0.04383333333333333;3.0389375969366004;7541.0009765625;22678.71484375;1325.41735839844;33724.71484375;504705.0588084525;489120.571737549;279437.3457570755;279437.3457570755;261692.38142079324;431175.4696738307;436488.0602253265;439026.1125350663;473436.17305719486;530675.1105653038;479029.50625064416;438725.04157221253;448032.86231473956;465388.9643184882;458758.63130759384;268006.27893804724;476901.88064785063;435974.25465102756;436488.0602253265;290640.09048841946;298599.4468028795;468837.507044565;198422.55392224007;198422.55392224007;272.5078212079582;390817.17351450503;179311.39207848572;48827.005009623026;101326.2066922738;0;1;0;2;6;6;0;0;23;26;254788796180.1303;97930186909.87593;215539384315.06378;50005.43959836572;6129.405604106031;-0.0;10435.204692951955;860271.0318274028;186521.47550762762;0.0;166350.9667294715;2.110311264761128;0.21575994229865436
1183;2019-07-05 12:43:45.100;875;765;294;294;254;24;30;21;-35;39;774;279;-40;22;231;177;260;651;297;22;30;-5;758;337;342;137;341;287;756;325.0;0.0;1008.0;59.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33545.8203125;7345.234375;22161.6640625;1302.32556152344;713.0;276905;696.0;1212.0;Calculated values ==>;1562323425.1;360.66;349.66;302.56;302.56;298.56;275.56;271.8864255623528;276.16;275.26000000000005;269.66;277.06;350.56000000000006;301.06;269.16;275.36;296.26000000000005;290.86;299.16;338.26;275.36;276.16;342.76;344.46000000000004;272.66;241.92719264551067;265.9988726020314;271.8864255623528;302.86;7580000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2870000.0;7559999.999999999;0.05416666666666667;0.0;0.168;0.009833333333333333;0.0;0.05416666666666667;3.036252737322156;7345.234375;22161.6640625;1302.32556152344;33545.8203125;506355.36030676105;490835.07711223053;286306.0522887413;286306.0522887413;266869.8170196792;431601.1154718507;437769.4014330306;439833.0381233025;472980.6827117325;532349.2636039004;479396.6976660074;439089.34317833104;447914.0739048817;466525.7777655809;460128.80114263657;269173.99099972093;473015.48498999747;436430.45240459184;437769.4014330306;291896.6896268761;299018.4200587347;468661.43441217777;196749.65902112986;196749.65902112986;271.8132923316818;391377.583787507;179435.40475651727;48848.895932947955;101699.75818738228;0;1;0;2;6;6;0;0;23;26;254996030534.9458;98011761069.8033;215712429499.9097;40838.00768916501;2673.799124678638;-0.0;13055.236047311291;861027.8208283613;186594.81231628972;0.0;166546.6584134697;1.8360424418008043;0.1672971789130826
1184;2019-07-05 12:44:45.100;867;750;289;287;260;29;21;18;-21;36;780;280;-26;19;231;183;260;586;297;23;21;-3;708;350;355;139;355;294;709;-1.0;-1.0;2339.0;414.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18300.3203125;6864.32373046875;7480.228515625;1334.34704589844;704.0;276906;692.0;1212.0;Calculated values ==>;1562323485.1;359.86;348.16;302.06;301.86;299.16;276.06;273.3108153835814;275.26000000000005;274.96000000000004;271.06;276.76000000000005;351.16;301.16;270.56;275.06;296.26000000000005;291.46000000000004;299.16;331.76000000000005;275.46000000000004;275.26000000000005;342.36;343.56000000000006;272.86;242.35481222062532;266.86631818009863;273.3108153835814;302.86;7080000.0;3500000.0;3550000.0;1390000.0;3550000.0;2940000.0;7090000.000000001;0.0;0.0;0.38983333333333337;0.06899999999999999;0.0;0.0;3.0378626905322497;6864.32373046875;7480.228515625;1334.34704589844;18300.3203125;509558.79184008075;493331.21882370784;292942.5866280419;290723.7506413778;272930.3611537143;430799.1582183253;433096.3383396171;440396.2967598351;472424.9728513876;532447.232710142;478652.154677315;439648.97910631425;446162.9237927091;464496.52518415696;458882.002038489;273022.85961166176;468075.2100247966;433458.17107015935;433096.3383396171;290221.2356813373;295247.87795992935;468583.909348124;199815.1869428003;196749.65902112986;273.0836504804135;391809.634959382;179553.81774072952;48870.86820467647;101946.77395886666;0;1;0;2;6;6;0;0;23;26;255205130534.9458;98094561069.8033;215886729499.9097;93786.5359770074;18545.041845967335;-0.0;0.0;862149.6920255794;186771.6359910451;0.0;166655.4520471973;7.164506623264476;0.8941490812951648
1185;2019-07-05 12:45:45.121;847;723;285;284;264;38;25;20;-9;35;782;281;-12;22;230;190;260;500;291;27;25;-2;709;346;351;143;351;308;711;-2.0;0.0;1610.0;169.0;0.0;94;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18076.59765625;6816.87060546875;7369.859375;1388.7614746093802;694.0;276907;683.0;1211.0;Calculated values ==>;1562323545.121;357.86;345.46000000000004;301.66;301.56;299.56;276.96000000000004;272.8767566201714;275.66;275.16;272.26000000000005;276.66;351.36;301.26000000000005;271.96000000000004;275.36;296.16;292.16;299.16;323.16;275.86;275.66;341.46000000000004;342.56000000000006;272.96000000000004;243.1966462407574;268.5567601203482;272.8767566201714;302.26000000000005;7090000.000000001;3460000.0;3510000.0;1430000.0;3510000.0;3080000.0;7109999.999999999;0.0;0.0;0.26833333333333337;0.028166666666666666;0.0;0.0;3.03712762152906;6816.87060546875;7369.859375;1388.7614746093802;18076.59765625;506789.65518167935;489222.36322215904;288279.7198663694;287423.79426281294;274749.62551118335;431051.2098666511;434799.8914726758;439161.1069816975;471798.96558121993;531607.0715657657;477027.005850375;438696.35173092526;443818.7007049837;464952.13982784736;460449.4295776438;272930.3611537143;452241.26764842647;435149.99214662175;434799.8914726758;286451.7998164319;291058.95107146574;468131.1482480821;198985.4212792759;196749.65902112986;272.7391019391698;392112.882042541;179667.86759729154;48893.568718136106;102070.56800434779;0;1;0;2;6;6;0;0;23;26;255417004665.46423;98179190680.01038;216067392710.35178;64447.1423301498;7580.937976288041;-0.0;0.0;863468.7675295951;186989.42869087128;0.0;166655.4520471973;4.624449925973558;0.5400136315929691
1186;2019-07-05 12:46:45.131;823;718;285;285;263;31;18;21;0;33;785;280;-3;28;231;190;260;541;286;18;18;0;725;334;339;146;338;322;728;414.0;-1.0;322.0;162.0;2.0;1;100;11;1;0;0;1;0;0;0;1;0;0;0;0;15512.4248046875;7671.03466796875;3973.14526367188;1448.55310058594;685.0;276908;675.0;1210.0;Calculated values ==>;1562323605.131;355.46000000000004;344.96000000000004;301.66;301.66;299.46000000000004;276.26000000000005;271.55198750734434;274.96000000000004;275.26000000000005;273.16;276.46000000000004;351.66;301.16;272.86;275.96000000000004;296.26000000000005;292.16;299.16;327.26000000000005;274.96000000000004;274.96000000000004;340.66;341.66;273.16;243.81672145450628;270.1917013154234;271.55198750734434;301.76000000000005;7250000.0;3340000.0;3390000.0;1460000.0;3379999.9999999995;3220000.0000000005;7280000.0;0.06899999999999999;0.0;0.05366666666666667;0.027000000000000003;0.0003333333333333333;0.06933333333333333;3.036198191091384;7671.03466796875;3973.14526367188;1448.55310058594;15512.4248046875;502087.47296927706;486710.2642719452;284860.60551568755;284860.60551568755;272697.30680170865;431779.12508338504;436459.24407412414;437431.90375225403;471202.2589852102;530868.0891806264;475131.68664651783;436945.7238887984;441827.6602508357;466953.6223021199;462290.51975061046;271552.9226999267;457450.8877766818;436459.24407412414;436459.24407412414;283101.5729112263;287289.4124756198;467914.8273509555;195533.36748413614;195962.82535928782;271.3138954944882;392392.8372144244;179788.62026330832;48917.21694697366;102165.10879716148;0;1;0;2;6;6;0;0;23;26;255624039165.43134;98265905129.9966;216256424210.32175;12981.88811305566;7354.299416404124;-0.0;16674.41836422865;864114.1169901727;187113.90974584254;0.0;166794.42869245817;2.8268052058031126;0.22815729938952178
1187;2019-07-05 12:47:45.132;803;712;291;290;266;28;16;16;-2;32;790;278;-4;29;231;188;260;598;307;13;15;1;772;334;338;147;339;319;776;-1.0;-1.0;1343.0;218.0;0.0;1;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14871.6845703125;10910.6337890625;0.0;1431.41931152344;677.0;276909;668.0;1210.0;Calculated values ==>;1562323665.132;353.46000000000004;344.36;302.26000000000005;302.16;299.76000000000005;275.96000000000004;271.55198750734434;274.76000000000005;274.76000000000005;272.96000000000004;276.36;352.16;300.96000000000004;272.76000000000005;276.06;296.26000000000005;291.96000000000004;299.16;332.96000000000004;274.46000000000004;274.66;339.96000000000004;340.86;273.26000000000005;244.02132995426717;269.84581860846123;271.55198750734434;303.86;7720000.0;3340000.0;3379999.9999999995;1470000.0;3390000.0;3190000.0;7759999.999999999;0.0;0.0;0.22383333333333333;0.036333333333333336;0.0;0.0;3.037589753253;10910.6337890625;0.0;1431.41931152344;14871.6845703125;494863.3934808366;480604.02436636196;281989.68678955734;281465.78875712305;270477.81838511094;431779.12508338504;436357.4755539923;437795.343960608;470969.3238023553;531619.9051015461;475277.95136988926;437474.7011156585;442605.69507997704;466811.274041071;462031.0090770221;268301.9683007362;461150.6938403117;435851.29127256264;436189.1594305443;280170.41352433193;283939.0963198885;467876.0311619288;195694.43217916854;195962.82535928782;271.3786373078026;392646.04234559205;179943.47008105047;48941.21711704175;102198.21889281114;0;1;0;2;6;6;0;0;23;26;255827142550.186;98353806594.89041;216448727415.08945;54190.254087078865;9889.264763040288;-0.0;0.0;864673.8941706284;187257.60850877047;0.0;166933.38449455032;5.19196590128728;0.6618076399942084
1188;2019-07-05 12:48:45.112;787;704;300;300;262;32;15;16;-7;29;787;277;-9;27;231;189;260;630;290;18;14;2;813;346;350;138;351;316;816;-1.0;-1.0;1747.0;294.0;2.0;1;0;62;1;0;0;0;0;0;0;1;0;1;0;0;18234.626953125;12644.0927734375;0.0;2434.92749023438;671.0;276910;662.0;1206.0;Calculated values ==>;1562323725.112;351.86;343.56000000000006;303.16;303.16;299.36;276.36;272.8767566201714;274.66;274.76000000000005;272.46000000000004;276.06;351.86;300.86;272.26000000000005;275.86;296.26000000000005;292.06;299.16;336.16;274.96000000000004;274.56;339.36;340.26;273.36;242.14157278889297;269.49753711883926;272.8767566201714;302.16;8130000.0;3460000.0;3500000.0;1380000.0;3510000.0;3160000.0;8159999.999999999;0.0;0.0;0.29116666666666663;0.049;0.0003333333333333333;0.0003333333333333333;3.028581191406349;12644.0927734375;0.0;2434.92749023438;18234.626953125;488436.8944686755;474761.8657084233;282459.7924293157;282459.7924293157;266661.4339584473;431051.2098666511;433271.8723137526;437679.72147836746;471870.034071972;531529.9948460005;475542.99585977057;437360.1158524067;442925.05352361285;465081.9273043654;460316.3211732597;266078.33432015957;461627.38714076433;433808.1610589686;433092.0712808464;277658.20189090865;281426.5920051367;469214.6757162112;198951.35711722905;282459.7924293157;272.72562858732175;392921.83631306526;180139.6940393377;48973.42593388108;102198.21889281114;0;1;0;2;6;6;0;0;23;27;256033473750.25162;98439278094.91759;216639163915.15;69509.74208981813;13242.902611350128;-0.0;50.2107596171769;865704.3838613298;187450.3123142645;0.0;166933.80277807295;5.491262297741762;0.6679825950748672
1189;2019-07-05 12:49:45.113;788;698;294;297;281;43;27;25;-11;28;763;277;-13;26;230;192;260;644;276;27;26;2;816;365;370;135;370;315;819;-2.0;-1.0;669.0;238.0;0.0;1;0;73;1;0;0;0;0;0;0;1;0;1;1;0;19622.283203125;13453.3720703125;0.0;2447.62255859375;669.0;276911;659.0;1210.0;Calculated values ==>;1562323785.113;351.96000000000004;342.96000000000004;302.56;302.86;301.26000000000005;277.46000000000004;274.9066339382667;275.86;275.66;272.06;275.96000000000004;349.46000000000004;300.86;271.86;275.76000000000005;296.16;292.36;299.16;337.56000000000006;275.86;275.76000000000005;339.06000000000006;340.06000000000006;273.36;241.49495122638035;269.38090353596624;274.9066339382667;300.76000000000005;8159999.999999999;3650000.0;3700000.0;1350000.0;3700000.0;3150000.0;8190000.000000001;0.0;0.0;0.1115;0.03966666666666666;0.0;0.0;3.0389703562390187;13453.3720703125;0.0;2447.62255859375;19622.283203125;488289.1520217673;473393.6893836941;279391.9058917529;280765.1794745622;273824.0042617809;429811.8947417682;430316.88444519625;437269.4612400554;472168.09959432366;529084.9057535259;475670.6487887973;436948.6013565401;442981.45428823534;462124.13199085207;457709.1576469882;265931.43945583573;463831.64306097064;430316.88444519625;430121.6615474731;276402.16793126165;280589.13426710566;469623.12179888616;203654.4363259303;282459.7924293157;274.64921346409756;393237.3158218904;180357.17653742078;49014.11452903745;102198.21889281114;0;1;0;2;6;6;0;0;23;27;256249477349.9907;98521179459.81865;216828467069.92133;26048.07527792495;10550.091190427249;-0.0;0.0;866500.7122770181;187648.59056695562;0.0;166934.22120804296;2.3016274970510824;0.29664264310031035
1190;2019-07-05 12:50:45.124;798;696;275;276;267;63;39;45;-7;33;757;279;-6;25;230;195;260;650;298;38;38;1;816;377;382;136;381;320;819;-1.0;-1.0;546.0;42.0;0.0;1;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20679.240234375;15882.8125;0.0;2478.64013671875;669.0;276912;659.0;1209.0;Calculated values ==>;1562323845.124;352.96000000000004;342.76;300.66;300.76000000000005;299.86;279.46000000000004;276.14872888175563;277.06;277.66;272.46000000000004;276.46000000000004;348.86;301.06;272.56;275.66;296.16;292.66;299.16;338.16;276.96000000000004;276.96000000000004;339.06000000000006;340.06000000000006;273.26000000000005;241.71165711629368;269.9613774848165;276.14872888175563;302.96000000000004;8159999.999999999;3770000.0000000005;3820000.0000000005;1360000.0;3810000.0;3200000.0;8190000.000000001;0.0;0.0;0.091;0.007;0.0;0.0;3.0364588104900596;15882.8125;0.0;2478.64013671875;20679.240234375;489826.96973977174;473052.1757621469;271425.1587324895;271818.5754231858;268360.4553609207;428973.91024759493;429430.23949775926;436759.35772741947;472525.0707617092;528068.8284041438;475268.9021862164;436921.6748725622;441790.46706155804;460435.1787494694;456167.8710028387;265931.43945583573;464932.4843623747;429228.0887825079;429228.0887825079;276402.16793126165;280589.13426710566;469388.9171306721;207198.41576155453;282459.7924293157;276.063975320574;393573.2234231836;180601.6895619815;49055.174244506736;102198.21889281114;0;1;0;2;6;6;0;0;23;27;256475118710.57877;98602494365.03058;217019001995.4179;20890.04571889371;1835.3335095838227;-0.0;0.0;866891.9349973628;187751.82136190138;0.0;166934.22120804296;1.2376678293433014;0.14478325122701666
1191;2019-07-05 12:51:45.134;806;698;268;267;241;73;44;52;1;40;765;284;2;37;230;198;260;651;296;44;44;0;814;380;385;137;385;326;814;183.0;-1.0;495.0;545.0;0.0;1;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19896.63671875;15841.7626953125;0.0;2517.8408203125;671.0;276913;660.0;1210.0;Calculated values ==>;1562323905.134;353.76;342.96000000000004;299.96000000000004;299.86;297.26000000000005;280.46000000000004;276.4546675782219;277.56;278.36;273.26000000000005;277.16;349.66;301.56;273.36;276.86;296.16;292.96000000000004;299.16;338.26;277.56;277.56;339.16;340.26;273.16;241.92719264551067;270.64921214262944;276.4546675782219;302.76000000000005;8140000.000000001;3800000.0;3850000.0;1370000.0;3850000.0;3260000.0;8140000.000000001;0.030500000000000003;0.0;0.0825;0.09083333333333334;0.0;0.030500000000000003;3.038626236817316;15841.7626953125;0.0;2517.8408203125;19896.63671875;491243.6341530994;473981.1659396884;269006.8845740679;268627.5581928782;259399.98462073164;428757.65804586536;429615.99127647834;436670.6082257079;473078.44118532055;528452.0975283086;475096.9581841049;436834.68041435676;442365.7468885882;459810.9678054327;456099.1942069176;266029.1603636238;465761.5699455398;429615.99127647834;429615.99127647834;276820.84063482966;281426.5920051367;469154.1284428507;206443.18982311452;206443.18982311452;275.79231703464046;393911.41208645725;180866.10508381043;49096.8185253656;102198.21889281114;0;1;0;2;6;6;0;0;23;27;256705257060.5422;98684408015.01756;217212834295.38712;18993.762018213954;23862.910257959375;-0.0;6806.770444327597;867224.3554559633;187966.00908526877;0.0;166990.95374891785;2.705038955674325;0.3837122288654902
1192;2019-07-05 12:52:45.114;810;705;284;282;243;68;47;53;-1;45;778;286;-2;44;231;199;261;662;275;48;46;0;885;384;388;133;388;320;886;96.0;0.0;1027.0;301.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26042.1953125;17156.326171875;4963.33837890625;2478.33642578125;676.0;276914;663.0;1209.0;Calculated values ==>;1562323965.114;354.16;343.66;301.56;301.36;297.46000000000004;279.96000000000004;276.8598123268743;277.86;278.46000000000004;273.06;277.66;350.96000000000004;301.76000000000005;272.96000000000004;277.56;296.26000000000005;293.06;299.26000000000005;339.36;277.96000000000004;277.76000000000005;339.46000000000004;340.76;273.16;241.05796691057077;269.9613774848165;276.8598123268743;300.66;8850000.0;3840000.0;3879999.9999999995;1330000.0;3879999.9999999995;3200000.0;8860000.0;0.016;0.0;0.17116666666666666;0.050166666666666665;0.0;0.016;3.0352523815385855;17156.326171875;4963.33837890625;2478.33642578125;26042.1953125;484791.65315986844;466562.3129504618;271182.40958212706;270464.56396603613;257528.63334502184;428465.0848360747;429400.65641777945;437727.9192627984;474083.7854598241;530282.1467749065;476101.5781020019;437567.3709426998;444640.26436494983;459479.5299250806;455577.71237912175;263313.5543418755;458312.7791481474;429603.92443106417;429196.58863696415;278076.8904731985;283520.3318566784;469698.58458213514;208287.8542411228;208287.8542411228;276.51182825525325;394294.1080789726;181140.99749643312;49138.43945749282;102239.56625893079;0;1;0;3;6;6;0;0;23;27;256937079760.61594;98765381015.0433;217406569695.44873;39272.491129543465;13114.10497210745;-0.0;3534.5397503334616;867709.7457149791;188274.04816501943;0.0;167077.1026080391;2.2734016437054065;0.2666213353130378
1193;2019-07-05 12:53:45.115;829;719;313;314;278;75;60;62;-11;51;790;284;-13;25;231;207;261;660;270;61;59;-1;828;384;389;128;388;311;826;-2.0;0.0;2744.0;116.0;0.0;99;0;1;1;1;0;1;0;0;0;1;0;1;1;0;42336.296875;27702.125;8930.451171875;2419.77612304688;687.0;276915;670.0;1209.0;Calculated values ==>;1562324025.115;356.06000000000006;345.06000000000006;304.46000000000004;304.56;300.96000000000004;280.66;276.8598123268743;279.16;279.36;272.06;278.26000000000005;352.16;301.56;271.86;275.66;296.26000000000005;293.86;299.26000000000005;339.16;279.26000000000005;279.06;340.16;341.86;273.06;239.943914813709;268.91163127593666;276.8598123268743;300.16;8280000.0;3840000.0;3890000.0;1280000.0;3879999.9999999995;3110000.0;8259999.999999999;0.0;0.0;0.45733333333333337;0.01933333333333333;0.0;0.0;3.03333963066226;27702.125;8930.451171875;2419.77612304688;42336.296875;493372.4294073712;476133.8970914291;288035.50292041706;288577.9354574729;272186.0060702619;428465.0848360747;431725.2442877326;438179.8461725703;475303.1844290284;532218.8855811242;477001.6503852284;437864.8868398262;443650.82239291695;459479.5299250806;456725.70422684704;265718.5435948108;465850.7323810309;431920.2790402839;431529.5314179862;281007.8604223974;288127.0477506168;470276.7756715117;209010.91390840636;208287.8542411228;276.78348121197007;394863.9383435263;181514.82415275427;49179.257742310496;102355.34976807376;0;2;0;3;6;6;0;0;23;27;257170183645.33435;98843682319.94872;217595872850.22006;104806.59168881098;5051.139994086703;-0.0;0.0;868910.4247479987;188425.4277291722;0.0;167106.55759683126;2.8130887187859073;0.2906181700632993
1194;2019-07-05 12:54:45.085;845;741;295;295;274;64;58;58;-24;54;799;281;-26;-12;232;212;261;651;276;58;57;-1;827;378;383;131;383;299;826;-2.0;-2.0;2509.0;263.0;3.0;99;100;1;1;1;0;1;0;0;0;1;0;0;0;0;40862.43359375;27818.626953125;8944.15234375;1369.30554199219;701.0;276916;682.0;1210.0;Calculated values ==>;1562324085.085;357.66;347.26;302.66;302.66;300.56;279.56;276.25090830309495;278.96000000000004;278.96000000000004;270.76000000000005;278.56;353.06000000000006;301.26000000000005;270.56;271.96000000000004;296.36;294.36;299.26000000000005;338.26;278.96000000000004;278.86;341.36;343.26;273.06;240.61611355647437;267.47669482898436;276.25090830309495;300.76000000000005;8270000.0;3779999.9999999995;3829999.9999999995;1310000.0;3829999.9999999995;2990000.0;8259999.999999999;0.0;0.0;0.4181666666666667;0.04383333333333333;0.0005;0.0005;3.033382468495904;27818.626953125;8944.15234375;1369.30554199219;40862.43359375;495865.9941517976;479776.2037942482;279274.5403281349;279274.5403281349;270632.1835139872;428902.12800615287;432881.8979465895;438850.44880392915;475211.54299482855;534047.6724112337;478149.44069456117;438544.20172432164;440664.32944313687;460401.1949383973;458404.5710350236;265765.5372607437;464203.7007324759;432881.8979465895;432691.7437036705;286033.001929769;293991.1381695566;469871.8556297344;207172.5588393832;279274.5403281349;276.0593186025811;395556.9144363862;181977.26574945112;49210.81763502728;102504.23031992702;0;2;0;3;6;6;0;0;23;27;257401667845.4448;98921343469.98576;217778781350.3073;96879.97098684097;11514.985842643728;-0.0;76.70860168776781;870590.3057437527;188563.40975235312;0.0;167107.1965155598;2.8446298147488047;0.316468674956834
1195;2019-07-05 12:55:45.106;871;765;276;274;252;62;56;57;-35;56;811;279;-37;-20;232;213;261;682;284;56;55;0;862;379;384;134;383;289;849;-2.0;-1.0;530.0;263.0;0.0;0;100;1;1;1;0;1;0;1;0;1;0;0;1;0;56600.7734375;28529.21484375;25062.134765625;1310.05700683594;715.0;276917;694.0;1212.0;Calculated values ==>;1562324145.106;360.26;349.66;300.76000000000005;300.56;298.36;279.36;276.35288757459654;278.76000000000005;278.86;269.66;278.76000000000005;354.26;301.06;269.46000000000004;271.16;296.36;294.46000000000004;299.26000000000005;341.36;278.76000000000005;278.66;342.56000000000006;344.66;273.16;241.2770596917726;266.24828229547654;276.35288757459654;301.56;8620000.0;3790000.0;3840000.0;1340000.0;3829999.9999999995;2890000.0;8490000.0;0.0;0.0;0.08833333333333333;0.04383333333333333;0.0;0.0;3.03589313225099;28529.21484375;25062.134765625;1310.05700683594;56600.7734375;496526.89531982475;481212.8398659451;270138.2097748909;269400.7006896552;261717.30846873962;428830.04407018964;432244.398265126;439396.1385084261;475023.48467100254;536021.9185285221;479152.07523963;439096.90894082;441607.68742723775;460401.1949383973;458384.57207832125;264224.7726224344;466938.09351507225;432244.398265126;432051.8613127633;291058.95107146574;299856.38484229014;469562.8289471395;206124.64864191643;279274.5403281349;275.66581022634546;396369.39209476113;182446.99544491383;49233.153471040874;102787.71523041013;0;2;0;3;6;7;0;0;23;27;257631848380.0937;99000871294.86446;217955243090.03815;20605.648271541686;11547.37357004561;-0.0;0.0;871569.6952358015;188755.6633457139;0.0;167107.83597763965;0.5856502378227474;0.08125327741969264
1196;2019-07-05 12:56:45.106;888;792;290;290;254;56;55;55;-37;57;810;277;-36;-35;233;195;261;718;283;56;55;1;867;379;384;137;382;288;859;-2.0;-1.0;2925.0;75.0;0.0;98;100;98;1;0;0;1;0;1;0;1;0;0;0;0;49577.921875;16602.03125;29948.68359375;1304.13061523438;735.0;276918;710.0;1215.0;Calculated values ==>;1562324205.106;361.96000000000004;352.36;302.16;302.16;298.56;278.76000000000005;276.35288757459654;278.66;278.66;269.46000000000004;278.86;354.16;300.86;269.56;269.66;296.46000000000004;292.66;299.26000000000005;344.96000000000004;278.76000000000005;278.66;344.16;346.66;273.26000000000005;241.92719264551067;266.1237361191953;276.35288757459654;301.46000000000004;8670000.0;3790000.0;3840000.0;1370000.0;3820000.0000000005;2880000.0;8590000.0;0.0;0.0;0.4875;0.0125;0.0;0.0;3.039766204588001;16602.03125;29948.68359375;1304.13061523438;49577.921875;498622.5074825942;484542.4151914402;274910.26712354994;274910.26712354994;261995.52036861042;428830.04407018964;432051.8613127633;439317.11452766595;474737.82403454185;535991.4742377085;479046.94579569227;439466.2227541257;439615.06785232434;460694.6510704439;455836.13591236365;264020.4928387735;472148.0903731291;432244.398265126;432051.8613127633;297761.5184850505;308237.3991652946;469252.60634738253;207798.55534396946;279274.5403281349;276.30117324775216;397254.2145556986;182823.08916236175;49254.93836789146;103246.13871673826;0;2;0;3;6;7;0;0;23;27;257862248380.0937;99082171294.86446;218128343090.03815;112865.29760205203;3268.1756375426635;-0.0;0.0;872681.9531180814;188879.12625577714;0.0;167107.83597763965;2.4267860887594095;0.25812096493114756
1197;2019-07-05 12:57:45.087;893;795;307;305;285;46;46;50;-32;58;800;276;-33;-18;234;197;261;675;279;46;46;3;738;364;369;137;367;294;730;-1.0;-1.0;1202.0;74.0;0.0;88;100;98;1;0;0;1;0;1;0;1;0;0;0;0;43942.59765625;14486.83984375;24442.208984375;1331.92028808594;739.0;276919;720.0;1215.0;Calculated values ==>;1562324265.087;362.46000000000004;352.66;303.86;303.66;301.66;277.76000000000005;274.8017692304317;277.76000000000005;278.16;269.96000000000004;278.96000000000004;353.16;300.76000000000005;269.86;271.36;296.56;292.86;299.26000000000005;340.66;277.76000000000005;277.76000000000005;345.16;347.06000000000006;273.46000000000004;241.92719264551067;266.86631818009863;274.8017692304317;301.06;7380000.0;3640000.0;3690000.0;1370000.0;3670000.0000000005;2940000.0;7300000.0;0.0;0.0;0.20033333333333334;0.012333333333333333;0.0;0.0;3.039029974620853;14486.83984375;24442.208984375;1331.92028808594;43942.59765625;510511.1387509878;497705.53703157743;367955.8708329675;310364.90133304155;284530.90042980923;429879.7862731237;434150.75273570087;438743.29367333796;474835.29130679875;534519.4787796324;478193.2276795546;438591.3684654617;440841.5759738785;463113.5052063933;458560.75158959633;270992.8959589363;479922.47857937444;434150.75273570087;434150.75273570087;301951.40411888575;309913.9067706182;469449.5019888445;203749.88777362052;279274.5403281349;274.6813465968427;398033.30542750546;183082.0810478359;49276.89850248747;103699.25262296379;0;2;0;3;6;7;0;0;23;27;258088076844.8926;99164345264.79129;218302887799.88275;47077.012315243395;3276.9619086544285;-0.0;0.0;874014.3836295546;188933.6517967228;0.0;167107.83597763965;1.2506895717923237;0.13565162062330247
1198;2019-07-05 12:58:45.107;862;776;293;290;260;33;31;37;-31;55;795;275;-34;-15;235;190;261;601;273;32;31;5;747;348;353;137;351;289;744;467.0;-1.0;816.0;409.0;0.0;2;100;72;1;0;0;1;0;1;0;1;0;0;0;0;37518.79296875;12544.0537109375;21759.505859375;1303.66772460938;731.0;276920;715.0;1215.0;Calculated values ==>;1562324325.107;359.36;350.76;302.46000000000004;302.16;299.16;276.46000000000004;273.0942459734351;276.26000000000005;276.86;270.06;278.66;352.66;300.66;269.76000000000005;271.66;296.66;292.16;299.26000000000005;333.26000000000005;276.36;276.26000000000005;344.66;346.26;273.66;241.92719264551067;266.24828229547654;273.0942459734351;300.46000000000004;7470000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;2890000.0;7440000.000000001;0.07783333333333334;0.0;0.136;0.06816666666666667;0.0;0.07783333333333334;3.0404998023885623;12544.0537109375;21759.505859375;1303.66772460938;37518.79296875;505518.045410576;493636.7432589681;287632.1707645604;285590.7885567607;270120.50331174774;430925.7729439634;435367.2694147528;439991.427862217;474542.8427578902;534370.2074207405;478696.1970947588;439545.3536941126;442332.8080678912;465600.0341921673;460137.86306112877;270338.3347370415;466033.4174345962;435541.5740161881;435367.2694147528;299856.38484229014;306560.99450073834;469646.3180116958;198680.3289330425;198680.3289330425;272.62666903286765;398712.3766335028;183307.41358076388;49298.8690570847;104084.39525283268;0;2;0;3;6;7;0;0;23;27;258304749045.68445;99246572665.0918;218477846100.52216;32818.309454367736;18470.8482555282;-0.0;18422.133534159784;874680.3999115181;189114.94395933734;0.0;167261.40493024536;1.9577848807676634;0.19626381489345873
1199;2019-07-05 12:59:45.118;844;771;295;294;257;23;28;24;-19;51;789;274;-23;-11;235;184;261;653;282;30;28;7;755;337;342;136;341;287;753;321.0;-1.0;1937.0;108.0;0.0;1;100;29;1;0;0;1;0;1;0;1;0;0;0;0;35142.01171875;9243.8486328125;22048.330078125;1298.62133789062;726.0;276921;710.0;1214.0;Calculated values ==>;1562324385.118;357.56000000000006;350.26;302.66;302.56;298.86;275.46000000000004;271.8864255623528;275.96000000000004;275.56;271.26000000000005;278.26000000000005;352.06000000000006;300.56;270.86;272.06;296.66;291.56;299.26000000000005;338.46000000000004;276.16;275.96000000000004;344.16;345.76;273.86;241.71165711629368;265.9988726020314;271.8864255623528;301.36;7550000.0;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;2870000.0;7530000.0;0.0535;0.0;0.32283333333333336;0.018000000000000002;0.0;0.0535;3.0389098659695053;9243.8486328125;22048.330078125;1298.62133789062;35142.01171875;502307.4847766474;492020.0376184379;287446.6875322031;286779.19258886285;268262.1866917545;431601.1154718507;437437.01699379605;442171.05938231765;474281.32534014026;533898.2145786602;478828.3335350373;441592.25332493;443317.9766895739;467034.0695859527;461049.8128703123;269787.67371455336;473709.05264822405;437769.4014330306;437437.01699379605;297761.5184850505;304465.6318710359;469978.3967039981;196736.31628364342;196736.31628364342;271.80795913961043;399317.994347967;183489.0127204533;49320.55877496196;104449.52748045106;0;2;0;3;6;7;0;0;23;27;258513287270.39944;99328487679.97984;218650677780.28595;79234.51623035534;4918.3574475663845;-0.0;12877.487487993165;875614.3446494314;189309.8897401054;0.0;167522.28292393888;2.9772316426888032;0.28417479769116993
1200;2019-07-05 13:00:45.098;846;769;291;291;249;15;21;14;-11;45;783;274;-14;1;235;178;261;681;283;28;20;9;713;339;344;133;344;291;715;-2.0;-1.0;2925.0;575.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11170.0947265625;6903.22216796875;0.0;1333.50622558594;720.0;276922;708.0;1213.0;Calculated values ==>;1562324445.098;357.76;350.06000000000006;302.26000000000005;302.26000000000005;298.06;274.66;272.10816812424576;275.26000000000005;274.56;272.06;277.66;351.46000000000004;300.56;271.76000000000005;273.26000000000005;296.66;290.96000000000004;299.26000000000005;341.26;275.96000000000004;275.16;343.96000000000004;345.16;274.06;241.05796691057077;266.49643012054327;272.10816812424576;301.46000000000004;7130000.0;3390000.0;3440000.0;1330000.0;3440000.0;2910000.0;7150000.0;0.0;0.0;0.4875;0.09583333333333334;0.0;0.0;3.037495325807582;6903.22216796875;0.0;1333.50622558594;11170.0947265625;506305.07987765904;495452.640622022;293040.7040769546;293040.7040769546;267425.3159208986;431480.97241316177;435788.3778597848;442496.5004590282;474083.7854598241;532981.5845737092;478335.1856079424;442061.5151102923;444216.5691186257;466606.69114660256;459948.33298947546;273054.4415068204;482526.168334158;436975.6278514119;435617.0778476971;296923.61432157;301951.40411888575;470578.4057836597;196892.70608723574;196736.31628364342;271.8784355376616;399703.7999237271;183623.52679086148;49342.48585986578;104633.20231913251;0;2;0;3;6;7;0;0;23;27;258719018670.46487;99409160780.0055;218824019980.34106;119731.8497562488;26228.212887573965;-0.0;0.0;877271.845015497;189569.35797472982;0.0;167629.55954890768;17.720635629801485;2.1444591807438953
1201;2019-07-05 13:01:45.139;839;729;283;281;260;22;18;13;-1;40;783;275;-4;13;232;179;261;567;275;20;18;10;707;340;345;132;345;307;710;-2.0;-1.0;1219.0;251.0;0.0;1;90;25;1;0;0;0;0;0;0;1;0;0;0;0;12050.64453125;8369.458984375;0.0;1331.99108886719;703.0;276923;694.0;1214.0;Calculated values ==>;1562324505.139;357.06000000000006;346.06000000000006;301.46000000000004;301.26000000000005;299.16;275.36;272.21867820750657;274.96000000000004;274.46000000000004;273.06;277.16;351.46000000000004;300.66;272.76000000000005;274.46000000000004;296.36;291.06;299.26000000000005;329.86;275.16;274.96000000000004;342.56000000000006;343.46000000000004;274.16;240.83765695389522;268.43790593516167;272.21867820750657;300.66;7070000.0;3400000.0;3450000.0;1320000.0;3450000.0;3070000.0;7100000.0;0.0;0.0;0.20316666666666666;0.04183333333333333;0.0;0.0;3.04305400491671;8369.458984375;0.0;1331.99108886719;12050.64453125;505884.32024013373;490200.54156431387;286822.693693788;285252.67071014346;272838.69204956666;431420.45991060114;435032.25180192705;440602.9150558282;473727.59171134117;531786.5888988876;476450.94294313254;440147.045952615;442698.855600732;466079.7312183273;459924.3028570762;273616.4254036637;464698.0360198813;435377.941183302;435032.25180192705;291058.95107146574;294828.9587717387;470810.01271223003;197237.85219070193;196736.31628364342;272.02024525268746;399897.4383130618;183750.88610299735;49364.71351597164;104633.20231913251;0;2;0;3;6;7;0;0;23;27;258925859915.08377;99488715104.85892;219003542570.01028;49443.66860543149;11444.435381817257;-0.0;0.0;878682.6043598356;189883.5112345319;0.0;167629.55954890768;6.276185882271944;0.7458413270108843
1202;2019-07-05 13:02:45.119;813;716;286;284;265;23;17;14;3;36;792;276;1;18;232;179;261;575;290;17;17;11;745;336;341;134;341;310;747;-1.0;-1.0;910.0;207.0;3.0;1;86;37;1;0;0;0;0;0;0;1;0;0;0;0;13198.10546875;9686.17578125;0.0;1314.67443847656;691.0;276924;683.0;1213.0;Calculated values ==>;1562324565.119;354.46000000000004;344.76;301.76000000000005;301.56;299.66;275.46000000000004;271.77519066394296;274.86;274.56;273.46000000000004;276.76000000000005;352.36;300.76000000000005;273.26000000000005;274.96000000000004;296.36;291.06;299.26000000000005;330.66;274.86;274.86;341.46000000000004;342.26;274.26000000000005;241.2770596917726;268.7936212382143;271.77519066394296;302.16;7450000.0;3360000.0;3410000.0;1340000.0;3410000.0;3100000.0;7470000.0;0.0;0.0;0.15166666666666667;0.034499999999999996;0.0005;0.0005;3.042672528581676;9686.17578125;0.0;1314.67443847656;13198.10546875;498850.5589634636;484387.44180847623;282683.76051130664;281531.57891245343;272086.7809267709;431660.74602318485;435818.42265699356;440565.5958305782;473079.2034362849;532502.6922613462;476188.51290201856;440260.39484174695;442820.52857386705;466652.9919192556;460547.9292856592;270480.4299935104;460982.39447362203;435818.42265699356;435818.42265699356;286451.7998164319;289802.386634966;470639.7110939334;196212.21854739095;282683.76051130664;271.59422380777283;400107.774427712;183901.29957155103;49386.76171019117;104633.20231913251;0;2;0;3;6;7;0;0;23;27;259131591315.1492;99568488504.88428;219188580870.06912;37060.262221283396;9467.748492855713;-0.0;76.56733107284346;879403.2301615906;190057.72134414327;0.0;167630.19739731314;4.236452375439247;0.5326609670930469
1203;2019-07-05 13:03:45.130;790;711;293;295;276;27;18;14;-1;34;800;276;0;19;232;180;261;620;288;19;17;12;788;343;347;136;347;309;791;-1.0;0.0;1773.0;443.0;0.0;1;90;41;1;0;0;0;0;0;0;1;0;0;0;0;14474.1181640625;10576.6708984375;0.0;1337.98608398438;683.0;276925;675.0;1211.0;Calculated values ==>;1562324625.13;352.16;344.26;302.46000000000004;302.66;300.76000000000005;275.86;272.5487779782249;274.96000000000004;274.56;273.06;276.56;353.16;300.76000000000005;273.16;275.06;296.36;291.16;299.26000000000005;335.16;275.06;274.86;340.66;341.46000000000004;274.36;241.71165711629368;268.67533136820026;272.5487779782249;301.96000000000004;7880000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;3090000.0;7909999.999999999;0.0;0.0;0.2955;0.07383333333333333;0.0;0.0;3.0390566482485246;10576.6708984375;0.0;1337.98608398438;14474.1181640625;491383.42694612243;478772.29686693;281447.03930729534;282461.57902978023;273640.6513707504;431237.1583312671;434546.5854151671;440171.277620612;472622.7809936826;533412.8302836331;476315.196732189;440323.94343122264;443174.07890385523;465791.4666108235;459586.36343998555;267766.51203687256;463150.04861771414;434721.4804128627;434371.2152739418;283101.5729112263;286451.7998164319;470469.1018322894;198105.83318476687;282683.76051130664;272.3779778445982;400338.41856892826;184070.18758478214;49408.87126727843;104633.20231913251;0;2;0;3;6;7;0;0;23;27;259338029155.68723;99649503355.09543;219374314915.5532;71530.33883079223;20109.48800180875;-0.0;0.0;880308.3177416907;190304.24350301927;0.0;167630.83557538493;7.691352505388993;0.9746709903672083
1204;2019-07-05 13:04:45.140;783;705;296;299;286;36;21;14;-16;32;802;276;-17;15;231;182;261;643;270;23;20;13;809;353;358;142;358;310;812;-2.0;-1.0;1725.0;331.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;15699.4873046875;11378.3359375;0.0;1381.7751464843802;677.0;276926;670.0;1212.0;Calculated values ==>;1562324685.14;351.46000000000004;343.66;302.76000000000005;303.06;301.76000000000005;276.76000000000005;273.6339639331285;275.26000000000005;274.56;271.56;276.36;353.36;300.76000000000005;271.46000000000004;274.66;296.26000000000005;291.36;299.26000000000005;337.46000000000004;275.46000000000004;275.16;340.16;340.86;274.46000000000004;242.98782864720522;268.7936212382143;273.6339639331285;300.16;8090000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3100000.0;8120000.0;0.0;0.0;0.2875;0.05516666666666667;0.0;0.0;3.0426105627625093;11378.3359375;0.0;1381.7751464843802;15699.4873046875;488223.88597384613;475393.1597318441;280915.767049236;282355.3447053511;276406.11153605464;430607.02586249536;432333.0157846803;437618.5379703155;471635.3862721799;533547.6932199636;476188.51290201856;437460.313363465;442374.1672774083;464054.43266303884;458267.20404900186;266645.9384692818;464567.6035134305;432701.1280125279;432148.0978057406;281007.8604223974;283939.0963198885;469757.3781218893;200881.51282059087;282683.76051130664;273.51563507720795;400589.90718891326;184253.17646811757;49431.53972164156;104633.20231913251;0;2;0;3;6;7;0;0;23;27;259549564405.6536;99732917255.08217;219560045865.52368;68061.89473054583;14832.985235788297;-0.0;0.0;881471.7802326191;190595.4793111658;0.0;167630.83557538493;6.496407391811668;0.7542830032234011
1205;2019-07-05 13:05:45.130;790;700;292;295;288;49;30;25;-14;31;797;275;-13;12;230;185;261;653;277;30;29;14;821;367;372;148;372;310;825;-2.0;-1.0;376.0;38.0;2.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;16463.4375;12068.0224609375;0.0;1370.36254882812;675.0;276927;667.0;1209.0;Calculated values ==>;1562324745.13;352.16;343.16;302.36;302.66;301.96000000000004;278.06;275.1157276137837;276.16;275.66;271.76000000000005;276.26000000000005;352.86;300.66;271.86;274.36;296.16;291.66;299.26000000000005;338.46000000000004;276.16;276.06;339.86;340.66;274.56;244.22491754036054;268.7936212382143;275.1157276137837;300.86;8209999.999999999;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3100000.0;8250000.0;0.0;0.0;0.06266666666666666;0.006333333333333333;0.0003333333333333333;0.0003333333333333333;3.035425243346581;12068.0224609375;0.0;1370.36254882812;16463.4375;488095.03356971295;473028.590345813;278032.78274167964;279354.4166943343;276319.49453062523;429675.2189834977;430363.93705469376;437934.0026956884;470735.8213545205;533025.3003505664;476070.9308943632;438091.248992408;441925.55079813005;461819.98520130385;456405.4287182841;266051.5913657421;464701.7765872274;430363.93705469376;430168.28863368934;279751.69817897916;283101.5729112263;469039.0453600849;204685.746760773;278032.78274167964;275.05596496998174;400857.88689159934;184448.53022374894;49454.47038002601;104633.20231913251;0;2;0;3;6;7;0;0;23;27;259768527905.68842;99819902755.096;219746014865.55325;14616.890705254697;1674.237557795642;-0.0;50.71183529733657;882160.6552797139;190733.01657443587;0.0;167631.25810357937;1.2160568465981683;0.13502346883972838
1206;2019-07-05 13:06:45.111;801;698;276;278;271;65;38;45;-11;35;785;275;0;13;229;189;261;655;264;37;38;16;816;374;379;152;379;315;819;-2.0;0.0;340.0;48.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;17243.625;13762.2939453125;0.0;1384.20397949219;675.0;276928;666.0;1209.0;Calculated values ==>;1562324805.111;353.26;342.96000000000004;300.76000000000005;300.96000000000004;300.26000000000005;279.66;275.84098080016133;276.96000000000004;277.66;272.06;276.66;351.66;300.66;273.16;274.46000000000004;296.06;292.06;299.26000000000005;338.66;276.86;276.96000000000004;339.76;340.66;274.76000000000005;245.02929689885198;269.38090353596624;275.84098080016133;299.56;8159999.999999999;3740000.0;3790000.0;1520000.0;3790000.0;3150000.0;8190000.000000001;0.0;0.0;0.056666666666666664;0.008;0.0;0.0;3.035425243346581;13762.2939453125;0.0;1384.20397949219;17243.625;490285.73725684703;473393.6893836941;271818.5754231858;272612.89187529945;269875.1223473111;429187.4505931623;430049.277343622;437269.4612400554;470598.2080311989;531395.2682748046;475433.7592896993;439010.2351277006;441019.27120627684;460607.53501476627;455811.5958530647;266295.51571331744;465841.8545399205;429850.3896714064;430049.277343622;279332.9882161641;283101.5729112263;468690.5890469135;206414.75288351488;278032.78274167964;275.7512993391355;401138.69012965664;184663.71469694114;49477.41783207991;104633.20231913251;0;2;0;3;6;7;0;0;23;27;259993756560.48788;99909874255.01588;219933455490.38635;13081.766806870628;2098.2066893071888;-0.0;0.0;882391.4043317633;190764.4436547392;0.0;167631.68056838357;1.002210119562906;0.11020834935826428
1207;2019-07-05 13:07:45.111;810;700;267;267;245;72;41;51;-7;41;750;274;-4;29;229;192;261;659;273;41;41;16;860;371;376;143;376;324;865;-1.0;-1.0;211.0;212.0;8.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20701.751953125;16778.236328125;0.0;2518.0830078125;677.0;276929;667.0;1208.0;Calculated values ==>;1562324865.111;354.16;343.16;299.86;299.86;297.66;280.36;275.5313989812953;277.26000000000005;278.26000000000005;272.46000000000004;277.26000000000005;348.16;300.56;272.76000000000005;276.06;296.06;292.36;299.26000000000005;339.06000000000006;277.26000000000005;277.26000000000005;339.86;340.86;274.76000000000005;243.1966462407574;270.42097587401844;275.5313989812953;300.46000000000004;8600000.0;3710000.0;3760000.0;1430000.0;3760000.0;3240000.0;8650000.0;0.0;0.0;0.035166666666666666;0.035333333333333335;0.0013333333333333333;0.0013333333333333333;3.0325689437434913;16778.236328125;0.0;2518.0830078125;20701.751953125;487311.4902488604;468225.3512012827;266153.96124342363;266153.96124342363;258849.14378067607;429398.2889081932;431435.5710675001;435820.67695709405;472391.1323836129;527019.325578255;474154.3315103274;436316.0806762432;441559.2597373548;461071.0167490984;456731.8026961684;264307.50394073024;460556.29507102165;431435.5710675001;431435.5710675001;279751.69817897916;283939.0963198885;469919.0881636273;204637.9202953605;266153.96124342363;275.05690881036156;401454.901604266;184918.21911588646;49509.93689030745;104633.20231913251;0;2;0;3;6;7;0;0;24;27;260220256560.48788;99998374255.01588;220125155490.38635;8129.9269426042965;9373.267931345428;-0.0;220.37547976543527;882568.1684463422;190860.03927657797;0.0;167633.51703071495;0.9184948717503214;0.13754575548955014
1208;2019-07-05 13:08:48.132;822;708;278;276;239;70;45;53;-8;45;727;274;-10;35;230;195;262;669;267;45;44;16;862;384;389;139;389;314;862;91.0;-1.0;39.0;170.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;1;0;25234.53125;16682.072265625;4732.84619140625;2441.7880859375;683.0;276930;671.0;1208.0;Calculated values ==>;1562324928.132;355.36;343.96000000000004;300.96000000000004;300.76000000000005;297.06;280.16;276.8598123268743;277.66;278.46000000000004;272.36;277.66;345.86;300.56;272.16;276.66;296.16;292.66;299.36;340.06000000000006;277.66;277.56;340.26;341.46000000000004;274.76000000000005;242.35481222062532;269.2639976450953;276.8598123268743;299.86;8620000.0;3840000.0;3890000.0;1390000.0;3890000.0;3140000.0;8620000.0;0.015166666666666667;0.0;0.006500000000000001;0.028333333333333332;0.0;0.015166666666666667;3.0315280190621126;16682.072265625;4732.84619140625;2441.7880859375;25234.53125;489002.8369997817;470025.70661328704;270205.7339176507;269478.2353454634;257048.82813443406;428465.0848360747;428712.6563874784;437975.1822108798;473307.3401624125;525372.2946040144;475443.2248524577;437657.84923729487;444515.42258938774;459181.1868171064;454999.46953531355;264564.8271766464;462866.9585041217;428712.6563874784;428505.5081294123;281426.5920051367;286451.7998164319;470458.9003634767;207600.6663495707;207600.6663495707;276.2523228206433;401856.9780625353;185211.09440822303;49553.350228605384;104674.62852738186;0;2;0;4;6;7;0;0;24;27;260461311885.1377;100087233864.8868;220326192480.0943;1497.4343530985093;7447.6499637273355;-0.0;3350.390100327598;882652.435937361;191007.27136895648;0.0;167664.7716442283;0.5153885929312095;0.0670182271146513
