;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1209;2019-07-05 13:09:45.123;838;721;309;310;274;78;53;61;-11;51;732;275;-13;28;230;205;262;665;279;51;52;15;778;388;392;138;392;317;778;-1.0;0.0;1626.0;278.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;28675.00390625;15247.7080078125;8209.2236328125;2470.35083007812;692.0;276931;678.0;1209.0;Calculated values ==>;1562324985.123;356.96000000000004;345.26;304.06;304.16;300.56;280.96000000000004;277.2618376815202;278.46000000000004;279.26000000000005;272.06;278.26000000000005;346.36;300.66;271.86;275.96000000000004;296.16;293.66;299.36;339.66;278.26000000000005;278.36;340.96000000000004;342.36;274.66;242.14157278889297;269.6138998590099;277.2618376815202;301.06;7780000.0;3879999.9999999995;3920000.0000000005;1380000.0;3920000.0000000005;3170000.0;7780000.0;0.0;0.0;0.271;0.04633333333333333;0.0;0.0;3.0324633984682436;15247.7080078125;8209.2236328125;2470.35083007812;28675.00390625;499371.0212403486;481810.3451874572;292765.90607390366;293514.2835128658;273718.9433885192;428167.64408090734;429525.3245054324;436807.67884266505;474023.85370002396;525663.6999982535;475177.5354085061;436483.73832462454;442868.73628946923;458705.1105338158;455777.5184777898;268737.61478754255;472692.7381877212;429114.9788051628;429320.5596383227;284357.86631585273;290221.2356813373;470494.9286190506;209718.7831260942;207600.6663495707;277.0698577115153;402283.694495132;185463.83192288326;49592.23185480726;104777.0704024565;0;2;0;4;6;7;0;0;24;27;260683861739.8919;100166166399.79962;220505999084.89572;61541.0907391907;12082.628074506978;-0.0;0.0;883151.4121289675;191161.86165707422;0.0;167691.291377839;2.8396234312982775;0.33514095098456825
1210;2019-07-05 13:10:45.113;834;725;305;304;272;62;52;57;-10;54;747;278;-12;24;230;209;262;612;287;51;51;14;772;376;380;133;380;314;773;-2.0;-1.0;1675.0;84.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;28999.9140625;15152.279296875;8174.76220703125;2469.09130859375;695.0;276932;683.0;1208.0;Calculated values ==>;1562325045.113;356.56000000000006;345.66;303.66;303.56;300.36;279.36;276.0463484220469;278.36;278.86;272.16;278.56;347.86;300.96000000000004;271.96000000000004;275.56;296.16;294.06;299.36;334.36;278.26000000000005;278.26000000000005;341.46000000000004;342.66;274.56;241.05796691057077;269.2639976450953;276.0463484220469;301.86;7720000.0;3760000.0;3800000.0;1330000.0;3800000.0;3140000.0;7730000.0;0.0;0.0;0.2791666666666667;0.014;0.0;0.0;3.0294278248863256;15152.279296875;8174.76220703125;2469.09130859375;28999.9140625;499347.9910267768;482981.6220763912;290836.1392561789;290142.4179074232;273217.71683057636;429045.3911783415;432505.73356098845;437657.84923729487;474956.93190324656;527479.0950323257;475916.28484153544;437339.1761139985;442888.86602837057;460590.37725964363;458305.2807929058;269103.1040751622;464116.06816822477;432315.17671354424;432315.17671354424;286451.7998164319;291477.81744585035;471066.5657476867;206979.65906422134;207600.6663495707;275.975965515884;402764.2387075619;185717.122928258;49633.38701229976;104913.58086227435;0;2;0;4;6;7;0;0;24;27;260915423139.9287;100247452849.81255;220695267534.9258;64397.661423316364;3697.216693568515;-0.0;0.0;884200.7268155549;191293.3384470447;0.0;167691.291377839;2.639732033163057;0.2913289350380013
1211;2019-07-05 13:11:45.114;821;730;297;297;269;55;51;52;-16;55;765;281;-18;19;231;209;261;632;284;51;50;12;790;374;379;130;379;308;790;-3.0;-2.0;1913.0;224.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;29075.044921875;15473.5673828125;8452.140625;2421.94140625;696.0;276933;684.0;1209.0;Calculated values ==>;1562325105.114;355.26;346.16;302.86;302.86;300.06;278.66;275.84098080016133;278.26000000000005;278.36;271.56;278.66;349.66;301.26000000000005;271.36;275.06;296.26000000000005;294.06;299.26000000000005;336.36;278.26000000000005;278.16;341.56000000000006;342.76;274.36;240.39332010688793;268.5567601203482;275.84098080016133;301.56;7900000.0;3740000.0;3790000.0;1300000.0;3790000.0;3080000.0;7900000.0;0.0;0.0;0.3188333333333333;0.037333333333333336;0.0;0.0;3.0317593688459317;15473.5673828125;8452.140625;2421.94140625;29075.044921875;495788.6315549089;481929.1595459315;283613.5121885055;283613.5121885055;270807.002604913;429187.4505931623;432571.34098947106;438072.3853947394;475435.0750762394;529829.0644156147;477027.005850375;437758.51091407164;443378.5454736212;460882.8016222818;458625.0738315415;267654.9219548089;465457.52888545784;432571.34098947106;432381.27658068726;286870.6033266602;291896.6896268761;471271.5613658896;206214.32813996618;207600.6663495707;275.67501764144833;403248.20476640336;185972.34257155104;49674.14629767962;105052.14069554987;0;2;0;4;6;7;0;0;24;27;261143126935.55844;100326354165.03076;220881870645.4419;73924.07725473019;9895.470040434477;-0.0;0.0;885353.4271857458;191406.61272468115;0.0;167691.291377839;3.1812912786985756;0.36720314326151804
1212;2019-07-05 13:12:45.134;820;734;287;286;260;57;52;51;-20;55;781;283;-22;14;232;209;261;661;292;52;51;11;809;376;381;129;381;306;810;-2.0;-1.0;1674.0;296.0;3.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;29177.88671875;15811.984375;8671.265625;2402.71630859375;698.0;276934;685.0;1209.0;Calculated values ==>;1562325165.134;355.16;346.56000000000006;301.86;301.76000000000005;299.16;278.86;276.0463484220469;278.36;278.26000000000005;271.16;278.66;351.26;301.46000000000004;270.96000000000004;274.56;296.36;294.06;299.26000000000005;339.26;278.36;278.26000000000005;341.66;342.96000000000004;274.26000000000005;240.16925963744896;268.3187672390254;276.0463484220469;302.36;8090000.000000001;3760000.0;3810000.0;1290000.0;3810000.0;3060000.0;8100000.0;0.0;0.0;0.27899999999999997;0.04933333333333333;0.0005;0.0005;3.031406342321005;15811.984375;8671.265625;2402.71630859375;29177.88671875;493835.4836819096;480389.89523147995;276991.17342339444;276554.9963107655;266227.13271390076;429045.3911783415;432249.18409414566;437898.67151236854;475561.75163984747;531652.7806895586;477510.76164868154;437585.1090581189;443052.3292051162;460711.3816747167;458305.2807929058;266645.9384692818;468060.6024675588;432249.18409414566;432057.49879278155;287289.4124756198;292734.4514702754;471307.4998227086;206526.2236568467;276991.17342339444;275.80379234298164;403733.80767695326;186233.1424070937;49714.365180450855;105194.8833126052;0;2;0;4;6;7;0;0;24;27;261371202935.48596;100404080065.00606;221066132045.38333;64552.91295169059;13062.542957515852;-0.0;77.53316268469355;886507.7867620719;191597.99327186157;0.0;167691.93770289773;2.889722771357397;0.3558526945007206
1213;2019-07-05 13:13:45.134;830;747;286;286;251;51;47;50;-33;55;792;284;-35;2;233;201;262;688;299;48;47;12;824;375;380;135;379;289;815;-2.0;-1.0;2925.0;467.0;0.0;15;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43886.828125;16062.046875;24513.62109375;1327.04699707031;710.0;276935;691.0;1210.0;Calculated values ==>;1562325225.134;356.16;347.86;301.76000000000005;301.76000000000005;298.26000000000005;278.26000000000005;275.94376602880345;277.86;278.16;269.86;278.66;352.36;301.56;269.66;273.36;296.46000000000004;293.26000000000005;299.36;341.96000000000004;277.96000000000004;277.86;342.26;344.16;274.36;241.49495122638035;266.24828229547654;275.94376602880345;303.06;8240000.000000001;3750000.0;3800000.0;1350000.0;3790000.0;2890000.0;8150000.0;0.0;0.0;0.4875;0.07783333333333334;0.0;0.0;3.0317796877524805;16062.046875;24513.62109375;1327.04699707031;43886.828125;493903.9988947932;481941.4932925655;276186.2996418565;276186.2996418565;262775.60435130174;429116.5711722346;431546.5669965665;439694.3055010242;474798.75670687103;534060.3197832232;479720.88344770105;439396.1385084261;444757.2966163593;461157.5118920816;457344.94878049195;266268.4326094412;472156.60840996157;431739.6939759604;431546.5669965665;289802.386634966;297761.5184850505;470603.4154074653;206330.61381678714;276991.17342339444;275.7243210633449;404342.6803006512;186498.759334177;49745.44654133139;105471.42403526146;0;2;0;4;7;7;0;0;24;27;261599502935.48596;100483280065.00606;221244632045.38333;113764.79969606556;20569.23305714112;-0.0;0.0;887993.7677008032;191878.25807198373;0.0;167692.58381258676;3.2058551065911076;0.39875019435243136
1214;2019-07-05 13:14:45.115;849;764;289;288;258;51;49;50;-39;56;797;284;-41;-11;234;191;262;660;300;50;48;12;781;371;376;141;374;289;773;-1.0;-1.0;1269.0;1.0;0.0;62;100;85;1;0;0;1;1;0;0;1;0;0;1;0;42073.6328125;14043.6728515625;25164.818359375;1310.11901855469;721.0;276936;704.0;1212.0;Calculated values ==>;1562325285.115;358.06000000000006;349.56000000000006;302.06;301.96000000000004;298.96000000000004;278.26000000000005;275.5313989812953;278.06;278.16;269.26000000000005;278.76000000000005;352.86;301.56;269.06;272.06;296.56;292.26000000000005;299.36;339.16;278.16;277.96000000000004;343.56000000000006;345.26;274.36;242.77792619122317;266.24828229547654;275.5313989812953;303.16;7809999.999999999;3710000.0;3760000.0;1410000.0;3740000.0;2890000.0;7730000.0;0.0;0.0;0.2115;0.00016666666666666666;0.0;0.0;3.0348103245306115;14043.6728515625;25164.818359375;1310.11901855469;42073.6328125;500672.63855582103;488971.6562351225;281265.68500903057;280747.4920363126;267453.64700969873;429398.2889081932;432956.79384999943;438796.5983761049;474126.67667064624;534576.7648863689;479720.88344770105;438495.1878960245;442908.83392298495;462058.0594595953;456590.9731116423;268559.2170819155;472456.9289080151;433144.1924810365;432768.80165683676;295247.87795992935;302370.42649719206;469794.0480163998;205873.452924813;276991.17342339444;275.53009800026865;405058.79063438746;186749.56088602578;49767.41596558727;105885.27993445379;0;2;0;4;7;7;0;0;24;27;261826231115.2841;100566053844.93236;221417977135.229;49263.245262948236;43.9867658485978;-0.0;0.0;889351.9045280226;192049.98050769232;0.0;167692.58381258676;1.2169033377385607;0.13380229954118425
1215;2019-07-05 13:15:45.086;846;768;310;311;285;40;39;44;-40;55;789;285;-41;-14;235;192;262;643;300;41;39;13;762;355;360;143;359;288;759;227.0;-1.0;13.0;178.0;0.0;5;100;54;1;0;0;1;1;0;0;1;0;0;0;0;37720.640625;11231.6728515625;22279.65234375;1294.84936523438;724.0;276937;708.0;1213.0;Calculated values ==>;1562325345.086;357.76;349.96000000000004;304.16;304.26000000000005;301.66;277.16;273.8482719121499;277.06;277.56;269.16;278.66;352.06000000000006;301.66;269.06;271.76000000000005;296.66;292.36;299.36;337.46000000000004;277.26000000000005;277.06;343.96000000000004;345.56000000000006;274.46000000000004;243.1966462407574;266.1237361191953;273.8482719121499;303.16;7620000.0;3550000.0;3600000.0;1430000.0;3590000.0;2880000.0;7590000.000000001;0.03783333333333334;0.0;0.0021666666666666666;0.029666666666666668;0.0;0.03783333333333334;3.0367702013470153;11231.6728515625;22279.65234375;1294.84936523438;37720.640625;501959.9139537157;490979.9228004226;298525.30400214903;299633.5768287427;280681.3122295403;430477.46260093397;435089.031508698;438868.18837745173;473770.25148974865;533824.3105941111;479955.9576323685;438718.0047853262;442683.73541276983;464432.8555123943;459307.5724470408;269740.0248056313;471310.5089966096;435442.3189386135;435089.031508698;296923.61432157;303627.53096179874;469621.5870000597;199943.09198985837;199943.09198985837;273.1555172267197;405723.4215189458;186960.0869632554;49789.11354320254;106280.45942757266;0;2;0;4;7;7;0;0;24;27;262046924395.12265;100651212664.87006;221590993470.10245;517.671042173119;8000.462018635973;-0.0;8896.3547117961;889766.5449904602;192116.9851795953;0.0;167766.6842692577;0.5003275422385738;0.05266082858539307
1216;2019-07-05 13:16:45.096;841;765;306;306;280;25;32;28;-41;52;776;286;-43;-7;235;190;261;639;287;31;31;13;759;337;342;143;341;288;758;126.0;-1.0;499.0;0.0;0.0;1;100;15;1;0;0;1;1;0;0;1;0;0;0;0;35088.03125;8339.2607421875;22221.279296875;1291.90905761719;723.0;276938;708.0;1215.0;Calculated values ==>;1562325405.096;357.26;349.66;303.76000000000005;303.76000000000005;301.16;275.66;271.8864255623528;276.36;275.96000000000004;269.06;278.36;350.76;301.76000000000005;268.86;272.46000000000004;296.66;292.16;299.26000000000005;337.06;276.26000000000005;276.26000000000005;343.96000000000004;345.46000000000004;274.46000000000004;243.1966462407574;266.1237361191953;271.8864255623528;301.86;7590000.000000001;3370000.0000000005;3420000.0000000005;1430000.0;3410000.0;2880000.0;7580000.0;0.021;0.0;0.08316666666666667;0.0;0.0;0.021;3.0419590711278017;8339.2607421875;22221.279296875;1291.90905761719;35088.03125;501525.6844230157;490634.6489098238;294902.45366822;294902.45366822;278203.3193052984;431601.1154718507;438100.2698511232;438718.0047853262;473475.02505547635;532481.2170682222;480069.38098564907;438416.81106759136;443684.2149433526;467034.0695859527;461834.6950695342;269522.318850682;470759.5680599511;437935.02324619296;437935.02324619296;296923.61432157;303208.48990285693;469621.5870000597;196932.73060853916;196932.73060853916;271.8864255623528;406330.2615742964;187123.20525836293;49810.67345610957;106651.36233136842;0;2;0;4;7;7;0;0;24;27;262257559495.08917;100737026964.85641;221763822270.07498;20108.475302369454;0.0;-0.0;5061.04814539073;889938.4581907295;192183.66680815947;0.0;167883.01534499752;0.7901911520638413;0.06779357010345274
1217;2019-07-05 13:17:45.116;846;761;295;294;255;17;16;16;-37;46;765;286;-38;2;235;181;262;644;279;17;16;13;717;340;344;142;345;298;720;-1.0;0.0;2213.0;434.0;0.0;1;100;3;1;0;0;0;0;0;0;1;0;0;1;0;11378.53515625;7098.1259765625;0.0;1355.54931640625;716.0;276939;707.0;1212.0;Calculated values ==>;1562325465.116;357.76;349.26;302.66;302.56;298.66;274.86;272.21867820750657;274.76000000000005;274.76000000000005;269.46000000000004;277.76000000000005;349.66;301.76000000000005;269.36;273.36;296.66;291.26000000000005;299.36;337.56000000000006;274.86;274.76000000000005;343.86;344.76;274.46000000000004;242.98782864720522;267.35522164206344;272.21867820750657;301.06;7170000.0;3400000.0;3440000.0;1420000.0;3450000.0;2980000.0;7200000.0;0.0;0.0;0.3688333333333333;0.07233333333333333;0.0;0.0;3.0357130798739558;7098.1259765625;0.0;1355.54931640625;11378.53515625;505954.6722997725;493822.69492266997;295951.14394994604;294677.98552237125;269682.72084040556;431420.45991060114;434927.4583627278;437068.92080981523;473014.70512905536;530588.4102196238;478848.836914124;436912.67544237897;442939.1622637686;466463.69791058137;460189.3252726889;273179.2080756439;476192.79756380996;435100.535971394;434927.4583627278;296504.67125881097;300275.376401361;469757.3781218893;197201.95511565116;196932.73060853916;272.0059241574994;406717.6120346876;187251.8930292747;49832.74296327046;106836.60138455934;0;2;0;4;7;7;0;0;24;27;262463428095.02374;100822555464.82924;221939680870.0191;88470.93251353083;19714.842264117895;-0.0;0.0;890843.5881983738;192348.01192375895;0.0;167925.20480466276;12.797484056151415;1.5327839291297602
1218;2019-07-05 13:18:45.127;834;731;289;289;265;19;15;14;-22;41;763;286;-23;8;234;181;261;567;284;20;14;12;733;335;340;142;340;307;737;-1.0;-1.0;863.0;186.0;2.0;1;100;27;1;0;0;0;0;0;0;1;0;0;0;0;12585.1552734375;8840.572265625;0.0;1392.5788574218802;702.0;276940;694.0;1211.0;Calculated values ==>;1562325525.127;356.56000000000006;346.26;302.06;302.06;299.66;275.06;271.6637117239857;274.66;274.56;270.96000000000004;277.26000000000005;349.46000000000004;301.76000000000005;270.86;273.96000000000004;296.56;291.26000000000005;299.26000000000005;329.86;275.16;274.56;342.56000000000006;343.36;274.36;242.98782864720522;268.43790593516167;271.6637117239857;301.56;7330000.0;3350000.0;3400000.0;1420000.0;3400000.0;3070000.0;7370000.0;0.0;0.0;0.14383333333333334;0.031000000000000003;0.0003333333333333333;0.0003333333333333333;3.035711833144151;8840.572265625;0.0;1392.5788574218802;12585.1552734375;502889.0692607408;487712.6252226313;286072.96521001484;286072.96521001484;272878.75792758225;431720.082569444;435715.68433394464;437356.53477473935;472522.5091947854;529695.9489754178;477735.53395861876;437198.53567211574;441956.0545109249;467049.3042259847;460965.0804714828;271374.4070944915;460939.0745904045;436561.518317724;435545.25532487856;291058.95107146574;294410.04551340896;469658.33171380573;195887.67941507348;286072.96521001484;271.4601311338925;406917.34606664925;187384.73986576148;49855.64822997455;106836.60138455934;0;2;0;4;7;7;0;0;24;27;262668665715.55865;100907771085.05133;222121214145.49222;34731.27036256528;8486.8902212607;-0.0;49.82409670495457;891870.4614506053;192583.0694477299;0.0;167925.62008158988;4.228217111255566;0.5195095071058734
1219;2019-07-05 13:19:45.137;808;721;293;296;277;22;17;14;-18;36;768;284;-20;10;234;182;262;601;279;23;16;12;784;334;339;140;339;309;788;209.0;-1.0;757.0;86.0;3.0;1;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13898.8427734375;10183.59375;0.0;1412.17810058594;692.0;276941;685.0;1212.0;Calculated values ==>;1562325585.137;353.96000000000004;345.26;302.46000000000004;302.76000000000005;300.86;275.36;271.55198750734434;274.86;274.56;271.36;276.76000000000005;349.96000000000004;301.56;271.16;274.16;296.56;291.36;299.36;333.26000000000005;275.46000000000004;274.76000000000005;341.66;342.36;274.36;242.56692532238324;268.67533136820026;271.55198750734434;301.06;7840000.000000001;3340000.0;3390000.0;1400000.0;3390000.0;3090000.0;7880000.0;0.034833333333333334;0.0;0.12616666666666668;0.014333333333333333;0.0005;0.035333333333333335;3.0399881215413656;10183.59375;0.0;1412.17810058594;13898.8427734375;494447.7878038716;480714.70093438856;281751.34368288977;283306.6695663409;274284.55931798066;431779.12508338504;436290.915078605;437530.6787186241;472293.48310962116;530067.0567718833;477252.4211803621;437214.0438153077;441835.6131989616;467191.20752774295;461249.80640076107;268383.58850074623;460034.9751076386;437294.8911524878;436122.1763669714;287289.4124756198;290221.2356813373;469929.52753194683;195933.17195825648;197147.5800486994;271.4744922918976;407138.08283366874;187543.30100498596;49879.025100116676;106836.60138455934;0;2;0;4;7;7;0;0;24;27;262872399665.52628;100992385185.03789;222306044945.46283;30481.552102933052;3927.281096556229;-0.0;8443.769069912278;892413.992211096;192686.53811726655;0.0;167996.41182129094;3.695536857879469;0.3405479739076064
1220;2019-07-05 13:20:45.108;792;714;300;302;289;29;17;14;-20;33;775;283;-22;9;234;183;262;635;275;24;16;12;807;344;349;140;349;306;810;-2.0;-1.0;1491.0;347.0;0.0;1;100;34;1;0;0;0;0;0;0;1;0;0;0;0;14281.1201171875;10250.0654296875;0.0;1395.53967285156;685.0;276942;678.0;1210.0;Calculated values ==>;1562325645.108;352.36;344.56000000000006;303.16;303.36;302.06;276.06;272.6583383277491;274.86;274.56;271.16;276.46000000000004;350.66;301.46000000000004;270.96000000000004;274.06;296.56;291.46000000000004;299.36;336.66;275.56;274.76000000000005;340.96000000000004;341.66;274.36;242.56692532238324;268.3187672390254;272.6583383277491;300.66;8070000.0;3440000.0;3490000.0;1400000.0;3490000.0;3060000.0;8100000.0;0.0;0.0;0.2485;0.057833333333333334;0.0;0.0;3.036198191091384;10250.0654296875;0.0;1395.53967285156;14281.1201171875;489804.0248867069;477119.90526036726;283043.468395364;284050.24826095946;277874.65602626157;431175.4696738307;433878.3797985311;437898.67151236854;471998.58498376724;531026.2279586041;477510.76164868154;437585.1090581189;442313.58979942015;465760.1458642167;459829.3746920677;267120.2040181119;463363.67328452814;435109.1144337132;433700.6055708558;284357.86631585273;287289.4124756198;469929.52753194683;198411.89476949084;197147.5800486994;272.50359375979036;407372.80235495727;187713.49919578715;49902.411439348296;106836.60138455934;0;2;0;4;7;7;0;0;24;27;263078699905.37537;101076344584.97647;222490455770.32794;59512.46402060511;15702.769761428703;-0.0;0.0;893163.5798690122;192850.0428088142;0.0;168066.74255386333;6.4586797439692365;0.7804892003718977
1221;2019-07-05 13:21:45.088;791;707;301;302;294;39;22;15;-20;31;777;281;-21;9;234;185;262;649;285;24;21;12;830;355;360;144;360;308;834;-1.0;-1.0;1718.0;245.0;3.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;14991.9248046875;10926.4892578125;0.0;1392.91833496094;681.0;276943;673.0;1208.0;Calculated values ==>;1562325705.088;352.26;343.86;303.26000000000005;303.36;302.56;277.06;273.8482719121499;275.36;274.66;271.16;276.26000000000005;350.86;301.26000000000005;271.06;274.06;296.56;291.66;299.36;338.06000000000006;275.56;275.26000000000005;340.46000000000004;341.26;274.36;243.40439225979637;268.5567601203482;273.8482719121499;301.66;8300000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;8340000.000000001;0.0;0.0;0.28633333333333333;0.04083333333333334;0.0005;0.0005;3.031875675926959;10926.4892578125;0.0;1392.91833496094;14991.9248046875;487342.26792077575;473171.97310399305;281319.91179013083;281777.85277115187;278222.62914787047;430477.46260093397;432003.10066836246;437443.34373287327;471270.65844568226;531084.4030379371;477027.005850375;437285.26766895736;441895.7978633896;464153.9787801302;458355.6712287806;265982.2179319723;462779.6947429306;432374.4044586964;431816.5596779268;282264.0715131367;285614.20965156396;469386.1838448776;201474.54883397667;281319.91179013083;273.75648862093857;407616.6630820368;187889.91166114275;49925.640843704095;106836.60138455934;0;2;0;4;7;7;0;0;24;27;263291329005.443;101161516185.00356;222674594370.3865;67565.73160605073;10939.725096278455;-0.0;75.248323943898;894222.2118379165;193071.9895924355;0.0;168067.3694142066;6.3786106949143;0.751086301128216
1222;2019-07-05 13:22:45.129;799;702;294;298;294;53;31;29;-17;30;763;280;-18;16;233;189;262;657;293;30;30;11;841;367;371;141;371;312;844;-1.0;0.0;498.0;222.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;17139.005859375;12158.3525390625;0.0;2381.5048828125;680.0;276944;671.0;1209.0;Calculated values ==>;1562325765.129;353.06000000000006;343.36;302.56;302.96000000000004;302.56;278.46000000000004;275.1157276137837;276.26000000000005;276.06;271.46000000000004;276.16;349.46000000000004;301.16;271.36;274.76000000000005;296.46000000000004;292.06;299.36;338.86;276.16;276.16;340.26;341.16;274.26000000000005;242.77792619122317;269.02936301313275;275.1157276137837;302.46000000000004;8410000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3120000.0;8440000.0;0.0;0.0;0.083;0.037000000000000005;0.0;0.0;3.0345592233696985;12158.3525390625;0.0;2381.5048828125;17139.005859375;487484.9286028333;471119.8824363845;277502.6629635068;279198.2112188995;277502.6629635068;429675.2189834977;430825.726916272;437000.6383046333;471570.8910797328;529314.3506984756;476405.74140576867;436840.5790983701;442106.86074977124;462377.44466069277;456966.0945285834;265475.2019042598;462960.73565893987;430632.02281011426;430632.02281011426;281426.5920051367;285195.4229665811;469695.1433260035;204263.13392750008;281319.91179013083;274.8934785024189;407884.60380487656;188082.4167977778;49957.1158637042;106836.60138455934;0;2;0;4;7;7;0;0;24;28;263510778860.03867;101247074609.84592;222860721470.04358;19317.21286330206;9820.98434774463;-0.0;0.0;894946.7311239266;193245.1137248566;0.0;168067.99691206904;2.004022210507285;0.2805555204982746
1223;2019-07-05 13:23:45.119;811;701;279;281;274;67;38;46;-11;36;725;282;-13;26;232;192;262;660;303;37;38;10;839;375;380;141;380;318;842;-1.0;-1.0;694.0;39.0;0.0;0;1;81;1;0;0;0;0;0;0;1;0;1;0;0;18891.75390625;14624.6904296875;0.0;2447.10595703125;680.0;276945;671.0;1210.0;Calculated values ==>;1562325825.119;354.26;343.26;301.06;301.26000000000005;300.56;279.86;275.94376602880345;276.96000000000004;277.76000000000005;272.06;276.76000000000005;345.66;301.36;271.86;275.76000000000005;296.36;292.36;299.36;339.16;276.86;276.96000000000004;340.26;341.16;274.16;242.77792619122317;269.7299932089509;275.94376602880345;303.46000000000004;8390000.0;3750000.0;3800000.0;1410000.0;3800000.0;3180000.0;8420000.0;0.0;0.0;0.11566666666666667;0.006500000000000001;0.0;0.0;3.0370691979134286;14624.6904296875;0.0;2447.10595703125;18891.75390625;489553.91484665824;471183.59342144104;271645.6113749927;272413.686434857;269762.0551633973;429116.5711722346;429777.37216918304;436575.08484221715;472161.77640367835;524845.1206229583;475880.98348228907;436249.5695270289;442360.70864226006;460865.9705806029;456072.2535448508;265565.7508923622;463783.58993477724;429577.1597141101;429777.37216918304;281426.5920051367;285195.4229665811;469596.2179012159;206771.71223323894;281319.91179013083;275.89198608110115;408184.8100935826;188305.57162388208;49997.34758097202;106836.60138455934;0;2;0;4;7;7;0;0;24;28;263736041310.07446;101331660509.85936;223049689970.0736;26580.59009843848;1708.35928684185;-0.0;0.0;895329.1490683866;193341.17557551616;0.0;168067.99691206904;1.657057567022538;0.1936132961873014
1224;2019-07-05 13:24:45.120;822;706;272;272;249;74;43;52;-2;42;721;286;-2;28;232;195;262;665;311;42;42;10;892;372;376;139;376;327;895;-3.0;-1.0;676.0;31.0;3.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;21336.265625;17314.263671875;0.0;2512.28344726562;684.0;276946;673.0;1209.0;Calculated values ==>;1562325885.12;355.36;343.76;300.36;300.36;298.06;280.56;275.63479819532273;277.46000000000004;278.36;272.96000000000004;277.36;345.26;301.76000000000005;272.96000000000004;275.96000000000004;296.36;292.66;299.36;339.66;277.36;277.36;340.46000000000004;341.56000000000006;274.16;242.35481222062532;270.7629442988711;275.63479819532273;304.26000000000005;8920000.0;3720000.0000000005;3760000.0;1390000.0;3760000.0;3270000.0000000005;8950000.0;0.0;0.0;0.11266666666666666;0.005166666666666667;0.0005;0.0005;3.0338633343226027;17314.263671875;0.0;2512.28344726562;21336.265625;486027.7221675376;465635.5933145373;266587.01884344005;266587.01884344005;259110.04208948032;429328.3091220336;431819.66298274783;435940.1819275062;473013.37450241524;523705.3873177217;475208.59205512964;435940.1819275062;440765.33659390017;461481.010376237;456990.0837389877;263376.9285417007;457688.67494816455;431627.9424545468;431627.9424545468;282264.0715131367;286870.6033266602;469867.5881872505;205997.13972332783;266587.01884344005;275.5822478791613;408520.04917649634;188571.73401037275;50038.67651476199;106836.60138455934;0;2;0;4;7;7;0;0;24;28;263962845089.80048;101415661909.75789;223243193194.83987;25906.916088337428;1363.3306503969338;-0.0;82.52046180555338;895766.5522426795;193366.7734182525;0.0;168068.68459404443;1.3796031672168196;0.16343429853805141
1225;2019-07-05 13:25:45.130;834;717;299;298;257;73;47;55;-7;47;736;289;-9;32;233;200;262;675;316;47;46;8;875;388;392;138;392;316;876;-2.0;0.0;2925.0;172.0;0.0;40;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27354.693359375;17018.95703125;6519.21044921875;2442.80346679688;691.0;276947;678.0;1211.0;Calculated values ==>;1562325945.13;356.56000000000006;344.86;303.06;302.96000000000004;298.86;280.46000000000004;277.2618376815202;277.86;278.66;272.46000000000004;277.86;346.76;302.06;272.26000000000005;276.36;296.46000000000004;293.16;299.36;340.66;277.86;277.76000000000005;340.96000000000004;342.26;273.96000000000004;242.14157278889297;269.49753711883926;277.2618376815202;304.76000000000005;8750000.0;3879999.9999999995;3920000.0000000005;1380000.0;3920000.0000000005;3160000.0;8760000.0;0.0;0.0;0.4875;0.028666666666666667;0.0;0.0;3.0376557560695874;17018.95703125;6519.21044921875;2442.80346679688;27354.693359375;489614.4419474557;469960.36699616886;277412.04967652704;277015.32512705756;262338.96558550984;428167.64408090734;428284.23633861775;437679.72147836746;473632.86133578786;526164.3364328652;476961.5039169502;437360.1158524067;443669.86559611524;459129.64181251224;455052.2762773418;264035.07735892857;462183.67623158963;428284.23633861775;428074.37804553396;284357.86631585273;289802.386634966;469805.9777390899;210021.49984706537;266587.01884344005;277.1827389106248;408925.8747959126;188857.89186901896;50079.97578793518;106890.93719296902;0;2;0;5;7;7;0;0;24;28;264193283490.67938;101498775760.07489;223436125345.57574;110983.38304525976;7447.155032904704;-0.0;0.0;896907.4948652266;193440.20636934577;0.0;168069.37237917384;4.558356895842983;0.5555255133403969
1226;2019-07-05 13:26:45.141;846;726;313;312;282;73;51;61;-6;52;754;293;-8;26;233;211;262;645;315;51;50;6;757;382;387;135;387;320;756;-2.0;0.0;2083.0;68.0;0.0;100;1;98;1;0;0;1;0;0;0;1;0;1;1;0;43639.296875;14782.900390625;7991.9697265625;2477.80419921875;699.0;276948;685.0;1210.0;Calculated values ==>;1562326005.141;357.76;345.76;304.46000000000004;304.36;301.36;280.46000000000004;276.6576332772354;278.26000000000005;279.26000000000005;272.56;278.36;348.56000000000006;302.46000000000004;272.36;275.76000000000005;296.46000000000004;294.26000000000005;299.36;337.66;278.26000000000005;278.16;341.66;343.06000000000006;273.76000000000005;241.49495122638035;269.9613774848165;276.6576332772354;304.66;7570000.0;3820000.0000000005;3870000.0000000005;1350000.0;3870000.0000000005;3200000.0;7559999.999999999;0.0;0.0;0.3471666666666666;0.011333333333333334;0.0;0.0;3.033736797082285;14782.900390625;7991.9697265625;2477.80419921875;43639.296875;502408.59967766824;484958.01979036484;303591.8664220846;302157.1074568373;279426.3451372345;428611.97810654406;430478.1084558052;436921.6748725622;474507.02969162643;527752.2534362637;476931.30081000476;436596.6761649937;441942.7702318727;459916.47439836524;457620.10249704565;270072.67575671274;472015.68096137885;430478.1084558052;430278.46959034045;287289.4124756198;293153.3411634106;470015.4650346389;208561.83448256666;266587.01884344005;276.6043220786721;409517.599843431;189122.9559333434;50120.98836935764;107011.88586412717;0;2;0;5;7;7;0;0;24;28;264427026335.35992;101580690774.96294;223626960325.31494;79278.92458872676;2963.141146256819;-0.0;0.0;898493.304771868;193526.97474200604;0.0;168069.37237917384;3.2567665786412276;0.38715795985134915
1227;2019-07-05 13:27:45.101;831;725;298;298;273;60;51;55;-8;55;770;297;-10;23;234;213;262;578;287;52;50;3;764;372;377;130;377;316;765;-1.0;-1.0;1257.0;76.0;0.0;100;0;98;1;0;0;1;0;0;0;1;0;1;0;0;43041.125;15006.1884765625;8162.90625;2452.1396484375;699.0;276949;688.0;1213.0;Calculated values ==>;1562326065.101;356.26;345.66;302.96000000000004;302.96000000000004;300.46000000000004;279.16;275.63479819532273;278.26000000000005;278.66;272.36;278.66;350.16;302.86;272.16;275.46000000000004;296.56;294.46000000000004;299.36;330.96000000000004;278.36;278.16;341.96000000000004;343.06000000000006;273.46000000000004;240.39332010688793;269.49753711883926;275.63479819532273;301.86;7640000.000000001;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3160000.0;7650000.0;0.0;0.0;0.2095;0.012666666666666666;0.0;0.0;3.041258458562654;15006.1884765625;8162.90625;2452.1396484375;43041.125;499653.8056084987;483842.5862277601;287478.97044009913;287478.97044009913;274269.8385147905;429328.3091220336;433079.23056246166;437520.08924640197;475435.0750762394;529744.4176543505;477902.56238427607;437199.7979686943;442324.7096382568;461600.9897204211;459496.0791932368;269609.70261200715;458973.68501428765;433266.5176396876;432891.3526063669;288545.87390705565;293153.3411634106;470396.44765817915;205847.80019552613;266587.01884344005;275.52529517097446;410239.45513494924;189371.03284578962;50162.04384620397;107146.42008137313;0;2;0;5;7;7;0;0;24;28;264656073535.50565;101660137775.01349;223817633125.43625;48535.34455615849;3350.949534526938;-0.0;0.0;899557.713602813;193579.5570860978;0.0;168069.37237917384;2.025128584019888;0.22551617629212378
1228;2019-07-05 13:28:45.142;814;730;283;284;259;53;47;49;-16;54;785;295;-18;17;234;210;262;622;276;47;47;1;803;371;375;129;375;308;804;-1.0;-1.0;2256.0;153.0;3.0;100;0;98;1;0;0;1;0;0;0;1;0;1;1;0;39272.14453125;15717.33203125;8652.0283203125;2395.68994140625;699.0;276950;687.0;1211.0;Calculated values ==>;1562326125.142;354.56000000000006;346.16;301.46000000000004;301.56;299.06;278.46000000000004;275.5313989812953;277.86;278.06;271.56;278.56;351.66;302.66;271.36;274.86;296.56;294.16;299.36;335.36;277.86;277.86;341.86;343.06000000000006;273.26000000000005;240.16925963744896;268.5567601203482;275.5313989812953;300.76000000000005;8030000.0;3710000.0;3750000.0;1290000.0;3750000.0;3080000.0;8040000.000000001;0.0;0.0;0.376;0.025500000000000002;0.0005;0.0005;3.036244017575741;15717.33203125;8652.0283203125;2395.68994140625;39272.14453125;493514.51880442805;480401.5304185971;275701.51767923054;276135.1853727046;266160.3365328302;429398.2889081932;432834.8309232479;438072.3853947394;475465.3699476686;531920.5654520444;478658.65733261517;437758.51091407164;443083.93690773816;461906.0235611636;459240.0788052831;267330.1332502621;461759.83800864464;432834.8309232479;432834.8309232479;288127.0477506168;293153.3411634106;470336.4481957383;205551.11723378903;275701.51767923054;275.40703608334155;410925.8677747853;189627.23713626334;50202.47003174112;107286.64028757812;0;2;0;5;7;7;0;0;24;28;264881827695.0897;101737890869.87022;224004961045.0911;87427.99682851734;6752.025939529708;-0.0;78.56665662200868;900691.5156812902;193663.80607905894;0.0;168070.02754870462;3.5217041773850517;0.38002472795797626
1229;2019-07-05 13:29:45.122;817;736;268;268;244;55;48;49;-20;54;796;291;-22;11;235;209;262;657;293;49;47;0;832;371;376;132;376;305;834;-3.0;-1.0;1887.0;37.0;3.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;32614.83984375;16313.0908203125;9080.7861328125;1404.93981933594;702.0;276951;688.0;1214.0;Calculated values ==>;1562326185.122;354.86;346.76;299.96000000000004;299.96000000000004;297.56;278.66;275.5313989812953;277.96000000000004;278.06;271.16;278.56;352.76;302.26000000000005;270.96000000000004;274.26000000000005;296.66;294.06;299.36;338.86;278.06;277.86;341.96000000000004;343.36;273.16;240.83765695389522;268.19934244402924;275.5313989812953;302.46000000000004;8320000.0;3710000.0;3760000.0;1320000.0;3760000.0;3050000.0;8340000.000000001;0.0;0.0;0.3145;0.006166666666666667;0.0005;0.0005;3.0432321762485555;16313.0908203125;9080.7861328125;1404.93981933594;32614.83984375;491163.2547227308;478069.7918883607;267959.1738138663;267959.1738138663;259635.38576557822;429398.2889081932;432768.80165683676;438124.7295301388;475084.3359106062;533291.9554471924;478564.2578441206;437812.597326149;442816.332836664;461889.7969599608;459102.0076133136;265888.36609010486;464268.31466486776;432956.79384999943;432580.2082311059;288545.87390705565;294410.04551340896;469834.1033386381;205775.898432439;267959.1738138663;275.4928825487951;411524.72629203304;189894.06835338107;50234.131389119146;107434.36448358321;0;2;0;5;7;7;0;0;24;28;265107052595.16132;101816164769.89511;224188799745.14957;73073.70738022658;1628.3589302548946;-0.0;82.3105172086198;902028.5840453877;193733.6193408158;0.0;168071.36774493926;2.790585027042693;0.30503818720944476
1230;2019-07-05 13:30:45.143;833;743;263;263;237;59;51;52;-27;55;804;289;-29;-3;235;206;262;675;297;51;50;1;823;375;380;139;380;300;825;-2.0;-1.0;536.0;237.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;1;0;29638.703125;16175.423828125;8976.0625;1355.31530761719;706.0;276952;692.0;1212.0;Calculated values ==>;1562326245.143;356.46000000000004;347.46000000000004;299.46000000000004;299.46000000000004;296.86;279.06;275.94376602880345;278.26000000000005;278.36;270.46000000000004;278.66;353.56000000000006;302.06;270.26000000000005;272.86;296.66;293.76000000000005;299.36;340.66;278.26000000000005;278.16;342.36;343.76;273.26000000000005;242.35481222062532;267.5978703862781;275.94376602880345;302.86;8230000.0;3750000.0;3800000.0;1390000.0;3800000.0;3000000.0;8250000.0;0.0;0.0;0.08933333333333333;0.0395;0.0;0.0;3.0375060952462194;16175.423828125;8976.0625;1355.31530761719;29638.703125;494448.9713481188;480211.98098644934;266582.11866374733;266582.11866374733;257670.38191997464;429116.5711722346;432315.17671354424;438165.9764317512;474286.1255445445;534493.2887355469;478948.40034594724;437856.56215164;441790.34602590936;461278.31476257776;458046.37220179016;266316.83202316985;468669.5817372493;432315.17671354424;432123.99014007725;290221.2356813373;296085.73418796173;468979.26049217995;205281.14287837857;267959.1738138663;275.3233287756091;412043.6873888147;190164.90073320598;50257.14156588611;107584.89088776888;0;2;0;5;7;7;0;0;24;28;265333931974.81525;101897493224.77106;224370363269.87262;20804.37846410129;10416.075645745155;-0.0;0.0;902811.1752373137;193834.02475839684;0.0;168072.0539059873;1.1778280359463773;0.16627612138173906
1231;2019-07-05 13:31:48.113;852;762;269;269;230;44;40;44;-36;55;805;286;-37;-8;236;191;262;699;300;42;40;1;913;360;365;142;364;287;910;-3.0;0.0;1163.0;240.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47730.85546875;17405.740234375;26743.18359375;1278.32373046875;724.0;276953;702.0;1213.0;Calculated values ==>;1562326308.113;358.36;349.36;300.06;300.06;296.16;277.56;274.38016830617;277.16;277.56;269.56;278.66;353.66;301.76000000000005;269.46000000000004;272.36;296.76000000000005;292.26000000000005;299.36;343.06000000000006;277.36;277.16;343.36;345.56000000000006;273.26000000000005;242.98782864720522;265.9988726020314;274.38016830617;303.16;9130000.0;3600000.0;3650000.0;1420000.0;3640000.0;2870000.0;9100000.0;0.0;0.0;0.19383333333333336;0.04;0.0;0.0;3.0367702013470153;17405.740234375;26743.18359375;1278.32373046875;47730.85546875;488785.3621501798;474023.9696274237;264989.91067019774;264989.91067019774;252917.49282441114;430148.3826014536;434047.17992658;439684.8204426395;473899.5273185741;535548.7325867421;480190.5070109306;439536.3443168181;443744.5337074634;463826.62237682095;458375.86308939266;262612.3798724036;462416.64360398584;434408.92020770046;434047.17992658;294410.04551340896;303627.53096179874;468567.4118928903;202107.33769575896;267959.1738138663;274.02585939852526;412720.34865365666;190458.59599736938;50280.174933983835;107897.28546103908;0;2;0;5;7;8;0;0;24;28;265568495224.9218;101985966074.81125;224555180219.9566;46050.43540577035;10658.402967885253;-0.0;0.0;903395.8762972163;194018.3386360223;0.0;168072.0539059873;1.2483441419273849;0.15996160183628616
1232;2019-07-05 13:32:45.104;901;798;272;271;232;39;39;38;-47;53;791;284;-48;-14;237;180;263;717;294;44;38;2;855;356;362;143;360;282;851;-2.0;-1.0;2143.0;0.0;0.0;0;100;68;1;0;0;1;0;1;0;1;0;0;1;0;41730.859375;13408.857421875;25075.62890625;1247.02294921875;743.0;276954;720.0;1216.0;Calculated values ==>;1562326365.104;363.26;352.96000000000004;300.36;300.26000000000005;296.36;277.06;273.955091788801;277.06;276.96000000000004;268.46000000000004;278.46000000000004;352.26;301.56;268.36;271.76000000000005;296.86;291.16;299.46000000000004;344.86;277.56;276.96000000000004;345.16;347.46000000000004;273.36;243.1966462407574;265.3697278774862;273.955091788801;302.56;8550000.0;3560000.0;3620000.0000000005;1430000.0;3600000.0;2820000.0;8510000.0;0.0;0.0;0.3571666666666667;0.0;0.0;0.0;3.040791771094019;13408.857421875;25075.62890625;1247.02294921875;41730.859375;501608.1378443509;486317.40732368384;268571.83404393017;268210.63308279944;255211.3615406323;430412.23801567365;434603.5697922251;439150.4843093648;473573.4516685199;534473.0144963809;480568.61796859355;439002.31386423553;443906.6188066308;464548.7096429471;457509.50399660534;265205.29944318347;472909.98197356483;435492.39016710146;434424.3181684167;301951.40411888575;311590.51834565785;468529.08662627725;201972.2588119733;267959.1738138663;273.955091788801;413428.4754045398;190702.5063779853;50300.16410524289;108307.45295441136;0;2;0;5;7;8;0;0;24;28;265775657510.55966;102067178250.06131;224717319615.45584;84712.15620681834;0.0;-0.0;0.0;904430.91669743;194102.7043367741;0.0;168072.0539059873;2.132115234170681;0.22956437502090338
1233;2019-07-05 13:33:45.124;923;810;285;284;239;32;38;33;-43;50;771;285;-47;-8;238;176;263;690;292;45;37;2;816;348;353;143;351;283;813;687.0;-1.0;427.0;16.0;0.0;0;100;2;1;0;0;1;0;1;0;1;0;0;0;0;35017.53515625;7868.24853515625;23932.353515625;1259.94299316406;750.0;276955;730.0;1218.0;Calculated values ==>;1562326425.124;365.46000000000004;354.16;301.66;301.56;297.06;276.36;273.0942459734351;276.96000000000004;276.46000000000004;268.86;278.16;350.26;301.66;268.46000000000004;272.36;296.96000000000004;290.76000000000005;299.46000000000004;342.16;277.66;276.86;346.16;348.16;273.36;243.1966462407574;265.49620691782997;273.0942459734351;302.36;8159999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3510000.0;2830000.0;8130000.0;0.1145;0.0;0.07116666666666666;0.0026666666666666666;0.0;0.1145;3.0444905761126346;7868.24853515625;23932.353515625;1259.94299316406;35017.53515625;508101.04949392163;491947.09339502495;275903.72775699594;275478.41220900696;258770.59852961166;430925.7729439634;436577.989680017;439522.4155317672;473278.1180222493;532338.7460078284;480560.70447531063;438929.78192212846;444547.4167596012;465987.53415588505;458254.1349349643;267029.23070740496;472737.9192868088;437767.7464379776;436406.3498978379;306141.9092990094;314524.84189198195;468529.08662627725;199796.7022170008;199796.7022170008;273.06777294656234;414068.2585487484;190879.87469730963;50321.06245188372;108715.98894108167;0;2;0;5;7;8;0;0;24;28;265990229010.4915;102153006850.03403;224886876115.40195;17060.47993090087;716.6196917580704;-0.0;27091.80465945585;905279.3047000751;194108.67815814712;0.0;168297.89419975728;1.3571737617293775;0.06839671388650116
1234;2019-07-05 13:34:45.115;919;805;293;293;247;23;35;24;-45;46;757;286;-47;4;238;176;263;650;289;44;34;3;793;337;342;143;340;282;792;-1.0;-1.0;0.0;49.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;34553.54296875;7662.75341796875;23272.4921875;1258.7724609375;750.0;276956;731.0;1219.0;Calculated values ==>;1562326485.115;365.06000000000006;353.66;302.46000000000004;302.46000000000004;297.86;275.46000000000004;271.8864255623528;276.66;275.56;268.66;277.76000000000005;348.86;301.76000000000005;268.46000000000004;273.56;296.96000000000004;290.76000000000005;299.46000000000004;338.16;277.56;276.56;346.26;348.16;273.46000000000004;243.1966462407574;265.3697278774862;271.8864255623528;302.06;7930000.0;3370000.0000000005;3420000.0000000005;1430000.0;3400000.0;2820000.0;7920000.0;0.0;0.0;0.0;0.008166666666666666;0.0;0.0;3.0469901578664214;7662.75341796875;23272.4921875;1258.7724609375;34553.54296875;509464.7275398335;493233.5766834302;281347.4166083187;281347.4166083187;262389.1676491515;431601.1154718507;438593.79534456285;439446.05006468063;472884.08645268116;530970.2325730292;480793.656601932;439150.4843093648;446405.2901907823;467555.5361731182;459996.74850560847;268257.60202865914;468390.642630712;440055.26157537126;438429.65226548497;306560.99450073834;314524.84189198195;468628.5149305175;192677.15908637547;199796.7022170008;270.1667458421266;414647.93056866754;191009.28029969745;50342.048598918234;109109.30364880458;0;2;0;5;7;8;0;0;24;28;266198697735.27277;102238793979.94402;225056350690.22412;0.0;2253.602739393826;-0.0;0.0;905421.4540404169;194133.42629893604;0.0;168523.62537359342;0.07000066704147784;0.014189663384756674
1235;2019-07-05 13:35:45.115;911;794;291;289;253;22;22;16;-48;41;746;286;-50;9;237;177;263;629;281;31;22;2;725;344;349;139;349;283;727;-2.0;-1.0;2239.0;470.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18490.416015625;7044.47265625;7804.1298828125;1269.57495117188;742.0;276957;729.0;1219.0;Calculated values ==>;1562326545.115;364.26;352.56000000000006;302.26000000000005;302.06;298.46000000000004;275.36;272.6583383277491;275.36;274.76000000000005;268.36;277.26000000000005;347.76;301.76000000000005;268.16;274.06;296.86;290.86;299.46000000000004;336.06;276.26000000000005;275.36;346.06000000000006;347.36;273.36;242.35481222062532;265.49620691782997;272.6583383277491;301.26000000000005;7250000.0;3440000.0;3490000.0;1390000.0;3490000.0;2830000.0;7270000.0;0.0;0.0;0.3731666666666667;0.07833333333333334;0.0;0.0;3.048479292718535;7044.47265625;7804.1298828125;1269.57495117188;18490.416015625;513988.2764588902;497847.1342937087;289585.1888900292;287960.0470415259;268308.1132135187;431175.4696738307;434759.86381508;438780.96935328504;472915.35137376806;529758.9436685024;480673.3553293989;438482.543435574;446898.0081153607;466146.4616583788;459027.0966850493;272953.30150888447;472927.6837944208;436317.22049506055;434759.86381508;305722.83045113535;311171.3556482807;469078.045841938;198136.76038615848;199796.7022170008;272.3943813153885;415089.963560204;191131.8405169826;50363.118160685815;109368.27549939051;0;2;0;5;7;8;0;0;24;28;266405997735.27277;102323393979.94402;225225850690.22412;89800.3973128994;21223.7340273694;-0.0;0.0;906169.790684691;194329.0707719924;0.0;168523.62537359342;6.888131825545145;0.8360752228636724
1236;2019-07-05 13:36:45.096;892;759;287;286;260;30;19;16;-38;37;741;286;-40;10;235;184;263;541;279;25;18;2;736;337;342;138;342;294;739;212.0;-1.0;904.0;126.0;2.0;17;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15002.5185546875;7160.6796875;4587.416015625;1331.4765625;730.0;276958;719.0;1219.0;Calculated values ==>;1562326605.096;362.36;349.06000000000006;301.86;301.76000000000005;299.16;276.16;271.8864255623528;275.06;274.76000000000005;269.36;276.86;347.26;301.76000000000005;269.16;274.16;296.66;291.56;299.46000000000004;327.26000000000005;275.66;274.96000000000004;345.06000000000006;346.16;273.36;242.14157278889297;266.86631818009863;271.8864255623528;301.06;7359999.999999999;3370000.0000000005;3420000.0000000005;1380000.0;3420000.0000000005;2940000.0;7390000.000000001;0.035333333333333335;0.0;0.15066666666666664;0.021;0.0003333333333333333;0.035666666666666666;3.0506932679976635;7160.6796875;4587.416015625;1331.4765625;15002.5185546875;510544.0824206189;491650.89670613414;284424.74308395176;283791.5085588368;270479.39964498125;431601.1154718507;435921.67051568866;437827.4016405683;472654.2065195329;528397.2494043566;479339.0984403728;437519.7399373239;444895.3071150428;466891.87558532873;461049.8128703123;272043.41035130457;455793.83961195336;436935.529710463;435751.23265865544;301532.38793589;306141.9092990094;469214.6757162112;196583.7927009558;197404.73616247915;271.7469649400838;415368.98296390864;191250.1793005898;50384.78672606118;109471.50568187279;0;2;0;5;7;8;0;0;24;28;266613232090.08826;102406467664.87006;225398895875.07004;36347.37041356828;5725.248543320365;-0.0;8501.025041696954;907220.6891915333;194553.5745111776;0.0;168594.44481561732;3.866612987910959;0.3750844439484382
1237;2019-07-05 13:37:45.116;868;753;290;290;262;28;19;16;-25;35;747;286;-26;12;236;186;263;590;294;28;19;3;769;329;334;137;334;306;772;195.0;-2.0;262.0;69.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10825.5947265625;7417.80419921875;0.0;1385.74279785156;717.0;276959;708.0;1214.0;Calculated values ==>;1562326665.116;359.96000000000004;348.46000000000004;302.16;302.16;299.36;275.96000000000004;270.9896433162861;275.06;274.76000000000005;270.66;276.66;347.86;301.76000000000005;270.56;274.36;296.76000000000005;291.76000000000005;299.46000000000004;332.16;275.96000000000004;275.06;343.96000000000004;344.86;273.46000000000004;241.92719264551067;268.3187672390254;270.9896433162861;302.56;7690000.000000001;3290000.0;3340000.0;1370000.0;3340000.0;3060000.0;7720000.0;0.0325;0.0;0.043666666666666666;0.0115;0.0;0.0325;3.040541991235451;7417.80419921875;0.0;1385.74279785156;10825.5947265625;504425.36671399244;487406.4737518222;281901.5830355893;281901.5830355893;269103.1040751622;432069.9255137471;437780.13578820735;437112.3332710247;472589.4791058512;528097.9321026066;477859.94385130686;436954.0803290252;442757.55712985963;468147.33850317035;462529.812279851;269698.33824841725;460224.1312372251;439239.86015194363;437780.13578820735;296923.61432157;300694.37409284414;469449.5019888445;194363.7813054405;194363.7813054405;270.8233345654524;415584.2889859431;191371.7071620624;50407.43776855514;109509.74689147978;0;2;0;5;7;8;0;0;24;28;266816099690.0238;102488995164.84383;225578955875.01282;10600.020102497176;3163.485787859146;-0.0;7911.031520689923;907612.0478551275;194627.67198817592;0.0;168731.25754263974;2.462023252475304;0.21344122068438617
