;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1238;2019-07-05 13:38:45.087;849;745;295;293;265;30;20;11;-16;32;760;286;-17;19;236;187;263;632;295;31;20;4;782;331;336;136;336;313;786;143.0;-1.0;755.0;217.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;1;0;11067.5927734375;7557.25634765625;0.0;1422.54736328125;706.0;276960;698.0;1216.0;Calculated values ==>;1562326725.087;358.06000000000006;347.66;302.66;302.46000000000004;299.66;276.16;271.215330690691;275.16;274.26000000000005;271.56;276.36;349.16;301.76000000000005;271.46000000000004;275.06;296.76000000000005;291.86;299.46000000000004;336.36;276.26000000000005;275.16;342.96000000000004;343.76;273.56;241.71165711629368;269.14681796795327;271.215330690691;302.66;7820000.0;3310000.0;3360000.0;1360000.0;3360000.0;3130000.0;7859999.999999999;0.02383333333333333;0.0;0.12583333333333332;0.036166666666666666;0.0;0.02383333333333333;3.047530867837791;7557.25634765625;0.0;1422.54736328125;11067.5927734375;500582.18359243084;484714.4167830457;282999.8240507561;281958.930064526;269449.2714531572;431954.4880088244;437487.4199272906;436929.5940270328;472427.34351167246;528922.8639505407;476985.2740182259;436769.11898854957;442348.23877446656;467866.78633614356;462356.4832504347;268895.2674067169;465979.8907912652;439279.9719386339;437487.4199272906;292734.4514702754;296085.73418796173;469683.74434536137;194783.0720245573;194783.0720245573;271.0001986774173;415766.64403408224;191496.43901697904;50430.828875378764;109509.74689147978;0;2;0;5;7;8;0;0;24;28;267017002539.87683;102570855579.78395;225764566119.87704;30470.10401864483;9942.24098226908;-0.0;5784.453625015142;907954.1334678868;194736.83359089209;0.0;168845.33142306644;5.144522097923014;0.6012218524453921
1239;2019-07-05 13:39:45.127;832;733;299;298;265;34;22;11;-11;29;774;285;-13;23;237;188;263;651;293;33;21;5;806;333;338;137;338;316;809;-2.0;-1.0;1131.0;249.0;0.0;1;100;0;1;0;0;0;0;0;0;1;0;0;1;0;11262.7109375;7708.0458984375;0.0;1430.6828613281198;697.0;276961;690.0;1214.0;Calculated values ==>;1562326785.127;356.36;346.46000000000004;303.06;302.96000000000004;299.66;276.56;271.4400167685773;275.36;274.26000000000005;272.06;276.06;350.56000000000006;301.66;271.86;275.46000000000004;296.86;291.96000000000004;299.46000000000004;338.26;276.46000000000004;275.26000000000005;342.16;342.86;273.66;241.92719264551067;269.49753711883926;271.4400167685773;302.46000000000004;8059999.999999999;3329999.9999999995;3379999.9999999995;1370000.0;3379999.9999999995;3160000.0;8090000.000000001;0.0;0.0;0.1885;0.0415;0.0;0.0;3.0441205036371164;7708.0458984375;0.0;1430.6828613281198;11262.7109375;495901.8693310608;480337.72097116645;282646.71899908147;282155.34503864375;268140.93488930527;431837.87352777255;437358.98814554466;437039.1322159168;472002.15594002855;530164.8091928666;476489.6062798117;436716.74332067836;442324.7096382568;467711.25792742596;462182.85483672074;267547.2392421195;466404.71226431004;439159.9591325574;437193.046983014;289383.54333396035;292315.56762988004;469646.3180116958;195431.89634916288;194783.0720245573;271.2692314943902;415952.853956204;191623.73467668914;50454.62164527556;109509.74689147978;0;2;0;5;7;8;0;0;24;28;267219337340.55176;102652810180.05733;225953391920.5069;45542.96396088312;11379.898498995119;-0.0;0.0;908587.997997986;194914.63654349282;0.0;168893.56733928926;6.228750623444276;0.7891517019639758
1240;2019-07-05 13:40:45.118;820;721;300;301;267;39;15;15;-9;28;785;284;-11;27;236;190;263;659;300;36;15;7;822;340;344;140;344;318;826;-1.0;-1.0;1104.0;288.0;2.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;11572.564453125;7848.9833984375;0.0;1436.6115722656198;691.0;276962;684.0;1213.0;Calculated values ==>;1562326845.118;355.16;345.26;303.16;303.26000000000005;299.86;277.06;272.21867820750657;274.66;274.66;272.26000000000005;275.96000000000004;351.66;301.56;272.06;275.86;296.76000000000005;292.16;299.46000000000004;339.06000000000006;276.76000000000005;274.66;341.56000000000006;342.26;273.86;242.56692532238324;269.7299932089509;272.21867820750657;303.16;8220000.0;3400000.0;3440000.0;1400000.0;3440000.0;3180000.0;8259999.999999999;0.0;0.0;0.184;0.048;0.0003333333333333333;0.0003333333333333333;3.042672528581676;7848.9833984375;0.0;1436.6115722656198;11572.564453125;492587.8975131585;476468.85500923963;281547.8330285931;282015.28965178115;267996.5516220276;431420.45991060114;434753.9238550869;436899.13996127737;471506.718606615;531169.5657009394;476118.1104872174;436575.08484221715;442511.56460441055;466734.244953582;461375.94141383655;266729.24189390824;465668.8832156186;438308.46812309633;434753.9238550869;286870.6033266602;289802.386634966;469435.60934050113;197307.51847752824;281547.8330285931;272.04802993299563;416143.1193734987;191753.35714107382;50478.5121814124;109509.74689147978;0;2;0;5;7;8;0;0;24;28;267423906650.33713;102735897714.97015;226143563390.30737;44084.85835300984;13062.1483614227;-0.0;51.0686969421646;909334.784481707;195118.28971455738;0.0;168893.99284792747;6.159871886706209;0.8129941510346029
1241;2019-07-05 13:41:45.088;816;713;300;303;283;44;17;16;-7;27;789;283;-9;27;236;192;263;665;306;22;17;8;843;351;356;144;356;317;846;-1.0;0.0;1795.0;365.0;0.0;1;100;18;1;0;0;0;0;0;0;1;0;0;0;0;13248.84375;9500.7138671875;0.0;1425.50061035156;687.0;276963;679.0;1209.0;Calculated values ==>;1562326905.088;354.76;344.46000000000004;303.16;303.46000000000004;301.46000000000004;277.56;273.4187578820637;274.86;274.76000000000005;272.46000000000004;275.86;352.06000000000006;301.46000000000004;272.26000000000005;275.86;296.76000000000005;292.36;299.46000000000004;339.66;275.36;274.86;341.06000000000006;341.86;273.96000000000004;243.40439225979637;269.6138998590099;273.4187578820637;303.76000000000005;8430000.0;3510000.0;3560000.0;1440000.0;3560000.0;3170000.0;8460000.0;0.0;0.0;0.29916666666666664;0.06083333333333333;0.0;0.0;3.03333963066226;9500.7138671875;0.0;1425.50061035156;13248.84375;489934.40940850845;472801.0624055705;279911.60957319976;281230.44844305556;272954.9847335783;430735.4089219946;432108.91162052494;437451.2908365114;470874.54964527197;531664.889055045;476126.5375494756;437130.186993585;442718.71333829476;465003.21838653134;459936.72070397437;265736.5920111985;464194.6746081743;433025.5953953174;432108.91162052494;284776.6418597092;288127.0477506168;468988.4700171027;200338.07891550992;281547.8330285931;273.29368327450646;416349.86101942253;191897.86566128436;50502.35119081149;109509.74689147978;0;2;0;5;7;8;0;0;24;28;267633801650.43726;102821055115.01077;226333968140.39822;70936.36923303294;16342.89879201356;-0.0;0.0;910292.8154569329;195363.20925325638;0.0;168894.41820761596;7.988061025569821;1.0408721079076904
1242;2019-07-05 13:42:45.109;820;706;288;291;285;54;30;29;2;28;777;284;2;31;235;195;263;667;315;30;29;9;847;367;372;139;372;319;850;-2.0;0.0;986.0;87.0;0.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;16015.2109375;11683.8125;0.0;2471.35473632812;686.0;276964;677.0;1213.0;Calculated values ==>;1562326965.109;355.16;343.76;301.96000000000004;302.26000000000005;301.66;278.56;275.1157276137837;276.16;276.06;273.36;275.96000000000004;350.86;301.56;273.36;276.26000000000005;296.66;292.66;299.46000000000004;339.86;276.16;276.06;340.86;341.76;274.06;242.35481222062532;269.84581860846123;275.1157276137837;304.66;8470000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3190000.0;8500000.0;0.0;0.0;0.16433333333333333;0.0145;0.0;0.0;3.043550809708284;11683.8125;0.0;2471.35473632812;16015.2109375;490161.80024888495;471106.4285076985;274672.14340109925;275869.7077753049;273496.3391963553;429675.2189834977;430363.93705469376;438432.56987785856;471639.4363266047;530252.7000329135;475991.1383936514;438432.56987785856;442906.758621433;462496.15684291796;457802.39502634533;265556.7815266494;464049.55232235015;430363.93705469376;430168.28863368934;283939.0963198885;287708.2272785495;469768.9665190196;204689.8297707714;281547.8330285931;275.05753253950076;416593.81349493907;192074.46516894345;50534.8363511457;109509.74689147978;0;2;0;5;7;8;0;0;25;28;267852278090.104;102905984829.88123;226524834920.1071;38411.723624264654;3843.6474828496;-0.0;0.0;911204.368494624;195531.48934938354;0.0;168894.41820761596;2.9851552017463403;0.3708908179288268
1243;2019-07-05 13:43:45.129;828;707;277;277;263;72;42;48;10;34;747;287;26;41;234;199;263;669;317;40;41;8;852;380;386;134;384;323;858;-2.0;-1.0;21.0;34.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;0;0;0;19863.7109375;15655.9169921875;0.0;2502.00122070312;688.0;276965;678.0;1210.0;Calculated values ==>;1562327025.129;355.96000000000004;343.86;300.86;300.86;299.46000000000004;280.36;276.4546675782219;277.36;277.96000000000004;274.16;276.56;347.86;301.86;275.76000000000005;277.26000000000005;296.56;293.06;299.46000000000004;340.06000000000006;277.16;277.26000000000005;340.96000000000004;341.96000000000004;273.96000000000004;241.2770596917726;270.30646906291605;276.4546675782219;304.86;8520000.0;3800000.0;3860000.0;1340000.0;3840000.0;3229999.9999999995;8580000.0;0.0;0.0;0.0035;0.005666666666666667;0.0;0.0;3.0356735442521936;15655.9169921875;0.0;2502.00122070312;19863.7109375;490912.38724139315;470327.3000922005;270042.8826061929;270042.8826061929;265076.1861735872;428757.65804586536;428932.9901136994;438807.6053373398;472884.4304738556;526779.6599325725;475839.2726059685;441309.5067171274;443588.92746853275;460523.0663663834;456242.0319164589;265335.8627499447;463387.3892020132;428521.4821613933;428727.6539497382;284357.86631585273;288545.87390705565;470346.2376010807;206622.89900946413;281547.8330285931;275.86076175431623;416892.9041741409;192302.37219166564;50576.294798985444;109509.74689147978;0;2;0;5;7;8;0;0;25;28;268079753890.0317;102987912129.8552;226717499120.04587;812.6464721475649;1494.4322520191606;-0.0;0.0;911531.3472019072;195575.98817515923;0.0;168894.41820761596;0.1270563451777688;0.02279632869907016
1244;2019-07-05 13:44:45.080;839;716;285;283;246;74;50;52;12;41;752;292;55;56;234;202;263;676;323;50;50;8;897;377;381;134;381;331;899;-1.0;-1.0;2123.0;242.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;21486.908203125;17347.603515625;0.0;2574.39184570312;694.0;276966;682.0;1211.0;Calculated values ==>;1562327085.08;357.06000000000006;344.76;301.66;301.46000000000004;297.76000000000005;280.56;276.14872888175563;278.16;278.36;274.36;277.26000000000005;348.36;302.36;278.66;278.76000000000005;296.56;293.36;299.46000000000004;340.76;278.16;278.16;341.36;342.56000000000006;273.96000000000004;241.2770596917726;271.215330690691;276.14872888175563;305.46000000000004;8970000.0;3770000.0000000005;3810000.0;1340000.0;3810000.0;3310000.0;8990000.0;0.0;0.0;0.35383333333333333;0.04033333333333333;0.0;0.0;3.03712762152906;17347.603515625;0.0;2574.39184570312;21486.908203125;488261.7027951125;467005.9924946321;270909.64790817286;270203.7307925938;258048.80306853025;428973.91024759493;431865.16999992455;437319.2999612999;473565.85517348704;526686.5993094142;475417.3812197958;444073.5809502357;444224.3826232705;460987.0200118223;457160.3185729334;263516.4496230441;459346.48535935377;431865.16999992455;431865.16999992455;286033.001929769;291058.95107146574;470346.2376010807;207092.9774952329;281547.8330285931;276.02403612523165;417237.2112529012;192577.17692182475;50618.56352684631;109509.74689147978;0;2;0;5;7;8;0;0;25;28;268309665974.9366;103068246469.82196;226913538889.96478;81461.74709924338;10617.88149093586;-0.0;0.0;912216.4072250959;195676.84169195138;0.0;168894.41820761596;4.622008334010608;0.5989311854824576
1245;2019-07-05 13:45:45.100;856;730;321;321;276;79;53;60;0;47;774;294;-1;59;235;208;263;684;315;54;53;6;840;386;391;133;391;324;837;-3.0;-1.0;1777.0;228.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;39458.546875;16344.185546875;9070.9228515625;2508.68530273438;704.0;276967;689.0;1208.0;Calculated values ==>;1562327145.1;358.76;346.16;305.26000000000005;305.26000000000005;300.76000000000005;281.06;277.0612115527968;278.46000000000004;279.16;273.16;277.86;350.56000000000006;302.56;273.06;279.06;296.66;293.96000000000004;299.46000000000004;341.56000000000006;278.56;278.46000000000004;342.06000000000006;343.56000000000006;273.76000000000005;241.05796691057077;270.42097587401844;277.0612115527968;304.66;8400000.0;3860000.0;3910000.0;1330000.0;3910000.0;3240000.0;8370000.0;0.0;0.0;0.29616666666666663;0.038;0.0;0.0;3.027836741058546;16344.185546875;9070.9228515625;2508.68530273438;39458.546875;496300.5562944231;476732.87052027;291086.4602468186;291086.4602468186;270781.8817899578;428316.9747201074;429798.8275934191;436971.2908353925;474277.9221395622;529556.3926460843;476546.1718020442;436808.04758573585;446056.0409333448;459569.3013675973;456540.26775466226;265873.30106777186;468787.0941399128;430001.4380011953;429798.8275934191;288964.7057630673;295247.87795992935;470285.29593420913;209270.8217095516;281547.8330285931;276.89157113961437;417745.2593379882;192858.03541889263;50660.936622728565;109585.3631122267;0;2;0;6;7;8;0;0;25;28;268541343174.86298;103148373169.7965;227110104389.9023;67437.28893943653;9918.550020536986;-0.0;0.0;913457.6461334572;195848.03566680235;0.0;168894.41820761596;2.7702481900490166;0.35427374563447805
1246;2019-07-05 13:46:45.101;858;732;304;303;279;66;54;58;-10;52;794;295;-8;32;235;213;263;614;288;56;54;4;797;377;381;127;381;307;796;-1.0;-1.0;2185.0;201.0;3.0;99;0;0;1;1;0;1;0;0;0;1;1;0;1;0;55131.31640625;26755.984375;8545.1904296875;2415.69750976562;710.0;276968;696.0;1208.0;Calculated values ==>;1562327205.101;358.96000000000004;346.36;303.56;303.46000000000004;301.06;279.76000000000005;276.14872888175563;278.56;278.96000000000004;272.16;278.36;352.56000000000006;302.66;272.36;276.36;296.66;294.46000000000004;299.46000000000004;334.56;278.76000000000005;278.56;342.76;344.16;273.56;239.71726792356844;268.43790593516167;276.14872888175563;301.96000000000004;7970000.0;3770000.0000000005;3810000.0;1270000.0;3810000.0;3070000.0;7959999.999999999;0.0;0.0;0.3641666666666667;0.033499999999999995;0.0005;0.0005;3.0267684816570224;26755.984375;8545.1904296875;2415.69750976562;55131.31640625;500518.3416364006;481595.7504942625;286734.6556050073;286172.08743977174;274564.02989323845;428973.91024759493;432630.65811623243;439227.691140826;475526.1719000111;532934.9252140329;478781.74452455644;439535.2943893536;445468.1497532969;461124.62949559424;458703.9662816614;268034.29643603414;461361.018695041;433009.658058888;432630.65811623243;291896.6896268761;297761.5184850505;470895.6311750498;207032.34346373432;286734.6556050073;276.00105480929875;418533.52133832633;193217.20948870297;50701.973830221614;109732.16650332551;0;3;0;6;7;8;0;0;25;28;268772947035.5035;103226374470.0122;227299407545.42584;84557.80577907422;8839.420138329067;-0.0;72.94800125561255;914724.2930367109;196004.35469049885;0.0;168895.0261177598;2.4782058580939412;0.2838932044665265
1247;2019-07-05 13:47:45.111;847;751;273;270;253;62;55;56;-28;54;806;293;-27;-13;235;213;263;646;292;56;54;4;790;380;384;134;384;296;793;-2.0;-1.0;2756.0;63.0;0.0;99;100;0;1;1;0;1;0;0;0;1;0;0;0;0;45622.1484375;26597.384765625;8513.197265625;1351.2314453125;718.0;276969;702.0;1209.0;Calculated values ==>;1562327265.111;357.86;348.26;300.46000000000004;300.16;298.46000000000004;279.36;276.4546675782219;278.66;278.76000000000005;270.36;278.56;353.76;302.46000000000004;270.46000000000004;271.86;296.66;294.46000000000004;299.46000000000004;337.76;278.76000000000005;278.56;343.36;344.96000000000004;273.56;241.2770596917726;267.1113755279542;276.4546675782219;302.36;7900000.0;3800000.0;3840000.0;1340000.0;3840000.0;2960000.0;7930000.0;0.0;0.0;0.4593333333333333;0.0105;0.0;0.0;3.0278392273547294;26597.384765625;8513.197265625;1351.2314453125;45622.1484375;499568.7984485169;484912.20704201155;272247.9807784259;271022.591835298;264503.1726630548;428757.65804586536;432051.8613127633;438906.64018323726;474829.3300761035;534994.1956647958;479895.82620792725;439058.4772993104;441155.73919670144;460661.5868350986;458224.3192412681;268427.99625372177;467560.59170905047;432244.398265126;431858.67345352453;294410.04551340896;301113.3779324612;469954.68261704803;208083.02336457622;286734.6556050073;276.413649125488;419373.27348059195;193661.89500003908;50733.37013668805;109874.34342630232;0;3;0;6;7;8;0;0;25;28;269002485285.46704;103304687519.99976;227480337695.3971;106024.98132537164;2749.6524221509544;-0.0;0.0;916312.7476273109;196100.94639108828;0.0;168895.6341190868;2.9832480443531004;0.32633359572969856
1248;2019-07-05 13:48:45.141;860;770;265;264;238;59;54;54;-40;56;807;290;-41;-24;235;208;263;683;294;56;54;3;847;378;382;134;382;285;845;-1.0;-1.0;2481.0;92.0;1.0;99;100;0;1;1;0;1;0;0;0;1;0;0;0;0;42711.828125;27918.6953125;9219.720703125;1296.86743164062;728.0;276970;710.0;1209.0;Calculated values ==>;1562327325.141;359.16;350.16;299.66;299.56;296.96000000000004;279.06;276.25090830309495;278.56;278.56;269.16;278.76000000000005;353.86;302.16;269.06;270.76000000000005;296.66;293.96000000000004;299.46000000000004;341.46000000000004;278.76000000000005;278.56;344.16;345.96000000000004;273.46000000000004;241.2770596917726;265.74818594083865;276.25090830309495;302.56;8470000.0;3779999.9999999995;3820000.0000000005;1340000.0;3820000.0000000005;2850000.0;8450000.0;0.0;0.0;0.4135;0.015333333333333334;0.00016666666666666666;0.00016666666666666666;3.0260307465151106;27918.6953125;9219.720703125;1296.86743164062;42711.828125;496252.8248264433;482451.8007948616;266351.2672351641;265998.01933490596;257296.7558070566;428902.12800615287;432374.84472342907;439528.69999165187;475023.48467100254;535900.5695657615;480883.66209398076;439380.4448678508;441867.1166439197;460970.61441890575;457843.4911192458;265556.7815266494;467618.0261117399;432756.0472412574;432374.84472342907;297761.5184850505;305303.7579410727;469856.7474154118;207494.4327192627;266351.2672351641;276.181124383248;420109.7580098308;194116.42281747382;50755.448661064125;110022.19162979632;0;3;0;6;7;8;0;0;25;28;269232400185.35745;103385127719.96143;227654724845.314;95946.16951713292;4022.8888253409527;-0.0;27.670596248044156;917996.6820966577;196157.41245371234;0.0;168895.86482268292;2.601690945662479;0.2902098304420235
1249;2019-07-05 13:49:45.122;880;789;267;266;232;50;49;51;-40;56;798;288;-42;-23;236;195;263;718;299;49;49;3;846;366;371;134;370;289;843;-1.0;-1.0;974.0;134.0;0.0;0;100;90;1;0;0;1;1;0;0;1;0;0;1;0;44311.3359375;15405.4697265625;24760.84375;1313.38916015625;740.0;276971;720.0;1211.0;Calculated values ==>;1562327385.122;361.16;352.06000000000006;299.86;299.76000000000005;296.36;278.16;275.0112864084945;278.06;278.26000000000005;269.16;278.76000000000005;352.96000000000004;301.96000000000004;268.96000000000004;270.86;296.76000000000005;292.66;299.46000000000004;344.96000000000004;278.06;278.06;345.16;347.16;273.46000000000004;241.2770596917726;266.24828229547654;275.0112864084945;303.06;8460000.0;3660000.0;3710000.0;1340000.0;3700000.0;2890000.0;8430000.0;0.0;0.0;0.16233333333333333;0.022333333333333334;0.0;0.0;3.0288410770796466;15405.4697265625;24760.84375;1313.38916015625;44311.3359375;499318.06969511067;485704.9568368068;267157.4419528626;266799.78801652265;255464.77704618697;429743.705733735;434205.081921684;438646.031827757;475023.48467100254;534680.0334147546;480175.11290439294;438344.06413557025;441169.81404259155;462931.7423459954;457963.6984928254;265601.47385252075;474012.4348698053;434205.081921684;434205.081921684;301951.40411888575;310333.04987691523;469856.7474154118;203957.14182380814;266351.2672351641;274.7707932450985;420834.7213985787;194477.34319815357;50777.19391113262;110305.273329053;0;3;0;6;8;8;0;0;25;28;269458228650.15637;103465502259.88986;227826870315.1607;38097.82981064104;5938.4245248791485;-0.0;0.0;919113.3616961745;196240.3971114245;0.0;168896.09533796515;1.0616338000585934;0.1301632092687169
1250;2019-07-05 13:50:45.113;891;799;277;276;234;39;36;41;-39;55;792;287;-40;-18;237;181;264;719;303;38;36;4;827;354;359;134;358;289;824;-2.0;-2.0;1568.0;200.0;0.0;0;100;63;1;0;0;1;1;0;0;1;0;0;0;0;40832.46875;12771.1376953125;24219.21875;1314.07080078125;747.0;276972;728.0;1212.0;Calculated values ==>;1562327445.113;362.26;353.06000000000006;300.86;300.76000000000005;296.56;277.06;273.7412296467126;276.76000000000005;277.26000000000005;269.26000000000005;278.66;352.36;301.86;269.16;271.36;296.86;291.26000000000005;299.56;345.06000000000006;276.96000000000004;276.76000000000005;345.96000000000004;347.86;273.56;241.2770596917726;266.24828229547654;273.7412296467126;303.46000000000004;8270000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2890000.0;8240000.000000001;0.0;0.0;0.2613333333333333;0.03333333333333333;0.0;0.0;3.030049525428841;12771.1376953125;24219.21875;1314.07080078125;40832.46875;502607.2276290535;489185.8471238998;271912.63875093596;271521.2953752898;256733.9106990606;430542.39183029096;434799.06761956174;438796.5983761049;474926.41474920645;534060.3197832232;480061.62290242524;438646.031827757;441898.4266544297;464841.74997644586;457969.9520314306;266847.44961637777;476361.5070178476;435153.4052875198;434799.06761956174;305303.7579410727;313267.23492439475;469954.68261704803;200884.53540415902;266351.2672351641;273.52123152274964;421544.1466738077;194712.11303899693;50799.08612645918;110713.37929104669;0;3;0;6;8;8;0;0;25;28;269677195799.92664;103545890199.80551;228000244304.9788;62174.352456668516;8969.004907096301;-0.0;0.0;919948.8378739643;196364.6070556072;0.0;168896.09533796515;1.857314218711362;0.22888315095833558
1251;2019-07-05 13:51:45.123;898;804;285;285;242;30;32;31;-39;52;788;288;-40;-14;238;178;264;717;304;28;32;4;799;345;350;133;348;290;797;564.0;-1.0;1386.0;159.0;0.0;0;92;37;1;0;0;1;1;0;0;1;0;0;1;0;37777.8515625;10402.1591796875;23436.44921875;1279.42553710938;750.0;276973;732.0;1215.0;Calculated values ==>;1562327505.123;362.96000000000004;353.56000000000006;301.66;301.66;297.36;276.16;272.7676641592781;276.36;276.26000000000005;269.26000000000005;278.36;351.96000000000004;301.96000000000004;269.16;271.76000000000005;296.96000000000004;290.96000000000004;299.56;344.86;275.96000000000004;276.36;346.36;348.16;273.56;241.05796691057077;266.37251300914875;272.7676641592781;303.56;7990000.000000001;3450000.0;3500000.0;1330000.0;3479999.9999999995;2900000.0;7970000.0;0.094;0.0;0.23099999999999998;0.026500000000000003;0.0;0.094;3.036991830851273;10402.1591796875;23436.44921875;1279.42553710938;37777.8515625;506030.04002946237;492599.7994938073;277120.82959906745;277120.82959906745;260423.08055190346;431113.4868728058;436253.2250260269;438574.09084898385;474763.00268870516;533573.0030481082;480053.9653333575;438422.8600450664;442269.7448538826;466418.3762931082;459002.611014268;268306.7538804413;479073.64595590095;435563.8473190438;436253.2250260269;306980.0860723078;314524.84189198195;470089.7988796333;198716.02372178124;198716.02372178124;272.6282908992233;422199.3418573082;194905.25603139246;50820.70219801641;111110.57604581755;0;3;0;6;8;8;0;0;25;28;269889931249.89282;103626003549.79279;228173973254.95117;55407.2135063838;7191.405041683081;-0.0;22328.49692259909;920928.8475645646;196499.2995835061;0.0;169082.19715742517;2.4183334302408586;0.22775740355794566
1252;2019-07-05 13:52:45.123;899;804;287;287;240;20;22;20;-38;48;785;289;-40;-6;238;174;264;706;305;17;22;4;805;333;338;132;336;290;805;0.0;-1.0;135.0;42.0;0.0;0;79;12;1;0;0;1;1;0;0;1;0;0;0;0;35969.79296875;8586.3359375;23709.443359375;1184.26672363281;751.0;276974;733.0;1213.0;Calculated values ==>;1562327565.123;363.06000000000006;353.56000000000006;301.86;301.86;297.16;275.16;271.4400167685773;275.36;275.16;269.36;277.96000000000004;351.66;302.06;269.16;272.56;296.96000000000004;290.56;299.56;343.76;274.86;275.36;346.46000000000004;348.26;273.56;240.83765695389522;266.37251300914875;271.4400167685773;303.66;8050000.0;3329999.9999999995;3379999.9999999995;1320000.0;3360000.0;2900000.0;8050000.0;0.0;0.0;0.022500000000000003;0.007;0.0;0.0;3.0318067091767604;8586.3359375;23709.443359375;1184.26672363281;35969.79296875;505656.30696913984;491820.7862334077;277379.17535938247;277379.17535938247;259416.01979735802;431837.87352777255;437358.98814554466;438725.04157221253;474503.22582331364;533262.7932976623;480167.5664731702;438422.8600450664;443420.8579296743;468117.8704306549;460357.58985550096;267978.1064127871;476365.1351768311;436525.3854812959;437358.98814554466;307399.1840295507;314944.0575458753;470224.6814958697;194841.7236471108;198716.02372178124;271.03143181916255;422813.9055617353;195063.49349070236;50841.23296685593;111503.45848396858;0;3;0;6;8;8;0;0;25;28;270096331249.89282;103705503549.79279;228347973254.95117;5487.37465331479;1927.6807049413123;-0.0;0.0;921436.3024658954;196575.29196472798;0.0;169268.26796511348;0.22147685680342544;0.030345199081027823
1253;2019-07-05 13:53:45.124;899;791;283;282;246;22;16;15;-30;44;784;289;-32;-1;239;177;264;664;307;18;16;5;760;336;341;131;341;301;763;344.0;-2.0;1587.0;164.0;0.0;19;62;19;1;0;0;1;0;0;0;1;0;0;0;0;16488.609375;8602.1240234375;4792.53759765625;1129.56823730469;741.0;276975;729.0;1213.0;Calculated values ==>;1562327625.124;363.06000000000006;352.26;301.46000000000004;301.36;297.76000000000005;275.36;271.77519066394296;274.76000000000005;274.66;270.16;277.56;351.56000000000006;302.06;269.96000000000004;273.06;297.06;290.86;299.56;339.56000000000006;274.96000000000004;274.76000000000005;346.06000000000006;347.26;273.66;240.61611355647437;267.7187500070086;271.77519066394296;303.86;7600000.0;3360000.0;3410000.0;1310000.0;3410000.0;3010000.0;7630000.0;0.05733333333333333;0.0;0.2645;0.02733333333333333;0.0;0.05733333333333333;3.033658964010308;8602.1240234375;4792.53759765625;1129.56823730469;16488.609375;509478.4771177784;493974.8840012576;279218.39325139043;278714.0312628652;263413.1991480861;431660.74602318485;435647.9883754444;437473.55829604797;474244.15781875124;532339.9270891324;478825.5445298075;437160.8381805782;441876.3466884435;467540.872670903;460284.7710481675;270711.52094767673;474325.30788525;435988.43106810213;435647.9883754444;305722.83045113535;310752.19949742197;470456.773871109;196367.81737738228;196367.81737738228;271.6565629258397;423251.0662016981;195206.73304472576;50860.51524628304;111740.9789512092;0;3;0;6;8;8;0;0;25;28;270300034645.45618;103784404865.011;228525276210.44153;63772.46847298708;7491.764810828529;-0.0;13718.729803888893;922013.4774463002;196653.78865249947;0.0;169382.59261917454;5.851116645511105;0.6167766770756837
1254;2019-07-05 13:54:45.104;883;774;288;287;254;26;18;15;-23;41;786;289;-24;-2;239;180;264;648;303;21;17;7;797;336;340;133;340;305;800;174.0;-2.0;1499.0;297.0;0.0;1;54;30;1;0;0;1;0;0;0;1;0;0;1;0;17285.818359375;9847.22265625;4478.4970703125;1087.21826171875;730.0;276976;719.0;1214.0;Calculated values ==>;1562327685.104;361.46000000000004;350.56000000000006;301.96000000000004;301.86;298.56;275.76000000000005;271.77519066394296;274.96000000000004;274.66;270.86;277.26000000000005;351.76;302.06;270.76000000000005;272.96000000000004;297.06;291.16;299.56;337.96000000000004;275.26000000000005;274.86;345.06000000000006;346.16;273.86;241.05796691057077;268.19934244402924;271.77519066394296;303.46000000000004;7970000.0;3360000.0;3400000.0;1330000.0;3400000.0;3050000.0;8000000.0;0.029;0.0;0.24983333333333332;0.0495;0.0;0.029;3.0381801700977555;9847.22265625;4478.4970703125;1087.21826171875;17285.818359375;504086.64341779257;487751.0135469328;278235.98176068376;277780.7012156814;264527.89710686234;431660.74602318485;436224.4290049657;437656.05685647397;473695.32993624324;532249.420264496;478332.38001621375;437499.1961693786;440880.4687282554;467681.8661008159;460679.33020844165;268418.430408808;467021.3673631054;436729.45388615853;436055.2666334002;301532.38793589;306141.9092990094;470383.01723186334;196164.93096822547;196164.93096822547;271.5752674484542;423532.42594838585;195360.42635225347;50878.98230937383;111818.21182059275;0;3;0;6;8;8;0;0;25;28;270504266545.52112;103863578465.03618;228707015610.49933;60332.53295108075;13573.795270050075;-0.0;6956.8197342900685;923047.3410557145;196829.27647111792;0.0;169554.83143329876;5.246446071274839;0.6242927799783965
1255;2019-07-05 13:55:45.125;867;763;295;295;259;29;19;15;-21;38;789;289;-22;0;240;184;264;678;298;24;19;8;826;339;344;136;344;307;829;-2.0;-1.0;1400.0;209.0;2.0;1;59;35;1;0;0;1;0;0;0;1;0;0;0;0;18400.71875;10570.748046875;4713.0859375;1122.525390625;723.0;276977;712.0;1210.0;Calculated values ==>;1562327745.125;359.86;349.46000000000004;302.66;302.66;299.06;276.06;272.10816812424576;275.06;274.66;271.06;276.96000000000004;352.06000000000006;302.06;270.96000000000004;273.16;297.16;291.56;299.56;340.96000000000004;275.56;275.06;344.36;345.46000000000004;273.96000000000004;241.71165711629368;268.43790593516167;272.10816812424576;302.96000000000004;8259999.999999999;3390000.0;3440000.0;1360000.0;3440000.0;3070000.0;8290000.000000001;0.0;0.0;0.23333333333333334;0.034833333333333334;0.0003333333333333333;0.0003333333333333333;3.029440721040856;10570.748046875;4713.0859375;1122.525390625;18400.71875;499207.4763593867;483015.1220979336;279038.11013893125;279038.11013893125;264961.3340698652;431480.97241316177;435445.3407593215;437514.20447033056;473013.45329280203;532413.0832545107;478084.74334137497;437356.53477473935;440754.3233983486;467243.5113851093;460740.9053925682;266896.51368608756;468706.85963573994;436299.7024278713;435445.3407593215;298599.4468028795;303208.48990285693;470076.5757111503;197087.10610338012;279038.11013893125;271.95607261439795;423829.9178429101;195530.63566026778;50897.403284867585;111894.83515432476;0;3;0;6;8;8;0;0;25;28;270709538365.208;103944306709.91304;228890679870.21918;56099.65628562177;9509.133191337329;-0.0;52.135743540130086;924017.9488917585;197021.70153321064;0.0;169613.2598383117;4.00216304663869;0.492778606371896
1256;2019-07-05 13:56:45.105;863;755;300;300;265;34;20;16;-12;36;789;288;-19;0;240;188;264;695;299;27;19;10;847;346;351;140;351;307;850;-3.0;0.0;1396.0;242.0;0.0;1;74;39;1;0;0;1;0;0;0;1;0;0;0;0;19259.484375;11142.9970703125;4752.86279296875;1229.56945800781;719.0;276978;708.0;1210.0;Calculated values ==>;1562327805.105;359.46000000000004;348.66;303.16;303.16;299.66;276.56;272.8767566201714;275.16;274.76000000000005;271.96000000000004;276.76000000000005;352.06000000000006;301.96000000000004;271.26000000000005;273.16;297.16;291.96000000000004;299.56;342.66;275.86;275.06;343.96000000000004;345.06000000000006;274.16;242.56692532238324;268.43790593516167;272.8767566201714;303.06;8470000.0;3460000.0;3510000.0;1400000.0;3510000.0;3070000.0;8500000.0;0.0;0.0;0.2326666666666667;0.04033333333333333;0.0;0.0;3.0301633903366385;11142.9970703125;4752.86279296875;1229.56945800781;19259.484375;496701.9546800469;479459.6012588101;279609.6316894129;279609.6316894129;266123.14608931844;431051.2098666511;433916.2326774631;438918.9086401352;472293.48310962116;532413.0832545107;477968.3932251003;437828.56808052456;440754.3233983486;466245.360953766;460183.0878186048;265907.3591885301;469157.0396992508;435149.99214662175;433738.0146404876;296923.61432157;301532.38793589;469732.021654708;198955.42036203138;279038.11013893125;272.7272358632865;424143.64825737616;195711.52322034322;50916.997541682285;111973.69176613505;0;3;0;6;8;8;0;0;25;28;270917968865.2743;104027079109.93936;229074818470.27774;55831.50493937216;10921.322918804624;-0.0;0.0;924950.3976490377;197191.89858291563;0.0;169613.69415801982;3.897877630150541;0.4887985453332679
1257;2019-07-05 13:57:45.096;866;751;294;295;267;46;25;20;-2;35;786;286;-7;4;238;194;264;701;306;27;24;11;847;359;364;145;364;307;849;-1.0;-1.0;1807.0;200.0;0.0;1;99;42;1;0;0;1;0;0;0;1;0;0;0;0;19507.23828125;11411.47265625;4762.3408203125;1364.1787109375;717.0;276979;706.0;1209.0;Calculated values ==>;1562327865.096;359.76;348.26;302.56;302.66;299.86;277.76000000000005;274.27422755570615;275.66;275.16;272.96000000000004;276.66;351.76;301.76000000000005;272.46000000000004;273.56;296.96000000000004;292.56;299.56;343.26;275.86;275.56;343.76;344.86;274.26000000000005;243.61107973660833;268.43790593516167;274.27422755570615;303.76000000000005;8470000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;8490000.0;0.0;0.0;0.3011666666666667;0.03333333333333333;0.0;0.0;3.028019165900873;11411.47265625;4762.3408203125;1364.1787109375;19507.23828125;497150.07718811196;478905.4977975954;277158.3047577904;277571.849840577;266875.12154233915;430214.79039162316;431525.36328065133;440451.2342739305;471533.705207396;532099.8751902046;477735.53395861876;439688.66033169616;441357.27833241806;464091.55881951714;458945.90446274553;265907.3591885301;470344.3855483163;431902.01850380714;431336.1012820956;296085.73418796173;300694.37409284414;469150.18905723805;202520.5608654677;279038.11013893125;274.18204056903903;424466.6558207694;195899.44894144693;50938.608867548945;112052.97323549136;0;3;0;6;8;8;0;0;25;28;271132436690.0493;104112566284.84967;229258990840.0845;71656.78780818205;8887.654273059012;-0.0;0.0;926012.6407271202;197356.94863145315;0.0;169613.69415801982;4.592569161859257;0.5640227334439908
1258;2019-07-05 13:58:45.106;872;750;287;287;263;60;35;40;-1;37;778;286;-2;10;237;201;264;704;313;35;34;11;859;373;377;149;378;305;860;-2.0;-1.0;238.0;0.0;2.0;44;99;46;1;0;0;1;0;0;0;1;0;0;0;0;21203.6875;11779.326171875;6638.75732421875;1343.48168945312;717.0;276980;705.0;1211.0;Calculated values ==>;1562327925.106;360.36;348.16;301.86;301.86;299.46000000000004;279.16;275.73799182748917;276.66;277.16;273.06;276.86;350.96000000000004;301.76000000000005;272.96000000000004;274.16;296.86;293.26000000000005;299.56;343.56000000000006;276.66;276.56;343.66;344.86;274.26000000000005;244.42749628697553;268.19934244402924;275.73799182748917;304.46000000000004;8590000.0;3729999.9999999995;3770000.0000000005;1490000.0;3779999.9999999995;3050000.0;8600000.0;0.0;0.0;0.03966666666666666;0.0;0.0003333333333333333;0.0003333333333333333;3.033028296034705;11779.326171875;6638.75732421875;1343.48168945312;21203.6875;496951.39288143266;477527.76209521026;273686.30428505223;273686.30428505223;264990.900337395;429258.0297950786;429996.6905600243;441030.91413852724;471199.84743302374;531414.780835583;477984.1746998964;440880.4687282554;442668.9074931304;461857.7324441435;457669.3056362231;265377.7434437574;469552.3814064441;429996.6905600243;429798.2019122393;295666.80309349706;300694.37409284414;468601.3529771432;206393.0338745911;273686.30428505223;275.73799182748917;424805.9700785117;196092.73780776007;50961.176464854725;112147.99822153922;0;3;0;6;8;8;0;0;25;28;271354773740.01395;104200780984.83565;229442621440.05533;9307.302583802799;0.0;-0.0;52.037299209062354;926687.4539304051;197431.02476101447;0.0;169614.12787445384;0.47361328898467286;0.054033139674406906
1259;2019-07-05 13:59:45.097;882;758;297;296;258;69;45;48;-19;41;767;287;-21;13;237;206;264;714;316;47;45;12;913;380;384;152;384;304;913;-1.0;-1.0;646.0;294.0;0.0;99;99;45;1;0;0;1;0;0;0;1;0;0;0;0;25292.318359375;12284.5791015625;10022.8876953125;1328.92993164062;724.0;276981;709.0;1208.0;Calculated values ==>;1562327985.097;361.36;348.96000000000004;302.86;302.76000000000005;298.96000000000004;280.06;276.4546675782219;277.66;277.96000000000004;271.26000000000005;277.26000000000005;349.86;301.86;271.06;274.46000000000004;296.86;293.76000000000005;299.56;344.56000000000006;277.86;277.66;344.06000000000006;345.56000000000006;274.36;245.02929689885198;268.0796299477929;276.4546675782219;304.76000000000005;9130000.0;3800000.0;3840000.0;1520000.0;3840000.0;3040000.0;9130000.0;0.0;0.0;0.10766666666666666;0.049;0.0;0.0;3.0242525995277787;12284.5791015625;10022.8876953125;1328.92993164062;25292.318359375;493522.4218080871;472978.3156377125;274531.22760220594;274166.8127613735;261341.51181775608;428757.65804586536;430089.1643303404;438504.63750537357;471198.87375816196;530342.1025289536;478224.18098931183;438194.52980446257;443315.08579407755;460938.19950665947;457237.1772861932;263253.82610555465;464911.7722785466;430487.3644340035;430089.1643303404;297342.5633918147;303627.53096179874;468287.87113666954;207281.501172411;273686.30428505223;276.1108606635434;425193.3786735927;196293.24027161344;50983.44322115929;112286.82443616672;0;3;0;6;8;8;0;0;25;28;271583039494.77444;104291067439.74092;229625294034.86368;24895.0243451823;12789.312128248668;-0.0;0.0;926972.4305682722;197537.58637533124;0.0;169614.56145356683;1.5943350801845155;0.23738529482546677
1260;2019-07-05 14:00:45.097;903;766;320;319;283;80;59;61;-17;47;734;289;-19;23;236;212;264;704;306;59;58;11;757;389;394;147;394;313;753;168.0;0.0;2503.0;109.0;9.0;98;7;63;1;0;0;1;0;0;0;1;0;1;1;0;40123.68359375;11919.384765625;7774.681640625;2379.93627929688;730.0;276982;715.0;1211.0;Calculated values ==>;1562328045.097;363.46000000000004;349.76;305.16;305.06;301.46000000000004;281.16;277.3618629098277;279.06;279.26000000000005;271.46000000000004;277.86;346.56000000000006;302.06;271.26000000000005;275.46000000000004;296.76000000000005;294.36;299.56;343.56000000000006;279.06;278.96000000000004;344.66;346.16;274.26000000000005;244.02132995426717;269.14681796795327;277.3618629098277;303.76000000000005;7570000.0;3890000.0;3940000.0;1470000.0;3940000.0;3130000.0;7530000.0;0.028;0.0;0.4171666666666667;0.018166666666666668;0.0015;0.029500000000000002;3.0306723113578102;11919.384765625;7774.681640625;2379.93627929688;40123.68359375;510274.5148683717;491282.9607364131;352054.9994573795;340641.3319634458;280278.93088010437;428092.51987082884;430201.0482478472;436769.11898854957;472458.61828419764;526188.5336312113;477337.547931593;436447.10967422544;442945.74777951854;459237.49212824466;456621.28947230487;270919.7498782282;481881.3008063766;430201.0482478472;429998.33017204097;299856.38484229014;306141.9092990094;468876.2613342076;210347.849029932;217553.29735675134;277.3096828453387;425738.5120232021;196494.93997050668;51014.350439583766;112435.1375139662;0;3;0;6;8;8;0;0;25;29;271816439494.77444;104380767439.74092;229810394034.86368;94455.40645106997;4696.59949019434;-0.0;6267.128468051044;927967.0174915744;197683.30230548495;0.0;169666.78752413392;4.775714486903607;0.5284659408627862
1261;2019-07-05 14:01:45.108;881;743;301;299;286;66;54;57;-11;52;709;291;-12;26;236;215;264;594;287;53;53;10;770;369;374;144;374;315;772;-2.0;-1.0;4.0;118.0;3.0;98;19;86;1;0;0;1;0;0;0;1;0;1;1;0;42277.8828125;13926.3232421875;8236.966796875;2471.68408203125;727.0;276983;715.0;1211.0;Calculated values ==>;1562328105.108;361.26;347.46000000000004;303.26000000000005;303.06;301.76000000000005;279.76000000000005;275.3239800832674;278.56;278.86;272.06;278.36;344.06000000000006;302.26000000000005;271.96000000000004;275.76000000000005;296.76000000000005;294.66;299.56;332.56;278.46000000000004;278.46000000000004;344.66;345.86;274.16;243.40439225979637;269.38090353596624;275.3239800832674;301.86;7700000.0;3690000.0;3740000.0;1440000.0;3740000.0;3150000.0;7720000.0;0.0;0.0;0.0006666666666666666;0.019666666666666666;0.0005;0.0005;3.0312184781154863;13926.3232421875;8236.966796875;2471.68408203125;42277.8828125;506149.36842455965;485877.40468089184;288314.0349759055;287049.8658927539;279830.91262011323;429537.3511455088;434381.2317081333;437269.4612400554;473345.09612660937;523392.16181820136;477322.29284886265;437109.2053401759;442981.45428823534;462329.03065591096;460240.6892960998;270044.31070820394;460967.36135432264;434198.14205825474;434198.14205825474;299856.38484229014;304884.691753025;469187.37098983396;201338.28275491213;288314.0349759055;273.7652524662142;426425.31763632613;196710.36035763155;51054.788021564666;112568.59238020051;0;3;0;6;8;8;0;0;25;29;272046881735.37503;104468083444.96849;229998828575.3548;157.28745232342882;5267.698735286795;-0.0;72.94205354117463;928755.6011566625;197766.35334748047;0.0;169719.63113150376;0.22317572627136578;0.04387259428807617
1262;2019-07-05 14:02:45.108;849;754;286;288;269;54;45;48;-16;52;715;288;-18;21;236;212;264;650;289;47;45;8;797;371;376;137;376;309;798;-2.0;-1.0;2396.0;291.0;0.0;98;1;84;1;0;0;1;0;0;0;1;0;1;1;0;42608.1953125;14113.05859375;8532.310546875;2374.4736328125;724.0;276984;712.0;1210.0;Calculated values ==>;1562328165.108;358.06000000000006;348.56000000000006;301.76000000000005;301.96000000000004;300.06;278.56;275.5313989812953;277.66;277.96000000000004;271.56;278.36;344.66;301.96000000000004;271.36;275.26000000000005;296.76000000000005;294.36;299.56;338.16;277.86;277.66;344.36;345.56000000000006;273.96000000000004;241.92719264551067;268.67533136820026;275.5313989812953;302.06;7970000.0;3710000.0;3760000.0;1370000.0;3760000.0;3090000.0;7980000.0;0.0;0.0;0.3993333333333334;0.0485;0.0;0.0;3.0292596402554737;14113.05859375;8532.310546875;2374.4736328125;42608.1953125;499219.50581775256;484855.71333832975;277491.01216836635;278403.9770531289;270314.4173719897;429398.2889081932;432201.1861801382;437845.99643053644;474250.2529305441;524503.6805708723;477719.7095643991;437530.6787186241;443468.83949473884;462025.79445441574;459515.7881035473;268418.430408808;467630.84747966676;432580.2082311059;432201.1861801382;298599.4468028795;303627.53096179874;469941.3943347461;205410.21842506205;288314.0349759055;275.35315711874233;427132.7016207011;196944.02187293104;51095.17266918837;112708.33635806509;0;3;0;6;8;8;0;0;25;29;272271881735.37503;104552383444.96849;230186028575.3548;92819.35401685278;12829.762031619677;-0.0;0.0;929530.4065022389;197917.16552053802;0.0;169720.23898194992;4.222613107730462;0.49659078623383457
1263;2019-07-05 14:03:45.129;847;767;268;267;234;41;36;42;-22;51;730;287;-24;18;237;197;264;689;303;38;36;7;945;352;357;135;356;300;943;-3.0;-1.0;1102.0;235.0;0.0;0;1;68;1;0;0;1;0;1;0;1;0;1;1;0;50206.578125;14720.6083984375;27618.34375;2301.00439453125;734.0;276985;715.0;1211.0;Calculated values ==>;1562328225.129;357.86;349.86;299.96000000000004;299.86;296.56;277.26000000000005;273.5264737036516;276.76000000000005;277.36;270.96000000000004;278.26000000000005;346.16;301.86;270.76000000000005;274.96000000000004;296.86;292.86;299.56;342.06000000000006;276.96000000000004;276.76000000000005;344.66;346.56000000000006;273.86;241.49495122638035;267.5978703862781;273.5264737036516;303.46000000000004;9450000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3000000.0;9430000.0;0.0;0.0;0.18366666666666667;0.03916666666666667;0.0;0.0;3.0299417857444353;14720.6083984375;27618.34375;2301.00439453125;50206.578125;484843.8448493815;471191.71469274315;263476.30825533293;263161.51814066747;253234.71663064696;430671.36484660726;435282.4317724447;438934.26278453245;474409.7568972218;526785.212147766;478717.96191193216;438627.8345891578;444843.92514786584;465133.64708331646;460451.26972238143;262157.05954053544;456086.92815396923;435633.1181867728;435282.4317724447;299856.38484229014;307818.28838856175;470113.5034453777;200165.33459884833;288314.0349759055;273.2301193506556;427906.42877458927;197184.38652902804;51134.14862283436;113009.69724948774;0;3;0;6;8;9;0;0;25;29;272491858700.0395;104634012004.84398;230368792520.07602;43853.893143437315;10572.969946489065;-0.0;0.0;930669.748857141;198112.25654469294;0.0;169720.23898194992;1.21924095149011;0.15834224972899477
1264;2019-07-05 14:04:45.109;896;800;260;259;218;33;31;32;-34;47;744;287;-35;19;238;178;264;716;293;36;31;6;876;346;351;132;350;292;874;-1.0;-1.0;1206.0;321.0;0.0;0;1;38;1;0;0;1;0;1;0;1;0;1;0;0;41921.7578125;11267.25390625;25722.9140625;2264.69702148438;753.0;276986;731.0;1212.0;Calculated values ==>;1562328285.109;362.76;353.16;299.16;299.06;294.96000000000004;276.46000000000004;272.8767566201714;276.26000000000005;276.36;269.76000000000005;277.86;347.56000000000006;301.86;269.66;275.06;296.96000000000004;290.96000000000004;299.56;344.76;276.76000000000005;276.26000000000005;346.26;348.46000000000004;273.76000000000005;240.83765695389522;266.62003547228215;272.8767566201714;302.46000000000004;8760000.0;3460000.0;3510000.0;1320000.0;3500000.0;2920000.0;8740000.0;0.0;0.0;0.201;0.0535;0.0;0.0;3.0289351843002157;11267.25390625;25722.9140625;2264.69702148438;41921.7578125;499013.6921259869;484293.0466500288;263407.10129284236;263075.0018384688;250333.59889964393;431051.2098666511;435844.66473665717;438884.6286365988;474406.3234124935;528862.9110898976;479697.2085423238;438733.46945811325;446549.4747731176;466131.4200192649;458843.72338919825;264666.41935321025;470019.66328296496;436703.0500240613;435844.66473665717;306560.99450073834;315782.5089487807;470419.8627123917;198495.83535615337;288314.0349759055;272.5451898889427;428673.9089956015;197400.8798597962;51172.18345214265;113454.0595612393;0;3;0;6;8;9;0;0;25;29;272704187900.107;104714085304.86945;230546333320.13248;48318.147449369535;14547.935463558752;-0.0;0.0;931437.5931622125;198321.52764288374;0.0;169720.23898194992;1.6014851389392826;0.20779236920727223
1265;2019-07-05 14:05:45.159;930;818;262;261;217;27;29;25;-37;42;752;287;-39;26;238;169;264;707;303;35;29;5;841;340;345;129;344;290;840;749.0;-1.0;1723.0;109.0;0.0;0;1;11;1;0;0;1;0;1;0;1;0;1;0;0;37540.03515625;8835.3779296875;24715.673828125;2265.13305664062;763.0;276987;742.0;1212.0;Calculated values ==>;1562328345.159;366.16;354.96000000000004;299.36;299.26000000000005;294.86;275.86;272.21867820750657;276.06;275.66;269.46000000000004;277.36;348.36;301.86;269.26000000000005;275.76000000000005;296.96000000000004;290.06;299.56;343.86;276.66;276.06;347.36;349.46000000000004;273.66;240.16925963744896;266.37251300914875;272.21867820750657;303.46000000000004;8410000.0;3400000.0;3450000.0;1290000.0;3440000.0;2900000.0;8400000.0;0.12483333333333334;0.0;0.2871666666666667;0.018166666666666668;0.0;0.12483333333333334;3.0270649969285914;8835.3779296875;24715.673828125;2265.13305664062;37540.03515625;506994.7514812261;490536.85813768755;265520.3879486822;265169.04336908145;250947.53192724605;431420.45991060114;436912.02533320186;438875.71466257534;474307.7343219315;529846.0234775189;479940.31915326644;438574.09084898385;447896.03133248154;466989.0669805944;458591.64458766737;266181.48734341265;472466.3925784826;437916.3304803215;436912.02533320186;311171.3556482807;319975.17213553557;470725.0692531593;197584.7218311155;197584.7218311155;272.15847291888457;429336.6424211549;197568.5413932392;51209.96349325035;113874.73139463192;0;3;0;6;8;9;0;0;25;29;272913161899.94104;104792450554.80722;230721078819.9937;69290.73010810089;4962.049644833796;-0.0;29876.025053843783;932418.4838693956;198484.24633799883;0.0;169969.41332959698;2.907311466763449;0.25554834384746233
1266;2019-07-05 14:06:45.100;941;824;278;278;227;21;27;18;-31;37;760;289;-38;33;239;167;265;710;315;34;27;5;800;340;344;130;344;287;799;89.0;-1.0;2925.0;546.0;2.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19846.98828125;7701.37158203125;8680.884765625;1242.32336425781;766.0;276988;747.0;1213.0;Calculated values ==>;1562328405.1;367.26;355.56000000000006;300.96000000000004;300.96000000000004;295.86;275.26000000000005;272.21867820750657;275.86;274.96000000000004;270.06;276.86;349.16;302.06;269.36;276.46000000000004;297.06;289.86;299.66;344.16;276.56;275.86;347.86;349.76;273.66;240.39332010688793;265.9988726020314;272.21867820750657;304.66;8000000.0;3400000.0;3440000.0;1300000.0;3440000.0;2870000.0;7990000.000000001;0.014833333333333334;0.0;0.4875;0.091;0.0003333333333333333;0.015166666666666667;3.0289979100573245;7701.37158203125;8680.884765625;1242.32336425781;19846.98828125;511920.7202300024;495380.00480359775;273926.57438597;273926.57438597;255340.3449336502;431420.45991060114;436807.2591212649;440423.36730919965;473695.5629922598;530902.1007754798;480530.04585258255;439387.6075512409;449403.4424968573;467116.33615034807;458323.56289091235;268635.2552131504;477707.7843712894;437977.5542844868;436807.2591212649;313267.23492439475;321233.1047070471;470591.03622646834;197259.88013109905;198944.8624224149;272.0290317812425;429814.3973615704;197706.21212965998;51239.16355509362;114152.76238326503;0;3;0;6;8;9;0;0;25;29;273119658644.8885;104870074149.78746;230894008604.9497;118542.19999932403;24873.1352046786;-0.0;3607.5796832658916;933982.2191000488;198732.62839558348;0.0;170248.16898946313;8.341924590002128;1.0803486292449438
