;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1267;2019-07-05 14:07:45.110;935;794;285;284;251;39;26;19;-18;35;767;292;-23;25;235;178;264;622;299;29;26;7;729;353;357;142;357;296;731;-2.0;-1.0;1948.0;223.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18422.18359375;7071.7529296875;7811.9951171875;1329.50354003906;754.0;276989;741.0;1214.0;Calculated values ==>;1562328465.11;366.66;352.56000000000006;301.66;301.56;298.26000000000005;277.06;273.6339639331285;275.76000000000005;275.06;271.36;276.66;349.86;302.36;270.86;275.66;296.66;290.96000000000004;299.56;335.36;276.06;275.76000000000005;347.26;348.56000000000006;273.86;242.98782864720522;267.1113755279542;273.6339639331285;303.06;7290000.000000001;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;2960000.0;7309999.999999999;0.0;0.0;0.32466666666666666;0.03716666666666667;0.0;0.0;3.0337468284256603;7071.7529296875;7811.9951171875;1329.50354003906;18422.18359375;516828.8691217944;497469.43521118036;284370.2100568521;283718.2021284741;267199.5657898458;430607.02586249536;433499.7890287786;440412.6427301566;471931.263865096;530947.6422081314;479781.4659352915;439663.0375841038;446615.7736650954;464726.3611697759;457721.05570040725;273082.7102934206;471278.4683875739;434039.8739435585;433499.7890287786;310752.19949742197;316201.74473053816;469162.7822548786;200899.48561601355;198944.8624224149;273.522675423863;430133.3602787723;197829.34201879989;51260.59901794117;114290.2259557109;0;3;0;6;8;9;0;0;25;29;273329993694.85507;104951687749.77449;231068937754.9219;77761.93834305844;9970.452525077817;-0.0;0.0;935618.3595639452;199023.04002049047;0.0;170278.2371640129;5.411153364137412;0.6522898071324189
1268;2019-07-05 14:08:45.141;903;772;291;290;258;36;20;22;-15;34;768;293;-16;26;234;184;264;561;289;22;20;9;744;337;342;150;341;312;747;-2.0;0.0;139.0;112.0;0.0;31;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15971.7490234375;7166.56201171875;5109.28076171875;1380.1340332031198;742.0;276990;731.0;1213.0;Calculated values ==>;1562328525.141;363.46000000000004;350.36;302.26000000000005;302.16;298.96000000000004;276.76000000000005;271.8864255623528;275.16;275.36;271.66;276.56;349.96000000000004;302.46000000000004;271.56;275.76000000000005;296.56;291.56;299.56;329.26000000000005;275.36;275.16;346.26;347.36;274.06;244.62907804385475;269.02936301313275;271.8864255623528;302.06;7440000.000000001;3370000.0000000005;3420000.0000000005;1500000.0;3410000.0;3120000.0;7470000.0;0.0;0.0;0.023166666666666665;0.018666666666666668;0.0;0.0;3.0334744725738987;7166.56201171875;5109.28076171875;1380.1340332031198;15971.7490234375;511357.19254955306;492759.41644998285;285769.76839049486;285125.8652462086;269065.9914480828;431601.1154718507;436091.6834119342;437319.724394416;470766.7637076458;529838.9132164572;477930.7689268284;437160.35228701105;443595.0263661134;466907.1373596842;461049.8128703123;271870.6066215979;458391.371718507;436430.45240459184;436091.6834119342;306560.99450073834;311171.3556482807;468262.65403667826;195815.35896252972;198944.8624224149;271.4388511016454;430420.12446955923;197948.05594743916;51283.19099759831;114397.9588882194;0;3;0;6;8;9;0;0;25;29;273539802040.33505;105039333009.97499;231251431995.3394;5594.851132505366;5085.682841384107;-0.0;0.0;936313.3583751195;199148.57264052544;0.0;170278.2371640129;0.7821142438302728;0.11885354941241684
1269;2019-07-05 14:09:45.141;873;767;298;295;261;29;16;21;-8;32;753;290;-9;42;234;184;264;619;307;15;15;10;785;334;338;141;338;319;788;-2.0;-1.0;590.0;86.0;0.0;1;0;34;1;0;0;0;0;0;0;1;1;0;0;0;14994.6318359375;9995.234375;0.0;2454.86889648438;731.0;276991;722.0;1212.0;Calculated values ==>;1562328585.141;360.46000000000004;349.86;302.96000000000004;302.66;299.26000000000005;276.06;271.55198750734434;274.76000000000005;275.26000000000005;272.36;276.36;348.46000000000004;302.16;272.26000000000005;277.36;296.56;291.56;299.56;335.06;274.66;274.66;345.36;346.26;274.16;242.77792619122317;269.84581860846123;271.55198750734434;303.86;7850000.0;3340000.0;3379999.9999999995;1410000.0;3379999.9999999995;3190000.0;7880000.0;0.0;0.0;0.09833333333333334;0.014333333333333333;0.0;0.0;3.0329923954690847;9995.234375;0.0;2454.86889648438;14994.6318359375;503723.38786444673;487900.6906135789;284379.35444666585;282781.38524359296;267766.51203687256;431779.12508338504;436357.4755539923;436829.22223652044;471767.92807864514;527724.073989303;476702.1573431473;436666.95863518585;444544.86529253284;467332.8486340685;461510.6572426977;269112.44428580586;463370.8062857431;436189.1594305443;436189.1594305443;302789.4550866088;306560.99450073834;469596.2179012159;195850.14042391683;198944.8624224149;271.4411696202347;430678.17764338735;198091.0709173285;51315.149355345704;114440.53622790039;0;3;0;6;8;9;0;0;26;29;273743802040.33505;105126633009.97499;231440731995.3394;23696.276378239356;3923.6937771746193;-0.0;0.0;936557.4511043758;199223.65077901343;0.0;170278.2371640129;2.2184530965839087;0.28012890900190973
1270;2019-07-05 14:10:45.112;850;759;305;306;262;33;15;16;-8;28;742;290;-10;40;234;185;265;663;321;19;15;11;824;341;345;140;345;317;827;-1.0;-1.0;1546.0;385.0;0.0;1;0;55;1;0;0;0;0;0;0;1;1;0;0;0;17660.962890625;12192.6357421875;0.0;2444.64477539062;722.0;276992;713.0;1208.0;Calculated values ==>;1562328645.112;358.16;349.06000000000006;303.66;303.76000000000005;299.36;276.46000000000004;272.3289490889957;274.66;274.76000000000005;272.36;275.96000000000004;347.36;302.16;272.16;277.16;296.56;291.66;299.66;339.46000000000004;275.06;274.66;344.46000000000004;345.36;274.26000000000005;242.56692532238324;269.6138998590099;272.3289490889957;305.26000000000005;8240000.000000001;3410000.0;3450000.0;1400000.0;3450000.0;3170000.0;8270000.0;0.0;0.0;0.25766666666666665;0.06416666666666666;0.0;0.0;3.02461399749465;12192.6357421875;0.0;2444.64477539062;17660.962890625;496886.9282913651;482585.24607819936;283835.65843020286;284325.61120655155;266124.4393449772;431359.6534126046;434510.2861846155;437290.9127339255;471506.718606615;526719.0715623973;476953.7931075651;436969.1101896967;444649.90019534127;466335.80645214516;460562.89102277986;267361.42027321795;466267.24609541567;435205.3218548559;434510.2861846155;299018.4200587347;302789.4550866088;469830.78476507135;197668.98559111002;198944.8624224149;272.1960864212564;430950.1760697643;198275.88046702635;51355.95890176252;114440.53622790039;0;3;0;6;8;9;0;0;26;29;273948603005.18524;105210892264.91336;231631439775.1999;61742.58322713212;17463.71544699585;-0.0;0.0;937269.0974718266;199401.79304535294;0.0;170278.2371640129;5.411271484413242;0.7529168235981396
1271;2019-07-05 14:11:45.122;841;750;302;304;282;41;23;19;-12;27;752;294;-14;34;233;187;265;683;319;25;22;11;844;358;363;142;363;313;846;-2.0;0.0;1714.0;325.0;0.0;1;0;60;1;0;0;0;0;0;0;1;1;0;0;0;18364.35546875;12827.8271484375;0.0;2400.61547851562;717.0;276993;708.0;1210.0;Calculated values ==>;1562328705.122;357.26;348.16;303.36;303.56;301.36;277.26000000000005;274.1680685717883;275.46000000000004;275.06;271.96000000000004;275.86;348.36;302.56;271.76000000000005;276.56;296.46000000000004;291.86;299.66;341.46000000000004;275.66;275.36;343.96000000000004;344.86;274.26000000000005;242.98782864720522;269.14681796795327;274.1680685717883;305.06;8440000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3130000.0;8460000.0;0.0;0.0;0.2856666666666667;0.05416666666666667;0.0;0.0;3.0305237309677895;12827.8271484375;0.0;2400.61547851562;18364.35546875;493668.20846432593;479068.0177925723;280787.25856343977;281677.354731947;272568.74431342055;430280.9020939914;431409.32019842335;437568.04326289374;471141.87126780767;528082.2927351547;477923.5590405386;437249.5021140777;444568.9331196101;463577.2511321169;458147.9488794607;266397.43221703655;467493.64074675954;431786.16059446766;431219.9616645785;296923.61432157;300694.37409284414;469559.26427123055;202244.16823334008;198944.8624224149;274.0700242406974;431250.4370912091;198484.419075058;51396.342800066785;114440.53622790039;0;3;0;6;8;9;0;0;26;29;274161038405.1515;105295506364.89992;231820471275.16986;67224.18696677583;14479.567702052402;-0.0;0.0;938343.9996771192;199668.03143722375;0.0;170278.2371640129;5.365207504818592;0.7197950876528867
1272;2019-07-05 14:12:45.133;844;743;287;290;281;57;35;38;-10;30;763;295;-12;30;232;191;265;690;324;36;34;11;848;371;376;145;376;317;851;-1.0;-1.0;1222.0;52.0;0.0;1;14;82;1;0;0;0;0;0;0;1;1;0;0;0;19699.90625;14889.455078125;0.0;2481.5908203125;715.0;276994;706.0;1210.0;Calculated values ==>;1562328765.133;357.56000000000006;347.46000000000004;301.86;302.16;301.26000000000005;278.86;275.5313989812953;276.66;276.96000000000004;272.16;276.16;349.46000000000004;302.66;271.96000000000004;276.16;296.36;292.26000000000005;299.66;342.16;276.76000000000005;276.56;343.76;344.66;274.26000000000005;243.61107973660833;269.6138998590099;275.5313989812953;305.56;8480000.0;3710000.0;3760000.0;1450000.0;3760000.0;3170000.0;8510000.0;0.0;0.0;0.2036666666666667;0.008666666666666666;0.0;0.0;3.0308834076103124;14889.455078125;0.0;2481.5908203125;19699.90625;493745.54660966096;477348.38330271794;274217.37858956103;275404.7451929807;271904.5304257504;429398.2889081932;430267.1605193964;436969.1101896967;471038.1348384378;528931.7391441937;477542.95621211285;436645.889417906;443168.02738536015;461481.010376237;456590.9731116423;266213.85954471474;468137.63544175104;430463.6317435342;430069.97149517934;296085.73418796173;299856.38484229014;469150.18905723805;205799.80543196085;198944.8624224149;275.50200501911974;431567.6974254983;198715.4387724781;51437.035311427695;114440.53622790039;0;3;0;6;8;9;0;0;26;29;274382779049.84845;105381622149.78223;232009505924.9115;47081.481735658876;2282.369991419069;-0.0;0.0;939296.7215486646;199807.739859661;0.0;170278.2371640129;2.841731696277318;0.3500542244142832
1273;2019-07-05 14:13:45.103;851;742;274;274;255;73;43;51;-5;38;771;298;-7;38;231;195;265;694;331;42;42;11;854;379;383;145;383;324;856;-1.0;-1.0;1503.0;299.0;0.0;1;32;98;1;0;0;0;0;0;0;1;1;0;0;0;20676.611328125;16588.634765625;0.0;2653.8974609375;716.0;276995;705.0;1211.0;Calculated values ==>;1562328825.103;358.26;347.36;300.56;300.56;298.66;280.46000000000004;276.35288757459654;277.46000000000004;278.26000000000005;272.66;276.96000000000004;350.26;302.96000000000004;272.46000000000004;276.96000000000004;296.26000000000005;292.66;299.66;342.56000000000006;277.36;277.36;343.66;344.76;274.26000000000005;243.61107973660833;270.42097587401844;276.35288757459654;306.26000000000005;8540000.0;3790000.0;3829999.9999999995;1450000.0;3829999.9999999995;3240000.0;8560000.0;0.0;0.0;0.2505;0.049833333333333334;0.0;0.0;3.0332083661116838;16588.634765625;0.0;2653.8974609375;20676.611328125;494244.1013546844;476622.02327451017;269050.07000977366;269050.07000977366;262445.3023734544;428830.04407018964;429960.4506499409;436151.3332238262;471830.8059033014;529239.6078711408;477021.57139554725;435820.67695709405;442932.1063793365;460262.5503724842;455836.13591236365;265943.8090632461;468243.7123761267;429760.04087576194;429760.04087576194;295666.80309349706;300275.376401361;469150.18905723805;207490.89975009242;198944.8624224149;276.1849639595022;431904.0001699865;198977.6250292601;51479.809649257346;114440.53622790039;0;3;0;6;8;9;0;0;26;29;274610365199.95703;105468578649.82372;232201709775.0032;57279.43858517031;13039.35458380609;-0.0;0.0;940165.9610479182;199935.3570573297;0.0;170278.2371640129;3.6543419723059083;0.509516441129086
1274;2019-07-05 14:14:45.114;856;746;281;280;241;70;49;51;1;44;781;301;2;51;232;197;265;701;340;49;48;11;910;379;384;135;384;321;911;-2.0;1.0;2925.0;303.0;0.0;0;2;98;1;0;0;1;0;0;0;1;1;0;0;0;26463.236328125;17556.384765625;5044.65185546875;2501.04516601562;719.0;276996;707.0;1208.0;Calculated values ==>;1562328885.114;358.76;347.76;301.26000000000005;301.16;297.26000000000005;280.16;276.35288757459654;278.06;278.26000000000005;273.26000000000005;277.56;351.26;303.26000000000005;273.36;278.26000000000005;296.36;292.86;299.66;343.26;278.06;277.96000000000004;343.86;345.06000000000006;274.26000000000005;241.49495122638035;270.0766712529157;276.35288757459654;307.16;9100000.0;3790000.0;3840000.0;1350000.0;3840000.0;3210000.0;9110000.0;0.0;0.00016666666666666666;0.4875;0.050499999999999996;0.0;0.0;3.0251548558071573;17556.384765625;5044.65185546875;2501.04516601562;26463.236328125;489712.00060173613;471060.7136661941;268971.57639530115;268629.7496944824;256161.3021293342;428830.04407018964;430882.65397729515;437821.15695713146;473728.41363301896;530522.3249728358;477751.6807162067;437981.4153794768;445471.86009303515;460245.59297604486;456121.9520334955;263685.56481703464;462675.85383411497;430882.65397729515;430685.367807429;296504.67125881097;301532.38793589;470505.470076914;207633.16041517578;198944.8624224149;276.2387314768197;432296.90425402427;199262.21902543094;51522.77538020073;114482.58270057921;0;3;0;7;8;9;0;0;26;29;274840507385.55682;105552594050.04268;232395245250.5076;112216.6483142034;13275.051637917779;0.0;0.0;941578.6873947831;200154.68397898076;0.0;170278.2371640129;4.999254683990581;0.6745519194427468
1275;2019-07-05 14:15:45.124;871;758;319;319;276;78;60;62;-5;49;797;303;-7;39;232;206;265;708;341;60;59;11;841;388;393;129;393;322;841;-1.0;-1.0;2063.0;125.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;0;0;0;31271.56640625;16425.83203125;9052.357421875;2527.86254882812;728.0;276997;713.0;1210.0;Calculated values ==>;1562328945.124;360.26;348.96000000000004;305.06;305.06;300.76000000000005;280.96000000000004;277.2618376815202;279.16;279.36;272.66;278.06;352.86;303.46000000000004;272.46000000000004;277.06;296.36;293.76000000000005;299.66;343.96000000000004;279.16;279.06;344.46000000000004;345.96000000000004;274.26000000000005;240.16925963744896;270.1917013154234;277.2618376815202;307.26000000000005;8410000.0;3879999.9999999995;3929999.9999999995;1290000.0;3929999.9999999995;3220000.0000000005;8410000.0;0.0;0.0;0.3438333333333333;0.020833333333333332;0.0;0.0;3.0285336669009792;16425.83203125;9052.357421875;2527.86254882812;31271.56640625;498439.0302786481;480926.4670051843;289492.17147793766;289492.17147793766;270563.4057933151;428167.64408090734;430670.75975588977;436619.791235;474983.2608063853;532131.4429124346;477863.4327700889;436292.37402088987;443492.7100935021;458829.5330999281;455922.0237517826;266537.0351360441;472521.85634409526;430670.75975588977;430470.1058676434;299018.4200587347;305303.7579410727;471307.4998227086;210024.0403569356;198944.8624224149;277.18368515788717;432778.10779729363;199545.4513628832;51564.68992907848;114600.07735705128;0;3;0;7;8;9;0;0;26;29;275073646235.5198;105631807250.03009;232588177400.47693;77911.17234357448;5443.405405536937;-0.0;0.0;943163.3499664303;200310.69711884175;0.0;170278.2371640129;2.976305897857303;0.39082244422846524
1276;2019-07-05 14:16:45.135;871;756;307;306;280;66;58;59;-13;53;813;303;-15;20;232;211;265;639;324;59;57;11;791;379;383;126;383;306;788;-2.0;-1.0;2228.0;216.0;0.0;99;1;1;1;1;0;1;0;0;0;1;1;0;1;0;54848.21484375;26652.798828125;8413.330078125;2408.06005859375;732.0;276998;718.0;1166.0;Calculated values ==>;1562329005.135;360.26;348.76;303.86;303.76000000000005;301.16;279.76000000000005;276.35288757459654;278.96000000000004;279.06;271.86;278.46000000000004;354.46000000000004;303.46000000000004;271.66;275.16;296.36;294.26000000000005;299.66;337.06;279.06;278.86;344.96000000000004;346.36;274.26000000000005;239.4893008659735;268.3187672390254;276.35288757459654;305.56;7909999.999999999;3790000.0;3829999.9999999995;1260000.0;3829999.9999999995;3060000.0;7880000.0;0.0;0.0;0.37133333333333335;0.036000000000000004;0.0;0.0;2.917703056819517;26652.798828125;8413.330078125;2408.06005859375;54848.21484375;502911.72861907794;486210.4455136088;289653.29064562125;289024.36602744675;275597.68789216474;428830.04407018964;432881.8979465895;438986.2991974235;475748.67571063514;534989.2350742081;479829.8234809501;438677.07709952706;443931.0220281237;460401.1949383973;458103.99277299445;269151.84365770215;466963.9456781913;433071.43972847867;432691.7437036705;301113.3779324612;306980.0860723078;471705.48060802685;207578.34939410124;198944.8624224149;276.2180221369712;433495.90421195066;199904.50576746222;51605.83015841031;114745.6514363749;0;4;0;7;8;9;0;0;26;29;275306488915.20154;105708321274.92552;232776611940.2194;85929.48536030034;9508.576723701322;-0.0;0.0;944528.9390908789;200435.31981305446;0.0;170278.2371640129;2.5467679146715216;0.3270448614360892
1277;2019-07-05 14:17:45.115;854;769;278;275;257;61;55;56;-31;56;822;299;-33;-17;232;212;265;667;307;56;55;12;793;378;383;138;383;294;791;-3.0;-1.0;2851.0;86.0;3.0;99;100;1;1;1;0;1;0;0;0;1;0;0;0;0;46531.359375;26735.783203125;8471.11328125;1339.07299804688;736.0;276999;721.0;1196.0;Calculated values ==>;1562329065.115;358.56000000000006;350.06000000000006;300.96000000000004;300.66;298.86;279.26000000000005;276.25090830309495;278.66;278.76000000000005;270.06;278.76000000000005;355.36;303.06;269.86;271.46000000000004;296.36;294.36;299.66;339.86;278.76000000000005;278.66;345.26;346.76;274.36;242.14157278889297;266.86631818009863;276.25090830309495;303.86;7930000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;2940000.0;7909999.999999999;0.0;0.0;0.4751666666666667;0.014333333333333333;0.0005;0.0005;2.9920498293888884;26735.783203125;8471.11328125;1339.07299804688;46531.359375;500304.07832537184;487900.6330579653;274497.0349461983;273217.54149725474;266083.7251337447;428902.12800615287;432309.5656166352;438894.9354646668;474512.22762068186;536795.6631443368;480821.70311106445;438591.3684654617;440989.4967202697;460401.1949383973;458404.5710350236;269035.01225120755;471455.32266619627;432500.96898830234;432309.5656166352;302370.42649719206;308656.51637580903;470199.78104355885;207552.89895029008;274497.0349461983;276.2032193774052;434340.4523874471;200349.2623162473;51637.04585852264;114886.30822984953;0;4;0;7;8;9;0;0;26;29;275536212315.2746;105787494874.9507;232956551940.2766;109926.02435041468;3764.605310003519;-0.0;78.90626533521846;946160.5242959046;200545.8927934204;0.0;170278.89449704016;3.113052890291364;0.35982676006586556
1278;2019-07-05 14:18:45.126;860;785;270;270;239;50;49;52;-46;57;813;295;-48;-26;233;204;265;702;316;49;49;13;863;367;372;146;371;284;856;-1.0;-1.0;2556.0;72.0;2.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45002.86328125;13071.5478515625;25131.494140625;1264.3818359375;747.0;277000;726.0;1195.0;Calculated values ==>;1562329125.126;359.16;351.66;300.16;300.16;297.06;278.16;275.1157276137837;278.06;278.36;268.56;278.86;354.46000000000004;302.66;268.36;270.56;296.46000000000004;293.56;299.66;343.36;278.06;278.06;345.76;347.86;274.46000000000004;243.81672145450628;265.62235894841564;275.1157276137837;304.76000000000005;8630000.0;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;2840000.0;8560000.0;0.0;0.0;0.426;0.012;0.0003333333333333333;0.0003333333333333333;2.9875488307652343;13071.5478515625;25131.494140625;1264.3818359375;45002.86328125;494770.8275542448;483724.81745683803;267614.11422661366;267614.11422661366;257245.81859413444;429675.2189834977;433958.1877312574;438857.2775796811;473578.8027632085;536590.7659086416;481566.21993590187;438558.6195220006;441788.0625462727;462377.44466069277;459046.6745650736;265550.10385734815;469678.31242385635;433958.1877312574;433958.1877312574;304465.6318710359;313267.23492439475;469212.77825340634;204721.87237504235;267614.11422661366;275.06983298353174;435103.3774191578;200681.0508913387;51658.74529294329;115166.38129529927;0;4;0;7;9;9;0;0;26;29;275762753839.96497;105872710494.83423;233129983730.03958;99741.68261717609;3173.890870540368;-0.0;55.44802450154791;947908.0755105763;200603.72419532618;0.0;170280.0143213841;2.609012991591296;0.30964866564147936
1279;2019-07-05 14:19:48.096;885;803;264;263;226;38;36;41;-42;56;786;293;-44;-22;234;185;265;708;314;37;36;14;823;353;358;146;357;287;820;-2.0;-1.0;1739.0;112.0;0.0;0;0;63;1;0;0;1;1;0;0;1;0;1;0;0;41431.4375;12841.2353515625;24127.484375;2582.99584960938;756.0;277001;738.0;1196.0;Calculated values ==>;1562329188.096;361.66;353.46000000000004;299.56;299.46000000000004;295.76000000000005;276.96000000000004;273.6339639331285;276.76000000000005;277.26000000000005;268.96000000000004;278.76000000000005;351.76;302.46000000000004;268.76000000000005;270.96000000000004;296.56;291.66;299.66;343.96000000000004;276.86;276.76000000000005;346.96000000000004;348.76;274.56;243.81672145450628;265.9988726020314;273.6339639331285;304.56;8230000.0;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;2870000.0;8200000.0;0.0;0.0;0.28983333333333333;0.018666666666666668;0.0;0.0;2.9883972658348337;12841.2353515625;24127.484375;2582.99584960938;41431.4375;502092.7655513944;490196.7296452778;267195.34535725927;266828.37479376426;254317.5865967049;430607.02586249536;435041.38555822254;438790.00918341696;473480.00133311737;533588.550693572;480982.1550147931;438489.5869410871;441737.2987340622;464595.45822754485;458675.337737467;267411.7855488981;474972.8049646431;435217.872359457;435041.38555822254;309494.7701623936;317040.2365367038;469312.4599435663;200931.68861700376;267614.11422661366;273.5352880657203;435859.3174084173;200907.679774539;51692.39381696676;115597.19211176291;0;4;0;7;9;9;0;0;26;30;275992594340.0694;105964646694.876;233309763080.12128;68939.2699108321;5009.774398095834;-0.0;0.0;949383.3310085644;200675.29716785398;0.0;170280.4992605653;1.8696798162019268;0.22736903975561668
1280;2019-07-05 14:20:45.106;898;810;274;273;230;30;31;30;-40;49;749;292;-42;5;235;175;265;712;309;28;30;16;810;345;350;136;348;289;807;772.0;-1.0;1972.0;240.0;0.0;0;0;36;1;0;0;1;1;0;0;1;0;1;1;0;38218.98046875;10410.046875;23749.61328125;2215.00952148438;761.0;277002;743.0;1197.0;Calculated values ==>;1562329245.106;362.96000000000004;354.16;300.56;300.46000000000004;296.16;276.16;272.7676641592781;276.26000000000005;276.16;269.16;278.06;348.06000000000006;302.36;268.96000000000004;273.66;296.66;290.66;299.66;344.36;275.96000000000004;276.16;347.46000000000004;349.26;274.76000000000005;241.71165711629368;266.24828229547654;272.7676641592781;304.06;8100000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2890000.0;8070000.0;0.12866666666666665;0.0;0.32866666666666666;0.04;0.0;0.12866666666666665;2.9899720046442426;10410.046875;23749.61328125;2215.00952148438;38218.98046875;505084.9512118057;492529.43632880045;271757.26907859085;271357.6307978251;256033.26652116037;431113.4868728058;436081.5386184645;438646.031827757;474086.44446128915;529611.3585053299;480628.62861694314;438344.06413557025;445178.98574543576;466033.09709230193;458599.17868273624;268087.2983654598;477129.88099521725;435563.8473190438;435909.4167232306;311590.51834565785;319136.5849023705;470861.32822474994;198808.94934758614;198808.94934758614;272.6650801535855;436489.99384281156;201091.78471891602;51730.38469004458;115976.28563078045;0;4;0;7;9;9;0;0;26;30;276194409740.03564;106045030794.86256;233473951880.0938;78826.45444181617;10882.095155086552;-0.0;30506.92680233292;950553.348223;200801.12987383667;0.0;170522.05480177503;3.304922834057289;0.32201963245582566
1281;2019-07-05 14:21:45.117;903;812;289;289;239;21;19;22;-37;42;731;292;-39;17;236;174;265;711;301;18;18;17;808;334;339;129;338;291;807;639.0;-1.0;152.0;55.0;0.0;0;0;16;1;0;0;1;1;0;0;1;0;1;0;0;37273.34375;8891.3525390625;23711.501953125;2261.94311523438;762.0;277003;745.0;1198.0;Calculated values ==>;1562329305.117;363.46000000000004;354.36;302.06;302.06;297.06;275.26000000000005;271.55198750734434;275.06;275.36;269.46000000000004;277.36;346.26;302.36;269.26000000000005;274.86;296.76000000000005;290.56;299.66;344.26;274.96000000000004;274.96000000000004;347.66;349.36;274.86;240.16925963744896;266.49643012054327;271.55198750734434;303.26000000000005;8080000.0;3340000.0;3390000.0;1290000.0;3379999.9999999995;2910000.0;8070000.0;0.1065;0.0;0.025333333333333333;0.009166666666666667;0.0;0.1065;2.9922844757531206;8891.3525390625;23711.501953125;2261.94311523438;37273.34375;505963.76930835715;492829.80712718784;278114.854116395;278114.854116395;259001.0581756439;431779.12508338504;436627.16764830076;438653.51851114654;474307.7343219315;527589.577706387;480387.4099793757;438350.5634741053;446464.21943767974;467585.2115335836;460201.7869881126;268194.82220705226;476964.6761169629;436459.24407412414;436459.24407412414;312428.86344474956;319555.8750819185;471889.3439495091;195969.19911924322;195969.19911924322;271.48894598340104;437119.2118817697;201252.6592027016;51767.6994685699;116371.86743546838;0;4;0;7;9;9;0;0;26;30;276401147635.57446;106124545370.0698;233647983780.54736;6148.002757928218;2529.2679942774375;-0.0;25612.189787694817;951261.5985235977;200912.91172328862;0.0;170989.7998454502;0.9834980522761178;0.0445830827027502
1282;2019-07-05 14:22:45.117;906;801;290;289;251;21;17;16;-29;37;736;293;-31;19;236;175;266;677;310;17;16;18;751;333;338;133;338;304;753;233.0;-1.0;970.0;0.0;0.0;4;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17616.87109375;9220.8642578125;4287.634765625;1386.7023925781198;755.0;277004;743.0;1197.0;Calculated values ==>;1562329365.117;363.76;353.26;302.16;302.06;298.26000000000005;275.26000000000005;271.4400167685773;274.86;274.76000000000005;270.26000000000005;276.86;346.76;302.46000000000004;270.06;275.06;296.76000000000005;290.66;299.76000000000005;340.86;274.86;274.76000000000005;347.46000000000004;348.66;274.96000000000004;241.05796691057077;268.0796299477929;271.4400167685773;304.16;7509999.999999999;3329999.9999999995;3379999.9999999995;1330000.0;3379999.9999999995;3040000.0;7530000.0;0.03883333333333334;0.0;0.16166666666666665;0.0;0.0;0.03883333333333334;2.991080231268272;9220.8642578125;4287.634765625;1386.7023925781198;17616.87109375;511180.58005528635;496385.06020256184;284255.88253882574;283657.0465307961;265860.65154290537;431837.87352777255;436525.3854812959;436941.5243076007;473306.6277234293;527101.1448942289;478918.8257730304;436625.0086100994;444188.7006036905;467585.2115335836;460488.71211545833;272226.5870748817;477611.6528090367;436525.3854812959;436357.4755539923;311590.51834565785;316620.98725437425;471456.77876420494;195856.97145362291;195856.97145362291;271.4400167685773;437576.63033880095;201403.59434267555;51798.104847801675;116605.1935747913;0;4;0;7;9;9;0;0;26;30;276604247635.57446;106203145370.0698;233826483780.54736;38975.336044726406;0.0;-0.0;9339.436242564347;951637.6263469531;200933.98895657426;0.0;171281.06339570237;3.2436467918682683;0.3075607278334936
1283;2019-07-05 14:23:45.108;888;782;291;291;258;24;17;12;-17;34;763;293;-19;9;237;178;265;644;317;19;17;19;782;330;335;140;335;311;784;275.0;-1.0;960.0;40.0;0.0;1;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15282.3564453125;11337.53125;0.0;1404.08447265625;743.0;277005;733.0;1194.0;Calculated values ==>;1562329425.108;361.96000000000004;351.36;302.26000000000005;302.26000000000005;298.96000000000004;275.56;271.1026128081217;274.86;274.36;271.46000000000004;276.56;349.46000000000004;302.46000000000004;271.26000000000005;274.06;296.86;290.96000000000004;299.66;337.56000000000006;275.06;274.86;346.46000000000004;347.46000000000004;275.06;242.56692532238324;268.91163127593666;271.1026128081217;304.86;7820000.0;3300000.0;3350000.0;1400000.0;3350000.0;3110000.0;7840000.000000001;0.04583333333333333;0.0;0.16;0.006666666666666667;0.0;0.04583333333333333;2.9857774462880404;11337.53125;0.0;1404.08447265625;15282.3564453125;506089.4318270369;490578.1959276038;281145.76246844773;281145.76246844773;266835.75461753877;432012.3539207929;437221.89704564936;437231.03110804653;472096.9026672395;529390.7512191903;478054.8926321409;436912.08382788545;441262.74136931915;468132.5471155555;461343.29403340264;269692.9471748307;468353.2466499931;437551.75310703105;437221.89704564936;307399.1840295507;311590.51834565785;470620.16492588987;195000.2017994344;195000.2017994344;271.0839491808976;437850.7494439711;201574.88860706656;51821.357916503985;116640.9185049239;0;4;0;7;9;9;0;0;26;30;276806117350.3627;106285033084.98387;234010956105.35382;38756.93268937794;1837.4664208430363;-0.0;11101.827698784851;952285.2980870552;200949.29887989885;0.0;171451.38171012164;4.057274048618749;0.40058919153117567
1284;2019-07-05 14:24:45.108;861;772;298;299;266;29;15;12;-12;31;782;292;-19;7;237;179;266;676;324;21;15;21;832;338;343;146;343;309;835;0.0;-1.0;1858.0;401.0;2.0;1;100;54;1;0;0;0;0;0;0;1;0;0;0;0;16365.8642578125;12184.703125;0.0;1381.1533203125;733.0;277006;724.0;1193.0;Calculated values ==>;1562329485.108;359.26;350.36;302.96000000000004;303.06;299.76000000000005;276.06;271.99741764416325;274.66;274.36;271.96000000000004;276.26000000000005;351.36;302.36;271.26000000000005;273.86;296.86;291.06;299.76000000000005;340.76;275.26000000000005;274.66;345.56000000000006;346.46000000000004;275.26000000000005;243.81672145450628;268.67533136820026;271.99741764416325;305.56;8320000.0;3379999.9999999995;3429999.9999999995;1460000.0;3429999.9999999995;3090000.0;8350000.0;0.0;0.0;0.30966666666666665;0.06683333333333333;0.0003333333333333333;0.0003333333333333333;2.9850856512305946;12184.703125;0.0;1381.1533203125;16365.8642578125;497779.06671711756;483825.1808520837;279890.7294088879;280335.23595319793;267182.2122314091;431541.1909327263;434996.26267057884;438472.7785254516;471003.6945412344;531531.9621369152;478186.1348902929;437372.52749135875;441384.9092064438;467003.9507049201;460236.81186590303;267328.9209468455;467603.5813174862;436025.4255826594;434996.26267057884;303627.53096179874;307399.1840295507;470009.608838954;197024.364053098;279890.7294088879;271.92701566062885;438114.4846164971;201770.90722685822;51844.56823144539;116640.9185049239;0;4;0;7;9;9;0;0;26;30;277009517350.3627;106370833084.98387;234196956105.35382;74768.5256816055;18244.513859854706;-0.0;51.70184442056364;953231.34357348;201116.64871557133;0.0;171544.32778964835;6.860218649743861;0.9453994803235519
1285;2019-07-05 14:25:45.119;847;761;295;298;282;38;21;15;0;29;781;291;-5;13;236;183;266;696;333;23;20;21;848;356;360;146;361;309;850;-1.0;-1.0;1929.0;319.0;0.0;1;0;59;1;0;0;0;0;0;0;1;0;1;0;0;17552.806640625;12732.4501953125;0.0;2321.91577148438;726.0;277007;717.0;1194.0;Calculated values ==>;1562329545.119;357.86;349.26;302.66;302.96000000000004;301.36;276.96000000000004;273.955091788801;275.26000000000005;274.66;273.16;276.06;351.26;302.26000000000005;272.66;274.46000000000004;296.76000000000005;291.46000000000004;299.76000000000005;342.76;275.46000000000004;275.16;344.86;345.76;275.26000000000005;243.81672145450628;268.67533136820026;273.955091788801;306.46000000000004;8480000.0;3560000.0;3600000.0;1460000.0;3610000.0;3090000.0;8500000.0;0.0;0.0;0.3215;0.05316666666666667;0.0;0.0;2.988845453021078;12732.4501953125;0.0;2321.91577148438;17552.806640625;494200.6683969055;480449.54868778074;277503.0489979281;278757.821614636;272340.88904216664;430412.23801567365;431816.5596779268;440323.94343122264;470805.04686564376;531427.3856665845;478069.60868738254;439557.769353477;442284.0055802907;464270.0288607765;457921.40123190166;266566.9876364377;469335.51102751505;432189.04636892054;431629.41555342614;300694.37409284414;304465.6318710359;470009.608838954;201859.38304217168;279890.7294088879;273.9111204119073;438397.1920271227;201978.58823878344;51875.432797968184;116640.9185049239;0;4;0;7;9;9;0;0;26;31;277220456015.0744;106458449144.86414;234382390095.1004;76666.35616507988;14256.653671528926;-0.0;0.0;954493.5322793247;201387.54143252413;0.0;171544.75871734018;6.039643917063251;0.8295919781077058
1286;2019-07-05 14:26:45.129;848;752;285;286;278;53;33;37;8;31;758;293;12;29;235;187;266;702;334;34;32;20;854;369;374;147;374;314;857;-1.0;-1.0;973.0;29.0;0.0;1;24;79;1;0;0;0;0;0;0;1;0;1;0;0;19029.591796875;14783.5546875;0.0;2491.32763671875;723.0;277008;713.0;1192.0;Calculated values ==>;1562329605.129;357.96000000000004;348.36;301.66;301.76000000000005;300.96000000000004;278.46000000000004;275.3239800832674;276.46000000000004;276.86;273.96000000000004;276.26000000000005;348.96000000000004;302.46000000000004;274.36;276.06;296.66;291.86;299.76000000000005;343.36;276.56;276.36;344.46000000000004;345.46000000000004;275.16;244.02132995426717;269.2639976450953;275.3239800832674;306.56;8540000.0;3690000.0;3740000.0;1470000.0;3740000.0;3140000.0;8570000.0;0.0;0.0;0.16216666666666668;0.004833333333333333;0.0;0.0;2.9843746607278514;14783.5546875;0.0;2491.32763671875;19029.591796875;493787.998855883;478194.4604257563;273091.04453170905;273474.8062714864;270461.79090818437;429537.3511455088;430412.8528331317;440468.49050985416;470869.87217656494;528635.9849168824;477681.98597255914;441080.0289307292;443631.7811471603;462193.60966349964;456356.8660826276;266293.6186502403;469557.4817330517;430608.212543493;430216.78829596145;299018.4200587347;303208.48990285693;469774.4847024;205327.98620365548;279890.7294088879;275.3118544408587;438702.0961562735;202207.92649611054;51915.54984475712;116640.9185049239;0;4;0;7;9;9;0;0;26;31;277440692715.0394;106546363794.85016;234569321245.0707;38131.951781655225;1278.158076077265;-0.0;0.0;955450.3442874898;201517.01977319436;0.0;171544.75871734018;2.281353303488555;0.28631487008431605
1287;2019-07-05 14:27:45.120;856;750;277;277;255;73;46;50;11;38;751;297;33;47;234;192;266;704;339;44;45;18;851;379;384;146;384;325;854;-1.0;-1.0;2108.0;203.0;0.0;0;50;98;1;0;0;0;0;0;0;1;0;1;0;0;20873.34375;16540.169921875;0.0;2752.06298828125;723.0;277009;712.0;1192.0;Calculated values ==>;1562329665.12;358.76;348.16;300.86;300.86;298.66;280.46000000000004;276.35288757459654;277.76000000000005;278.16;274.26000000000005;276.96000000000004;348.26;302.86;276.46000000000004;277.86;296.56;292.36;299.76000000000005;343.56000000000006;277.56;277.66;344.36;345.46000000000004;274.96000000000004;243.81672145450628;270.5352231155435;276.35288757459654;307.06;8510000.0;3790000.0;3840000.0;1460000.0;3840000.0;3250000.0;8540000.0;0.0;0.0;0.35133333333333333;0.03383333333333333;0.0;0.0;2.9843746607278514;16540.169921875;0.0;2752.06298828125;20873.34375;495280.95578413195;478189.836616153;270248.1336541131;270248.1336541131;262524.22550046386;428830.04407018964;430288.63348270545;438519.77216954797;471698.3107888524;527047.4579994191;476777.0218813296;441962.71509799507;444082.4744979387;460523.0663663834;455406.110406772;266429.50349326484;470274.76239205146;429888.9460963077;430089.1643303404;298599.4468028795;303208.48990285693;469710.96323701047;207761.11566368028;279890.7294088879;276.287045136206;439034.57074014586;202468.9183795924;51959.238212348006;116640.9185049239;0;4;0;7;9;9;0;0;26;31;277668058604.8009;106634250609.75795;234760992489.8696;81073.20798572818;8862.636509564338;-0.0;0.0;956443.5716113928;201601.5137186595;0.0;171544.75871734018;4.66176439576087;0.6239680232510243
1288;2019-07-05 14:28:45.130;865;753;291;288;247;70;48;50;6;44;760;302;11;66;234;194;266;710;342;49;47;15;908;376;381;141;381;329;909;126.0;-1.0;1052.0;256.0;0.0;0;52;98;1;0;0;1;0;0;0;1;0;1;0;0;26894.1953125;17582.501953125;5063.46142578125;2819.8154296875;726.0;277010;714.0;1191.0;Calculated values ==>;1562329725.13;359.66;348.46000000000004;302.26000000000005;301.96000000000004;297.86;280.16;276.0463484220469;277.96000000000004;278.16;273.76000000000005;277.56;349.16;303.36;274.26000000000005;279.76000000000005;296.56;292.56;299.76000000000005;344.16;278.06;277.86;344.56000000000006;345.76;274.66;242.77792619122317;270.9896433162861;276.0463484220469;307.36;9080000.0;3760000.0;3810000.0;1410000.0;3810000.0;3290000.0;9090000.0;0.021;0.0;0.1753333333333333;0.042666666666666665;0.0;0.021;2.981335791078814;17582.501953125;5063.46142578125;2819.8154296875;26894.1953125;491326.30137294455;472543.84492017585;272563.8657268718;271496.9313476194;258046.25467785608;429045.3911783415;431478.54691459984;436795.1716507301;472948.58913472976;527691.1843283182;476869.6258970761;437614.26041873015;446109.72257102025;460987.0200118223;456191.0313506626;264084.3360354454;464649.91322368686;431672.1890079103;431284.2346171729;299437.39939995663;304465.6318710359;470090.63861072535;206655.23523747528;206655.23523747528;275.8528353426283;439432.69991098944;202753.32137223528;52005.67827139489;116683.12104955169;0;4;0;8;9;9;0;0;26;31;277897596855.6764;106720364960.0864;234957225190.61804;40351.20218445734;11239.910543925334;-0.0;4717.208986973651;957455.6103450184;201769.06286494853;0.0;171584.07534406072;2.211136841271643;0.30231778558307637
1289;2019-07-05 14:29:48.101;879;759;322;321;282;77;53;60;-2;49;775;304;-1;57;234;205;266;704;308;52;52;12;764;386;391;137;391;324;763;-2.0;-2.0;2339.0;132.0;3.0;98;40;98;1;0;0;1;0;0;0;1;0;1;1;0;59297.79296875;30503.455078125;8127.56982421875;2662.71606445312;733.0;277011;719.0;1191.0;Calculated values ==>;1562329788.101;361.06000000000006;349.06000000000006;305.36;305.26000000000005;301.36;280.86;277.0612115527968;278.46000000000004;279.16;272.96000000000004;278.06;350.66;303.56;273.06;278.86;296.56;293.66;299.76000000000005;343.56000000000006;278.36;278.36;345.06000000000006;346.46000000000004;274.36;241.92719264551067;270.42097587401844;277.0612115527968;303.96000000000004;7640000.000000001;3860000.0;3910000.0;1370000.0;3910000.0;3240000.0;7630000.0;0.0;0.0;0.38983333333333337;0.022000000000000002;0.0005;0.0005;2.9800813165261006;30503.455078125;8127.56982421875;2662.71606445312;59297.79296875;506389.9618904986;489234.30844286765;317752.4561020828;314295.3810196002;278714.0312628652;428316.9747201074;429798.8275934191;436644.4339974947;473957.519860846;529661.9660750878;477732.89347717864;436808.04758573585;445762.9656334961;459428.58492408204;456109.4507275018;271282.9979944546;480776.75793504866;429595.43253391265;429595.43253391265;301532.38793589;307399.1840295507;470334.5574354778;209531.30858566027;317752.4561020828;276.9889694176371;440186.5326457502;203173.8798164166;52053.6283395167;116798.48944236628;0;4;0;8;9;9;0;0;26;31;278140664915.5071;106807894650.02542;235162825505.47482;88536.26672304679;5737.671474695986;-0.0;55.92148821591493;958582.8565670907;201917.54832558046;0.0;171625.8210105807;2.2843621691192055;0.2710783247149167
1290;2019-07-05 14:30:45.141;867;764;297;296;276;65;54;57;-21;53;786;300;-19;9;234;213;266;658;287;55;53;10;787;377;382;132;382;300;785;-1.0;-1.0;2925.0;104.0;0.0;98;13;1;1;1;0;1;0;0;0;1;0;1;1;0;54815.0859375;26490.12109375;8404.50390625;2368.6669921875;738.0;277012;724.0;1193.0;Calculated values ==>;1562329845.141;359.86;349.56000000000006;302.86;302.76000000000005;300.76000000000005;279.66;276.14872888175563;278.56;278.86;271.06;278.46000000000004;351.76;303.16;271.26000000000005;274.06;296.56;294.46000000000004;299.76000000000005;338.96000000000004;278.66;278.46000000000004;345.56000000000006;346.96000000000004;274.16;240.83765695389522;267.5978703862781;276.14872888175563;301.86;7870000.0;3770000.0000000005;3820000.0000000005;1320000.0;3820000.0000000005;3000000.0;7850000.0;0.0;0.0;0.4875;0.017333333333333333;0.0;0.0;2.9841832380345275;26490.12109375;8404.50390625;2368.6669921875;54815.0859375;502697.8540902785;487748.70051374624;284186.65366096445;283644.810938537;274071.7874185161;428973.91024759493;432374.84472342907;439087.04160892795;474987.5201254424;532622.6209833812;480212.32555310556;439391.7415149867;443547.43308681657;460832.70322121505;458703.9662816614;269787.12813367444;470650.0894177741;432565.7577580002;432183.29987770494;303627.53096179874;309494.7701623936;470810.01271223003;207278.9930042743;317752.4561020828;276.0944770523372;441090.56023025844;203625.39559178738;52093.48807414987;116929.46020416562;0;5;0;8;9;9;0;0;26;31;278361124515.3596;106884613449.97412;235340790305.3558;113006.42369476866;4567.871008271233;-0.0;0.0;960179.5225467774;201999.19112319648;0.0;171626.26403303703;3.1552310173693225;0.3435037362782324
1291;2019-07-05 14:31:45.112;860;778;268;266;247;58;53;54;-35;54;790;295;-36;-17;235;213;266;685;285;55;52;9;830;374;379;126;379;289;829;-2.0;0.0;1834.0;176.0;7.0;98;1;1;1;1;0;1;0;0;0;1;0;1;0;0;45373.08984375;27673.2265625;9014.5029296875;2260.84887695312;743.0;277013;728.0;1193.0;Calculated values ==>;1562329905.112;359.16;350.96000000000004;299.96000000000004;299.76000000000005;297.86;278.96000000000004;275.84098080016133;278.46000000000004;278.56;269.66;278.56;352.16;302.66;269.56;271.46000000000004;296.66;294.46000000000004;299.76000000000005;341.66;278.66;278.36;345.96000000000004;347.46000000000004;274.06;239.4893008659735;266.24828229547654;275.84098080016133;301.66;8300000.0;3740000.0;3790000.0;1260000.0;3790000.0;2890000.0;8290000.000000001;0.0;0.0;0.30566666666666664;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;2.983276795160496;27673.2265625;9014.5029296875;2260.84887695312;45373.08984375;497814.122609823;485402.17962895223;268212.393192155;267477.5030097238;260826.75753143334;429187.4505931623;432949.62862717937;439396.1385084261;475844.6554954244;533853.6934060653;480968.3038450782;439246.6576864625;442043.44896045065;461431.67219560844;459180.3147711967;267427.7644534493;469944.30159555905;433325.51360244065;432760.7890180852;305303.7579410727;311590.51834565785;471512.31682661234;206271.39792709597;268212.393192155;275.69674934379105;441925.05815878377;204076.53866399807;52132.04872637003;117074.54843447031;0;5;0;8;9;9;0;0;26;31;278589314170.1927;106961976039.91753;235517404900.22662;71258.46237102657;7780.400287719146;-0.0;191.97312846358528;961714.3210848563;202102.04364782845;0.0;171627.86303588128;2.034242046944254;0.23117554422571132
1292;2019-07-05 14:32:45.132;875;793;261;260;235;58;52;52;-42;55;790;290;-44;-24;235;209;266;721;290;53;51;9;813;378;383;128;383;291;813;-2.0;-2.0;2042.0;386.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;29971.7890625;15760.0712890625;8678.806640625;2278.88134765625;749.0;277014;734.0;1191.0;Calculated values ==>;1562329965.132;360.66;352.46000000000004;299.26000000000005;299.16;296.66;278.96000000000004;276.25090830309495;278.36;278.36;268.96000000000004;278.66;352.16;302.16;268.76000000000005;270.76000000000005;296.66;294.06;299.76000000000005;345.26;278.46000000000004;278.26000000000005;346.56000000000006;348.06000000000006;274.06;239.943914813709;266.49643012054327;276.25090830309495;302.16;8130000.0;3779999.9999999995;3829999.9999999995;1280000.0;3829999.9999999995;2910000.0;8130000.0;0.0;0.0;0.3403333333333334;0.06433333333333333;0.0;0.0;2.9771842946622;15760.0712890625;8678.806640625;2278.88134765625;29971.7890625;501534.9627595134;489359.2317291381;266444.390787805;266078.33432015957;257449.41137409644;428902.12800615287;431731.4990258604;437893.98456787836;475688.2345505373;533705.8174281646;480160.1206706463;437588.1375330156;440596.2393053824;460816.2675371533;457983.99542935885;268303.7525252933;477936.27576073096;431924.83927477564;431537.4955514741;307818.28838856175;314105.63291466556;471246.61075866234;206973.05114153627;268212.393192155;275.9836787294875;442553.14144079987;204438.60346069562;52169.892421924815;117222.04182892485;0;5;0;8;9;9;0;0;26;31;278817990370.12;107038201439.89331;235691462900.17133;78590.09100943177;17001.59900203511;-0.0;0.0;962963.4752752781;202308.62914739767;0.0;171629.46334520998;3.5778333437013625;0.4416467858466857
1293;2019-07-05 14:33:45.103;885;794;264;264;226;51;48;52;-37;56;789;288;-39;-9;236;198;266;701;308;48;47;9;872;365;370;137;369;288;869;-1.0;-1.0;325.0;0.0;0.0;0;100;77;1;0;0;1;0;1;0;1;0;0;0;0;43065.51171875;14204.98046875;25614.158203125;1296.91711425781;753.0;277015;736.0;1193.0;Calculated values ==>;1562330025.103;361.66;352.56000000000006;299.56;299.56;295.76000000000005;278.26000000000005;274.9066339382667;277.96000000000004;278.36;269.46000000000004;278.76000000000005;352.06000000000006;301.96000000000004;269.26000000000005;272.26000000000005;296.76000000000005;292.96000000000004;299.76000000000005;343.26;277.96000000000004;277.86;346.76;348.46000000000004;274.06;241.92719264551067;266.1237361191953;274.9066339382667;303.96000000000004;8720000.0;3650000.0;3700000.0;1370000.0;3690000.0;2880000.0;8690000.0;0.0;0.0;0.05416666666666667;0.0;0.0;0.0;2.981451876955574;14204.98046875;25614.158203125;1296.91711425781;43065.51171875;497723.6705010896;483834.90860291105;264954.07847451675;264954.07847451675;252843.238227024;429811.8947417682;434268.8155524959;439317.11452766595;474640.34120885096;533824.3105941111;480296.0942656302;439018.0996395069;443399.4309433351;463081.6473256225;458538.7512291684;265509.8952711305;467917.3681475289;434268.8155524959;434086.46171724674;308656.51637580903;315782.5089487807;470039.7140759448;204322.24747842658;268212.393192155;274.9066339382667;443161.4914355149;204688.1915325919;52199.67633989739;117507.67841130542;0;5;0;8;9;10;0;0;26;31;279043781184.95483;107117663014.83519;235865078945.0443;12728.888631833799;0.0;-0.0;0.0;963724.0989591754;202450.24066031506;0.0;171629.46334520998;0.30958437983554987;0.03491962197595943
1294;2019-07-05 14:34:45.113;898;809;274;274;232;39;39;41;-41;55;786;287;-43;-10;237;183;266;728;309;39;38;10;827;356;361;143;360;289;823;-1.0;-1.0;1762.0;121.0;0.0;0;100;36;1;0;0;1;0;1;0;1;0;0;0;0;38054.01171875;10668.7998046875;24180.048828125;1290.8955078125;763.0;277016;744.0;1192.0;Calculated values ==>;1562330085.113;362.96000000000004;354.06000000000006;300.56;300.56;296.36;277.06;273.955091788801;277.06;277.26000000000005;269.06;278.66;351.76;301.86;268.86;272.16;296.86;291.46000000000004;299.76000000000005;345.96000000000004;277.06;276.96000000000004;347.56000000000006;349.46000000000004;274.16;243.1966462407574;266.24828229547654;273.955091788801;304.06;8270000.0;3560000.0;3610000.0;1430000.0;3600000.0;2890000.0;8230000.0;0.0;0.0;0.2936666666666667;0.020166666666666666;0.0;0.0;2.97711342932251;10668.7998046875;24180.048828125;1290.8955078125;38054.01171875;503614.8310904853;490819.1407323439;270802.7688972172;270802.7688972172;256125.36220920726;430412.23801567365;434846.9440822899;438495.1878960245;473770.25148974865;533440.3565525896;480061.62290242524;438192.65806769;443052.28958028473;464548.7096429471;457921.40123190166;267577.62314757716;477970.78517274506;434846.9440822899;434668.6427963687;312009.6876057385;319975.17213553557;469323.89381167525;201686.5395984593;268212.393192155;273.843726436142;443837.60013005807;204895.50758175465;52221.24503926208;117922.69929512075;0;5;0;8;9;10;0;0;26;31;279263117734.92;107201677014.82184;236038207795.01678;69542.80638338499;5397.353309966522;-0.0;0.0;964409.8106837696;202495.22610088167;0.0;171629.46334520998;2.073621755642443;0.24921641335621816
1295;2019-07-05 14:35:45.104;909;815;285;285;240;31;30;32;-38;52;774;287;-40;-2;238;178;266;710;314;29;30;11;804;346;351;147;350;290;802;389.0;0.0;1723.0;78.0;0.0;0;100;13;1;0;0;1;0;1;0;1;0;0;0;0;35619.44140625;8615.513671875;23435.125;1284.47436523438;766.0;277017;749.0;1194.0;Calculated values ==>;1562330145.104;364.06000000000006;354.66;301.66;301.66;297.16;276.26000000000005;272.8767566201714;276.16;276.36;269.36;278.36;350.56000000000006;301.86;269.16;272.96000000000004;296.96000000000004;290.96000000000004;299.76000000000005;344.16;276.06;276.16;348.06000000000006;349.76;274.26000000000005;244.02132995426717;266.37251300914875;272.8767566201714;304.56;8040000.000000001;3460000.0;3510000.0;1470000.0;3500000.0;2900000.0;8020000.0;0.06483333333333334;0.0;0.2871666666666667;0.013000000000000001;0.0;0.06483333333333334;2.981552765546946;8615.513671875;23435.125;1284.47436523438;35619.44140625;507148.1979404808;493759.65678256925;276726.4921139409;276726.4921139409;259535.30028758795;431051.2098666511;435671.6748976907;438725.04157221253;472954.0481261603;532124.795824342;479940.31915326644;438422.8600450664;443991.2283004166;466131.4200192649;458843.72338919825;268795.8423904602;477367.8195104673;435498.2362014703;435671.6748976907;314105.63291466556;321233.1047070471;468876.2613342076;199188.6173753698;199188.6173753698;272.81941388669577;444451.45348274556;205056.18608913748;52242.70323572123;118319.4328925483;0;5;0;8;9;10;0;0;26;31;279476685695.5447;107288663965.07628;236211881740.52478;68786.87648186;3505.9393714648922;-0.0;15331.984896030473;965562.3851322478;202569.4090776614;0.0;171757.21072140278;2.6286036784038953;0.26796896696608047
