;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1296;2019-07-05 14:36:48.104;909;814;292;292;245;22;24;22;-32;47;760;288;-37;7;238;177;266;692;300;19;24;11;790;335;339;144;338;292;789;1246.0;-1.0;328.0;11.0;0.0;0;0;1;1;0;0;1;0;1;0;1;1;0;0;0;35827.0078125;7618.5224609375;23247.369140625;2569.39111328125;766.0;277018;750.0;1195.0;Calculated values ==>;1562330208.104;364.06000000000006;354.56000000000006;302.36;302.36;297.66;275.36;271.6637117239857;275.56;275.36;269.96000000000004;277.86;349.16;301.96000000000004;269.46000000000004;273.86;296.96000000000004;290.86;299.76000000000005;342.36;275.06;275.56;348.16;349.76;274.26000000000005;243.40439225979637;266.62003547228215;271.6637117239857;303.16;7900000.0;3350000.0;3390000.0;1440000.0;3379999.9999999995;2920000.0;7890000.000000001;0.2076666666666667;0.0;0.05466666666666666;0.0018333333333333333;0.0;0.2076666666666667;2.984049878415913;7618.5224609375;23247.369140625;2569.39111328125;35827.0078125;508330.7035932457;494854.1507079369;281146.10971643723;281146.10971643723;261815.31251364664;431720.082569444;437460.849589785;439186.1151600962;472851.94155074406;530523.5849891782;479811.1690093646;438430.3070074864;444867.31494041433;467837.21487254207;460440.39358456293;269605.83068474935;475891.91271759244;436627.16764830076;437460.849589785;314524.84189198195;321233.1047070471;469286.7883828044;196370.78927831276;196370.78927831276;271.6538071388419;445076.60991340963;205198.2339052996;52276.42455865824;118727.90471627876;0;5;0;8;9;10;0;0;27;31;279694035695.5447;107380328965.07628;236395211740.52478;13273.904481537495;500.34599835823474;-0.0;50066.36919134907;966280.4169656775;202604.46407464735;0.0;172329.44631966736;1.9093787905344213;0.06678852102983689
1297;2019-07-05 14:37:45.124;905;803;287;286;247;21;20;16;-21;39;736;288;-25;23;239;177;266;651;302;16;20;8;745;334;339;134;338;305;748;-2.0;-1.0;1298.0;161.0;0.0;8;0;10;1;0;0;1;0;0;0;1;1;0;0;0;16765.93359375;7886.8125;4394.91748046875;2374.751953125;758.0;277019;746.0;1195.0;Calculated values ==>;1562330265.124;363.66;353.46000000000004;301.86;301.76000000000005;297.86;275.26000000000005;271.55198750734434;275.16;274.76000000000005;271.06;277.06;346.76;301.96000000000004;270.66;275.46000000000004;297.06;290.86;299.76000000000005;338.26;274.76000000000005;275.16;347.76;348.96000000000004;273.96000000000004;241.2770596917726;268.19934244402924;271.55198750734434;303.36;7450000.0;3340000.0;3390000.0;1340000.0;3379999.9999999995;3050000.0;7480000.0;0.0;0.0;0.21633333333333335;0.026833333333333334;0.0;0.0;2.985530132545877;7886.8125;4394.91748046875;2374.751953125;16765.93359375;511543.41456582193;497145.37279919523;283141.16632500873;282553.4271900587;264584.6776520664;431779.12508338504;436794.6900242097;437968.82056851813;473371.24222306634;527023.3157520024;478216.363601489;437342.01223029394;444567.3504985989;467963.08280650195;460595.6709408787;272691.06990936503;473981.93066633854;436122.1763669714;436794.6900242097;312848.0458788934;317878.7554427003;470346.2376010807;195792.61516726087;196370.78927831276;271.4180739913547;445493.11679090705;205321.02754407417;52315.579424984935;118946.81626941869;0;5;0;8;9;10;0;0;27;31;279887333495.48004;107459586765.04977;236565416440.46783;52390.78576847199;7367.188868640832;-0.0;0.0;966800.4448319002;202666.77057992044;0.0;172725.94414888066;4.077238651667361;0.49983787879262587
1298;2019-07-05 14:38:45.115;888;783;287;288;255;23;20;12;-14;32;734;289;-16;32;239;179;266;625;320;18;20;6;775;333;338;127;338;312;778;186.0;0.0;1681.0;464.0;0.0;1;0;33;1;0;0;0;0;0;0;1;1;0;1;0;14310.4033203125;9790.572265625;0.0;2443.30932617188;745.0;277020;736.0;1194.0;Calculated values ==>;1562330325.115;361.96000000000004;351.46000000000004;301.86;301.96000000000004;298.66;275.46000000000004;271.4400167685773;275.16;274.36;271.76000000000005;276.36;346.56000000000006;302.06;271.56;276.36;297.06;291.06;299.76000000000005;335.66;274.96000000000004;275.16;346.76;347.66;273.76000000000005;239.71726792356844;269.02936301313275;271.4400167685773;305.16;7750000.0;3329999.9999999995;3379999.9999999995;1270000.0;3379999.9999999995;3120000.0;7780000.0;0.031000000000000003;0.0;0.2801666666666666;0.07733333333333332;0.0;0.031000000000000003;2.9854134391520026;9790.572265625;0.0;2443.30932617188;14310.4033203125;506690.93827492313;491323.5024824554;279738.69211739436;280237.60114623245;266017.2310794959;431837.87352777255;437026.7201361947;437478.7579247441;473600.7876625802;526266.8408360017;477462.5310829904;437160.35228701105;444476.4311649251;467963.08280650195;461012.0342733638;270542.7529338774;465779.08572533954;436692.89345250354;437026.7201361947;308656.51637580903;312428.86344474956;471089.2566341066;195357.03563328326;195357.03563328326;271.2391114638526;445752.0474194981;205468.3169869022;52355.723913027025;118983.43508807066;0;5;0;8;9;10;0;0;27;31;280090403030.26697;107537875019.96764;236750488675.27365;67834.43586199093;21323.291757397004;-0.0;7491.760219590256;967802.1713962427;202905.82205511915;0.0;172788.36611927816;7.900149033956979;1.0369160169821985
1299;2019-07-05 14:39:45.135;865;773;292;293;262;29;18;14;-10;30;756;290;-12;21;239;181;266;661;332;22;17;6;815;340;345;136;345;311;819;-3.0;-1.0;1669.0;425.0;2.0;1;100;40;1;0;0;0;0;0;0;1;0;0;0;0;14435.07421875;10875.4990234375;0.0;1420.82080078125;735.0;277021;726.0;1194.0;Calculated values ==>;1562330385.135;359.66;350.46000000000004;302.36;302.46000000000004;299.36;276.06;272.21867820750657;274.96000000000004;274.56;272.16;276.16;348.76;302.16;271.96000000000004;275.26000000000005;297.06;291.26000000000005;299.76000000000005;339.26;275.36;274.86;345.76;346.66;273.76000000000005;241.71165711629368;268.91163127593666;272.21867820750657;306.36;8150000.0;3400000.0;3450000.0;1360000.0;3450000.0;3110000.0;8190000.000000001;0.0;0.0;0.2781666666666667;0.07083333333333333;0.0003333333333333333;0.0003333333333333333;2.9872270356198127;10875.4990234375;0.0;1420.82080078125;14435.07421875;499908.43578763824;485646.9811670299;278496.8515633154;278942.41789650026;266512.4849515775;431420.45991060114;435032.25180192705;438336.84446586855;472231.8376443816;528656.3869025569;477704.30445812753;438022.5279696608;443059.7537681832;466974.3007444151;460189.3252726889;268197.19069783285;466923.8450508273;435721.8474773972;434858.72595979704;304465.6318710359;308237.3991652946;469880.1985323968;197258.73319221786;278496.8515633154;272.0285743170429;445991.6729141295;205640.59165334323;52387.93573110286;118983.43508807066;0;5;0;8;9;10;0;0;27;31;280295371330.20184;107616801319.94255;236937450975.21423;67059.89461928717;19310.687128262674;-0.0;52.12062479882722;968926.6655230363;203244.5514178889;0.0;172851.25274818597;7.028338853234046;1.0083949624153328
1300;2019-07-05 14:40:45.126;849;762;295;296;277;37;19;15;-12;30;781;291;-13;14;237;184;267;686;337;22;19;7;844;353;358;144;358;311;847;-3.0;-1.0;1739.0;297.0;0.0;1;100;48;1;0;0;0;0;0;0;1;0;0;0;0;15525.7216796875;11832.88671875;0.0;1396.19104003906;728.0;277022;719.0;1191.0;Calculated values ==>;1562330445.126;358.06000000000006;349.36;302.66;302.76000000000005;300.86;276.86;273.6339639331285;275.06;274.66;271.96000000000004;276.16;351.26;302.26000000000005;271.86;274.56;296.86;291.56;299.86;341.76;275.36;275.06;345.06000000000006;345.96000000000004;273.86;243.40439225979637;268.91163127593666;273.6339639331285;306.86;8440000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3110000.0;8470000.0;0.0;0.0;0.28983333333333333;0.0495;0.0;0.0;2.980978179569476;11832.88671875;0.0;1396.19104003906;15525.7216796875;494878.03495138936;480936.0787672986;277710.64353367523;278129.37357023475;270616.08635428565;430607.02586249536;431962.5953420403;438022.5279696608;471171.66155044775;531276.9296994685;477821.2213814994;437864.8868398262;442015.9671382998;464841.74997644586;458539.4322372223;267109.91248658614;467910.9340816974;432517.3567485009;431962.5953420403;301532.38793589;305303.7579410727;468888.98623916827;200850.8739386406;278496.8515633154;273.5036313025575;446241.30876202637;205829.7998155141;52411.40730848693;118983.43508807066;0;5;0;8;9;10;0;0;27;31;280506239694.9806;107700788719.85443;237124022985.0185;68740.2510599907;13267.886558876118;-0.0;0.0;970058.1636523276;203515.9988084465;0.0;172851.68702157473;6.199081985468163;0.8637376562309494
1301;2019-07-05 14:41:45.106;846;752;294;294;282;50;31;33;-12;31;786;291;-9;12;235;188;267;695;328;32;31;8;844;367;372;146;372;315;847;-2.0;0.0;552.0;0.0;0.0;1;0;65;1;0;0;0;0;0;0;1;1;0;0;0;17982.5546875;13295.70703125;0.0;2669.85668945312;724.0;277023;715.0;1192.0;Calculated values ==>;1562330505.106;357.76;348.36;302.56;302.56;301.36;278.16;275.1157276137837;276.26000000000005;276.46000000000004;271.96000000000004;276.26000000000005;351.76;302.26000000000005;272.26000000000005;274.36;296.66;291.96000000000004;299.86;342.66;276.36;276.26000000000005;344.66;345.56000000000006;273.96000000000004;243.81672145450628;269.38090353596624;275.1157276137837;305.96000000000004;8440000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3150000.0;8470000.0;0.0;0.0;0.092;0.0;0.0;0.0;2.9841962737062193;13295.70703125;0.0;2669.85668945312;17982.5546875;494425.2427364925;479289.9465371225;277294.86496039096;277294.86496039096;272511.3707823203;429675.2189834977;430558.8835129871;437109.2053401759;471003.6945412344;531500.1731342694;477322.29284886265;437588.9422777453;440866.4603635008;462496.15684291796;456826.1663793063;267109.91248658614;469522.06917744334;430753.1379245722;430558.8835129871;299856.38484229014;303627.53096179874;468714.0295771377;204841.48948489994;278496.8515633154;275.1157276137837;446520.4513199629;206039.13496184803;52445.279744999774;118983.43508807066;0;5;0;8;9;10;0;0;28;31;280725166695.05023;107787759719.88208;237311760385.0782;21368.629858685388;0.0;-0.0;0.0;970808.8206911082;203626.52767456515;0.0;172851.68702157473;1.3384200039849465;0.1607671987213844
1302;2019-07-05 14:42:45.147;848;748;287;288;270;66;39;46;-6;37;773;292;-8;26;234;191;267;699;330;38;38;6;850;374;379;145;379;322;853;-2.0;-1.0;1007.0;45.0;0.0;1;4;98;1;0;0;0;0;0;0;1;1;0;0;0;20755.142578125;16559.57421875;0.0;2465.9765625;723.0;277024;713.0;1192.0;Calculated values ==>;1562330565.147;357.96000000000004;347.96000000000004;301.86;301.96000000000004;300.16;279.76000000000005;275.84098080016133;277.06;277.76000000000005;272.56;276.86;350.46000000000004;302.36;272.36;275.76000000000005;296.56;292.26000000000005;299.86;343.06000000000006;276.96000000000004;276.96000000000004;344.46000000000004;345.46000000000004;273.76000000000005;243.61107973660833;270.1917013154234;275.84098080016133;306.16;8500000.0;3740000.0;3790000.0;1450000.0;3790000.0;3220000.0000000005;8530000.0;0.0;0.0;0.16783333333333333;0.007500000000000001;0.0;0.0;2.9843746607278514;16559.57421875;0.0;2465.9765625;20755.142578125;494164.2905249828;477965.397743869;274097.3164687;274488.914774901;267755.74972223525;429187.4505931623;430247.42739068624;436456.2700834974;471731.79225593165;529603.2773135444;476560.90128165606;436128.09919916955;441521.45538191346;461294.6603956227;456095.86808110506;266828.72378228436;469506.3340083869;430049.277343622;430049.277343622;299018.4200587347;303208.48990285693;468652.0482603189;206519.00888599193;278496.8515633154;275.7909366880897;446843.4860541957;206288.09898203504;52488.107601241005;118983.43508807066;0;5;0;8;9;10;0;0;28;31;280950620650.5301;107875119375.06802;237502990970.4852;38591.13700431467;1965.9977953074522;-0.0;0.0;971308.8268535921;203642.92218482617;0.0;172851.68702157473;2.131719352881592;0.2677626105675332
1303;2019-07-05 14:43:45.107;850;749;284;282;255;75;50;54;2;43;771;294;0;30;234;195;267;702;345;51;49;5;844;380;385;143;385;332;846;95.0;0.0;522.0;341.0;0.0;0;8;98;1;0;0;0;0;0;0;1;1;0;1;0;20542.59375;16432.041015625;0.0;2566.51220703125;723.0;277025;713.0;1191.0;Calculated values ==>;1562330625.107;358.16;348.06000000000006;301.56;301.36;298.66;280.66;276.4546675782219;278.16;278.56;273.36;277.46000000000004;350.26;302.56;273.16;276.16;296.56;292.66;299.86;343.36;278.26000000000005;278.06;344.46000000000004;345.46000000000004;273.66;243.1966462407574;271.32779825182536;276.4546675782219;307.66;8440000.0;3800000.0;3850000.0;1430000.0;3850000.0;3320000.0000000005;8460000.0;0.01583333333333333;0.0;0.087;0.05683333333333333;0.0;0.01583333333333333;2.981870990710462;16432.041015625;0.0;2566.51220703125;20542.59375;495028.73058233754;478902.2226974985;273343.47031180473;272568.74431342055;262845.47391934315;428757.65804586536;430813.99964967923;435420.7891724031;472588.3698738022;528627.1081944831;475530.32643408794;435082.2907087072;439998.31516385166;460367.74221102585;455669.64615163684;267109.91248658614;470880.69279463665;431011.1103048441;430616.1758337719;299018.4200587347;303208.48990285693;468827.3046948051;206853.2129365838;206853.2129365838;275.94835397995274;447187.40442528034;206562.84582241165;52530.017049409485;118983.43508807066;0;5;0;8;9;10;0;0;28;31;281179667850.6758;107961461775.12296;237699060170.60995;19885.37913251628;14888.860881592245;-0.0;3542.9135792054776;971795.8062855081;203783.28570245253;0.0;172881.191618567;2.0168458694854636;0.3138759784605203
1304;2019-07-05 14:44:45.108;849;755;317;316;266;71;51;55;-2;48;783;297;-4;34;234;200;267;711;353;53;51;3;889;387;392;140;392;321;891;171.0;-1.0;1335.0;238.0;0.0;35;7;98;1;0;0;1;0;0;0;1;1;0;1;0;28070.376953125;17168.751953125;6503.060546875;2490.02270507812;728.0;277026;715.0;1192.0;Calculated values ==>;1562330685.108;358.06000000000006;348.66;304.86;304.76000000000005;299.76000000000005;280.26000000000005;277.16162083772156;278.26000000000005;278.66;272.96000000000004;277.96000000000004;351.46000000000004;302.86;272.76000000000005;276.56;296.56;293.16;299.86;344.26;278.46000000000004;278.26000000000005;344.66;345.96000000000004;273.46000000000004;242.56692532238324;270.0766712529157;277.16162083772156;308.46000000000004;8890000.0;3870000.0000000005;3920000.0000000005;1400000.0;3920000.0000000005;3210000.0;8910000.0;0.0285;0.0;0.2225;0.03966666666666666;0.0;0.0285;2.9834810999553447;17168.751953125;6503.060546875;2490.02270507812;28070.376953125;490618.12001992;474930.75664281304;283811.5977525189;283382.12080430466;264735.9164710521;428242.4622021849;429114.9788051628;437338.3090140891;473471.4621678974;530732.9408251657;477279.0780104663;437014.64904358395;442946.1351720842;459270.8365674778;455220.2992151359;265149.1751957686;467057.5808570761;429525.3245054324;429114.9788051628;299856.38484229014;305303.7579410727;469040.1024831549;209374.81081135178;209374.81081135178;276.9358813797996;447592.5192657852;206842.8570969231;52572.155542589346;119037.62816243201;0;5;0;9;9;10;0;0;28;31;281412771735.3942;108046363190.0204;237894963435.37332;50721.87835010906;10300.05656964819;-0.0;6262.594787823615;972384.2099037161;203993.19684608674;0.0;172962.9055500697;2.5718581735627115;0.3479141713188115
1305;2019-07-05 14:45:45.138;856;754;310;308;288;72;54;61;-13;53;795;298;-15;12;234;213;267;659;340;56;54;3;779;381;386;134;386;308;777;-2.0;-2.0;2925.0;99.0;0.0;98;1;1;1;1;0;1;0;0;0;1;1;0;1;0;54514.99609375;26312.869140625;8265.005859375;2402.712890625;733.0;277027;720.0;1192.0;Calculated values ==>;1562330745.138;358.76;348.56000000000006;304.16;303.96000000000004;301.96000000000004;280.36;276.55624918942954;278.56;279.26000000000005;271.86;278.46000000000004;352.66;302.96000000000004;271.66;274.36;296.56;294.46000000000004;299.86;339.06000000000006;278.76000000000005;278.56;345.16;346.46000000000004;273.46000000000004;241.2770596917726;268.5567601203482;276.55624918942954;307.16;7790000.000000001;3810000.0;3860000.0;1340000.0;3860000.0;3080000.0;7770000.0;0.0;0.0;0.4875;0.0165;0.0;0.0;2.982583483878347;26312.869140625;8265.005859375;2402.712890625;54514.99609375;501849.23243112373;487042.7840659131;293723.89378824295;292229.3313235003;280337.70193672547;428684.9695293014;431336.26448877907;438540.82570523745;474732.2305827026;532964.9769797153;479006.9527987534;438228.8454132642;442343.2040964072;460212.0781419286;458063.69266606844;270694.1606141137;471801.60631455074;431726.67561885307;431336.26448877907;301951.40411888575;307399.1840295507;469856.7474154118;208288.39608204324;209374.81081135178;276.4962289148086;448281.0748132353;207205.38511261946;52612.948725599075;119160.75691603543;0;6;0;9;9;10;0;0;28;31;281646288435.28296;108128604289.9812;238083757785.28336;112248.05944130718;4315.877797000581;-0.0;0.0;973742.9717594044;204115.0571988106;0.0;173015.1199340883;3.1520303999239028;0.4039564244250116
1306;2019-07-05 14:46:45.108;845;767;286;286;266;60;53;55;-27;55;802;298;-29;-16;234;216;267;661;326;56;53;5;833;375;380;125;379;295;833;-2.0;-1.0;2925.0;15.0;3.0;98;1;1;1;1;0;1;0;0;0;1;1;0;0;0;52186.625;27867.8828125;9056.8369140625;2322.67626953125;739.0;277028;724.0;1191.0;Calculated values ==>;1562330805.108;357.66;349.86;301.76000000000005;301.76000000000005;299.76000000000005;279.16;275.94376602880345;278.46000000000004;278.66;270.46000000000004;278.66;353.36;302.96000000000004;270.26000000000005;271.56;296.56;294.76000000000005;299.86;339.26;278.76000000000005;278.46000000000004;345.56000000000006;347.06000000000006;273.66;239.25999513918347;266.98899913490544;275.94376602880345;305.76000000000005;8330000.0;3750000.0;3800000.0;1250000.0;3790000.0;2950000.0;8330000.0;0.0;0.0;0.4875;0.0025;0.0005;0.0005;2.978999752899947;27867.8828125;9056.8369140625;2322.67626953125;52186.625;495305.812424886;483234.39156376274;274947.60417806124;274947.60417806124;267279.8123081519;429116.5711722346;432695.6689161223;439279.0873707672;476066.5299942996;534653.1356752208;480587.51203868905;438976.4476318292;440924.3532942903;461294.6603956227;459437.73343576456;267643.69147191365;465134.19044469966;433261.82578061754;432695.6689161223;303627.53096179874;309913.9067706182;471258.93101207673;206883.6867796853;274947.60417806124;275.93446527302825;449169.8103993527;207656.66562597765;52652.307279497654;119305.03343153802;0;6;0;9;9;10;0;0;28;31;281875973535.3925;108206265440.01825;238264567335.36963;113292.75778815243;660.9381105809787;-0.0;78.87403236903053;975621.538817141;204156.50992799393;0.0;173015.77688904988;2.9054811672716316;0.3483264885349329
1307;2019-07-05 14:47:45.109;859;784;268;267;247;58;52;54;-41;56;806;295;-44;-23;235;215;267;704;295;53;52;4;833;378;383;132;383;285;831;-2.0;-1.0;2925.0;65.0;0.0;98;100;1;1;1;0;1;0;0;0;1;0;0;1;0;44089.453125;27699.701171875;9011.982421875;1298.14514160156;747.0;277029;731.0;1191.0;Calculated values ==>;1562330865.109;359.06000000000006;351.56000000000006;299.96000000000004;299.86;297.86;278.96000000000004;276.25090830309495;278.36;278.56;269.06;278.76000000000005;353.76;302.66;268.76000000000005;270.86;296.66;294.66;299.86;343.56000000000006;278.46000000000004;278.36;346.26;347.86;273.56;240.83765695389522;265.74818594083865;276.25090830309495;302.66;8330000.0;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;2850000.0;8309999.999999999;0.0;0.0;0.4875;0.010833333333333334;0.0;0.0;2.977548667314974;27699.701171875;9011.982421875;1298.14514160156;44089.453125;497391.4460487463;486142.82293597027;268110.4447970302;267743.42228021653;260748.17296269757;428902.12800615287;431731.4990258604;439380.4448678508;475277.9249437056;535797.5871355856;481446.9567882615;438934.11017439695;442011.263979721;460816.2675371533;458823.76045810163;267643.69147191365;473008.5800717861;431924.83927477564;431731.4990258604;306560.99450073834;313267.23492439475;470224.6814958697;207569.3210806272;274947.60417806124;276.2094237953907;449972.1244211027;208119.73654300807;52682.481294112506;119455.60943538051;0;6;0;9;9;10;0;0;28;31;282104877350.116;108283366724.92511;238438570235.15942;113007.9228462715;2845.4330711651273;-0.0;0.0;977507.4092507998;204185.7301748025;0.0;173016.4341836069;3.0479841602044795;0.3365576505535471
1308;2019-07-05 14:48:45.110;875;796;258;257;225;51;47;52;-36;57;802;292;-38;-28;235;203;267;712;296;48;47;4;871;365;370;135;368;292;868;-1.0;-1.0;1859.0;313.0;0.0;0;100;92;1;0;0;1;1;0;0;1;0;0;1;0;45330.90625;16094.5830078125;25545.8359375;1324.84326171875;754.0;277030;737.0;1192.0;Calculated values ==>;1562330925.11;360.66;352.76;298.96000000000004;298.86;295.66;278.26000000000005;274.9066339382667;277.86;278.36;269.56;278.86;353.36;302.36;269.36;270.36;296.66;293.46000000000004;299.86;344.36;277.96000000000004;277.86;346.86;348.56000000000006;273.56;241.49495122638035;266.62003547228215;274.9066339382667;302.76000000000005;8710000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;2920000.0;8680000.0;0.0;0.0;0.30983333333333335;0.05216666666666667;0.0;0.0;2.978769538289445;16094.5830078125;25545.8359375;1324.84326171875;45330.90625;496307.18706504576;484261.7085007876;262975.93361385626;262643.70448493864;252570.89274508235;429811.8947417682;434086.46171724674;438582.0297435704;474993.16594713245;534873.2491641204;480266.553568289;438278.2987301736;439785.82748434076;463097.5131348959;459226.0656583914;265894.57515295834;470020.79420595843;434268.8155524959;434086.46171724674;309075.640036128;316201.74473053816;469819.3315087438;203576.66268136597;274947.60417806124;274.6191594510417;450717.30650115525;208484.69499327074;52704.339895084384;119743.59605439108;0;6;0;9;10;10;0;0;28;31;282330781114.84314;108363468059.82835;238611673119.95032;72812.49622810635;13888.992557161544;-0.0;0.0;979055.9385496073;204325.18604576256;0.0;173016.4341836069;2.017943900062577;0.2501354042916579
1309;2019-07-05 14:49:45.100;892;810;264;263;225;39;37;40;-37;56;797;288;-39;-20;236;184;267;734;320;43;37;5;841;356;361;134;359;291;837;-1.0;-1.0;2895.0;0.0;0.0;0;100;69;1;0;0;1;1;0;0;1;0;0;1;0;41494.14453125;13579.6884765625;24646.96484375;1324.09155273438;764.0;277031;745.0;1193.0;Calculated values ==>;1562330985.1;362.36;354.16;299.56;299.46000000000004;295.66;277.06;273.955091788801;276.86;277.16;269.46000000000004;278.76000000000005;352.86;301.96000000000004;269.26000000000005;271.16;296.76000000000005;291.56;299.86;346.56000000000006;277.46000000000004;276.86;347.66;349.56000000000006;273.66;241.2770596917726;266.49643012054327;273.955091788801;305.16;8410000.0;3560000.0;3610000.0;1340000.0;3590000.0;2910000.0;8370000.0;0.0;0.0;0.4825;0.0;0.0;0.0;2.979426047649352;13579.6884765625;24646.96484375;1324.09155273438;41494.14453125;501522.51530322566;489596.4454804621;266367.89713076066;266011.63968965336;253473.51827887507;430412.23801567365;434489.842356074;438653.51851114654;475023.48467100254;534429.6994375638;479932.650915392;438350.5634741053;441185.2475961688;464564.1698029545;458058.41051450267;267253.0849370333;477402.3370840731;435555.27144483227;434489.842356074;312428.86344474956;320394.4760798638;470052.5991512875;201972.2588119733;274947.60417806124;273.955091788801;451440.7280007657;208731.93937474722;52726.41067279887;120161.799682078;0;6;0;9;10;10;0;0;28;31;282550044564.878;108444154609.84119;238786543969.97812;114198.70780485109;0.0;-0.0;0.0;980614.1055123463;204440.90836015652;0.0;173016.4341836069;2.8873971443879287;0.3383693303747308
1310;2019-07-05 14:50:45.120;904;817;284;284;239;34;32;34;-37;53;794;286;-39;-16;237;178;267;720;325;34;32;6;813;349;354;135;353;291;811;82.0;-1.0;2073.0;58.0;0.0;0;100;47;1;0;0;1;1;0;0;1;0;0;0;0;38677.0703125;11302.4599609375;23876.400390625;1313.98645019531;768.0;277032;751.0;1191.0;Calculated values ==>;1562331045.12;363.56000000000006;354.86;301.56;301.56;297.06;276.56;273.20264511476705;276.36;276.56;269.46000000000004;278.46000000000004;352.56000000000006;301.76000000000005;269.26000000000005;271.56;296.86;290.96000000000004;299.86;345.16;276.56;276.36;348.26;349.96000000000004;273.76000000000005;241.49495122638035;266.49643012054327;273.20264511476705;305.66;8130000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2910000.0;8109999.999999999;0.013666666666666666;0.0;0.34550000000000003;0.009666666666666665;0.0;0.013666666666666666;2.973691021526882;11302.4599609375;23876.400390625;1313.98645019531;38677.0703125;505677.28791337286;493194.5973893395;275621.1804136783;275621.1804136783;258846.88791415378;430862.6128555636;435301.9155753477;438653.51851114654;474604.2872109489;534119.5066233308;479704.99925476854;438350.5634741053;441770.3712290668;465569.37634313264;458364.84017575165;268681.72617767216;477996.32154801907;435650.93343008397;435301.9155753477;314944.0575458753;322071.7610967587;470015.4650346389;200008.2628215456;200008.2628215456;273.15535156032513;452109.0441554036;208939.35972873945;52748.40198414408;120566.29584602822;0;6;0;9;10;10;0;0;28;31;282764616064.8098;108524881509.81554;238961202169.9226;82451.93584075714;2610.0696213932347;-0.0;3215.6799209686287;982253.4071273266;204462.66619052127;0.0;173043.24044871735;2.419040801685737;0.2863522052857351
1311;2019-07-05 14:51:45.131;902;814;294;294;251;23;21;25;-35;49;790;286;-37;-10;238;179;267;692;310;22;21;6;780;336;341;135;339;294;778;746.0;-1.0;540.0;66.0;0.0;0;100;34;1;0;0;1;1;0;0;1;0;0;0;0;37375.2109375;9984.82421875;22869.470703125;1339.37719726562;768.0;277033;752.0;1194.0;Calculated values ==>;1562331105.131;363.36;354.56000000000006;302.56;302.56;298.26000000000005;275.46000000000004;271.77519066394296;275.26000000000005;275.66;269.66;278.06;352.16;301.76000000000005;269.46000000000004;272.16;296.96000000000004;291.06;299.86;342.36;275.36;275.26000000000005;348.36;349.96000000000004;273.76000000000005;241.49495122638035;266.86631818009863;271.77519066394296;304.16;7800000.0;3360000.0;3410000.0;1350000.0;3390000.0;2940000.0;7780000.0;0.12433333333333334;0.0;0.09000000000000001;0.011000000000000001;0.0;0.12433333333333334;2.9811814271226673;9984.82421875;22869.470703125;1339.37719726562;37375.2109375;508204.7653207533;495898.8840382446;283371.12345056137;283371.12345056137;264513.2154250434;431660.74602318485;436495.94629104953;438286.6576737402;474215.1651988832;533483.7266516507;479339.0984403728;437980.7824831898;442018.0725426571;467696.50407056;460547.9292856592;270629.609583437;477160.7309913737;436664.29605050717;436495.94629104953;315363.2798926983;322071.7610967587;470015.4650346389;196459.28499054717;196459.28499054717;271.693182405482;452742.92935845756;209116.7862862723;52770.517401680576;120955.91619012797;0;6;0;9;10;10;0;0;28;31;282973154290.35333;108605896360.02667;239136734345.3801;21764.463541487374;3009.117980485009;-0.0;29844.558221695796;983122.0363439416;204509.50133886226;0.0;173318.79294265487;1.5973171747498431;0.10545267715264436
1312;2019-07-05 14:52:45.121;894;805;284;284;245;18;16;15;-29;44;788;285;-31;-6;238;177;267;654;307;14;15;6;747;333;338;136;338;303;750;798.0;-2.0;1785.0;344.0;0.0;11;100;41;1;0;0;1;0;0;0;1;0;0;1;0;18385.39453125;10088.708984375;4424.56689453125;1372.56396484375;761.0;277034;749.0;1196.0;Calculated values ==>;1562331165.121;362.56000000000006;353.66;301.56;301.56;297.66;274.96000000000004;271.4400167685773;274.76000000000005;274.66;270.26000000000005;277.56;351.96000000000004;301.66;270.06;272.56;296.96000000000004;290.86;299.86;338.56000000000006;274.56;274.66;348.06000000000006;349.26;273.76000000000005;241.71165711629368;267.9596281332873;271.4400167685773;303.86;7470000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;3030000.0;7500000.0;0.133;0.0;0.29750000000000004;0.05733333333333333;0.0;0.133;2.987474116586896;10088.708984375;4424.56689453125;1372.56396484375;18385.39453125;509891.1035245486;497242.992603765;281169.2599137695;281169.2599137695;263710.03582551226;431837.87352777255;436357.4755539923;437171.9378037978;473598.9642825547;532607.1488387903;478116.26300317614;436856.92125590425;440706.57273408404;467837.21487254207;460750.605283566;272985.619199349;474234.0321643262;436020.4327987603;436189.1594305443;314105.63291466556;319136.5849023705;469880.1985323968;195419.918013905;195419.918013905;271.26441289756144;453207.52362548566;209284.03784975104;52793.11314478346;121183.32859509237;0;6;0;9;10;10;0;0;28;31;283176820340.3857;108687182810.0396;239315804495.40857;71921.22588749311;15735.722749726863;-0.0;32022.30910841303;983902.6203036275;204665.68231047117;0.0;173834.26424428308;7.533706679834033;0.7486379975756977
1313;2019-07-05 14:53:45.102;874;787;283;284;255;22;17;12;-21;39;790;284;-23;-2;239;179;267;636;321;17;17;6;805;334;338;143;338;304;808;-2.0;-1.0;2164.0;369.0;2.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;19630.998046875;11624.6259765625;4528.431640625;1364.02563476562;749.0;277035;739.0;1194.0;Calculated values ==>;1562331225.102;360.56000000000006;351.86;301.46000000000004;301.56;298.66;275.36;271.55198750734434;274.86;274.36;271.06;277.06;352.16;301.56;270.86;272.96000000000004;297.06;291.06;299.86;336.76000000000005;274.86;274.86;347.06000000000006;348.06000000000006;273.76000000000005;243.1966462407574;268.0796299477929;271.55198750734434;305.26000000000005;8050000.0;3340000.0;3379999.9999999995;1430000.0;3379999.9999999995;3040000.0;8080000.0;0.0;0.0;0.3606666666666667;0.0615;0.0003333333333333333;0.0003333333333333333;2.9846834994346483;11624.6259765625;4528.431640625;1364.02563476562;19630.998046875;502101.06672135263;488939.35914112814;275410.3272560003;275838.6792136245;264508.2099684341;431779.12508338504;436525.3854812959;438194.52980446257;472193.81962526246;532741.0114406402;477876.16378844186;437883.18805776763;441093.7378204844;467963.08280650195;460857.672572605;269124.4636274581;463813.1231425615;436525.3854812959;436525.3854812959;309913.9067706182;314105.63291466556;468926.6663542118;195650.47378747462;275410.3272560003;271.36097360520785;453524.2265756521;209464.92500851944;52815.910836537354;121257.91329018392;0;6;0;9;10;10;0;0;28;31;283379556120.20514;108770856304.96509;239497846830.2465;87477.55620346032;16806.485842854338;-0.0;53.70501940843185;985230.5228508614;204936.78150656197;0.0;174101.47971673973;5.9563424780829095;0.7938201135485522
1314;2019-07-05 14:54:45.142;858;778;286;287;256;30;15;14;-15;35;785;283;-21;0;239;184;267;679;307;20;14;4;835;343;347;146;347;305;838;-2.0;-2.0;1827.0;325.0;2.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;19968.212890625;12041.4208984375;4711.75830078125;1359.81335449219;742.0;277036;732.0;1193.0;Calculated values ==>;1562331285.142;358.96000000000004;350.96000000000004;301.76000000000005;301.86;298.76000000000005;276.16;272.5487779782249;274.66;274.56;271.66;276.66;351.66;301.46000000000004;271.06;273.16;297.06;291.56;299.86;341.06000000000006;275.16;274.56;346.36;347.36;273.56;243.81672145450628;268.19934244402924;272.5487779782249;303.86;8350000.0;3429999.9999999995;3470000.0000000005;1460000.0;3470000.0000000005;3050000.0;8380000.0;0.0;0.0;0.3045;0.05416666666666667;0.0003333333333333333;0.0003333333333333333;2.9834584054251128;12041.4208984375;4711.75830078125;1359.81335449219;19968.212890625;497059.4276069351;484470.7514568175;274625.40400017524;275028.604389044;263519.4617966648;431237.1583312671;434019.03052351304;438899.66031598754;471400.74093632615;532145.1204599382;477635.4979196218;437968.82056851813;441181.0962547605;466689.4368829381;460118.98756283213;267544.8068326057;467768.5857346;434895.9062828177;433842.2040236972;306980.0860723078;311171.3556482807;468314.61623845174;198070.30097679578;274625.40400017524;272.3638621930717;453854.43999553774;209662.27354372392;52838.624627205565;121334.96620736858;0;6;0;9;10;10;0;0;28;31;283585193120.07446;108857614104.90997;239680668630.13034;73332.53991878389;14638.233743339699;-0.0;53.07226667450731;986571.5003737843;205198.99552916692;0.0;174102.37012066366;4.859707509279797;0.6248408605136804
1315;2019-07-05 14:55:45.092;858;771;284;284;256;43;22;17;-4;32;773;282;-9;6;237;191;268;700;309;23;21;1;831;358;363;146;363;306;833;-1.0;0.0;1889.0;291.0;0.0;1;1;53;1;0;0;1;0;0;0;1;0;1;0;0;20806.513671875;12145.029296875;4640.56982421875;2304.46069335938;738.0;277037;728.0;1193.0;Calculated values ==>;1562331345.092;358.96000000000004;350.26;301.56;301.56;298.76000000000005;277.46000000000004;274.1680685717883;275.36;274.86;272.76000000000005;276.36;350.46000000000004;301.36;272.26000000000005;273.76000000000005;296.86;292.26000000000005;299.96000000000004;343.16;275.46000000000004;275.26000000000005;345.96000000000004;346.96000000000004;273.26000000000005;243.81672145450628;268.3187672390254;274.1680685717883;304.06;8309999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3060000.0;8330000.0;0.0;0.0;0.31483333333333335;0.0485;0.0;0.0;2.9841832380345275;12145.029296875;4640.56982421875;2304.46069335938;20806.513671875;497426.75980468106;483874.60896921577;274139.07206517475;274139.07206517475;263733.53900501016;430280.9020939914;431219.9616645785;440363.3734854717;471102.9871208479;530817.3057209284;477394.26078936143;439601.1947501439;441867.40411234536;464106.9778253677;458695.4232136809;268110.4447970302;472081.69835754146;431409.32019842335;431029.9662439325;305303.7579410727;309494.7701623936;468014.81014881446;202084.19377628382;274625.40400017524;274.00776354570854;454193.94622600527;209863.659334052;52869.13479794771;121412.83732841576;0;6;0;9;10;10;0;0;28;32;283798015620.2437;108945141104.97958;239863815880.276;75018.22841177598;12897.634894067736;-0.0;0.0;987806.7265638525;205428.2698800177;0.0;174102.81202099557;4.605321521270584;0.5870235290397213
1316;2019-07-05 14:56:45.133;863;767;280;279;254;61;39;39;7;34;734;284;3;25;236;200;268;707;311;38;38;-5;864;370;374;146;375;311;864;-2.0;-2.0;275.0;287.0;13.0;56;3;66;1;0;0;1;0;0;0;1;0;1;0;0;24723.82421875;13658.712890625;7208.35693359375;2335.77954101562;737.0;277038;726.0;1192.0;Calculated values ==>;1562331405.133;359.46000000000004;349.86;301.16;301.06;298.56;279.26000000000005;275.4277932560699;277.06;277.06;273.86;276.56;346.56000000000006;301.56;273.46000000000004;275.66;296.76000000000005;293.16;299.96000000000004;343.86;276.96000000000004;276.96000000000004;345.76;346.86;272.66;243.81672145450628;268.91163127593666;275.4277932560699;304.26000000000005;8640000.0;3700000.0;3740000.0;1460000.0;3750000.0;3110000.0;8640000.0;0.0;0.0;0.04583333333333333;0.04783333333333333;0.0021666666666666666;0.0021666666666666666;2.9818624810218917;13658.712890625;7208.35693359375;2335.77954101562;24723.82421875;495133.5654134424;479933.42455972236;270836.7751075581;270469.91350140335;261804.64771645237;429467.9694778635;431574.77944312285;440959.59226609033;471301.5102264595;526345.1042883811;477001.6503852284;440350.00678964186;443650.82239291695;462177.57077874575;458013.8845142973;266545.208101914;469606.7326574091;431382.7989323331;431382.7989323331;304465.6318710359;309075.640036128;467414.5527947445;203633.42713598808;270836.7751075581;274.66459484929265;454573.6249777072;210078.83745652772;52907.829890086425;121511.64585760396;0;6;0;9;10;10;0;0;28;32;284019266704.83606;109032800964.81807;240049042364.93472;10877.449235129685;12617.530510677181;-0.0;347.8497182870125;988523.0130044214;205641.04155269044;0.0;174105.71274945352;1.0275819615421202;0.16864337160161638
1317;2019-07-05 14:57:45.103;878;774;303;302;261;72;49;51;3;40;718;287;2;34;236;205;268;723;320;49;48;-10;871;385;389;144;389;308;873;-2.0;0.0;2925.0;200.0;0.0;99;17;64;1;0;0;1;0;0;0;1;0;1;0;0;27246.201171875;13409.9560546875;9426.1865234375;2402.06909179688;743.0;277039;728.0;1193.0;Calculated values ==>;1562331465.103;360.96000000000004;350.56000000000006;303.46000000000004;303.36;299.26000000000005;280.36;276.9606089950914;278.06;278.26000000000005;273.46000000000004;277.16;344.96000000000004;301.86;273.36;276.56;296.76000000000005;293.66;299.96000000000004;345.46000000000004;278.06;277.96000000000004;345.96000000000004;347.46000000000004;272.16;243.40439225979637;268.5567601203482;276.9606089950914;305.16;8710000.0;3850000.0;3890000.0;1440000.0;3890000.0;3080000.0;8730000.0;0.0;0.0;0.4875;0.03333333333333333;0.0;0.0;2.983276795160496;13409.9560546875;9426.1865234375;2402.06909179688;27246.201171875;496760.38594721;480130.5238448835;279227.1516439353;278817.3592764847;263780.0193187105;428391.1821097931;429532.9246138657;440994.04979356076;472160.7387857882;524898.5859076738;477727.5694366747;440842.8340465798;445559.1329363517;460023.0321834995;456274.8013262246;266238.44675429945;471384.79265646834;429532.9246138657;429329.08055501385;305303.7579410727;311590.51834565785;467194.26273211365;209152.06999102072;270836.7751075581;276.84172818606163;455006.49198106315;210304.2969117256;52947.29222100938;121650.19774254758;0;6;0;9;10;10;0;0;28;32;284248052254.9452;109119757464.85956;240234649515.0233;113022.96515373826;8601.406424703098;-0.0;0.0;989555.0002064276;205817.77761499904;0.0;174108.61004773347;4.819056641932737;0.5980897121219311
1318;2019-07-05 14:58:45.144;893;778;314;313;281;75;58;58;-12;48;722;289;-13;35;236;212;268;684;326;60;57;-11;785;381;386;143;386;313;778;142.0;-1.0;23.0;331.0;0.0;98;22;86;1;0;0;1;0;0;0;1;0;1;1;0;42988.453125;14078.9560546875;8270.7001953125;2477.5791015625;747.0;277040;733.0;1193.0;Calculated values ==>;1562331525.144;362.46000000000004;350.96000000000004;304.56;304.46000000000004;301.26000000000005;280.66;276.55624918942954;278.96000000000004;278.96000000000004;271.96000000000004;277.96000000000004;345.36;302.06;271.86;276.66;296.76000000000005;294.36;299.96000000000004;341.56000000000006;279.16;278.86;346.46000000000004;347.86;272.06;243.1966462407574;269.14681796795327;276.55624918942954;305.76000000000005;7850000.0;3810000.0;3860000.0;1430000.0;3860000.0;3130000.0;7780000.0;0.023666666666666666;0.0;0.0038333333333333336;0.05516666666666667;0.0;0.023666666666666666;2.982548749040104;14078.9560546875;8270.7001953125;2477.5791015625;42988.453125;506529.45636557555;490575.1600404898;296752.10015281924;295901.4283395323;276862.02387959824;428684.9695293014;432114.40351458616;437568.04326289374;473081.1387057701;524924.0371587272;477337.547931593;437408.94190281845;444715.10356319183;460490.2074812666;457922.815517854;270717.70594887104;475851.78213529487;432499.5199077751;431920.87041324837;307399.1840295507;313267.23492439475;467234.4417300135;204546.2828986295;204546.2828986295;275.069430572149;455592.180715454;210533.52771387447;52987.9837429262;121797.77257278952;0;6;0;9;10;10;0;0;28;32;284480711130.44037;109205916300.04294;240421076820.42007;893.2500813963463;14491.630095531353;-0.0;5381.198571179313;990504.9506916347;206010.3510884244;0.0;174153.4840121918;0.8364233251931574;0.13600386917085094
1319;2019-07-05 14:59:45.134;870;764;288;288;272;67;57;56;-12;52;735;290;-14;27;235;216;268;592;310;58;56;-9;774;373;378;142;377;313;774;-1.0;-1.0;2291.0;108.0;19.0;0;27;98;1;0;0;1;0;1;0;1;0;1;1;0;58546.8046875;15268.08203125;23476.236328125;2515.33520507812;742.0;277041;732.0;1194.0;Calculated values ==>;1562331585.134;360.16;349.56000000000006;301.96000000000004;301.96000000000004;300.36;279.86;275.73799182748917;278.86;278.76000000000005;271.96000000000004;278.36;346.66;302.16;271.76000000000005;275.86;296.66;294.76000000000005;299.96000000000004;332.36;278.96000000000004;278.76000000000005;346.36;347.36;272.26000000000005;242.98782864720522;269.14681796795327;275.73799182748917;304.16;7740000.000000001;3729999.9999999995;3779999.9999999995;1420000.0;3770000.0000000005;3130000.0;7740000.000000001;0.0;0.0;0.38183333333333336;0.018000000000000002;0.0031666666666666666;0.0031666666666666666;2.985959208782552;15268.08203125;23476.236328125;2515.33520507812;58546.8046875;504266.86517318094;488870.1343279876;280643.59720886155;280643.59720886155;273144.4956200303;429258.0297950786;433947.37945981784;437568.04326289374;473604.7454297384;526293.8350224148;477454.86074046546;437249.5021140777;443539.3130676669;461737.4113663773;459752.3174708852;271440.2478016327;460315.3933101303;434132.2734083422;433761.925977495;306980.0860723078;311171.3556482807;467573.34908673447;206121.50790333457;280643.59720886155;275.634645798509;456438.16684283456;210778.04560485436;53029.584427551614;122062.28628422615;0;6;0;9;10;11;0;0;28;32;284709872930.4768;109291402050.05653;240608845520.44992;88374.00208479169;4706.1331413011985;-0.0;484.87470776733915;991248.7204775098;206170.30578519672;0.0;174202.35980886678;2.2677119619460475;0.26743577168747545
1320;2019-07-05 15:00:45.135;841;772;269;268;234;38;32;42;-16;51;748;287;-18;20;236;194;268;647;293;33;32;-7;892;344;348;136;347;307;891;8652.0;-1.0;844.0;0.0;8.0;0;14;95;1;0;0;1;0;1;0;1;0;1;0;0;52649.2890625;16730.13671875;26259.1640625;2396.00390625;747.0;277042;731.0;1195.0;Calculated values ==>;1562331645.135;357.26;350.36;300.06;299.96000000000004;296.56;276.96000000000004;272.6583383277491;276.36;277.36;271.56;278.26000000000005;347.96000000000004;301.86;271.36;275.16;296.76000000000005;292.56;299.96000000000004;337.86;276.46000000000004;276.36;346.26;347.86;272.46000000000004;241.71165711629368;268.43790593516167;272.6583383277491;302.46000000000004;8920000.0;3440000.0;3479999.9999999995;1360000.0;3470000.0000000005;3070000.0;8910000.0;1.442;0.0;0.14066666666666666;0.0;0.0013333333333333333;1.4433333333333334;2.9875488307652343;16730.13671875;26259.1640625;2396.00390625;52649.2890625;489066.7850733268;477852.6328421623;265739.46111463313;265403.71420297277;254627.04202706207;431175.4696738307;436721.7332561768;438297.7194993918;474281.32534014026;528125.5000467675;477851.9901709314;437985.2681005028;443728.6416987744;466305.1827878462;461288.49833234755;265363.4952888077;454570.6166313603;436891.32398945076;436721.7332561768;306560.99450073834;313267.23492439475;468601.83797656716;198802.51660615116;198864.35212070862;272.6583383277491;457364.8164002004;211044.70187164596;53070.51293556034;122476.75486134186;0;6;0;9;10;11;0;0;28;32;284927676560.2137;109374803439.95578;240794848620.22522;33688.99187364918;0.0;-0.0;343307.4867721924;992265.929045795;206209.52421495644;0.0;177067.3439000114;8.306575911336203;0.16334673604152763
1321;2019-07-05 15:01:45.115;877;801;259;257;219;29;25;26;-30;45;758;284;-32;15;236;177;268;707;303;28;25;-4;845;341;346;128;345;294;842;161.0;0.0;2092.0;102.0;0.0;0;1;59;1;0;0;1;0;1;0;1;0;1;1;0;43308.48828125;12764.7646484375;24786.736328125;2285.7734375;762.0;277043;742.0;1192.0;Calculated values ==>;1562331705.115;360.86;353.26;299.06;298.86;295.06;276.06;272.3289490889957;275.66;275.76000000000005;270.16;277.66;348.96000000000004;301.56;269.96000000000004;274.66;296.76000000000005;290.86;299.96000000000004;343.86;275.96000000000004;275.66;347.36;349.36;272.76000000000005;239.943914813709;266.86631818009863;272.3289490889957;303.46000000000004;8450000.0;3410000.0;3460000.0;1280000.0;3450000.0;2940000.0;8420000.0;0.026833333333333334;0.0;0.3486666666666667;0.017;0.0;0.026833333333333334;2.9772980760415018;12764.7646484375;24786.736328125;2285.7734375;43308.48828125;498964.8998646001;487697.9664705164;264383.99259381363;263693.9213767783;251494.51478110478;431359.6534126046;435998.4138876882;439046.29632798105;474725.2124086044;530164.1874927217;479110.307989552;438743.29367333796;445601.49163528444;466591.4925844098;459501.4032382204;267420.6932049502;472230.37647006946;436509.72518138925;435998.4138876882;311171.3556482807;319555.8750819185;469985.49985533324;197797.84395451238;197797.84395451238;272.24735425746144;458164.19799560437;211290.4107861691;53109.5147418336;122901.99557056454;0;6;0;9;10;11;0;0;28;32;285135807160.27985;109453977039.98096;240975088520.28253;84115.29372754942;4627.190150313955;-0.0;6391.715293206885;993247.3041919904;206248.071279582;0.0;179980.53253147702;2.388069981451543;0.26080284394472186
1322;2019-07-05 15:02:45.136;910;818;256;255;214;23;16;19;-36;39;766;283;-37;16;237;169;268;695;305;18;16;-3;815;335;340;124;340;290;818;905.0;-1.0;962.0;249.0;0.0;94;100;36;1;0;0;1;0;0;0;1;0;0;0;0;19811.837890625;10403.041015625;6161.19287109375;1046.32177734375;771.0;277044;752.0;1193.0;Calculated values ==>;1562331765.136;364.16;354.96000000000004;298.76000000000005;298.66;294.56;275.46000000000004;271.6637117239857;274.76000000000005;275.06;269.56;277.06;349.76;301.46000000000004;269.46000000000004;274.76000000000005;296.86;290.06;299.96000000000004;342.66;274.96000000000004;274.76000000000005;348.36;350.26;272.86;239.02933182858504;266.37251300914875;271.6637117239857;303.66;8150000.0;3350000.0;3400000.0;1240000.0;3400000.0;2900000.0;8180000.0;0.15083333333333335;0.0;0.16033333333333333;0.0415;0.0;0.15083333333333335;2.978126900120062;10403.041015625;6161.19287109375;1046.32177734375;19811.837890625;506355.1488181965;492671.24106872163;264400.87186078593;264046.66006395424;250661.65156581826;431720.082569444;435885.68657685124;439026.1125350663;474659.68648255797;531296.590495718;479485.28038089466;438875.71466257534;446518.1789312106;467429.11547246284;459385.2837268105;268952.193122831;472999.4765276003;436224.4290049657;435885.68657685124;315363.2798926983;323329.7980282076;470620.5070528226;195920.22179949746;195920.22179949746;271.47319405815676;458690.384813852;211483.54340584154;53137.29192052597;123159.985244958;0;6;0;9;10;11;0;0;28;32;285341679189.9658;109529603499.8656;241150349840.0152;38977.97781460287;11400.061838012993;-0.0;36194.790937250866;994273.4404753185;206381.6784587659;0.0;180335.54429349914;4.9159624625890785;0.41355295963945976
1323;2019-07-05 15:03:45.136;912;803;263;261;228;39;25;19;-30;37;776;283;-36;6;234;174;268;643;289;27;24;0;735;357;361;132;361;295;736;-1.0;-1.0;2368.0;257.0;0.0;99;90;22;1;0;0;1;0;0;0;1;0;0;0;0;19462.568359375;8553.92578125;7809.1728515625;1270.28503417969;762.0;277045;750.0;1194.0;Calculated values ==>;1562331825.136;364.36;353.46000000000004;299.46000000000004;299.26000000000005;295.96000000000004;277.06;274.0616903277293;275.66;275.06;270.16;276.86;350.76;301.46000000000004;269.56;273.76000000000005;296.56;290.56;299.96000000000004;337.46000000000004;275.86;275.56;348.16;349.36;273.16;240.83765695389522;266.98899913490544;274.0616903277293;302.06;7350000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;2950000.0;7359999.999999999;0.0;0.0;0.39466666666666667;0.04283333333333333;0.0;0.0;2.982293542612041;8553.92578125;7809.1728515625;1270.28503417969;19462.568359375;513304.0299391768;498273.8056650045;272043.41035130457;271143.8817249161;258143.56772880428;430346.717906069;432303.0427934189;438824.7073392465;473436.4806182908;531957.4874369982;478873.05154755403;437908.2206076997;444126.0569864344;464006.2339002714;456517.28431931394;274464.7056834361;474119.0526572367;432673.03185780125;432117.1739741581;314524.84189198195;319555.8750819185;469834.1033386381;201881.79303236643;195920.22179949746;273.9243783586755;459017.67153260205;211641.51812914884;53156.59697728866;123276.40495931347;0;6;0;9;10;11;0;0;28;32;285551979189.9658;109606403499.8656;241325849840.0152;93513.47017978202;11477.2906247853;-0.0;0.0;995377.5358752717;206572.32306262257;0.0;180637.16755130957;5.954090422310653;0.6932266786012192
