;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1324;2019-07-05 15:04:45.117;884;781;279;278;242;49;31;24;-23;36;785;283;-25;5;232;183;268;587;281;33;30;1;743;354;359;138;359;303;744;-2.0;-1.0;1984.0;119.0;0.0;99;99;35;1;0;0;1;0;0;0;1;0;0;0;0;21011.583984375;9599.498046875;7915.2890625;1356.55346679688;752.0;277046;742.0;1195.0;Calculated values ==>;1562331885.117;361.56000000000006;351.26;301.06;300.96000000000004;297.36;278.06;273.7412296467126;276.26000000000005;275.56;270.86;276.76000000000005;351.66;301.46000000000004;270.66;273.66;296.36;291.46000000000004;299.96000000000004;331.86;276.46000000000004;276.16;347.36;348.36;273.26000000000005;242.14157278889297;267.9596281332873;273.7412296467126;301.26000000000005;7430000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;7440000.000000001;0.0;0.0;0.33066666666666666;0.01983333333333333;0.0;0.0;2.9866336384028522;9599.498046875;7915.2890625;1356.55346679688;21011.583984375;508872.34631319565;494361.9356642935;279136.4367035008;278608.0277763516;262888.12000474776;430542.39183029096;433904.5296488982;438109.25301780854;472556.2466753328;532294.6338887725;477884.42970047117;437798.07955487026;442345.5325163701;464038.2431886511;458243.10377271957;273771.98317385535;463565.02439913334;434263.8640799596;433724.0844890748;311171.3556482807;315363.2798926983;469116.05455528694;201252.28241561033;195920.22179949746;273.66517123454565;459354.84932971577;211792.74875664792;53178.4803662627;123407.40064722688;0;6;0;9;10;11;0;0;28;32;285767910790.63184;109687377850.11537;241505193030.5684;78320.70494579354;5312.631480770252;-0.0;0.0;996809.0338877714;206712.1947738614;0.0;180637.16755130957;4.431764457272549;0.4832730296734515
1325;2019-07-05 15:05:45.107;853;775;293;292;253;40;26;26;-21;36;788;281;-23;3;232;186;268;631;275;26;25;3;758;344;349;143;349;306;761;-2.0;0.0;1074.0;97.0;0.0;89;99;45;1;0;0;1;0;0;0;1;0;0;0;0;22696.681640625;10527.103515625;7774.2822265625;1356.09216308594;744.0;277047;734.0;1192.0;Calculated values ==>;1562331945.107;358.46000000000004;350.66;302.46000000000004;302.36;298.46000000000004;277.16;272.6583383277491;275.76000000000005;275.76000000000005;271.06;276.76000000000005;351.96000000000004;301.26000000000005;270.86;273.46000000000004;296.36;291.76000000000005;299.96000000000004;336.26000000000005;275.76000000000005;275.66;346.56000000000006;347.56000000000006;273.46000000000004;243.1966462407574;268.3187672390254;272.6583383277491;300.66;7580000.0;3440000.0;3490000.0;1430000.0;3490000.0;3060000.0;7609999.999999999;0.0;0.0;0.179;0.016166666666666666;0.0;0.0;2.9805945255142774;10527.103515625;7774.2822265625;1356.09216308594;22696.681640625;503299.57566382026;491817.6404835058;284955.6705699314;284359.7084484038;266186.4652726811;431175.4696738307;435456.5192974062;437742.05038880615;471897.7078724963;532383.3606483971;477277.70616199495;437427.84448784514;441418.9449877505;465502.09685007104;460228.79614011437;272582.04495687253;469019.729138248;435456.5192974062;435283.0450006729;307818.28838856175;312009.6876057385;468628.5149305175;198531.71240856624;195920.22179949746;272.5510981742246;459719.0241707242;211960.4424827488;53201.081978951945;123538.12528358528;0;6;0;9;10;11;0;0;28;32;285980275390.6656;109771663800.12877;241687862580.59744;42818.65049846294;4366.564974104878;-0.0;0.0;997818.3602675293;206792.84130100312;0.0;180637.16755130957;2.400369757501272;0.26316844412170654
1326;2019-07-05 15:06:45.127;835;768;296;298;260;33;24;23;-19;36;783;279;-21;2;233;186;268;672;275;26;24;3;789;344;349;146;349;308;792;0.0;-1.0;1441.0;70.0;2.0;40;99;52;1;0;0;1;0;0;0;1;0;0;0;0;22484.091796875;11492.3271484375;5953.52490234375;1358.05114746094;738.0;277048;729.0;1194.0;Calculated values ==>;1562332005.127;356.66;349.96000000000004;302.76000000000005;302.96000000000004;299.16;276.46000000000004;272.6583383277491;275.56;275.46000000000004;271.26000000000005;276.76000000000005;351.46000000000004;301.06;271.06;273.36;296.46000000000004;291.76000000000005;299.96000000000004;340.36;275.76000000000005;275.56;346.06000000000006;346.96000000000004;273.46000000000004;243.81672145450628;268.5567601203482;272.6583383277491;300.66;7890000.000000001;3440000.0;3490000.0;1460000.0;3490000.0;3080000.0;7920000.0;0.0;0.0;0.24016666666666667;0.011666666666666665;0.0003333333333333333;0.0003333333333333333;2.9866846489633074;11492.3271484375;5953.52490234375;1358.05114746094;22484.091796875;497925.20826826594;487645.2802254231;282871.2885244129;283920.34499746026;267162.97786378744;431175.4696738307;435109.1144337132;437601.09044165985;471499.95120613376;531711.5783978377;476793.0469150931;437285.26766895736;440842.8340465798;465631.17221794353;460228.79614011437;270465.98070940527;472186.2051589107;435456.5192974062;435109.1144337132;305722.83045113535;309494.7701623936;468214.70448672946;198650.32119228068;282871.2885244129;272.59808957900105;460095.65611806547;212143.9989033095;53223.707379152955;123652.56180908738;0;6;0;9;10;11;0;0;28;32;286189745190.599;109858392700.10121;241872123980.53888;57388.00974805923;3144.917805101902;-0.0;50.74594196976677;998653.6941211522;206855.4578560399;0.0;180637.59057512012;3.221866910099512;0.34035453439090807
1327;2019-07-05 15:07:45.108;830;764;289;292;263;35;26;24;-18;35;775;278;-20;2;234;188;268;697;275;29;25;4;816;351;356;148;356;308;818;-1.0;-1.0;1973.0;417.0;2.0;40;99;57;1;0;0;1;0;0;0;1;0;0;0;0;23391.84375;12228.146484375;6199.9853515625;1356.96020507812;734.0;277049;725.0;1193.0;Calculated values ==>;1562332065.108;356.16;349.56000000000006;302.06;302.36;299.46000000000004;276.66;273.4187578820637;275.76000000000005;275.56;271.36;276.66;350.66;300.96000000000004;271.16;273.36;296.56;291.96000000000004;299.96000000000004;342.86;276.06;275.66;345.66;346.56000000000006;273.56;244.22491754036054;268.5567601203482;273.4187578820637;300.66;8159999.999999999;3510000.0;3560000.0;1480000.0;3560000.0;3080000.0;8180000.0;0.0;0.0;0.32883333333333337;0.06949999999999999;0.0003333333333333333;0.0003333333333333333;2.9849054916540965;12228.146484375;6199.9853515625;1356.96020507812;23391.84375;494662.7474251672;484332.0186126441;277257.42592812196;278576.0162479093;266928.3658757141;430735.4089219946;433749.0758717246;437758.51091407164;471134.1387072346;530875.2723025628;476675.98433287063;437443.34373287327;440842.8340465798;464742.0383762814;459398.5449976466;268897.75859442;473340.9736944273;434286.206695374;433569.0011647026;304046.57827927166;307818.28838856175;468037.8317148802;200116.55712903076;277257.42592812196;273.20660329880445;460477.83451911923;212341.606921046;53246.32530912402;123753.80898934994;0;6;0;9;10;11;0;0;28;32;286401178215.41077;109946564770.0227;242056865460.3744;78144.59580298096;18620.528583716532;-0.0;52.10385841219354;999782.774844252;207036.77913919062;0.0;180638.44738538002;4.8934434090274666;0.583329793136159
1328;2019-07-05 15:08:45.128;837;762;272;273;249;47;29;32;-19;34;758;277;-21;9;232;193;268;708;277;32;29;3;812;364;369;139;369;303;812;-1.0;-1.0;347.0;269.0;0.0;99;0;57;1;0;0;1;0;0;0;1;1;0;0;0;24990.13671875;11830.931640625;8730.037109375;2320.7041015625;734.0;277050;723.0;1193.0;Calculated values ==>;1562332125.128;356.86;349.36;300.36;300.46000000000004;298.06;277.86;274.8017692304317;276.06;276.36;271.26000000000005;276.56;348.96000000000004;300.86;271.06;274.06;296.36;292.46000000000004;299.96000000000004;343.96000000000004;276.36;276.06;345.46000000000004;346.56000000000006;273.46000000000004;242.35481222062532;267.9596281332873;274.8017692304317;300.86;8120000.0;3640000.0;3690000.0;1390000.0;3690000.0;3030000.0;8120000.0;0.0;0.0;0.057833333333333334;0.04483333333333333;0.0;0.0;2.9849054916540965;11830.931640625;8730.037109375;2320.7041015625;24990.13671875;496078.79672539886;484644.34893439943;270663.1711218553;271055.59391571017;262209.34695753944;429879.7862731237;430971.15175297123;438727.9205961053;472228.6972694908;529478.5084212946;477187.6737077887;438419.19255376846;442934.10434907244;462544.86540630495;458008.9962070331;269117.04854212125;475894.84928427025;431545.0288538934;430971.15175297123;303208.48990285693;307818.28838856175;469176.81040622573;202729.50646557473;277257.42592812196;274.2861990390408;460881.1520839542;212542.1660694632;53276.982727403796;123878.26731543615;0;6;0;9;10;11;0;0;29;32;286618750715.3416;110032693469.99533;242240226560.31613;13648.574950549017;11945.720793339186;-0.0;0.0;1000547.9729146515;207291.58279016672;0.0;180638.88172893293;1.1185500251630627;0.16384315279965758
1329;2019-07-05 15:09:45.109;851;767;266;266;234;54;36;38;-20;37;738;277;-22;16;231;195;268;717;280;37;36;1;885;368;373;135;373;302;886;-1.0;-1.0;1987.0;399.0;0.0;98;0;53;1;0;0;1;0;0;0;1;1;0;0;0;26103.59765625;12747.7724609375;9702.0732421875;2326.650390625;738.0;277051;725.0;1193.0;Calculated values ==>;1562332185.109;358.26;349.86;299.76000000000005;299.76000000000005;296.56;278.56;275.2199585193972;276.76000000000005;276.96000000000004;271.16;276.86;346.96000000000004;300.86;270.96000000000004;274.76000000000005;296.26000000000005;292.66;299.96000000000004;344.86;276.86;276.76000000000005;345.66;346.96000000000004;273.26000000000005;241.49495122638035;267.8393353686513;275.2199585193972;301.16;8850000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3020000.0;8860000.0;0.0;0.0;0.33116666666666666;0.0665;0.0;0.0;2.9841832380345275;12747.7724609375;9702.0732421875;2326.650390625;26103.59765625;491313.4181517551;477547.0074583104;264934.6817649993;264934.6817649993;254770.93360438253;429606.4342157736;431260.9582334311;438796.6538614502;473046.2935902154;527465.7924713183;477312.8819258616;438488.69466843555;444156.6089809168;461803.21253120195;457640.7087686767;265647.96425653156;468762.96385408373;431453.06688762316;431260.9582334311;304046.57827927166;309494.7701623936;469524.9881567522;204511.86642025007;277257.42592812196;274.99398564468345;461306.7983726789;212746.9237429914;53315.698417618754;124031.81959460459;0;6;0;9;10;11;0;0;29;32;286841280225.1435;110114867439.92216;242421669085.15457;77587.31210761078;17623.372595477394;-0.0;0.0;1001308.0312114242;207537.91387196886;0.0;180638.88172893293;3.8427824637845207;0.46275229862594924
1330;2019-07-05 15:10:45.129;873;774;286;285;248;73;54;52;-25;42;743;278;-26;19;230;201;269;720;281;56;53;0;834;387;392;136;392;304;834;-2.0;-2.0;1799.0;317.0;0.0;99;0;51;1;0;0;1;0;0;0;1;1;0;1;0;24758.41796875;11977.2958984375;8950.0478515625;2331.50244140625;742.0;277052;730.0;1193.0;Calculated values ==>;1562332245.129;360.46000000000004;350.56000000000006;301.76000000000005;301.66;297.96000000000004;280.46000000000004;277.16162083772156;278.56;278.36;270.66;277.36;347.46000000000004;300.96000000000004;270.56;275.06;296.16;293.26000000000005;300.06;345.16;278.76000000000005;278.46000000000004;346.16;347.36;273.16;241.71165711629368;268.0796299477929;277.16162083772156;301.26000000000005;8340000.000000001;3870000.0000000005;3920000.0000000005;1360000.0;3920000.0000000005;3040000.0;8340000.000000001;0.0;0.0;0.2998333333333333;0.05283333333333333;0.0;0.0;2.9834584054251128;11977.2958984375;8950.0478515625;2331.50244140625;24758.41796875;499365.886462265;484248.9376736393;274882.46016717004;274477.8807261412;260965.82186852995;428242.4622021849;429729.2858096429;437570.5891863215;473403.85947104497;527833.7864277182;477178.7107080699;437413.810930519;444188.7006036905;458705.1105338158;455365.3395101726;268326.03310151264;475388.92930510367;430134.84581425384;429525.3245054324;306141.9092990094;311171.3556482807;469290.60212070297;209363.33806777615;277257.42592812196;276.9315888726617;461730.78978612926;212953.03465999948;53354.52929718676;124187.30574845057;0;6;0;9;10;11;0;0;29;32;287070856725.07056;110196194539.89632;242603529685.09677;68424.1407937105;13732.823784129632;-0.0;0.0;1002525.1989059176;207799.30260892803;0.0;180638.88172893293;3.5322889150105707;0.42055245883687203
1331;2019-07-05 15:11:45.100;872;773;312;314;276;63;51;55;-21;48;756;280;-22;20;231;204;269;677;283;52;50;-1;803;366;371;136;369;303;800;-2.0;1.0;507.0;124.0;0.0;0;0;56;1;0;0;1;1;0;0;1;1;0;1;0;41477.76953125;12014.12890625;23338.54296875;2314.83056640625;745.0;277053;731.0;1193.0;Calculated values ==>;1562332305.1;360.36;350.46000000000004;304.36;304.56;300.76000000000005;279.46000000000004;275.0112864084945;278.26000000000005;278.66;271.06;277.96000000000004;348.76;301.16;270.96000000000004;275.16;296.26000000000005;293.56;300.06;340.86;278.36;278.16;346.26;347.66;273.06;241.71165711629368;267.9596281332873;275.0112864084945;301.46000000000004;8030000.0;3660000.0;3710000.0;1360000.0;3690000.0;3030000.0;8000000.0;0.0;0.00016666666666666666;0.0845;0.020666666666666667;0.0;0.0;2.9829130928880563;12014.12890625;23338.54296875;2314.83056640625;41477.76953125;501991.82956321444;487597.0844755431;290960.0837926217;292253.0684060238;273023.02713334135;429743.705733735;434569.1002543208;438419.19255376846;473988.9803413144;529269.6464291925;477536.28885408427;438264.37560948916;444533.65563525405;462410.3593498618;459205.06791963393;270016.9606826318;472073.16131243185;434750.32172868925;434387.3559661047;306560.99450073834;312428.86344474956;469192.267325385;203639.38121693325;277257.42592812196;274.648107804082;462282.49123024824;213152.8665677647;53393.23002449339;124456.24728715453;0;6;0;9;11;11;0;0;29;32;287299646089.9032;110277755099.83665;242785541669.96362;19838.894057962578;5488.09297957467;0.0;0.0;1003260.3686919201;207959.39949759372;0.0;180638.88172893293;0.6723829666417275;0.08377308900976004
1332;2019-07-05 15:12:45.120;861;783;290;289;254;37;33;39;-27;48;769;280;-29;20;232;192;268;696;279;34;33;-2;794;351;356;130;355;299;791;-2.0;-1.0;297.0;0.0;0.0;0;0;43;1;0;0;1;1;0;0;1;1;0;1;0;39059.4765625;10804.41015625;23177.333984375;2322.17163085938;751.0;277054;736.0;1191.0;Calculated values ==>;1562332365.12;359.26;351.46000000000004;302.16;302.06;298.56;276.86;273.4187578820637;276.46000000000004;277.06;270.46000000000004;277.96000000000004;350.06000000000006;301.16;270.26000000000005;275.16;296.36;292.36;299.96000000000004;342.76;276.56;276.46000000000004;346.76;348.26;272.96000000000004;240.39332010688793;267.47669482898436;273.4187578820637;301.06;7940000.000000001;3510000.0;3560000.0;1300000.0;3550000.0;2990000.0;7909999.999999999;0.0;0.0;0.0495;0.0;0.0;0.0;2.9768192832889704;10804.41015625;23177.333984375;2322.17163085938;39059.4765625;501218.6557420247;490031.3703248321;279969.90347786585;279488.5243036989;264968.9412012958;430735.4089219946;434995.3873680092;438390.63782803225;474759.1401246877;530929.0333387898;478034.01018136134;438082.61597026663;445326.94577851886;464627.23559176613;459936.72070397437;270158.94534369383;476320.7619971433;435171.47162705613;434995.3873680092;308656.51637580903;314944.0575458753;469909.67259303824;200656.79144527;277257.42592812196;273.4187578820637;462953.8586620553;213343.08444472248;53431.884590019974;124844.00880574333;0;6;0;9;11;11;0;0;29;32;287517818789.83386;110357581699.81128;242966201869.90622;11767.825395946731;0.0;-0.0;0.0;1003523.8458170618;208005.14885044502;0.0;180638.88172893293;0.3241475511903319;0.033120842590965295
1333;2019-07-05 15:13:45.151;868;793;273;271;228;27;23;27;-30;44;780;279;-31;19;233;181;268;713;278;24;22;-3;831;341;346;130;345;296;830;589.0;-1.0;749.0;28.0;0.0;0;100;30;1;0;0;1;1;0;0;1;0;0;1;0;37808.26171875;10279.83984375;24399.650390625;1361.7998046875;756.0;277055;741.0;1193.0;Calculated values ==>;1562332425.151;359.96000000000004;352.46000000000004;300.46000000000004;300.26000000000005;295.96000000000004;275.86;272.3289490889957;275.46000000000004;275.86;270.16;277.56;351.16;301.06;270.06;275.06;296.46000000000004;291.26000000000005;299.96000000000004;344.46000000000004;275.56;275.36;347.26;348.76;272.86;240.39332010688793;267.1113755279542;272.3289490889957;300.96000000000004;8309999.999999999;3410000.0;3460000.0;1300000.0;3450000.0;2960000.0;8300000.0;0.09816666666666667;0.0;0.12483333333333334;0.004666666666666667;0.0;0.09816666666666667;2.9809012860710333;10279.83984375;24399.650390625;1361.7998046875;37808.26171875;498902.0223562829;487654.44338762586;270028.9086082646;269275.8882990215;254625.7097298511;431359.6534126046;435655.39555013686;438602.1121803833;474372.5853179056;532297.8052571118;478290.4405677473;438449.4162088901;445773.68374693;466207.81771921174;460033.1377473271;268110.4447970302;474662.72007502033;435827.1222362722;435483.2290512716;310752.19949742197;317040.2365367038;469812.2648789563;197909.65431399428;197909.65431399428;272.291807579943;463594.7541075161;213518.8773078677;53462.60021359681;125240.68852179185;0;6;0;9;11;11;0;0;29;32;287728527600.3159;110435621999.9898;243144794095.31476;30046.44182365423;1268.8788493031561;-0.0;23321.805920042727;1003872.47807834;208015.72830410846;0.0;180833.33052537582;1.5159592382454388;0.09577503809483659
1334;2019-07-05 15:14:45.111;887;805;280;279;236;26;23;22;-35;41;787;278;-37;8;234;175;269;735;278;24;22;-3;816;340;345;131;344;292;814;283.0;-1.0;1696.0;144.0;0.0;0;92;9;1;0;0;1;1;0;0;1;0;0;0;0;35443.13671875;8470.642578125;23936.0234375;1274.81872558594;763.0;277056;746.0;1194.0;Calculated values ==>;1562332485.111;361.86;353.66;301.16;301.06;296.76000000000005;275.76000000000005;272.21867820750657;275.46000000000004;275.36;269.66;277.26000000000005;351.86;300.96000000000004;269.46000000000004;273.96000000000004;296.56;290.66;300.06;346.66;275.56;275.36;347.76;349.46000000000004;272.86;240.61611355647437;266.62003547228215;272.21867820750657;300.96000000000004;8159999.999999999;3400000.0;3450000.0;1310000.0;3440000.0;2920000.0;8140000.000000001;0.04716666666666667;0.0;0.2826666666666667;0.024;0.0;0.04716666666666667;2.9821085860831182;8470.642578125;23936.0234375;1274.81872558594;35443.13671875;502995.5613060779;491091.7730972289;273742.60092675046;273333.72009680135;257741.17029664095;431420.45991060114;435893.1441309191;438733.46945811325;473953.66127806285;533321.3067643694;478669.4671496085;438430.3070074864;445008.56238569244;466479.0415051233;459392.7659864962;269277.66559384024;480113.66287756816;436064.00943998026;435721.8474773972;312848.0458788934;319975.17213553557;469676.74004353036;197445.92650059826;197445.92650059826;272.1031968235774;464204.7754760031;213675.02715880255;53484.557386815664;125643.21727242772;0;6;0;9;11;11;0;0;29;32;287935689400.4477;110513869800.03958;243321076495.4269;68203.94547599091;6533.539525030371;-0.0;11238.680939405684;1004690.6854708726;208080.7051105005;0.0;181121.14258001623;2.552623989144722;0.24665701011973945
1335;2019-07-05 15:15:45.101;898;804;291;289;254;29;23;20;-35;39;791;277;-37;9;234;179;269;707;279;27;22;-2;730;348;353;141;353;296;732;-1.0;0.0;1901.0;561.0;0.0;100;99;1;1;0;0;1;0;0;0;1;0;0;0;0;18503.63671875;7064.9375;7846.5263671875;1318.67395019531;761.0;277057;750.0;1194.0;Calculated values ==>;1562332545.101;362.96000000000004;353.56000000000006;302.26000000000005;302.06;298.56;276.06;273.0942459734351;275.46000000000004;275.16;269.66;277.06;352.26;300.86;269.46000000000004;274.06;296.56;291.06;300.06;343.86;275.86;275.36;348.16;349.26;272.96000000000004;242.77792619122317;267.1113755279542;273.0942459734351;301.06;7300000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2960000.0;7320000.0;0.0;0.0;0.31683333333333336;0.0935;0.0;0.0;2.9824783404722024;7064.9375;7846.5263671875;1318.67395019531;18503.63671875;511848.76938367443;498789.12279915746;288475.8919097178;286969.0737839862;268391.16879329976;430925.7729439634;433955.76477348106;437835.6915274192;472456.96783784614;533439.2064512755;478060.3206155972;437527.02693841065;444354.4352571944;465180.062080829;458659.98869954434;275417.7814450723;484626.72518523043;434665.382714426;433777.1097633112;314524.84189198195;319136.5849023705;468407.4610327971;198941.21024192672;197445.92650059826;272.73001706641185;464654.25699531287;213804.4687489463;53506.16622371078;125908.02771174526;0;6;0;9;11;11;0;0;29;32;288145054500.48096;110595456200.05255;243497447095.45496;75689.7348206202;25195.094448946384;-0.0;0.0;1005889.5996212012;208345.06632611182;0.0;181214.78264524706;6.215894800444446;0.7850065526356316
1336;2019-07-05 15:16:45.122;879;765;287;285;267;44;30;23;-26;37;783;276;-28;12;233;190;269;558;295;32;29;-1;703;354;359;153;359;304;704;-2.0;-2.0;1507.0;287.0;2.0;100;99;11;1;0;0;1;0;0;0;1;0;0;1;0;18407.55078125;7408.66748046875;7450.8505859375;1326.93835449219;750.0;277058;741.0;1195.0;Calculated values ==>;1562332605.122;361.06000000000006;349.66;301.86;301.66;299.86;277.56;273.7412296467126;276.16;275.46000000000004;270.56;276.86;351.46000000000004;300.76000000000005;270.36;274.36;296.46000000000004;292.16;300.06;328.96000000000004;276.36;276.06;347.26;348.16;273.06;245.2279566241654;268.0796299477929;273.7412296467126;302.66;7030000.0;3540000.0;3590000.0;1530000.0;3590000.0;3040000.0;7040000.000000001;0.0;0.0;0.25116666666666665;0.04783333333333333;0.0003333333333333333;0.0003333333333333333;2.9870001957755323;7408.66748046875;7450.8505859375;1326.93835449219;18407.55078125;511574.39534862177;495950.72386034316;292471.9918002737;290219.7950988647;277127.35751972464;430542.39183029096;433724.0844890748;437413.810930519;470664.2868230241;532011.391070236;476945.7995336487;437099.2815960797;443168.68479859125;464169.8927984072;459194.73155988165;278405.3069136746;463961.09781214554;434084.4541166122;433543.1123277296;310752.19949742197;314524.84189198195;466835.5365991081;200834.43387335242;292471.9918002737;273.50159544177524;464961.9578816404;213925.1243382807;53528.22070925209;126035.55047017624;0;6;0;9;11;11;0;0;29;32;288358729260.155;110683687069.91797;243677510095.1803;59420.85353752501;12723.719413715311;-0.0;47.02370684248529;1007015.9152616838;208661.16703769227;0.0;181215.17464662262;4.46000006306975;0.5578569269313535
1337;2019-07-05 15:17:45.072;843;757;285;285;264;38;25;25;-16;35;766;275;-19;22;232;192;269;548;285;26;24;-2;726;343;348;149;347;312;728;-1.0;-1.0;266.0;47.0;2.0;77;17;31;1;0;0;1;0;0;0;1;1;0;0;0;20212.15625;9126.4912109375;6865.25146484375;2449.31225585938;741.0;277059;732.0;1195.0;Calculated values ==>;1562332665.072;357.46000000000004;348.86;301.66;301.66;299.56;276.96000000000004;272.5487779782249;275.66;275.66;271.56;276.66;349.76;300.66;271.26000000000005;275.36;296.36;292.36;300.06;327.96000000000004;275.76000000000005;275.56;346.36;347.26;272.96000000000004;244.42749628697553;269.02936301313275;272.5487779782249;301.66;7259999.999999999;3429999.9999999995;3479999.9999999995;1490000.0;3470000.0000000005;3120000.0;7280000.0;0.0;0.0;0.044333333333333336;0.007833333333333333;0.0003333333333333333;0.0003333333333333333;2.9886417658634117;9126.4912109375;6865.25146484375;2449.31225585938;20212.15625;504752.77542984986;492455.0413657217;284860.60551568755;284860.60551568755;273168.6373531453;431237.1583312671;435522.73057385447;437160.35228701105;471000.4985150058;529629.1177603202;475816.6389904045;436680.1712671876;443002.71056877903;465791.4666108235;461178.30750574934;275808.42707902554;458753.3507683162;435695.3204763856;435349.6932810791;306980.0860723078;310752.19949742197;467296.13192384655;197980.12790114444;284860.60551568755;272.32802630212973;465283.5205814133;214062.80249999434;53559.66324040079;126154.75190331887;0;6;0;9;11;11;0;0;30;32;288570652510.3236;110774211569.98997;243862156095.32715;10603.656614440086;2109.6420315111664;-0.0;50.16302925513052;1007598.9665654267;208784.6753737129;0.0;181215.98386118285;0.6921221005262126;0.08304604741013517
1338;2019-07-05 15:18:45.123;815;756;291;290;259;31;23;22;1;32;756;274;-7;36;233;190;269;621;283;23;22;-3;757;342;347;147;347;313;760;195.0;-1.0;1290.0;231.0;2.0;6;41;45;1;0;0;1;0;0;0;1;1;0;0;0;19791.53125;10468.0048828125;4361.21826171875;2615.70581054688;733.0;277060;725.0;1194.0;Calculated values ==>;1562332725.123;354.66;348.76;302.26000000000005;302.16;299.06;276.26000000000005;272.43898195401505;275.46000000000004;275.36;273.26000000000005;276.36;348.76;300.56;272.46000000000004;276.76000000000005;296.46000000000004;292.16;300.06;335.26000000000005;275.46000000000004;275.36;345.66;346.46000000000004;272.86;244.02132995426717;269.14681796795327;272.43898195401505;301.46000000000004;7570000.0;3420000.0000000005;3470000.0000000005;1470000.0;3470000.0000000005;3130000.0;7600000.0;0.0325;0.0;0.215;0.0385;0.0003333333333333333;0.03283333333333333;2.9875878185828415;10468.0048828125;4361.21826171875;2615.70581054688;19791.53125;498017.55965278187;489089.3064016681;283905.0323300664;283326.16775575804;268636.4079067082;431298.55289687274;435416.42159557017;439606.97596512566;470969.3238023553;528502.6607270554;475571.0310585749;438358.5854627292;444861.04975825374;465920.0447355602;461068.4518427349;273101.6813472522;467420.4553814664;435416.42159557017;435243.37172205077;304046.57827927166;307399.1840295507;467475.2668777335;197799.55977876543;198673.72701278882;272.2521248468041;465617.1680026988;214226.22876146258;53601.907601414285;126248.38533834676;0;6;0;9;11;11;0;0;30;32;288779329734.90607;110863087049.81213;244049815469.95163;51988.59448006745;10382.51472331027;-0.0;7767.370001287434;1008121.0120186149;208888.86516590495;0.0;181281.18534383253;4.0205654826841934;0.43153093247430874
1339;2019-07-05 15:19:45.103;804;751;295;297;263;32;24;22;10;30;760;278;6;35;234;189;269;664;285;27;24;-1;797;346;351;145;351;312;799;85.0;0.0;1361.0;260.0;2.0;1;57;55;1;0;0;1;0;0;0;1;1;0;0;0;22023.12890625;11796.142578125;4466.68603515625;2732.71850585938;727.0;277061;719.0;1192.0;Calculated values ==>;1562332785.103;353.56000000000006;348.26;302.66;302.86;299.46000000000004;276.36;272.8767566201714;275.56;275.36;274.16;276.16;349.16;300.96000000000004;273.76000000000005;276.66;296.56;292.06;300.06;339.56000000000006;275.86;275.56;345.06000000000006;345.86;273.06;243.61107973660833;269.02936301313275;272.8767566201714;301.66;7970000.0;3460000.0;3510000.0;1450000.0;3510000.0;3120000.0;7990000.000000001;0.014166666666666666;0.0;0.22683333333333333;0.043333333333333335;0.0003333333333333333;0.014499999999999999;2.983660137005499;11796.142578125;4466.68603515625;2732.71850585938;22023.12890625;492599.7994938073;484280.42113014223;281650.8902587134;282650.83571189473;267924.25830850913;431051.2098666511;434624.13164572034;441201.7646664551;471038.1348384378;528999.4941283845;476170.274283892;440592.9965236689;444914.05856171664;465470.6628459295;460316.3211732597;270374.84421482676;469957.3525509918;435149.99214662175;434624.13164572034;301532.38793589;304884.691753025;467953.6888228445;198863.77391970504;200766.92601945237;272.69097414838546;465965.50735227787;214411.70147884198;53646.46294733096;126321.9266855544;0;6;0;9;11;11;0;0;30;32;288988659934.97266;110950657849.83998;244237252970.01123;54970.3342343878;11660.562979136044;-0.0;3390.9294815808853;1009012.0393167167;209072.496249379;0.0;181374.14017760966;3.6862232109412685;0.42699935469403427
1340;2019-07-05 15:20:45.094;808;748;287;290;264;41;27;24;-8;29;766;283;-7;48;234;191;269;685;279;30;26;1;805;358;363;144;363;309;807;-3.0;0.0;1661.0;388.0;2.0;22;66;56;1;0;0;1;0;0;0;1;1;0;0;0;22956.05859375;12018.9267578125;5322.70654296875;2774.5361328125;725.0;277062;717.0;1192.0;Calculated values ==>;1562332845.094;353.96000000000004;347.96000000000004;301.86;302.16;299.56;277.26000000000005;274.1680685717883;275.86;275.56;272.36;276.06;349.76;301.46000000000004;272.46000000000004;277.96000000000004;296.56;292.26000000000005;300.06;341.66;276.16;275.76000000000005;344.86;345.66;273.26000000000005;243.40439225979637;268.67533136820026;274.1680685717883;301.06;8050000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;8070000.0;0.0;0.0;0.2768333333333333;0.06466666666666666;0.0003333333333333333;0.0003333333333333333;2.984017723999349;12018.9267578125;5322.70654296875;2774.5361328125;22956.05859375;492422.7969933027;482957.8423716506;277222.4076708768;278567.11370202474;267870.61439761554;430280.9020939914;432160.5535853875;439094.5795304832;471072.6445122798;529857.6350902817;477135.4625344398;439249.2726566992;447361.7092104105;463709.8566730499;458695.4232136809;269900.0977219868;472599.0968500388;432717.6920543523;431973.6589922332;300694.37409284414;304046.57827927166;468291.61117532355;201969.80458563738;277222.4076708768;273.9632048345807;466340.2776918897;214610.13062171853;53692.34985205248;126403.49272053664;0;6;0;9;11;11;0;0;30;32;289202827805.5991;111037344845.09354;244423525025.5561;65644.04186389815;17222.143492799707;-0.0;51.58375044045213;1010017.0083525053;209313.1493672993;0.0;181402.82348481886;4.121946247314196;0.5035854686360746
1341;2019-07-05 15:21:45.124;823;749;268;268;248;56;37;39;-17;33;771;284;-18;36;233;197;269;695;283;38;36;3;827;364;369;143;368;313;829;-2.0;-1.0;326.0;311.0;14.0;78;76;66;1;0;0;1;0;0;0;1;1;0;0;0;25843.787109375;13105.7158203125;7991.42138671875;2863.16723632812;727.0;277063;717.0;1190.0;Calculated values ==>;1562332905.124;355.46000000000004;348.06000000000006;299.96000000000004;299.96000000000004;297.96000000000004;278.76000000000005;274.8017692304317;276.86;277.06;271.46000000000004;276.46000000000004;350.26;301.56;271.36;276.76000000000005;296.46000000000004;292.86;300.06;342.66;276.96000000000004;276.76000000000005;344.86;345.86;273.46000000000004;243.1966462407574;269.14681796795327;274.8017692304317;301.46000000000004;8270000.0;3640000.0;3690000.0;1430000.0;3679999.9999999995;3130000.0;8290000.000000001;0.0;0.0;0.05433333333333333;0.05183333333333333;0.0023333333333333335;0.0023333333333333335;2.9786539958360265;13105.7158203125;7991.42138671875;2863.16723632812;25843.787109375;492560.7157593427;480754.3153219189;268212.393192155;268212.393192155;261163.52197005035;429879.7862731237;432488.85388799326;436769.11898854957;471601.4229191921;530077.5922233764;476750.14280870615;436608.2920388048;444861.04975825374;462829.68046980636;458560.75158959633;268686.9350608795;471691.2854313173;432675.7974509262;432301.3137403124;300694.37409284414;304884.691753025;468628.5149305175;202610.77863433128;268212.393192155;274.24004947506165;466747.14640524564;214819.60732911382;53739.35420387029;126514.49926209751;0;6;0;9;11;11;0;0;30;32;289422537605.4944;111123487895.05247;244610218325.4671;12722.60315924586;13788.585998018985;-0.0;382.87414794570066;1010670.3902550744;209571.7013243058;0.0;181406.44577754493;1.122442470160861;0.17043483899906464
1342;2019-07-05 15:22:45.135;842;758;263;263;235;59;40;43;-15;38;774;283;-19;42;233;198;269;709;286;41;39;2;857;375;380;142;379;307;858;-2.0;-1.0;864.0;197.0;0.0;98;82;62;1;0;0;1;0;0;0;1;1;0;0;0;27045.595703125;13140.07421875;9366.779296875;2833.2626953125;733.0;277064;720.0;1192.0;Calculated values ==>;1562332965.135;357.36;348.96000000000004;299.46000000000004;299.46000000000004;296.66;279.06;275.94376602880345;277.16;277.46000000000004;271.66;276.96000000000004;350.56000000000006;301.46000000000004;271.26000000000005;277.36;296.46000000000004;292.96000000000004;300.06;344.06000000000006;277.26000000000005;277.06;345.16;346.46000000000004;273.36;242.98782864720522;268.43790593516167;275.94376602880345;301.76000000000005;8570000.0;3750000.0;3800000.0;1420000.0;3790000.0;3070000.0;8580000.0;0.0;0.0;0.14400000000000002;0.03283333333333333;0.0;0.0;2.982583483878347;13140.07421875;9366.779296875;2833.2626953125;27045.595703125;492587.26365664793;479086.8977337322;265076.1861735872;265076.1861735872;255925.24420245114;429116.5711722346;430175.54192170367;438453.4767200345;472226.9707426428;530846.2518597748;477385.8441518087;437828.56808052456;446894.5695448119;461157.5118920816;456922.18867833546;267212.95585432334;470681.85317844804;430373.5211173504;429976.829211208;301951.40411888575;307399.1840295507;468666.69496225734;206247.1650832105;268212.393192155;275.6925429600349;467187.97206463775;215038.3623435418;53786.8331561148;126659.17745373632;0;6;0;9;11;11;0;0;30;32;289647278800.18726;111209003569.93561;244796252425.21286;33437.70887570266;8616.10789769537;-0.0;0.0;1011055.1300442053;209758.4413359083;0.0;181409.63698038674;1.6595747400418956;0.20672978013556514
1343;2019-07-05 15:23:45.115;864;768;286;286;249;76;58;58;-13;45;776;287;-12;31;232;202;269;714;300;59;57;0;833;391;396;134;396;311;833;-3.0;-2.0;2925.0;194.0;0.0;98;58;74;1;0;0;1;0;0;0;1;1;0;0;0;27665.708984375;14023.4677734375;8920.12890625;2771.72631835938;739.0;277065;726.0;1193.0;Calculated values ==>;1562333025.115;359.56000000000006;349.96000000000004;301.76000000000005;301.76000000000005;298.06;280.76000000000005;277.5613417927498;278.96000000000004;278.96000000000004;271.86;277.66;350.76;301.86;271.96000000000004;276.26000000000005;296.36;293.36;300.06;344.56000000000006;279.06;278.86;345.76;347.06000000000006;273.16;241.2770596917726;268.91163127593666;277.5613417927498;303.16;8330000.0;3910000.0;3960000.0;1340000.0;3960000.0;3110000.0;8330000.0;0.0;0.0;0.4875;0.03233333333333333;0.0;0.0;2.9840022713766885;14023.4677734375;8920.12890625;2771.72631835938;27665.708984375;498131.11713194073;483394.6866317201;274947.60417806124;274947.60417806124;261341.34602246017;427941.3511905804;429452.2477234025;437864.8868398262;473954.89273139124;530753.2995576473;477353.2257721475;438022.5279696608;444530.4115356956;458351.08313605655;454838.53847537545;268376.91263282497;474485.89882420487;429657.6679422128;429246.00832277833;304465.6318710359;309913.9067706182;469562.8289471395;210723.0353840301;268212.393192155;277.46011496152664;467643.7476279988;215264.64973926535;53833.52582849632;126811.51755851024;0;6;0;9;11;11;0;0;30;32;289880001200.2612;111291775969.96193;244981590625.2718;110731.65258470058;8369.153325207204;-0.0;0.0;1012256.1409196422;209899.9379981963;0.0;181409.63698038674;4.631511177944516;0.5404883041653812
1344;2019-07-05 15:24:45.135;863;776;305;305;273;60;53;58;-17;51;784;288;-19;29;233;202;269;702;326;53;52;-1;795;369;374;128;372;306;792;-2.0;-1.0;374.0;0.0;0.0;1;20;74;1;0;0;1;0;1;0;1;1;0;1;0;42912.22265625;13375.02734375;23046.744140625;2470.26342773438;745.0;277066;731.0;1192.0;Calculated values ==>;1562333085.135;359.46000000000004;350.76;303.66;303.66;300.46000000000004;279.16;275.3239800832674;278.46000000000004;278.96000000000004;271.46000000000004;278.26000000000005;351.56000000000006;301.96000000000004;271.26000000000005;276.06;296.46000000000004;293.36;300.06;343.36;278.46000000000004;278.36;346.26;347.66;273.06;239.943914813709;268.3187672390254;275.3239800832674;305.76000000000005;7950000.0;3690000.0;3740000.0;1280000.0;3720000.0000000005;3060000.0;7920000.0;0.0;0.0;0.06233333333333334;0.0;0.0;0.0;2.9804127466241095;13375.02734375;23046.744140625;2470.26342773438;42912.22265625;501415.54527554446;488868.27129798586;287843.08027861075;287843.08027861075;272314.3001103391;429537.3511455088;434198.14205825474;438366.6433039444;475303.1844290284;531965.9383151307;478092.4672181713;438054.9754168444;445233.9253261885;462226.07306053565;458452.03428527195;270496.66169369634;477192.29239399015;434198.14205825474;434014.5110623744;306560.99450073834;312428.86344474956;470276.7756715117;205359.68903474408;268212.393192155;275.3239800832674;468232.0931079605;215493.0466387669;53877.22363744918;127077.9969640191;0;6;0;9;11;12;0;0;30;32;290111078200.1878;111370402169.93695;245166752325.21295;14524.10014944682;0.0;-0.0;0.0;1013300.2867914081;209969.704190199;0.0;181409.63698038674;0.37344664999579674;0.04458391087813638
1345;2019-07-05 15:25:45.106;857;785;284;282;249;41;38;43;-25;50;794;286;-27;19;234;192;269;693;306;39;38;-2;782;357;362;126;361;301;777;-1.0;-1.0;2925.0;0.0;0.0;1;1;60;1;0;0;1;0;1;0;1;1;0;1;0;39562.421875;11949.556640625;22741.212890625;2352.02197265625;751.0;277067;736.0;1193.0;Calculated values ==>;1562333145.106;358.86;351.66;301.56;301.36;298.06;277.26000000000005;274.0616903277293;276.96000000000004;277.46000000000004;270.66;278.16;352.56000000000006;301.76000000000005;270.46000000000004;275.06;296.56;292.36;300.06;342.46000000000004;277.06;276.96000000000004;346.76;348.26;272.96000000000004;239.4893008659735;267.7187500070086;274.0616903277293;303.76000000000005;7820000.0;3570000.0000000005;3620000.0000000005;1260000.0;3610000.0;3010000.0;7770000.0;0.0;0.0;0.4875;0.0;0.0;0.0;2.9818181401878614;11949.556640625;22741.212890625;2352.02197265625;39562.421875;501722.7401034579;491720.6457317945;278367.72771607013;277415.7575590687;263823.1595960864;430346.717906069;434424.3181684167;438249.86041294545;475460.66129294515;533380.2496362561;478479.32189092605;437940.2675631159;444788.4522848616;464006.2339002714;458990.84683623374;271321.82650944113;477438.0308474612;434603.5697922251;434424.3181684167;308656.51637580903;314944.0575458753;470448.79896072;202234.48292222194;268212.393192155;274.0616903277293;468919.04962234455;215703.98283668578;53917.38992599574;127459.37884861804;0;6;0;9;11;12;0;0;30;32;290331771480.02637;111446565339.88124;245348764310.0798;115057.4965267277;0.0;-0.0;0.0;1014379.6115037112;209969.704190199;0.0;181409.63698038674;3.106069814273976;0.3480754055095248
1346;2019-07-05 15:26:45.126;857;790;274;272;233;34;31;34;-29;47;801;284;-31;15;235;182;269;694;296;32;31;-4;796;349;354;125;353;296;794;-2.0;-1.0;1778.0;73.0;0.0;1;97;45;1;0;0;1;0;1;0;1;0;0;0;0;37569.4609375;11041.93359375;23298.96875;1361.93371582031;754.0;277068;740.0;1194.0;Calculated values ==>;1562333205.126;358.86;352.16;300.56;300.36;296.46000000000004;276.56;273.20264511476705;276.26000000000005;276.56;270.26000000000005;277.86;353.26;301.56;270.06;274.66;296.66;291.36;300.06;342.56000000000006;276.36;276.26000000000005;347.16;348.56000000000006;272.76000000000005;239.25999513918347;267.1113755279542;273.20264511476705;302.76000000000005;7959999.999999999;3490000.0;3540000.0;1250000.0;3529999.9999999995;2960000.0;7940000.000000001;0.0;0.0;0.29633333333333334;0.012166666666666666;0.0;0.0;2.9837674737563735;11041.93359375;23298.96875;1361.93371582031;37569.4609375;500464.63081126026;490790.73346804164;272595.29137521045;271771.774096188;257492.93697649287;430862.6128555636;435126.7110676904;438754.5193185401;475299.5433888182;534476.0488774962;478864.87780997547;438449.4162088901;445208.40686217137;465309.9380718084;458905.8800365434;270435.591105816;475643.12767402624;435301.9155753477;435126.7110676904;310333.04987691523;316201.74473053816;470389.73816755245;199934.89659665085;268212.393192155;273.1264839298526;469562.02956747444;215895.64245382865;53948.34987326679;127843.17491822806;0;6;0;9;11;12;0;0;30;32;290546643079.95807;111521890439.8573;245527924010.02286;70770.21486658652;3290.533905779302;-0.0;0.0;1015928.691952917;209997.13444644373;0.0;181409.63698038674;2.074365987306868;0.2338138780751544
1347;2019-07-05 15:27:45.087;864;796;285;284;239;27;28;26;-32;46;804;282;-36;4;236;177;269;720;283;25;28;-3;789;342;347;130;346;292;787;138.0;-1.0;1934.0;200.0;0.0;1;75;24;1;0;0;1;0;1;0;1;0;0;0;0;35743.234375;9325.744140625;23082.4296875;1196.93310546875;758.0;277069;743.0;1194.0;Calculated values ==>;1562333265.087;359.56000000000006;352.76;301.66;301.56;297.06;275.86;272.43898195401505;275.96000000000004;275.76000000000005;269.96000000000004;277.76000000000005;353.56000000000006;301.36;269.56;273.56;296.76000000000005;290.86;300.06;345.16;275.66;275.96000000000004;347.46000000000004;348.96000000000004;272.86;240.39332010688793;266.62003547228215;272.43898195401505;301.46000000000004;7890000.000000001;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;2920000.0;7870000.0;0.023;0.0;0.3223333333333333;0.03333333333333333;0.0;0.023;2.9830317809705242;9325.744140625;23082.4296875;1196.93310546875;35743.234375;502093.7828190699;492378.8767971422;277952.9815293934;277488.6236746379;259805.77842031248;431298.55289687274;436275.0404744783;439186.1151600962;474565.8909610861;535080.0553527039;479126.71093657496;438582.0297435704;444442.36511677806;466448.47233493417;459343.66283655516;270870.09589306504;480664.99762543093;435761.180724851;436275.0404744783;311590.51834565785;317878.7554427003;469812.2648789563;197851.46059535397;197851.46059535397;272.2727691379495;470172.57158429606;216065.26277659694;53969.659902903375;128229.43533907786;0;6;0;9;11;12;0;0;30;32;290756806384.8377;111598340714.81352;245704209349.92194;77790.20365470191;9065.360142786745;-0.0;5483.742337219859;1017165.890737619;210100.03330236344;0.0;181455.30512956643;2.747775994796803;0.29521376662617665
1348;2019-07-05 15:28:45.097;873;798;286;286;243;22;26;20;-28;43;802;280;-32;2;237;176;269;710;267;19;25;-1;760;336;341;131;339;289;758;1048.0;-1.0;1567.0;70.0;0.0;1;60;1;1;0;0;1;0;1;0;1;0;0;0;0;32902.765625;7377.578125;22202.27734375;1095.34582519531;759.0;277070;745.0;1193.0;Calculated values ==>;1562333325.097;360.46000000000004;352.96000000000004;301.76000000000005;301.76000000000005;297.46000000000004;275.36;271.77519066394296;275.76000000000005;275.16;270.36;277.46000000000004;353.36;301.16;269.96000000000004;273.36;296.86;290.76000000000005;300.06;344.16;275.06;275.66;347.66;349.06000000000006;273.06;240.61611355647437;266.24828229547654;271.77519066394296;299.86;7600000.0;3360000.0;3410000.0;1310000.0;3390000.0;2890000.0;7580000.0;0.17466666666666666;0.0;0.26116666666666666;0.011666666666666665;0.0;0.17466666666666666;2.9803492625562633;7377.578125;22202.27734375;1095.34582519531;32902.765625;505905.7403816011;495475.4060327224;281333.05964090856;281333.05964090856;262550.5110009468;431660.74602318485;437333.69831740425;440435.19083972985;474147.34029804735;535093.0401428388;479265.92865395616;439842.99615729565;444757.2966163593;467570.315878446;460153.0124059576;272872.4385705724;482268.76529059774;436158.01816876547;437166.93902658054;312428.86344474956;318298.0250993184;469871.8556297344;196552.83478975398;196552.83478975398;271.7306154597781;470744.7169258718;216204.48032784706;53988.76541104328;128606.87079303806;0;6;0;9;11;12;0;0;30;32;290963240784.80493;111676653764.80107;245878538399.89423;63693.94198838536;3188.7219097997718;-0.0;42027.26354003237;1018345.1217902151;210202.16767234384;0.0;181851.29616598878;3.5504225838516086;0.22645365134460244
1349;2019-07-05 15:29:45.108;869;776;278;275;247;31;22;18;-19;41;795;278;-22;1;236;181;269;616;261;23;21;0;697;350;355;133;355;296;699;-2.0;0.0;2246.0;253.0;0.0;98;49;1;1;0;0;1;0;0;0;1;0;0;0;0;17263.90625;6786.4091796875;7341.37841796875;1036.45068359375;751.0;277071;741.0;1194.0;Calculated values ==>;1562333385.108;360.06000000000006;350.76;300.96000000000004;300.66;297.86;276.26000000000005;273.3108153835814;275.36;274.96000000000004;271.26000000000005;277.26000000000005;352.66;300.96000000000004;270.96000000000004;273.26000000000005;296.76000000000005;291.26000000000005;300.06;334.76000000000005;275.46000000000004;275.26000000000005;347.26;348.26;273.16;241.05796691057077;267.1113755279542;273.3108153835814;299.26000000000005;6970000.0;3500000.0;3550000.0;1330000.0;3550000.0;2960000.0;6990000.000000001;0.0;0.0;0.37433333333333335;0.042166666666666665;0.0;0.0;2.9843175686373056;6786.4091796875;7341.37841796875;1036.45068359375;17263.90625;510756.9130885459;497970.99074019;285166.57738224877;282894.98049703526;267694.4293438224;430799.1582183253;433277.52179295913;440263.25120178395;473695.32993624324;533854.0325120827;478175.4054415311;439813.4926484056;443203.9827721329;465148.9974776233;458611.3976645974;279214.64935230406;474252.592156579;433458.17107015935;433096.3383396171;310752.19949742197;314944.0575458753;469698.58458213514;199988.17897517345;196552.83478975398;273.1517691692047;471162.84916944633;216322.53519511886;54006.533638907495;128853.11306116823;0;6;0;9;11;12;0;0;30;32;291172079065.34924;111755868285.00752;246054070575.3517;89942.96870349454;11372.788769760218;-0.0;0.0;1019625.6641057095;210323.53584174224;0.0;182201.58757138796;6.681229587280214;0.710624020210961
1350;2019-07-05 15:30:45.108;844;751;277;276;250;38;25;21;-15;39;789;277;-17;5;234;186;269;521;264;26;24;1;706;345;350;137;350;306;708;-2.0;-1.0;1685.0;83.0;3.0;90;58;6;1;0;0;1;0;0;0;1;0;0;0;0;17351.29296875;7153.24560546875;7146.5341796875;1128.55981445312;741.0;277072;733.0;1195.0;Calculated values ==>;1562333445.108;357.56000000000006;348.26;300.86;300.76000000000005;298.16;276.96000000000004;272.7676641592781;275.66;275.26000000000005;271.66;277.06;352.06000000000006;300.86;271.46000000000004;273.66;296.56;291.76000000000005;300.06;325.26000000000005;275.76000000000005;275.56;346.46000000000004;347.26;273.26000000000005;241.92719264551067;268.3187672390254;272.7676641592781;299.56;7059999.999999999;3450000.0;3500000.0;1370000.0;3500000.0;3060000.0;7080000.0;0.0;0.0;0.2808333333333334;0.013833333333333333;0.0005;0.0005;2.9886417658634117;7153.24560546875;7146.5341796875;1128.55981445312;17351.29296875;506647.0556996572;493573.13859912386;282742.0268409575;282068.0907787307;268358.7297910721;431113.4868728058;435042.1050989446;438677.07709952706;472980.6827117325;532487.6948089948;476810.94544936187;438366.6433039444;441718.17312246026;465615.5433184189;460072.69459547993;278025.1555342335;456726.68864678097;435216.47765382426;434867.2671453463;307399.1840295507;310752.19949742197;469252.60634738253;198893.32491474692;282742.0268409575;272.69846652341187;471451.30916293594;216438.69898499516;54024.57539305789;128973.8456661487;0;6;0;9;11;12;0;0;30;32;291383579065.34924;111836868285.00752;246234670575.3517;67339.27040522576;3739.9700598181257;-0.0;76.0626201521944;1020936.3494316156;210449.4754986554;0.0;182202.2214265559;4.611987092052191;0.4687357712272573
1351;2019-07-05 15:31:45.119;816;750;282;282;252;32;23;22;-16;38;787;274;-17;9;234;186;270;575;289;21;22;2;724;339;344;139;344;312;727;-1.0;-1.0;447.0;94.0;2.0;1;66;24;1;0;0;1;0;0;0;1;0;0;0;0;15842.3388671875;8593.1904296875;3964.27954101562;1199.767578125;732.0;277073;725.0;1191.0;Calculated values ==>;1562333505.119;354.76;348.16;301.36;301.36;298.36;276.36;272.10816812424576;275.46000000000004;275.36;271.56;276.96000000000004;351.86;300.56;271.46000000000004;274.06;296.56;291.76000000000005;300.16;330.66;275.26000000000005;275.36;345.66;346.36;273.36;242.35481222062532;269.02936301313275;272.10816812424576;302.06;7240000.000000001;3390000.0;3440000.0;1390000.0;3440000.0;3120000.0;7270000.0;0.0;0.0;0.0745;0.015666666666666666;0.0003333333333333333;0.0003333333333333333;2.9802610125832283;8593.1904296875;3964.27954101562;1199.767578125;15842.3388671875;501207.50908219995;491537.1719553186;283041.8239819967;283041.8239819967;267883.14209985285;431480.97241316177;436129.6855322445;437160.35228701105;472621.17715536855;531830.060655285;475698.643671187;437000.6383046333;441049.9834432025;466479.0415051233;461004.13588594133;276528.0073020214;463767.46252743;435788.3778597848;435959.2455354026;304046.57827927166;306980.0860723078;469078.045841938;196852.96263893586;283041.8239819967;271.862552456182;471727.9734736837;216569.9433421638;54043.981678469696;129066.45275521562;0;6;0;9;11;12;0;0;30;32;291591817235.06464;111919683464.89435;246420104565.0983;17902.9005287816;4264.859636847033;-0.0;50.97247385113531;1021646.8310861891;210516.19464230404;0.0;182203.2802464192;1.6150577149387395;0.20061042064104803
