;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1352;2019-07-05 15:32:45.119;795;746;290;290;255;29;22;19;-13;36;788;271;-15;9;235;185;270;632;293;20;22;3;767;337;342;141;342;313;770;172.0;-1.0;660.0;36.0;0.0;1;77;37;1;0;0;1;0;0;0;1;0;0;0;0;17984.138671875;10008.814453125;4295.63525390625;1270.20678710938;724.0;277074;718.0;1191.0;Calculated values ==>;1562333565.119;352.66;347.76;302.16;302.16;298.66;276.06;271.8864255623528;275.36;275.06;271.86;276.76000000000005;351.96000000000004;300.26000000000005;271.66;274.06;296.66;291.66;300.16;336.36;275.16;275.36;344.96000000000004;345.56000000000006;273.46000000000004;242.77792619122317;269.14681796795327;271.8864255623528;302.46000000000004;7670000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3130000.0;7700000.0;0.028666666666666667;0.0;0.11;0.006;0.0;0.028666666666666667;2.981692753342372;10008.814453125;4295.63525390625;1270.20678710938;17984.138671875;494173.49836971564;486545.96860120574;282126.22839231964;282126.22839231964;266456.1741564296;431601.1154718507;436430.45240459184;437408.94190281845;472161.77640367835;531859.8660331367;475216.15024898865;437089.72060350876;440836.3383662121;466891.87558532873;461180.9143665363;272788.87786924443;468045.6254438449;436091.6834119342;436430.45240459184;301113.3779324612;303627.53096179874;468903.15145096794;196797.58026487837;196797.58026487837;271.83244339731306;472009.86078650923;216724.96004952057;54064.564798179985;129135.28537850664;0;6;0;9;11;12;0;0;30;32;291797617235.06464;112003683464.89435;246607604565.0983;26467.24978017341;1632.6334271165372;-0.0;6869.47566800512;1022016.5823387638;210565.34041783705;0.0;182260.95064760133;2.245273203197191;0.20864596421097456
1353;2019-07-05 15:33:45.099;789;741;293;296;258;30;22;18;-16;34;788;270;-17;9;236;185;270;666;278;23;21;4;792;344;348;143;348;309;794;-2.0;-1.0;1827.0;331.0;0.0;1;91;40;1;0;0;1;0;0;0;1;0;0;1;0;19795.392578125;10563.5615234375;4409.27294921875;1338.77880859375;720.0;277075;713.0;1191.0;Calculated values ==>;1562333625.099;352.06000000000006;347.26;302.46000000000004;302.76000000000005;298.96000000000004;276.16;272.6583383277491;275.36;274.96000000000004;271.56;276.56;351.96000000000004;300.16;271.46000000000004;274.06;296.76000000000005;291.66;300.16;339.76;275.46000000000004;275.26000000000005;344.46000000000004;345.16;273.56;243.1966462407574;268.67533136820026;272.6583383277491;300.96000000000004;7920000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;3090000.0;7940000.000000001;0.0;0.0;0.3045;0.05516666666666667;0.0;0.0;2.9824047263287965;10563.5615234375;4409.27294921875;1338.77880859375;19795.392578125;490837.9205135463;483238.1705835517;281150.7842272182;282659.81070073764;266301.8943689952;431175.4696738307;435002.2564783911;437845.99643053644;471700.2039591064;532159.2329881379;475609.902256662;437688.5006598165;441685.6382270979;466161.6225134967;460095.7809635917;271085.67383483355;470917.6130704662;435176.203609034;434827.8467171966;299018.4200587347;301951.40411888575;468727.92092005763;198346.61962472153;196797.58026487837;272.4776995680502;472324.5852705503;216896.3393705576;54086.29909763554;129207.80209992184;0;6;0;9;11;12;0;0;30;32;292004548235.13043;112088855064.92143;246794142365.15762;72927.56023737064;14916.035121459376;-0.0;0.0;1022844.596325812;210703.20002059528;0.0;182318.17719630938;5.385340728976523;0.6365512318848119
1354;2019-07-05 15:34:45.100;795;737;279;282;260;39;22;21;-17;33;784;269;-18;7;234;188;270;677;269;25;22;4;797;353;358;144;358;310;800;-1.0;-1.0;1532.0;230.0;2.0;1;99;44;1;0;0;1;0;0;0;1;0;0;1;0;19607.791015625;10981.255859375;4461.2099609375;1390.29455566406;718.0;277076;711.0;1190.0;Calculated values ==>;1562333685.1;352.66;346.86;301.06;301.36;299.16;277.06;273.6339639331285;275.36;275.26000000000005;271.46000000000004;276.46000000000004;351.56000000000006;300.06;271.36;273.86;296.56;291.96000000000004;300.16;340.86;275.66;275.36;344.26;344.96000000000004;273.56;243.40439225979637;268.7936212382143;273.6339639331285;300.06;7970000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3100000.0;8000000.0;0.0;0.0;0.25533333333333336;0.03833333333333333;0.0003333333333333333;0.0003333333333333333;2.980255318901678;10981.255859375;4461.2099609375;1390.29455566406;19607.791015625;491248.5131658874;481959.2944506945;274279.064090194;275564.6802178257;266737.5598567741;430607.02586249536;432517.3567485009;437460.313363465;471468.59216682916;531666.0615955687;475364.2224458724;437301.7563972805;441172.6911716514;464448.5893172968;459082.2296024654;270773.684292985;472073.16131243185;433066.989957466;432517.3567485009;298180.4796168596;301113.3779324612;468590.4005405076;200808.15713538777;274279.064090194;273.48689174604607;472652.9506060993;217075.88250753324;54109.04175468152;129281.72402276204;0;6;0;9;11;12;0;0;30;32;292216351764.8746;112174956499.81743;246979845459.9333;60425.18389023573;10264.985997196258;-0.0;52.74609755276896;1023955.8877134142;210913.0453603613;0.0;182318.61675444763;4.202692511796692;0.4724199941428443
1355;2019-07-05 15:35:45.110;803;736;263;264;246;52;31;34;-18;34;778;269;-19;6;233;193;270;683;264;31;30;4;784;365;370;147;370;310;787;-1.0;-1.0;283.0;62.0;0.0;1;99;49;1;0;0;1;0;0;0;1;0;0;0;0;18775.369140625;11166.57421875;4317.49951171875;1387.3515625;717.0;277077;710.0;1190.0;Calculated values ==>;1562333745.11;353.46000000000004;346.76;299.46000000000004;299.56;297.76000000000005;278.36;274.9066339382667;276.26000000000005;276.56;271.36;276.56;350.96000000000004;300.06;271.26000000000005;273.76000000000005;296.46000000000004;292.46000000000004;300.16;341.46000000000004;276.26000000000005;276.16;344.16;344.86;273.56;244.02132995426717;268.7936212382143;274.9066339382667;299.56;7840000.000000001;3650000.0;3700000.0;1470000.0;3700000.0;3100000.0;7870000.0;0.0;0.0;0.04716666666666667;0.010333333333333333;0.0;0.0;2.980432429629479;11166.57421875;4317.49951171875;1387.3515625;18775.369140625;493709.68212340097;483200.26193741505;268600.9786050295;268993.79890365433;262260.6434424587;429811.8947417682;431090.8839070107;437301.7563972805;471168.1638575324;531038.2101658768;475364.2224458724;437142.86386454466;441021.3247816201;462528.5018799156;457847.79545119463;271603.301191071;474632.78808642464;431090.8839070107;430898.39857246703;297761.5184850505;300694.37409284414;468176.3496724134;203784.5881176226;274279.064090194;274.69947319346016;472972.86358396185;217260.47851903006;54132.19266350437;129354.89212767458;0;6;0;9;11;12;0;0;30;32;292434788164.83984;112262271049.80356;247165876459.90372;11014.226437190531;2732.048202732838;-0.0;0.0;1024551.315354118;211021.37203011324;0.0;182319.05637851896;0.8147666484142391;0.09433356731681251
1356;2019-07-05 15:36:45.121;809;737;257;257;237;63;43;45;-18;38;769;268;-20;5;232;199;270;686;262;44;42;3;853;370;375;149;375;310;856;-2.0;-1.0;588.0;149.0;8.0;56;99;55;1;0;0;1;0;0;0;1;0;0;1;0;22707.654296875;12573.05859375;7231.14404296875;1382.12878417969;719.0;277078;709.0;1190.0;Calculated values ==>;1562333805.121;354.06000000000006;346.86;298.86;298.86;296.86;279.46000000000004;275.4277932560699;277.46000000000004;277.66;271.36;276.96000000000004;350.06000000000006;299.96000000000004;271.16;273.66;296.36;293.06;300.16;341.76;277.56;277.36;344.06000000000006;345.06000000000006;273.46000000000004;244.42749628697553;268.7936212382143;275.4277932560699;299.36;8530000.0;3700000.0;3750000.0;1490000.0;3750000.0;3100000.0;8560000.0;0.0;0.0;0.098;0.024833333333333332;0.0013333333333333333;0.0013333333333333333;2.9800780450418185;12573.05859375;7231.14404296875;1382.12878417969;22707.654296875;487853.09994031664;475773.31821825495;263116.52712185367;263116.52712185367;256615.27735709207;429467.9694778635;432078.754322552;437301.7563972805;471299.48975746526;530095.8074964032;475246.23264635314;436983.6325089788;440869.68830963876;461633.95129506156;457874.65070968727;267755.74972223525;466792.0814645319;432268.69537578704;431888.18506813835;297342.5633918147;301532.38793589;467798.63539884734;204910.63251973814;263116.52712185367;275.1568409755525;473318.6188236835;217458.3450618667;54155.27589760406;129451.1484679755;0;6;0;9;11;12;0;0;30;32;292658329140.4224;112351087330.03503;247351910560.38855;22774.33013999915;6528.385404831212;-0.0;225.0288772617129;1024832.9382810678;211098.55645826212;0.0;182320.93196296183;1.39371672402734;0.16230412832672217
1357;2019-07-05 15:37:45.111;826;746;284;284;246;72;48;53;-21;42;756;267;-23;7;232;199;270;699;262;48;48;2;835;385;389;143;389;307;836;-1.0;-1.0;2925.0;259.0;0.0;99;0;50;1;0;0;1;0;0;0;1;0;1;0;0;25022.390625;11952.0712890625;8953.033203125;2331.18310546875;724.0;277079;713.0;1192.0;Calculated values ==>;1562333865.111;355.76;347.76;301.56;301.56;297.76000000000005;280.36;276.9606089950914;277.96000000000004;278.46000000000004;271.06;277.36;348.76;299.86;270.86;273.86;296.36;293.06;300.16;343.06000000000006;277.96000000000004;277.96000000000004;344.46000000000004;345.56000000000006;273.36;243.1966462407574;268.43790593516167;276.9606089950914;299.36;8350000.0;3850000.0;3890000.0;1430000.0;3890000.0;3070000.0;8359999.999999999;0.0;0.0;0.4875;0.043166666666666666;0.0;0.0;2.9841962737062193;11952.0712890625;8953.033203125;2331.18310546875;25022.390625;492246.85045617743;479501.7724157393;273950.683740999;273950.683740999;260221.71388337848;428391.1821097931;429329.08055501385;437514.20447033056;472489.7604950056;528963.3448891509;475512.4636850194;437198.53567211574;441806.74464207777;459462.4126803718;455410.5905226537;268643.4161141946;471550.7505327337;429329.08055501385;429329.08055501385;299018.4200587347;303627.53096179874;468529.08662627725;209147.74652755115;263116.52712185367;276.8401092213247;473716.3029063666;217662.68708157557;54186.21500597842;129585.99413369043;0;6;0;9;11;12;0;0;30;33;292887490940.45886;112438672730.04895;247536979710.41797;111328.64824710495;11196.62784759501;-0.0;0.0;1025950.2768470013;211246.24028398184;0.0;182322.80689106588;5.273014270449062;0.5522296681874436
1358;2019-07-05 15:38:45.122;838;747;300;299;269;73;52;58;-16;48;716;267;-18;15;232;204;270;662;260;53;52;0;732;382;387;138;387;311;731;-2.0;-1.0;2276.0;243.0;0.0;98;0;66;1;0;0;1;0;0;0;1;0;1;1;0;25461.4765625;11606.04296875;7547.55419921875;2375.19458007812;726.0;277080;717.0;1190.0;Calculated values ==>;1562333925.122;356.96000000000004;347.86;303.16;303.06;300.06;280.46000000000004;276.6576332772354;278.36;278.96000000000004;271.56;277.96000000000004;344.76;299.86;271.36;274.66;296.36;293.56;300.16;339.36;278.46000000000004;278.36;344.86;345.76;273.16;242.14157278889297;268.91163127593666;276.6576332772354;299.16;7320000.0;3820000.0000000005;3870000.0000000005;1380000.0;3870000.0000000005;3110000.0;7309999.999999999;0.0;0.0;0.37933333333333336;0.0405;0.0;0.0;2.9788325704313925;11606.04296875;7547.55419921875;2375.19458007812;25461.4765625;503531.79764617624;490695.98700581334;297646.9689048778;296373.04949685;275322.3702954739;428611.97810654406;430677.0113230451;437389.9950341223;473730.63416192174;524450.1396086614;474999.6976638897;437071.7284734032;442165.83327630756;459776.7274790486;456625.8970207494;275725.30922828557;477763.2432581303;430875.1887274981;430677.0113230451;300694.37409284414;304465.6318710359;469017.4129134338;208249.15761231084;263116.52712185367;276.48673113393835;474137.0789271511;217859.04069168578;54225.44201027027;129723.52423775276;0;6;0;9;11;12;0;0;30;33;293120333620.1406;112522988184.93372;247722413700.16455;86920.75766200716;10561.11433969548;-0.0;0.0;1027602.6581083557;211427.58804295643;0.0;182322.80689106588;4.52797691308182;0.4782281017329301
1359;2019-07-05 15:39:45.122;814;737;278;277;257;56;50;54;-19;52;710;267;-20;16;232;204;270;598;259;49;49;-1;768;368;373;134;372;305;764;150.0;-1.0;497.0;19.0;0.0;0;0;61;1;0;0;1;1;0;0;1;0;1;1;0;38650.93359375;11885.5068359375;22088.66796875;2339.9599609375;725.0;277081;716.0;1191.0;Calculated values ==>;1562333985.122;354.56000000000006;346.86;300.96000000000004;300.86;298.86;278.76000000000005;275.2199585193972;278.16;278.56;271.26000000000005;278.36;344.16;299.86;271.16;274.76000000000005;296.36;293.56;300.16;332.96000000000004;278.06;278.06;344.76;345.66;273.06;241.2770596917726;268.19934244402924;275.2199585193972;299.06;7680000.0;3679999.9999999995;3729999.9999999995;1340000.0;3720000.0000000005;3050000.0;7640000.000000001;0.025;0.0;0.08283333333333333;0.0031666666666666666;0.0;0.025;2.9815143534255246;11885.5068359375;22088.66796875;2339.9599609375;38650.93359375;496842.7065118324;485797.05020459904;276667.7583788208;276194.3428446674;267586.8435264067;429606.4342157736;433894.20685344783;438280.32711488655;474635.11619972886;524295.9126545562;475767.67735946237;438124.7295301388;443549.91784386104;462090.83945049235;458887.9186232276;272715.5563252458;462806.22543294023;433709.9341905583;433709.9341905583;300275.376401361;304046.57827927166;469464.8182150325;204953.21742499602;204953.21742499602;275.16343997105275;474671.3490117865;218054.80360672483;54264.734964778734;129970.49275581917;0;6;0;9;12;12;0;0;30;33;293348333620.1406;112604588184.93372;247907213700.16455;19327.26225264593;837.6200691684488;-0.0;5718.917919139058;1028488.0582743111;211522.57749636364;0.0;182370.46454039204;0.7127748026494376;0.05483756279184859
1360;2019-07-05 15:40:45.113;808;752;267;265;227;40;37;41;-26;50;724;267;-28;16;234;185;270;655;255;38;37;-2;789;356;361;127;359;299;786;-1.0;-1.0;1935.0;0.0;0.0;0;0;47;1;0;0;1;1;0;0;1;0;1;1;0;38030.0;11054.484375;23042.587890625;2320.20629882812;731.0;277082;718.0;1192.0;Calculated values ==>;1562334045.113;353.96000000000004;348.36;299.86;299.66;295.86;277.16;273.955091788801;276.86;277.26000000000005;270.56;278.16;345.56000000000006;299.86;270.36;274.76000000000005;296.56;291.66;300.16;338.66;276.96000000000004;276.86;344.96000000000004;346.26;272.96000000000004;239.71726792356844;267.47669482898436;273.955091788801;298.66;7890000.000000001;3560000.0;3610000.0;1270000.0;3590000.0;2990000.0;7859999.999999999;0.0;0.0;0.3225;0.0;0.0;0.0;2.982943016005899;11054.484375;23042.587890625;2320.20629882812;38030.0;493967.9933230502;485800.5136915282;270249.8442815518;269449.2714531572;255802.31904917327;430412.23801567365;434489.842356074;438544.20172432164;475333.87269494816;526236.4267350426;476528.7195081973;438236.7768127522;444756.5733829062;464301.43004117184;458195.27633761574;271277.0379236151;470010.590211131;434668.6427963687;434489.842356074;301113.3779324612;306560.99450073834;470314.3654701082;201972.2588119733;204953.21742499602;273.955091788801;475310.2609398971;218245.94152495975;54303.56385836155;130346.53014018293;0;6;0;9;12;12;0;0;30;33;293568500589.9096;112682876439.85158;248088386519.97446;76294.45158923234;0.0;-0.0;0.0;1029284.7863616819;211529.5566165743;0.0;182418.11504102082;2.0950069471611563;0.19565669859813725
1361;2019-07-05 15:41:48.103;827;767;276;276;236;34;32;33;-31;48;744;266;-33;7;235;178;270;689;258;33;32;-1;771;350;355;133;354;296;768;-2.0;-1.0;2119.0;27.0;0.0;0;100;32;1;0;0;1;1;0;0;1;0;0;0;0;35373.90625;9721.986328125;22381.23046875;1348.52941894531;738.0;277083;725.0;1192.0;Calculated values ==>;1562334108.103;355.86;349.86;300.76000000000005;300.76000000000005;296.76000000000005;276.56;273.3108153835814;276.36;276.46000000000004;270.06;277.96000000000004;347.56000000000006;299.76000000000005;269.86;273.86;296.66;290.96000000000004;300.16;342.06000000000006;276.46000000000004;276.36;345.66;346.96000000000004;273.06;241.05796691057077;267.1113755279542;273.3108153835814;298.96000000000004;7709999.999999999;3500000.0;3550000.0;1330000.0;3540000.0;2960000.0;7680000.0;0.0;0.0;0.3531666666666667;0.0045000000000000005;0.0;0.0;2.981681827105748;9721.986328125;22381.23046875;1348.52941894531;35373.90625;498436.3455940697;489928.2185148522;275391.34567823616;275391.34567823616;259569.06712713657;430799.1582183253;435061.0054611773;438449.4162088901;474374.9679557028;528555.4131325923;476791.047820937;438143.1473471288;444068.11450643884;465164.4692349649;458204.46411352506;272498.44060807524;477820.1124427786;435236.64933579275;435061.0054611773;304046.57827927166;309494.7701623936;469600.7346410209;200332.74421685765;204953.21742499602;273.28723047368925;475952.44316981203;218427.7067874303;54335.660200430655;130743.92546225102;0;6;0;9;12;12;0;0;30;33;293794004789.9437;112764763439.86398;248275781770.00284;84094.87132518613;1211.7059569087346;-0.0;0.0;1030687.9701744469;211540.1573607739;0.0;182418.11504102082;2.550138241864064;0.2444358904004872
1362;2019-07-05 15:42:45.113;838;773;286;286;245;27;25;27;-34;46;764;266;-36;3;236;176;270;686;261;25;25;0;747;342;347;135;346;293;745;661.0;-1.0;1445.0;48.0;0.0;0;100;15;1;0;0;1;1;0;0;1;0;0;0;0;33706.44921875;8200.3359375;21704.84765625;1333.82153320312;741.0;277084;729.0;1192.0;Calculated values ==>;1562334165.113;356.96000000000004;350.46000000000004;301.76000000000005;301.76000000000005;297.66;275.86;272.43898195401505;275.66;275.86;269.76000000000005;277.76000000000005;349.56000000000006;299.76000000000005;269.56;273.46000000000004;296.76000000000005;290.76000000000005;300.16;341.76;275.66;275.66;346.06000000000006;347.26;273.16;241.49495122638035;266.74333088950624;272.43898195401505;299.26000000000005;7470000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;2930000.0;7450000.0;0.11016666666666668;0.0;0.24083333333333332;0.008;0.0;0.11016666666666668;2.981138899505596;8200.3359375;21704.84765625;1333.82153320312;33706.44921875;502186.66729973664;493102.1401237384;282949.52361673926;282949.52361673926;263978.18188328634;431298.55289687274;435761.180724851;438662.4006545466;473923.1613037276;530862.8435422766;477167.85936259606;438358.4652479722;444099.58745227096;466448.47233493417;459210.1103118536;274368.09553808847;479952.4640867296;435761.180724851;435761.180724851;305722.83045113535;310752.19949742197;469426.83520598995;198169.7169136977;198169.7169136977;272.39922085860195;476499.4252621196;218569.61673079035;54356.89920428571;131093.00147801294;0;6;0;9;12;12;0;0;30;33;293994109889.9103;112841156839.8512;248443676219.97476;57918.65466758778;2170.056946338338;-0.0;26174.659596528723;1031812.44116271;211566.93434731307;0.0;182625.36744981923;2.76139943829474;0.1908407700746393
1363;2019-07-05 15:43:45.164;839;772;281;280;242;20;23;19;-35;42;771;266;-37;4;236;174;270;656;262;17;23;0;734;333;338;132;337;292;733;289.0;-1.0;493.0;98.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32397.482421875;7166.6123046875;21460.69140625;1337.79333496094;742.0;277085;730.0;1192.0;Calculated values ==>;1562334225.164;357.06000000000006;350.36;301.26000000000005;301.16;297.36;275.16;271.4400167685773;275.46000000000004;275.06;269.66;277.36;350.26;299.76000000000005;269.46000000000004;273.56;296.76000000000005;290.56;300.16;338.76;274.86;275.46000000000004;346.16;347.36;273.16;240.83765695389522;266.62003547228215;271.4400167685773;299.36;7340000.000000001;3329999.9999999995;3379999.9999999995;1320000.0;3370000.0000000005;2920000.0;7330000.0;0.04816666666666667;0.0;0.08216666666666667;0.01633333333333333;0.0;0.04816666666666667;2.980957602067674;7166.6123046875;21460.69140625;1337.79333496094;32397.482421875;503491.3539793809;494132.18794422474;281580.8733720945;280993.2663622924;263476.8796277864;431837.87352777255;437524.54752748355;438733.46945811325;473921.58982693544;531664.0803342238;477293.09410835203;438430.3070074864;444442.36511677806;467726.1274192549;460357.58985550096;275533.9652811209;476574.7666530114;436525.3854812959;437524.54752748355;306141.9092990094;311171.3556482807;469834.1033386381;195401.7740946989;195401.7740946989;271.2571134116811;477050.759596393;218697.78348227768;54379.18158550294;131453.02006014442;0;6;0;9;12;12;0;0;30;33;294199784565.3153;112921324925.00906;248619325395.32065;19993.754302360547;4482.394710984339;-0.0;11662.246920345795;1032462.2631183027;211622.41856609925;0.0;182940.94301616913;1.2060163155265746;0.09301176520971416
1364;2019-07-05 15:44:45.094;831;753;273;272;244;27;18;17;-27;39;775;267;-29;5;236;178;270;576;259;21;18;1;697;340;345;132;345;303;699;228.0;-1.0;1635.0;196.0;0.0;57;83;10;1;0;0;1;0;0;0;1;0;0;0;0;16630.974609375;7305.9755859375;5730.04736328125;1266.45837402344;733.0;277086;726.0;1192.0;Calculated values ==>;1562334285.094;356.26;348.46000000000004;300.46000000000004;300.36;297.56;275.86;272.21867820750657;274.96000000000004;274.86;270.46000000000004;277.06;350.66;299.86;270.26000000000005;273.66;296.76000000000005;290.96000000000004;300.16;330.76000000000005;275.26000000000005;274.96000000000004;345.76;346.46000000000004;273.26000000000005;240.83765695389522;267.9596281332873;272.21867820750657;299.06;6970000.0;3400000.0;3450000.0;1320000.0;3450000.0;3030000.0;6990000.000000001;0.038;0.0;0.2725;0.03266666666666666;0.0;0.038;2.982583483878347;7305.9755859375;5730.04736328125;1266.45837402344;16630.974609375;505685.99889940635;494742.77506191155;281502.7586318531;280836.41048909584;266384.2143064834;431420.45991060114;435032.25180192705;437485.64907481754;473630.5699406402;531252.369025014;476022.120255456;437171.9378037978;442345.5325163701;466591.4925844098;459791.60619947244;279844.0468871522;467709.61363401933;435550.1147618909;435032.25180192705;304465.6318710359;307399.1840295507;469931.77505118237;197383.9287490342;197383.9287490342;272.0784912153291;477458.8534065535;218818.2476757848;54400.85836398812;131679.34519573793;0;6;0;9;12;12;0;0;30;33;294404445515.5433;113000432525.09718;248797617145.51926;65427.718788775965;8903.229645870173;-0.0;9030.636276009927;1033173.2782416436;211733.83529784923;0.0;183113.1825288551;5.828470097366228;0.5524857491296402
1365;2019-07-05 15:45:45.105;808;741;274;274;245;28;20;17;-18;37;782;267;-20;6;236;180;270;556;261;24;19;1;713;336;341;134;341;310;716;392.0;-2.0;547.0;86.0;3.0;1;83;29;1;0;0;1;0;0;0;1;0;0;0;0;16157.640625;8763.6357421875;3914.27294921875;1294.96276855469;724.0;277087;718.0;1191.0;Calculated values ==>;1562334345.105;353.96000000000004;347.26;300.56;300.56;297.66;275.96000000000004;271.77519066394296;275.16;274.86;271.36;276.86;351.36;299.86;271.16;273.76000000000005;296.76000000000005;291.16;300.16;328.76000000000005;275.56;275.06;344.96000000000004;345.56000000000006;273.26000000000005;241.2770596917726;268.7936212382143;271.77519066394296;299.26000000000005;7130000.0;3360000.0;3410000.0;1340000.0;3410000.0;3100000.0;7159999.999999999;0.06533333333333333;0.0;0.09116666666666666;0.014333333333333333;0.0005;0.06583333333333333;2.981692753342372;8763.6357421875;3914.27294921875;1294.96276855469;16157.640625;501106.2101397277;491334.9944142065;279671.92443677934;279671.92443677934;265678.5433031778;431660.74602318485;436327.1884410686;437301.7563972805;473176.5657117748;531456.8142690477;475128.1835859447;436983.6325089788;441021.3247816201;467160.90877037245;460679.33020844165;277746.4727582494;461932.2510652069;436999.788264315;436158.01816876547;301113.3779324612;303627.53096179874;469660.820666735;196369.32035512666;197001.9983608101;271.6571648062506;477732.1419601842;218952.1856541312;54422.20745342939;131759.72926594384;0;6;0;9;12;12;0;0;30;33;294610283245.26196;113080247154.9881;248981550860.26788;21965.007085843023;3917.1781711330523;-0.0;15744.437970690393;1033901.6844729345;211840.69161624572;0.0;183319.6793314366;2.9791029958979407;0.2043790079409067
1366;2019-07-05 15:46:45.135;785;736;279;280;250;27;21;16;-11;35;789;268;-16;5;237;181;270;611;260;26;20;2;756;334;339;136;338;312;759;95.0;-1.0;538.0;50.0;3.0;1;83;41;1;0;0;1;0;0;0;1;0;0;0;0;18207.0390625;10208.7333984375;4200.548828125;1301.32995605469;717.0;277088;711.0;1191.0;Calculated values ==>;1562334405.135;351.66;346.76;301.06;301.16;298.16;275.86;271.55198750734434;275.26000000000005;274.76000000000005;272.06;276.66;352.06000000000006;299.96000000000004;271.56;273.66;296.86;291.26000000000005;300.16;334.26000000000005;275.76000000000005;275.16;344.26;344.86;273.36;241.71165711629368;269.02936301313275;271.55198750734434;299.16;7559999.999999999;3340000.0;3390000.0;1360000.0;3379999.9999999995;3120000.0;7590000.000000001;0.01583333333333333;0.0;0.08966666666666666;0.008333333333333333;0.0005;0.01633333333333333;2.9829369946963946;10208.7333984375;4200.548828125;1301.32995605469;18207.0390625;493777.43986307184;486169.45301362686;277610.3962387952;278105.7219063561;265136.5221718707;431779.12508338504;436961.8153549054;437953.8592893559;472720.47428543336;532039.459651963;474989.4267672589;437160.35228701105;440440.11189307703;467711.25792742596;461119.21009343705;273629.17469206796;465801.4048843769;437791.62698668573;436794.6900242097;298180.4796168596;300694.37409284414;469487.2124451795;195889.7274837063;198391.38060886206;271.45705889103505;478018.6574769422;219110.36778176576;54443.854044010506;131827.3865924802;0;6;0;9;12;12;0;0;30;33;294814385245.1647;113161287654.94948;249168244160.1789;21705.08381857325;2279.9790413456103;-0.0;3893.9207204506774;1034265.7838556765;211892.36041448012;0.0;183483.41414694596;1.774531969620884;0.15930523428485324
1367;2019-07-05 15:47:45.156;776;732;285;286;250;27;20;15;-1;33;793;268;-7;5;237;181;271;652;254;28;20;3;787;340;345;138;345;308;790;-2.0;-1.0;1500.0;377.0;0.0;1;86;42;1;0;0;1;0;0;0;1;0;0;0;0;19446.607421875;10599.8935546875;4418.8447265625;1301.05737304688;713.0;277089;706.0;1191.0;Calculated values ==>;1562334465.156;350.76;346.36;301.66;301.76000000000005;298.16;275.86;272.21867820750657;275.16;274.66;273.06;276.46000000000004;352.46000000000004;299.96000000000004;272.46000000000004;273.66;296.86;291.26000000000005;300.26000000000005;338.36;275.96000000000004;275.16;343.76;344.46000000000004;273.46000000000004;242.14157278889297;268.5567601203482;272.21867820750657;298.56;7870000.0;3400000.0;3450000.0;1380000.0;3450000.0;3080000.0;7900000.0;0.0;0.0;0.25;0.06283333333333334;0.0;0.0;2.9836443978140985;10599.8935546875;4418.8447265625;1301.05737304688;19446.607421875;489372.1871789039;482246.18526156986;277696.85542773624;278160.46452419384;263557.2262483005;431420.45991060114;435377.941183302;440387.5567900925;472262.261994151;532756.1636462337;475502.2544710476;439469.4520505657;441295.68005589535;466719.1909599914;460189.3252726889;271818.4714516638;468991.6160922814;436743.248769431;435377.941183302;296085.73418796173;299018.4200587347;469313.27648880874;197143.71295560343;198391.38060886206;271.9826821111812;478332.54768696876;219283.83369793915;54465.548195349635;131899.24001189088;0;6;0;9;12;12;0;0;30;33;295019657064.85156;113243516424.82405;249354309259.89508;60810.960958622265;17101.320908669735;-0.0;0.0;1034953.6582329011;212053.927775942;0.0;183515.8748435023;4.774096656460173;0.5444451425756296
1368;2019-07-05 15:48:45.126;783;729;273;276;252;37;20;18;4;31;792;267;1;8;236;185;271;667;248;24;20;3;782;353;357;140;357;308;785;-1.0;-1.0;1623.0;312.0;0.0;1;97;43;1;0;0;1;0;0;0;1;0;0;0;0;19065.291015625;10647.251953125;4292.0419921875;1364.42907714844;711.0;277090;704.0;1191.0;Calculated values ==>;1562334525.126;351.46000000000004;346.06000000000006;300.46000000000004;300.76000000000005;298.36;276.86;273.6339639331285;275.16;274.96000000000004;273.56;276.26000000000005;352.36;299.86;273.26000000000005;273.96000000000004;296.76000000000005;291.66;300.26000000000005;339.86;275.56;275.16;343.56000000000006;344.26;273.46000000000004;242.56692532238324;268.5567601203482;273.6339639331285;297.96000000000004;7820000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3080000.0;7850000.0;0.0;0.0;0.2705;0.052000000000000005;0.0;0.0;2.9839971165865893;10647.251953125;4292.0419921875;1364.42907714844;19065.291015625;490927.10006047913;482312.8256206196;272789.6612633625;274071.7874185161;264531.1478641749;430607.02586249536;432405.1107591799;441144.9977105962;471801.8942764967;532651.7441594326;475384.5657590557;440691.34818141814;441746.15580451366;464857.1551205372;458675.337737467;272154.26870800706;472184.0439654219;433137.0898171864;432405.1107591799;295247.87795992935;298180.4796168596;469040.1024831549;200738.54535281027;198391.38060886206;273.4596031411018;478653.31970785744;219460.80471414907;54487.74947625164;131971.79443922042;0;6;0;9;12;12;0;0;30;33;295230151764.95197;113326874724.86382;249539016859.98322;65029.945362781094;13951.680970777925;-0.0;0.0;1036001.8081156366;212312.5734042196;0.0;183515.8748435023;4.844392058473358;0.5217808219910818
1369;2019-07-05 15:49:45.117;792;727;256;257;240;51;29;32;7;32;787;265;4;12;235;190;271;674;249;29;28;3;782;364;369;143;369;309;784;-1.0;-1.0;70.0;132.0;0.0;1;99;51;1;0;0;1;0;0;0;1;0;0;0;0;18721.029296875;11281.8740234375;4252.55859375;1378.3798828125;710.0;277091;703.0;1191.0;Calculated values ==>;1562334585.117;352.36;345.86;298.76000000000005;298.86;297.16;278.26000000000005;274.8017692304317;276.06;276.36;273.86;276.36;351.86;299.66;273.56;274.36;296.66;292.16;300.26000000000005;340.56000000000006;276.06;275.96000000000004;343.46000000000004;344.16;273.46000000000004;243.1966462407574;268.67533136820026;274.8017692304317;298.06;7820000.0;3640000.0;3690000.0;1430000.0;3690000.0;3090000.0;7840000.000000001;0.0;0.0;0.011666666666666665;0.022000000000000002;0.0;0.0;2.984173229845623;11281.8740234375;4252.55859375;1378.3798828125;18721.029296875;492271.8320825897;482105.253298641;266075.6701899902;266454.6033227813;260279.19086801223;429879.7862731237;430971.15175297123;441384.9092064438;471502.6223741309;532054.7100592044;475020.5586097497;440931.8350112218;442134.79477467417;462947.63682529377;457593.62407101324;272154.26870800706;473484.22804758104;430971.15175297123;430778.5435449022;294828.9587717387;297761.5184850505;468628.5149305175;202184.10017073902;198391.38060886206;274.0739069978663;478968.15847848216;219643.5200197474;54510.6027891403;132042.98876356074;0;6;0;9;12;12;0;0;30;33;295447919095.5889;113411761990.11212;249724089095.52457;2790.6761054165554;5861.777124715126;-0.0;0.0;1036566.895187081;212477.66078867565;0.0;183515.8748435023;0.5115916249962377;0.07978354001342376
1370;2019-07-05 15:50:45.097;799;730;252;253;230;62;41;43;8;36;779;264;6;16;234;195;271;682;253;43;41;3;850;372;377;146;377;309;852;-2.0;0.0;2655.0;171.0;2.0;60;99;61;1;0;0;1;0;0;0;1;0;0;0;0;23219.962890625;12956.337890625;7351.21142578125;1367.79650878906;712.0;277092;703.0;1193.0;Calculated values ==>;1562334645.097;353.06000000000006;346.16;298.36;298.46000000000004;296.16;279.36;275.63479819532273;277.26000000000005;277.46000000000004;273.96000000000004;276.76000000000005;351.06000000000006;299.56;273.76000000000005;274.76000000000005;296.56;292.66;300.26000000000005;341.36;277.46000000000004;277.26000000000005;343.46000000000004;344.36;273.46000000000004;243.81672145450628;268.67533136820026;275.63479819532273;298.46000000000004;8500000.0;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3090000.0;8520000.0;0.0;0.0;0.4425;0.0285;0.0003333333333333333;0.0003333333333333333;2.988831453541108;12956.337890625;7351.21142578125;1367.79650878906;23219.962890625;486577.07257740136;475033.09474881936;261601.06253538662;261934.01173967033;254560.45882541552;429328.3091220336;431172.5511397006;441535.4042861069;471499.95120613376;531218.205575079;474902.5125155484;441234.1507901912;442730.14272439573;461600.9897204211;456990.0837389877;268259.2284376199;466562.3332375345;431559.0025572689;431172.5511397006;294828.9587717387;298599.4468028795;468214.70448672946;205936.28496251942;261601.06253538662;275.5590472285056;479317.55024267756;219845.43778992642;54533.47996405223;132139.65461400885;0;6;0;9;12;12;0;0;30;33;295671644494.77075;113498433089.79517;249909427294.8468;104252.61030068745;7474.934956439986;-0.0;56.523829534771316;1037458.6252280752;212588.76300918986;0.0;183516.34571840274;5.157198874157062;0.5106246497328841
1371;2019-07-05 15:51:45.118;818;740;286;286;247;76;53;56;-16;41;770;263;-17;17;233;197;271;694;252;51;52;3;801;389;393;147;393;309;800;-3.0;-2.0;2925.0;343.0;0.0;99;99;58;1;0;0;1;0;0;0;1;0;0;0;0;23906.15234375;12096.8369140625;8453.8408203125;1365.76647949219;719.0;277093;708.0;1191.0;Calculated values ==>;1562334705.118;354.96000000000004;347.16;301.76000000000005;301.76000000000005;297.86;280.76000000000005;277.3618629098277;278.46000000000004;278.76000000000005;271.56;277.26000000000005;350.16;299.46000000000004;271.46000000000004;274.86;296.46000000000004;292.86;300.26000000000005;342.56000000000006;278.26000000000005;278.36;343.96000000000004;345.06000000000006;273.46000000000004;244.02132995426717;268.67533136820026;277.3618629098277;298.36;8009999.999999999;3890000.0;3929999.9999999995;1470000.0;3929999.9999999995;3090000.0;8000000.0;0.0;0.0;0.4875;0.05716666666666667;0.0;0.0;2.9825823123065596;12096.8369140625;8453.8408203125;1365.76647949219;23906.15234375;494301.65566031466;482436.6618106552;277329.6198929732;277329.6198929732;262032.48776673677;428092.51987082884;429249.9872634117;437845.99643053644;471863.4502349779;530276.4405350772;474784.40670321905;437688.5006598165;442878.363380793;458971.21254886885;454445.31918519567;270927.66445760656;474945.16097607126;428836.8260073684;429043.8246576624;296923.61432157;301532.38793589;468076.26754362136;210090.81640821035;261601.06253538662;277.2140513146886;479710.4053217614;220054.28731890302;54556.267628569054;132271.40948111773;0;6;0;9;12;12;0;0;30;33;295902725345.3362;113586363855.01033;250094892185.30063;111030.65026088397;14748.168289907664;-0.0;0.0;1039253.2803133229;212774.02035408054;0.0;183516.81691517786;5.739015751068214;0.5940612965793197
1372;2019-07-05 15:52:45.118;824;737;294;293;269;73;58;59;-12;47;761;263;-14;11;233;202;271;637;251;60;58;3;728;379;384;149;384;314;728;165.0;-1.0;707.0;86.0;0.0;99;99;82;1;0;0;1;0;0;0;1;0;0;1;0;25936.8984375;12926.2109375;7547.9658203125;1387.97998046875;720.0;277094;711.0;1194.0;Calculated values ==>;1562334765.118;355.56000000000006;346.86;302.56;302.46000000000004;300.06;280.46000000000004;276.35288757459654;278.96000000000004;279.06;271.96000000000004;277.86;349.26;299.46000000000004;271.76000000000005;274.26000000000005;296.46000000000004;293.36;300.26000000000005;336.86;279.16;278.96000000000004;344.26;345.16;273.46000000000004;244.42749628697553;269.2639976450953;276.35288757459654;298.26000000000005;7280000.0;3790000.0;3840000.0;1490000.0;3840000.0;3140000.0;7280000.0;0.0275;0.0;0.11783333333333333;0.014333333333333333;0.0;0.0275;2.989917080803177;12926.2109375;7547.9658203125;1387.97998046875;25936.8984375;501954.03048632573;489531.29489434574;292018.52935218724;291087.45644078887;275611.2657247085;428830.04407018964;432627.5538656514;437339.1761139985;472195.3235374034;528951.2814549799;474137.3105804086;437019.13673288765;440927.56204847124;460384.4020282536;456833.51981252537;276633.55162399344;474109.67881913803;433008.20725833206;432627.5538656514;298180.4796168596;301951.40411888575;467798.63539884734;207540.99353153902;207540.99353153902;276.2039032213306;480125.7640782718;220262.81271766603;54579.21551573539;132404.7578697896;0;6;0;9;12;12;0;0;30;33;296135825345.3362;113675163855.01033;250281792185.30063;27077.885847633144;3730.359533431419;-0.0;6189.880409188091;1040404.1847808938;212928.0080859417;0.0;183568.3992519211;1.6923364987804657;0.1450230837827473
1373;2019-07-05 15:53:45.089;797;733;282;283;263;56;48;52;-14;50;742;263;-16;14;233;202;271;603;248;49;48;1;802;364;369;139;368;307;798;-1.0;-1.0;96.0;256.0;8.0;0;0;83;1;0;0;1;0;1;0;1;0;1;1;0;43274.0625;14229.8984375;23209.056640625;2332.20922851562;718.0;277095;709.0;1194.0;Calculated values ==>;1562334825.089;352.86;346.46000000000004;301.36;301.46000000000004;299.46000000000004;278.76000000000005;274.8017692304317;277.96000000000004;278.36;271.76000000000005;278.16;347.36;299.46000000000004;271.56;274.56;296.46000000000004;293.36;300.26000000000005;333.46000000000004;278.06;277.96000000000004;344.06000000000006;344.96000000000004;273.26000000000005;242.35481222062532;268.43790593516167;274.8017692304317;297.96000000000004;8020000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3070000.0;7980000.0;0.0;0.0;0.016;0.042666666666666665;0.0013333333333333333;0.0013333333333333333;2.990272983839162;14229.8984375;23209.056640625;2332.20922851562;43274.0625;491058.1768624756;481537.9926431374;275714.1939999957;276152.58369544847;267979.14510277106;429879.7862731237;434514.02593840734;438608.925445803;473796.9418580429;527496.6978078819;475041.8438060181;438297.7194993918;442846.6802591378;462829.68046980636;459247.19113531715;270866.6063742915;459005.74538592243;434694.8781612207;434514.02593840734;297342.5633918147;301113.3779324612;468979.26049217995;200558.46152127552;275714.1939999957;273.43677320037824;480702.24331929215;220489.00425018504;54610.20210835883;132660.94250765844;0;6;0;9;12;13;0;0;30;34;296361616160.171;113761522094.94716;250468002140.16443;3808.8074227924394;11452.620756091923;-0.0;211.7331092512155;1040661.4494865558;213054.4717679246;0.0;183621.72024692575;0.38905477266985655;0.06234865031426088
1374;2019-07-05 15:54:45.129;801;749;258;255;225;40;37;41;-24;49;728;263;-26;13;235;185;271;657;254;38;36;0;802;355;360;131;358;300;799;-1.0;-1.0;1620.0;0.0;0.0;0;0;65;1;0;0;1;0;1;0;1;0;1;0;0;40109.78515625;12686.6474609375;23392.271484375;2317.3564453125;727.0;277096;714.0;1194.0;Calculated values ==>;1562334885.129;353.26;348.06000000000006;298.96000000000004;298.66;295.66;277.16;273.8482719121499;276.86;277.26000000000005;270.76000000000005;278.06;345.96000000000004;299.46000000000004;270.56;274.46000000000004;296.66;291.66;300.26000000000005;338.86;276.96000000000004;276.76000000000005;344.56000000000006;345.86;273.16;240.61611355647437;267.5978703862781;273.8482719121499;298.56;8020000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;3000000.0;7990000.000000001;0.0;0.0;0.26999999999999996;0.0;0.0;0.0;2.9886662781749718;12686.6474609375;23392.271484375;2317.3564453125;40109.78515625;491661.876160216;483966.1252496223;266044.0824285563;264940.22076251276;254694.860694859;430477.46260093397;434733.80906377075;438627.8345891578;474728.02826942276;526576.1933262253;475936.69299817114;438320.22817239247;444125.8159805091;464579.7527577276;458355.6712287806;270866.6063742915;468736.6601709948;434911.66494596965;434555.4581654633;299437.39939995663;304884.691753025;469969.38643410977;201709.7481601087;275714.1939999957;273.8482719121499;481397.57195958385;220713.45833556217;54648.97431986984;133049.54580472058;0;6;0;9;12;13;0;0;30;34;296580461960.032;113842576094.89566;250650223540.04865;63967.883335843246;0.0;-0.0;0.0;1041226.6317796895;213149.97389983558;0.0;183623.48586579677;1.6659918881470968;0.15498024483916464
1375;2019-07-05 15:55:45.109;826;765;262;260;231;45;35;36;-32;46;735;265;-34;13;235;175;271;673;258;39;34;-1;737;366;370;129;369;296;731;-1.0;-2.0;2459.0;308.0;0.0;0;100;45;1;0;0;1;0;1;0;1;0;0;0;0;34350.484375;10275.4521484375;20985.06640625;1359.90405273438;735.0;277097;722.0;1192.0;Calculated values ==>;1562334945.109;355.76;349.66;299.36;299.16;296.26000000000005;277.66;275.0112864084945;276.66;276.76000000000005;269.96000000000004;277.76000000000005;346.66;299.66;269.76000000000005;274.46000000000004;296.66;290.66;300.26000000000005;340.46000000000004;277.06;276.56;345.36;346.66;273.06;240.16925963744896;267.1113755279542;275.0112864084945;298.96000000000004;7370000.0;3660000.0;3700000.0;1290000.0;3690000.0;2960000.0;7309999.999999999;0.0;0.0;0.4098333333333333;0.051333333333333335;0.0;0.0;2.98222330524189;10275.4521484375;20985.06640625;1359.90405273438;34350.484375;501414.9996474712;493317.2516507238;271986.75040088414;271079.60978697013;259450.95857551554;429743.705733735;431854.3060553472;438296.42880847026;474693.8324563668;527618.0429024391;476675.3502576204;437989.56915575906;444924.569094875;462947.63682529377;455160.6010900666;275745.20109794714;479496.23816792516;432607.708960572;431664.4107814828;302789.4550866088;308237.3991652946;470142.0355805553;204075.33082580514;275714.1939999957;274.8163589723773;482017.8673717928;220904.7453820911;54679.607942750816;133419.23368354366;0;6;0;9;12;13;0;0;30;34;296799388960.1016;113920550094.92046;250828963940.10547;95991.61332322891;13658.090844077176;-0.0;0.0;1042559.1832536703;213263.75338443115;0.0;183623.48586579677;3.361382085293963;0.3577599460007194
1376;2019-07-05 15:56:45.130;817;757;285;286;265;42;37;38;-29;46;751;267;-32;3;236;180;271;598;266;38;36;0;706;358;363;130;362;297;701;-3.0;-1.0;1542.0;72.0;0.0;0;93;42;1;0;0;1;0;1;0;1;0;0;0;0;33862.9453125;9666.2314453125;20043.77734375;1318.70092773438;732.0;277098;723.0;1195.0;Calculated values ==>;1562335005.13;354.86;348.86;301.66;301.76000000000005;299.66;277.36;274.1680685717883;276.86;276.96000000000004;270.26000000000005;277.76000000000005;348.26;299.86;269.96000000000004;273.46000000000004;296.76000000000005;291.16;300.26000000000005;332.96000000000004;276.96000000000004;276.76000000000005;345.46000000000004;346.36;273.16;240.39332010688793;267.23344911666527;274.1680685717883;299.76000000000005;7059999.999999999;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;2970000.0;7009999.999999999;0.0;0.0;0.257;0.012;0.0;0.0;2.9902702855054226;9666.2314453125;20043.77734375;1318.70092773438;33862.9453125;502981.5104388709;495112.83699236106;291231.85639351397;292439.45365614584;276359.82536433294;430280.9020939914;433997.93586973246;438531.5804257387;474565.8909610861;529207.4310226231;476780.88854363107;438071.4457414646;443289.13654870377;464122.52100971725;457184.28850405983;279202.91772245994;471095.81166133424;434178.6716885159;433816.67410848953;303208.48990285693;306980.0860723078;470104.43507593067;202297.39884984566;275714.1939999957;274.0907268601272;482586.5115764166;221070.98424235627;54701.937463573886;133761.26038309152;0;6;0;9;12;13;0;0;30;34;297019365925.6399;113998277290.11064;251006926205.54092;60712.18466500451;3213.6844347130204;-0.0;0.0;1043865.5052928462;213404.40072144312;0.0;183623.48586579677;2.06021680189661;0.21066064227480757
1377;2019-07-05 15:57:45.100;795;746;284;284;262;27;26;30;-32;45;768;269;-34;-2;236;180;271;570;264;26;26;1;707;341;346;129;344;295;704;221.0;-1.0;21.0;0.0;0.0;0;64;28;1;0;0;1;0;1;0;1;0;0;0;0;33564.20703125;8639.2216796875;20382.38671875;1134.81555175781;727.0;277099;719.0;1194.0;Calculated values ==>;1562335065.1;352.66;347.76;301.56;301.56;299.36;275.86;272.3289490889957;275.76000000000005;276.16;269.96000000000004;277.66;349.96000000000004;300.06;269.76000000000005;272.96000000000004;296.76000000000005;291.16;300.26000000000005;330.16;275.76000000000005;275.76000000000005;345.06000000000006;345.86;273.26000000000005;240.16925963744896;266.98899913490544;272.3289490889957;299.56;7070000.0;3410000.0;3460000.0;1290000.0;3440000.0;2950000.0;7040000.000000001;0.036833333333333336;0.0;0.0035;0.0;0.0;0.036833333333333336;2.9886662781749718;8639.2216796875;20382.38671875;1134.81555175781;33564.20703125;499860.2291145758;493255.0456554454;289213.47328529647;289213.47328529647;274424.9108218729;431359.6534126046;436169.27519943606;438520.37345905404;474597.32880472485;531127.003989975;477263.10818226164;438214.884849924;442974.6029205164;466734.244953582;459900.39160988136;279070.29230667144;466027.5530840657;436169.27519943606;436169.27519943606;301532.38793589;304884.691753025;470336.4481957383;198003.1308676477;198003.1308676477;272.3289490889957;483148.1235641816;221223.4534118098;54722.373211179496;134097.97664008406;0;6;0;9;12;13;0;0;30;34;297231959574.8961;114075938439.83894;251184437404.9199;841.8103490699222;0.0;-0.0;8772.452982887538;1044378.1987745239;213431.16803462026;0.0;183696.5530885111;0.31881311085942576;0.0030976827783977543
1378;2019-07-05 15:58:45.141;788;745;279;278;245;15;19;16;-33;43;777;268;-36;-6;236;170;271;614;264;13;19;3;681;338;342;129;343;295;683;-3.0;-1.0;2925.0;118.0;0.0;0;38;10;1;0;0;0;0;0;0;1;0;0;0;0;11921.966796875;7159.384765625;0.0;961.162963867188;724.0;277100;716.0;1195.0;Calculated values ==>;1562335125.141;351.96000000000004;347.66;301.06;300.96000000000004;297.66;274.66;271.99741764416325;275.06;274.76000000000005;269.86;277.46000000000004;350.86;299.96000000000004;269.56;272.56;296.76000000000005;290.16;300.26000000000005;334.56;274.46000000000004;275.06;344.76;345.56000000000006;273.46000000000004;240.16925963744896;266.98899913490544;271.99741764416325;299.56;6809999.999999999;3379999.9999999995;3420000.0000000005;1290000.0;3429999.9999999995;2950000.0;6830000.0;0.0;0.0;0.4875;0.019666666666666666;0.0;0.0;2.991706834797761;7159.384765625;0.0;961.162963867188;11921.966796875;501308.27642242674;495183.63385230314;387252.76328187133;386088.86082740466;268014.84876742424;431541.1909327263;435921.67051568866;438367.77478847804;474404.2798038372;532061.2618855664;477147.7358239725;437908.2206076997;442393.5340413188;466876.7308475693;459043.4286072282;283373.7749836033;475874.8217027739;434892.50439991907;435921.67051568866;300275.376401361;303627.53096179874;470530.79254222725;197050.622128574;198003.1308676477;271.9374962787851;483527.4340320465;221355.19843008785;54739.85163428012;134267.94592947088;0;6;0;9;12;13;0;0;30;34;297438500615.3357;114153391330.0038;251361558355.29688;117642.11192170321;5378.443351468513;-0.0;0.0;1045366.239495663;213476.01902322483;0.0;183769.70681777035;15.149292802797763;1.5283639603463453
1379;2019-07-05 15:59:45.101;776;713;266;263;250;23;18;14;-22;41;777;269;-23;-7;232;170;271;522;266;20;18;5;671;343;348;134;348;308;673;-1.0;-1.0;1412.0;213.0;0.0;0;42;40;1;0;0;0;0;0;0;1;0;0;0;0;12592.849609375;8946.59375;0.0;1024.8359375;713.0;277101;709.0;1193.0;Calculated values ==>;1562335185.101;350.76;344.46000000000004;299.76000000000005;299.46000000000004;298.16;275.46000000000004;272.5487779782249;274.96000000000004;274.56;270.96000000000004;277.26000000000005;350.86;300.06;270.86;272.46000000000004;296.36;290.16;300.26000000000005;325.36;275.16;274.96000000000004;344.06000000000006;344.46000000000004;273.66;241.2770596917726;268.5567601203482;272.5487779782249;299.76000000000005;6709999.999999999;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3080000.0;6730000.0;0.0;0.0;0.2353333333333333;0.0355;0.0;0.0;2.988654715862485;8946.59375;0.0;1024.8359375;12592.849609375;500604.075661048;491674.07878481486;281079.89223479654;278932.6507665362;271329.4701704175;431237.1583312671;434301.7878523922;437126.8590839872;473565.85517348704;531084.4030379371;475619.8850421173;436968.1147638701;439469.4520505657;465646.92061946914;458245.78964503354;390177.6535518576;462073.67493328115;434652.96905846894;434301.7878523922;297342.5633918147;299018.4200587347;470052.5991512875;198075.86785229857;198003.1308676477;272.36607390738897;483731.5879754707;221489.32544014498;54756.390591808144;134267.94592947088;0;6;0;9;12;13;0;0;30;34;297645362615.4673;114232238730.05396;251542337755.4119;56256.666603190715;9655.173961114106;-0.0;0.0;1046814.4298799667;213601.2156474798;0.0;183769.70681777035;6.610069230787505;0.7370281106708357
