;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1380;2019-07-05 16:00:45.122;743;705;271;265;256;23;18;14;-13;39;779;269;-18;-3;232;171;271;538;263;18;17;6;703;337;342;136;342;311;707;-2.0;-2.0;1063.0;180.0;3.0;0;46;52;1;0;0;0;0;0;0;1;0;0;0;0;13783.21875;10295.9482421875;0.0;1054.83752441406;704.0;277102;700.0;1193.0;Calculated values ==>;1562335245.122;347.46000000000004;343.66;300.26000000000005;299.66;298.76000000000005;275.46000000000004;271.8864255623528;274.96000000000004;274.56;271.86;277.06;351.06000000000006;300.06;271.36;272.86;296.36;290.26000000000005;300.26000000000005;326.96000000000004;274.96000000000004;274.86;343.16;343.56000000000006;273.76000000000005;241.71165711629368;268.91163127593666;271.8864255623528;299.46000000000004;7030000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3110000.0;7070000.0;0.0;0.0;0.17716666666666667;0.030000000000000002;0.0005;0.0005;2.990239430532157;10295.9482421875;0.0;1054.83752441406;13783.21875;492925.76971433655;486992.53735485516;279070.29230667144;275690.24431425205;271178.2974399993;431601.1154718507;435751.23265865544;437864.8868398262;473111.07959547755;531067.5055544617;475236.098773979;437071.7284734032;439427.1194564879;466510.08169652807;459334.64291529806;279612.30209250626;459994.56793077954;435751.23265865544;435580.3652215623;293572.2367247113;295247.87795992935;469880.1985323968;196464.86368065941;279070.29230667144;271.69936778354366;483951.46547499613;221649.73608058266;54773.72726967858;134267.94592947088;0;6;0;9;12;13;0;0;30;34;297852435065.1514;114313267079.93036;251728102750.12854;42768.03743636571;8202.460045552121;-0.0;78.25503645744541;1047639.9245677573;213750.08134874082;0.0;183770.35917131702;4.497376090788412;0.5019312498734075
1381;2019-07-05 16:01:45.102;716;705;277;274;263;26;18;14;-14;37;781;267;-16;-1;233;172;272;598;260;17;18;8;763;338;343;138;342;311;765;-1.0;-1.0;1262.0;302.0;3.0;0;52;60;1;0;0;0;0;0;0;1;0;0;0;0;15603.9287109375;11694.4462890625;0.0;1092.30920410156;696.0;277103;692.0;1189.0;Calculated values ==>;1562335305.102;344.76;343.66;300.86;300.56;299.46000000000004;275.76000000000005;271.99741764416325;274.96000000000004;274.56;271.76000000000005;276.86;351.26;299.86;271.56;273.06;296.46000000000004;290.36;300.36;332.96000000000004;274.86;274.96000000000004;342.36;342.76;273.96000000000004;242.14157278889297;268.91163127593666;271.99741764416325;299.16;7630000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;3110000.0;7650000.0;0.0;0.0;0.21033333333333332;0.050333333333333334;0.0005;0.0005;2.981606194836901;11694.4462890625;0.0;1092.30920410156;15603.9287109375;482659.40919164725;480712.85522614483;276107.8578914105;274722.51239764364;269957.4518997973;431541.1909327263;435512.81572856725;437706.9197206977;472654.2065195329;531276.9296994685;474999.6976638897;437389.9950341223;439735.90987091843;466637.4410764616;459309.4991672728;273977.6628376031;462669.25443227007;435341.07594439475;435512.81572856725;290221.2356813373;291896.6896268761;469805.9777390899;196650.8486866719;276107.8578914105;271.7777572292845;484196.27673961665;221832.92828397208;54791.6141947921;134267.94592947088;0;6;0;9;12;13;0;0;30;34;298057866565.21674;114395439679.95648;251914640550.18787;50702.126940823415;13748.808162305042;-0.0;79.7024789185784;1048418.582965136;213932.94760811943;0.0;183771.6750451747;5.04667799556704;0.5831199637546756
1382;2019-07-05 16:02:45.133;711;702;280;282;270;35;21;15;-15;35;781;265;-19;-2;232;174;272;632;263;23;21;9;782;355;360;141;360;308;784;-1.0;-1.0;1983.0;299.0;0.0;0;64;58;1;0;0;0;0;0;0;1;0;0;0;0;16815.953125;11854.484375;0.0;1161.34252929688;691.0;277104;687.0;1190.0;Calculated values ==>;1562335365.133;344.26;343.36;301.16;301.36;300.16;276.66;273.8482719121499;275.26000000000005;274.66;271.66;276.66;351.26;299.66;271.26000000000005;272.96000000000004;296.36;290.56;300.36;336.36;275.46000000000004;275.26000000000005;341.86;342.26;274.06;242.77792619122317;268.5567601203482;273.8482719121499;299.46000000000004;7820000.0;3550000.0;3600000.0;1410000.0;3600000.0;3080000.0;7840000.000000001;0.0;0.0;0.33049999999999996;0.049833333333333334;0.0;0.0;2.984979644692658;11854.484375;0.0;1161.34252929688;16815.953125;479778.41238241846;478102.14696478524;275911.83799502003;276819.5886764453;271603.301191071;430477.46260093397;431816.5596779268;438228.8454132642;472063.34231996303;531502.5558199151;475149.01291201974;437601.09044165985;440235.24653219705;463890.26140234835;456845.7472488624;272575.2908986028;466240.1734055527;432189.04636892054;431816.5596779268;288127.0477506168;289802.386634966;469497.271648461;201373.52768211608;276107.8578914105;273.7170241743551;484466.58200672996;222029.27076373788;54810.404329094854;134267.94592947088;0;6;0;9;12;13;0;0;30;34;298268875529.8614;114479182924.81546;252100436494.875;78280.68251014444;13361.499907656189;-0.0;0.0;1049493.9950514017;214158.98356659265;0.0;183772.33957566135;7.040826763572512;0.7767623197449451
1383;2019-07-05 16:03:45.113;723;698;266;269;266;50;33;35;-10;35;778;265;-1;0;230;178;272;644;267;33;33;10;775;369;374;145;374;313;778;-1.0;-1.0;786.0;47.0;0.0;0;87;74;1;0;0;0;0;0;0;1;0;0;0;0;17528.80078125;13042.7265625;0.0;1321.55200195312;689.0;277105;684.0;1188.0;Calculated values ==>;1562335425.113;345.46000000000004;342.96000000000004;299.76000000000005;300.06;299.76000000000005;278.16;275.3239800832674;276.46000000000004;276.66;272.16;276.66;350.96000000000004;299.66;273.06;273.16;296.16;290.96000000000004;300.36;337.56000000000006;276.46000000000004;276.46000000000004;341.56000000000006;342.06000000000006;274.16;243.61107973660833;269.14681796795327;275.3239800832674;299.86;7750000.0;3690000.0;3740000.0;1450000.0;3740000.0;3130000.0;7780000.0;0.0;0.0;0.131;0.007833333333333333;0.0;0.0;2.9803074437391155;13042.7265625;0.0;1321.55200195312;17528.80078125;482451.7301030149;478134.68327256007;270349.0608645759;271588.2783323526;270349.0608645759;429537.3511455088;430412.8528331317;437885.24362152646;471533.705207396;530811.8015128084;474504.75635293545;439296.7158964009;439451.9958300971;461514.5519053414;455082.3885960749;273071.7496885516;469111.0809401885;430412.8528331317;430412.8528331317;286870.6033266602;288964.7057630673;469050.60597520845;205219.58619691356;276107.8578914105;275.27037377546156;484752.69288727886;222236.67836269707;54831.08821993259;134267.94592947088;0;6;0;9;12;13;0;0;30;34;298489002129.9314;114564954324.84274;252286674394.93423;30479.20112262429;2066.676321596643;-0.0;0.0;1050400.0253045084;214287.50884583223;0.0;183772.33957566135;2.2657509249898085;0.2353921998722288
1384;2019-07-05 16:04:45.114;735;697;251;252;240;67;40;47;-8;39;775;265;2;11;228;182;272;648;270;39;39;11;773;374;379;147;379;320;775;-1.0;-1.0;1965.0;19.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18502.98046875;15118.5439453125;0.0;1427.99182128906;689.0;277106;683.0;1190.0;Calculated values ==>;1562335485.114;346.66;342.86;298.26000000000005;298.36;297.16;279.86;275.84098080016133;277.16;277.86;272.36;277.06;350.66;299.66;273.36;274.26000000000005;295.96000000000004;291.36;300.36;337.96000000000004;277.06;277.06;341.46000000000004;342.06000000000006;274.26000000000005;244.02132995426717;269.9613774848165;275.84098080016133;300.16;7730000.0;3740000.0;3790000.0;1470000.0;3790000.0;3200000.0;7750000.0;0.0;0.0;0.32749999999999996;0.0031666666666666666;0.0;0.0;2.9853247963380034;15118.5439453125;0.0;1427.99182128906;18502.98046875;484537.98422099854;478313.61808199313;264666.5839478104;265041.62334322627;260670.70850838046;429187.4505931623;430444.8504822399;436596.6761649937;471664.89969118324;529966.2413346115;473594.3258367163;438207.5164137455;439628.61641654925;460469.69106341974;454811.2278571383;273217.71683057636;470175.1175169124;430247.42739068624;430247.42739068624;286451.7998164319;288964.7057630673;468876.2613342076;206624.04127459176;276107.8578914105;275.8308397175275;485052.96273627336;222471.35952886546;54854.00146707073;134267.94592947088;0;6;0;9;12;13;0;0;30;34;298714905895.55615;114652555785.08502;252476577560.45944;75316.03792660663;830.4653635221168;-0.0;0.0;1051281.6669928068;214311.65209565577;0.0;183772.33957566135;4.60196045651;0.4598886905957163
1385;2019-07-05 16:05:45.114;745;700;251;252;225;66;42;47;-1;43;776;266;-3;20;229;184;272;656;282;43;42;11;830;373;378;147;378;323;831;-2.0;0.0;2925.0;54.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19303.857421875;16159.5576171875;0.0;1446.9765625;690.0;277107;683.0;1190.0;Calculated values ==>;1562335545.114;347.66;343.16;298.26000000000005;298.36;295.66;279.76000000000005;275.73799182748917;277.36;277.86;273.06;277.46000000000004;350.76;299.76000000000005;272.86;275.16;296.06;291.56;300.36;338.76;277.46000000000004;277.36;341.46000000000004;342.16;274.26000000000005;244.02132995426717;270.30646906291605;275.73799182748917;301.36;8300000.0;3729999.9999999995;3779999.9999999995;1470000.0;3779999.9999999995;3229999.9999999995;8309999.999999999;0.0;0.0;0.4875;0.009000000000000001;0.0;0.0;2.985152303847359;16159.5576171875;0.0;1446.9765625;19303.857421875;479993.1713282565;472319.0569335394;262099.6067991231;262440.87899795634;253657.3746411631;429258.0297950786;431102.657779551;437039.68698963383;472061.919703908;529843.5944500364;473321.6578289954;436713.6589687924;440380.35151831823;460762.3636086731;455265.89385080436;269651.3744326917;464473.7228763693;431296.744898585;431102.657779551;286451.7998164319;289383.54333396035;468876.2613342076;206335.28780142433;276107.8578914105;275.71602949093625;485368.01971869526;222732.01037521963;54877.95953693564;134267.94592947088;0;6;0;9;12;13;0;0;30;34;298942005895.55615;114740755785.08502;252669477560.45944;112468.39460425213;2362.86876179505;-0.0;0.0;1052846.5372638972;214338.26321336674;0.0;183772.33957566135;6.522082210735545;0.6865483866722181
1386;2019-07-05 16:06:45.104;759;705;279;278;239;73;49;56;-8;46;777;266;-10;18;229;190;272;664;280;48;48;11;795;387;391;148;391;317;794;169.0;-1.0;2696.0;380.0;0.0;50;99;98;1;0;0;1;0;0;0;1;0;0;1;0;25223.64453125;15498.7041015625;6225.8642578125;1418.17712402344;694.0;277108;686.0;1189.0;Calculated values ==>;1562335605.104;349.06000000000006;343.66;301.06;300.96000000000004;297.06;280.46000000000004;277.16162083772156;278.06;278.76000000000005;272.36;277.76000000000005;350.86;299.76000000000005;272.16;274.96000000000004;296.06;292.16;300.36;339.56000000000006;277.96000000000004;277.96000000000004;341.76;342.56000000000006;274.26000000000005;244.22491754036054;269.6138998590099;277.16162083772156;301.16;7950000.0;3870000.0000000005;3910000.0;1480000.0;3910000.0;3170000.0;7940000.000000001;0.028166666666666666;0.0;0.44933333333333336;0.06333333333333332;0.0;0.028166666666666666;2.9819527184129253;15498.7041015625;6225.8642578125;1418.17712402344;25223.64453125;485947.73148392065;477455.9628598762;274709.21533463895;274279.7644303022;259517.43845165859;428242.4622021849;428980.41854668775;437290.9127339255;472227.7804859284;530404.2715584498;474105.20053399226;436969.1101896967;441356.8037375776;458722.66436023323;453759.6071043761;271707.30088477157;470573.4942661274;428773.7624265795;428773.7624265795;287708.2272785495;291058.95107146574;468738.93038076704;209570.99348060138;209570.99348060138;277.00922584085345;485739.02039127756;222995.78525310988;54901.83183828034;134319.81948459387;0;6;0;10;12;13;0;0;30;34;299172667445.59283;114829241035.09909;252861445560.48996;102322.15038449365;16413.96933701049;-0.0;6174.211325311717;1054636.16015222;214494.71078527317;0.0;183823.78276142027;5.397386024766201;0.5964055961443561
1387;2019-07-05 16:07:45.145;772;708;288;288;260;68;52;58;-8;51;773;267;-10;12;229;198;272;626;299;52;51;11;731;378;383;143;383;318;730;181.0;-1.0;1903.0;173.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27873.947265625;14316.234375;7611.578125;2432.93310546875;698.0;277109;690.0;1188.0;Calculated values ==>;1562335665.145;350.36;343.96000000000004;301.96000000000004;301.96000000000004;299.16;279.96000000000004;276.25090830309495;278.36;278.96000000000004;272.36;278.26000000000005;350.46000000000004;299.86;272.16;274.36;296.06;292.96000000000004;300.36;335.76000000000005;278.36;278.26000000000005;342.16;342.96000000000004;274.26000000000005;243.1966462407574;269.7299932089509;276.25090830309495;303.06;7309999.999999999;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3180000.0;7300000.0;0.030166666666666668;0.0;0.3171666666666667;0.028833333333333332;0.0;0.030166666666666668;2.9787516415859008;14316.234375;7611.578125;2432.93310546875;27873.947265625;494327.2463595731;484993.0096541318;286615.75128104753;286615.75128104753;271157.05010367266;428902.12800615287;431731.4990258604;437060.6290143916;473376.58053365286;529907.7358423568;474094.71292173356;436737.29309844685;440220.33042136754;459984.82561922754;456429.60424796154;276842.5495680128;472064.91214849974;431731.4990258604;431537.4955514741;289383.54333396035;292734.4514702754;469423.14637040184;207376.1418063945;207376.1418063945;276.13639257943663;486181.802683389;223244.41285280057;54933.94635340019;134435.21030078494;0;6;0;10;12;13;0;0;30;35;299405026115.16473;114916600689.93813;253052075735.13873;72848.2631928031;7555.688631595544;-0.0;6762.200837976568;1056096.9110941943;214694.59442852892;0.0;183931.65986159595;3.57813976936762;0.3951836647326591
1388;2019-07-05 16:08:45.145;765;709;275;274;253;59;52;54;-10;53;744;268;-12;17;229;201;272;583;317;53;51;10;741;373;378;140;378;314;741;0.0;-1.0;1036.0;370.0;2.0;99;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27501.810546875;14590.912109375;7785.314453125;2391.55102539062;698.0;277110;691.0;1188.0;Calculated values ==>;1562335725.145;349.66;344.06000000000006;300.66;300.56;298.46000000000004;279.06;275.73799182748917;278.36;278.56;272.16;278.46000000000004;347.56000000000006;299.96000000000004;271.96000000000004;274.86;296.06;293.26000000000005;300.36;331.46000000000004;278.46000000000004;278.26000000000005;342.26;342.96000000000004;274.16;242.56692532238324;269.2639976450953;275.73799182748917;304.86;7409999.999999999;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3140000.0;7409999.999999999;0.0;0.0;0.17266666666666666;0.06166666666666667;0.0003333333333333333;0.0003333333333333333;2.9787516415859008;14590.912109375;7785.314453125;2391.55102539062;27501.810546875;492329.5013059752;483961.6372589752;277365.7824283414;276857.99725074525;267384.22269320715;429258.0297950786;433014.37557439023;437657.84923729487;473961.5475392893;527163.3562732856;474731.8300883219;437339.1761139985;441838.2919045499;460762.3636086731;457669.3056362231;275862.0463173606;463262.92744584393;433202.1381216525;432826.0172898313;289802.386634966;292734.4514702754;469732.021654708;205280.00074706972;277365.7824283414;275.31311427437936;486643.2673318265;223485.30574017036;54974.15038782402;134563.51773893597;0;6;0;10;12;13;0;0;30;35;299633326115.16473;115001500689.93813;253241675735.13873;40123.90850597888;16307.874622637695;-0.0;51.8200782871633;1057038.3458583509;214893.45745564753;0.0;183988.44336923148;2.2805277141425684;0.32891595297505205
1389;2019-07-05 16:09:45.106;759;714;276;275;244;54;49;50;-16;53;737;270;-18;17;230;200;272;624;327;50;49;8;770;374;378;154;378;309;770;-2.0;-1.0;2027.0;491.0;0.0;98;55;98;1;0;0;1;0;0;0;1;0;1;1;0;28488.916015625;15150.47265625;8152.90625;2635.46484375;699.0;277111;691.0;1192.0;Calculated values ==>;1562335785.106;349.06000000000006;344.56000000000006;300.76000000000005;300.66;297.56;278.56;275.84098080016133;278.06;278.16;271.56;278.46000000000004;346.86;300.16;271.36;274.86;296.16;293.16;300.36;335.56;278.16;278.06;342.26;343.06000000000006;273.96000000000004;245.4256646245625;268.67533136820026;275.84098080016133;305.86;7700000.0;3740000.0;3779999.9999999995;1540000.0;3779999.9999999995;3090000.0;7700000.0;0.0;0.0;0.3378333333333333;0.08183333333333334;0.0;0.0;2.9886068282000684;15150.47265625;8152.90625;2635.46484375;28488.916015625;488521.7336964105;481581.5079553577;275227.76020507305;274774.6155842674;262333.69032244256;429187.4505931623;432447.4825480057;437845.99643053644;472134.22347527277;526816.5849651402;475609.902256662;437530.6787186241;442878.363380793;460899.76381539035;457366.9015654474;273440.30157627654;466647.0607758751;432637.05556867714;432447.4825480057;289802.386634966;293153.3411634106;467606.3019705679;205767.8202734602;277365.7824283414;275.50469203122003;487109.55343647813;223732.98951390793;55016.014957040265;134696.24991269055;0;6;0;10;12;13;0;0;30;35;299859978695.035;115089643359.88766;253428454250.0318;78403.74384506559;21427.115752213314;-0.0;0.0;1058025.4342692608;215207.71131072682;0.0;183988.87492252488;3.8487012204342728;0.5419119624617442
1390;2019-07-05 16:10:45.116;770;720;274;273;245;57;50;49;-18;53;737;276;-20;19;231;201;272;652;330;51;50;3;781;377;382;157;382;308;781;0.0;-1.0;1944.0;446.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;29131.681640625;15411.2470703125;8314.5595703125;2887.18017578125;702.0;277112;693.0;1191.0;Calculated values ==>;1562335845.116;350.16;345.16;300.56;300.46000000000004;297.66;278.86;276.14872888175563;278.16;278.06;271.36;278.46000000000004;346.86;300.76000000000005;271.16;275.06;296.26000000000005;293.26000000000005;300.36;338.36;278.26000000000005;278.16;342.46000000000004;343.36;273.46000000000004;246.01318540288656;268.5567601203482;276.14872888175563;306.16;7809999.999999999;3770000.0000000005;3820000.0000000005;1570000.0;3820000.0000000005;3080000.0;7809999.999999999;0.0;0.0;0.324;0.07433333333333333;0.0;0.0;2.9855762124481298;15411.2470703125;8314.5595703125;2887.18017578125;29131.681640625;489068.37813901616;481324.0359463568;273499.5924091711;273070.50681995385;262178.5628566509;428973.91024759493;431604.7891375326;437758.51091407164;471737.1646366497;526894.5218336345;476441.6917674163;437443.34373287327;443378.5454736212;460418.1206195904;457019.03457239567;272644.8895882622;470115.19876197283;431798.2808065803;431604.7891375326;290640.09048841946;294410.04551340896;466677.79338799824;206478.29302101655;277365.7824283414;275.7906020671872;487589.8051121451;223987.71295842176;55062.04466920268;134833.50166598498;0;6;0;10;12;13;0;0;30;35;300088016694.9987;115182958909.87283;253613585100.00238;74934.79059734986;19341.49619394564;-0.0;0.0;1059303.468359598;215547.50636662962;0.0;183988.87492252488;3.542491770716111;0.499464271067564
1391;2019-07-05 16:11:45.107;784;729;274;274;243;55;50;51;-20;53;729;284;-22;33;232;199;272;672;301;50;50;-7;827;370;375;153;373;303;823;-3.0;0.0;547.0;323.0;2.0;0;12;100;1;0;0;1;1;0;0;1;1;1;0;0;46463.19140625;16261.7666015625;24030.05078125;3855.11791992188;709.0;277113;696.0;1193.0;Calculated values ==>;1562335905.107;351.56000000000006;346.06000000000006;300.56;300.56;297.46000000000004;278.66;275.4277932560699;278.16;278.26000000000005;271.16;278.46000000000004;346.06000000000006;301.56;270.96000000000004;276.46000000000004;296.36;293.06;300.36;340.36;278.16;278.16;342.76;344.06000000000006;272.46000000000004;245.2279566241654;267.9596281332873;275.4277932560699;303.26000000000005;8270000.0;3700000.0;3750000.0;1530000.0;3729999.9999999995;3030000.0;8230000.0;0.0;0.0;0.09116666666666666;0.05383333333333333;0.0003333333333333333;0.0003333333333333333;2.9893606804146953;16261.7666015625;24030.05078125;3855.11791992188;46463.19140625;486551.6097804443;478136.00984245125;270802.7688972172;270802.7688972172;259721.0499362476;429467.9694778635;433395.59929297975;438573.70663450175;472266.13688456826;526446.2480179393;478000.3722674675;438264.37560948916;446390.54166232125;461938.86392329057;457874.65070968727;269814.0324783589;468385.4487334792;433395.59929297975;433395.59929297975;291896.6896268761;297342.5633918147;466227.5749596555;203376.50074244943;270802.7688972172;274.56506752614996;488219.66789578676;224251.61514852557;55118.22205895858;135102.9996556067;0;6;0;10;13;13;0;0;31;35;300315082630.6629;115275944960.14482;253796857605.53845;21442.145270492103;14150.149495359594;-0.0;54.197610131920854;1060106.489023009;215826.56155029964;0.0;183989.32650153027;0.8074511204807401;0.12006081651803745
1392;2019-07-05 16:12:45.107;805;745;267;264;238;52;49;46;-25;51;713;290;-27;17;233;186;272;655;277;50;49;-75;747;371;376;150;375;302;738;83.0;-1.0;2133.0;568.0;0.0;41;59;100;1;0;0;1;1;0;0;1;1;1;0;0;43700.35546875;14775.841796875;22885.404296875;4159.19970703125;720.0;277114;707.0;1191.0;Calculated values ==>;1562335965.107;353.66;347.66;299.86;299.56;296.96000000000004;278.36;275.5313989812953;278.06;277.76000000000005;270.66;278.26000000000005;344.46000000000004;302.16;270.46000000000004;274.86;296.46000000000004;291.76000000000005;300.36;338.66;278.16;278.06;343.86;345.16;265.66;244.62907804385475;267.8393353686513;275.5313989812953;300.86;7470000.0;3710000.0;3760000.0;1500000.0;3750000.0;3020000.0;7380000.0;0.013833333333333333;0.0;0.3555;0.09466666666666666;0.0;0.013833333333333333;2.9824047263287965;14775.841796875;22885.404296875;4159.19970703125;43700.35546875;497525.4548579229;489691.28589151485;273726.9398735243;272339.13867149956;261692.31050633237;429398.2889081932;432956.79384999943;438024.4983934438;472461.5807474368;524848.8852784494;478817.98612572043;437713.4967235476;444301.04523409;461770.0534299378;455884.3690453659;275314.661089405;475825.13024437305;433144.1924810365;432956.79384999943;296504.67125881097;301951.40411888575;459724.9095583915;203278.29072383433;203278.29072383433;274.53161617218836;488971.0307864118;224510.2618851792;55185.00803918319;135493.96178125773;0;6;0;10;13;13;0;0;31;35;300540382630.6629;115366844960.14482;253978357605.53845;83452.27682654616;24276.946583004745;-0.0;3177.219293245284;1060980.609207151;216146.78735095268;0.0;184016.25497572508;2.651967012286711;0.31776785691252507
1393;2019-07-05 16:13:45.118;804;750;286;286;257;44;44;36;-26;47;717;291;-28;46;235;181;272;630;266;44;43;-179;731;362;367;145;366;300;724;-2.0;-1.0;1631.0;352.0;0.0;27;76;100;1;0;0;1;1;0;0;1;1;1;0;0;43229.71484375;14500.89453125;21907.142578125;4272.69140625;723.0;277115;711.0;1193.0;Calculated values ==>;1562336025.118;353.56000000000006;348.16;301.76000000000005;301.76000000000005;298.86;277.56;274.5913991737795;277.56;276.76000000000005;270.56;277.86;344.86;302.26000000000005;270.36;277.76000000000005;296.66;291.26000000000005;300.36;336.16;277.56;277.46000000000004;344.26;345.46000000000004;255.26000000000002;243.61107973660833;267.5978703862781;274.5913991737795;299.76000000000005;7309999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3000000.0;7240000.000000001;0.0;0.0;0.2718333333333333;0.058666666666666666;0.0;0.0;2.98687833074524;14500.89453125;21907.142578125;4272.69140625;43229.71484375;498882.4313266055;491837.7816923919;286281.8691940887;286281.8691940887;270271.9935306326;430014.67791919125;434279.63764931663;438320.22817239247;472721.04826189426;525425.8662784594;479178.6413628117;438011.42202021845;448773.92728241725;463396.35081280995;456668.5671208292;276842.5495680128;473458.10205226747;434279.63764931663;434098.11877146957;298180.4796168596;303208.48990285693;449682.7663201223;199451.8910495636;203278.29072383433;272.991025985773;489695.58084785537;224754.27941592725;55255.28668042035;135867.30143776356;0;6;0;10;13;13;0;0;31;35;300763323495.3582;115455361185.02385;254158990715.2916;64932.376307888975;14680.21134920611;-0.0;0.0;1062217.3746803566;216471.48985115753;0.0;184042.73665721764;1.9570098806494283;0.22534004729110188
1394;2019-07-05 16:14:45.118;799;750;290;289;259;32;32;24;-27;40;728;294;-30;26;235;182;272;626;260;32;31;-184;728;346;351;141;350;297;724;-2.0;-1.0;830.0;256.0;0.0;1;77;100;1;0;0;1;1;0;0;1;1;1;0;0;43431.8984375;14441.0810546875;21157.28515625;4268.7548828125;724.0;277116;712.0;1193.0;Calculated values ==>;1562336085.118;353.06000000000006;348.16;302.16;302.06;299.06;276.36;272.8767566201714;276.36;275.56;270.46000000000004;277.16;345.96000000000004;302.56;270.16;275.76000000000005;296.66;291.36;300.36;335.76000000000005;276.36;276.26000000000005;344.36;345.56000000000006;254.76000000000002;242.77792619122317;267.23344911666527;272.8767566201714;299.16;7280000.0;3460000.0;3510000.0;1410000.0;3500000.0;2970000.0;7240000.000000001;0.0;0.0;0.13833333333333334;0.042666666666666665;0.0;0.0;2.9866997940700664;14441.0810546875;21157.28515625;4268.7548828125;43431.8984375;498458.54377404955;491837.7816923919;289448.7362622933;288610.92626151454;271175.2705950019;431051.2098666511;436017.21063027234;438836.8745644737;472555.3283204977;526810.4546325646;479888.76569107326;438378.49729393894;446563.11836973025;465744.66450271517;459381.0236953352;277155.6800420424;472805.53224937303;436017.21063027234;435844.66473665717;298599.4468028795;303627.53096179874;449864.98346565093;193985.1167085818;203278.29072383433;270.73245764900986;490417.76095853245;224995.46254581006;55326.46539949587;136226.17166888335;0;6;0;10;13;13;0;0;31;35;300978723495.3582;115541161185.02385;254338090715.2916;33871.15983673171;10917.54098163495;-0.0;0.0;1063040.7374815617;216684.80445391455;0.0;184042.73665721764;1.1234495892754148;0.13325009464843646
1395;2019-07-05 16:15:45.109;803;754;278;278;244;20;27;16;-22;32;739;292;-26;45;236;175;272;657;255;19;26;-162;743;335;340;135;339;290;740;242.0;-1.0;1295.0;40.0;0.0;1;54;100;1;0;0;1;1;0;0;1;1;1;0;0;43586.28515625;14725.48828125;21742.779296875;4057.95678710938;727.0;277117;714.0;1195.0;Calculated values ==>;1562336145.109;353.46000000000004;348.56000000000006;300.96000000000004;300.96000000000004;297.56;275.16;271.6637117239857;275.86;274.76000000000005;270.96000000000004;276.36;347.06000000000006;302.36;270.56;277.66;296.76000000000005;290.66;300.36;338.86;275.06;275.76000000000005;344.56000000000006;345.86;256.96000000000004;241.49495122638035;266.37251300914875;271.6637117239857;298.66;7430000.0;3350000.0;3400000.0;1350000.0;3390000.0;2900000.0;7400000.0;0.04033333333333333;0.0;0.21583333333333332;0.006666666666666667;0.0;0.04033333333333333;2.991169348759708;14725.48828125;21742.779296875;4057.95678710938;43586.28515625;497616.56223153276;490816.6189422471;279042.6613678882;279042.6613678882;263865.77592562156;431720.082569444;437728.80075417197;441104.0640407792;472558.57531478856;528497.6282958251;480508.1014541185;440515.4632658108;450468.0112042941;467444.0373554019;460177.341137327;275676.44383933075;475911.3184151797;436393.17811637366;437563.20703922404;299437.39939995663;304884.691753025;453193.5252972451;195904.34460173844;195904.34460173844;271.46682105385827;491142.80371499015;225238.48083180957;55395.84425494951;136583.61858053712;0;6;0;10;13;13;0;0;31;35;301185992400.14075;115623948764.93698;254514164300.10687;52922.27277892629;1715.2612046367115;-0.0;9746.907451645253;1063763.9075941427;216790.06201435364;0.0;184123.94870226184;1.5887105804615929;0.12957097890253508
1396;2019-07-05 16:16:45.109;820;763;266;265;230;17;17;9;-15;25;747;288;-18;30;236;170;272;686;254;15;17;-150;719;341;345;132;345;286;721;-2.0;0.0;2878.0;793.0;0.0;98;34;100;1;0;0;1;0;0;0;1;1;1;0;0;28152.83984375;14235.1220703125;7675.5908203125;3885.54223632812;730.0;277118;719.0;1193.0;Calculated values ==>;1562336205.109;355.16;349.46000000000004;299.76000000000005;299.66;296.16;274.86;272.3289490889957;274.86;274.06;271.66;275.66;347.86;301.96000000000004;271.36;276.16;296.76000000000005;290.16;300.36;341.76;274.66;274.86;345.06000000000006;346.16;258.16;240.83765695389522;265.87368984753493;272.3289490889957;298.56;7190000.000000001;3410000.0;3450000.0;1320000.0;3450000.0;2860000.0;7209999.999999999;0.0;0.0;0.4796666666666667;0.13216666666666665;0.0;0.0;2.98562515891814;14235.1220703125;7675.5908203125;3885.54223632812;28152.83984375;502216.80103447963;494011.5391913518;274781.3389466263;274282.8058123767;259562.0474932933;431359.6534126046;434858.72595979704;442951.780356232;472270.6324499597;529633.3365606377;480537.56088744424;442522.3371157455;449183.6109771059;466591.4925844098;458565.9630036484;278157.31973188906;482626.65611695347;434510.2861846155;434858.72595979704;301532.38793589;306141.9092990094;454920.0293587784;194255.0981105497;195904.34460173844;270.8238783400584;491740.6297566568;225479.81925140592;55462.04008014482;136828.771664847;0;6;0;10;13;13;0;0;31;35;301391492400.14075;115704048764.93698;254686964300.10687;119291.50858384561;34451.21507997422;-0.0;0.0;1065199.0224388326;217091.4493167254;0.0;184205.17293102556;5.959885375113317;0.682292908566451
1397;2019-07-05 16:17:45.110;828;755;263;262;233;33;19;8;-10;21;752;285;-12;47;235;178;272;635;250;21;18;-138;722;347;352;137;352;291;722;-1.0;-1.0;1936.0;535.0;2.0;98;44;84;1;0;0;1;0;0;0;1;1;1;0;0;26539.3125;12911.9482421875;7718.6376953125;4000.568359375;727.0;277119;717.0;1195.0;Calculated values ==>;1562336265.11;355.96000000000004;348.66;299.46000000000004;299.36;296.46000000000004;276.46000000000004;272.9856168485579;275.06;273.96000000000004;272.16;275.26000000000005;348.36;301.66;271.96000000000004;277.86;296.66;290.96000000000004;300.36;336.66;275.26000000000005;274.96000000000004;344.86;345.86;259.36;241.92719264551067;266.49643012054327;272.9856168485579;298.16;7220000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2910000.0;7220000.0;0.0;0.0;0.32266666666666666;0.08916666666666666;0.0003333333333333333;0.0003333333333333333;2.991169348759708;12911.9482421875;7718.6376953125;4000.568359375;26539.3125;503048.9237356493;492761.3355330252;273215.69037514256;272737.61609632924;260628.4402736236;430988.63858405815;433488.7356836257;442641.0413489649;471218.06502558704;529769.7905197014;479591.1047498387;442351.73364694254;450555.58366250416;465455.1258841302;458684.4673366904;277812.2787501219;474511.07147519046;433846.63347214006;433309.0098571681;300694.37409284414;304884.691753025;455323.1994649583;196157.63206948756;273215.69037514256;271.6151921762642;492196.40528843645;225706.04860749657;55527.7587636561;136957.05904040954;0;6;0;10;13;13;0;0;31;35;301600595884.8882;115784750109.8395;254860067184.89777;79531.98006084468;23108.92975942947;-0.0;53.36443982734184;1066855.912456577;217571.1251842722;0.0;184205.61764210198;4.16928386799682;0.47124830475533713
1398;2019-07-05 16:18:45.120;823;752;272;271;239;39;22;4;0;20;754;286;-3;46;234;183;272;655;254;23;21;-221;730;350;355;143;355;296;731;-2.0;-1.0;1775.0;568.0;0.0;99;66;80;1;0;0;1;0;0;0;1;1;1;0;0;26689.2890625;12917.6474609375;7799.68017578125;4188.2587890625;724.0;277120;714.0;1194.0;Calculated values ==>;1562336325.12;355.46000000000004;348.36;300.36;300.26000000000005;297.06;277.06;273.3108153835814;275.36;273.56;273.16;275.16;348.56000000000006;301.76000000000005;272.86;277.76000000000005;296.56;291.46000000000004;300.36;338.66;275.46000000000004;275.26000000000005;344.56000000000006;345.56000000000006;251.06000000000003;243.1966462407574;267.1113755279542;273.3108153835814;298.56;7300000.0;3500000.0;3550000.0;1430000.0;3550000.0;2960000.0;7309999.999999999;0.0;0.0;0.29583333333333334;0.09466666666666666;0.0;0.0;2.9892033144339134;12917.6474609375;7799.68017578125;4188.2587890625;26689.2890625;501633.48273704044;491427.70093856583;276842.5495680128;276328.928736068;262431.9367539362;430799.1582183253;433277.52179295913;443059.1894257166;470315.4621069152;529596.0770884464;479094.3118697035;442623.4524550126;449511.86895490054;464888.3313533835;458882.002038489;276945.8724435844;476649.78518229356;433458.17107015935;433096.3383396171;299437.39939995663;303627.53096179874;445548.19859660027;194388.62636459264;273215.69037514256;270.91116414770397;492640.0508966667;225921.3311127602;55596.01036325327;137086.3999092007;0;6;0;10;13;13;0;0;31;35;301812731234.8545;115868764109.82614;255036196534.86978;73565.04157224917;23776.439504630056;-0.0;0.0;1068131.9336047356;217961.90171331237;0.0;184206.0624198844;3.908419557473872;0.45498889734738013
1399;2019-07-05 16:19:45.130;819;750;276;276;245;41;25;-5;10;18;752;291;6;67;235;187;272;677;256;25;24;-232;736;353;358;146;357;301;737;-1.0;-2.0;1860.0;564.0;0.0;97;93;83;1;0;0;1;0;0;0;1;1;1;0;0;27856.279296875;13148.0732421875;7762.37158203125;4406.84326171875;722.0;277121;712.0;1195.0;Calculated values ==>;1562336385.13;355.06000000000006;348.16;300.76000000000005;300.76000000000005;297.66;277.26000000000005;273.6339639331285;275.66;272.66;274.16;274.96000000000004;348.36;302.26000000000005;273.76000000000005;279.86;296.66;291.86;300.36;340.86;275.66;275.56;344.36;345.36;249.96000000000004;243.81672145450628;267.7187500070086;273.6339639331285;298.76000000000005;7359999.999999999;3529999.9999999995;3579999.9999999995;1460000.0;3570000.0000000005;3010000.0;7370000.0;0.0;0.0;0.31;0.094;0.0;0.0;2.9920643435481016;13148.0732421875;7762.37158203125;4406.84326171875;27856.279296875;500527.15846267215;490530.4592389341;278304.3402647437;278304.3402647437;264421.3268463461;430607.02586249536;433066.989957466;443489.2359988558;469710.96323701047;529005.2172145927;479056.11016310717;442906.0156806056;451454.1168198535;464726.3611697759;458946.73561710375;276340.8269764453;479442.05932976207;433066.989957466;432884.33674222155;298599.4468028795;302789.4550866088;443770.4393651592;195148.1910725075;273215.69037514256;271.2305080077655;493094.6730591293;226138.58165517138;55667.64815159141;137216.10528830462;0;6;0;10;13;13;0;0;31;35;302026666885.6705;115955478560.15688;255215326385.55298;76985.72392716797;23370.49133950926;-0.0;0.0;1069386.732420302;218354.85828702737;0.0;184206.0624198844;3.963940171080967;0.4600937160860671
1400;2019-07-05 16:20:45.111;819;749;273;273;245;44;27;-8;1;19;748;295;2;65;235;191;272;690;252;28;26;-233;747;356;361;146;361;303;748;-1.0;0.0;1610.0;518.0;0.0;98;99;88;1;0;0;1;0;0;0;1;1;1;0;0;28684.095703125;13710.4033203125;7954.60400390625;4489.2822265625;722.0;277122;712.0;1195.0;Calculated values ==>;1562336445.111;355.06000000000006;348.06000000000006;300.46000000000004;300.46000000000004;297.66;277.56;273.955091788801;275.86;272.36;273.26000000000005;275.06;347.96000000000004;302.66;273.36;279.66;296.66;292.26000000000005;300.36;342.16;275.96000000000004;275.76000000000005;344.36;345.36;249.86;243.81672145450628;267.9596281332873;273.955091788801;298.36;7470000.0;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;7480000.0;0.0;0.0;0.26833333333333337;0.08633333333333333;0.0;0.0;2.9920643435481016;13710.4033203125;7954.60400390625;4489.2822265625;28684.095703125;499514.96217787487;489265.77159386885;275705.3600777809;275705.3600777809;263816.5113018788;430412.23801567365;432673.03185780125;441753.0823843035;469810.5336897695;528433.8230485279;479272.3661394319;441901.5654153896;450826.11921441107;464138.1880892104;459013.50581512303;275314.661089405;480244.33942993026;432857.16687699256;432488.3262666401;298599.4468028795;302789.4550866088;443660.5061583465;195606.79158392953;273215.69037514256;271.42741375648933;493565.6936466092;226362.33141645763;55741.759054707734;137347.0386093853;0;6;0;10;13;13;0;0;31;35;302242298580.47845;116043050820.0789;255396469005.3917;66049.25469810035;21415.304024924662;-0.0;0.0;1070578.3131210357;218727.95506332768;0.0;184206.0624198844;3.3441764324434646;0.38699092655055084
1401;2019-07-05 16:21:45.101;822;750;266;266;239;44;29;18;-22;23;745;292;-24;51;235;193;272;700;249;30;29;-234;761;356;361;145;361;304;761;-2.0;-1.0;1078.0;124.0;0.0;99;99;89;1;0;0;1;0;0;0;1;1;1;0;0;28958.40234375;14026.7607421875;8189.6572265625;4511.595703125;722.0;277123;712.0;1195.0;Calculated values ==>;1562336505.101;355.36;348.16;299.76000000000005;299.76000000000005;297.06;277.56;273.955091788801;276.06;274.96000000000004;270.96000000000004;275.46000000000004;347.66;302.36;270.76000000000005;278.26000000000005;296.66;292.46000000000004;300.36;343.16;276.16;276.06;344.36;345.36;249.76000000000002;243.61107973660833;268.0796299477929;273.955091788801;298.06;7609999.999999999;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;7609999.999999999;0.0;0.0;0.17966666666666667;0.020666666666666667;0.0;0.0;2.9920643435481016;14026.7607421875;8189.6572265625;4511.595703125;28958.40234375;498646.4117987614;488084.5374567235;271493.70758347417;271493.70758347417;260947.75430034162;430412.23801567365;433040.73848485097;438039.0146135774;470343.471860809;528043.0232017372;478803.17890316446;437727.04723144654;448721.9649698524;464138.1880892104;459285.1390662883;274136.112812663;480367.30267939944;433223.753696834;433040.73848485097;298599.4468028795;302789.4550866088;443746.6685796996;199228.4954119254;273215.69037514256;272.87734275250915;494045.9677380511;226593.43592650956;55816.753869581036;137481.55169707554;0;6;0;10;13;13;0;0;31;35;302458862480.5129;116130336270.09277;255578538655.42062;42906.28994989681;5053.3755788006665;-0.0;0.0;1071486.1246661013;218948.4906313388;0.0;184206.0624198844;1.7943595104923131;0.18170920654035205
1402;2019-07-05 16:22:45.132;828;753;259;258;233;45;31;24;-22;27;744;290;-24;57;235;194;272;708;248;32;30;-235;765;361;366;145;365;305;766;-1.0;-1.0;2023.0;39.0;0.0;99;99;91;1;0;0;1;0;0;0;1;1;1;1;0;28870.41796875;14292.6181640625;8205.904296875;4524.30517578125;724.0;277124;714.0;1195.0;Calculated values ==>;1562336565.132;355.96000000000004;348.46000000000004;299.06;298.96000000000004;296.46000000000004;277.66;274.4858918419099;276.26000000000005;275.56;270.96000000000004;275.86;347.56000000000006;302.16;270.76000000000005;278.86;296.66;292.56;300.36;343.96000000000004;276.36;276.16;344.56000000000006;345.56000000000006;249.66000000000003;243.61107973660833;268.19934244402924;274.4858918419099;297.96000000000004;7650000.0;3610000.0;3660000.0;1450000.0;3650000.0;3050000.0;7659999.999999999;0.0;0.0;0.33716666666666667;0.006500000000000001;0.0;0.0;2.991706834797761;14292.6181640625;8205.904296875;4524.30517578125;28870.41796875;499133.9353370193;488024.00611752924;268264.9542892495;267865.29430104163;258607.92029908655;430081.6785162784;432135.2526055904;437812.597326149;470740.5471029485;527861.0950701204;478448.3446927771;437499.1961693786;449367.07010041195;463545.3156519603;458627.51755640097;273821.455159684;481075.88404428423;432322.48016695504;431947.42082675546;299437.39939995663;303627.53096179874;443636.9499153598;202767.9333813129;273215.69037514256;274.2872954740433;494528.1235583752;226829.55268098987;55892.091948018286;137618.25196820832;0;6;0;10;13;13;0;0;31;35;302677075165.14545;116217381219.9462;255761333050.1128;79249.22586006724;1565.6486074713048;-0.0;0.0;1072504.6132434956;219003.67766470782;0.0;184206.0624198844;2.990615029410427;0.2771713890587095
1403;2019-07-05 16:23:45.102;833;756;261;260;231;50;35;36;-21;31;744;290;-22;31;235;196;272;712;250;35;35;-237;777;367;371;140;371;306;777;-3.0;-1.0;1473.0;87.0;0.0;98;89;96;1;0;0;1;0;0;0;1;1;1;0;0;29542.974609375;14982.8603515625;8327.3671875;4494.3896484375;726.0;277125;715.0;1194.0;Calculated values ==>;1562336625.102;356.46000000000004;348.76;299.26000000000005;299.16;296.26000000000005;278.16;275.1157276137837;276.66;276.76000000000005;271.06;276.26000000000005;347.56000000000006;302.16;270.96000000000004;276.26000000000005;296.66;292.76000000000005;300.36;344.36;276.66;276.66;344.66;345.76;249.46000000000004;242.56692532238324;268.3187672390254;275.1157276137837;298.16;7770000.0;3670000.0000000005;3710000.0;1400000.0;3710000.0;3060000.0;7770000.0;0.0;0.0;0.2455;0.0145;0.0;0.0;2.988845453021078;14982.8603515625;8327.3671875;4494.3896484375;29542.974609375;498744.5744693363;487348.3190416832;268400.6917747311;268006.27893804724;257476.62091904136;429675.2189834977;431593.8739449759;437742.05038880615;471801.8942764967;527783.7381773739;478324.7808114288;437585.1090581189;445521.0975432056;462646.9604644723;457941.242533051;272927.6569809353;480493.3577094315;431593.8739449759;431593.8739449759;299856.38484229014;304465.6318710359;444393.14427900995;203312.92458119395;273215.69037514256;274.52645774341437;495014.658440956;227073.39302090925;55967.210160360846;137755.96034201264;0;6;0;10;13;13;0;0;31;35;302898064615.25085;116302838469.98697;255944541400.2002;57552.3503857688;3495.663185618332;-0.0;0.0;1073644.0563728535;219045.83417420453;0.0;184206.0624198844;2.1956070518687887;0.21305415388635307
1404;2019-07-05 16:24:45.103;836;758;272;271;240;58;40;45;-19;36;748;290;-21;49;235;198;272;715;252;39;40;-210;752;374;379;141;379;309;752;-2.0;-2.0;1536.0;343.0;0.0;99;89;98;1;0;0;1;0;0;0;1;1;1;1;0;29219.88671875;14709.22265625;7893.376953125;4534.3408203125;728.0;277126;717.0;1195.0;Calculated values ==>;1562336685.103;356.76;348.96000000000004;300.36;300.26000000000005;297.16;278.96000000000004;275.84098080016133;277.16;277.66;271.26000000000005;276.76000000000005;347.96000000000004;302.16;271.06;278.06;296.66;292.96000000000004;300.36;344.66;277.06;277.16;344.86;345.96000000000004;252.16000000000003;242.77792619122317;268.67533136820026;275.84098080016133;298.36;7520000.0;3740000.0;3790000.0;1410000.0;3790000.0;3090000.0;7520000.0;0.0;0.0;0.256;0.05716666666666667;0.0;0.0;2.9909898611129506;14709.22265625;7893.376953125;4534.3408203125;29219.88671875;501454.87677817227;490198.5428192212;274878.92437351245;274412.7411211691;261739.15969906977;429187.4505931623;430444.8504822399;437372.52749135875;472161.77640367835;527971.0873810626;477953.02921335126;437055.2244796515;447503.02293430583;461431.67219560844;457085.5864237313;274878.92437351245;483695.76587342913;430247.42739068624;430444.8504822399;300694.37409284414;305303.7579410727;447105.8217047443;202076.93513701358;273215.69037514256;274.0769942454834;495504.35711294063;227320.8311695759;56042.45083483322;137891.13546256901;0;6;0;10;13;13;0;0;31;35;303123068364.97906;116387139874.88513;256129044474.97733;60235.67164271236;14007.48468212194;-0.0;0.0;1074625.6395813525;219191.6961705856;0.0;184206.0624198844;2.7358705568595765;0.30189213952386423
1405;2019-07-05 16:25:45.143;829;756;273;273;246;61;44;49;-16;42;755;288;-18;28;234;201;272;692;253;43;43;-201;741;376;380;138;380;311;741;-2.0;0.0;447.0;0.0;0.0;100;87;98;1;0;0;1;0;0;0;1;1;1;1;0;29106.361328125;14555.666015625;7805.03662109375;4558.2822265625;727.0;277127;717.0;1195.0;Calculated values ==>;1562336745.143;356.06000000000006;348.76;300.46000000000004;300.46000000000004;297.76000000000005;279.26000000000005;276.0463484220469;277.56;278.06;271.56;277.36;348.66;301.96000000000004;271.36;275.96000000000004;296.56;293.26000000000005;300.36;342.36;277.46000000000004;277.46000000000004;344.86;345.86;253.06000000000003;242.14157278889297;268.91163127593666;276.0463484220469;298.46000000000004;7409999.999999999;3760000.0;3800000.0;1380000.0;3800000.0;3110000.0;7409999.999999999;0.0;0.0;0.0745;0.0;0.0;0.0;2.991169348759708;14555.666015625;7805.03662109375;4558.2822265625;29106.361328125;501470.7712022407;491010.3282823979;276356.85073851;276356.85073851;264586.40359826013;429045.3911783415;430963.16199258354;437389.9950341223;473143.7464358393;528551.4376075015;477470.3068820198;437071.7284734032;444091.6498800815;461141.0050715243;457182.18766726565;275862.0463173606;481338.400613971;430767.32095932675;430767.32095932675;300694.37409284414;304884.691753025;448610.2267544615;207165.441188762;273215.69037514256;276.0463484220469;495990.7332144003;227564.8678244013;56118.27320808148;138022.04278901307;0;6;0;10;13;13;0;0;31;35;303350920164.8343;116470895674.83191;256315168474.85907;17151.729261479344;0.0;-0.0;0.0;1075270.9645184823;219308.50302888843;0.0;184206.0624198844;0.6371610723283664;0.0590391606832546
1406;2019-07-05 16:26:45.104;814;751;267;266;244;62;46;51;-15;46;764;287;-17;48;234;203;272;675;255;45;45;-210;728;379;384;136;384;311;727;0.0;-1.0;2068.0;321.0;0.0;100;79;98;1;0;0;1;0;0;0;1;1;1;1;0;28549.658203125;14244.568359375;15959.7294921875;4523.2802734375;724.0;277128;715.0;1195.0;Calculated values ==>;1562336805.104;354.56000000000006;348.26;299.86;299.76000000000005;297.56;279.36;276.35288757459654;277.76000000000005;278.26000000000005;271.66;277.76000000000005;349.56000000000006;301.86;271.46000000000004;277.96000000000004;296.56;293.46000000000004;300.36;340.66;277.66;277.66;344.66;345.56000000000006;252.16000000000003;241.71165711629368;268.91163127593666;276.35288757459654;298.66;7280000.0;3790000.0;3840000.0;1360000.0;3840000.0;3110000.0;7270000.0;0.0;0.0;0.3446666666666667;0.0535;0.0;0.0;2.991706834797761;14244.568359375;15959.7294921875;4523.2802734375;28549.658203125;500562.31464817974;491682.81431042013;274709.1867107845;274218.64122292714;264602.42702208896;428830.04407018964;430288.63348270545;437548.62350390764;473794.00437491824;529495.6207309405;477353.2257721475;437231.03110804653;446979.90345957945;460523.0663663834;456975.3323308763;277155.6800420424;480261.67227482086;430089.1643303404;430089.1643303404;299856.38484229014;303627.53096179874;448025.15460223274;204473.23255172733;273215.69037514256;275.0317190655439;496470.8877420225;227804.7137770731;56193.90370404203;138219.95378148093;0;6;0;10;13;13;0;0;31;35;303579971185.6139;116553042245.11151;256501647185.49377;80333.31808151815;13030.02782970204;-0.0;0.0;1076082.811871764;219417.01601518787;0.0;184206.0624198844;2.6884496688817165;0.2870159824177609
1407;2019-07-05 16:27:45.114;803;753;267;267;231;41;39;36;-23;44;773;288;-25;31;235;188;272;689;269;40;38;-190;822;355;360;129;359;302;818;137.0;-1.0;950.0;61.0;3.0;0;40;98;1;0;0;1;0;1;0;1;1;1;1;0;46164.40234375;15979.921875;24065.666015625;4155.3388671875;730.0;277129;716.0;1193.0;Calculated values ==>;1562336865.114;353.46000000000004;348.46000000000004;299.86;299.86;296.26000000000005;277.26000000000005;273.8482719121499;277.06;276.76000000000005;270.86;277.56;350.46000000000004;301.96000000000004;270.66;276.26000000000005;296.66;291.96000000000004;300.36;342.06000000000006;277.16;276.96000000000004;344.76;346.16;254.16000000000003;240.16925963744896;267.8393353686513;273.8482719121499;300.06;8220000.0;3550000.0;3600000.0;1290000.0;3590000.0;3020000.0;8180000.0;0.022833333333333334;0.0;0.15833333333333333;0.010166666666666666;0.0005;0.023333333333333334;2.98562515891814;15979.921875;24065.666015625;4155.3388671875;46164.40234375;489999.26000998577;482581.6197984498;268413.38564631686;268413.38564631686;255975.11989107128;430477.46260093397;435089.031508698;438334.26632045925;474500.8112759463;531119.2370921916;478586.994125655;438024.4983934438;446301.07743510534;464432.8555123943;458764.45873459685;270090.26177107973;471969.66578462813;435265.9143433108;434911.66494596965;300275.376401361;306141.9092990094;451345.8485926264;200479.3886447058;201935.11715188317;273.3666236895329;497093.60868267604;228056.62650744486;56266.237583840106;138553.5543348201;0;6;0;10;13;14;0;0;31;35;303803208385.5784;116632555495.09888;256685577835.46454;37660.355631994295;2550.4756761371927;-0.0;5436.119448528685;1077066.2563659893;219546.87518397075;0.0;184251.3709654475;1.0327147891439195;0.09555055735065873
