;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1408;2019-07-05 16:28:45.124;835;774;265;264;231;33;32;28;-31;39;780;287;-33;38;236;176;272;711;272;35;31;-165;785;350;355;127;353;295;781;-3.0;-1.0;1567.0;291.0;0.0;0;1;89;1;0;0;1;0;1;0;1;1;1;0;0;43325.0078125;14360.3828125;22906.23046875;3880.125;742.0;277130;726.0;1194.0;Calculated values ==>;1562336925.124;356.66;350.56000000000006;299.66;299.56;296.26000000000005;276.46000000000004;273.3108153835814;276.36;275.96000000000004;270.06;277.06;351.16;301.86;269.86;276.96000000000004;296.76000000000005;290.76000000000005;300.36;344.26;276.66;276.26000000000005;345.76;347.36;256.66;239.71726792356844;266.98899913490544;273.3108153835814;300.36;7850000.0;3500000.0;3550000.0;1270000.0;3529999.9999999995;2950000.0;7809999.999999999;0.0;0.0;0.26116666666666666;0.0485;0.0;0.0;2.985959208782552;14360.3828125;22906.23046875;3880.125;43325.0078125;498294.991741989;489673.06483121647;269754.69327520503;269353.5225483474;257320.70846154605;430799.1582183253;435061.0054611773;438672.6834563149;474275.28757416795;532372.5379913967;479331.27510216413;438367.77478847804;448603.97265113157;465439.7093122847;457932.4809600286;272369.02594782365;479889.73426076974;435586.53424517426;434884.8868685005;304465.6318710359;311171.3556482807;454226.9935422826;197252.84721511824;201935.11715188317;272.0663054899976;497839.4780580404;228309.50451911258;56333.21094308917;138945.05204420612;0;6;0;10;13;14;0;0;31;35;304017744135.5443;116709368295.08667;256864707685.43607;63050.81389832586;12463.246096867473;-0.0;0.0;1077905.6559885663;219672.01038445058;0.0;184296.67951101062;1.8352380565145319;0.21199435903383393
1409;2019-07-05 16:29:45.135;856;788;268;267;228;27;31;20;-36;35;783;285;-38;27;237;170;272;708;276;37;30;-145;772;344;349;132;347;290;768;436.0;-1.0;1195.0;315.0;0.0;0;1;62;1;0;0;1;0;1;0;1;1;1;0;0;40211.66015625;11899.38671875;22473.41796875;3788.36938476562;749.0;277131;734.0;1192.0;Calculated values ==>;1562336985.135;358.76;351.96000000000004;299.96000000000004;299.86;295.96000000000004;275.86;272.6583383277491;276.26000000000005;275.16;269.56;276.66;351.46000000000004;301.66;269.36;275.86;296.86;290.16;300.36;343.96000000000004;276.86;276.16;346.56000000000006;348.06000000000006;258.66;240.83765695389522;266.37251300914875;272.6583383277491;300.76000000000005;7720000.0;3440000.0;3490000.0;1320000.0;3470000.0000000005;2900000.0;7680000.0;0.07266666666666667;0.0;0.19916666666666666;0.0525;0.0;0.07266666666666667;2.9796840295863487;11899.38671875;22473.41796875;3788.36938476562;40211.66015625;502474.6490857949;493048.14238862466;271854.83043374494;271429.77529910184;256814.02154961106;431175.4696738307;436317.22049506055;439026.1125350663;473242.3297776949;533055.9507573899;479712.89094432927;438725.04157221253;448032.86231473956;466433.3650414461;458085.1365881673;273291.42018352385;480854.7976970426;437336.006592104;436145.95351252146;307818.28838856175;314105.63291466556;455427.6962425727;195918.85290442273;195918.85290442273;271.5075338850164;498535.7445822933;228528.3760506662;56397.126778630176;139323.28511068682;0;6;0;10;13;14;0;0;31;35;304228982855.2556;116787082539.98045;257040239860.19617;48418.862543103176;13624.214275252873;-0.0;17456.50264418851;1078834.7402585363;219889.44574309664;0.0;184442.17703583682;2.0832582171606306;0.2012343015096538
1410;2019-07-05 16:30:45.115;861;789;271;270;230;22;29;15;-38;30;778;283;-41;42;237;168;272;688;276;37;29;-131;741;338;343;135;342;288;738;-2.0;-1.0;1301.0;303.0;0.0;0;1;28;1;0;0;1;0;1;0;1;1;1;0;0;36598.51171875;9060.9970703125;21548.748046875;3745.15185546875;751.0;277132;738.0;1196.0;Calculated values ==>;1562337045.115;359.26;352.06000000000006;300.26000000000005;300.16;296.16;275.36;271.99741764416325;276.06;274.66;269.36;276.16;350.96000000000004;301.46000000000004;269.06;277.36;296.86;289.96000000000004;300.36;341.96000000000004;276.86;276.06;346.96000000000004;348.26;260.06;241.49495122638035;266.1237361191953;271.99741764416325;300.76000000000005;7409999.999999999;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2880000.0;7380000.0;0.0;0.0;0.21683333333333332;0.050499999999999996;0.0;0.0;2.989316425536196;9060.9970703125;21548.748046875;3745.15185546875;36598.51171875;505904.13470165705;496091.6232950832;275650.99439480563;275161.42224232183;258767.61995433317;431541.1909327263;437374.04847589845;439167.74091778934;472363.3712700832;532687.9256054811;479728.97660139337;438718.0047853262;450427.74790272675;467145.9342378612;458776.84794389654;275862.0463173606;481049.90415797353;438697.69376140606;437374.04847589845;309494.7701623936;314944.0575458753;456362.2790186292;194178.17614721283;195918.85290442273;270.78161442385385;499175.61598653323;228702.98769234229;56459.88519587086;139690.0142104725;0;6;0;10;13;14;0;0;31;35;304436513655.3216;116867155840.00592;257213582060.25128;53121.903961086675;13240.297195006526;-0.0;0.0;1079680.6312553221;220113.24204844367;0.0;184587.5994009662;1.9316664290657661;0.23242495896365006
1411;2019-07-05 16:31:45.106;854;774;270;268;238;27;23;13;-31;25;769;284;-34;53;236;171;272;620;268;29;22;-132;689;349;353;137;353;297;690;-1.0;0.0;1446.0;492.0;0.0;98;1;17;1;0;0;1;0;0;0;1;1;1;0;0;21195.7890625;7687.39013671875;7210.20947265625;3851.44995117188;745.0;277133;736.0;1195.0;Calculated values ==>;1562337105.106;358.56000000000006;350.56000000000006;300.16;299.96000000000004;296.96000000000004;275.86;273.20264511476705;275.46000000000004;274.46000000000004;270.06;275.66;350.06000000000006;301.56;269.76000000000005;278.46000000000004;296.76000000000005;290.26000000000005;300.36;335.16;276.06;275.36;346.76;347.66;259.96000000000004;241.92719264551067;267.23344911666527;273.20264511476705;299.96000000000004;6890000.000000001;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2970000.0;6900000.0;0.0;0.0;0.24100000000000002;0.082;0.0;0.0;2.987913785415949;7687.39013671875;7210.20947265625;3851.44995117188;21195.7890625;509452.66037248506;498546.0357884138;280935.6146523215;279600.2344317384;264437.50399267866;430862.6128555636;433955.76477348106;438225.1199557825;471610.25455702154;531080.0164013829;478741.90288516326;437763.19581502484;450280.0540015035;465439.7093122847;457412.69247352745;282540.5239019827;475974.0716764797;435017.2703086864;433777.1097633112;308656.51637580903;312428.86344474956;455936.71919059014;196149.4902516989;195918.85290442273;271.61965157491136;499657.1629163291;228842.53665010378;56523.18071510753;139929.6362408536;0;6;0;10;13;14;0;0;31;35;304645282335.10254;116948743599.92032;257389055735.06717;58340.22675868415;21302.552772989082;-0.0;0.0;1080609.3430160158;220401.05595264587;0.0;184587.5994009662;4.247830231312813;0.5262255706516644
1412;2019-07-05 16:32:45.106;832;749;271;269;244;37;25;10;-26;24;762;285;-27;56;234;179;271;525;264;27;24;-217;676;355;360;143;360;303;676;-2.0;-1.0;1434.0;492.0;0.0;100;15;28;1;0;0;1;0;0;0;1;1;1;0;0;21835.71875;8235.7822265625;7046.4228515625;3975.09594726562;736.0;277134;728.0;1195.0;Calculated values ==>;1562337165.106;356.36;348.06000000000006;300.26000000000005;300.06;297.56;276.86;273.8482719121499;275.66;274.16;270.56;275.56;349.36;301.66;270.46000000000004;278.76000000000005;296.56;291.06;300.26000000000005;325.66;275.86;275.56;345.96000000000004;346.76;251.46000000000004;243.1966462407574;267.9596281332873;273.8482719121499;299.56;6759999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6759999.999999999;0.0;0.0;0.239;0.082;0.0;0.0;2.989548115484718;8235.7822265625;7046.4228515625;3975.09594726562;21835.71875;507662.8989037381;496422.876726864;284536.34644526296;282823.02292604046;268115.1047575331;430477.46260093397;432559.1824565453;437642.0229114993;470711.50521904713;529896.1217030672;478116.26300317614;437485.64907481754;449596.476301459;464153.9787801302;457534.26504509035;284536.34644526296;462164.94226092333;432927.02747852716;432374.4044586964;305303.7579410727;308656.51637580903;445980.2632788247;195392.1100320768;195918.85290442273;271.3367799584268;500015.7588147666;228975.22975313113;56588.401930927845;140048.4415102221;0;6;0;10;13;14;0;0;31;35;304859182335.10254;117032743599.92032;257569055735.06717;57897.72917818198;20548.228566233327;-0.0;0.0;1081577.992648823;220749.81246380604;0.0;184587.5994009662;4.073569688762971;0.4963668506479432
1413;2019-07-05 16:33:45.137;804;740;270;269;248;43;28;-13;-20;23;756;286;-21;70;232;186;271;504;281;30;27;-229;683;355;360;148;360;308;684;-3.0;-1.0;1416.0;307.0;2.0;100;58;44;1;0;0;1;0;0;0;1;1;1;0;0;23264.3125;9382.9501953125;7153.357421875;4283.7412109375;727.0;277135;720.0;1193.0;Calculated values ==>;1562337225.137;353.56000000000006;347.16;300.16;300.06;297.96000000000004;277.46000000000004;273.8482719121499;275.96000000000004;271.86;271.16;275.46000000000004;348.76;301.76000000000005;271.06;280.16;296.36;291.76000000000005;300.26000000000005;323.56;276.16;275.86;345.16;345.86;250.26000000000002;244.22491754036054;268.5567601203482;273.8482719121499;301.26000000000005;6830000.0;3550000.0;3600000.0;1480000.0;3600000.0;3080000.0;6840000.000000001;0.0;0.0;0.23600000000000002;0.051166666666666666;0.0003333333333333333;0.0003333333333333333;2.986163207590236;9382.9501953125;7153.357421875;4283.7412109375;23264.3125;503295.3177516708;494383.76211968646;281993.6981403886;281262.9653881958;269336.12320710026;430477.46260093397;433110.10878034565;437443.34373287327;469938.1447158781;528886.6670609541;477610.944301767;437285.26766895736;450609.06184826756;463890.26140234835;458492.0736687021;282953.7519779094;457242.03171823366;433474.6235842054;432927.02747852716;301951.40411888575;304884.691753025;443708.9636435575;197036.29569974745;281993.6981403886;271.9993706494307;500391.7865900669;229122.12838208073;56657.261132952604;140166.83415071442;0;6;0;10;13;14;0;0;31;35;305075293935.5969;117120088705.12013;257752450440.4867;56736.06333581769;12621.41817645828;-0.0;50.31110977937952;1082533.7678174549;221026.36900105127;0.0;184588.0188768326;3.3336998003719875;0.40140847082053027
1414;2019-07-05 16:34:45.107;781;737;275;274;248;39;30;-5;-16;22;751;290;-18;50;232;187;272;571;298;30;29;-237;701;351;356;144;356;311;702;-2.0;-1.0;1081.0;278.0;2.0;100;69;55;1;0;0;1;0;0;0;1;1;1;0;0;25252.6640625;10420.6611328125;7418.7421875;4409.5634765625;721.0;277136;714.0;1193.0;Calculated values ==>;1562337285.107;351.26;346.86;300.66;300.56;297.96000000000004;277.06;273.4187578820637;276.16;272.66;271.56;275.36;348.26;302.16;271.36;278.16;296.36;291.86;300.36;330.26000000000005;276.16;276.06;344.56000000000006;345.26;249.46000000000004;243.40439225979637;268.91163127593666;273.4187578820637;302.96000000000004;7009999.999999999;3510000.0;3560000.0;1440000.0;3560000.0;3110000.0;7020000.0;0.0;0.0;0.18016666666666667;0.04633333333333333;0.0003333333333333333;0.0003333333333333333;2.9872349151526563;10420.6611328125;7418.7421875;4409.5634765625;25252.6640625;498477.8162278159;492166.452286862;282373.0150139247;281691.4070638095;267916.17917584523;430735.4089219946;434464.2400499864;437389.9950341223;470378.9536012187;528131.5387105639;477704.30445812753;437071.7284734032;447264.18199385295;464480.4244350529;459263.6713298943;280531.5195219845;466466.4154698947;434464.2400499864;434286.206695374;299437.39939995663;302370.42649719206;443613.84127377823;195181.66177122405;282373.0150139247;271.2365845688728;500795.8925742115;229287.07596151327;56729.66911661345;140288.20759710207;0;6;0;10;13;14;0;0;31;35;305289986535.69934;117207644905.1619;257938057590.57526;43637.868042865506;11510.690983618342;-0.0;50.6377305604831;1083369.7990212953;221227.36936035962;0.0;184588.85969654899;2.480977982528042;0.32080502399272015
1415;2019-07-05 16:35:45.128;773;735;277;278;248;34;28;-10;-16;22;751;293;-18;67;233;186;272;628;297;29;28;-237;719;350;355;143;354;310;720;150.0;-1.0;1151.0;298.0;0.0;89;81;60;1;0;0;1;0;0;0;1;1;1;1;0;26748.1640625;10994.3291015625;7246.12158203125;4481.51953125;717.0;277137;710.0;1193.0;Calculated values ==>;1562337345.128;350.46000000000004;346.66;300.86;300.96000000000004;297.96000000000004;276.56;273.3108153835814;275.96000000000004;272.16;271.56;275.36;348.26;302.46000000000004;271.36;279.86;296.46000000000004;291.76000000000005;300.36;335.96000000000004;276.06;275.96000000000004;344.16;344.86;249.46000000000004;243.1966462407574;268.7936212382143;273.3108153835814;302.86;7190000.000000001;3500000.0;3550000.0;1430000.0;3540000.0;3100000.0;7200000.0;0.025;0.0;0.19183333333333333;0.049666666666666665;0.0;0.025;2.9879461248302253;10994.3291015625;7246.12158203125;4481.51953125;26748.1640625;495634.3744151497;490055.0779493584;280933.57624264027;281547.7542304929;266666.61660558404;430799.1582183253;434353.62711375504;437618.5379703155;470513.52464679367;528208.6580177817;478178.83876931894;437301.7563972805;449833.0157339174;464904.1018876158;459286.8974823571;278157.31973188906;473621.3802272244;434531.2036186236;434353.62711375504;297761.5184850505;300694.37409284414;443809.68758012325;195416.11136677794;195416.11136677794;271.3276679921916;501229.3844770073;229465.59667358227;56803.78740722427;140410.45756751436;0;6;0;10;13;14;0;0;31;35;305503361190.3739;117293775040.03052;258124422795.291;46462.49883677862;12336.880951929483;-0.0;5973.437893674428;1084120.89820355;221426.1686816041;0.0;184639.07789689492;2.850669069184322;0.33746167509522534
1416;2019-07-05 16:36:45.098;777;734;272;273;245;35;30;-10;-17;22;753;295;-18;44;234;185;272;657;295;30;29;-239;741;351;356;142;355;310;742;130.0;-1.0;903.0;336.0;3.0;84;87;66;1;0;0;1;0;0;0;1;1;1;0;0;27450.322265625;11891.576171875;7246.533203125;4534.7509765625;716.0;277138;708.0;1192.0;Calculated values ==>;1562337405.098;350.86;346.56000000000006;300.36;300.46000000000004;297.66;276.66;273.4187578820637;276.16;272.16;271.46000000000004;275.36;348.46000000000004;302.66;271.36;277.56;296.56;291.66;300.36;338.86;276.16;276.06;343.96000000000004;344.76;249.26000000000002;242.98782864720522;268.7936212382143;273.4187578820637;302.66;7409999.999999999;3510000.0;3560000.0;1420000.0;3550000.0;3100000.0;7420000.0;0.021666666666666667;0.0;0.1505;0.056;0.0005;0.022166666666666668;2.9856188046285115;11891.576171875;7246.533203125;4534.7509765625;27450.322265625;494074.5573143439;487641.99700870016;275768.83969549806;276261.3001503219;264142.2678288697;430735.4089219946;434464.2400499864;437460.313363465;470647.8646651888;528418.5003470763;478411.9600501765;437301.7563972805;446602.07072580856;464888.3313533835;458993.52294359874;275862.0463173606;475675.04535953625;434464.2400499864;434286.206695374;296923.61432157;300275.376401361;443787.0409560511;194064.21528291042;195907.17673582592;270.7828019447982;501680.8127029307;229656.21719301323;56878.88542703142;140531.16930471998;0;6;0;10;13;14;0;0;31;35;305716554540.4756;117379232290.07129;258310329795.37967;36631.11276112346;13984.478237695877;-0.0;5284.068497436649;1084812.9987438142;221645.40366929228;0.0;184732.84354392227;2.3613394691683887;0.29095098372766254
1417;2019-07-05 16:37:45.099;786;736;265;265;237;36;32;14;-17;24;755;296;-18;66;234;186;272;677;319;32;31;-241;757;354;359;141;358;310;758;-2.0;0.0;492.0;65.0;0.0;81;92;72;1;0;0;1;0;0;0;1;1;1;1;0;27839.46875;12550.0498046875;7359.56591796875;4579.259765625;717.0;277139;708.0;1192.0;Calculated values ==>;1562337465.099;351.76;346.76;299.66;299.66;296.86;276.76000000000005;273.7412296467126;276.36;274.56;271.46000000000004;275.56;348.66;302.76000000000005;271.36;279.76000000000005;296.56;291.76000000000005;300.36;340.86;276.36;276.26000000000005;343.96000000000004;344.86;249.06000000000003;242.77792619122317;268.7936212382143;273.7412296467126;305.06;7570000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3100000.0;7580000.0;0.0;0.0;0.082;0.010833333333333334;0.0;0.0;2.98544155976331;12550.0498046875;7359.56591796875;4579.259765625;27839.46875;493826.22408356244;486274.3259308351;271277.39296390803;271277.39296390803;260367.35309308555;430542.39183029096;434084.4541166122;437460.313363465;470979.3205154194;528628.3022426581;478528.4412513633;437301.7563972805;449694.52579769876;464448.5893172968;458651.7747534489;274460.03364224685;477034.0554567733;434084.4541166122;433904.5296488982;296923.61432157;300694.37409284414;443764.8392358406;198271.11140811653;195907.17673582592;272.4888439891816;502141.56863997533;229859.90080390882;56954.836782292725;140652.8888258736;0;6;0;10;13;14;0;0;31;35;305931058115.2165;117464133704.96873;258496332895.15497;19613.514560338575;2659.5153848003442;-0.0;0.0;1085281.7117826806;221784.10592764465;0.0;184776.8781819128;0.9095162395593588;0.11687621029573807
1418;2019-07-05 16:38:45.119;800;739;257;257;231;42;33;20;-17;27;757;300;-18;46;234;188;272;686;331;36;33;-244;768;357;362;140;362;309;771;-2.0;0.0;1884.0;65.0;2.0;98;92;77;1;0;0;1;0;0;0;1;1;1;0;0;28383.39453125;13116.353515625;8226.7509765625;4576.607421875;719.0;277140;709.0;1192.0;Calculated values ==>;1562337525.119;353.16;347.06000000000006;298.86;298.86;296.26000000000005;277.36;274.0616903277293;276.46000000000004;275.16;271.46000000000004;275.86;348.86;303.16;271.36;277.76000000000005;296.56;291.96000000000004;300.36;341.76;276.76000000000005;276.46000000000004;344.06000000000006;345.06000000000006;248.76000000000002;242.56692532238324;268.67533136820026;274.0616903277293;306.26000000000005;7680000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3090000.0;7709999.999999999;0.0;0.0;0.314;0.010833333333333334;0.0003333333333333333;0.0003333333333333333;2.9850865795713;13116.353515625;8226.7509765625;4576.607421875;28383.39453125;494808.43069916056;485367.3230651733;267177.45115536806;267177.45115536806;257714.7432011684;430346.717906069;433520.3008126533;437688.5006598165;471408.2891495208;528914.7608176694;479116.45294086786;437530.6787186241;447078.50434123585;463858.19375264365;458445.2132468918;273591.198004191;476989.81574801117;434064.28222162405;433520.3008126533;297342.5633918147;301532.38793589;443634.50970501517;201308.21526501677;267177.45115536806;273.70040432166405;502610.24867512373;230073.85879374156;57031.161108462045;140782.8180952781;0;6;0;10;13;14;0;0;31;35;306147430215.1477;117548461804.94194;258682094795.09595;74223.40961396712;2625.2015230999828;-0.0;55.44761655242842;1086063.946808674;221828.15991496568;0.0;184777.34039940508;2.967010551992128;0.36938648936886176
1419;2019-07-05 16:39:45.110;812;745;260;259;229;48;36;31;-19;30;760;301;-21;63;234;190;272;695;325;39;35;-246;758;366;371;138;371;308;758;-2.0;0.0;1953.0;165.0;0.0;98;91;76;1;0;0;1;0;0;0;1;1;1;1;0;27782.45703125;13084.63671875;8054.431640625;4563.4794921875;722.0;277141;712.0;1192.0;Calculated values ==>;1562337585.11;354.36;347.66;299.16;299.06;296.06;277.96000000000004;275.0112864084945;276.76000000000005;276.26000000000005;271.26000000000005;276.16;349.16;303.26000000000005;271.06;279.46000000000004;296.56;292.16;300.36;342.66;277.06;276.66;344.36;345.36;248.56000000000003;242.14157278889297;268.5567601203482;275.0112864084945;305.66;7580000.0;3660000.0;3710000.0;1380000.0;3710000.0;3080000.0;7580000.0;0.0;0.0;0.3255;0.0275;0.0;0.0;2.9845528849450527;13084.63671875;8054.431640625;4563.4794921875;27782.45703125;497494.1195161719;487639.01301698684;269173.99099972093;268763.0321479002;257556.35693742972;429743.705733735;431784.28850342275;437601.09044165985;471968.1179040911;529305.6068311351;479354.78677744325;437285.26766895736;449645.38467992685;462512.2655921543;457268.8428174728;274378.1518019366;479911.6837839289;432351.7763424921;431593.8739449759;298599.4468028795;302789.4550866088;443808.97129680746;202388.29871660945;267177.45115536806;274.1625732873451;503078.22723033914;230292.16762756117;57107.31707422402;140918.4742654674;0;6;0;10;13;14;0;0;31;35;306367297229.917;117631849294.85445;258867167029.90176;76561.7637065039;6639.0684959554455;-0.0;0.0;1087320.301436893;221905.35058470597;0.0;184777.80239356635;3.237065550192194;0.41059149279151125
1420;2019-07-05 16:40:45.130;819;748;264;264;233;55;39;40;-18;35;763;300;-20;42;233;193;272;693;331;41;39;-236;757;371;376;133;376;308;757;-3.0;-1.0;2925.0;0.0;0.0;98;68;83;1;0;0;1;0;0;0;1;1;1;1;0;27968.34375;13382.7490234375;8016.64404296875;4424.29541015625;724.0;277142;714.0;1192.0;Calculated values ==>;1562337645.13;355.06000000000006;347.96000000000004;299.56;299.56;296.46000000000004;278.66;275.5313989812953;277.06;277.16;271.36;276.66;349.46000000000004;303.16;271.16;277.36;296.46000000000004;292.46000000000004;300.36;342.46000000000004;277.26000000000005;277.06;344.56000000000006;345.56000000000006;249.56000000000003;241.05796691057077;268.5567601203482;275.5313989812953;306.26000000000005;7570000.0;3710000.0;3760000.0;1330000.0;3760000.0;3080000.0;7570000.0;0.0;0.0;0.4875;0.0;0.0;0.0;2.9841962737062193;13382.7490234375;8016.64404296875;4424.29541015625;27968.34375;498589.1098671123;488194.4095657522;270919.7498782282;270919.7498782282;258991.83344079;429398.2889081932;431048.8398240957;437758.51091407164;473112.1826642056;529619.7100872716;479238.8930448359;437443.34373287327;446702.48507869197;461617.4056713559;456872.470919054;274460.03364224685;479707.17572907975;431435.5710675001;431048.8398240957;299437.39939995663;303627.53096179874;445837.41317414696;205876.8644434384;267177.45115536806;275.5313989812953;503542.9721018835;230512.802696735;57182.24016472542;141052.44453853052;0;6;0;10;13;14;0;0;31;35;306591471930.73627;117713176395.15166;259052028630.57733;113042.3026544337;0.0;-0.0;0.0;1088900.8620069723;221960.69459756478;0.0;184777.80239356635;4.377465394110161;0.5306164349221592
1421;2019-07-05 16:41:45.120;817;749;272;271;243;59;43;47;-17;40;770;299;-19;47;233;196;272;691;322;43;42;-207;738;374;379;133;379;310;738;-1.0;-2.0;2044.0;112.0;0.0;98;60;91;1;0;0;1;0;0;0;1;1;1;0;0;28439.861328125;13826.158203125;7733.30322265625;4404.61767578125;724.0;277143;715.0;1193.0;Calculated values ==>;1562337705.12;354.86;348.06000000000006;300.36;300.26000000000005;297.46000000000004;279.06;275.84098080016133;277.46000000000004;277.86;271.46000000000004;277.16;350.16;303.06;271.26000000000005;277.86;296.46000000000004;292.76000000000005;300.36;342.26;277.46000000000004;277.36;344.66;345.56000000000006;252.46000000000004;241.05796691057077;268.7936212382143;275.84098080016133;305.36;7380000.0;3740000.0;3790000.0;1330000.0;3790000.0;3100000.0;7380000.0;0.0;0.0;0.3406666666666667;0.018666666666666668;0.0;0.0;2.9866997940700664;13826.158203125;7733.30322265625;4404.61767578125;28439.861328125;500062.7010789949;490282.0030715649;276146.6954812993;275650.99439480563;263589.3977104659;429187.4505931623;431032.86100026505;437460.313363465;473598.1776897576;530200.5566075365;478877.5697098888;437142.86386454466;447029.15784969734;461157.5118920816;456803.62847761554;276146.6954812993;481516.10483404493;431032.86100026505;430837.5572292263;299856.38484229014;303627.53096179874;448883.0597431867;205366.8447536729;267177.45115536806;275.3512859013325;504012.9621310121;230739.5057992758;57255.80217778162;141183.67222364995;0;6;0;10;13;14;0;0;31;35;306817934179.87225;117792963094.84724;259237397729.8701;79066.50830640252;4545.636013137591;-0.0;0.0;1090501.5019410793;221998.56858414641;0.0;184777.80239356635;3.220300785268691;0.3968840559909746
1422;2019-07-05 16:42:45.121;808;747;275;274;246;58;45;48;-16;44;776;296;-18;40;233;199;272;688;317;46;44;-175;747;374;379;133;379;310;747;-1.0;0.0;1253.0;299.0;0.0;98;55;98;1;0;0;1;0;0;0;1;1;1;1;0;29512.12109375;14601.373046875;7904.4228515625;4371.35009765625;723.0;277144;714.0;1190.0;Calculated values ==>;1562337765.121;353.96000000000004;347.86;300.66;300.56;297.76000000000005;278.96000000000004;275.84098080016133;277.66;277.96000000000004;271.56;277.56;350.76;302.76000000000005;271.36;277.16;296.46000000000004;293.06;300.36;341.96000000000004;277.76000000000005;277.56;344.56000000000006;345.46000000000004;255.66000000000003;241.05796691057077;268.7936212382143;275.84098080016133;304.86;7470000.0;3740000.0;3790000.0;1330000.0;3790000.0;3100000.0;7470000.0;0.0;0.0;0.20883333333333332;0.049833333333333334;0.0;0.0;2.9793673206930733;14601.373046875;7904.4228515625;4371.35009765625;29512.12109375;497953.32805195544;489069.85406198923;276776.09692456294;276283.0924321556;264253.85769010393;429187.4505931623;431421.4179086137;437618.5379703155;473986.6944556456;530828.8528521884;478528.4412513633;437301.7563972805;446029.80726630177;461157.5118920816;457226.32384720515;275314.661089405;480042.05306067993;431614.6898178875;431227.4780625329;299437.39939995663;303208.48990285693;452196.640584172;202452.7920184454;267177.45115536806;274.2239560218869;504495.9033680831;230976.4058419492;57328.93646164694;141313.98877986858;0;6;0;10;13;14;0;0;31;35;307045337970.50116;117872764425.06795;259423400830.3845;49110.446612948865;12445.568453525375;-0.0;0.0;1091569.661037383;222140.16431498303;0.0;184777.80239356635;2.2902734938977756;0.31114901310791176
1423;2019-07-05 16:43:45.141;801;745;272;271;248;59;47;51;-15;47;782;296;-17;32;233;202;272;690;319;48;46;-150;765;372;377;132;376;312;760;-2.0;-1.0;1483.0;160.0;17.0;0;42;98;1;0;0;1;1;0;0;1;1;1;0;0;44086.828125;15079.1005859375;22356.669921875;4283.60888671875;722.0;277145;714.0;1191.0;Calculated values ==>;1562337825.141;353.26;347.66;300.36;300.26000000000005;297.96000000000004;279.06;275.63479819532273;277.86;278.26000000000005;271.66;277.86;351.36;302.76000000000005;271.46000000000004;276.36;296.46000000000004;293.36;300.36;342.16;277.96000000000004;277.76000000000005;344.56000000000006;345.36;258.16;240.83765695389522;269.02936301313275;275.63479819532273;305.06;7650000.0;3720000.0000000005;3770000.0000000005;1320000.0;3760000.0;3120000.0;7600000.0;0.0;0.0;0.24716666666666667;0.02666666666666667;0.0028333333333333335;0.0028333333333333335;2.9820490654107026;15079.1005859375;22356.669921875;4283.60888671875;44086.828125;495241.6096789851;487432.1196019613;274216.2011836497;273764.03069894627;264319.4944390781;429328.3091220336;432324.09660270944;437319.724394416;474406.3234124935;531306.4030380975;478281.37607524387;437000.6383046333;444476.4311649251;461617.4056713559;457970.49798369827;273821.455159684;478891.40899049514;432513.79347557336;432133.7774447223;299437.39939995663;302789.4550866088;454920.0293587784;204237.44319330936;274216.2011836497;274.9074371213461;505109.4323862367;231223.8255679041;57401.08516137987;141566.24861149144;0;6;0;10;14;14;0;0;31;35;307272213570.4291;117952290925.04268;259610063030.32516;57610.1705035402;6684.868964412508;-0.0;447.43313273970574;1092459.2959592296;222299.63776685245;0.0;184781.53224587446;1.5518560808020823;0.19592607410000062
1424;2019-07-05 16:44:45.102;805;755;274;274;239;40;41;37;-25;44;786;295;-27;37;234;187;272;701;309;43;40;-136;795;358;363;128;362;299;791;-2.0;-1.0;2294.0;367.0;0.0;0;8;84;1;0;0;1;1;0;0;1;1;1;1;0;43936.67578125;14075.810546875;23146.23046875;3968.619140625;731.0;277146;718.0;1191.0;Calculated values ==>;1562337885.102;353.66;348.66;300.56;300.56;297.06;277.16;274.1680685717883;277.26000000000005;276.86;270.66;277.56;351.76;302.66;270.46000000000004;276.86;296.56;291.86;300.36;343.26;277.46000000000004;277.16;344.96000000000004;346.26;259.56;239.943914813709;267.47669482898436;274.1680685717883;304.06;7950000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;2990000.0;7909999.999999999;0.0;0.0;0.38233333333333336;0.06116666666666667;0.0;0.0;2.9804405470327393;14075.810546875;23146.23046875;3968.619140625;43936.67578125;492943.21632148087;485743.565902752;272797.6903938912;272797.6903938912;259640.09569894726;430280.9020939914;434717.7860891638;438697.47117191745;474628.83661953063;532697.1479928264;479760.2563344991;438390.63782803225;447715.9441943271;463858.19375264365;458147.9488794607;271707.30088477157;477142.573295431;435074.67720794375;434538.5910328508;301113.3779324612;306560.99450073834;456981.3145495516;200062.51061570813;274216.2011836497;273.2154701905988;505842.4847910562;231466.6252381032;57469.809028666576;141945.1929738192;0;6;0;10;14;14;0;0;31;35;307494069270.30206;118030240224.99805;259793243885.22028;91238.09991932404;15714.86684062009;-0.0;0.0;1093698.891950579;222486.1808998853;0.0;184785.2584317157;2.5965344171284372;0.3310285454093704
1425;2019-07-05 16:45:45.142;832;772;266;264;232;34;39;30;-30;41;788;292;-32;22;235;176;272;697;304;45;39;-130;757;353;358;129;356;297;752;145.0;-2.0;2249.0;444.0;0.0;0;1;73;1;0;0;1;1;0;0;1;1;1;1;0;40659.76953125;12580.6337890625;21932.9609375;3899.86499023438;740.0;277147;727.0;1189.0;Calculated values ==>;1562337945.142;356.36;350.36;299.76000000000005;299.56;296.36;276.56;273.6339639331285;277.06;276.16;270.16;277.26000000000005;351.96000000000004;302.36;269.96000000000004;275.36;296.66;290.76000000000005;300.36;342.86;277.66;277.06;345.86;347.16;260.16;240.16925963744896;267.23344911666527;273.6339639331285;303.56;7570000.0;3529999.9999999995;3579999.9999999995;1290000.0;3560000.0;2970000.0;7520000.0;0.024166666666666666;0.0;0.3748333333333333;0.07400000000000001;0.0;0.024166666666666666;2.9738167139947973;12580.6337890625;21932.9609375;3899.86499023438;40659.76953125;500436.3073097989;492265.9955682674;272151.060649914;271275.7709004897;258857.20408221707;430607.02586249536;435569.4238987748;438378.49729393894;474211.1747634917;533053.7114365739;479659.7753389282;438071.4457414646;446001.37555907265;464872.6823385499;457447.12200883246;274460.03364224685;480896.9779166522;436613.07576265995;435569.4238987748;304884.691753025;310333.04987691523;457423.52700801415;198557.46019467115;198557.46019467115;272.5986319266581;506547.92514846387;231688.9103654522;57535.423443516105;142321.10334191806;0;6;0;10;14;14;0;0;31;35;307710513470.16455;118107391624.94904;259972163085.1066;89892.91873937554;19156.088944187384;-0.0;5727.789122849171;1095209.3233885453;222776.96592543944;0.0;184833.02182875975;2.9879317732014687;0.3667927798295886
1426;2019-07-05 16:46:45.143;840;778;274;273;231;26;37;23;-32;36;787;290;-34;37;236;170;272;694;304;45;37;-126;766;343;348;134;347;294;762;200.0;-1.0;1523.0;185.0;0.0;0;1;59;1;0;0;1;1;0;0;1;1;1;0;0;40032.109375;11611.373046875;22380.56640625;3842.29956054688;745.0;277148;732.0;1192.0;Calculated values ==>;1562338005.143;357.16;350.96000000000004;300.56;300.46000000000004;296.26000000000005;275.76000000000005;272.5487779782249;276.86;275.46000000000004;269.96000000000004;276.76000000000005;351.86;302.16;269.76000000000005;276.86;296.76000000000005;290.16;300.36;342.56000000000006;277.66;276.86;346.36;347.66;260.56;241.2770596917726;266.86631818009863;272.5487779782249;303.56;7659999.999999999;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2940000.0;7620000.0;0.03333333333333333;0.0;0.25383333333333336;0.030833333333333334;0.0;0.03333333333333333;2.9804127466241095;11611.373046875;22380.56640625;3842.29956054688;40032.109375;500750.58712921;492162.0008020829;274967.5908171303;274509.85615878174;258081.9577566516;431237.1583312671;437565.62453412754;438743.29367333796;473079.2034362849;533172.8576923443;479796.11463861197;438439.1573181969;448653.0759923857;466305.1827878462;458245.78964503354;273744.17049765727;479303.02694524446;438895.56845524954;437565.62453412754;306980.0860723078;312428.86344474956;457030.0450649513;196980.2455543027;196980.2455543027;271.92938011874037;507220.36867907573;231890.51378217578;57599.942556661976;142690.38889065981;0;6;0;10;14;14;0;0;31;35;307922316999.9087;118186292939.85373;260149466039.89243;61367.52038088179;8018.202151578332;-0.0;8019.512632660828;1096469.8480547525;223003.42212517103;0.0;184947.5845859314;2.045904376116818;0.22792989519890436
1427;2019-07-05 16:47:45.123;846;782;277;276;238;22;35;17;-35;31;780;290;-37;21;237;170;272;700;303;44;35;-121;749;338;343;135;342;292;746;863.0;-2.0;1479.0;313.0;0.0;0;1;39;1;0;0;1;1;0;0;1;1;1;0;0;37989.21484375;9909.65625;21907.826171875;3804.76025390625;748.0;277149;735.0;1192.0;Calculated values ==>;1562338065.123;357.76;351.36;300.86;300.76000000000005;296.96000000000004;275.36;271.99741764416325;276.66;274.86;269.66;276.26000000000005;351.16;302.16;269.46000000000004;275.26000000000005;296.86;290.16;300.36;343.16;277.56;276.66;346.66;347.96000000000004;261.06;241.49495122638035;266.62003547228215;271.99741764416325;303.46000000000004;7490000.000000001;3379999.9999999995;3429999.9999999995;1350000.0;3420000.0000000005;2920000.0;7459999.999999999;0.14383333333333334;0.0;0.2465;0.05216666666666667;0.0;0.14383333333333334;2.979866448844403;9909.65625;21907.826171875;3804.76025390625;37989.21484375;503123.97157826996;494312.67395029584;277882.0875499513;277373.79915394954;261295.7006600168;431541.1909327263;438369.0150296301;438733.46945811325;472460.9817075043;532596.5082769701;480038.95238233026;438430.3070074864;446827.2005710551;467145.9342378612;459043.4286072282;275138.2479384775;482028.99765761354;439836.9079283893;438369.0150296301;308237.3991652946;313686.43059754226;457376.96184181195;195422.55961802154;195422.55961802154;271.28465890364527;507870.3296552047;232069.79591240315;57663.64681330319;143059.33580561547;0;6;0;10;14;14;0;0;31;35;308129547899.9746;118266966039.87938;260325207439.9483;59976.13927558261;13665.2879826744;-0.0;34943.7985033697;1097480.7081531566;223184.0576444302;0.0;185305.49283631454;3.0482422667748352;0.2808615173978925
1428;2019-07-05 16:48:45.144;846;776;275;273;241;25;24;14;-33;26;770;291;-34;55;237;171;272;670;322;32;23;-122;707;348;352;136;352;298;708;-2.0;0.0;2224.0;621.0;0.0;98;1;34;1;0;0;1;0;0;0;1;1;1;0;0;22989.283203125;9040.2783203125;7530.2744140625;3887.35986328125;744.0;277150;734.0;1195.0;Calculated values ==>;1562338125.144;357.76;350.76;300.66;300.46000000000004;297.26000000000005;275.66;273.0942459734351;275.56;274.56;269.86;275.76000000000005;350.16;302.26000000000005;269.76000000000005;278.66;296.86;290.26000000000005;300.36;340.16;276.36;275.46000000000004;346.56000000000006;347.56000000000006;260.96000000000004;241.71165711629368;267.35522164206344;273.0942459734351;305.36;7070000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;2980000.0;7080000.0;0.0;0.0;0.37066666666666664;0.1035;0.0;0.0;2.9880960218033237;9040.2783203125;7530.2744140625;3887.35986328125;22989.283203125;506829.27585928555;497114.3859496862;281411.9954653813;280147.6925410324;264536.8298694354;430925.7729439634;434379.6870157575;437690.7340488345;471840.61823089625;531108.5569390481;479423.1902067219;437535.75006952346;450370.02740027104;465714.0611519236;457574.948016997;279672.87072601303;481626.8052733304;435779.9995887948;434202.50031210686;307818.28838856175;312009.6876057385;457116.1727787149;196649.92734476272;195422.55961802154;271.81684943853867;508378.66166079184;232227.76730485147;57727.770249787;143304.73917222547;0;6;0;10;14;14;0;0;31;35;308338120875.485;118348294495.07838;260502269390.38156;89345.7923516426;26958.256402414052;-0.0;0.0;1098725.4931087298;223522.70566713903;0.0;185596.79307730106;5.685039868993329;0.7994250160913298
1429;2019-07-05 16:49:45.134;834;759;279;278;247;34;24;12;-24;24;764;294;-26;42;235;179;272;603;324;26;23;-137;713;345;350;140;350;304;714;-2.0;-2.0;1794.0;491.0;0.0;94;1;47;1;0;0;1;0;0;0;1;1;1;0;0;24158.083984375;10017.2509765625;7407.3046875;3940.2177734375;737.0;277151;728.0;1194.0;Calculated values ==>;1562338185.134;356.56000000000006;349.06000000000006;301.06;300.96000000000004;297.86;276.56;272.7676641592781;275.56;274.36;270.76000000000005;275.56;349.56000000000006;302.56;270.56;277.36;296.66;291.06;300.36;333.46000000000004;275.76000000000005;275.46000000000004;345.96000000000004;346.86;259.46000000000004;242.56692532238324;268.0796299477929;272.7676641592781;305.56;7130000.0;3450000.0;3500000.0;1400000.0;3500000.0;3040000.0;7140000.000000001;0.0;0.0;0.29900000000000004;0.08183333333333334;0.0;0.0;2.986865605990049;10017.2509765625;7407.3046875;3940.2177734375;24158.083984375;504675.22929529945;494125.3949587024;283110.469828294;282443.9468186124;266643.2490261455;431113.4868728058;434867.2671453463;437727.04723144654;471112.8868819084;530028.8573987164;479034.42222453904;437413.810930519;447466.95896490954;465744.66450271517;459136.8242272992;278885.62143657746;470269.4105425463;435216.47765382426;434691.9584858148;305303.7579410727;309075.640036128;454933.1192878579;195591.63927846483;195422.55961802154;271.37955648472706;508771.49090496235;232386.55358022664;57792.98919180108;143429.19825145396;0;6;0;10;14;14;0;0;31;35;308548685775.51843;118431080695.09155;260682839290.41028;72398.48697794155;21222.77778076867;-0.0;0.0;1100073.137458525;223924.14736729302;0.0;185596.79307730106;4.3820387345827765;0.6172803824649082
1430;2019-07-05 16:50:45.145;817;754;283;283;253;30;24;1;-20;23;760;295;-21;60;235;182;272;632;322;29;23;-231;725;344;349;145;349;308;727;-1.0;-1.0;1625.0;510.0;2.0;45;13;58;1;0;0;1;0;0;0;1;1;1;1;0;23992.53515625;10967.46484375;5531.63134765625;4037.13745117188;730.0;277152;723.0;1194.0;Calculated values ==>;1562338245.145;354.86;348.56000000000006;301.46000000000004;301.46000000000004;298.46000000000004;276.16;272.6583383277491;275.56;273.26000000000005;271.16;275.46000000000004;349.16;302.66;271.06;279.16;296.66;291.36;300.36;336.36;276.06;275.46000000000004;345.46000000000004;346.16;250.06000000000003;243.61107973660833;268.5567601203482;272.6583383277491;305.36;7250000.0;3440000.0;3490000.0;1450000.0;3490000.0;3080000.0;7270000.0;0.0;0.0;0.2708333333333333;0.08499999999999999;0.0003333333333333333;0.0003333333333333333;2.9881277784981215;10967.46484375;5531.63134765625;4037.13745117188;23992.53515625;501255.07115565706;492119.08296860196;283687.822112378;283687.822112378;268308.1132135187;431175.4696738307;435109.1144337132;437443.34373287327;470343.471860809;529305.6068311351;478658.65733261517;437285.26766895736;449229.84144978656;465889.0183092921;459695.98217179126;277478.6764953922;473417.74374205637;435974.25465102756;434934.7224515854;303208.48990285693;306141.9092990094;444075.40896180295;192527.7100120092;283687.822112378;270.1301143678108;509172.819627365;232561.45827180604;57859.47933954133;143537.04248608515;0;6;0;10;14;14;0;0;31;35;308758424220.2318;118516596369.97469;260866472950.1593;66331.31746606735;21381.554410732468;-0.0;50.41563344640246;1101229.431108957;224279.2485583555;0.0;185597.2132846031;4.273582441538116;0.6056621304833282
1431;2019-07-05 16:51:45.135;806;749;281;282;257;33;26;-2;-17;22;755;296;-18;43;236;185;272;663;320;32;25;-234;746;349;354;146;354;310;748;-1.0;-1.0;1914.0;540.0;0.0;35;33;68;1;0;0;1;0;0;0;1;1;1;1;0;25184.185546875;12051.576171875;5358.98193359375;4199.37939453125;726.0;277153;719.0;1194.0;Calculated values ==>;1562338305.135;353.76;348.06000000000006;301.26000000000005;301.36;298.86;276.46000000000004;273.20264511476705;275.76000000000005;272.96000000000004;271.46000000000004;275.36;348.66;302.76000000000005;271.36;277.46000000000004;296.76000000000005;291.66;300.36;339.46000000000004;276.36;275.66;345.06000000000006;345.76;249.76000000000002;243.81672145450628;268.7936212382143;273.20264511476705;305.16;7459999.999999999;3490000.0;3540000.0;1460000.0;3540000.0;3100000.0;7480000.0;0.0;0.0;0.319;0.09000000000000001;0.0;0.0;2.988845453021078;12051.576171875;5358.98193359375;4199.37939453125;25184.185546875;497762.0864191544;489265.77159386885;279763.5217180067;280303.45850477833;268583.33050293545;430862.6128555636;434243.5176279555;437460.313363465;470109.113730285;528628.3022426581;478528.4412513633;437301.7563972805;446459.3092807162;465294.49394155305;459310.24615296075;275403.96621113876;475938.0021974591;435301.9155753477;434065.405861007;301532.38793589;304465.6318710359;443550.50244525715;194284.33699762163;283687.822112378;270.86510648269547;509582.55733228853;232753.2516427431;57928.10554032637;143627.78247092487;0;6;0;10;14;14;0;0;31;35;308969289070.2653;118603881819.98856;261051842050.18878;77573.13646070405;22433.954890287197;-0.0;0.0;1102428.4350245735;224644.31694771466;0.0;185597.63334486017;4.6278288102865295;0.6439216996549525
1432;2019-07-05 16:52:45.106;805;748;276;278;252;38;28;8;-15;21;752;297;-17;47;236;187;272;686;322;35;27;-233;786;352;356;147;356;311;788;-2.0;-3.0;108.0;196.0;0.0;35;59;78;1;0;0;1;0;0;0;1;1;1;0;0;26968.255859375;13557.943359375;5673.4541015625;4329.544921875;725.0;277154;716.0;1193.0;Calculated values ==>;1562338365.106;353.66;347.96000000000004;300.76000000000005;300.96000000000004;298.36;276.96000000000004;273.5264737036516;275.96000000000004;273.96000000000004;271.66;275.26000000000005;348.36;302.86;271.46000000000004;277.86;296.76000000000005;291.86;300.36;341.76;276.66;275.86;344.76;345.66;249.86;244.02132995426717;268.91163127593666;273.5264737036516;305.36;7859999.999999999;3520000.0000000005;3560000.0;1470000.0;3560000.0;3110000.0;7880000.0;0.0;0.0;0.018000000000000002;0.03266666666666666;0.0;0.0;2.986521094573174;13557.943359375;5673.4541015625;4329.544921875;26968.255859375;493812.693758028;484970.5340817892;273854.174968713;274718.5305065604;264382.4124887566;430671.36484660726;434107.6725091814;437548.62350390764;469874.17469448753;528236.5287653642;478521.5910160551;437231.03110804653;446837.4684301176;465003.21838653134;459105.38528210355;272301.0963158551;475014.42876329366;435347.08258078195;433928.6309241585;300275.376401361;304046.57827927166;443464.0021930973;183892.86142212077;283687.822112378;266.53648075931574;510016.9509519116;232966.5611558938;57999.14555696596;143719.6750016166;0;6;0;10;14;14;0;0;31;35;309182186120.10956;118691739334.92429;261238052005.05258;4565.803717472164;8479.323931851899;-0.0;0.0;1103112.5953548264;224901.80309255997;0.0;185597.63334486017;0.5536759709085477;0.10053246535973777
1433;2019-07-05 16:53:45.106;817;750;265;265;242;45;30;23;-17;25;750;300;-19;46;235;192;272;699;325;35;29;-235;785;360;365;145;365;309;787;0.0;-1.0;1291.0;193.0;0.0;77;75;79;1;0;0;1;0;0;0;1;1;1;0;0;27847.744140625;13482.5048828125;7426.712890625;4427.302734375;727.0;277155;717.0;1194.0;Calculated values ==>;1562338425.106;354.86;348.16;299.66;299.66;297.36;277.66;274.38016830617;276.16;275.46000000000004;271.46000000000004;275.66;348.16;303.16;271.26000000000005;277.76000000000005;296.66;292.36;300.36;343.06000000000006;276.66;276.06;344.86;345.86;249.66000000000003;243.61107973660833;268.67533136820026;274.38016830617;305.66;7850000.0;3600000.0;3650000.0;1450000.0;3650000.0;3090000.0;7870000.0;0.0;0.0;0.21516666666666667;0.03216666666666666;0.0;0.0;2.9886662781749718;13482.5048828125;7426.712890625;4427.302734375;27847.744140625;495674.8353000445;485386.1857926292;269389.1608434199;269389.1608434199;260848.1953761451;430148.3826014536;432205.70286623563;437688.5006598165;470542.0514489591;528180.8629909446;479116.45294086786;437372.52749135875;447078.50434123585;463545.3156519603;458513.0163278268;272369.02594782365;477272.20744635037;433133.46834165603;432018.3835250704;300694.37409284414;304884.691753025;443636.9499153598;199520.34646876034;283687.822112378;273.00973599900203;510473.7509519116;233191.8982245787;58072.11928743471;143828.84305988482;0;6;0;10;14;14;0;0;31;35;309398486120.10956;118779339334.92429;261424052005.05258;51245.84784344225;7852.417410865614;-0.0;0.0;1103577.6924511674;225037.90093708262;0.0;185597.63334486017;2.332532805208393;0.30799506949048455
1434;2019-07-05 16:54:45.096;834;756;262;261;232;45;33;30;-15;28;750;301;-17;32;235;192;272;710;321;37;33;-242;821;361;366;140;366;310;822;-1.0;-2.0;0.0;208.0;0.0;80;73;91;1;0;0;1;0;0;0;1;1;1;1;0;29728.3359375;15230.15625;7941.48779296875;4444.22265625;731.0;277156;720.0;1194.0;Calculated values ==>;1562338485.096;356.56000000000006;348.76;299.36;299.26000000000005;296.36;277.66;274.4858918419099;276.46000000000004;276.16;271.66;275.96000000000004;348.16;303.26000000000005;271.46000000000004;276.36;296.66;292.36;300.36;344.16;276.86;276.46000000000004;345.16;346.26;248.96000000000004;242.56692532238324;268.7936212382143;274.4858918419099;305.26000000000005;8209999.999999999;3610000.0;3660000.0;1400000.0;3660000.0;3100000.0;8220000.0;0.0;0.0;0.0;0.034666666666666665;0.0;0.0;2.9879479539522165;15230.15625;7941.48779296875;4444.22265625;29728.3359375;494787.5406205837;482635.779194279;266365.43517169013;266003.4201925039;256159.4645310682;430081.6785162784;432509.1113278755;437776.4333770113;471506.718606615;528103.7215994587;479110.0615474874;437460.313363465;444875.2705753626;463396.35081280995;458352.99863763346;270146.30070485454;475079.0295801049;433249.8226776551;432509.1113278755;301951.40411888575;306560.99450073834;443851.58823844604;175625.43166994123;283687.822112378;262.95928154679854;510953.4716525277;233431.1305220275;58146.03634413863;143956.89005421195;0;6;0;10;14;14;0;0;31;35;309617749570.1444;118864825084.93788;261609721055.0821;0.0;9298.506761041499;-0.0;0.0;1104004.6700084752;225180.80148447654;0.0;185597.63334486017;0.33670885155686797;0.07254356343914846
1435;2019-07-05 16:55:45.127;854;765;262;261;233;54;38;41;-18;33;754;299;-20;47;234;195;272;712;320;40;37;-237;805;371;376;138;376;308;805;-2.0;-1.0;2188.0;517.0;0.0;98;64;90;1;0;0;1;0;0;0;1;1;1;0;0;29680.93359375;14859.3056640625;8662.408203125;4391.39501953125;737.0;277157;725.0;1194.0;Calculated values ==>;1562338545.127;358.56000000000006;349.66;299.36;299.26000000000005;296.46000000000004;278.56;275.5313989812953;276.96000000000004;277.26000000000005;271.36;276.46000000000004;348.56000000000006;303.06;271.16;277.86;296.56;292.66;300.36;344.36;277.16;276.86;345.66;346.86;249.46000000000004;242.14157278889297;268.5567601203482;275.5313989812953;305.16;8050000.0;3710000.0;3760000.0;1380000.0;3760000.0;3080000.0;8050000.0;0.0;0.0;0.36466666666666664;0.08616666666666667;0.0;0.0;2.986865605990049;14859.3056640625;8662.408203125;4391.39501953125;29680.93359375;499215.6809824687;485843.46255173313;267224.6884815445;266851.0879572057;257084.15103988975;429398.2889081932;430854.46150956117;437758.51091407164;472262.261994151;528677.1384999253;479122.9484547776;437443.34373287327;447410.61151515384;461753.6676147275;457153.3272778203;271081.72699722816;477356.7649088168;431242.5398989402;430659.3954064958;304046.57827927166;309075.640036128;444778.7822804571;200624.01453143108;283687.822112378;273.4927802538239;511448.80468966503;233682.00559040182;58219.704533848104;144095.32734349274;0;6;0;10;14;14;0;0;31;35;309840464580.65393;118948268175.12877;261795216845.50644;86475.04634753625;21038.00248770774;-0.0;0.0;1104725.6677194703;225433.73634432067;0.0;185597.63334486017;3.8517045618805805;0.5251334529912636
1436;2019-07-05 16:56:45.107;861;770;273;272;243;64;44;51;-18;40;760;298;-19;22;234;198;272;710;326;44;43;-208;777;380;385;139;385;310;778;-1.0;-1.0;2387.0;567.0;0.0;98;66;97;1;0;0;1;0;0;0;1;1;1;0;0;29749.1953125;15082.2294921875;8217.9033203125;4413.9921875;740.0;277158;728.0;1193.0;Calculated values ==>;1562338605.107;359.26;350.16;300.46000000000004;300.36;297.46000000000004;279.56;276.4546675782219;277.56;278.26000000000005;271.36;277.16;349.16;302.96000000000004;271.26000000000005;275.36;296.56;292.96000000000004;300.36;344.16;277.56;277.46000000000004;345.96000000000004;347.16;252.36;242.35481222062532;268.7936212382143;276.4546675782219;305.76000000000005;7770000.0;3800000.0;3850000.0;1390000.0;3850000.0;3100000.0;7780000.0;0.0;0.0;0.39783333333333337;0.0945;0.0;0.0;2.9838211436465882;15082.2294921875;8217.9033203125;4413.9921875;29749.1953125;502735.6213352338;489371.4317580086;273285.8196932516;272856.2972354604;261601.00245328902;428757.65804586536;429615.99127647834;437301.7563972805;472817.310826017;529152.6319816954;478761.24586505524;437142.86386454466;443412.26234228804;460367.74221102585;456099.1942069176;272927.6569809353;480063.5158028753;429615.99127647834;429413.6640325252;305303.7579410727;310333.04987691523;447687.61218511686;203368.49073257332;283687.822112378;274.60822370901644;511943.89068034984;233931.4352125189;58293.05830118778;144235.94971647853;0;6;0;10;14;14;0;0;31;35;310068688480.7265;119031340475.15518;261980555045.56537;93066.45085694268;23088.156977265364;-0.0;0.0;1106221.3481369354;225801.33176731382;0.0;185597.63334486017;4.191169947967256;0.5820504019702393
