;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1437;2019-07-05 16:57:45.098;852;769;282;282;254;68;48;55;-15;46;764;299;-17;46;233;202;272;685;322;47;47;-197;753;382;387;140;387;312;753;-2.0;-1.0;2298.0;275.0;0.0;98;74;98;1;0;0;1;0;0;0;1;1;1;1;0;29539.615234375;14715.9111328125;7869.3779296875;4500.265625;739.0;277159;728.0;1192.0;Calculated values ==>;1562338665.098;358.36;350.06000000000006;301.36;301.36;298.56;279.96000000000004;276.6576332772354;277.96000000000004;278.66;271.66;277.76000000000005;349.56000000000006;303.06;271.46000000000004;277.76000000000005;296.46000000000004;293.36;300.36;341.66;277.86;277.86;345.96000000000004;347.06000000000006;253.46000000000004;242.56692532238324;269.02936301313275;276.6576332772354;305.36;7530000.0;3820000.0000000005;3870000.0000000005;1400000.0;3870000.0000000005;3120000.0;7530000.0;0.0;0.0;0.383;0.04583333333333333;0.0;0.0;2.9815010121383176;14715.9111328125;7869.3779296875;4500.265625;29539.615234375;503604.03179164405;491725.5499413931;279746.7823104238;279746.7823104238;267048.86495970975;428611.97810654406;429876.94044520176;437319.724394416;473275.3081037601;529419.2829501401;478631.50032862683;437000.6383046333;446502.0201951406;459916.47439836524;456340.33282012166;274793.8456643911;478889.3349112598;429675.02779026306;429675.02779026306;305303.7579410727;309913.9067706182;448671.04790044634;206074.1453180045;283687.822112378;275.6614124048055;512437.8899900423;234179.7158031243;58367.33264005842;144369.99028431968;0;6;0;10;14;14;0;0;31;35;310300253740.4835;119115027920.06738;262167127055.36963;88567.05678626562;11119.02470169525;-0.0;0.0;1107734.7336571564;226086.34885536236;0.0;185597.63334486017;3.6804149901336913;0.4741968936232253
1438;2019-07-05 16:58:45.108;834;770;282;282;246;47;43;39;-22;47;768;298;-24;19;234;194;272;689;319;44;43;-216;811;361;366;135;365;301;806;-1.0;0.0;1684.0;1.0;0.0;0;56;93;1;0;0;1;0;1;0;1;1;1;1;0;45681.6796875;15237.8076171875;23556.69921875;4249.1796875;742.0;277160;728.0;1194.0;Calculated values ==>;1562338725.108;356.56000000000006;350.16;301.36;301.36;297.76000000000005;277.86;274.4858918419099;277.46000000000004;277.06;270.96000000000004;277.86;349.96000000000004;302.96000000000004;270.76000000000005;275.06;296.56;292.56;300.36;342.06000000000006;277.56;277.46000000000004;345.96000000000004;347.36;251.56000000000003;241.49495122638035;267.7187500070086;274.4858918419099;305.06;8109999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3010000.0;8059999.999999999;0.0;0.0;0.2806666666666667;0.00016666666666666666;0.0;0.0;2.985959208782552;15237.8076171875;23556.69921875;4249.1796875;45681.6796875;495728.4735627236;486518.4940358009;275127.45770779054;275127.45770779054;261425.5810302393;430081.6785162784;434344.22949482966;438711.9858211006;474020.51154441346;530673.689201687;479861.5437257962;438404.20131815126;444788.4522848616;463412.2849837685;458627.51755640097;270722.0465930211;473398.3597677078;434524.77317851107;434344.22949482966;305303.7579410727;311171.3556482807;447576.27461749624;203264.86812895472;283687.822112378;274.47982184817874;513064.8385883124;234429.37172838845;58440.25683632504;144631.9179078444;0;6;0;10;14;15;0;0;31;35;310526191390.44763;119197541670.05428;262351057705.3404;66082.15769892895;40.71856774809025;-0.0;0.0;1109023.6919015704;226179.3622155697;0.0;185597.63334486017;1.5361806017863457;0.17955263364903726
1439;2019-07-05 16:59:45.099;846;783;272;270;236;36;40;30;-29;42;769;295;-31;43;235;183;272;709;317;43;39;-204;780;354;359;129;357;297;775;95.0;-1.0;1985.0;413.0;0.0;0;21;77;1;0;0;1;0;1;0;1;1;1;1;0;41918.34375;13243.1865234375;22666.6328125;4040.04956054688;750.0;277161;735.0;1193.0;Calculated values ==>;1562338785.099;357.76;351.46000000000004;300.36;300.16;296.76000000000005;276.76000000000005;273.7412296467126;277.16;276.16;270.26000000000005;277.36;350.06000000000006;302.66;270.06;277.46000000000004;296.66;291.46000000000004;300.36;344.06000000000006;277.46000000000004;277.06;346.66;348.16;252.76000000000002;240.16925963744896;267.23344911666527;273.7412296467126;304.86;7800000.0;3540000.0;3590000.0;1290000.0;3570000.0000000005;2970000.0;7750000.0;0.01583333333333333;0.0;0.33083333333333337;0.06883333333333333;0.0;0.01583333333333333;2.9820010322679575;13243.1865234375;22666.6328125;4040.04956054688;41918.34375;500334.5312677529;491620.1210714747;273071.7496885516;272215.3554439268;259270.59350017994;430542.39183029096;435505.82383528166;438531.5804257387;474307.7343219315;531080.0164013829;480003.190263163;438225.1199557825;448917.89140176895;464726.3611697759;458243.10377271957;272714.91960560874;480237.4413639443;436030.9469220937;435329.8517278034;308237.3991652946;314524.84189198195;449907.73568884353;197404.7506128954;197404.7506128954;272.1430279979347;513794.7292828298;234666.67774473532;58509.323385116404;145017.05456186904;0;6;0;10;14;15;0;0;31;35;310743658765.2195;119276729789.97119;262530430795.1522;79772.79286308233;17380.62213939443;-0.0;3767.1474343193763;1110238.9675029572;226324.51827796773;0.0;185629.02153117894;2.52618006577932;0.32665159297692026
1440;2019-07-05 17:00:45.119;856;789;272;271;232;30;38;22;-32;37;770;292;-34;24;236;174;272;697;324;44;37;-186;777;346;351;132;350;295;774;-1.0;-1.0;1477.0;389.0;0.0;0;6;63;1;0;0;1;0;1;0;1;1;1;0;0;40530.53125;12020.787109375;22693.12890625;3888.09350585938;753.0;277162;739.0;1195.0;Calculated values ==>;1562338845.119;358.76;352.06000000000006;300.36;300.26000000000005;296.36;276.16;272.8767566201714;276.96000000000004;275.36;269.96000000000004;276.86;350.16;302.36;269.76000000000005;275.56;296.76000000000005;290.56;300.36;342.86;277.56;276.86;347.06000000000006;348.46000000000004;254.56000000000003;240.83765695389522;266.98899913490544;272.8767566201714;305.56;7770000.0;3460000.0;3510000.0;1320000.0;3500000.0;2950000.0;7740000.000000001;0.0;0.0;0.24616666666666667;0.06483333333333334;0.0;0.0;2.9864501198339575;12020.787109375;22693.12890625;3888.09350585938;40530.53125;502028.15841040853;492609.4762699562;273144.4956200303;272713.19682640664;257935.5913039389;431051.2098666511;437043.4276340726;438520.37345905404;473436.4806182908;531334.6732608695;479902.9884142246;438214.884849924;446668.51006708597;465873.6840018209;458304.29390047217;272927.6569809353;478427.02142191556;438054.8102232528;436873.4469329229;309913.9067706182;315782.5089487807;451236.5956625094;194705.90332370638;197404.7506128954;271.0252057294469;514482.0322655975;234877.28103597971;58575.41326660175;145395.1785754099;0;6;0;10;14;15;0;0;31;35;310956729765.1518;119355055889.9463;262708089995.09573;60018.99539831808;16631.739886632397;-0.0;0.0;1111404.2873819547;226608.0491068779;0.0;185660.42489075338;1.9856669700651115;0.27782430573479777
1441;2019-07-05 17:01:45.120;860;793;282;282;241;24;35;17;-35;32;769;292;-36;46;237;173;272;712;322;43;35;-168;762;341;345;134;344;293;759;-2.0;0.0;1546.0;446.0;0.0;0;1;46;1;0;0;1;0;1;0;1;1;1;0;0;39061.015625;10577.9013671875;22269.060546875;3824.3369140625;756.0;277163;742.0;1197.0;Calculated values ==>;1562338905.12;359.16;352.46000000000004;301.36;301.36;297.26000000000005;275.56;272.3289490889957;276.66;274.86;269.66;276.36;350.06000000000006;302.36;269.56;277.76000000000005;296.86;290.46000000000004;300.36;344.36;277.46000000000004;276.66;347.36;348.76;256.36;241.2770596917726;266.74333088950624;272.3289490889957;305.36;7620000.0;3410000.0;3450000.0;1340000.0;3440000.0;2930000.0;7590000.000000001;0.0;0.0;0.25766666666666665;0.07433333333333333;0.0;0.0;2.9908959257560994;10577.9013671875;22269.060546875;3824.3369140625;39061.015625;503923.42067517416;494653.2541338308;279115.26476300624;279115.26476300624;261766.98937369356;431359.6534126046;437916.3304803215;438510.57582547225;472689.592463476;531381.5125947534;480145.53159254673;438358.4652479722;450059.33546458196;466861.7034060588;458967.64206615655;274056.6030909418;482471.36339471425;439234.22058383125;437916.3304803215;311171.3556482807;317040.2365367038;452745.9349077956;193537.83404544217;197404.7506128954;270.5322463242255;515145.3062098028;235065.6065784303;58639.68459119435;145769.86973181518;0;6;0;10;14;15;0;0;31;35;311165533244.89954;119434857219.84991;262884492934.88263;63121.309798654416;19267.802164101606;-0.0;0.0;1112430.47369351;226907.21694298682;0.0;185660.42489075338;2.246691952442323;0.3163836469375302
1442;2019-07-05 17:02:45.130;861;792;280;279;239;20;33;12;-36;27;765;291;-37;34;237;172;272;696;317;42;32;-152;724;341;346;134;345;293;726;95.0;-1.0;2629.0;693.0;0.0;98;1;28;1;0;0;1;0;0;0;1;1;1;0;0;23049.927734375;8838.9560546875;7572.15771484375;3838.87329101562;756.0;277164;742.0;1197.0;Calculated values ==>;1562338965.13;359.26;352.36;301.16;301.06;297.06;275.16;272.3289490889957;276.46000000000004;274.36;269.56;275.86;349.66;302.26000000000005;269.46000000000004;276.56;296.86;290.36;300.36;342.76;277.36;276.36;347.36;348.76;257.96000000000004;241.2770596917726;266.74333088950624;272.3289490889957;304.86;7240000.000000001;3410000.0;3460000.0;1340000.0;3450000.0;2930000.0;7259999.999999999;0.01583333333333333;0.0;0.43816666666666665;0.11549999999999999;0.0;0.01583333333333333;2.9908959257560994;8838.9560546875;7572.15771484375;3838.87329101562;23049.927734375;507379.9079683973;497658.9769320769;281933.7578803687;281324.62887902255;262700.1838666045;431359.6534126046;437353.63273869926;438358.4652479722;472202.2088784924;530966.5934570711;480031.5973222113;438206.06636572257;448428.8949784028;466719.1909599914;458833.8796392148;277588.65975608677;483603.9038183921;438848.06866195187;437185.6589029479;311171.3556482807;317040.2365367038;454385.81474745745;194389.7972027934;194389.7972027934;270.87851927455114;515662.98367163783;235227.44069208737;58703.555319827785;146018.58799774793;0;6;0;10;14;15;0;0;31;35;311372867795.6903;119515270620.15662;263060322235.55325;106898.93804846253;30029.540026408697;-0.0;3844.267810252446;1113847.545236874;227318.09659800568;0.0;185692.46579522185;6.9517449796000985;0.9335949898133428
1443;2019-07-05 17:03:45.131;852;770;273;272;244;34;24;12;-27;24;761;290;-29;49;235;179;272;598;321;28;23;-146;697;355;360;137;360;301;698;-2.0;-1.0;1940.0;495.0;0.0;98;2;41;1;0;0;1;0;0;0;1;1;1;0;0;23028.611328125;9404.2763671875;7331.8173828125;3914.3681640625;746.0;277165;737.0;1196.0;Calculated values ==>;1562339025.131;358.36;350.16;300.46000000000004;300.36;297.56;276.56;273.8482719121499;275.56;274.36;270.46000000000004;275.56;349.26;302.16;270.26000000000005;278.06;296.66;291.06;300.36;332.96000000000004;275.96000000000004;275.46000000000004;346.86;347.76;258.56;241.92719264551067;267.7187500070086;273.8482719121499;305.26000000000005;6970000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6980000.0;0.0;0.0;0.3233333333333333;0.0825;0.0;0.0;2.990231581996313;9404.2763671875;7331.8173828125;3914.3681640625;23028.611328125;508500.16716333816;497229.140801124;281666.54828646436;280992.7774181579;266453.7374314452;430477.46260093397;432374.4044586964;437940.2675631159;471512.23439352604;529944.0155375585;478940.8521563261;437629.4412208045;449001.87712873524;464285.6678292783;457534.26504509035;281151.903957396;471474.84129131405;433110.10878034565;432189.04636892054;309075.640036128;312848.0458788934;454503.04025927914;198252.0269706006;194389.7972027934;272.485329278567;516046.9778964919;235379.47016253497;58768.16674204781;146142.7898600749;0;6;0;10;14;15;0;0;31;35;311584671325.43445;119596571975.05841;263238525205.33798;77499.19779157995;21140.70859631598;-0.0;0.0;1115384.2219778702;227744.52244299225;0.0;185724.5018941947;4.776644067255676;0.6617343157396257
1444;2019-07-05 17:04:45.101;829;756;277;276;252;48;32;7;-21;24;760;291;-23;47;232;187;272;549;318;34;31;-231;703;359;363;144;363;308;704;-1.0;-1.0;1586.0;423.0;0.0;98;29;55;1;0;0;1;0;0;0;1;1;1;0;0;24442.427734375;10467.8642578125;7364.21240234375;4150.255859375;738.0;277166;730.0;1196.0;Calculated values ==>;1562339085.101;356.06000000000006;348.76;300.86;300.76000000000005;298.36;277.96000000000004;274.27422755570615;276.36;273.86;271.06;275.56;349.16;302.26000000000005;270.86;277.86;296.36;291.86;300.36;328.06;276.56;276.26000000000005;346.16;346.96000000000004;250.06000000000003;243.40439225979637;268.5567601203482;274.27422755570615;304.96000000000004;7030000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;7040000.000000001;0.0;0.0;0.2643333333333333;0.07050000000000001;0.0;0.0;2.991687470820868;10467.8642578125;7364.21240234375;4150.255859375;24442.427734375;504884.1090805509;494678.20923340885;283433.2208848105;282726.8148688064;269563.67888319795;430214.79039162316;433086.23799672595;437285.26766895736;470577.2540004748;529305.6068311351;478193.5356031112;436968.1147638701;447410.61151515384;463444.52863536426;457987.06664988684;280236.42608299264;462386.2229101123;433452.5470882844;432902.2481429067;306141.9092990094;309494.7701623936;444269.8372668479;197218.98843754106;194389.7972027934;272.088423060373;516442.3720928719;235544.988533903;58835.33833967507;146265.19554155215;0;6;0;10;14;15;0;0;31;35;311801462875.5379;119680829825.0986;263421133855.4251;63457.519810171034;17417.084842466134;-0.0;0.0;1116558.2739721215;228065.676730996;0.0;185724.5018941947;3.6790729364493178;0.5059384223582527
1445;2019-07-05 17:05:45.121;805;752;283;282;256;46;33;-6;-17;25;757;293;-19;34;232;191;271;598;317;36;33;-233;717;357;362;146;361;310;718;-1.0;-1.0;1472.0;325.0;2.0;98;55;67;1;0;0;1;0;0;0;1;1;1;0;0;26275.435546875;11537.0947265625;7592.83203125;4317.0625;731.0;277167;723.0;1195.0;Calculated values ==>;1562339145.121;353.66;348.36;301.46000000000004;301.36;298.76000000000005;277.76000000000005;274.0616903277293;276.46000000000004;272.56;271.46000000000004;275.66;348.86;302.46000000000004;271.26000000000005;276.56;296.36;292.26000000000005;300.26000000000005;332.96000000000004;276.76000000000005;276.46000000000004;345.46000000000004;346.26;249.86;243.81672145450628;268.7936212382143;274.0616903277293;304.86;7170000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3100000.0;7180000.0;0.0;0.0;0.24533333333333335;0.05416666666666667;0.0003333333333333333;0.0003333333333333333;2.9904504229253757;11537.0947265625;7592.83203125;4317.0625;26275.435546875;500321.88531601476;492725.6453900573;285212.57393275446;284499.2695370458;270284.36309134547;430346.717906069;433520.3008126533;437460.313363465;470407.4988314594;528838.0639943238;478178.83876931894;437142.86386454466;445165.18724619015;463741.9828368515;458854.647995554;277835.35651012044;468922.0909337677;434064.28222162405;433520.3008126533;303208.48990285693;306560.99450073834;443660.5061583465;197397.10249998394;285212.57393275446;272.1519046172972;516865.1618363682;235728.4243169339;58905.92284630954;146389.8791258048;0;6;0;10;14;15;0;0;31;35;312019035375.46875;119767858825.07095;263606595655.36618;58895.50773184069;13339.267698161304;-0.0;49.435908959966284;1117578.2224041685;228322.0651030657;0.0;185724.91399742453;3.0828781701632315;0.4133073318893778
1446;2019-07-05 17:06:45.102;793;748;282;282;256;42;33;4;-16;26;754;297;-17;53;233;193;272;645;317;33;33;-236;734;355;360;144;360;311;735;-2.0;-1.0;199.0;411.0;2.0;99;68;75;1;0;0;1;0;0;0;1;1;1;1;0;27961.134765625;12198.4697265625;7797.08251953125;4416.703125;726.0;277168;718.0;1194.0;Calculated values ==>;1562339205.102;352.46000000000004;347.96000000000004;301.36;301.36;298.76000000000005;277.36;273.8482719121499;276.46000000000004;273.56;271.56;275.76000000000005;348.56000000000006;302.86;271.46000000000004;278.46000000000004;296.46000000000004;292.46000000000004;300.36;337.66;276.46000000000004;276.46000000000004;344.96000000000004;345.76;249.56000000000003;243.40439225979637;268.91163127593666;273.8482719121499;304.86;7340000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3110000.0;7350000.0;0.0;0.0;0.033166666666666664;0.0685;0.0003333333333333333;0.0003333333333333333;2.988845453021078;12198.4697265625;7797.08251953125;4416.703125;27961.134765625;497043.3415591005;490438.3912184914;281908.9056864318;281908.9056864318;269036.20545803866;430477.46260093397;434017.3760585396;437389.9950341223;470775.47163449007;528446.4781772494;478521.5910160551;437231.03110804653;447689.1419628553;464022.1768390251;459443.0104646142;276538.62456948386;474564.7778004197;434017.3760585396;434017.3760585396;301113.3779324612;304465.6318710359;443723.34487098816;183482.8234063394;281908.9056864318;266.36874646832206;517316.99013095396;235926.15805168325;58978.68117901603;146518.0878013393;0;6;0;10;14;15;0;0;31;35;312235566785.27594;119854831274.99352;263792836660.20035;8421.2545256548;17826.475720328443;-0.0;50.70282345736927;1118139.0177810257;228581.6973883879;0.0;185725.74822260562;1.077263557572819;0.1962495929789486
1447;2019-07-05 17:07:45.112;794;746;275;275;251;39;32;18;-16;27;754;298;-17;26;233;194;272;672;305;33;31;-239;756;353;358;143;357;311;758;-1.0;-2.0;1580.0;261.0;2.0;98;73;82;1;0;0;1;0;0;0;1;1;1;1;0;28955.9609375;13325.591796875;8124.88623046875;4443.32421875;725.0;277169;716.0;1193.0;Calculated values ==>;1562339265.112;352.56000000000006;347.76;300.66;300.66;298.26000000000005;277.06;273.6339639331285;276.36;274.96000000000004;271.56;275.86;348.56000000000006;302.96000000000004;271.46000000000004;275.76000000000005;296.46000000000004;292.56;300.36;340.36;276.46000000000004;276.26000000000005;344.76;345.66;249.26000000000002;243.1966462407574;268.91163127593666;273.6339639331285;303.66;7559999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;3110000.0;7580000.0;0.0;0.0;0.26333333333333336;0.0435;0.0003333333333333333;0.0003333333333333333;2.986521094573174;13325.591796875;8124.88623046875;4443.32421875;28955.9609375;495087.16786631884;487789.9888221196;275772.9116286869;275772.9116286869;265577.8016903258;430607.02586249536;434330.5690018519;437389.9950341223;471008.3239875013;528446.4781772494;478638.1327121062;437231.03110804653;443797.99741981184;464464.4457187545;459892.3736788958;274542.5333364347;476224.5676247431;434509.0152533873;434151.6192275535;300275.376401361;304046.57827927166;443591.17967610323;197296.9076725961;275772.9116286869;272.09588364910053;517791.37831325975;236138.8940144302;59052.527045795745;146650.7929880804;0;6;0;10;14;15;0;0;31;35;312451002685.2417;119940945624.97983;263979467760.1707;63224.51300520191;10713.80083215256;-0.0;52.79290253295553;1118736.1653516984;228819.57266556044;0.0;185726.6108307328;2.8574832709649454;0.3592673892873491
1448;2019-07-05 17:08:45.133;803;748;269;269;241;38;33;26;-16;28;755;299;-18;52;234;195;272;691;302;34;32;-242;775;357;361;141;361;310;773;-2.0;-2.0;2027.0;297.0;0.0;100;75;87;1;0;0;1;0;0;0;1;1;1;1;0;29670.392578125;14022.4365234375;8398.9951171875;4474.529296875;726.0;277170;716.0;1193.0;Calculated values ==>;1562339325.133;353.46000000000004;347.96000000000004;300.06;300.06;297.26000000000005;276.96000000000004;274.0616903277293;276.46000000000004;275.76000000000005;271.56;275.96000000000004;348.66;303.06;271.36;278.36;296.56;292.66;300.36;342.26;276.56;276.36;344.76;345.76;248.96000000000004;242.77792619122317;268.7936212382143;274.0616903277293;303.36;7750000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3100000.0;7730000.0;0.0;0.0;0.3378333333333333;0.0495;0.0;0.0;2.986342232373657;14022.4365234375;8398.9951171875;4474.529296875;29670.392578125;494575.7664047373;486539.6474796327;271930.4496838789;271930.4496838789;261114.95537654232;430346.717906069;433769.5290198815;437618.5379703155;471373.7779470034;528628.3022426581;478877.5697098888;437301.7563972805;447737.06391146855;464006.2339002714;459398.6165296522;273071.7496885516;477571.40385758376;433950.3860404442;433588.14229367237;300275.376401361;304465.6318710359;443656.0506723932;198692.2432490037;275772.9116286869;272.66870558377406;518280.1022520089;236366.87401516765;59126.86850205198;146788.54019375468;0;6;0;10;14;15;0;0;31;35;312666778179.9126;120026175444.84982;264165832964.8864;80717.26656668316;12125.70846745778;-0.0;0.0;1119936.1000098241;229009.9685246689;0.0;185727.05092556585;3.451930022128102;0.425638333776988
1449;2019-07-05 17:09:45.113;817;753;261;261;233;45;36;34;-17;30;758;295;-19;28;233;196;272;698;299;39;35;-248;779;362;367;135;367;310;779;-2.0;-1.0;2219.0;277.0;0.0;100;57;93;1;0;0;1;0;0;0;1;1;1;1;0;29442.8671875;14684.7763671875;8478.888671875;4367.2646484375;728.0;277171;718.0;1195.0;Calculated values ==>;1562339385.113;354.86;348.46000000000004;299.26000000000005;299.26000000000005;296.46000000000004;277.66;274.5913991737795;276.76000000000005;276.56;271.46000000000004;276.16;348.96000000000004;302.66;271.26000000000005;275.96000000000004;296.46000000000004;292.76000000000005;300.36;342.96000000000004;277.06;276.66;344.96000000000004;345.96000000000004;248.36;241.49495122638035;268.7936212382143;274.5913991737795;303.06;7790000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3100000.0;7790000.000000001;0.0;0.0;0.36983333333333335;0.04616666666666667;0.0;0.0;2.9909898611129506;14684.7763671875;8478.888671875;4367.2646484375;29442.8671875;496241.7954589438;486682.62581625185;268282.7107984741;268282.7107984741;258076.1190437144;430014.67791919125;432812.2514932043;437460.313363465;472363.3712700832;528942.9299062806;478411.9600501765;437142.86386454466;444292.79366492986;462979.80544440064;458742.35651751276;272785.3868213675;478021.0828893249;433366.6693374496;432626.2974239531;301113.3779324612;305303.7579410727;444177.42419718223;200413.38165928237;275772.9116286869;273.3709827035888;518772.548546713;236606.0210470742;59200.5255577476;146929.1423423644;0;6;0;10;14;15;0;0;31;35;312885105379.98206;120108947844.87614;264351770964.94556;87667.85690859688;11253.773297166377;-0.0;0.0;1121338.84163611;229204.73259643113;0.0;185727.05092556585;3.5931089624872756;0.43317418882920466
1450;2019-07-05 17:10:45.144;831;761;267;267;231;43;36;29;-16;32;764;291;-17;47;234;195;272;712;301;38;35;-230;805;365;369;134;369;308;805;-2.0;-1.0;2833.0;549.0;0.0;100;48;98;1;0;0;1;0;0;0;1;1;1;1;0;30673.841796875;15661.412109375;8757.640625;4293.96240234375;733.0;277172;722.0;1193.0;Calculated values ==>;1562339445.144;356.26;349.26;299.86;299.86;296.26000000000005;277.46000000000004;274.9066339382667;276.76000000000005;276.06;271.56;276.36;349.56000000000006;302.26000000000005;271.46000000000004;277.86;296.56;292.66;300.36;344.36;276.96000000000004;276.66;345.36;346.46000000000004;250.16000000000003;241.2770596917726;268.5567601203482;274.9066339382667;303.26000000000005;8050000.0;3650000.0;3690000.0;1340000.0;3690000.0;3080000.0;8050000.0;0.0;0.0;0.4721666666666666;0.0915;0.0;0.0;2.9850856512305946;15661.412109375;8757.640625;4293.96240234375;30673.841796875;495848.0927681217;485218.5571676989;269124.4636274581;269124.4636274581;256429.24641679152;429811.8947417682;432301.3137403124;438072.3853947394;472689.592463476;529724.3920124897;478193.5356031112;437915.60822266474;447410.61151515384;462813.50345803285;458124.62172241724;271081.72699722816;477356.7649088168;432675.7974509262;432113.16921278025;302789.4550866088;307399.1840295507;446284.0842967587;200035.841806183;275772.9116286869;273.23482981560494;519273.7799585598;236859.03660882474;59272.73974139689;147072.85429966825;0;6;0;10;14;15;0;0;31;35;313106019460.4874;120189689540.06085;264537266755.3699;112392.92133106338;22531.714187887676;-0.0;0.0;1123006.8761647183;229486.42379141098;0.0;185727.05092556585;4.699075832910591;0.594307322477281
1451;2019-07-05 17:11:45.094;844;762;263;262;237;60;48;47;-20;38;770;289;-21;26;233;198;272;681;307;49;47;-201;749;379;383;136;383;308;749;-2.0;0.0;2576.0;222.0;0.0;100;51;98;1;0;0;1;0;0;0;1;1;1;1;0;28597.216796875;14675.4423828125;7941.08984375;4293.62060546875;735.0;277173;725.0;1194.0;Calculated values ==>;1562339505.094;357.56000000000006;349.36;299.46000000000004;299.36;296.86;279.16;276.35288757459654;277.96000000000004;277.86;271.16;276.96000000000004;350.16;302.06;271.06;275.76000000000005;296.46000000000004;292.96000000000004;300.36;341.26;278.06;277.86;345.66;346.66;253.06000000000003;241.71165711629368;268.5567601203482;276.35288757459654;303.86;7490000.000000001;3790000.0;3829999.9999999995;1360000.0;3829999.9999999995;3080000.0;7490000.000000001;0.0;0.0;0.42933333333333334;0.037000000000000005;0.0;0.0;2.9872270356198127;14675.4423828125;7941.08984375;4293.62060546875;28597.216796875;502845.0989948093;491092.18889986794;271058.9515189451;270626.6606262759;260785.64986512327;428830.04407018964;430951.41342948424;437443.34373287327;473013.45329280203;530352.2848086851;477960.65895085275;437285.26766895736;444402.3695586691;460539.6954291337;456264.6031465988;275138.2479384775;478708.76689628226;431147.4621982876;430754.66364141094;304046.57827927166;308237.3991652946;448970.91351530515;206028.09328057148;275772.9116286869;275.62893234493134;519767.29384266003;237111.63305719325;59344.24329719242;147211.8944236124;0;6;0;10;14;15;0;0;31;35;313331431460.66675;120270622040.12523;264721912755.51678;99354.28086085491;8988.884348685147;-0.0;0.0;1124769.9657177047;229748.8765530458;0.0;185727.05092556585;4.026107390983629;0.4852015374257903
1452;2019-07-05 17:12:45.105;830;758;275;274;246;63;51;52;-16;45;773;288;-18;44;232;199;272;647;310;51;50;-176;776;370;375;139;374;308;771;-2.0;-1.0;592.0;2.0;0.0;0;60;98;1;0;0;1;1;0;0;1;1;1;1;0;43951.52734375;15239.0986328125;22441.75;4339.244140625;734.0;277174;724.0;1196.0;Calculated values ==>;1562339565.105;356.16;348.96000000000004;300.66;300.56;297.76000000000005;279.46000000000004;275.4277932560699;278.26000000000005;278.36;271.56;277.66;350.46000000000004;301.96000000000004;271.36;277.56;296.36;293.06;300.36;337.86;278.26000000000005;278.16;345.56000000000006;346.56000000000006;255.56000000000003;242.35481222062532;268.5567601203482;275.4277932560699;304.16;7759999.999999999;3700000.0;3750000.0;1390000.0;3740000.0;3080000.0;7709999.999999999;0.0;0.0;0.09866666666666667;0.0003333333333333333;0.0;0.0;2.992411540669153;15239.0986328125;22441.75;4339.244140625;43951.52734375;498405.1189050647;488268.2965922165;274695.35828450974;274248.0738724382;263015.6283303429;429467.9694778635;433581.36437751434;438072.3853947394;473307.3401624125;530666.1049808121;477844.140912114;437758.51091407164;446986.31847657415;461786.5685046834;457874.65070968727;272999.4723280558;470501.5611107925;433581.36437751434;433395.59929297975;303627.53096179874;307818.28838856175;451056.4994639732;205543.48496247016;275772.9116286869;275.3991750401558;520371.97754803125;237360.96660142037;59416.19702574378;147465.1311735251;0;6;0;10;15;15;0;0;31;35;313558873150.3559;120353137165.01245;264906746635.26416;22942.851509317232;81.83767150050102;-0.0;0.0;1125789.2953289042;229824.4797611582;0.0;185727.05092556585;0.5479447488362642;0.062396694714835395
1453;2019-07-05 17:13:45.115;818;764;281;281;242;41;42;23;-25;43;773;289;-27;29;234;187;272;680;313;41;41;-243;777;357;362;138;360;300;772;-2.0;-1.0;1588.0;230.0;0.0;0;62;90;1;0;0;1;1;0;0;1;1;1;1;0;43890.71875;14420.69140625;22546.232421875;4247.8330078125;738.0;277175;725.0;1195.0;Calculated values ==>;1562339625.115;354.96000000000004;349.56000000000006;301.26000000000005;301.26000000000005;297.36;277.26000000000005;274.0616903277293;277.36;275.46000000000004;270.66;277.46000000000004;350.46000000000004;302.06;270.46000000000004;276.06;296.56;291.86;300.36;341.16;277.26000000000005;277.26000000000005;345.66;346.96000000000004;248.86;242.14157278889297;267.5978703862781;274.0616903277293;304.46000000000004;7770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3000000.0;7720000.0;0.0;0.0;0.26466666666666666;0.03833333333333333;0.0;0.0;2.9891860598920874;14420.69140625;22546.232421875;4247.8330078125;43890.71875;496575.73317896307;489073.1073480096;277383.8104152285;277383.8104152285;261517.95614929934;430346.717906069;435138.326120535;438474.17998885084;473241.6031071014;531269.9684629661;478948.40034594724;438165.9764317512;446405.6445215277;464153.9787801302;458308.45282757154;272927.6569809353;475894.73990101786;434960.5676705249;434960.5676705249;304046.57827927166;309494.7701623936;444132.8080949704;198551.85209010416;275772.9116286869;272.61287444278474;521104.1182684824;237608.1727125261;59487.76792846542;147840.09351029005;0;6;0;10;15;15;0;0;31;35;313780010000.32074;120436251014.99924;265089177035.23517;63499.44278386828;9413.936646853206;-0.0;0.0;1126509.767839975;229903.62440237403;0.0;185727.05092556585;1.7691085676173186;0.2250868970676238
1454;2019-07-05 17:14:45.116;830;774;272;270;237;32;39;20;-31;37;768;290;-32;40;235;180;272;691;317;41;38;-238;747;350;355;130;353;296;742;-1.0;-1.0;2342.0;525.0;0.0;0;28;75;1;0;0;1;1;0;0;1;1;1;1;0;40924.15625;12781.7880859375;21692.037109375;4070.46850585938;743.0;277176;731.0;1193.0;Calculated values ==>;1562339685.116;356.16;350.56000000000006;300.36;300.16;296.86;276.36;273.3108153835814;277.06;275.16;270.06;276.86;349.96000000000004;302.16;269.96000000000004;277.16;296.66;291.16;300.36;342.26;277.26000000000005;276.96000000000004;346.26;347.46000000000004;249.36;240.39332010688793;267.1113755279542;273.3108153835814;304.86;7470000.0;3500000.0;3550000.0;1300000.0;3529999.9999999995;2960000.0;7420000.0;0.0;0.0;0.39033333333333337;0.0875;0.0;0.0;2.983276795160496;12781.7880859375;21692.037109375;4070.46850585938;40924.15625;501065.59010594344;493541.86588326405;275768.83969549806;274801.5426256166;261122.41033087514;430799.1582183253;436280.8366206006;438449.4162088901;473695.5629922598;531051.549796409;479552.6043808289;438296.42880847026;448692.1575643293;465309.9380718084;458475.89088345267;275314.661089405;481071.42970262165;436625.3330949991;436107.93194895133;306560.99450073834;311590.51834565785;446190.8626777374;195356.1990878857;275772.9116286869;271.3034461230755;521810.92067247233;237834.86381947598;59557.08826298194;148208.75190014258;0;6;0;10;15;15;0;0;31;35;313995113585.0609;120516652354.90211;265267980015.01917;94887.3857495654;21948.03306411202;-0.0;0.0;1127829.6800743297;230164.97850547882;0.0;185727.05092556585;3.031198851884143;0.40756244638992484
1455;2019-07-05 17:15:45.136;836;778;271;270;230;24;36;15;-34;32;766;290;-36;33;235;172;272;690;318;41;35;-214;757;341;346;132;344;293;754;1100.0;0.0;1536.0;211.0;0.0;0;14;57;1;0;0;1;1;0;0;1;1;1;0;0;39593.65234375;11464.1396484375;22095.78515625;3922.98559570312;746.0;277177;733.0;1195.0;Calculated values ==>;1562339745.136;356.76;350.96000000000004;300.26000000000005;300.16;296.16;275.56;272.3289490889957;276.76000000000005;274.66;269.76000000000005;276.36;349.76;302.16;269.56;276.46000000000004;296.66;290.36;300.36;342.16;277.26000000000005;276.66;346.46000000000004;347.76;251.76000000000002;240.83765695389522;266.74333088950624;272.3289490889957;304.96000000000004;7570000.0;3410000.0;3460000.0;1320000.0;3440000.0;2930000.0;7540000.000000001;0.18333333333333332;0.0;0.256;0.035166666666666666;0.0;0.18333333333333332;2.9877313883658814;11464.1396484375;22095.78515625;3922.98559570312;39593.65234375;501001.57916895224;492949.10791168973;274246.91546559863;273789.09914818325;258069.693358239;431359.6534126046;437855.197093677;438662.4006545466;472950.9869074988;531070.3352886428;479917.6172518742;438358.4652479722;448291.95825460093;466606.69114660256;458833.8796392148;274460.03364224685;479569.6772055939;438683.5147930113;437688.3978344568;307399.1840295507;312848.0458788934;448333.52181459573;196178.65417828958;196178.65417828958;271.60032294728467;522482.12607111974;238036.9805669975;59623.72258451296;148573.77205174643;0;6;0;10;15;15;0;0;31;35;314205483684.9941;120595278554.87714;265444738914.96298;62075.8390979218;8867.446178543432;-0.0;44276.78633696399;1129138.142956601;230421.8597643061;0.0;186096.1471359964;3.0739361053518537;0.2664930117228286
1456;2019-07-05 17:16:45.086;843;782;274;273;233;20;33;8;-36;27;764;290;-38;29;236;170;272;704;308;40;33;-186;739;336;341;133;339;291;743;600.0;-1.0;1656.0;278.0;0.0;95;8;36;1;0;0;1;0;0;0;1;1;1;0;0;20813.759765625;9539.85546875;4620.13623046875;3854.37036132812;748.0;277178;736.0;1194.0;Calculated values ==>;1562339805.086;357.46000000000004;351.36;300.56;300.46000000000004;296.46000000000004;275.16;271.77519066394296;276.46000000000004;273.96000000000004;269.56;275.86;349.56000000000006;302.16;269.36;276.06;296.76000000000005;290.16;300.36;343.56000000000006;277.16;276.46000000000004;346.76;347.96000000000004;254.56000000000003;241.05796691057077;266.49643012054327;271.77519066394296;303.96000000000004;7390000.000000001;3360000.0;3410000.0;1330000.0;3390000.0;2910000.0;7430000.0;0.1;0.0;0.27599999999999997;0.04633333333333333;0.0;0.1;2.984866224765283;9539.85546875;4620.13623046875;3854.37036132812;20813.759765625;503598.80031921674;494603.5563185118;276662.87696236477;276166.60389558744;259617.22396754756;431660.74602318485;438490.3790233909;438804.5743133056;472333.7623376517;531013.9619201841;480160.1206706463;438502.1823925872;448118.79240065353;467444.0373554019;459359.90455531626;276050.95720601984;482976.54986108275;439629.34470787446;438490.3790233909;308656.51637580903;313686.43059754226;451062.7522532341;194330.70056943758;194330.70056943758;270.8360431757315;522985.10167651385;238211.86799870263;59688.47987479002;148796.21920291416;0;6;0;10;15;15;0;0;31;35;314411411935.1579;120674712304.94032;265619792915.10223;67474.78915330756;11895.251728015905;-0.0;24415.96784539533;1130216.8318690786;230594.73806159614;0.0;186668.10972162252;5.761292483069374;0.5831268968722376
1457;2019-07-05 17:17:45.117;841;764;272;270;241;35;25;10;-29;24;760;289;-30;45;235;177;272;622;304;28;24;-161;698;351;355;136;355;302;700;-2.0;-2.0;2260.0;453.0;0.0;98;12;46;1;0;0;1;0;0;0;1;1;1;0;0;23561.498046875;9730.8828125;7345.24658203125;4004.7451171875;741.0;277179;732.0;1195.0;Calculated values ==>;1562339865.117;357.26;349.56000000000006;300.36;300.16;297.26000000000005;276.66;273.4187578820637;275.66;274.16;270.26000000000005;275.56;349.16;302.06;270.16;277.66;296.66;290.86;300.36;335.36;275.96000000000004;275.56;346.36;347.26;257.06;241.71165711629368;267.8393353686513;273.4187578820637;303.56;6980000.0;3510000.0;3550000.0;1360000.0;3550000.0;3020000.0;7000000.0;0.0;0.0;0.3766666666666667;0.0755;0.0;0.0;2.9886417658634117;9730.8828125;7345.24658203125;4004.7451171875;23561.498046875;506942.5384072909;496196.29798173555;280682.69242234697;279413.64435858163;265044.0515825618;430735.4089219946;433817.8928731758;437401.2382119444;471644.9034095714;529763.5573304285;478702.51527382643;437244.63023590046;448262.69519083336;465018.71783975384;457907.466087479;280992.7774181579;475086.41747714;434353.62711375504;433638.2926471082;306980.0860723078;310752.19949742197;453127.5722712281;197564.88174911463;194330.70056943758;272.19504194289163;523355.0865526022;238372.54045598154;59754.00634178586;148895.98224420034;0;6;0;10;15;15;0;0;31;35;314620319815.6358;120755454000.12503;265797784830.5094;90338.36093433255;19294.98313441957;-0.0;0.0;1131532.6209294375;230854.79097733367;0.0;186871.68124510584;5.2006070245239355;0.6680898269475619
1458;2019-07-05 17:18:45.097;822;754;277;277;246;37;26;9;-22;24;759;287;-23;27;234;181;271;593;300;28;25;-229;709;347;352;140;352;307;710;-2.0;-1.0;1850.0;317.0;0.0;98;26;58;1;0;0;1;0;0;0;1;1;1;0;0;25400.58984375;10877.4873046875;7577.59814453125;4136.53759765625;734.0;277180;726.0;1196.0;Calculated values ==>;1562339925.097;355.36;348.56000000000006;300.86;300.86;297.76000000000005;276.86;272.9856168485579;275.76000000000005;274.06;270.96000000000004;275.56;349.06000000000006;301.86;270.86;275.86;296.56;291.26000000000005;300.26000000000005;332.46000000000004;275.96000000000004;275.66;345.76;346.56000000000006;250.26000000000002;242.56692532238324;268.43790593516167;272.9856168485579;303.16;7090000.000000001;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3070000.0;7100000.0;0.0;0.0;0.30833333333333335;0.05283333333333333;0.0;0.0;2.992411540669153;10877.4873046875;7577.59814453125;4136.53759765625;25400.58984375;503394.79914364545;493804.3544803298;282415.2547077759;282415.2547077759;266488.1819502155;430988.63858405815;434732.59635344753;437356.53477473935;471112.8868819084;529277.3755970554;477851.9901709314;437198.53567211574;444747.180057976;465325.50294009753;459088.5701448043;278810.4310055741;469118.46360078786;435083.5893917863;434556.38421811117;304465.6318710359;307818.28838856175;445256.3239577388;195816.6216516297;194330.70056943758;271.4779020122519;523762.9679443994;238544.2196275244;59821.82774948733;149020.29783078728;0;6;0;10;15;15;0;0;31;35;314832349114.8604;120838226399.82233;265980423929.8415;74474.80654629214;13178.730938506096;-0.0;0.0;1132905.606172401;231125.31505552412;0.0;186871.68124510584;3.8799132449637326;0.48298548580174433
1459;2019-07-05 17:19:45.109;805;751;278;278;250;33;25;-7;-19;22;758;286;-21;51;234;183;272;635;283;31;25;-239;721;346;351;143;351;309;722;-2.0;0.0;1617.0;499.0;3.0;68;43;67;1;0;0;1;0;0;0;1;1;1;1;0;25859.09375;11602.24609375;6421.63720703125;4212.44140625;729.0;277181;721.0;1196.0;Calculated values ==>;1562339985.109;353.66;348.26;300.96000000000004;300.96000000000004;298.16;276.46000000000004;272.8767566201714;275.66;272.46000000000004;271.26000000000005;275.36;348.96000000000004;301.76000000000005;271.06;278.26000000000005;296.56;291.46000000000004;300.36;336.66;276.26000000000005;275.66;345.26;346.06000000000006;249.26000000000002;243.1966462407574;268.67533136820026;272.8767566201714;301.46000000000004;7209999.999999999;3460000.0;3510000.0;1430000.0;3510000.0;3090000.0;7220000.0;0.0;0.0;0.2695;0.08316666666666667;0.0005;0.0005;2.993312980897406;11602.24609375;6421.63720703125;4212.44140625;25859.09375;499951.96476935287;492182.74571578234;281266.7605104972;281266.7605104972;267374.3902403289;431051.2098666511;434799.8914726758;437372.52749135875;470513.52464679367;529019.5636155247;477486.17415594205;437055.2244796515;447785.0797391884;465470.6628459295;459515.0218183714;277925.97732020105;474511.07147519046;435844.66473665717;434799.8914726758;302370.42649719206;305722.83045113535;443591.17967610323;192984.96413694674;281266.7605104972;270.324367045459;524190.2174077508;238731.5882056624;59891.41648958221;149136.98145760573;0;6;0;10;15;15;0;0;31;35;315043291295.1554;120923143379.94107;266165260890.09998;65862.44832401404;20842.083592339848;-0.0;76.76656548108929;1134075.3171933808;231408.87854503526;0.0;186872.32109443002;3.902681743732328;0.4947674447546574
1460;2019-07-05 17:20:45.118;797;747;273;274;248;33;27;-2;-16;21;757;285;-18;26;235;184;272;666;281;33;26;-240;751;347;352;143;352;311;753;-3.0;-1.0;1493.0;577.0;0.0;43;51;77;1;0;0;1;0;0;0;1;1;1;0;0;26289.837890625;12888.275390625;5750.31787109375;4295.7109375;725.0;277182;717.0;1194.0;Calculated values ==>;1562340045.118;352.86;347.86;300.46000000000004;300.56;297.96000000000004;276.46000000000004;272.9856168485579;275.86;272.96000000000004;271.56;275.26000000000005;348.86;301.66;271.36;275.76000000000005;296.66;291.56;300.36;339.76;276.46000000000004;275.76000000000005;344.86;345.66;249.16000000000003;243.1966462407574;268.91163127593666;272.9856168485579;301.26000000000005;7509999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3110000.0;7530000.0;0.0;0.0;0.24883333333333332;0.09616666666666666;0.0;0.0;2.9890244651469984;12888.275390625;5750.31787109375;4295.7109375;26289.837890625;495999.3113586193;488455.1519005272;275263.1326331479;275737.5694949206;264695.6596340507;430988.63858405815;434908.32959617284;437389.9950341223;470414.5036688096;528761.326098728;477118.8977562222;437071.7284734032;443797.99741981184;465455.1258841302;459491.48291755567;274964.67625396897;475836.350854298;435952.9704414604;434732.59635344753;300694.37409284414;304046.57827927166;443481.8232190328;192091.73175302066;281266.7605104972;269.9615168947848;524624.8570247098;238935.70649806483;59962.328394378266;149238.42963164035;0;6;0;10;15;15;0;0;31;35;315254222930.37665;121008956250.03108;266351288790.2951;61038.38451311413;24175.347129314832;-0.0;0.0;1135132.9827608406;231784.080073231;0.0;186872.9609117679;3.715557747129374;0.4842095177520121
1461;2019-07-05 17:21:45.119;801;746;263;264;240;38;28;16;-17;22;757;285;-19;52;235;187;272;687;287;36;27;-242;766;355;360;142;360;309;767;-3.0;-1.0;0.0;158.0;0.0;66;54;79;1;0;0;1;0;0;0;1;1;1;1;0;27381.57421875;13457.55078125;6794.2080078125;4309.86328125;724.0;277183;715.0;1194.0;Calculated values ==>;1562340105.119;353.26;347.76;299.46000000000004;299.56;297.16;276.96000000000004;273.8482719121499;275.96000000000004;274.76000000000005;271.46000000000004;275.36;348.86;301.66;271.26000000000005;278.36;296.66;291.86;300.36;341.86;276.76000000000005;275.86;344.66;345.56000000000006;248.96000000000004;242.98782864720522;268.67533136820026;273.8482719121499;301.86;7659999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3090000.0;7670000.0;0.0;0.0;0.0;0.026333333333333334;0.0;0.0;2.9892033144339134;13457.55078125;6794.2080078125;4309.86328125;27381.57421875;495145.93795096327;486858.00677451567;269827.14441297186;270240.3187584309;261030.736923038;430477.46260093397;433110.10878034565;437688.5006598165;470647.8646651888;528914.7608176694;477369.3249778132;437372.52749135875;447925.825488537;464285.6678292783;458628.33589585364;273744.17049765727;477611.7624825268;434555.4581654633;432927.02747852716;299856.38484229014;303627.53096179874;443459.8248806376;174521.70837555744;281266.7605104972;262.4589098658082;525072.1262461104;239155.25870837443;60034.04270799986;149342.96908946687;0;6;0;10;15;15;0;0;31;35;315467826490.11865;121094457674.9278;266537291890.07043;0.0;7082.0370679671105;-0.0;0.0;1135641.6444420554;232044.56261586372;0.0;186872.9609117679;0.28833751483079495;0.058218576058409785
1462;2019-07-05 17:22:45.119;810;745;247;245;226;53;40;27;-19;28;757;287;-21;29;233;191;272;680;293;42;39;-243;746;366;371;141;371;311;746;-1.0;-1.0;1019.0;30.0;0.0;98;58;87;1;0;0;1;0;0;0;1;1;1;1;0;27564.638671875;13540.298828125;7912.30615234375;4366.421875;725.0;277184;716.0;1194.0;Calculated values ==>;1562340165.119;354.16;347.66;297.86;297.66;295.76000000000005;278.46000000000004;275.0112864084945;277.16;275.86;271.26000000000005;275.96000000000004;348.86;301.86;271.06;276.06;296.46000000000004;292.26000000000005;300.36;341.16;277.36;277.06;344.76;345.66;248.86;242.77792619122317;268.91163127593666;275.0112864084945;302.46000000000004;7459999.999999999;3660000.0;3710000.0;1410000.0;3710000.0;3110000.0;7459999.999999999;0.0;0.0;0.16983333333333334;0.005;0.0;0.0;2.9890244651469984;13540.298828125;7912.30615234375;4366.421875;27564.638671875;498331.50652811234;488873.9917227439;264695.5852267014;263924.0270741235;257014.15424938095;429743.705733735;432539.7142654744;436912.08382788545;471373.7779470034;528761.326098728;477353.2257721475;436591.7550383527;444238.1309280879;462377.44466069277;457408.11929247493;275403.96621113876;478891.9560235606;432913.8003328046;432351.7763424921;300275.376401361;304046.57827927166;443547.1953492973;203786.19681474124;281266.7605104972;274.7048246625717;525530.0113535323;239380.24078845256;60106.345084301945;149465.52337413485;0;6;0;10;15;15;0;0;31;35;315687126490.11865;121179357674.9278;266723291890.07043;39592.54647773233;1198.8049926727804;-0.0;0.0;1135971.5823293698;232113.56963303572;0.0;186872.9609117679;1.5798950014169515;0.17403219948944307
1463;2019-07-05 17:23:45.130;813;750;261;260;223;51;38;30;-16;32;758;287;-17;49;234;189;272;688;295;40;37;-247;836;368;373;138;373;307;837;-1.0;-2.0;2925.0;668.0;0.0;99;53;93;1;0;0;1;0;0;0;1;1;1;1;0;30772.29296875;15542.9501953125;9020.5625;4302.2919921875;728.0;277185;717.0;1193.0;Calculated values ==>;1562340225.13;354.46000000000004;348.16;299.26000000000005;299.16;295.46000000000004;278.26000000000005;275.2199585193972;276.96000000000004;276.16;271.56;276.36;348.96000000000004;301.86;271.46000000000004;278.06;296.56;292.06;300.36;341.96000000000004;277.16;276.86;344.86;345.96000000000004;248.46000000000004;242.14157278889297;268.43790593516167;275.2199585193972;302.66;8359999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3070000.0;8370000.0;0.0;0.0;0.4875;0.11133333333333333;0.0;0.0;2.9859840203412134;15542.9501953125;9020.5625;4302.2919921875;30772.29296875;490158.0331983416;480049.7475647598;265303.98898339155;264952.539393413;252857.67478253072;429606.4342157736;431644.5240703191;438297.7194993918;472164.23178385233;529172.7083407035;477851.9901709314;438141.6509260687;447881.39085722744;462209.7771915661;456802.38005965634;269332.68108251033;469497.68591982964;432025.51890659845;431453.06688762316;300694.37409284414;305303.7579410727;443700.8978474409;199808.89902820473;281266.7605104972;273.1577104386293;526016.2415776725;239622.64563035453;60178.597610585224;149606.65648293265;0;6;0;10;15;15;0;0;31;35;315910367410.70044;121263073020.14598;266908725880.5537;116263.29997970369;27153.30920187496;-0.0;0.0;1137270.6191663328;232349.88056766952;0.0;186872.9609117679;4.968391171983629;0.6280669481964091
1464;2019-07-05 17:24:45.140;830;753;279;278;250;61;46;47;-18;38;762;285;-19;30;233;195;272;672;294;47;45;-232;721;381;385;137;385;310;720;-2.0;-1.0;2375.0;453.0;0.0;98;48;98;1;0;0;1;0;0;0;1;1;1;0;0;28988.85546875;14070.7041015625;7480.73291015625;4297.412109375;731.0;277186;721.0;1195.0;Calculated values ==>;1562340285.14;356.16;348.46000000000004;301.06;300.96000000000004;298.16;279.26000000000005;276.55624918942954;277.76000000000005;277.86;271.36;276.96000000000004;349.36;301.66;271.26000000000005;276.16;296.46000000000004;292.66;300.36;340.36;277.86;277.66;345.26;346.26;249.96000000000004;241.92719264551067;268.7936212382143;276.55624918942954;302.56;7209999.999999999;3810000.0;3850000.0;1370000.0;3850000.0;3100000.0;7200000.0;0.0;0.0;0.3958333333333333;0.0755;0.0;0.0;2.9904504229253757;14070.7041015625;7480.73291015625;4297.412109375;28988.85546875;503413.92250871944;492671.15452381305;282175.8557341999;281547.7542304929;267509.55989405006;428684.9695293014;430018.3215272768;437301.7563972805;472882.9073446267;529362.294630216;477244.20271529123;437142.86386454466;444584.47720753064;460228.7687913633;455502.7376457824;277925.97732020105;480586.20158872067;430218.34741035633;429817.5399152363;302370.42649719206;306560.99450073834;445505.59383999376;204062.6059355226;281266.7605104972;274.8823426709181;526514.3341495009;239869.46721286466;60250.273755453665;149744.19019646128;0;6;0;10;15;15;0;0;31;35;316137805310.6643;121345586770.13287;267093856730.5243;92323.8303911125;18228.945586787573;-0.0;0.0;1139009.1349568276;232728.12905509103;0.0;186872.9609117679;4.276893546014176;0.5289180215064389
