;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1465;2019-07-05 17:25:45.171;816;742;269;267;247;65;52;52;-13;45;766;285;-15;37;232;201;272;592;299;52;51;-202;706;380;385;138;385;314;706;-2.0;0.0;843.0;119.0;0.0;99;53;98;1;0;0;1;0;0;0;1;1;1;1;0;28133.74609375;13839.056640625;7215.3857421875;4391.32861328125;727.0;277187;720.0;1195.0;Calculated values ==>;1562340345.171;354.76;347.36;300.06;299.86;297.86;279.66;276.4546675782219;278.36;278.36;271.86;277.66;349.76;301.66;271.66;276.86;296.36;293.26000000000005;300.36;332.36;278.36;278.26000000000005;345.16;345.86;252.96000000000004;242.14157278889297;269.2639976450953;276.4546675782219;303.06;7059999.999999999;3800000.0;3850000.0;1380000.0;3850000.0;3140000.0;7059999.999999999;0.0;0.0;0.14049999999999999;0.01983333333333333;0.0;0.0;2.991169348759708;13839.056640625;7215.3857421875;4391.32861328125;28133.74609375;502844.69808113156;492483.2001731831;278025.1555342335;276892.21746739716;267190.8047543745;428757.65804586536;431207.51782834716;437179.3288687813;473437.2657590101;529476.5718839591;476741.87922971725;436858.596315483;444808.1289173907;460089.64916143025;456527.19643919845;279810.6248458406;469468.15370644134;431207.51782834716;431011.1103048441;301951.40411888575;304884.691753025;448504.7616604316;205107.79738703973;281266.7605104972;275.2810454878737;526990.6017729209;240102.16871901645;60322.71733787636;149866.72112664644;0;6;0;10;15;15;0;0;31;35;316368924660.2751;121428129394.99388;267281153450.2089;32606.050173184685;4827.373124755605;-0.0;0.0;1140050.7551856507;232920.3643142913;0.0;186872.9609117679;1.4711058786030415;0.17952442782455244
1466;2019-07-05 17:26:45.141;786;739;267;267;238;50;46;39;-16;46;771;285;-18;35;233;194;272;606;295;46;45;-193;763;362;367;135;366;307;759;-2.0;-1.0;159.0;47.0;0.0;0;40;98;1;0;0;1;0;1;0;1;1;1;0;0;43729.39453125;14977.6904296875;22051.349609375;4215.44580078125;724.0;277188;715.0;1194.0;Calculated values ==>;1562340405.141;351.76;347.06000000000006;299.86;299.86;296.96000000000004;278.16;274.5913991737795;277.76000000000005;277.06;271.56;277.76000000000005;350.26;301.66;271.36;276.66;296.46000000000004;292.56;300.36;333.76000000000005;277.76000000000005;277.66;344.66;345.56000000000006;253.86;241.49495122638035;268.43790593516167;274.5913991737795;302.66;7630000.0;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;3070000.0;7590000.000000001;0.0;0.0;0.026500000000000003;0.007833333333333333;0.0;0.0;2.9892033144339134;14977.6904296875;22051.349609375;4215.44580078125;43729.39453125;493241.89342017635;486626.03570290847;272069.883192947;272069.883192947;260680.35566407786;430014.67791919125;434641.1085770802;438297.7194993918;473923.1613037276;530532.6438189453;477619.02436668245;437985.2681005028;445898.2057857615;463129.6232463674;458467.77020745806;273977.6628376031;464917.3246734705;434641.1085770802;434460.63260662515;299856.38484229014;303627.53096179874;449985.4480900186;198079.87231490854;281266.7605104972;272.44504568700125;527589.1618486622;240342.18820827076;60394.40459646769;150110.48864329513;0;6;0;10;15;16;0;0;31;35;316594411860.3827;121509988445.03293;267467360300.29773;6365.772950388807;1973.2603435716953;-0.0;0.0;1140375.3579959057;232977.00792391493;0.0;186872.9609117679;0.20218541034410656;0.026486953251645223
1467;2019-07-05 17:27:45.111;794;752;265;264;230;35;38;28;-27;41;773;284;-29;25;234;179;272;663;300;38;37;-202;766;351;356;132;355;298;761;150.0;-1.0;1601.0;342.0;0.0;0;16;94;1;0;0;1;0;1;0;1;1;1;1;0;43274.05078125;14617.6123046875;22254.841796875;3992.99926757812;732.0;277189;719.0;1195.0;Calculated values ==>;1562340465.111;352.56000000000006;348.36;299.66;299.56;296.16;276.66;273.4187578820637;276.96000000000004;275.96000000000004;270.46000000000004;277.26000000000005;350.46000000000004;301.56;270.26000000000005;275.66;296.56;291.06;300.36;339.46000000000004;276.96000000000004;276.86;345.06000000000006;346.36;252.96000000000004;240.83765695389522;267.35522164206344;273.4187578820637;303.16;7659999.999999999;3510000.0;3560000.0;1320000.0;3550000.0;2980000.0;7609999.999999999;0.025;0.0;0.26683333333333337;0.057;0.0;0.025;2.9902702855054226;14617.6123046875;22254.841796875;3992.99926757812;43274.05078125;494123.6867617435;488386.02587907756;271066.5974074852;270642.9718659239;257777.9031650493;430735.4089219946;435871.12834967964;438614.2659217754;473824.5983165287;531420.5441150686;478618.75382634596;438307.6172986034;446229.49991872185;464888.3313533835;458179.81269409554;273744.17049765727;474398.7782293473;435871.12834967964;435696.9057630792;301532.38793589;306980.0860723078;449582.1240012018;196695.52712809763;196695.52712809763;271.84691220540606;528313.82804559;240588.69241741343;60462.77410354885;150479.5222960591;0;6;0;10;15;16;0;0;31;35;316811203410.48615;121590048395.07112;267648769550.38428;64551.98346811303;14414.53602176694;-0.0;5975.034465874539;1140966.0438090232;233113.50461120636;0.0;186922.727969697;2.0785662938441245;0.2485535700578628
1468;2019-07-05 17:28:45.122;815;764;262;261;228;30;36;22;-33;36;774;284;-35;28;235;171;272;671;300;40;36;-195;740;346;351;132;350;293;736;-3.0;0.0;1196.0;375.0;0.0;0;1;74;1;0;0;1;0;1;0;1;1;1;0;0;40070.984375;12502.2626953125;21467.458984375;3838.95263671875;737.0;277190;725.0;1194.0;Calculated values ==>;1562340525.122;354.66;349.56000000000006;299.36;299.26000000000005;295.96000000000004;276.16;272.8767566201714;276.76000000000005;275.36;269.86;276.76000000000005;350.56000000000006;301.56;269.66;275.96000000000004;296.66;290.26000000000005;300.36;340.26;277.16;276.76000000000005;345.66;346.86;253.66000000000003;240.83765695389522;266.74333088950624;272.8767566201714;303.16;7400000.0;3460000.0;3510000.0;1320000.0;3500000.0;2930000.0;7359999.999999999;0.0;0.0;0.19933333333333333;0.0625;0.0;0.0;2.986865605990049;12502.2626953125;21467.458984375;3838.95263671875;40070.984375;499596.703293436;492678.81180047174;271591.44003186614;271143.8817249161;258143.56772880428;431051.2098666511;436703.0500240613;438813.94225660735;473339.41292369686;531899.9826606874;479232.76459938695;438510.57582547225;447604.7124682592;465744.66450271517;457898.2943310054;275956.07991078706;478610.7293284462;437382.1577496501;436703.0500240613;304046.57827927166;309075.640036128;450307.3656707556;193836.0702182597;196695.52712809763;270.6717801148087;529008.4973369685;240814.73280858021;60528.052334810855;150843.941600031;0;6;0;10;15;16;0;0;31;35;317023342295.1962;121669262914.96286;267826102055.1419;48832.25582631063;16029.455965780995;-0.0;0.0;1141911.0856944397;233367.25105574355;0.0;186972.52905203612;1.7155246240396824;0.22969652745903307
1469;2019-07-05 17:29:45.092;821;768;268;268;229;23;34;15;-36;31;771;282;-38;10;235;167;272;677;297;40;34;-176;734;339;344;133;343;291;731;131.0;-1.0;1387.0;306.0;0.0;0;1;52;1;0;0;1;0;1;0;1;1;1;0;0;38268.39453125;10738.375;21337.224609375;3814.638671875;740.0;277191;728.0;1194.0;Calculated values ==>;1562340585.092;355.26;349.96000000000004;299.96000000000004;299.96000000000004;296.06;275.46000000000004;272.10816812424576;276.56;274.66;269.56;276.26000000000005;350.26;301.36;269.36;274.16;296.66;289.86;300.36;340.86;277.16;276.56;345.96000000000004;347.16;255.56000000000003;241.05796691057077;266.49643012054327;272.10816812424576;302.86;7340000.000000001;3390000.0;3440000.0;1330000.0;3429999.9999999995;2910000.0;7309999.999999999;0.021833333333333333;0.0;0.23116666666666666;0.051000000000000004;0.0;0.021833333333333333;2.986322251059536;10738.375;21337.224609375;3814.638671875;38268.39453125;500990.0924409436;493750.7314720623;274828.8032818074;274828.8032818074;258726.35057119696;431480.97241316177;437977.5542844868;438804.5743133056;472723.10170879104;531739.1976229418;479249.1443045996;438502.1823925872;445486.98162698036;466749.4165698574;458483.6511572601;276538.62456948386;480121.53732386883;438965.88351389085;437977.5542844868;305303.7579410727;310333.04987691523;452093.7724200494;194007.74846444733;194007.74846444733;270.71611609501167;529660.9990807532;241008.30795347644;60591.8003724491;151200.46894396737;0;6;0;10;15;16;0;0;31;35;317231738045.29565;121748723165.00076;268001214455.22546;56588.86624206107;13162.387221735707;-0.0;5326.674093737529;1142789.1557907532;233610.39478307558;0.0;187016.89580836304;2.0918759850295277;0.24884661941915512
1470;2019-07-05 17:30:45.123;823;767;268;267;233;23;25;12;-37;26;765;282;-38;41;236;168;272;667;293;37;25;-157;690;347;351;135;351;294;691;-1.0;-2.0;1867.0;706.0;0.0;98;1;33;1;0;0;1;0;0;0;1;1;1;0;0;22819.716796875;8760.8330078125;7330.76611328125;3846.80908203125;738.0;277192;730.0;1194.0;Calculated values ==>;1562340645.123;355.46000000000004;349.86;299.96000000000004;299.86;296.46000000000004;275.46000000000004;272.9856168485579;275.66;274.36;269.46000000000004;275.76000000000005;349.66;301.36;269.36;277.26000000000005;296.76000000000005;289.96000000000004;300.36;339.86;276.86;275.66;346.16;346.96000000000004;257.46000000000004;241.49495122638035;266.86631818009863;272.9856168485579;302.46000000000004;6900000.0;3470000.0000000005;3510000.0;1350000.0;3510000.0;2940000.0;6909999.999999999;0.0;0.0;0.3111666666666667;0.11766666666666666;0.0;0.0;2.9866846489633074;8760.8330078125;7330.76611328125;3846.80908203125;22819.716796875;505229.12329541036;497479.9493513355;279450.42488809285;278815.6388732928;262320.14982100466;430988.63858405815;434799.8914726758;437980.7824831898;471972.7596631712;530891.0358131296;478881.3272545374;437827.4016405683;449198.8471702533;465729.30284213927;457328.590778018;282354.20973126707;483065.03413288813;436873.4469329229;434799.8914726758;306141.9092990094;309494.7701623936;453707.12672258995;194587.18560020067;194007.74846444733;270.98076499386866;530170.3296925536;241170.88530819115;60655.67875707969;151439.49229788038;0;6;0;10;15;16;0;0;31;35;317440345769.9444;121829164704.8653;268176805129.92978;75735.97423009011;30489.77973873447;-0.0;0.0;1143892.432524782;233974.35078729657;0.0;187061.30769336064;5.327694813278802;0.7200081983199065
1471;2019-07-05 17:31:45.113;812;745;269;268;241;35;24;9;-22;24;760;285;-28;29;233;176;271;574;306;27;24;-187;685;347;352;139;352;302;686;-2.0;-1.0;1065.0;465.0;0.0;98;1;45;1;0;0;1;0;0;0;1;1;1;0;0;23634.4140625;9542.08984375;7204.48681640625;3918.00659179688;731.0;277193;723.0;1193.0;Calculated values ==>;1562340705.113;354.36;347.66;300.06;299.96000000000004;297.26000000000005;276.66;272.9856168485579;275.56;274.06;270.96000000000004;275.56;349.16;301.66;270.36;276.06;296.46000000000004;290.76000000000005;300.26000000000005;330.56;275.86;275.56;345.46000000000004;346.26;254.46000000000004;242.35481222062532;267.8393353686513;272.9856168485579;303.76000000000005;6850000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3020000.0;6859999.999999999;0.0;0.0;0.17750000000000002;0.0775;0.0;0.0;2.985445484979057;9542.08984375;7204.48681640625;3918.00659179688;23634.4140625;504194.5581322881;494889.60712812084;280914.99920516246;280226.03598784585;265995.2419310643;430988.63858405815;434379.6870157575;438488.69466843555;471246.2272376559;529763.5573304285;478240.1268280962;437557.52604302316;446017.8014079234;465195.77574039256;458414.39403182844;282554.60123363;469082.7201961143;434908.32959617284;434379.6870157575;303208.48990285693;306560.99450073834;449904.2657459934;193112.771377304;194007.74846444733;270.38017418798603;530557.3829301504;241323.38424458556;60720.37476990566;151560.59921779574;0;6;0;10;15;16;0;0;31;35;317651210619.9779;121911351004.87836;268355575329.9582;43554.226384175854;19901.34081357343;-0.0;0.0;1144886.3518492247;234394.20680429845;0.0;187061.30769336064;3.070740233377401;0.4379317604405958
1472;2019-07-05 17:32:45.124;791;740;272;272;244;32;24;-15;-3;21;756;285;-9;56;233;179;271;588;301;28;23;-237;697;343;348;143;348;306;698;-2.0;0.0;982.0;418.0;0.0;56;21;54;1;0;0;1;0;0;0;1;1;1;0;0;23587.5078125;10284.9453125;5730.50634765625;4080.9326171875;724.0;277194;717.0;1194.0;Calculated values ==>;1562340765.124;352.26;347.16;300.36;300.36;297.56;276.36;272.5487779782249;275.56;271.66;272.86;275.26000000000005;348.76;301.66;272.26000000000005;278.76000000000005;296.46000000000004;291.06;300.26000000000005;331.96000000000004;275.96000000000004;275.46000000000004;344.86;345.56000000000006;249.46000000000004;243.1966462407574;268.3187672390254;272.5487779782249;303.26000000000005;6970000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3060000.0;6980000.0;0.0;0.0;0.16366666666666668;0.06966666666666667;0.0;0.0;2.9892033144339134;10284.9453125;5730.50634765625;4080.9326171875;23587.5078125;500236.9717657113;492995.5749565468;280992.7774181579;280992.7774181579;266453.7374314452;431237.1583312671;435349.6932810791;440514.97524299513;470414.5036688096;529039.9816895401;477743.60295760655;439601.1947501439;449044.3348516398;465775.7466569207;459452.89102084085;280489.32720914064;469836.1858830476;436039.1776287356;435176.203609034;300694.37409284414;303627.53096179874;443809.68758012325;190592.93669519073;194007.74846444733;269.3298685948766;530950.971091404;241488.6398292887;60787.044817422524;151668.41058957236;0;6;0;10;15;16;0;0;31;35;317861249120.5253;121995966515.09888;268538008770.43365;40903.90697565732;17640.766978316966;-0.0;0.0;1145590.2986623172;234707.1150593777;0.0;187061.30769336064;2.913194390892313;0.40649816587339405
1473;2019-07-05 17:33:45.104;778;736;273;274;247;31;25;-11;-1;19;752;286;-2;38;233;181;272;629;287;31;24;-239;709;346;351;143;351;307;711;124.0;-2.0;1171.0;463.0;0.0;28;31;61;1;0;0;1;0;0;0;1;1;1;0;0;24168.98828125;11029.3486328125;4773.9853515625;4168.1943359375;719.0;277195;713.0;1191.0;Calculated values ==>;1562340825.104;350.96000000000004;346.76;300.46000000000004;300.56;297.86;276.26000000000005;272.8767566201714;275.66;272.06;273.06;275.06;348.36;301.76000000000005;272.96000000000004;276.96000000000004;296.46000000000004;291.26000000000005;300.36;336.06;276.26000000000005;275.56;344.46000000000004;345.06000000000006;249.26000000000002;243.1966462407574;268.43790593516167;272.8767566201714;301.86;7090000.000000001;3460000.0;3510000.0;1430000.0;3510000.0;3070000.0;7109999.999999999;0.020666666666666667;0.0;0.19516666666666668;0.07716666666666666;0.0;0.020666666666666667;2.9825823123065596;11029.3486328125;4773.9853515625;4168.1943359375;24168.98828125;497299.9078304234;491115.1900324918;279736.4154941292;280344.6420757874;266845.28254798823;431051.2098666511;434799.8914726758;440602.9150558282;470216.3998685916;528544.5012437449;477735.53395861876;440451.2342739305;446326.41830174514;465341.18827288446;459246.8955438717;279403.2158800797;474874.37224846176;435844.66473665717;434624.13164572034;299018.4200587347;301532.38793589;443591.17967610323;192321.63692266625;192321.63692266625;270.0525243124305;531348.8092353782;241666.19973918403;60855.76462781221;151755.9188412834;0;6;0;10;15;16;0;0;31;35;318070879220.592;122081737915.12616;268721847470.49213;48456.229448988786;19389.63304914022;-0.0;5007.584890943118;1146334.7182434914;235015.59886414898;0.0;187103.02365750706;3.647865412231615;0.4533173820748012
1474;2019-07-05 17:34:45.105;773;732;269;270;246;35;27;-18;-15;18;750;286;-15;63;233;182;272;656;291;34;26;-238;733;350;355;144;355;308;735;-1.0;-1.0;1158.0;338.0;3.0;22;43;67;1;0;0;1;0;0;0;1;1;1;0;0;24934.83984375;11761.0634765625;4782.16259765625;4214.93017578125;715.0;277196;709.0;1192.0;Calculated values ==>;1562340885.105;350.46000000000004;346.36;300.06;300.16;297.76000000000005;276.66;273.3108153835814;275.86;271.36;271.66;274.96000000000004;348.16;301.76000000000005;271.66;279.46000000000004;296.46000000000004;291.36;300.36;338.76;276.56;275.76000000000005;344.06000000000006;344.66;249.36;243.40439225979637;268.5567601203482;273.3108153835814;302.26000000000005;7330000.0;3500000.0;3550000.0;1440000.0;3550000.0;3080000.0;7350000.0;0.0;0.0;0.193;0.05633333333333333;0.0005;0.0005;2.985795885844208;11761.0634765625;4782.16259765625;4214.93017578125;24934.83984375;494276.3341170449;488069.5020979765;274949.18407226226;275439.5870555274;264929.36218254844;430799.1582183253;434175.5540581689;438228.8454132642;469982.10152365523;528257.9626010839;477610.944301767;438228.8454132642;449645.38467992685;464757.83745873196;458746.76778394415;276638.94793387875;476339.6967876061;435411.8238451251;433996.9779746687;297342.5633918147;299856.38484229014;443504.2685458894;194410.5203173039;274949.18407226226;270.920063420517;531758.0146225683;241856.12300520108;60925.62516298166;151835.55473467344;0;6;0;10;15;16;0;0;31;35;318282682750.3361;122167839350.02216;268906350545.26926;47056.93674352034;14032.281150210318;-0.0;79.52389695120324;1147130.6745598516;235294.1194574063;0.0;187145.4169372312;2.9467328915920397;0.3791944606624139
1475;2019-07-05 17:35:45.085;778;731;261;263;240;41;28;-17;-16;19;749;286;-18;41;233;184;272;676;280;36;27;-240;764;358;362;142;362;308;765;-2.0;-1.0;1562.0;321.0;0.0;46;50;72;1;0;0;1;0;0;0;1;1;1;0;0;26507.18359375;12819.748046875;5938.62353515625;4257.43603515625;715.0;277197;708.0;1194.0;Calculated values ==>;1562340945.085;350.96000000000004;346.26;299.26000000000005;299.46000000000004;297.16;277.26000000000005;274.1680685717883;275.96000000000004;271.46000000000004;271.56;275.06;348.06000000000006;301.76000000000005;271.36;277.26000000000005;296.46000000000004;291.56;300.36;340.76;276.76000000000005;275.86;343.96000000000004;344.66;249.16000000000003;242.98782864720522;268.5567601203482;274.1680685717883;301.16;7640000.000000001;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;7650000.0;0.0;0.0;0.2603333333333333;0.0535;0.0;0.0;2.990805610484887;12819.748046875;5938.62353515625;4257.43603515625;26507.18359375;491964.5693022929;484769.79360727203;269135.8087757687;269957.4518997973;261122.60578404728;430280.9020939914;432602.7564472499;438072.3853947394;470351.2200979448;528153.1436717134;477610.944301767;437758.51091407164;446560.2727653208;463725.85767764907;457735.83342595893;273899.28310277447;476057.85543309775;434064.28222162405;432417.5491711716;296923.61432157;299856.38484229014;443678.0364772721;197949.3746077411;274949.18407226226;272.3767903381242;532186.5552568408;242060.89482126283;60996.204680411334;151924.86483918046;0;6;0;10;15;16;0;0;31;35;318497711050.4045;122253610750.04944;269091088945.328;62512.023808215214;13146.483410019908;-0.0;0.0;1148043.4448731826;235520.53366557867;0.0;187146.07941547295;3.2872410334945474;0.39225380311312424
1476;2019-07-05 17:36:45.106;792;735;250;251;229;49;34;6;-13;22;749;287;-15;50;231;187;272;686;289;35;33;-242;812;355;360;141;360;311;813;-2.0;-1.0;282.0;190.0;3.0;44;54;85;1;0;0;1;0;0;0;1;1;1;0;0;27529.33984375;14536.0556640625;6272.9384765625;4341.32177734375;718.0;277198;709.0;1193.0;Calculated values ==>;1562341005.106;352.36;346.66;298.16;298.26000000000005;296.06;278.06;273.8482719121499;276.56;273.76000000000005;271.86;275.36;348.06000000000006;301.86;271.66;278.16;296.26000000000005;291.86;300.36;341.76;276.66;276.46000000000004;344.06000000000006;344.96000000000004;248.96000000000004;242.77792619122317;268.91163127593666;273.8482719121499;302.06;8120000.0;3550000.0;3600000.0;1410000.0;3600000.0;3110000.0;8130000.0;0.0;0.0;0.047;0.03166666666666666;0.0005;0.0005;2.9877685676047916;14536.0556640625;6272.9384765625;4341.32177734375;27529.33984375;489305.6996987811;480223.25685099757;262513.96818504564;262863.0073160453;255503.52576005418;430477.46260093397;434197.24731978856;437864.8868398262;470781.97481897497;527921.5277195115;477353.2257721475;437548.62350390764;447264.18199385295;463758.2318617846;458628.33589585364;270663.1711218553;472052.4454455672;434376.6058122323;434017.3760585396;297342.5633918147;301113.3779324612;443656.0506723932;190790.414287544;262513.96818504564;269.45099437737696;532637.0172246596;242288.93963960028;61067.88607511645;152026.66347284536;0;6;0;10;15;16;0;0;31;35;318714386860.074;122338540464.91989;269276853940.04465;11612.500209957263;8007.411818853556;-0.0;85.75170393674699;1148661.3654355865;235696.87782441138;0.0;187146.7942631138;0.7835155549147107;0.11344015112305975
1477;2019-07-05 17:37:45.116;813;744;247;247;220;52;35;23;-18;27;751;288;-20;43;231;186;272;697;296;38;35;-244;787;368;372;139;372;305;788;-2.0;0.0;2058.0;231.0;0.0;98;54;77;1;0;0;1;0;0;0;1;1;1;0;0;27860.759765625;13519.7880859375;8460.0224609375;4274.828125;723.0;277199;713.0;1191.0;Calculated values ==>;1562341065.116;354.46000000000004;347.56000000000006;297.86;297.86;295.16;278.36;275.2199585193972;276.66;275.46000000000004;271.36;275.86;348.26;301.96000000000004;271.16;277.46000000000004;296.26000000000005;291.76000000000005;300.36;342.86;276.96000000000004;276.66;344.46000000000004;345.46000000000004;248.76000000000002;242.35481222062532;268.19934244402924;275.2199585193972;302.76000000000005;7870000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;3050000.0;7880000.0;0.0;0.0;0.34299999999999997;0.0385;0.0;0.0;2.981870990710462;13519.7880859375;8460.0224609375;4274.828125;27860.759765625;494897.46687093226;484347.09652716585;262571.84797139285;262571.84797139285;253461.3723629312;429606.4342157736;431331.8446665048;438435.61618480866;471541.1619817675;528593.6297361357;478216.363601489;438124.7295301388;447417.42732394347;461955.4770721462;456381.08230527566;272233.57046805066;476830.24785581965;431904.6589097521;431331.8446665048;299018.4200587347;303208.48990285693;443830.0584089044;202304.18503046632;262513.96818504564;274.1388436422136;533098.6783186916;242522.77730392944;61139.69929116609;152149.45860975076;0;6;0;10;15;16;0;0;31;35;318934023460.03906;122422554464.90654;269461684740.01526;80993.08088593942;9298.746125069867;-0.0;0.0;1149433.2072301256;235841.11984358495;0.0;187147.50897974608;3.439080923544891;0.4071910297747856
1478;2019-07-05 17:38:45.116;830;750;250;249;222;61;41;38;-20;35;753;288;-22;31;230;188;272;688;299;42;41;-247;757;377;381;138;381;308;756;-1.0;1.0;2460.0;389.0;0.0;99;52;81;1;0;0;1;0;0;0;1;1;1;1;0;27396.87109375;13271.3154296875;7946.505859375;4294.80029296875;727.0;277200;717.0;1192.0;Calculated values ==>;1562341125.116;356.16;348.16;298.16;298.06;295.36;279.26000000000005;276.14872888175563;277.26000000000005;276.96000000000004;271.16;276.66;348.46000000000004;301.96000000000004;270.96000000000004;276.26000000000005;296.16;291.96000000000004;300.36;341.96000000000004;277.36;277.26000000000005;344.86;345.86;248.46000000000004;242.14157278889297;268.5567601203482;276.14872888175563;303.06;7570000.0;3770000.0000000005;3810000.0;1380000.0;3810000.0;3080000.0;7559999.999999999;0.0;0.00016666666666666666;0.41000000000000003;0.06483333333333334;0.0;0.0;2.983660137005499;13271.3154296875;7946.505859375;4294.80029296875;27396.87109375;500153.13263734436;488597.6145895781;265301.9215272879;264916.2084378833;255254.3504909065;428973.91024759493;430103.74981515895;437443.34373287327;472458.26935960614;528572.3594260238;477844.140912114;437126.8590839872;445126.96148863033;460435.1787494694;455167.12573881476;274460.03364224685;479026.0949607997;430302.2865842873;430103.74981515895;300694.37409284414;304884.691753025;443700.8978474409;203495.92005979383;262513.96818504564;274.6439026065678;533559.158575853;242746.03649989297;61211.11286131583;152286.1796790867;0;6;0;10;15;16;0;0;31;35;319159923460.03906;122505654464.90654;269645584740.01526;95918.44370596258;15573.289393232453;0.0;0.0;1150907.4699350582;236048.38680623748;0.0;187147.50897974608;4.370061804143232;0.5378485728950692
1479;2019-07-05 17:39:45.127;825;751;266;266;234;65;46;42;-17;41;756;288;-19;43;229;191;272;666;297;46;45;-248;743;379;383;139;383;310;742;-3.0;-2.0;2010.0;484.0;0.0;98;50;91;1;0;0;1;0;0;0;1;1;1;1;0;28102.103515625;13839.9072265625;7762.97265625;4301.0361328125;728.0;277201;719.0;1192.0;Calculated values ==>;1562341185.127;355.66;348.26;299.76000000000005;299.76000000000005;296.56;279.66;276.35288757459654;277.76000000000005;277.36;271.46000000000004;277.26000000000005;348.76;301.96000000000004;271.26000000000005;277.46000000000004;296.06;292.26000000000005;300.36;339.76;277.76000000000005;277.66;345.06000000000006;345.96000000000004;248.36;242.35481222062532;268.7936212382143;276.35288757459654;302.86;7430000.0;3790000.0;3829999.9999999995;1390000.0;3829999.9999999995;3100000.0;7420000.0;0.0;0.0;0.335;0.08066666666666666;0.0;0.0;2.9834810999553447;13839.9072265625;7762.97265625;4301.0361328125;28102.103515625;500728.0129306251;490172.25604688394;272930.98793752;272930.98793752;260025.1514558771;428830.04407018964;430557.202831518;437460.313363465;472915.35137376806;528733.1881184353;477595.0984624487;437142.86386454466;446459.3092807162;459984.82561922754;455262.41705411824;275676.44383933075;477122.80465236376;430557.202831518;430359.02076077333;301532.38793589;305303.7579410727;443396.5059848855;202207.08868582;262513.96818504564;274.15026729728703;534021.7348222368;242972.00477587414;61282.75796424527;152417.11600098366;0;6;0;10;15;16;0;0;31;35;319389165480.63654;122588769700.12315;269831018730.49854;78809.83026701109;19455.946328791284;-0.0;0.0;1152363.8058346026;236340.35062156984;0.0;187147.50897974608;3.793471864892141;0.4855572679390635
1480;2019-07-05 17:40:45.107;810;747;274;274;249;63;48;50;-15;46;760;288;-17;24;230;195;272;640;293;48;47;-247;717;380;385;137;385;311;716;-3.0;-1.0;2390.0;253.0;0.0;99;49;98;1;0;0;1;1;0;0;1;1;1;1;0;77001.1875;14062.2822265625;63495.05859375;4265.0244140625;726.0;277202;718.0;1192.0;Calculated values ==>;1562341245.107;354.16;347.86;300.56;300.56;298.06;279.46000000000004;276.4546675782219;277.96000000000004;278.16;271.66;277.76000000000005;349.16;301.96000000000004;271.46000000000004;275.56;296.16;292.66;300.36;337.16;277.96000000000004;277.86;344.96000000000004;345.76;248.46000000000004;241.92719264551067;268.91163127593666;276.4546675782219;302.46000000000004;7170000.0;3800000.0;3850000.0;1370000.0;3850000.0;3110000.0;7159999.999999999;0.0;0.0;0.3983333333333333;0.042166666666666665;0.0;0.0;2.9838390117262357;14062.2822265625;63495.05859375;4265.0244140625;77001.1875;501016.0250208595;492203.47197155096;279671.92443677934;279671.92443677934;267356.6515743073;428757.65804586536;430417.62859103177;437548.62350390764;473664.6415601712;529076.0834554514;477470.3068820198;437231.03110804653;443503.4123885207;459810.9678054327;455669.64615163684;278394.16246585693;476030.6332570022;430417.62859103177;430218.34741035633;301113.3779324612;304465.6318710359;443896.11914246046;205342.3851202257;262513.96818504564;275.3711981063239;534897.3036273926;243204.44551530897;61354.118007545956;153010.73498928006;0;6;0;10;16;16;0;0;31;35;319619488680.7098;122671542100.14948;270017256630.55777;92495.48495616663;10059.015784604233;-0.0;0.0;1153790.874280485;236586.22665325378;0.0;187147.50897974608;1.2533798118278539;0.14641675228397374
1481;2019-07-05 17:41:45.098;796;748;272;271;235;41;39;24;-24;43;765;288;-26;40;231;185;272;654;295;41;39;-234;775;356;361;130;360;300;771;-3.0;-1.0;1277.0;29.0;0.0;0;16;82;1;0;0;1;1;0;0;1;1;1;1;0;43539.51171875;13647.1787109375;22579.419921875;4034.56665039062;729.0;277203;718.0;1194.0;Calculated values ==>;1562341305.098;352.76;347.96000000000004;300.36;300.26000000000005;296.66;277.26000000000005;273.955091788801;277.06;275.56;270.76000000000005;277.46000000000004;349.66;301.96000000000004;270.56;277.16;296.26000000000005;291.66;300.36;338.56000000000006;277.26000000000005;277.06;344.96000000000004;346.06000000000006;249.76000000000002;240.39332010688793;267.5978703862781;273.955091788801;302.66;7750000.0;3560000.0;3610000.0;1300000.0;3600000.0;3000000.0;7709999.999999999;0.0;0.0;0.21283333333333332;0.004833333333333333;0.0;0.0;2.988307440795571;13647.1787109375;22579.419921875;4034.56665039062;43539.51171875;493546.4190873886;486747.55619880976;273365.6127024358;272930.1763092002;259091.97510468162;430412.23801567365;434846.9440822899;438627.8345891578;474275.9111487288;530436.8597464686;478833.20590711915;438320.22817239247;447944.02171589236;463758.2318617846;458195.27633761574;273071.7496885516;471689.55014185456;435202.0721543156;434846.9440822899;301113.3779324612;305722.83045113535;446610.27355987305;201357.93760977054;262513.96818504564;273.71539452783094;535901.6587772877;243435.32305271973;61423.27089185501;153727.914716393;0;6;0;10;16;16;0;0;31;35;319843255110.475;122751630085.06544;270200529135.36548;50498.94307377958;1185.3862904254954;-0.0;0.0;1154982.315769783;236679.91594827813;0.0;187147.50897974608;1.2837266134909333;0.14154623306295944
1482;2019-07-05 17:42:45.098;813;762;258;256;224;32;37;23;-30;38;768;287;-31;23;232;174;272;677;291;42;37;-216;745;349;354;128;353;297;740;-1.0;-1.0;2005.0;370.0;0.0;0;1;69;1;0;0;1;1;0;0;1;1;1;1;0;39853.6171875;12117.8017578125;21541.5390625;3906.85302734375;737.0;277204;724.0;1194.0;Calculated values ==>;1562341365.098;354.46000000000004;349.36;298.96000000000004;298.76000000000005;295.56;276.36;273.20264511476705;276.86;275.46000000000004;270.16;276.96000000000004;349.96000000000004;301.86;270.06;275.46000000000004;296.36;290.56;300.36;340.86;277.36;276.86;345.56000000000006;346.86;251.56000000000003;239.943914813709;267.23344911666527;273.20264511476705;302.26000000000005;7450000.0;3490000.0;3540000.0;1280000.0;3529999.9999999995;2970000.0;7400000.0;0.0;0.0;0.33416666666666667;0.06166666666666667;0.0;0.0;2.986865605990049;12117.8017578125;21541.5390625;3906.85302734375;39853.6171875;498850.5589634636;491990.29963236186;269543.5612597089;268695.0387133459;256569.2139566045;430862.6128555636;436171.05879841355;438378.49729393894;474050.2932466569;530976.0563569416;479086.46678591723;438225.1199557825;446142.09852666856;464919.9936635114;457821.5992405219;275494.022089639;479100.9147152258;437029.1878229431;436171.05879841355;303627.53096179874;309075.640036128;448848.27271796734;196202.32067598286;262513.96818504564;271.64091045827485;536596.6015181731;243650.03122329264;61489.449389169466;154095.5893745961;0;6;0;10;16;16;0;0;31;35;320057755110.475;122829030085.06544;270379629135.36548;80927.20568650033;15579.83370925571;-0.0;0.0;1156077.5336761186;236819.62611494213;0.0;187147.50897974608;2.5689863547828415;0.3139814707761897
1483;2019-07-05 17:43:45.109;821;766;260;259;224;28;35;17;-32;34;771;284;-34;37;233;168;272;651;285;43;35;-196;734;343;348;129;346;295;731;-2.0;-1.0;1242.0;353.0;0.0;0;1;56;1;0;0;1;1;0;0;1;1;1;0;0;38348.0;11034.056640625;21345.021484375;3886.74633789062;739.0;277205;728.0;1194.0;Calculated values ==>;1562341425.109;355.26;349.76;299.16;299.06;295.56;275.96000000000004;272.5487779782249;276.66;274.86;269.96000000000004;276.56;350.26;301.56;269.76000000000005;276.86;296.46000000000004;289.96000000000004;300.36;338.26;277.46000000000004;276.66;345.96000000000004;347.06000000000006;253.56000000000003;240.16925963744896;266.98899913490544;272.5487779782249;301.66;7340000.000000001;3429999.9999999995;3479999.9999999995;1290000.0;3460000.0;2950000.0;7309999.999999999;0.0;0.0;0.207;0.05883333333333333;0.0;0.0;2.9865035306150602;11034.056640625;21345.021484375;3886.74633789062;38348.0;500990.0924409436;493461.84994573036;271079.60978697013;270632.74131473684;256947.23861035926;431237.1583312671;437229.27830592886;438520.37345905404;473534.8580475586;531438.4957164275;478987.6792848696;438214.884849924;448466.85809440346;466064.0679339479;457976.08149584336;276538.62456948386;476009.6623551778;438565.3371782853;437229.27830592886;305303.7579410727;309913.9067706182;450730.5374275729;193489.39960790507;262513.96818504564;270.5197041176442;537248.4011352044;243842.998747244;61554.40795734556;154453.04289979904;0;6;0;10;16;16;0;0;31;35;320268393720.1871;122906144219.96005;270557261695.1227;50721.41158718783;15134.353608390455;-0.0;0.0;1157174.806615065;237075.6246000255;0.0;187147.50897974608;1.8159180487669837;0.2299075021076628
1484;2019-07-05 17:44:45.119;820;767;272;272;232;19;33;11;-35;28;773;281;-36;22;234;165;272;664;277;42;32;-174;726;335;340;130;338;292;724;1028.0;-1.0;1251.0;270.0;0.0;0;1;37;1;0;0;1;1;0;0;1;1;1;0;0;37585.45703125;9514.099609375;21160.083984375;3832.3134765625;740.0;277206;729.0;1193.0;Calculated values ==>;1562341485.119;355.16;349.86;300.36;300.36;296.36;275.06;271.6637117239857;276.46000000000004;274.26000000000005;269.66;275.96000000000004;350.46000000000004;301.26000000000005;269.56;275.36;296.56;289.66;300.36;339.56000000000006;277.36;276.36;346.06000000000006;347.16;255.76000000000002;240.39332010688793;266.62003547228215;271.6637117239857;300.86;7259999.999999999;3350000.0;3400000.0;1300000.0;3379999.9999999995;2920000.0;7240000.000000001;0.1713333333333333;0.0;0.2085;0.045000000000000005;0.0;0.1713333333333333;2.9838211436465882;9514.099609375;21160.083984375;3832.3134765625;37585.45703125;501580.600698483;494291.8066688476;277588.65975608677;277588.65975608677;260155.69457846752;431720.082569444;438714.5837298302;438733.46945811325;472824.0414856702;531871.3404242063;479012.47103924514;438582.0297435704;446965.7911181779;467332.8486340685;458854.7735966305;277369.87089419615;478885.7930636927;440169.5130120218;438551.194501029;305722.83045113535;310333.04987691523;452810.1878202263;194275.58639762577;194275.58639762577;270.81000647967784;537881.2854068324;244014.26192173935;61618.74417670552;154807.31114685102;0;6;0;10;16;16;0;0;31;35;320474828120.1543;122983857169.94771;270733391045.09473;50969.46861811164;11634.057064017026;-0.0;41852.55418838308;1158022.3718539749;237298.73186727494;0.0;187496.3383931413;3.0271423859010027;0.2235119420722941
1485;2019-07-05 17:45:45.130;816;748;268;266;240;29;21;10;-28;24;771;279;-30;47;233;172;272;589;272;26;21;-153;681;345;350;133;350;302;682;-2.0;-1.0;1992.0;459.0;0.0;100;1;48;1;0;0;1;0;0;0;1;1;1;0;0;23975.630859375;9721.98046875;7227.564453125;3949.45947265625;734.0;277207;726.0;1192.0;Calculated values ==>;1562341545.13;354.76;347.96000000000004;299.96000000000004;299.76000000000005;297.16;276.06;272.7676641592781;275.26000000000005;274.16;270.36;275.56;350.26;301.06;270.16;277.86;296.46000000000004;290.36;300.36;332.06;275.76000000000005;275.26000000000005;345.76;346.56000000000006;257.86;241.05796691057077;267.8393353686513;272.7676641592781;300.36;6809999.999999999;3450000.0;3500000.0;1330000.0;3500000.0;3020000.0;6820000.0;0.0;0.0;0.332;0.0765;0.0;0.0;2.9824034753157447;9721.98046875;7227.564453125;3949.45947265625;23975.630859375;505090.18358231796;495700.73871286045;280900.3190324847;279518.42472624517;265842.7104095033;431113.4868728058;434339.9066925679;437557.52604302316;472041.5853210863;530910.7679791142;477545.00593128626;437244.63023590046;448540.00715330127;465486.31992542575;458194.54107105307;284206.8716664058;472035.42427900666;435216.47765382426;434339.9066925679;304465.6318710359;307818.28838856175;454449.51733437355;195773.86667418107;194275.58639762577;271.45300495074304;538394.3885255869;244174.5919779306;61683.6041736045;155043.91825446527;0;6;0;10;16;16;0;0;31;35;320681866070.6939;123062771635.15338;270911623715.55923;80272.17491045558;19788.687275504722;-0.0;0.0;1159116.2527276303;237560.6360777574;0.0;187845.17362035587;4.787829137551823;0.5681481094672738
1486;2019-07-05 17:46:45.130;795;736;265;264;243;41;26;10;-23;24;771;278;-24;34;231;180;271;523;268;28;25;-222;673;355;359;138;359;306;674;-1.0;-1.0;1843.0;403.0;0.0;100;1;56;1;0;0;1;0;0;0;1;1;1;0;0;24035.693359375;10050.765625;7054.93798828125;3961.751953125;726.0;277208;720.0;1194.0;Calculated values ==>;1562341605.13;352.66;346.76;299.66;299.56;297.46000000000004;277.26000000000005;273.8482719121499;275.76000000000005;274.16;270.86;275.56;350.26;300.96000000000004;270.76000000000005;276.56;296.26000000000005;291.16;300.26000000000005;325.46000000000004;275.96000000000004;275.66;345.16;345.76;250.96000000000004;242.14157278889297;268.3187672390254;273.8482719121499;299.96000000000004;6730000.0;3550000.0;3590000.0;1380000.0;3590000.0;3060000.0;6740000.000000001;0.0;0.0;0.30716666666666664;0.06716666666666667;0.0;0.0;2.988845453021078;10050.765625;7054.93798828125;3961.751953125;24035.693359375;502989.6723151277;494808.99276126205;280160.9068364811;279455.57714468526;267810.5090942604;430477.46260093397;432996.96884297003;437427.84448784514;471379.3427040597;530608.3473777291;476927.7174134608;437270.2536001789;445950.30100830784;463906.4806118374;457671.52647964493;388303.6216486027;462103.92966297106;433361.6067303726;432813.82302614156;301951.40411888575;304465.6318710359;446384.16642721207;197224.86123242855;194275.58639762577;272.0749687120884;538794.4828940765;244339.3648620452;61749.530935486015;155162.93910814365;0;6;0;10;16;16;0;0;31;35;320894566070.6939;123144071635.15338;271094023715.55923;73782.34968995546;16735.199998916294;-0.0;0.0;1160400.0404326338;237865.00180504424;0.0;187845.17362035587;4.296558234265805;0.49812590661927975
1487;2019-07-05 17:47:45.151;770;731;267;266;241;42;29;-2;-18;23;768;279;-20;40;231;183;271;554;275;31;28;-237;689;353;358;145;358;309;690;-2.0;-1.0;1745.0;311.0;2.0;100;0;68;1;0;0;1;0;0;0;1;1;1;0;0;25405.7734375;11157.369140625;7257.90234375;3967.53784179688;719.0;277209;713.0;1192.0;Calculated values ==>;1562341665.151;350.16;346.26;299.86;299.76000000000005;297.26000000000005;277.36;273.6339639331285;276.06;272.96000000000004;271.36;275.46000000000004;349.96000000000004;301.06;271.16;277.16;296.26000000000005;291.46000000000004;300.26000000000005;328.56;276.26000000000005;275.96000000000004;344.46000000000004;345.06000000000006;249.46000000000004;243.61107973660833;268.67533136820026;273.6339639331285;300.66;6890000.000000001;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3090000.0;6900000.0;0.0;0.0;0.29083333333333333;0.05183333333333333;0.0003333333333333333;0.0003333333333333333;2.9850865795713;11157.369140625;7257.90234375;3967.53784179688;25405.7734375;498087.00559612224;492513.48151526897;278959.1356140152;278333.8024376671;265714.4996698939;430607.02586249536;433792.1832038272;437530.6787186241;470343.471860809;530067.0567718833;476667.07483743195;437214.0438153077;446224.1698070488;464054.43266303884;458403.38794786204;281809.8199206734;465197.44211861514;434151.6192275535;433611.6846174708;299018.4200587347;301532.38793589;443417.30280039326;197110.88155597847;278959.1356140152;272.0213782131849;539206.6393210333;244516.16117521544;61815.6314774381;155282.25452317955;0;6;0;10;16;16;0;0;31;35;321109741355.3657;123229001350.02383;271278588290.2777;69922.0910081361;12766.882834502165;-0.0;51.55084966781852;1161597.996574576;238110.9385426892;0.0;187845.60336112574;3.6966103533553696;0.4270760832906588
1488;2019-07-05 17:48:45.151;755;727;268;268;240;40;30;-4;-14;24;761;281;-18;38;231;185;272;611;271;32;29;-234;705;355;360;145;360;309;706;-2.0;-1.0;1762.0;205.0;0.0;100;0;74;1;0;0;1;0;0;0;1;1;1;0;0;27058.9140625;11901.5439453125;7493.02880859375;3964.90893554688;714.0;277210;708.0;1190.0;Calculated values ==>;1562341725.151;348.66;345.86;299.96000000000004;299.96000000000004;297.16;277.16;273.8482719121499;276.16;272.76000000000005;271.76000000000005;275.56;349.26;301.26000000000005;271.36;276.96000000000004;296.26000000000005;291.66;300.36;334.26000000000005;276.36;276.06;343.96000000000004;344.56000000000006;249.76000000000002;243.61107973660833;268.67533136820026;273.8482719121499;300.26000000000005;7050000.0;3550000.0;3600000.0;1450000.0;3600000.0;3090000.0;7059999.999999999;0.0;0.0;0.2936666666666667;0.034166666666666665;0.0;0.0;2.9809627818062285;11901.5439453125;7493.02880859375;3964.90893554688;27058.9140625;494438.3110824292;490318.5757405666;277453.4451033777;277453.4451033777;264251.7935230661;430477.46260093397;433474.6235842054;438160.0216932036;470442.77219356893;529333.9131714968;476901.3797740892;437530.6787186241;445937.77994195605;463758.2318617846;458355.6712287806;279950.4199453523;472586.75326174806;433836.9858812755;433292.63855411526;296923.61432157;299437.39939995663;443746.6685796996;198927.49028474354;278959.1356140152;272.75383830815804;539643.8450501999;244708.31878426493;61881.73520058263;155405.1789494491;0;6;0;10;16;16;0;0;31;35;321325141355.3657;123316001350.02383;271463988290.2777;70254.62005695111;8364.655258410998;-0.0;0.0;1162766.1358334518;238287.03469346347;0.0;187846.03295153964;3.365625845665015;0.36851693781142286
1489;2019-07-05 17:49:45.142;753;725;263;264;236;42;32;-2;-16;25;753;282;-17;24;232;187;272;645;266;34;31;-242;722;358;362;141;362;308;723;-1.0;-2.0;1756.0;335.0;0.0;100;0;77;1;0;0;1;0;0;0;1;1;1;0;0;27541.453125;12379.125;7695.0390625;3980.89575195312;712.0;277211;705.0;1192.0;Calculated values ==>;1562341785.142;348.46000000000004;345.66;299.46000000000004;299.56;296.76000000000005;277.36;274.1680685717883;276.36;272.96000000000004;271.56;275.66;348.46000000000004;301.36;271.46000000000004;275.56;296.36;291.86;300.36;337.66;276.56;276.26000000000005;343.66;344.36;248.96000000000004;242.77792619122317;268.5567601203482;274.1680685717883;299.76000000000005;7220000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;7230000.0;0.0;0.0;0.29266666666666663;0.05583333333333333;0.0;0.0;2.9863261463713338;12379.125;7695.0390625;3980.89575195312;27541.453125;492472.2540742407;488274.8163272273;273127.494638795;273609.13481706317;261710.55268834336;430280.9020939914;433337.9007451696;438072.3853947394;471077.96398673364;528572.3594260238;477143.9026681897;437915.60822266474;444110.9870452586;463593.40581284417;458147.9488794607;277812.2787501219;475996.7205252694;433702.1600636701;433154.95317096787;295666.80309349706;298599.4468028795;443656.0506723932;198103.146500422;278959.1356140152;272.43817524758583;540098.7798591594;244910.6273410941;61947.94030731981;155531.7271964906;0;6;0;10;16;16;0;0;31;35;321541708865.1385;123401788479.93382;271649060525.08353;70230.99724973687;13710.037149601723;-0.0;0.0;1163936.6737027578;238470.96286997176;0.0;187846.03295153964;3.4895375462298324;0.39473635981748545
1490;2019-07-05 17:50:45.132;760;726;258;258;230;43;34;17;-18;28;751;282;-20;38;232;187;272;665;253;36;33;-238;737;358;363;145;363;308;738;-2.0;-2.0;89.0;154.0;0.0;100;7;80;1;0;0;1;0;0;0;1;1;1;1;0;27759.998046875;12855.38671875;7950.21875;3995.255859375;711.0;277212;704.0;1191.0;Calculated values ==>;1562341845.132;349.16;345.76;298.96000000000004;298.96000000000004;296.16;277.46000000000004;274.1680685717883;276.56;274.86;271.36;275.96000000000004;348.26;301.36;271.16;276.96000000000004;296.36;291.86;300.36;339.66;276.76000000000005;276.46000000000004;343.56000000000006;344.26;249.36;243.61107973660833;268.5567601203482;274.1680685717883;298.46000000000004;7370000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3080000.0;7380000.0;0.0;0.0;0.014833333333333334;0.025666666666666667;0.0;0.0;2.9839971165865893;12855.38671875;7950.21875;3995.255859375;27759.998046875;491996.55051285273;486858.8834500317;269683.9423725099;269683.9423725099;258767.61995433317;430280.9020939914;433452.5470882844;437758.51091407164;470839.76368816046;528362.7715125432;477143.9026681897;437443.34373287327;446132.43613918;463444.52863536426;458147.9488794607;276243.31258794543;477427.9306973279;433816.67410848953;433269.66867335857;295247.87795992935;298180.4796168596;443307.37368420727;185047.9123667173;278959.1356140152;267.0455407954827;540559.5484780938;245120.87989085083;62014.39715943643;155662.0826154241;0;6;0;10;16;16;0;0;31;35;321759172615.17303;123487574179.94746;271833829725.1129;3748.5405451190895;6628.659507148909;-0.0;0.0;1164553.0671017882;238640.42376061514;0.0;187846.03295153964;0.41842095381179;0.06435269863771033
1491;2019-07-05 17:51:45.153;769;728;250;249;225;45;35;23;-19;31;748;278;-20;17;233;187;272;675;247;38;34;-236;728;363;367;145;367;308;727;-2.0;0.0;2298.0;385.0;0.0;100;25;84;1;0;0;1;0;0;0;1;1;1;1;0;27251.01171875;12960.6416015625;7770.62109375;4111.74755859375;712.0;277213;705.0;1192.0;Calculated values ==>;1562341905.153;350.06000000000006;345.96000000000004;298.16;298.06;295.66;277.66;274.69669130483857;276.66;275.46000000000004;271.26000000000005;276.26000000000005;347.96000000000004;300.96000000000004;271.16;274.86;296.46000000000004;291.86;300.36;340.66;276.96000000000004;276.56;343.66;344.36;249.56000000000003;243.61107973660833;268.5567601203482;274.69669130483857;297.86;7280000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;7270000.0;0.0;0.0;0.383;0.06416666666666666;0.0;0.0;2.9863261463713338;12960.6416015625;7770.62109375;4111.74755859375;27251.01171875;494188.35236259445;488304.21984154265;267043.7266455099;266629.0678250737;257474.22496100594;429947.3805835815;432626.2974239531;437601.09044165985;471137.28958763636;528048.3146882235;476675.98433287063;437443.34373287327;443083.93690773816;462979.80544440064;457339.7037190121;277155.6800420424;480261.67227482086;433182.4302400453;432439.757026355;295666.80309349706;298599.4468028795;443527.1614329323;199839.99920480204;278959.1356140152;273.14890265192383;541018.1340093747;245336.08875746262;62081.97916684484;155793.1354668922;0;6;0;10;16;16;0;0;31;35;321978249265.7091;123574604630.16042;272018694405.56525;91062.49794371655;15636.592909638359;-0.0;0.0;1165343.4356233247;238826.03247152874;0.0;187846.03295153964;4.294934058427071;0.44865580390473936
1492;2019-07-05 17:52:45.133;774;730;248;247;219;47;37;32;-19;33;746;277;-21;42;233;187;272;682;246;40;36;-239;749;364;369;143;369;307;749;-1.0;-1.0;789.0;209.0;0.0;100;33;87;1;0;0;1;0;0;0;1;1;1;1;0;27876.0859375;13662.677734375;8032.78515625;4176.623046875;713.0;277214;705.0;1191.0;Calculated values ==>;1562341965.133;350.56000000000006;346.16;297.96000000000004;297.86;295.06;277.86;274.8017692304317;276.86;276.36;271.26000000000005;276.46000000000004;347.76;300.86;271.06;277.36;296.46000000000004;291.86;300.36;341.36;277.16;276.76000000000005;343.66;344.46000000000004;249.26000000000002;243.1966462407574;268.43790593516167;274.8017692304317;297.76000000000005;7490000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;7490000.000000001;0.0;0.0;0.1315;0.034833333333333334;0.0;0.0;2.9836443978140985;13662.677734375;8032.78515625;4176.623046875;27876.0859375;492854.91440697893;486307.69201677584;264916.49917302886;264529.64005011215;254513.2004277658;429879.7862731237;432488.85388799326;437828.56808052456;471601.4229191921;527915.9396494062;476684.9989733954;437514.20447033056;446894.5695448119;462679.2465461087;457176.8914327451;275138.2479384775;478867.58436613565;433047.9251940826;432301.3137403124;295666.80309349706;299018.4200587347;443591.17967610323;198196.35720438615;278959.1356140152;272.49965049807435;541477.3733573372;245557.87579745287;62151.02589838623;155924.78662014342;0;6;0;10;16;16;0;0;31;35;322198975664.9019;123660975829.84456;272203132904.89075;31511.6357302122;8547.919649431478;-0.0;0.0;1166364.5462498353;239027.50289624932;0.0;187846.03295153964;1.5483697555897422;0.17105235250751108
