;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1493;2019-07-05 17:53:45.123;781;732;253;252;224;53;40;39;-19;37;746;278;-20;22;233;188;272;685;245;42;39;-239;731;372;376;140;376;309;731;-1.0;-1.0;2357.0;333.0;0.0;100;29;93;1;0;0;1;0;0;0;1;1;1;0;0;27699.642578125;13874.4990234375;7771.5771484375;4181.88671875;714.0;277215;706.0;1191.0;Calculated values ==>;1562342025.123;351.26;346.36;298.46000000000004;298.36;295.56;278.46000000000004;275.63479819532273;277.16;277.06;271.26000000000005;276.86;347.76;300.96000000000004;271.16;275.36;296.46000000000004;291.96000000000004;300.36;341.66;277.36;277.06;343.76;344.56000000000006;249.26000000000002;242.56692532238324;268.67533136820026;275.63479819532273;297.66;7309999.999999999;3720000.0000000005;3760000.0;1400000.0;3760000.0;3090000.0;7309999.999999999;0.0;0.0;0.3928333333333333;0.0555;0.0;0.0;2.9834677925472417;13874.4990234375;7771.5771484375;4181.88671875;27699.642578125;495618.4434048643;488483.5007990777;268036.01182150195;267616.10116501973;256947.23861035926;429328.3091220336;431242.5398989402;437372.52749135875;472391.7460337592;527761.2710080513;476549.8384661446;437214.0438153077;443615.8663983838;461617.4056713559;456001.8206241952;276842.5495680128;481364.6224637061;431627.9424545468;431048.8398240957;296085.73418796173;299437.39939995663;444176.71581891424;202642.28379104703;278959.1356140152;274.28883226839747;541940.4272398625;245787.31402439228;62220.66853740283;156056.4676888669;0;6;0;10;16;16;0;0;31;35;322422438414.93744;123745861679.85805;272387902104.9201;92209.86406693912;13405.16097754663;-0.0;0.0;1167395.3869128923;239210.41474444678;0.0;187846.03295153964;4.08917364066764;0.4164692533883967
1494;2019-07-05 17:54:45.144;780;733;260;260;229;55;43;44;-17;40;750;279;-19;40;233;190;272;683;244;44;42;-216;734;372;377;136;377;309;733;-2.0;-1.0;1339.0;103.0;0.0;100;20;98;1;0;0;1;0;0;0;1;1;1;1;0;28600.9296875;14409.0234375;7732.02880859375;4149.62451171875;714.0;277216;706.0;1192.0;Calculated values ==>;1562342085.144;351.16;346.46000000000004;299.16;299.16;296.06;278.66;275.63479819532273;277.46000000000004;277.56;271.46000000000004;277.16;348.16;301.06;271.26000000000005;277.16;296.46000000000004;292.16;300.36;341.46000000000004;277.56;277.36;343.76;344.56000000000006;251.56000000000003;241.71165711629368;268.67533136820026;275.63479819532273;297.56;7340000.000000001;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3090000.0;7330000.0;0.0;0.0;0.22316666666666668;0.017166666666666667;0.0;0.0;2.9859728032882558;14409.0234375;7732.02880859375;4149.62451171875;28600.9296875;495185.9589850489;488425.30454096245;270926.3892825908;270926.3892825908;258635.21127301536;429328.3091220336;431559.0025572689;437688.5006598165;473208.68934220774;528180.8629909446;476667.07483743195;437372.52749135875;446224.1698070488;461464.43412347184;456285.002545597;276538.62456948386;480831.0000616102;431751.23897612083;431366.10962521314;296085.73418796173;299437.39939995663;447392.31438359054;204291.04699399252;278959.1356140152;274.92811220412796;542409.7628865603;246023.0925390842;62290.122098067775;156185.70962434245;0;6;0;10;16;16;0;0;31;35;322648417480.4904;123828690660.06073;272573366995.37393;52086.53174308972;4173.238423521432;-0.0;0.0;1168598.277745407;239356.9526768125;0.0;187846.03295153964;2.1399133496969824;0.20638023355195503
1495;2019-07-05 17:55:45.144;776;731;261;260;237;57;45;44;-17;44;755;280;-18;26;233;193;272;675;241;46;44;-187;718;374;379;138;379;311;718;-2.0;-1.0;1871.0;287.0;0.0;100;25;98;1;0;0;1;0;0;0;1;1;1;0;0;28260.994140625;14104.4033203125;7488.625;4194.37158203125;713.0;277217;706.0;1191.0;Calculated values ==>;1562342145.144;350.76;346.26;299.26000000000005;299.16;296.86;278.86;275.84098080016133;277.66;277.56;271.46000000000004;277.56;348.66;301.16;271.36;275.76000000000005;296.46000000000004;292.46000000000004;300.36;340.66;277.76000000000005;277.56;343.76;344.46000000000004;254.46000000000004;242.14157278889297;268.91163127593666;275.84098080016133;297.26000000000005;7180000.0;3740000.0;3790000.0;1380000.0;3790000.0;3110000.0;7180000.0;0.0;0.0;0.31183333333333335;0.04783333333333333;0.0;0.0;2.9836443978140985;14104.4033203125;7488.625;4194.37158203125;28260.994140625;496156.65039977175;489673.9244014862;272608.51149728865;272133.2901189527;262363.19119079417;429187.4505931623;431421.4179086137;437231.03110804653;473339.4428557924;528551.4376075015;476532.09966139105;437071.7284734032;443797.99741981184;461157.5118920816;456379.46862901305;278275.0347743533;481273.6809322061;431614.6898178875;431227.4780625329;296085.73418796173;299018.4200587347;450081.3925878403;203557.57718535763;278959.1356140152;274.65389532505054;542883.6122517947;246260.70442873263;62359.65539884903;156312.54840608072;0;6;0;10;16;16;0;0;31;35;322875217480.4904;123910890660.06073;272759366995.37393;72867.17204822515;11792.055836752088;-0.0;0.0;1169639.5586103348;239489.99679564813;0.0;187846.03295153964;3.2829687446419435;0.3333682214610136
1496;2019-07-05 17:56:45.125;767;727;261;260;233;55;46;38;-16;46;761;279;-18;39;233;194;272;668;243;49;45;-163;727;374;379;135;378;310;726;0.0;-1.0;1788.0;427.0;0.0;100;18;98;1;0;0;1;0;0;0;1;1;1;1;0;28613.9140625;14240.830078125;7617.173828125;4149.4189453125;711.0;277218;704.0;1193.0;Calculated values ==>;1562342205.125;349.86;345.86;299.26000000000005;299.16;296.46000000000004;278.66;275.84098080016133;277.76000000000005;276.96000000000004;271.56;277.76000000000005;349.26;301.06;271.36;277.06;296.46000000000004;292.56;300.36;339.96000000000004;278.06;277.66;343.56000000000006;344.26;256.86;241.49495122638035;268.7936212382143;275.84098080016133;297.46000000000004;7270000.0;3740000.0;3790000.0;1350000.0;3779999.9999999995;3100000.0;7259999.999999999;0.0;0.0;0.298;0.07116666666666666;0.0;0.0;2.9890080269418986;14240.830078125;7617.173828125;4149.4189453125;28613.9140625;493998.43572762166;488259.68643199553;271932.45352167153;271472.5597216143;260428.40273272002;429187.4505931623;431614.6898178875;437618.5379703155;473923.1613037276;529257.4682165371;476540.91628334025;437301.7563972805;445886.2290529011;461311.13684912847;456521.0196676313;277262.21452458686;479283.20146381867;432190.5876596384;431421.4179086137;295247.87795992935;298180.4796168596;453090.6832283867;202634.7342812006;278959.1356140152;274.29497066720626;543357.4197331689;246496.83990692123;62429.16496817889;156438.39020034502;0;6;0;10;16;16;0;0;31;35;323102545470.288;123992764724.98782;272945608000.2081;70025.17349935624;17824.115033408074;-0.0;0.0;1170829.9510784817;239736.7200655622;0.0;187846.03295153964;3.377854431566118;0.3660020980614762
1497;2019-07-05 17:57:45.095;766;731;258;257;228;41;40;38;-24;45;766;278;-26;25;234;184;272;681;242;43;40;-150;764;359;364;132;362;300;759;-2.0;-1.0;1289.0;115.0;0.0;0;1;98;1;0;0;1;0;1;0;1;1;1;1;0;43229.49609375;14828.2861328125;22067.34375;3932.75854492188;715.0;277219;705.0;1192.0;Calculated values ==>;1562342265.095;349.76;346.26;298.96000000000004;298.86;295.96000000000004;277.26000000000005;274.27422755570615;277.16;276.96000000000004;270.76000000000005;277.66;349.76;300.96000000000004;270.56;275.66;296.56;291.56;300.36;341.26;277.46000000000004;277.16;343.66;344.66;258.16;240.83765695389522;267.5978703862781;274.27422755570615;297.36;7640000.000000001;3590000.0;3640000.0;1320000.0;3620000.0000000005;3000000.0;7590000.000000001;0.0;0.0;0.21483333333333335;0.019166666666666665;0.0;0.0;2.985795885844208;14828.2861328125;22067.34375;3932.75854492188;43229.49609375;490181.0955532181;485405.7602275585;268292.6829926515;267888.73842068267;257171.77463522754;430214.79039162316;434293.55171347444;438627.8345891578;474212.47449241596;530541.0285485887;477678.5019804628;438320.22817239247;445840.54513808986;463858.19375264365;457573.9684186735;273899.28310277447;477563.3791456244;434832.48858899495;434293.55171347444;295666.80309349706;299856.38484229014;454920.0293587784;201177.85951389305;278959.1356140152;273.65824383462433;543955.8154705475;246738.96142081034;62496.48277155675;156685.63749479078;0;6;0;10;16;17;0;0;31;35;323325334020.3943;124072824675.02602;273128516500.29535;51012.16964533604;4863.391588693635;-0.0;0.0;1171838.0912829053;239925.68808955894;0.0;187846.03295153964;1.3685468220948411;0.1326570922019057
1498;2019-07-05 17:58:45.116;792;748;256;254;218;32;38;28;-32;41;769;276;-33;27;235;171;272;695;245;44;38;-147;754;350;355;129;354;295;749;-2.0;-1.0;1628.0;71.0;0.0;0;1;76;1;0;0;1;0;1;0;1;1;1;1;0;40881.36328125;12897.3564453125;21856.9140625;3892.25927734375;725.0;277220;713.0;1193.0;Calculated values ==>;1562342325.116;352.36;347.96000000000004;298.76000000000005;298.56;294.96000000000004;276.36;273.3108153835814;276.96000000000004;275.96000000000004;269.96000000000004;277.26000000000005;350.06000000000006;300.76000000000005;269.86;275.86;296.66;290.26000000000005;300.36;342.66;277.56;276.96000000000004;344.46000000000004;345.66;258.46000000000004;240.16925963744896;266.98899913490544;273.3108153835814;297.66;7540000.000000001;3500000.0;3550000.0;1290000.0;3540000.0;2950000.0;7490000.000000001;0.0;0.0;0.27133333333333337;0.011833333333333333;0.0;0.0;2.986521094573174;12897.3564453125;21856.9140625;3892.25927734375;40881.36328125;494989.3637870087;489014.5592942076;268106.58223352727;267292.1971828982;254179.26547408313;430799.1582183253;436107.93194895133;438520.37345905404;474211.1747634917;531230.8426957846;478069.29593278735;438367.77478847804;447086.19408847316;465164.4692349649;457250.04511981993;274709.42844451865;480917.2222829206;437138.8652924615;436107.93194895133;299018.4200587347;304046.57827927166;455714.4180751267;199619.84516908298;278959.1356140152;273.0066438755679;544656.9846209429;246970.08930839968;62561.71407627811;157051.8010884217;0;6;0;10;16;17;0;0;31;35;323541109515.0652;124151152079.90654;273307078975.02298;64821.67667601215;3030.4524460548505;-0.0;0.0;1172803.7111828288;239991.49314679325;0.0;187846.03295153964;1.7557107843646118;0.16502677900402737
1499;2019-07-05 17:59:45.136;810;758;259;258;224;27;36;22;-34;36;772;275;-36;23;236;166;272;686;244;45;35;-146;731;344;349;126;348;293;727;788.0;-1.0;1828.0;147.0;0.0;0;1;62;1;0;0;1;0;1;0;1;1;1;0;0;38895.4453125;11363.61328125;21164.154296875;3868.55249023438;730.0;277221;719.0;1189.0;Calculated values ==>;1562342385.136;354.16;348.96000000000004;299.06;298.96000000000004;295.56;275.86;272.6583383277491;276.76000000000005;275.36;269.76000000000005;276.76000000000005;350.36;300.66;269.56;275.46000000000004;296.76000000000005;289.76000000000005;300.36;341.76;277.66;276.66;345.06000000000006;346.16;258.56;239.4893008659735;266.74333088950624;272.6583383277491;297.56;7309999.999999999;3440000.0;3490000.0;1260000.0;3479999.9999999995;2930000.0;7270000.0;0.13133333333333333;0.0;0.3046666666666667;0.0245;0.0;0.13133333333333333;2.9756146805982135;11363.61328125;21164.154296875;3868.55249023438;38895.4453125;499725.87204330746;492699.2554139518;270939.36811429064;270490.44600757497;257119.61926337215;431175.4696738307;437167.23642722773;438662.4006545466;474115.06097062526;531692.618266767;478202.2920025011;438358.4652479722;446913.0878632371;466161.6225134967;457543.89092831855;276842.5495680128;481963.42623789917;438672.06574578746;436998.0609936863;301532.38793589;306141.9092990094;456300.5987180527;197854.73305525424;197854.73305525424;272.282246753029;545322.0129612589;247172.33144763933;62626.409065464504;157410.42949427018;0;6;0;10;16;17;0;0;31;35;323752379914.99805;124227677579.88222;273483537774.96692;73366.06939525109;6331.923708738562;-0.0;31407.490402580745;1173955.6595879067;240069.5389546588;0.0;188107.84928117352;3.052657062524251;0.2076992593651861
1500;2019-07-05 18:00:45.107;813;759;265;265;227;20;33;16;-37;31;775;274;-39;27;237;164;272;668;244;44;33;-141;717;336;341;134;340;291;714;253.0;-1.0;1510.0;29.0;0.0;0;100;39;1;0;0;1;0;1;0;1;1;0;0;0;36136.21875;9501.48046875;20804.65625;2884.56640625;732.0;277222;721.0;1191.0;Calculated values ==>;1562342445.107;354.46000000000004;349.06000000000006;299.66;299.66;295.86;275.16;271.77519066394296;276.46000000000004;274.76000000000005;269.46000000000004;276.26000000000005;350.66;300.56;269.26000000000005;275.86;296.86;289.56;300.36;339.96000000000004;277.56;276.46000000000004;345.26;346.36;259.06;241.2770596917726;266.49643012054327;271.77519066394296;297.56;7170000.0;3360000.0;3410000.0;1340000.0;3400000.0;2910000.0;7140000.000000001;0.042166666666666665;0.0;0.25166666666666665;0.004833333333333333;0.0;0.042166666666666665;2.9802610125832283;9501.48046875;20804.65625;2884.56640625;36136.21875;501431.5071032408;494125.3949587024;274962.13860970055;274962.13860970055;258794.04983299176;431660.74602318485;438490.3790233909;438653.51851114654;472592.1488768574;532153.4475481345;478335.1856079424;438350.5634741053;447844.7748778119;467429.11547246284;458562.30605859874;278394.16246585693;480645.6126729166;440272.6766267143;438490.3790233909;302370.42649719206;306980.0860723078;455507.50758295256;196387.81857916838;196387.81857916838;271.66457215210204;545946.9746196046;247346.12318949218;62682.657856388796;157760.00054225235;0;6;0;10;16;17;0;0;31;35;323959279865.66925;124305639880.13513;273658653095.535;60970.20114954784;1252.4118301849567;-0.0;10208.657965398048;1175074.587436098;240132.7112030033;0.0;188454.48289810025;2.1822758822657766;0.16949820004330354
1501;2019-07-05 18:01:45.107;808;744;262;260;232;26;22;13;-33;27;781;273;-34;31;235;167;272;603;245;28;21;-133;670;346;351;140;351;298;671;-2.0;-1.0;2093.0;483.0;0.0;98;100;36;1;0;0;1;0;0;0;1;1;0;0;0;21734.80078125;8709.5302734375;7008.09375;2939.80419921875;726.0;277223;719.0;1192.0;Calculated values ==>;1562342505.107;353.96000000000004;347.56000000000006;299.36;299.16;296.36;275.76000000000005;272.8767566201714;275.36;274.46000000000004;269.86;275.86;351.26;300.46000000000004;269.76000000000005;276.26000000000005;296.66;289.86;300.36;333.46000000000004;275.96000000000004;275.26000000000005;345.06000000000006;345.76;259.86;242.56692532238324;267.35522164206344;272.8767566201714;297.66;6700000.0;3460000.0;3510000.0;1400000.0;3510000.0;2980000.0;6709999.999999999;0.0;0.0;0.34883333333333333;0.0805;0.0;0.0;2.9838390117262357;8709.5302734375;7008.09375;2939.80419921875;21734.80078125;505002.8447590666;496215.0479089287;278575.6107716617;277261.67269230686;263151.7585752904;431051.2098666511;434271.1649806571;437690.7340488345;471408.2891495208;532252.1475312008;477349.7186876516;437535.75006952346;447070.3672417847;465600.0341921673;457355.01675759477;391959.8943784736;475607.142871241;435324.3436479372;434093.9474893213;301532.38793589;304465.6318710359;455344.9902332811;196321.98507048;196387.81857916838;271.6773729044797;546429.2331156984;247497.88161234374;62731.19427810104;157991.77345891902;0;6;0;10;16;17;0;0;31;35;324166879865.66925;124387839880.13513;273835353095.535;84197.46526861598;20851.35191560549;-0.0;0.0;1176284.3179895827;240316.9092342182;0.0;188539.5550478119;5.630401785850511;0.6119031306318239
1502;2019-07-05 18:02:45.108;786;728;263;262;236;32;22;13;-25;26;780;272;-27;25;233;174;272;538;242;25;22;-124;673;344;349;144;349;304;674;-2.0;-1.0;1743.0;402.0;0.0;79;100;46;1;0;0;1;0;0;0;1;1;0;0;0;21818.9453125;9345.9619140625;6355.34130859375;2968.87744140625;718.0;277224;712.0;1192.0;Calculated values ==>;1562342565.108;351.76;345.96000000000004;299.46000000000004;299.36;296.76000000000005;276.36;272.6583383277491;275.36;274.46000000000004;270.66;275.76000000000005;351.16;300.36;270.46000000000004;275.66;296.46000000000004;290.56;300.36;326.96000000000004;275.66;275.36;344.36;344.96000000000004;260.76000000000005;243.40439225979637;268.0796299477929;272.6583383277491;297.36;6730000.0;3440000.0;3490000.0;1440000.0;3490000.0;3040000.0;6740000.000000001;0.0;0.0;0.2905;0.06699999999999999;0.0;0.0;2.9852641513704192;9345.9619140625;6355.34130859375;2968.87744140625;21818.9453125;501774.7172177479;493688.979377274;278772.4848871952;278109.43401585176;264661.6841630806;431175.4696738307;434759.86381508;437570.5891863215;470775.47163449007;531698.5695214175;476479.3261594255;437256.7094276882;445054.37130637356;465631.17221794353;458624.200344335;389358.896789487;464677.6128120241;435283.0450006729;434759.86381508;298599.4468028795;301113.3779324612;455619.51444201753;195962.09945399547;196387.81857916838;271.52493465216196;546792.187048506;247648.34655476507;62780.43411236366;158103.13727363877;0;6;0;10;16;17;0;0;31;35;324376883365.4156;124473041300.03221;274015956105.31683;70187.2662672407;17397.046804197475;-0.0;0.0;1177570.8788598177;240635.65120210915;0.0;188539.5550478119;4.691133666425938;0.5046457348654058
1503;2019-07-05 18:03:45.118;761;723;265;265;238;30;23;13;-20;25;774;270;-22;35;233;177;272;571;242;28;22;-121;682;343;348;149;348;308;683;-2.0;-1.0;1569.0;425.0;3.0;25;100;57;1;0;0;1;0;0;0;1;1;0;0;0;21255.69921875;10241.7958984375;4477.8125;2986.8671875;710.0;277225;705.0;1191.0;Calculated values ==>;1562342625.118;349.26;345.46000000000004;299.66;299.66;296.96000000000004;276.16;272.5487779782249;275.46000000000004;274.46000000000004;271.16;275.66;350.56000000000006;300.16;270.96000000000004;276.66;296.46000000000004;290.86;300.36;330.26000000000005;275.96000000000004;275.36;343.66;344.16;261.06;244.42749628697553;268.5567601203482;272.5487779782249;297.36;6820000.0;3429999.9999999995;3479999.9999999995;1490000.0;3479999.9999999995;3080000.0;6830000.0;0.0;0.0;0.2615;0.07083333333333333;0.0005;0.0005;2.984173229845623;10241.7958984375;4477.8125;2986.8671875;21255.69921875;497508.07985459577;492080.17089288286;278707.7207072668;278707.7207072668;264904.6589808997;431237.1583312671;435176.203609034;437443.34373287327;470002.44352694025;530770.6932317939;475737.4577205212;437126.8590839872;445702.7690767803;465775.7466569207;459185.56143779436;283978.4050972623;468980.2877278082;436039.1776287356;435002.2564783911;295666.80309349706;297761.5184850505;455111.86264560773;195362.6048951472;278707.7207072668;271.27954688492935;547151.2022454379;247811.60507506249;62830.0735894642;158193.42860140966;0;6;0;10;16;17;0;0;31;35;324586018215.3823;124560955950.01823;274199586705.28766;63304.11320606537;18398.905757324286;-0.0;78.14726788556214;1178683.4924266122;240934.00052334185;0.0;188540.20638358206;4.61871510422017;0.5080414322472536
1504;2019-07-05 18:04:45.119;745;717;265;266;241;31;25;10;-17;24;764;271;-19;26;234;179;272;610;243;31;24;-172;700;346;351;145;350;311;702;-2.0;-1.0;1554.0;315.0;2.0;1;0;69;1;0;0;1;0;0;0;1;1;1;0;0;23147.736328125;11486.8525390625;3794.99487304688;3991.87377929688;703.0;277226;698.0;1190.0;Calculated values ==>;1562342685.119;347.66;344.86;299.66;299.76000000000005;297.26000000000005;276.26000000000005;272.8767566201714;275.66;274.16;271.46000000000004;275.56;349.56000000000006;300.26000000000005;271.26000000000005;275.76000000000005;296.56;291.06;300.36;334.16;276.26000000000005;275.56;342.96000000000004;343.46000000000004;255.96000000000004;243.61107973660833;268.91163127593666;272.8767566201714;297.46000000000004;7000000.0;3460000.0;3510000.0;1450000.0;3500000.0;3110000.0;7020000.0;0.0;0.0;0.259;0.0525;0.0003333333333333333;0.0003333333333333333;2.9828947824142378;11486.8525390625;3794.99487304688;3991.87377929688;23147.736328125;493509.1426662951;489275.86252225825;276245.0043496347;276801.5467096107;264914.94933262723;431051.2098666511;434799.8914726758;437231.03110804653;470442.77219356893;529495.6207309405;475472.2615988979;436912.08382788545;443797.99741981184;465615.5433184189;458978.24615010154;280682.69242234697;472920.7425111256;435844.66473665717;434624.13164572034;292734.4514702754;294828.9587717387;450425.7130452206;195960.19196305895;276245.0043496347;271.53188345191194;547521.237041692;247992.68016302408;62888.23073338683;158262.36981176946;0;6;0;10;16;17;0;0;31;36;324795721710.129;124649157419.91168;274385289800.06332;62489.14733855178;13359.439856813486;-0.0;52.79304243202855;1179731.7870678373;241198.6578140213;0.0;188541.29757101953;3.938076071767609;0.41634549183196995
1505;2019-07-05 18:05:45.109;738;712;263;264;242;35;27;7;-16;23;748;274;-17;44;234;181;272;639;242;34;26;-228;721;352;356;143;356;311;723;-2.0;-1.0;1511.0;387.0;0.0;1;0;77;1;0;0;1;0;0;0;1;1;1;1;0;24465.958984375;12406.7763671875;3912.01904296875;3997.81640625;699.0;277227;693.0;1189.0;Calculated values ==>;1562342745.109;346.96000000000004;344.36;299.46000000000004;299.56;297.36;276.66;273.5264737036516;275.86;273.86;271.56;275.46000000000004;347.96000000000004;300.56;271.46000000000004;277.56;296.56;291.26000000000005;300.36;337.06;276.56;275.76000000000005;342.46000000000004;343.06000000000006;250.36;243.1966462407574;268.91163127593666;273.5264737036516;297.36;7209999.999999999;3520000.0000000005;3560000.0;1430000.0;3560000.0;3110000.0;7230000.0;0.0;0.0;0.2518333333333333;0.0645;0.0;0.0;2.9810851667197;12406.7763671875;3912.01904296875;3997.81640625;24465.958984375;490391.971239966;486340.6630336676;273127.494638795;273609.13481706317;264041.23508315306;430671.36484660726;433928.6309241585;437389.9950341223;470612.52513297374;527816.5067094351;475826.06350627926;437231.03110804653;446408.9630936838;464742.0383762814;458291.4282004027;277925.97732020105;475035.08357615;435171.47162705613;433749.0758717246;290640.09048841946;293153.3411634106;444789.65356079803;195655.21905822982;276245.0043496347;271.4318537304831;547917.9517058935;248191.76055167877;62954.800388151714;158326.58422356047;0;6;0;10;16;17;0;0;31;36;325007786360.1627;124735543019.92542;274571858700.093;60876.87441659559;16069.17102541565;-0.0;0.0;1180759.6659075967;241443.8553650082;0.0;188541.7374397162;3.787346341867648;0.4111070298149897
1506;2019-07-05 18:06:45.119;742;710;255;257;237;42;29;18;-17;24;741;275;-18;27;232;184;272;656;240;33;28;-237;752;358;362;143;362;308;753;-2.0;-1.0;301.0;30.0;0.0;26;2;81;1;0;0;1;0;0;0;1;1;1;1;0;25872.474609375;13119.861328125;5053.65234375;3979.45849609375;698.0;277228;691.0;1190.0;Calculated values ==>;1562342805.119;347.36;344.16;298.66;298.86;296.86;277.36;274.1680685717883;276.06;274.96000000000004;271.46000000000004;275.56;347.26;300.66;271.36;275.86;296.36;291.56;300.36;338.76;276.46000000000004;275.96000000000004;342.26;342.96000000000004;249.46000000000004;243.1966462407574;268.5567601203482;274.1680685717883;297.16;7520000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;7530000.0;0.0;0.0;0.050166666666666665;0.005;0.0;0.0;2.9837663749892442;13119.861328125;5053.65234375;3979.45849609375;25872.474609375;487807.03155176516;482814.36351319187;267450.41528098995;268262.1866917545;260597.767735209;430280.9020939914;432787.388059273;437915.60822266474;470711.50521904713;527314.227224225;476324.46131141955;437758.51091407164;444547.7262109147;463593.40581284417;457735.83342595893;274878.92437351245;474202.88448636944;433520.3008126533;432602.7564472499;289802.386634966;292734.4514702754;443809.68758012325;200058.1916982573;276245.0043496347;273.2137669125771;548337.5085669325;248404.5179861027;63021.28875854249;158401.3106040926;0;6;0;10;16;17;0;0;31;36;325223222260.1285;124821357319.91177;274757589650.06348;11932.51372897444;1218.7574794093298;-0.0;0.0;1181366.5119328636;241587.94544687067;0.0;188541.7374397162;0.593657190045106;0.05742552472301878
1507;2019-07-05 18:07:45.140;756;713;244;244;225;49;33;32;-16;29;741;275;-17;44;230;188;272;667;239;35;32;-240;773;358;363;142;363;312;774;-3.0;-1.0;1772.0;87.0;0.0;37;9;91;1;0;0;1;0;0;0;1;1;1;1;0;26646.01953125;14416.96875;5623.95654296875;4068.1982421875;699.0;277229;691.0;1190.0;Calculated values ==>;1562342865.14;348.76;344.46000000000004;297.56;297.56;295.66;278.06;274.1680685717883;276.46000000000004;276.36;271.56;276.06;347.26;300.66;271.46000000000004;277.56;296.16;291.96000000000004;300.36;339.86;276.66;276.36;342.26;343.06000000000006;249.16000000000003;242.98782864720522;269.02936301313275;274.1680685717883;297.06;7730000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3120000.0;7740000.000000001;0.0;0.0;0.29533333333333334;0.0145;0.0;0.0;2.983592387213156;14416.96875;5623.95654296875;4068.1982421875;26646.01953125;487759.8695788134;480983.61685076886;262144.54269409965;262144.54269409965;255581.09975355808;430280.9020939914;433269.66867335857;437160.35228701105;471339.3356437985;527003.2606270808;475816.6389904045;437000.6383046333;446215.1909064348;463178.7302339447;458285.0314232081;273217.71683057636;473508.83667845087;433634.880018922;433086.23799672595;289802.386634966;293153.3411634106;443678.0364772721;201201.89195880786;276245.0043496347;273.66323004656016;548775.3158647836;248634.07188640317;63088.37603719114;158490.3218213923;0;6;0;10;16;17;0;0;31;36;325440798385.6609;124906887245.12106;274943654750.51874;69686.39861692935;3515.904095517732;-0.0;0.0;1182046.907592572;241627.41476952125;0.0;188541.7374397162;3.03629049831291;0.27967237468013195
1508;2019-07-05 18:08:45.140;775;720;243;243;217;51;35;33;-19;32;743;275;-21;29;231;189;272;678;240;37;34;-239;780;367;371;136;371;306;781;-3.0;-1.0;1213.0;80.0;0.0;88;1;86;1;0;0;1;0;0;0;1;1;1;1;0;27910.349609375;14079.939453125;7855.39208984375;3983.10327148438;703.0;277230;694.0;1190.0;Calculated values ==>;1562342925.14;350.66;345.16;297.46000000000004;297.46000000000004;294.86;278.26000000000005;275.1157276137837;276.66;276.46000000000004;271.26000000000005;276.36;347.46000000000004;300.66;271.06;276.06;296.26000000000005;292.06;300.36;340.96000000000004;276.86;276.56;342.56000000000006;343.46000000000004;249.26000000000002;241.71165711629368;268.3187672390254;275.1157276137837;297.16;7800000.0;3670000.0000000005;3710000.0;1360000.0;3710000.0;3060000.0;7809999.999999999;0.0;0.0;0.2021666666666667;0.013333333333333334;0.0;0.0;2.9828947824142378;14079.939453125;7855.39208984375;3983.10327148438;27910.349609375;489924.24552701984;481324.0359463568;261465.32561963703;261465.32561963703;252734.6555088949;429675.2189834977;431593.8739449759;438054.9754168444;472427.34351167246;527678.986846941;476577.23656929575;437742.05038880615;445233.9253261885;462107.4218045173;456966.0945285834;272714.91960560874;474508.2200453556;431974.0715495897;431402.8193353848;291058.95107146574;294828.9587717387;444948.06705532025;203141.3022331535;276245.0043496347;274.45992217690974;549229.9522742887;248871.54612142922;63155.47021647174;158602.64972666575;0;6;0;10;16;17;0;0;31;36;325660998385.6609;124990287245.12106;275129054750.51874;47491.71426196952;3224.0901976288906;-0.0;0.0;1183023.391866563;241683.5813886308;0.0;188541.7374397162;1.956746417083693;0.18385316502547241
1509;2019-07-05 18:09:45.121;793;727;244;243;217;60;41;39;-21;37;748;276;-23;33;229;189;272;676;241;41;40;-224;740;377;381;139;381;306;739;-2.0;-2.0;1955.0;627.0;0.0;98;1;86;1;0;0;1;0;0;0;1;1;1;1;0;26879.826171875;13332.0390625;7722.0517578125;3970.48266601562;707.0;277231;698.0;1190.0;Calculated values ==>;1562342985.121;352.46000000000004;345.86;297.56;297.46000000000004;294.86;279.16;276.14872888175563;277.26000000000005;277.06;271.06;276.86;347.96000000000004;300.76000000000005;270.86;276.46000000000004;296.06;292.06;300.36;340.76;277.26000000000005;277.16;342.96000000000004;343.86;250.76000000000002;242.35481222062532;268.3187672390254;276.14872888175563;297.26000000000005;7400000.0;3770000.0000000005;3810000.0;1390000.0;3810000.0;3060000.0;7390000.000000001;0.0;0.0;0.32583333333333336;0.1045;0.0;0.0;2.982194537797019;13332.0390625;7722.0517578125;3970.48266601562;26879.826171875;496473.1593121707;486904.34315745876;263920.7079430475;263535.04969196947;254219.45751513023;428973.91024759493;430103.74981515895;437742.05038880615;472523.0838727012;528202.6435094479;476694.1185785174;437427.84448784514;445807.4384647189;460296.8635041636;455310.6115649659;275956.07991078706;479057.0770968602;430103.74981515895;429904.4729243329;292734.4514702754;296504.67125881097;445982.6487209073;200977.4798567435;276245.0043496347;273.65807244928226;549686.3924868733;249099.90693835725;63221.72911059568;158732.42065147051;0;6;0;10;16;17;0;0;31;36;325886526945.4601;125072761120.04764;275312596610.35535;77145.78923169708;25603.040146305113;-0.0;0.0;1184061.7088235626;241923.73140302245;0.0;188541.7374397162;4.105917307007761;0.4599475922146371
1510;2019-07-05 18:10:48.101;793;729;256;254;224;63;45;36;-19;43;753;277;-21;29;228;189;272;654;243;46;45;-205;744;376;381;139;381;308;744;-2.0;-2.0;1869.0;453.0;0.0;99;3;93;1;0;0;1;0;0;0;1;1;1;1;0;28007.951171875;14093.0498046875;7810.34228515625;3996.69653320312;708.0;277232;700.0;1189.0;Calculated values ==>;1562343048.101;352.46000000000004;346.06000000000006;298.76000000000005;298.56;295.56;279.46000000000004;276.0463484220469;277.66;276.76000000000005;271.26000000000005;277.46000000000004;348.46000000000004;300.86;271.06;276.06;295.96000000000004;292.06;300.36;338.56000000000006;277.76000000000005;277.66;343.16;343.96000000000004;252.66000000000003;242.35481222062532;268.5567601203482;276.0463484220469;297.46000000000004;7440000.000000001;3760000.0;3810000.0;1390000.0;3810000.0;3080000.0;7440000.000000001;0.0;0.0;0.3115;0.0755;0.0;0.0;2.9795131667421604;14093.0498046875;7810.34228515625;3996.69653320312;28007.951171875;496091.83673015627;486681.3932056145;268429.59320547606;267604.1214195534;256405.37793073195;429045.3911783415;430893.5619562315;437601.09044165985;473111.3802909942;528572.3594260238;476558.8660288807;437285.26766895736;444837.77879090665;460158.4046229807;455478.0284446569;275584.84304502164;474951.10364283423;431089.2428056651;430893.5619562315;293572.2367247113;296923.61432157;448005.70060462743;202267.56311041396;276245.0043496347;274.1605415263423;550166.5080727284;249339.80028521537;63291.41979755662;158868.28595384862;0;6;0;10;16;17;0;0;31;36;326126480745.5328;125160303320.07416;275505945210.4139;73306.3937636831;18553.229380813118;-0.0;0.0;1185377.7475024401;242309.97610519748;0.0;188541.7374397162;3.5466914604591766;0.38398472599842093
1511;2019-07-05 18:11:45.102;784;727;266;266;239;63;47;37;-19;46;756;279;-20;21;229;191;272;650;240;49;46;-197;718;378;383;139;383;308;717;-1.0;-2.0;1871.0;302.0;0.0;98;5;98;1;0;0;1;0;0;0;1;1;1;1;0;28410.294921875;14034.2216796875;7378.5048828125;4017.04931640625;707.0;277233;699.0;1191.0;Calculated values ==>;1562343105.102;351.56000000000006;345.86;299.76000000000005;299.76000000000005;297.06;279.46000000000004;276.25090830309495;277.86;276.86;271.26000000000005;277.76000000000005;348.76;301.06;271.16;275.26000000000005;296.06;292.26000000000005;300.36;338.16;278.06;277.76000000000005;343.06000000000006;343.86;253.46000000000004;242.35481222062532;268.5567601203482;276.25090830309495;297.16;7180000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3080000.0;7170000.0;0.0;0.0;0.31183333333333335;0.050333333333333334;0.0;0.0;2.984700583627101;14034.2216796875;7378.5048828125;4017.04931640625;28410.294921875;497287.83023388166;489190.08533039974;275174.27296898013;275174.27296898013;263200.46277428645;428902.12800615287;430754.66364141094;437601.09044165985;473405.2944016503;528886.6670609541;476793.0469150931;437443.34373287327;443672.2141913368;459984.82561922754;455429.9486303088;278275.0347743533;477496.2197175553;431147.4621982876;430557.202831518;293153.3411634106;296504.67125881097;448851.58023356146;204266.7390040456;276245.0043496347;274.9472092002781;550613.1603562701;249562.47842408234;63354.86306513895;158988.53310333757;0;6;0;10;16;17;0;0;31;36;326344224565.2559;125239534709.97342;275681508290.1907;72761.42858996271;12310.77034188563;-0.0;0.0;1186534.138048467;242554.32038935812;0.0;188541.7374397162;3.345377455820006;0.34019411112804476
1512;2019-07-05 18:12:45.102;769;722;265;265;234;48;43;33;-21;47;759;278;-23;31;230;189;272;623;241;44;42;-199;776;358;363;137;362;301;773;-2.0;0.0;1011.0;0.0;3.0;0;1;90;1;0;0;1;1;0;0;1;1;1;1;0;43982.03515625;14458.029296875;22474.23828125;3906.17211914062;707.0;277234;698.0;1189.0;Calculated values ==>;1562343165.102;350.06000000000006;345.36;299.66;299.66;296.56;277.96000000000004;274.1680685717883;277.46000000000004;276.46000000000004;271.06;277.86;349.06000000000006;300.96000000000004;270.86;276.26000000000005;296.16;292.06;300.36;335.46000000000004;277.56;277.36;342.96000000000004;343.86;253.26000000000002;241.92719264551067;267.7187500070086;274.1680685717883;297.26000000000005;7759999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3010000.0;7730000.0;0.0;0.0;0.16849999999999998;0.0;0.0005;0.0005;2.979688491966938;14458.029296875;22474.23828125;3906.17211914062;43982.03515625;489422.39786633075;482511.7773920678;270261.20189385925;270261.20189385925;258662.38728574422;430280.9020939914;435074.67720794375;438865.43479602295;473762.2839209553;529735.4572414138;477553.8267205768;438558.24221835117;446494.38541508396;463328.15220803814;458421.9707624873;272999.4723280558;466079.1511730049;435252.3847646943;434896.4795471851;292734.4514702754;296504.67125881097;449001.0328660327;202496.42290420205;270261.20189385925;274.1680685717883;551216.4297735878;249799.91384888702;63420.88991043517;159237.3059630381;0;6;0;10;17;17;0;0;31;36;326568024565.2559;125322334709.97342;275864208290.1907;39828.17850377182;0.0;-0.0;82.31763882666294;1187472.384774248;242656.91014220717;0.0;188542.42342003976;0.9772776932334841;0.08607024839572545
1513;2019-07-05 18:13:45.093;782;736;256;255;222;34;38;24;-30;42;761;277;-32;13;231;175;272;657;241;40;37;-190;748;351;356;132;354;296;742;-2.0;0.0;1229.0;267.0;0.0;0;1;70;1;0;0;1;1;0;0;1;1;1;1;0;40746.3359375;12083.435546875;21676.52734375;3864.10009765625;715.0;277235;703.0;1190.0;Calculated values ==>;1562343225.093;351.36;346.76;298.76000000000005;298.66;295.36;276.56;273.4187578820637;276.96000000000004;275.56;270.16;277.36;349.26;300.86;269.96000000000004;274.46000000000004;296.26000000000005;290.66;300.36;338.86;277.16;276.86;343.46000000000004;344.66;254.16000000000003;240.83765695389522;267.1113755279542;273.4187578820637;297.26000000000005;7480000.0;3510000.0;3560000.0;1320000.0;3540000.0;2960000.0;7420000.0;0.0;0.0;0.2048333333333333;0.0445;0.0;0.0;2.9807861612035302;12083.435546875;21676.52734375;3864.10009765625;40746.3359375;494118.4352891719;487941.52348253585;268561.50997954636;268144.84241453995;255799.3022331867;430735.4089219946;435871.12834967964;438602.1121803833;473921.58982693544;530324.0213711264;478060.3206155972;438296.42880847026;444924.569094875;464643.3069250969;457634.5535253075;275226.09282827575;475675.04535953625;436218.22072168795;435696.9057630792;294828.9587717387;299856.38484229014;450824.04398549395;196534.43533586836;270261.20189385925;271.78221310526527;551922.3936214979;250021.05954552186;63485.63246600028;159605.1738210701;0;6;0;10;17;17;0;0;31;36;326783692210.02966;125403022604.88876;276043281425.0028;49583.52914031814;11315.887584908338;-0.0;0.0;1188217.3705725328;242751.19506045635;0.0;188543.10929746556;1.6186294591361594;0.17154211059598382
1514;2019-07-05 18:14:45.113;800;747;255;253;214;26;35;17;-34;36;762;277;-35;33;232;165;272;655;240;41;35;-179;739;341;346;129;345;293;735;160.0;0.0;618.0;232.0;0.0;0;1;53;1;0;0;1;1;0;0;1;1;1;0;0;38432.9609375;10866.1318359375;21467.7734375;3848.67211914062;721.0;277236;709.0;1188.0;Calculated values ==>;1562343285.113;353.16;347.86;298.66;298.46000000000004;294.56;275.76000000000005;272.3289490889957;276.66;274.86;269.76000000000005;276.76000000000005;349.36;300.86;269.66;276.46000000000004;296.36;289.66;300.36;338.66;277.26000000000005;276.66;344.06000000000006;345.26;255.26000000000002;240.16925963744896;266.74333088950624;272.3289490889957;297.16;7390000.000000001;3410000.0;3460000.0;1290000.0;3450000.0;2930000.0;7350000.0;0.02666666666666667;0.0;0.103;0.03866666666666666;0.0;0.02666666666666667;2.97471507057951;10866.1318359375;21467.7734375;3848.67211914062;38432.9609375;497566.2351347222;490291.2236492174;268610.84159365663;267770.5897133637;253363.869047739;431359.6534126046;437688.3978344568;438662.4006545466;473728.1634681915;530655.3193381001;478431.62299164286;438510.57582547225;448291.95825460093;466079.7312183273;457893.8503279882;276050.95720601984;476179.25597337645;438683.5147930113;437688.3978344568;297342.5633918147;302370.42649719206;452470.08490693057;193120.08707931847;193120.08707931847;270.3618770395356;552582.4410377378;250212.3696891161;63549.926992153756;159964.8295060795;0;6;0;10;17;17;0;0;31;36;326994362409.9627;125481348704.86388;276220040324.94666;25290.8582982485;10028.199916001;-0.0;6521.821620137023;1188841.5317853987;242929.12174537266;0.0;188597.4759271206;1.1563819619707094;0.11101563557528293
1515;2019-07-05 18:15:45.104;809;753;260;259;222;19;32;12;-35;29;765;276;-37;17;233;161;272;666;242;40;32;-169;709;338;342;127;342;292;711;-2.0;-1.0;1849.0;493.0;3.0;95;1;34;1;0;0;1;0;0;0;1;1;1;0;0;21831.5390625;9061.8359375;6145.4287109375;3846.20971679688;724.0;277237;713.0;1191.0;Calculated values ==>;1562343345.104;354.06000000000006;348.46000000000004;299.16;299.06;295.36;275.06;271.99741764416325;276.36;274.36;269.66;276.06;349.66;300.76000000000005;269.46000000000004;274.86;296.46000000000004;289.26000000000005;300.36;339.76;277.16;276.36;344.46000000000004;345.56000000000006;256.26000000000005;239.71726792356844;266.62003547228215;271.99741764416325;297.36;7090000.000000001;3379999.9999999995;3420000.0000000005;1270000.0;3420000.0000000005;2920000.0;7109999.999999999;0.0;0.0;0.30816666666666664;0.08216666666666667;0.0005;0.0005;2.981692753342372;9061.8359375;6145.4287109375;3846.20971679688;21831.5390625;501610.71367644763;493562.7394147638;272747.8355166265;272263.42932171596;257114.77658166815;431541.1909327263;438100.2698511232;438733.46945811325;473311.50582222524;531042.1116940505;478440.55911601323;438430.3070074864;446271.0141546903;466637.4410764616;457839.71261147497;279403.2158800797;480676.4432819536;439409.1698588217;438100.2698511232;299018.4200587347;303627.53096179874;453822.83521679766;193098.38631192571;272747.8355166265;270.3423268827703;553084.5698752481;250378.41117775405;63614.04138903848;160194.90500815344;0;6;0;10;17;17;0;0;31;36;327200731450.56635;125558137185.08849;276395514000.4599;75696.54478955011;21422.858885016976;-0.0;82.67621716724837;1189682.9672460044;243191.17458899083;0.0;188652.5051536368;5.101540959327218;0.5589719594625555
1516;2019-07-05 18:16:45.124;806;733;260;258;230;34;24;12;-24;26;769;275;-29;40;231;169;271;582;239;27;23;-156;674;349;354;138;354;300;675;-2.0;-1.0;1742.0;393.0;0.0;99;100;41;1;0;0;1;0;0;0;1;0;1;0;0;21967.6171875;9087.30078125;7065.81396484375;2942.98168945312;718.0;277238;710.0;1190.0;Calculated values ==>;1562343405.124;353.76;346.46000000000004;299.16;298.96000000000004;296.16;276.56;273.20264511476705;275.56;274.36;270.76000000000005;275.76000000000005;350.06000000000006;300.66;270.26000000000005;277.16;296.26000000000005;290.06;300.26000000000005;331.36;275.86;275.46000000000004;344.16;344.96000000000004;257.56;242.14157278889297;267.5978703862781;273.20264511476705;297.06;6740000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;3000000.0;6750000.0;0.0;0.0;0.2903333333333334;0.0655;0.0;0.0;2.980255318901678;9087.30078125;7065.81396484375;2942.98168945312;21967.6171875;504376.72270163934;494290.7529939005;276698.90659749456;275497.28844797536;262065.50338037257;430862.6128555636;433886.7894946779;438627.8345891578;471575.67402331997;530853.482902621;477331.0933916131;437856.56215164;447944.02171589236;464643.3069250969;457139.37240711367;387289.97769551905;471795.68677389505;434421.13070797606;433707.6625020738;297761.5184850505;301113.3779324612;453305.8979690103;196765.52223238803;272747.8355166265;271.8671469646133;553449.684508205;250529.70439796423;63670.636842937594;160305.0353949796;0;6;0;10;17;17;0;0;31;36;327409601050.5;125637663685.06322;276573173200.40344;70220.69135424883;16803.394610748757;-0.0;0.0;1190899.3495391388;243509.83288539178;0.0;188653.19435176914;4.55716623859338;0.48273564394619867
1517;2019-07-05 18:17:45.114;782;722;262;261;237;39;25;14;-10;26;777;273;-14;30;230;176;271;536;235;27;25;-143;664;355;359;146;359;303;664;-1.0;-1.0;1678.0;405.0;0.0;99;100;45;1;0;0;1;0;0;0;1;0;1;0;0;22122.626953125;9165.8759765625;6828.9931640625;2921.65600585938;710.0;277239;704.0;1191.0;Calculated values ==>;1562343465.114;351.36;345.36;299.36;299.26000000000005;296.86;277.06;273.8482719121499;275.66;274.56;272.16;275.76000000000005;350.86;300.46000000000004;271.76000000000005;276.16;296.16;290.76000000000005;300.26000000000005;326.76000000000005;275.86;275.66;343.56000000000006;344.16;258.86;243.81672145450628;267.9596281332873;273.8482719121499;296.66;6640000.000000001;3550000.0;3590000.0;1460000.0;3590000.0;3030000.0;6640000.000000001;0.0;0.0;0.2796666666666667;0.06749999999999999;0.0;0.0;2.984173229845623;9165.8759765625;6828.9931640625;2921.65600585938;22122.626953125;502063.7438874226;493845.57030377805;279776.8490727306;279048.0209247188;265834.5938875184;430477.46260093397;432813.82302614156;440102.7751569699;470506.91766066244;531460.8904239582;476722.1053732357;439494.5820066302;445965.0840659671;463774.604463236;457121.6000675776;395649.4017377307;465718.3073480006;433179.5611339069;432813.82302614156;295247.87795992935;297761.5184850505;453308.8683278204;198365.91235607554;272747.8355166265;272.53067606537695;553817.0419729851;250681.78885266912;63719.5006784095;160420.80615606235;0;6;0;10;17;17;0;0;31;36;327623465400.534;125722849485.07675;276754043050.4322;67605.74262998346;17208.649528092774;-0.0;0.0;1192047.7117302539;243793.21934764364;0.0;188653.19435176914;4.483613745193521;0.4724514370929526
1518;2019-07-05 18:18:45.095;756;714;261;260;238;42;28;5;-19;26;772;270;-20;45;229;182;271;532;233;30;28;-219;669;354;359;154;358;306;670;-2.0;-1.0;1360.0;227.0;2.0;100;100;54;1;0;0;1;0;0;0;1;0;1;0;0;22976.42578125;9855.9521484375;7010.1015625;2909.32421875;703.0;277240;697.0;1190.0;Calculated values ==>;1562343525.095;348.76;344.56000000000006;299.26000000000005;299.16;296.96000000000004;277.36;273.7412296467126;275.96000000000004;273.66;271.26000000000005;275.76000000000005;350.36;300.16;271.16;277.66;296.06;291.36;300.26000000000005;326.36;276.16;275.96000000000004;342.86;343.46000000000004;251.26000000000002;245.4256646245625;268.3187672390254;273.7412296467126;296.46000000000004;6690000.000000001;3540000.0;3590000.0;1540000.0;3579999.9999999995;3060000.0;6700000.0;0.0;0.0;0.22666666666666666;0.03783333333333334;0.0003333333333333333;0.0003333333333333333;2.9828947824142378;9855.9521484375;7010.1015625;2909.32421875;22976.42578125;498062.08730828844;492119.90886565857;278062.85632429644;277408.19662039314;265832.80039845716;430542.39183029096;433361.6067303726;438054.9754168444;469423.3542114844;530712.8310791965;475991.99124740035;437898.67151236854;447508.6907727563;463791.1003516643;458106.5989019855;391888.22228839865;464214.7425424087;433724.0844890748;433361.6067303726;292315.56762988004;294828.9587717387;443641.64629691;197759.20582130094;278062.85632429644;272.2847230618849;554192.7484007146;250840.25389041213;63768.07679292907;160536.09542551442;0;6;0;10;17;17;0;0;31;36;327838797190.3423;125812820984.99664;276936685195.2696;54467.04110832319;9302.55233132721;-0.0;51.76625013535871;1193064.662790655;244014.07606949282;0.0;188653.62560058117;3.227314285305004;0.31988781773438774
1519;2019-07-05 18:19:45.105;738;709;263;263;236;38;29;-3;-19;24;754;270;-20;37;230;183;271;578;233;30;29;-227;684;352;357;148;356;308;685;-1.0;-1.0;1396.0;371.0;3.0;100;14;61;1;0;0;1;0;0;0;1;1;1;0;0;25369.73046875;10544.74609375;7174.02392578125;4000.68579101562;697.0;277241;692.0;1189.0;Calculated values ==>;1562343585.105;346.96000000000004;344.06000000000006;299.46000000000004;299.46000000000004;296.76000000000005;276.96000000000004;273.5264737036516;276.06;272.86;271.26000000000005;275.56;348.56000000000006;300.16;271.16;276.86;296.16;291.46000000000004;300.26000000000005;330.96000000000004;276.16;276.06;342.36;342.86;250.46000000000004;244.22491754036054;268.5567601203482;273.5264737036516;296.46000000000004;6840000.000000001;3520000.0000000005;3570000.0000000005;1480000.0;3560000.0;3080000.0;6850000.0;0.0;0.0;0.2326666666666667;0.06183333333333333;0.0005;0.0005;2.981432684369466;10544.74609375;7174.02392578125;4000.68579101562;25369.73046875;494102.3276961776;489873.7124451039;277180.96703944344;277180.96703944344;263923.3099890868;430671.36484660726;434039.8739435585;437601.09044165985;470037.93151524;528677.1384999253;475737.4577205212;437443.34373287327;445989.41915652953;464218.37197162234;458563.2974049841;282751.7273953972;469869.26606941735;434218.8704114113;434039.8739435585;290221.2356813373;292315.56762988004;443929.6134766505;195438.76013739643;277180.96703944344;271.34437104585373;554595.7001835065;251010.28804337312;63825.66980690409;160654.3161714056;0;6;0;10;17;17;0;0;32;36;328053632990.30817;125903436084.98224;277120915895.2403;56343.102184125295;15365.017764810542;-0.0;78.42945345205753;1193988.2345542554;244219.67341410863;0.0;188654.71074560494;3.305172561806483;0.34897244486141354
1520;2019-07-05 18:20:45.136;732;706;260;260;234;37;29;5;-18;24;739;275;-19;44;230;183;271;616;236;31;29;-236;696;352;357;143;357;309;697;-1.0;-1.0;1250.0;371.0;2.0;100;20;69;1;0;0;1;0;0;0;1;1;1;0;0;26607.44921875;11443.90234375;7419.20947265625;4092.93603515625;694.0;277242;688.0;1188.0;Calculated values ==>;1562343645.136;346.36;343.76;299.16;299.16;296.56;276.86;273.5264737036516;276.06;273.66;271.36;275.56;347.06000000000006;300.66;271.26000000000005;277.56;296.16;291.46000000000004;300.26000000000005;334.76000000000005;276.26000000000005;276.06;341.96000000000004;342.56000000000006;249.56000000000003;243.1966462407574;268.67533136820026;273.5264737036516;296.76000000000005;6959999.999999999;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3090000.0;6970000.0;0.0;0.0;0.20833333333333334;0.06183333333333333;0.0003333333333333333;0.0003333333333333333;2.979444768271282;11443.90234375;7419.20947265625;4092.93603515625;26607.44921875;492053.1645520403;488191.3684769803;274100.5074755513;274100.5074755513;262368.8758152796;430671.36484660726;434039.8739435585;437530.6787186241;470711.50521904713;527026.5884343204;476197.7908912478;437372.52749135875;446794.52036748576;464070.7449757509;458563.2974049841;280644.0350752602;474496.29098496423;434397.36110999016;434039.8739435585;288545.87390705565;291058.95107146574;443918.8396699784;194788.40668163716;274100.5074755513;271.0809014210485;555029.067137474;251193.621453391;63893.151502880304;160775.98928149816;0;6;0;10;17;17;0;0;32;36;328267943659.94727;125990781189.83516;277306111529.9284;50571.30667437228;15404.565106445767;-0.0;53.3131221560024;1194879.6482858355;244476.2190844189;0.0;188655.8091676248;2.876330687665812;0.3122618044065801
