;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1521;2019-07-05 18:21:45.116;735;705;256;256;229;38;31;6;-17;25;737;278;-18;37;231;184;271;640;238;32;30;-241;710;354;359;141;359;310;711;-2.0;-1.0;1431.0;530.0;0.0;98;21;75;1;0;0;1;0;0;0;1;1;1;0;0;27202.482421875;12162.693359375;7498.11279296875;4124.3076171875;693.0;277243;687.0;1188.0;Calculated values ==>;1562343705.116;346.66;343.66;298.76000000000005;298.76000000000005;296.06;276.96000000000004;273.7412296467126;276.26000000000005;273.76000000000005;271.46000000000004;275.66;346.86;300.96000000000004;271.36;276.86;296.26000000000005;291.56;300.26000000000005;337.16;276.36;276.16;341.86;342.46000000000004;249.06000000000003;242.77792619122317;268.7936212382143;273.7412296467126;296.96000000000004;7100000.0;3540000.0;3590000.0;1410000.0;3590000.0;3100000.0;7109999.999999999;0.0;0.0;0.23850000000000002;0.08833333333333333;0.0;0.0;2.9796176356099555;12162.693359375;7498.11279296875;4124.3076171875;27202.482421875;491071.5643971735;486569.0680063522;270844.29836724635;270844.29836724635;259682.88422595616;430542.39183029096;433904.5296488982;437460.313363465;471077.96398673364;526738.6048595521;476423.5053545823;437301.7563972805;445598.44716816605;463906.4806118374;458379.467483997;278683.08422994736;476623.2572160548;434084.4541166122;433724.0844890748;288127.0477506168;290640.09048841946;443764.8392358406;194065.02293293155;274100.5074755513;270.79398150271015;555477.3337625894;251390.27751043596;63961.60570766146;160900.25886341158;0;6;0;10;17;17;0;0;32;36;328482672060.01556;126075952789.86224;277491749629.9874;58049.77676768223;22056.817106756967;-0.0;0.0;1195784.5222562419;244788.29321023313;0.0;188656.2532955509;3.367929817390902;0.381889297161294
1522;2019-07-05 18:22:45.127;743;707;252;251;224;39;33;8;-16;26;742;279;-18;29;232;184;271;655;235;34;32;-245;728;355;360;140;359;310;728;-1.0;0.0;1205.0;498.0;0.0;98;20;83;1;0;0;1;0;0;0;1;1;1;0;0;27873.505859375;12991.1630859375;7737.61279296875;4128.3359375;693.0;277244;687.0;1189.0;Calculated values ==>;1562343765.127;347.46000000000004;343.86;298.36;298.26000000000005;295.56;277.06;273.8482719121499;276.46000000000004;273.96000000000004;271.56;275.76000000000005;347.36;301.06;271.36;276.06;296.36;291.56;300.26000000000005;338.66;276.56;276.36;341.86;342.46000000000004;248.66000000000003;242.56692532238324;268.7936212382143;273.8482719121499;296.66;7280000.0;3550000.0;3600000.0;1400000.0;3590000.0;3100000.0;7280000.0;0.0;0.0;0.20083333333333334;0.083;0.0;0.0;2.982125731262826;12991.1630859375;7737.61279296875;4128.3359375;27873.505859375;490413.1692628538;485056.1975813264;267815.7599329475;267395.58016236447;257076.26364699574;430477.46260093397;434017.3760585396;437618.5379703155;471309.8407669174;527263.8593112476;476540.91628334025;437301.7563972805;444438.7475628198;464038.2431886511;458219.12774457596;276633.55162399344;477001.46132078907;434197.24731978856;433836.9858812755;288127.0477506168;290640.09048841946;443525.871472747;193585.01726844878;274100.5074755513;270.60162173479256;555936.3844766672;251599.93141086286;64030.39034566856;161027.24652042834;0;6;0;10;17;17;0;0;32;36;328698411605.5778;126160268245.08199;277677783730.4723;49010.0654076249;20745.090898956754;-0.0;0.0;1196676.851173676;245145.04116968106;0.0;188656.2532955509;2.806245424721536;0.3209317717148773
1523;2019-07-05 18:23:45.097;752;709;243;242;222;51;42;13;-19;28;747;277;-21;38;231;186;271;653;235;43;41;-244;701;369;374;138;374;310;701;-3.0;-1.0;1546.0;408.0;0.0;99;18;85;1;0;0;1;0;0;0;1;1;1;1;0;26342.3203125;12649.6669921875;7253.44580078125;4113.7451171875;694.0;277245;688.0;1188.0;Calculated values ==>;1562343825.097;348.36;344.06000000000006;297.46000000000004;297.36;295.36;278.26000000000005;275.3239800832674;277.36;274.46000000000004;271.26000000000005;275.96000000000004;347.86;300.86;271.06;276.96000000000004;296.26000000000005;291.76000000000005;300.26000000000005;338.46000000000004;277.46000000000004;277.26000000000005;341.96000000000004;342.56000000000006;248.76000000000002;242.14157278889297;268.7936212382143;275.3239800832674;296.66;7009999.999999999;3690000.0;3740000.0;1380000.0;3740000.0;3100000.0;7009999.999999999;0.0;0.0;0.25766666666666665;0.068;0.0;0.0;2.979444768271282;12649.6669921875;7253.44580078125;4113.7451171875;26342.3203125;494405.0376457433;488211.6989540457;265820.48679556814;265398.11542471574;257576.2573442079;429537.3511455088;432146.86541600834;437142.86386454466;471771.9322026706;527788.8508902154;476306.0376412179;436824.05902419396;445742.4428687401;461650.62628225127;456215.92260265833;279895.49205695797;479813.0432414333;432336.3039009257;431956.8040880543;288545.87390705565;291058.95107146574;444024.9261231929;199566.0460048429;274100.5074755513;273.0655998316968;556387.9571272439;251813.49815730806;64099.04001221305;161152.1095455286;0;6;0;10;17;17;0;0;32;36;328918501504.8078;126243626544.79034;277863690729.8219;61215.62673518315;16623.2038480478;-0.0;0.0;1197594.9393312703;245456.2879235891;0.0;188656.2532955509;3.2410080816739333;0.34480181346842337
1524;2019-07-05 18:24:45.118;752;709;248;247;216;51;40;16;-16;33;753;276;-18;21;230;185;272;648;234;41;39;-235;749;360;364;137;364;313;749;-2.0;0.0;1450.0;225.0;9.0;98;14;97;1;0;0;1;0;0;0;1;1;1;1;0;29026.919921875;14618.009765625;7990.89111328125;4133.73681640625;695.0;277246;688.0;1189.0;Calculated values ==>;1562343885.118;348.36;344.06000000000006;297.96000000000004;297.86;294.76000000000005;278.26000000000005;274.38016830617;277.16;274.76000000000005;271.56;276.46000000000004;348.46000000000004;300.76000000000005;271.36;275.26000000000005;296.16;291.66;300.36;337.96000000000004;277.26000000000005;277.06;341.96000000000004;342.66;249.66000000000003;241.92719264551067;269.14681796795327;274.38016830617;296.56;7490000.000000001;3600000.0;3640000.0;1370000.0;3640000.0;3130000.0;7490000.000000001;0.0;0.0;0.24166666666666667;0.0375;0.0015;0.0015;2.9817795395611264;14618.009765625;7990.89111328125;4133.73681640625;29026.919921875;489610.5624365651;483094.8039020844;264916.49917302886;264529.64005011215;253515.4369094367;430148.3826014536;434293.55171347444;436929.5940270328;472393.7743832905;528187.4003091175;475807.3207344992;436608.2920388048;442647.4942507504;463029.0030910028;457549.89371207694;275138.2479384775;473367.4855092194;434473.7075064044;434112.87870749587;288545.87390705565;291477.81744585035;445184.7892593691;199364.5217776862;264916.49917302886;272.9480133527561;556849.5289572771;252040.80832823657;64167.793083650206;161279.1901494394;0;6;0;10;17;17;0;0;32;36;329139978995.34973;126326155419.99228;278050656145.27936;57411.55912692543;9218.260030563108;-0.0;253.7945693017005;1198583.845211833;245671.70882737427;0.0;188658.36899053442;2.5010103524123846;0.24623340349319892
1525;2019-07-05 18:25:45.128;763;716;260;260;220;41;35;22;-19;33;759;276;-21;35;231;182;272;667;236;37;34;-225;761;361;366;135;365;305;761;-1.0;-1.0;7.0;275.0;0.0;98;4;90;1;0;0;1;0;0;0;1;1;1;1;0;29166.65625;14115.2734375;8132.7333984375;3980.966796875;699.0;277247;690.0;1189.0;Calculated values ==>;1562343945.128;349.46000000000004;344.76;299.16;299.16;295.16;277.26000000000005;274.4858918419099;276.66;275.36;271.26000000000005;276.46000000000004;349.06000000000006;300.76000000000005;271.06;276.66;296.26000000000005;291.36;300.36;339.86;276.86;276.56;342.16;343.06000000000006;250.66000000000003;241.49495122638035;268.19934244402924;274.4858918419099;296.76000000000005;7609999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3050000.0;7609999.999999999;0.0;0.0;0.0011666666666666668;0.04583333333333333;0.0;0.0;2.9810851667197;14115.2734375;8132.7333984375;3980.966796875;29166.65625;490035.22875079804;482876.6440165317;268981.3036428989;268981.3036428989;254402.23825019968;430081.6785162784;432880.6149027872;438280.32711488655;472656.1521691498;529430.2317793416;476820.05190394813;437968.82056851813;446287.039416296;463012.4783077877;456971.59247700404;274136.112812663;475056.1519373339;433249.8226776551;432695.15374167816;289383.54333396035;293153.3411634106;446626.14705301047;177896.6918007403;264916.49917302886;263.9598186210494;557334.5562497103;252280.292262229;64235.42688417182;161413.57608093866;0;6;0;10;17;17;0;0;32;36;329359015495.31494;126407769019.97931;278236087045.2499;303.780907866504;12316.766699062384;-0.0;0.0;1199064.8865389077;245851.1972931853;0.0;188660.48429777072;0.48116818384157267;0.08628013304048246
1526;2019-07-05 18:26:45.089;781;720;249;247;226;53;40;31;-23;36;763;277;-24;20;231;187;272;653;237;41;39;-212;714;373;378;134;378;305;713;-2.0;-1.0;1946.0;456.0;0.0;99;1;87;1;0;0;1;0;0;0;1;1;1;0;0;26923.279296875;13049.98828125;7435.34375;3974.49340820312;702.0;277248;694.0;1188.0;Calculated values ==>;1562344005.089;351.26;345.16;298.06;297.86;295.76000000000005;278.46000000000004;275.73799182748917;277.16;276.26000000000005;270.86;276.76000000000005;349.46000000000004;300.86;270.76000000000005;275.16;296.26000000000005;291.86;300.36;338.46000000000004;277.26000000000005;277.06;342.56000000000006;343.36;251.96000000000004;241.2770596917726;268.19934244402924;275.73799182748917;296.86;7140000.000000001;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;3050000.0;7130000.0;0.0;0.0;0.32433333333333336;0.076;0.0;0.0;2.978055869343726;13049.98828125;7435.34375;3974.49340820312;26923.279296875;497245.5816709988;488575.4011113496;267563.98912939534;266710.1679984911;258474.59501720546;429258.0297950786;430712.43175584445;437656.05685647397;473079.2034362849;529848.3059433332;476936.70622352796;437499.1961693786;444132.64570135507;461037.02556205;455693.5210280179;278760.427497385;478432.1476714718;430907.8899269308;430516.27345800906;291058.95107146574;294410.04551340896;448179.37290335423;201666.00526384325;264916.49917302886;273.9115064818299;557801.6685585158;252506.5222979214;64301.67929376676;161543.22573001686;0;6;0;10;17;17;0;0;32;36;329582070415.18726;126488416564.93314;278418968095.14514;76539.44006654323;18735.015940602832;-0.0;0.0;1199704.8304792144;246109.79395121182;0.0;188660.48429777072;3.895140471994973;0.4110254614719702
1527;2019-07-05 18:27:45.119;774;715;246;244;223;64;46;33;-20;40;766;277;-22;34;230;190;271;602;236;46;45;-196;696;380;385;134;385;308;695;-2.0;-2.0;1726.0;415.0;0.0;100;1;95;1;0;0;1;0;0;0;1;1;1;1;0;26547.416015625;13351.8505859375;7138.7255859375;3997.330078125;700.0;277249;694.0;1188.0;Calculated values ==>;1562344065.119;350.56000000000006;344.66;297.76000000000005;297.56;295.46000000000004;279.56;276.4546675782219;277.76000000000005;276.46000000000004;271.16;277.16;349.76;300.86;270.96000000000004;276.56;296.16;292.16;300.26000000000005;333.36;277.76000000000005;277.66;342.56000000000006;343.16;253.56000000000003;241.2770596917726;268.5567601203482;276.4546675782219;296.76000000000005;6959999.999999999;3800000.0;3850000.0;1340000.0;3850000.0;3080000.0;6950000.0;0.0;0.0;0.2876666666666667;0.06916666666666667;0.0;0.0;2.9784040856476697;13351.8505859375;7138.7255859375;3997.330078125;26547.416015625;497977.3620134272;489708.1419106894;267546.3368366807;266665.1256465604;258234.9495948131;428757.65804586536;430018.3215272768;437443.34373287327;473468.5566066367;529933.7273312858;476558.8660288807;437126.8590839872;445559.1329363517;459810.9678054327;454950.21554846107;280644.0350752602;472499.37308756926;430018.3215272768;429817.5399152363;291058.95107146574;293572.2367247113;449850.26928431273;203613.92107942916;264916.49917302886;274.703629237857;558247.4804804714;252726.64762937164;64368.144372052346;161664.73703304733;0;6;0;10;17;17;0;0;32;36;329811084865.0781;126568856764.8948;278602960045.05743;67264.93058330743;17031.347417504447;-0.0;0.0;1200903.7994189363;246407.99600556793;0.0;188660.48429777072;3.4423636361647647;0.36373401747277473
1528;2019-07-05 18:28:45.119;753;712;263;264;231;52;44;34;-23;44;771;275;-24;22;230;185;271;600;235;45;44;-177;739;360;365;133;363;301;734;-1.0;-1.0;1438.0;329.0;0.0;0;1;85;1;0;0;1;0;1;0;1;1;1;1;0;41167.33984375;13409.6796875;21176.771484375;3912.60717773438;699.0;277250;691.0;1190.0;Calculated values ==>;1562344125.119;348.46000000000004;344.36;299.46000000000004;299.56;296.26000000000005;278.36;274.38016830617;277.56;276.56;270.86;277.56;350.26;300.66;270.76000000000005;275.36;296.16;291.66;300.26000000000005;333.16;277.66;277.56;342.26;343.06000000000006;255.46000000000004;241.05796691057077;267.7187500070086;274.38016830617;296.66;7390000.000000001;3600000.0;3650000.0;1330000.0;3629999.9999999995;3010000.0;7340000.000000001;0.0;0.0;0.23966666666666667;0.05483333333333333;0.0;0.0;2.983592387213156;13409.6796875;21176.771484375;3912.60717773438;41167.33984375;490770.1617060488;485170.3920735714;272203.1645082731;272663.2297492095;259310.66653235152;430148.3826014536;434768.59577993193;438558.24221835117;473986.6944556456;530986.2749545022;477205.9116507618;438404.20131815126;445217.6754897761;463178.7302339447;457549.89371207694;275557.62083645177;467178.94873653085;434947.67464153876;434768.59577993193;289802.386634966;293153.3411634106;451990.86232966173;198924.02783713985;264916.49917302886;272.7732206481591;558811.7701126329;252949.6603816503;64434.060515851175;161900.69950863326;0;6;0;10;17;18;0;0;32;36;330036084865.0781;126648956764.8948;278785660045.05743;57432.333380030315;13876.498091339949;-0.0;0.0;1201942.9432852974;246665.5613848083;0.0;188660.48429777072;1.8522227433153253;0.19371142842252348
1529;2019-07-05 18:29:45.120;759;721;264;263;229;32;36;21;-31;40;774;274;-33;35;231;175;271;640;234;37;35;-160;723;348;353;130;352;295;719;187.0;-1.0;912.0;45.0;0.0;0;1;65;1;0;0;1;0;1;0;1;1;1;1;0;39653.5859375;11582.44921875;20805.439453125;3848.19091796875;705.0;277251;694.0;1189.0;Calculated values ==>;1562344185.12;349.06000000000006;345.26;299.56;299.46000000000004;296.06;276.36;273.0942459734351;276.76000000000005;275.26000000000005;270.06;277.16;350.56000000000006;300.56;269.86;276.66;296.26000000000005;290.66;300.26000000000005;337.16;276.86;276.66;342.56000000000006;343.66;257.16;240.39332010688793;266.98899913490544;273.0942459734351;296.56;7230000.0;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;2950000.0;7190000.000000001;0.03116666666666667;0.0;0.152;0.007500000000000001;0.0;0.03116666666666667;2.980038649250344;11582.44921875;20805.439453125;3848.19091796875;39653.5859375;493239.5289970715;488099.0672832921;273975.43182203814;273484.84636167367;259289.99147102682;430925.7729439634;436234.2779913113;438672.6834563149;473985.80243904516;531749.914736579;477839.20783048635;438367.77478847804;448192.11920137814;464936.0064030323;458118.576123233;277162.22835522535;475673.5920266153;436406.3498978379;436061.7692676645;291058.95107146574;295666.80309349706;454235.00294505403;199087.034320165;199087.034320165;272.7877143189108;559485.2890517917;253157.93159341314;64498.734911125866;162250.55709688578;0;6;0;10;17;18;0;0;32;36;330251488454.81793;126727858079.7995;278964463024.84143;36417.018668694785;1913.6097646866679;-0.0;7385.712572530402;1202725.0342527241;246797.14780985343;0.0;188722.03292826086;1.2616249197864449;0.093915507955885
1530;2019-07-05 18:30:45.120;775;731;257;255;218;24;33;13;-35;34;775;273;-37;23;232;167;271;644;233;37;32;-144;716;339;344;129;342;292;712;-2.0;0.0;892.0;258.0;0.0;0;1;47;1;0;0;1;0;1;0;1;1;1;0;0;37467.41796875;10022.15234375;20695.85546875;3832.21142578125;710.0;277252;699.0;1190.0;Calculated values ==>;1562344245.12;350.66;346.26;298.86;298.66;294.96000000000004;275.56;272.10816812424576;276.46000000000004;274.46000000000004;269.66;276.56;350.66;300.46000000000004;269.46000000000004;275.46000000000004;296.36;289.86;300.26000000000005;337.56000000000006;276.86;276.36;343.06000000000006;344.16;258.76000000000005;240.16925963744896;266.62003547228215;272.10816812424576;296.46000000000004;7159999.999999999;3390000.0;3440000.0;1290000.0;3420000.0000000005;2920000.0;7120000.0;0.0;0.0;0.14866666666666667;0.043000000000000003;0.0;0.0;2.9816676267978948;10022.15234375;20695.85546875;3832.21142578125;37467.41796875;496207.14277740294;490287.43696263264;271228.1407962401;270301.8198541872;255647.65388504745;431480.97241316177;437811.5329551341;438733.46945811325;473534.8580475586;532078.569524715;478096.8349724509;438430.3070074864;447104.2017803856;466510.08169652807;458483.6511572601;277952.08383051277;477136.565899138;438473.3680757194;437645.1302903801;293153.3411634106;297761.5184850505;456016.7147254807;193538.43251978912;199087.034320165;270.5252724966225;560127.9640843438;253337.96993976732;64562.738263990446;162596.40122123473;0;6;0;10;17;18;0;0;32;36;330460588454.81793;126805558079.7995;279140563024.84143;36452.32882483085;11286.566134844737;-0.0;0.0;1203332.2788151703;246907.14927568287;0.0;188783.58053303196;1.3817248055775415;0.1489706768596647
1531;2019-07-05 18:31:45.111;785;733;254;252;220;22;23;12;-37;28;775;272;-38;41;232;163;271;643;234;32;22;-132;668;346;350;131;350;294;668;-2.0;-1.0;2030.0;739.0;0.0;99;100;26;1;0;0;1;0;0;0;1;1;0;1;0;21091.69921875;8035.59033203125;6988.04736328125;2916.2490234375;710.0;277253;703.0;1190.0;Calculated values ==>;1562344305.111;351.66;346.46000000000004;298.56;298.36;295.16;275.36;272.8767566201714;275.46000000000004;274.36;269.46000000000004;275.96000000000004;350.66;300.36;269.36;277.26000000000005;296.36;289.46000000000004;300.26000000000005;337.46000000000004;276.36;275.36;343.46000000000004;344.16;259.96000000000004;240.61611355647437;266.86631818009863;272.8767566201714;296.56;6680000.0;3460000.0;3500000.0;1310000.0;3500000.0;2940000.0;6680000.0;0.0;0.0;0.3383333333333333;0.12316666666666666;0.0;0.0;2.9816676267978948;8035.59033203125;6988.04736328125;2916.2490234375;21091.69921875;502099.81918928155;494981.7879152675;274038.0598053436;272917.4840870531;258479.6738642509;431051.2098666511;434691.9584858148;437980.7824831898;472693.2819402637;531928.6983277759;477733.5141900071;437827.4016405683;449198.8471702533;465356.9937963372;456809.4674989988;392693.369114635;482045.8188788432;436253.2250260269;434516.17371468875;294828.9587717387;297761.5184850505;456903.7061570303;195119.87871521304;199087.034320165;271.1928229152378;560615.8835301036;253488.42855699392;64618.96699898951;162827.06580729783;0;6;0;10;17;18;0;0;32;36;330668757225.4268;126883546380.02762;279316336655.3556;82167.93910816546;32243.041413250492;-0.0;0.0;1204320.6327755013;247269.84159430178;0.0;188783.58053303196;6.377463933584291;0.7175026162393747
1532;2019-07-05 18:32:45.121;775;714;256;255;226;33;22;11;-31;26;783;271;-32;34;229;170;271;563;234;24;21;-120;665;345;349;142;349;298;666;-1.0;-1.0;1041.0;449.0;0.0;92;100;30;1;0;0;1;0;0;0;1;1;0;0;0;20866.951171875;8236.3916015625;6695.380859375;2903.65454101562;704.0;277254;698.0;1189.0;Calculated values ==>;1562344365.121;350.66;344.56000000000006;298.76000000000005;298.66;295.76000000000005;276.46000000000004;272.7676641592781;275.36;274.26000000000005;270.06;275.76000000000005;351.46000000000004;300.26000000000005;269.96000000000004;276.56;296.06;290.16;300.26000000000005;329.46000000000004;275.56;275.26000000000005;342.96000000000004;343.56000000000006;261.16;242.98782864720522;267.35522164206344;272.7676641592781;296.56;6650000.0;3450000.0;3490000.0;1420000.0;3490000.0;2980000.0;6659999.999999999;0.0;0.0;0.17350000000000002;0.07483333333333334;0.0;0.0;2.980213481058453;8236.3916015625;6695.380859375;2903.65454101562;20866.951171875;501026.9400984175;492524.38410756335;275465.9071657339;274866.2946266462;260976.85263683967;431113.4868728058;434759.86381508;437999.7806145802;471043.10962919577;532459.9673767688;477118.3208717698;437845.4099550722;447488.2920017346;465114.2551547031;457924.1025524648;394945.4193931052;469889.9708157946;435109.1144337132;434584.5331882641;292734.4514702754;295247.87795992935;456357.0063839512;194642.79821055007;199087.034320165;270.9959132854687;560965.5972258733;253624.0510063939;64667.47427855164;162941.11338056327;0;6;0;10;17;18;0;0;32;36;330878492175.3935;126965460030.0146;279493966255.3274;42222.43644709923;19584.946578309515;-0.0;0.0;1205357.3920027076;247701.81347747945;0.0;188783.58053303196;3.465427714101846;0.4014338920313585
1533;2019-07-05 18:33:45.112;755;710;259;259;230;31;21;11;-22;25;782;269;-28;25;229;173;271;571;236;26;21;-115;668;342;347;147;347;302;670;-1.0;-1.0;1198.0;452.0;2.0;31;100;34;1;0;0;1;0;0;0;1;1;0;0;0;19342.337890625;8558.0185546875;4565.06591796875;2929.13330078125;698.0;277255;693.0;1189.0;Calculated values ==>;1562344425.112;348.66;344.16;299.06;299.06;296.16;276.26000000000005;272.43898195401505;275.26000000000005;274.26000000000005;270.96000000000004;275.66;351.36;300.06;270.36;275.66;296.06;290.46000000000004;300.26000000000005;330.26000000000005;275.76000000000005;275.26000000000005;342.46000000000004;342.96000000000004;261.66;244.02132995426717;267.8393353686513;272.43898195401505;296.76000000000005;6680000.0;3420000.0000000005;3470000.0000000005;1470000.0;3470000.0000000005;3020000.0;6700000.0;0.0;0.0;0.1996666666666667;0.07533333333333332;0.0003333333333333333;0.0003333333333333333;2.981259008287572;8558.0185546875;4565.06591796875;2929.13330078125;19342.337890625;498020.4423028687;491554.4411855411;276771.11168272403;276771.11168272403;262377.4233535189;431298.55289687274;435069.868319614;438488.69466843555;470272.71409377275;532056.9234048271;476382.2537789027;437557.52604302316;445448.85450290097;465405.128768128;458808.67699053127;392693.369114635;470665.0527427817;435932.89974546636;435069.868319614;290640.09048841946;292734.4514702754;456064.0336427776;194377.59628411732;276771.11168272403;270.87726637725603;561300.6243727646;253763.98343120312;64716.07355286416;163034.93636138423;0;6;0;10;17;18;0;0;32;36;331087260855.17444;127052147024.92365;279673939255.13855;48740.849310735546;19713.711614352404;-0.0;52.76625221229664;1206115.3056791204;248029.25317208533;0.0;188784.02018584212;4.267779576892057;0.4854559572439808
1534;2019-07-05 18:34:45.142;739;705;262;262;235;30;23;6;-13;24;772;269;-18;37;230;175;271;595;234;28;22;-217;679;340;345;150;344;307;682;354.0;-1.0;1085.0;305.0;3.0;1;100;46;1;0;0;1;0;0;0;1;1;0;0;0;20016.591796875;9429.83203125;3642.87060546875;2969.93872070312;692.0;277256;688.0;1187.0;Calculated values ==>;1562344485.142;347.06000000000006;343.66;299.36;299.36;296.66;276.16;272.21867820750657;275.46000000000004;273.76000000000005;271.86;275.56;350.36;300.06;271.36;276.86;296.16;290.66;300.26000000000005;332.66;275.96000000000004;275.36;341.96000000000004;342.36;251.46000000000004;244.62907804385475;268.43790593516167;272.21867820750657;296.56;6790000.000000001;3400000.0;3450000.0;1500000.0;3440000.0;3070000.0;6820000.0;0.059000000000000004;0.0;0.18083333333333332;0.05083333333333333;0.0005;0.059500000000000004;2.977282095932013;9429.83203125;3642.87060546875;2969.93872070312;20016.591796875;494736.16697660286;489608.30594671576;276975.5729491354;276975.5729491354;263698.3232152945;431420.45991060114;435893.1441309191;438764.06849357975;469766.86311683187;530637.1889749606;475747.4256175174;437985.2681005028;446183.8831362822;465967.47487218113;459392.7659864962;283817.60453509033;472996.0945566019;436743.248769431;435721.8474773972;288545.87390705565;290221.2356813373;444643.48376883124;193342.31357851587;194045.11407742865;270.4489689972562;561628.7794488778;253913.9571353919;64765.257065819846;163103.37003211578;0;6;0;10;17;18;0;0;32;36;331294964655.07544;127141291574.88116;279856730605.05145;44380.43401380738;12774.47615134103;-0.0;14379.76563729813;1206891.7043784687;248300.1234374527;0.0;188904.35142041356;4.459033534982827;0.3733054850546403
1535;2019-07-05 18:35:45.113;730;700;264;265;239;29;24;-2;-16;21;759;269;-17;18;230;175;271;622;231;31;23;-233;711;339;344;145;344;309;713;215.0;-1.0;1115.0;336.0;2.0;1;0;55;1;0;0;1;0;0;0;1;1;1;0;0;23204.7734375;10606.1591796875;3901.39184570312;3964.390625;688.0;277257;684.0;1187.0;Calculated values ==>;1562344545.113;346.16;343.16;299.56;299.66;297.06;276.06;272.10816812424576;275.56;272.96000000000004;271.56;275.26000000000005;349.06000000000006;300.06;271.46000000000004;274.96000000000004;296.16;290.66;300.26000000000005;335.36;276.26000000000005;275.46000000000004;341.56000000000006;341.96000000000004;249.86;243.61107973660833;268.67533136820026;272.10816812424576;296.26000000000005;7109999.999999999;3390000.0;3440000.0;1450000.0;3440000.0;3090000.0;7130000.0;0.035833333333333335;0.0;0.18583333333333335;0.056;0.0003333333333333333;0.036166666666666666;2.9779706587002917;10606.1591796875;3901.39184570312;3964.390625;23204.7734375;490243.9327505475;485611.06470403424;274550.5000065564;275062.98539615294;263430.49811010563;431480.97241316177;436299.7024278713;437845.99643053644;470144.8075853309;529124.3565834656;475492.1509257878;437688.5006598165;443026.34146199;465967.47487218113;459550.392653758;278557.39061717305;473505.3490849271;437478.3424167932;436129.6855322445;286870.6033266602;288545.87390705565;443856.3177564661;192166.70958955723;192926.0071970872;269.9647285693024;561988.7834061799;254080.84302817413;64823.01521372081;163166.20849921694;0;6;0;10;17;18;0;0;32;37;331501564749.9243;127229748799.81645;280041441284.9163;45655.40080461531;14094.618057346897;-0.0;8795.866366454857;1207641.6403570722;248523.92433295416;0.0;189097.38834067472;3.710811052013449;0.34156196036763714
1536;2019-07-05 18:36:45.123;733;699;263;265;239;30;24;4;-11;19;745;270;-14;44;231;176;271;644;228;33;23;-224;743;346;351;141;351;306;745;-1.0;-1.0;1381.0;394.0;0.0;1;0;57;1;0;0;1;0;0;0;1;1;1;0;0;24761.58203125;11142.2958984375;4114.95263671875;3945.560546875;687.0;277258;682.0;1186.0;Calculated values ==>;1562344605.123;346.46000000000004;343.06000000000006;299.46000000000004;299.66;297.06;276.16;272.8767566201714;275.56;273.56;272.06;275.06;347.66;300.16;271.76000000000005;277.56;296.26000000000005;290.76000000000005;300.26000000000005;337.56000000000006;276.46000000000004;275.46000000000004;341.36;341.86;250.76000000000002;242.77792619122317;268.3187672390254;272.8767566201714;295.96000000000004;7430000.0;3460000.0;3510000.0;1410000.0;3510000.0;3060000.0;7450000.0;0.0;0.0;0.23016666666666669;0.06566666666666666;0.0;0.0;2.975633417671993;11142.2958984375;4114.95263671875;3945.560546875;24761.58203125;487387.9535224569;481983.8421119566;271352.46573505836;272240.6043340711;261714.22511696475;431051.2098666511;434624.13164572034;439294.3313615184;470485.8080591802;527888.4794726515;475991.99124740035;438831.83823597094;447367.9854087869;465081.9273043654;458574.2778946514;275192.1368234539;473193.11631835985;436189.31740446365;434447.89094467775;286033.001929769;288127.0477506168;445604.3281823063;193810.86597136606;192926.0071970872;270.661514556144;562388.5696549608;254262.11035998398;64888.942459519254;163233.02250370494;0;6;0;10;17;18;0;0;32;37;331710099499.8912;127315563099.80281;280225972034.887;56502.1109506334;16534.437351851742;-0.0;0.0;1208493.0948403303;248779.2090016783;0.0;189170.69944353125;3.8034304247094783;0.39933725489698707
1537;2019-07-05 18:37:45.134;748;700;246;248;230;43;26;7;-3;20;741;270;-6;27;229;181;271;654;231;29;26;-208;731;361;365;140;365;307;733;-2.0;-1.0;1646.0;345.0;2.0;1;0;56;1;0;0;1;0;0;0;1;1;1;0;0;22772.369140625;10955.919921875;3900.31274414062;3962.8173828125;688.0;277259;682.0;1186.0;Calculated values ==>;1562344665.134;347.96000000000004;343.16;297.76000000000005;297.96000000000004;296.16;277.46000000000004;274.4858918419099;275.76000000000005;273.86;272.86;275.16;347.26;300.16;272.56;275.86;296.06;291.26000000000005;300.26000000000005;338.56000000000006;276.06;275.76000000000005;341.36;341.96000000000004;252.36;242.56692532238324;268.43790593516167;274.4858918419099;296.26000000000005;7309999.999999999;3610000.0;3650000.0;1400000.0;3650000.0;3070000.0;7330000.0;0.0;0.0;0.2743333333333334;0.0575;0.0003333333333333333;0.0003333333333333333;2.9754618375893402;10955.919921875;3900.31274414062;3962.8173828125;22772.369140625;490842.5557503007;483452.031294677;265046.11916643643;265847.1164536143;258995.2703546126;430081.6785162784;431452.752608991;440299.2787007576;470718.74820856744;527391.8619163583;475864.82044704247;439841.7392340246;444747.180057976;462745.3384353217;456832.62271452433;276328.928736068;476254.5628145365;432018.3835250704;431452.752608991;286033.001929769;288545.87390705565;447503.7865877729;199257.87908523515;265046.11916643643;272.9099164565236;562784.7585370733;254446.2959201297;64954.85769134916;163299.82862759722;0;6;0;10;17;18;0;0;32;37;331924938880.4511;127399878555.02255;280409905750.3664;66125.69062785833;14274.13968139592;-0.0;55.46887781418485;1209515.1805375118;249035.99421295064;0.0;189171.16176892503;4.275205123442374;0.4334913411174569
1538;2019-07-05 18:38:45.124;759;701;234;233;218;57;34;14;6;23;742;272;3;53;227;186;271;653;234;34;33;-240;728;371;375;141;375;307;727;-1.0;-1.0;665.0;389.0;0.0;35;0;67;1;0;0;1;0;0;0;1;1;1;0;0;23040.73046875;11799.6865234375;5192.33740234375;3959.18872070312;689.0;277260;683.0;1184.0;Calculated values ==>;1562344725.124;349.06000000000006;343.26;296.56;296.46000000000004;294.96000000000004;278.86;275.5313989812953;276.56;274.56;273.76000000000005;275.46000000000004;347.36;300.36;273.46000000000004;278.46000000000004;295.86;291.76000000000005;300.26000000000005;338.46000000000004;276.56;276.46000000000004;341.46000000000004;342.06000000000006;249.16000000000003;242.77792619122317;268.43790593516167;275.5313989812953;296.56;7280000.0;3710000.0;3750000.0;1410000.0;3750000.0;3070000.0;7270000.0;0.0;0.0;0.11083333333333334;0.06483333333333334;0.0;0.0;2.970272738541341;11799.6865234375;5192.33740234375;3959.18872070312;23040.73046875;492744.98348033143;484255.3613569538;260751.1777688593;260378.96719360325;255027.7373984031;429398.2889081932;430339.9637895259;441657.1800723928;470880.6574889378;527496.6978078819;476099.4390523545;441206.9368439809;448441.18314597476;460951.4341210733;455884.3690453659;276633.55162399344;476800.448126022;430339.9637895259;430143.3378071676;286451.7998164319;288964.7057630673;443873.5613522164;195909.34983510384;265046.11916643643;271.6063231880869;563166.4707379071;254635.89436886183;65020.8634061027;163375.58808348255;0;6;0;10;17;18;0;0;32;37;332146901880.4864;127484164505.03595;280594075050.3957;27237.051184632863;16076.346380026132;-0.0;0.0;1210293.073715598;249288.87277671648;0.0;189171.62393253343;2.067345613616643;0.2501552604614904
1539;2019-07-05 18:39:45.114;766;707;236;236;211;58;39;28;10;30;746;274;7;41;227;186;271;662;234;40;39;-242;784;366;371;142;371;310;785;0.0;-1.0;1516.0;108.0;0.0;42;4;80;1;0;0;1;0;0;0;1;1;1;0;0;25442.111328125;13499.9267578125;6013.21240234375;4019.28759765625;693.0;277261;685.0;1187.0;Calculated values ==>;1562344785.114;349.76;343.86;296.76000000000005;296.76000000000005;294.26000000000005;278.96000000000004;275.0112864084945;277.06;275.96000000000004;274.16;276.16;347.76;300.56;273.86;277.26000000000005;295.86;291.76000000000005;300.26000000000005;339.36;277.16;277.06;341.66;342.46000000000004;248.96000000000004;242.98782864720522;268.7936212382143;275.0112864084945;296.56;7840000.000000001;3660000.0;3710000.0;1420000.0;3710000.0;3100000.0;7850000.0;0.0;0.0;0.25266666666666665;0.018000000000000002;0.0;0.0;2.9771095399570857;13499.9267578125;6013.21240234375;4019.28759765625;25442.111328125;488156.0975711008;478798.9273763635;258857.76411398398;258857.76411398398;250715.44847029404;429743.705733735;432351.7763424921;441625.1925414462;471438.0385572268;527683.8733796343;475953.29137422796;441172.6911716514;446173.179037303;461565.83208262455;456710.18191563094;272018.7547329029;471334.0934342184;432539.7142654744;432351.7763424921;287289.4124756198;290640.09048841946;443459.8248806376;202721.37981820694;265046.11916643643;274.2922254611577;563570.4270823316;254846.68934122066;65087.339627549154;163468.9521019395;0;6;0;10;17;18;0;0;32;37;332370664580.522;127569050355.04944;280779144200.4251;60363.03001473845;4333.292011123752;-0.0;0.0;1211022.952725596;249458.92474994977;0.0;189171.62393253343;2.749241405983926;0.2531331659989377
1540;2019-07-05 18:40:45.115;783;715;242;242;215;63;42;44;-7;36;749;276;-5;59;227;185;271;670;233;43;42;-244;753;376;380;140;380;308;753;-1.0;-1.0;2665.0;522.0;0.0;98;5;78;1;0;0;1;0;0;0;1;1;1;0;0;26735.53515625;12875.41796875;7894.28662109375;4018.26000976562;698.0;277262;689.0;1187.0;Calculated values ==>;1562344845.115;351.46000000000004;344.66;297.36;297.36;294.66;279.46000000000004;276.0463484220469;277.36;277.56;272.46000000000004;276.76000000000005;348.06000000000006;300.76000000000005;272.66;279.06;295.86;291.66;300.26000000000005;340.16;277.46000000000004;277.36;342.06000000000006;342.96000000000004;248.76000000000002;242.56692532238324;268.5567601203482;276.0463484220469;296.46000000000004;7530000.0;3760000.0;3800000.0;1400000.0;3800000.0;3080000.0;7530000.0;0.0;0.0;0.44416666666666665;0.087;0.0;0.0;2.976244274884229;12875.41796875;7894.28662109375;4018.26000976562;26735.53515625;493777.5844816039;483587.8078294873;262428.88053800486;262428.88053800486;253043.3468353879;429045.3911783415;430570.77735883574;439469.4520505657;472293.48310962116;528153.1436717134;476441.6917674163;439776.62843957054;449090.9801531781;460175.9251814291;454904.50125689665;274329.5123369614;476484.4577822115;430767.32095932675;430570.77735883574;288964.7057630673;292734.4514702754;443634.50970501517;202471.37651439602;265046.11916643643;274.2402330390637;564005.2480494048;255066.48754358548;65154.32030718948;163584.84985859192;0;6;0;10;17;18;0;0;32;37;332595968335.2498;127653651764.94724;280964547290.2012;105266.64521731535;20981.192587583864;-0.0;0.0;1212403.2230216507;249669.88230391816;0.0;189171.62393253343;5.093110299459147;0.5151062510987061
1541;2019-07-05 18:41:45.115;790;720;248;248;221;66;46;51;-16;42;752;275;-17;38;226;186;271;649;232;46;45;-236;731;378;383;133;383;311;731;-1.0;-1.0;2434.0;128.0;0.0;98;1;89;1;0;0;1;0;0;0;1;1;1;0;0;27217.349609375;13472.80859375;7601.345703125;4057.58935546875;701.0;277263;693.0;1185.0;Calculated values ==>;1562344905.115;352.16;345.16;297.96000000000004;297.96000000000004;295.26000000000005;279.76000000000005;276.25090830309495;277.76000000000005;278.26000000000005;271.56;277.36;348.36;300.66;271.46000000000004;276.96000000000004;295.76000000000005;291.76000000000005;300.26000000000005;338.06000000000006;277.76000000000005;277.66;342.46000000000004;343.26;249.56000000000003;241.05796691057077;268.91163127593666;276.25090830309495;296.36;7309999.999999999;3779999.9999999995;3829999.9999999995;1330000.0;3829999.9999999995;3110000.0;7309999.999999999;0.0;0.0;0.4056666666666667;0.021333333333333333;0.0;0.0;2.970709276998054;13472.80859375;7601.345703125;4057.58935546875;27217.349609375;496901.6280329198;486693.88180911227;265969.2237423958;265969.2237423958;255900.54534153148;428902.12800615287;430557.202831518;437389.9950341223;473792.46676502546;528236.5287653642;475943.880527115;437231.03110804653;445546.4179622271;459567.1365053239;454710.6607199175;276328.928736068;475688.5235394326;430557.202831518;430359.02076077333;290640.09048841946;293991.1381695566;445837.41317414696;206282.51266134082;265046.11916643643;275.7210480147636;564454.8554224517;255286.05609827297;65221.61905189977;163713.9801279604;0;6;0;10;17;18;0;0;32;37;332824868335.2498;127735551764.94724;281150247290.2012;93752.6020158917;5110.504544273197;-0.0;0.0;1214061.716748594;249887.3131133503;0.0;189171.62393253343;3.933794165966875;0.3535872060479914
1542;2019-07-05 18:42:45.116;781;720;256;256;230;64;48;52;-15;46;761;273;-16;39;227;188;271;632;231;48;47;-222;716;379;383;134;383;312;716;-3.0;-1.0;2181.0;207.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27867.55859375;14033.8896484375;7379.84521484375;4057.42895507812;701.0;277264;694.0;1187.0;Calculated values ==>;1562344965.116;351.26;345.16;298.76000000000005;298.76000000000005;296.16;279.56;276.35288757459654;277.96000000000004;278.36;271.66;277.76000000000005;349.26;300.46000000000004;271.56;277.06;295.86;291.96000000000004;300.26000000000005;336.36;277.96000000000004;277.86;342.56000000000006;343.26;250.96000000000004;241.2770596917726;269.02936301313275;276.35288757459654;296.26000000000005;7159999.999999999;3790000.0;3829999.9999999995;1340000.0;3829999.9999999995;3120000.0;7159999.999999999;0.0;0.0;0.3635;0.034499999999999996;0.0;0.0;2.9757231323178823;14033.8896484375;7379.84521484375;4057.42895507812;27867.55859375;497055.0851806823;488263.65556130954;270441.31893061806;270441.31893061806;259807.30503882855;428830.04407018964;430951.41342948424;437319.724394416;474052.113305266;529104.4563234631;475580.58949044126;437160.35228701105;445494.4773642259;459706.5143031428;454830.26635676477;277952.08383051277;474752.09313212417;430951.41342948424;430754.66364141094;291058.95107146574;293991.1381695566;447128.54771304835;205601.8591204914;265046.11916643643;275.4658450476947;564913.9039742716;255515.28240372238;65289.245331491846;163838.8254661803;0;6;0;10;17;18;0;0;32;37;333054672164.9722;127815653099.85048;281337150404.9754;84229.4440270716;8332.670756443214;-0.0;0.0;1215544.9251835558;249999.34144116196;0.0;189171.62393253343;3.633996288650027;0.33853730119171355
1543;2019-07-05 18:43:45.086;765;716;260;259;236;57;48;49;-15;49;772;272;-16;31;227;189;271;611;231;48;48;-204;753;365;370;131;369;309;747;-1.0;-2.0;-1.0;164.0;9.0;0;1;98;1;0;0;1;1;0;0;1;1;1;0;0;43087.171875;14815.759765625;21647.44140625;4035.0322265625;700.0;277265;693.0;1187.0;Calculated values ==>;1562345025.086;349.66;344.76;299.16;299.06;296.76000000000005;278.86;274.9066339382667;277.96000000000004;278.06;271.66;278.06;350.36;300.36;271.56;276.26000000000005;295.86;292.06;300.26000000000005;334.26000000000005;277.96000000000004;277.96000000000004;342.46000000000004;343.16;252.76000000000002;240.61611355647437;268.67533136820026;274.9066339382667;296.26000000000005;7530000.0;3650000.0;3700000.0;1310000.0;3690000.0;3090000.0;7470000.0;0.0;0.0;0.0;0.02733333333333333;0.0015;0.0015;2.9758970115015018;14815.759765625;21647.44140625;4035.0322265625;43087.171875;491135.2003241858;484387.44180847623;269910.70324354345;269486.6250821401;260516.47336013964;429811.8947417682;434268.8155524959;438003.16910024424;474728.02826942276;530485.7866552352;475845.23057390953;437845.99643053644;444928.8317624536;461871.07198505895;457292.3345882162;274329.5123369614;467375.23753921373;434268.8155524959;434268.8155524959;290640.09048841946;293572.2367247113;449552.76427974197;179146.98348874578;269910.70324354345;264.51585541606937;565504.8977504162;255755.57594208163;65356.64878944942;164080.59857444384;0;6;0;10;18;18;0;0;32;37;333280459215.07996;127895113349.88838;281523357255.0642;0.0;7391.091341620561;-0.0;246.53716846342866;1216246.4862614328;250130.30727636622;0.0;189173.67738170008;0.18859164633039682;0.032721429927376984
1544;2019-07-05 18:44:45.127;767;725;256;255;223;38;38;31;-26;43;780;272;-28;22;229;174;271;645;233;40;38;-183;744;354;359;123;357;299;739;-1.0;-1.0;1381.0;221.0;0.0;0;1;83;1;0;0;1;1;0;0;1;0;1;1;0;40616.109375;13179.150390625;21477.03125;2452.83837890625;707.0;277266;696.0;1186.0;Calculated values ==>;1562345085.127;349.86;345.66;298.76000000000005;298.66;295.46000000000004;276.96000000000004;273.7412296467126;276.96000000000004;276.26000000000005;270.56;277.46000000000004;351.16;300.36;270.36;275.36;296.06;290.56;300.26000000000005;337.66;277.16;276.96000000000004;342.76;343.86;254.86;238.79729159403252;267.47669482898436;273.7412296467126;296.46000000000004;7440000.000000001;3540000.0;3590000.0;1230000.0;3570000.0000000005;2990000.0;7390000.000000001;0.0;0.0;0.23016666666666669;0.036833333333333336;0.0;0.0;2.972170354476693;13179.150390625;21477.03125;2452.83837890625;40616.109375;492324.6369472813;486603.4845711859;268762.42119153764;268342.1206351162;256264.37611079973;430542.39183029096;435153.4052875198;438544.20172432164;475170.297326362;532073.3785199946;477108.7220363903;438236.7768127522;445610.90970504243;463939.2883609972;457009.37578815996;275102.6923361945;474083.52118352917;435505.82383528166;435153.4052875198;291896.6896268761;296504.67125881097;453081.85975294985;198399.79204707124;269910.70324354345;272.5400585960116;566202.9017393368;255989.02627600788;65410.751322762204;164440.21475059172;0;6;0;10;18;18;0;0;32;37;333499308660.5458;127971365420.05067;281705881895.4527;55273.238294047136;9380.789493833196;-0.0;0.0;1216707.4113319155;250270.16845683634;0.0;189175.73326200052;1.742272572917624;0.17271492988360912
1545;2019-07-05 18:45:45.117;784;736;250;248;216;30;36;25;-31;40;791;271;-33;19;230;165;271;643;234;34;36;-164;726;345;350;132;349;295;722;594.0;-1.0;1074.0;303.0;0.0;0;96;64;1;0;0;1;1;0;0;1;0;1;0;0;37969.59765625;11594.8349609375;21029.16796875;2879.80004882812;713.0;277267;703.0;1188.0;Calculated values ==>;1562345145.117;351.56000000000006;346.76;298.16;297.96000000000004;294.76000000000005;276.16;272.7676641592781;276.76000000000005;275.66;270.06;277.16;352.26;300.26000000000005;269.86;275.06;296.16;289.66;300.26000000000005;337.46000000000004;276.56;276.76000000000005;343.46000000000004;344.46000000000004;256.76000000000005;240.83765695389522;266.98899913490544;272.7676641592781;296.56;7259999.999999999;3450000.0;3500000.0;1320000.0;3490000.0;2950000.0;7220000.0;0.099;0.0;0.179;0.050499999999999996;0.0;0.099;2.9761289207415196;11594.8349609375;21029.16796875;2879.80004882812;37969.59765625;496525.5035257661;489997.4546495962;267374.3902403289;266536.41510393575;254540.80812844704;431113.4868728058;436935.70826570195;438672.6834563149;473727.59171134117;533513.2890913239;477493.69983748527;438367.77478847804;445968.643306793;465243.6388485805;457245.5785871068;276841.7543605445;475795.8701851785;436595.3100339729;436935.70826570195;294828.9587717387;299018.4200587347;453493.64822356275;195957.79672847135;195957.79672847135;271.5270635230202;566857.6734845527;256195.4417456574;65455.18256989146;164794.37404108315;0;6;0;10;18;18;0;0;32;37;333711973210.5796;128047852670.06284;281884052195.481;43445.96472428399;13005.560500502115;-0.0;23856.81324218583;1217529.9342471948;250456.69028133267;0.0;189374.5069045875;2.2619644018295406;0.1652907267216304
1546;2019-07-05 18:46:45.108;791;741;257;257;217;22;32;18;-34;35;796;268;-37;13;231;160;271;651;233;25;31;-148;718;337;342;139;341;292;714;208.0;-1.0;1458.0;33.0;0.0;0;99;44;1;0;0;1;1;0;0;1;0;1;0;0;36314.1484375;9934.4833984375;20815.6875;2829.13842773438;717.0;277268;706.0;1188.0;Calculated values ==>;1562345205.108;352.26;347.26;298.86;298.86;294.86;275.36;271.8864255623528;276.36;274.96000000000004;269.76000000000005;276.66;352.76;299.96000000000004;269.46000000000004;274.46000000000004;296.26000000000005;289.16;300.26000000000005;338.26;275.66;276.26000000000005;343.76;344.86;258.36;242.35481222062532;266.62003547228215;271.8864255623528;296.46000000000004;7180000.0;3370000.0000000005;3420000.0000000005;1390000.0;3410000.0;2920000.0;7140000.000000001;0.034666666666666665;0.0;0.243;0.0055000000000000005;0.0;0.034666666666666665;2.975423299495648;9934.4833984375;20815.6875;2829.13842773438;36314.1484375;498272.75173263665;491536.5102197794;271062.612132621;271062.612132621;255212.94168981392;431601.1154718507;438100.2698511232;438884.6286365988;472326.8440106818;534252.6639759574;477522.98247654544;438430.3070074864;445711.84642783966;466525.7777655809;457866.84603036894;277719.9830858316;478003.06037815515;436935.529710463;437935.02324619296;296085.73418796173;300694.37409284414;453964.3956599594;196576.0732833044;196576.0732833044;271.7438765089634;567476.6118466685;256374.82582014936;65502.74992097315;165143.02886355427;0;6;0;10;18;18;0;0;32;37;333919542070.3618;128129140474.97755;282060125780.29626;58880.97895085054;1415.6357730716027;-0.0;8367.110265380135;1218382.5308682467;250576.84889032439;0.0;189642.9993202978;2.044822432836206;0.1550039512510004
1547;2019-07-05 18:47:45.108;793;733;257;256;227;26;21;13;-23;29;787;267;-28;30;231;163;271;613;232;24;21;-136;665;346;351;143;351;297;665;-2.0;-1.0;2091.0;447.0;0.0;98;99;35;1;0;0;1;0;0;0;1;0;1;0;0;21449.341796875;8541.201171875;6946.70263671875;2878.25244140625;714.0;277269;707.0;1188.0;Calculated values ==>;1562345265.108;352.46000000000004;346.46000000000004;298.86;298.76000000000005;295.86;275.76000000000005;272.8767566201714;275.26000000000005;274.46000000000004;270.86;276.06;351.86;299.86;270.36;276.16;296.26000000000005;289.46000000000004;300.26000000000005;334.46000000000004;275.56;275.26000000000005;343.86;344.56000000000006;259.56;243.1966462407574;267.23344911666527;272.8767566201714;296.36;6650000.0;3460000.0;3510000.0;1430000.0;3510000.0;2970000.0;6650000.0;0.0;0.0;0.3485;0.0745;0.0;0.0;2.9759527603242013;8541.201171875;6946.70263671875;2878.25244140625;21449.341796875;503448.8960700834;495276.8679866581;276219.054159839;275599.4007676231;261447.4414553837;431051.2098666511;434093.9474893213;439444.0457998233;471206.1028288316;532949.9042129806;476780.88854363107;438684.37198384217;447121.84733497526;465081.9273043654;456809.4674989988;394945.4193931052;477866.66244199424;434624.13164572034;434093.9474893213;296504.67125881097;299437.39939995663;454540.68930073775;196398.69213301258;196576.0732833044;271.70818113345865;567957.9742652883;256528.7898582353;65550.31151154931;165374.38211469358;0;6;0;10;18;18;0;0;32;37;334127442070.3618;128213740474.97755;282236825780.29626;84701.30575288353;19231.578788995525;-0.0;0.0;1219579.0499074445;250748.90901167496;0.0;189712.72523917595;5.658935006712635;0.5803675817813889
1548;2019-07-05 18:48:45.129;775;715;258;257;232;34;22;12;-8;26;774;266;-13;23;229;170;271;534;232;25;22;-130;660;346;350;147;350;302;659;-2.0;0.0;1722.0;318.0;0.0;91;99;45;1;0;0;1;0;0;0;1;0;1;0;0;21936.958984375;9138.59765625;6527.939453125;2888.47412109375;707.0;277270;701.0;1186.0;Calculated values ==>;1562345325.129;350.66;344.66;298.96000000000004;298.86;296.36;276.56;272.8767566201714;275.36;274.36;272.36;275.76000000000005;350.56000000000006;299.76000000000005;271.86;275.46000000000004;296.06;290.16;300.26000000000005;326.56;275.66;275.36;343.26;343.86;260.16;244.02132995426717;267.8393353686513;272.8767566201714;296.36;6600000.0;3460000.0;3500000.0;1470000.0;3500000.0;3020000.0;6590000.000000001;0.0;0.0;0.287;0.053000000000000005;0.0;0.0;2.972170354476693;9138.59765625;6527.939453125;2888.47412109375;21936.958984375;501490.9273674821;493368.78151760704;277785.33305053384;277105.72180026036;263969.0031235362;431051.2098666511;434516.17371468875;440620.3661345886;470372.2942900235;531223.4586501896;476032.3725694117;439865.3636856337;445163.16002712236;464968.3936593425;457762.68495711056;398277.23840409186;466069.31955908565;435042.1050989446;434516.17371468875;293991.1381695566;296504.67125881097;454501.75124631485;196859.91602516742;196576.0732833044;271.89314047481616;568319.6533146243;256676.17308099146;65598.38438578263;165486.7100996437;0;6;0;10;18;18;0;0;32;37;334337815675.0409;128300770924.8448;282416588675.0221;69959.24918140388;13655.017266720815;-0.0;0.0;1220868.3389565488;251023.05989762626;0.0;189712.72523917595;4.506290263560911;0.4528489561091397
