;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1549;2019-07-05 18:49:45.129;749;708;255;253;233;40;25;0;1;25;761;266;-2;47;228;176;270;516;229;26;24;-222;655;353;358;149;358;306;656;-1.0;-2.0;1762.0;453.0;8.0;98;1;52;1;0;0;1;0;0;0;1;1;1;0;0;23365.869140625;9546.720703125;6728.26171875;3926.10620117188;699.0;277271;695.0;1187.0;Calculated values ==>;1562345385.129;348.06000000000006;343.96000000000004;298.66;298.46000000000004;296.46000000000004;277.16;273.6339639331285;275.66;273.16;273.26000000000005;275.66;349.26;299.76000000000005;272.96000000000004;277.86;295.96000000000004;290.76000000000005;300.16;324.76000000000005;275.76000000000005;275.56;342.66;343.06000000000006;250.96000000000004;244.42749628697553;268.3187672390254;273.6339639331285;296.06;6550000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3060000.0;6559999.999999999;0.0;0.0;0.2936666666666667;0.0755;0.0013333333333333333;0.0013333333333333333;2.9760707257327867;9546.720703125;6728.26171875;3926.10620117188;23365.869140625;498442.82406704675;492693.4021185827;276241.7608264308;274971.94025700266;264630.4032873054;430607.02586249536;433066.989957466;441118.68104791886;470002.44352694025;529563.0046643513;475522.7783780658;440666.3045709049;447789.5392935794;463659.26402989647;457447.12200883246;400635.2375394504;463465.9305536724;433249.0945367028;432884.33674222155;291477.81744585035;293153.3411634106;444286.0151912139;195924.47059419827;276241.7608264308;271.5443490261017;568697.1768823327;256831.8840673196;65655.17255513484;165597.17844274268;0;6;0;10;18;18;0;0;33;37;334550215675.0409;128389570924.8448;282598988675.0221;72005.36646990929;18751.29661707468;-0.0;208.856767887721;1222051.3774203097;251293.11251332454;0.0;189714.46571224168;4.503000880412532;0.4648378872906751
1550;2019-07-05 18:50:45.080;728;702;257;256;230;40;27;-4;-4;22;741;268;-4;40;228;179;270;551;229;28;26;-230;667;353;358;147;358;308;668;-3.0;-1.0;1666.0;439.0;3.0;98;34;61;1;0;0;1;0;0;0;1;1;1;0;0;24686.88671875;10392.916015625;6872.03271484375;4166.912109375;693.0;277272;689.0;1187.0;Calculated values ==>;1562345445.08;345.96000000000004;343.36;298.86;298.76000000000005;296.16;277.16;273.6339639331285;275.86;272.76000000000005;272.76000000000005;275.36;347.26;299.96000000000004;272.76000000000005;277.16;295.96000000000004;291.06;300.16;328.26000000000005;275.96000000000004;275.76000000000005;342.06000000000006;342.46000000000004;250.16000000000003;244.02132995426717;268.5567601203482;273.6339639331285;296.06;6670000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3080000.0;6680000.0;0.0;0.0;0.2776666666666667;0.07316666666666666;0.0005;0.0005;2.9771095399570857;10392.916015625;6872.03271484375;4166.912109375;24686.88671875;494384.3138612536;490624.57443932386;275807.73743274383;275204.79538912134;262504.88534099836;430607.02586249536;433430.6572209153;439929.7848208182;469973.84253148653;527314.227224225;475502.2544710476;439929.7848208182;446417.86147193075;463659.26402989647;457857.80638448976;392628.2891812213;467666.9632205638;433611.6846174708;433249.0945367028;288964.7057630673;290640.09048841946;443794.6577703188;195724.1605534952;275807.73743274383;271.4634948096196;569097.2894886291;256997.9120062684;65722.5592968758;165710.42167208312;0;6;0;10;18;18;0;0;33;37;334764840254.95215;128478298404.8081;282783038244.946;67807.76167156003;18150.491379697592;-0.0;78.72067855197947;1223215.5353149963;251600.37627600224;0.0;189716.86023383675;4.014442533606749;0.4167661449527885
1551;2019-07-05 18:51:45.140;719;698;259;259;231;39;28;-6;-16;21;734;272;-17;62;229;181;270;595;229;30;27;-234;679;352;357;145;357;309;679;-2.0;0.0;1815.0;488.0;3.0;92;51;68;1;0;0;1;0;0;0;1;1;1;0;0;25839.9140625;10942.8515625;6806.6220703125;4242.35498046875;689.0;277273;685.0;1188.0;Calculated values ==>;1562345505.14;345.06000000000006;342.96000000000004;299.06;299.06;296.26000000000005;277.06;273.5264737036516;275.96000000000004;272.56;271.56;275.26000000000005;346.56000000000006;300.36;271.46000000000004;279.36;296.06;291.26000000000005;300.16;332.66;276.16;275.86;341.66;342.06000000000006;249.76000000000002;243.61107973660833;268.67533136820026;273.5264737036516;296.06;6790000.000000001;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3090000.0;6790000.000000001;0.0;0.0;0.3025;0.08133333333333333;0.0005;0.0005;2.9803074437391155;10942.8515625;6806.6220703125;4242.35498046875;25839.9140625;491916.3892694983;488912.0120083802;275582.1246205096;275582.1246205096;262230.1710624787;430671.36484660726;433860.36567593284;437845.99643053644;470144.8075853309;526501.500163964;475845.23057390953;437688.5006598165;449323.2256033016;463939.2883609972;458291.4282004027;282991.7880650929;473368.9001788286;434218.8704114113;433680.339460569;287289.4124756198;288964.7057630673;443746.6685796996;195326.7723210828;275582.1246205096;271.2990697150112;569518.7672197509;257175.88786801952;65792.70660006188;165824.52445109354;0;6;0;10;18;18;0;0;33;37;334979554755.5999;128565986005.07266;282968323345.505;73362.06529310973;20204.818229034165;-0.0;79.0491074200297;1224393.1269584792;251920.32348462034;0.0;189718.17629680538;4.258214915926068;0.4440412030800273
1552;2019-07-05 18:52:45.101;718;697;256;256;229;38;30;-6;-17;22;737;274;-19;42;230;182;270;623;227;32;29;-239;690;355;360;143;360;309;690;-1.0;-2.0;1824.0;484.0;0.0;94;56;74;1;0;0;1;0;0;0;1;1;1;1;0;26915.84375;11625.6748046875;7048.7275390625;4316.38134765625;688.0;277274;682.0;1186.0;Calculated values ==>;1562345565.101;344.96000000000004;342.86;298.76000000000005;298.76000000000005;296.06;276.96000000000004;273.8482719121499;276.16;272.56;271.46000000000004;275.36;346.86;300.56;271.26000000000005;277.36;296.16;291.36;300.16;335.46000000000004;276.36;276.06;341.36;341.96000000000004;249.26000000000002;243.1966462407574;268.67533136820026;273.8482719121499;295.86;6900000.0;3550000.0;3600000.0;1430000.0;3600000.0;3090000.0;6900000.0;0.0;0.0;0.304;0.08066666666666666;0.0;0.0;2.9754618375893402;11625.6748046875;7048.7275390625;4316.38134765625;26915.84375;490654.27554392494;487612.3157455593;272734.036954292;272734.036954292;260788.9305669768;430477.46260093397;433474.6235842054;437688.5006598165;470513.52464679367;526816.5849651402;476080.32807985327;437372.52749135875;446509.7460264576;463626.08760426834;457945.6142810069;280935.6146523215;476444.06538761815;433836.9858812755;433292.63855411526;286033.001929769;288545.87390705565;443591.17967610323;196063.98777630707;275582.1246205096;271.6082757664283;569958.1127742487;257363.8366747873;65863.98304293367;165939.9106479619;0;6;0;10;18;18;0;0;33;37;335194514940.4768;128652329845.02322;283153602835.3989;73453.85191658686;19967.19347991689;-0.0;0.0;1225615.7976816418;252254.8726502733;0.0;189718.83461118417;4.063412828829481;0.4202387477559856
1553;2019-07-05 18:53:48.091;723;697;248;247;224;43;31;9;-17;25;742;273;-18;47;230;183;270;638;224;34;30;-242;693;358;363;141;362;310;694;-2.0;-1.0;2004.0;282.0;3.0;98;57;82;1;0;0;1;0;0;0;1;1;1;0;0;27282.52734375;12235.216796875;7283.8115234375;4332.353515625;687.0;277275;682.0;1186.0;Calculated values ==>;1562345628.091;345.46000000000004;342.86;297.96000000000004;297.86;295.56;277.46000000000004;274.1680685717883;276.26000000000005;274.06;271.46000000000004;275.66;347.36;300.46000000000004;271.36;277.86;296.16;291.46000000000004;300.16;336.96000000000004;276.56;276.16;341.36;341.86;248.96000000000004;242.77792619122317;268.7936212382143;274.1680685717883;295.56;6930000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3100000.0;6940000.000000001;0.0;0.0;0.33399999999999996;0.047;0.0005;0.0005;2.975633417671993;12235.216796875;7283.8115234375;4332.353515625;27282.52734375;491066.5397898044;487189.5472580235;268523.1735652334;268069.6655812422;258659.10776596033;430280.9020939914;432902.2481429067;437460.313363465;471077.96398673364;527263.8593112476;475835.59409617464;437301.7563972805;447029.15784969734;463328.15220803814;457598.1694309323;280451.4032706054;478306.42049602186;433452.5470882844;432717.6920543523;286033.001929769;288127.0477506168;443656.0506723932;199113.6671935091;268523.1735652334;272.8401933296339;570432.2732458754;257572.58633620536;65939.64746086708;166065.3004584735;0;6;0;10;18;18;0;0;33;37;335422223790.5113;128741775645.03677;283348556885.42847;79607.77982076527;11493.492023507551;-0.0;82.09725924455945;1226954.8743739468;252530.1099530734;0.0;189719.5528481787;3.8229805606536815;0.35899881022717306
1554;2019-07-05 18:54:45.131;728;698;245;244;217;41;33;19;-17;28;748;272;-19;40;230;182;270;649;228;35;32;-245;715;356;361;139;361;309;716;0.0;-1.0;1437.0;287.0;2.0;98;57;85;1;0;0;1;0;0;0;1;1;1;1;0;27673.212890625;12963.0927734375;7567.0400390625;4339.13623046875;687.0;277276;681.0;1186.0;Calculated values ==>;1562345685.131;345.96000000000004;342.96000000000004;297.66;297.56;294.86;277.26000000000005;273.955091788801;276.46000000000004;275.06;271.46000000000004;275.96000000000004;347.96000000000004;300.36;271.26000000000005;277.16;296.16;291.36;300.16;338.06000000000006;276.66;276.36;341.26;341.86;248.66000000000003;242.35481222062532;268.67533136820026;273.955091788801;295.96000000000004;7150000.0;3560000.0;3610000.0;1390000.0;3610000.0;3090000.0;7159999.999999999;0.0;0.0;0.2395;0.04783333333333333;0.0003333333333333333;0.0003333333333333333;2.975633417671993;12963.0927734375;7567.0400390625;4339.13623046875;27673.212890625;489542.4070771861;484989.2904516023;265678.5433031778;265267.4258965852;255129.94914631484;430412.23801567365;433769.5290198815;437688.5006598165;471639.4363266047;527971.0873810626;475845.23057390953;437372.52749135875;446224.1698070488;463477.27075599786;457784.2476305463;277513.61303192767;477455.5189314875;434130.71970383386;433588.14229367237;285614.20965156396;288127.0477506168;443721.7682525868;197324.71198062575;265678.5433031778;272.11893758134266;570867.6448321077;257772.21294411222;66008.34492958742;166182.95220466217;0;6;0;10;18;18;0;0;33;37;335628708590.37317;128821631644.98337;283525095685.3104;57567.12738866618;11785.992525008802;-0.0;55.96986633016485;1228041.6044714458;252714.5352027622;0.0;189720.64664662833;2.790958176538328;0.2778337683741848
1555;2019-07-05 18:55:45.132;738;702;243;243;216;42;35;25;-18;30;754;275;-19;32;231;181;270;658;229;37;34;-249;721;359;364;137;364;309;721;-3.0;0.0;2555.0;57.0;2.0;99;50;90;1;0;0;1;0;0;0;1;1;1;0;0;27974.75;13392.3310546875;7646.88818359375;4288.26708984375;689.0;277277;683.0;1186.0;Calculated values ==>;1562345745.132;346.96000000000004;343.36;297.46000000000004;297.46000000000004;294.76000000000005;277.36;274.27422755570615;276.66;275.66;271.36;276.16;348.56000000000006;300.66;271.26000000000005;276.36;296.26000000000005;291.26000000000005;300.16;338.96000000000004;276.86;276.56;341.46000000000004;342.06000000000006;248.26000000000002;241.92719264551067;268.67533136820026;274.27422755570615;296.06;7209999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;7209999.999999999;0.0;0.0;0.42583333333333334;0.0095;0.0003333333333333333;0.0003333333333333333;2.9752900911402285;13392.3310546875;7646.88818359375;4288.26708984375;27974.75;490391.971239966;485053.1962853318;264557.43777665147;264557.43777665147;254580.75592157227;430214.79039162316;433384.8821390699;437530.6787186241;472100.0868749512;528600.2930880411;476197.7908912478;437372.52749135875;445073.60678362066;463162.2360548347;457159.53534223116;276845.97118112183;478290.0021438053;433749.95420475816;433201.5241952028;286451.7998164319;288964.7057630673;443680.4700624329;202137.89809731307;264557.43777665147;274.0332206855771;571331.3855845198;257991.84513622348;66080.2411554203;166309.7370527434;0;6;0;10;18;18;0;0;33;37;335846212215.1104;128904433024.88335;283710498775.0865;100238.09241457496;2294.654433668639;-0.0;56.214695472850444;1229356.6698856093;252831.8758829215;0.0;189721.58153355675;4.050499138155536;0.3481216426703985
1556;2019-07-05 18:56:45.122;747;706;243;243;214;44;36;33;-18;32;760;277;-20;38;231;181;270;665;230;40;35;-256;725;363;368;132;368;308;725;-1.0;-1.0;1616.0;117.0;0.0;98;29;92;1;0;0;1;0;0;0;1;1;1;1;0;28083.431640625;13671.708984375;7637.84326171875;4208.53369140625;692.0;277278;685.0;1186.0;Calculated values ==>;1562345805.122;347.86;343.76;297.46000000000004;297.46000000000004;294.56;277.56;274.69669130483857;276.76000000000005;276.46000000000004;271.36;276.36;349.16;300.86;271.16;276.96000000000004;296.26000000000005;291.26000000000005;300.16;339.66;277.16;276.66;341.66;342.36;247.56000000000003;240.83765695389522;268.5567601203482;274.69669130483857;296.16;7250000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3080000.0;7250000.0;0.0;0.0;0.2693333333333333;0.0195;0.0;0.0;2.974773854907639;13671.708984375;7637.84326171875;4208.53369140625;28083.431640625;491300.9392602471;485226.72386671416;264321.76463826303;264321.76463826303;253741.50579445082;429947.3805835815;432557.5304485172;437758.51091407164;472950.9869074988;529305.6068311351;476558.8660288807;437443.34373287327;446132.43613918;462561.3558710226;456504.1082933979;276424.1840892314;478927.8114536754;433299.8492016903;432370.4908045253;287289.4124756198;290221.2356813373;443905.060115822;201840.96737251512;264557.43777665147;273.9354805320907;571798.4592396803;258217.341214307;66151.03602749645;166437.08858601426;0;6;0;10;18;18;0;0;33;37;336065775615.1453;128985119574.89618;283895567925.1159;63540.45839385922;4720.249808494485;-0.0;0.0;1230721.2636723537;252890.3236753596;0.0;189722.04991127647;2.6749932722046936;0.24290828009914445
1557;2019-07-05 18:57:45.103;755;710;243;242;215;49;38;37;-19;35;766;276;-21;27;231;183;270;669;227;41;37;-246;720;367;372;132;372;307;720;-2.0;0.0;2623.0;586.0;0.0;98;15;94;1;0;0;1;0;0;0;1;1;1;1;0;27752.984375;13774.1748046875;7554.294921875;4104.02734375;694.0;277279;687.0;1186.0;Calculated values ==>;1562345865.103;348.66;344.16;297.46000000000004;297.36;294.66;278.06;275.1157276137837;276.96000000000004;276.86;271.26000000000005;276.66;349.76;300.76000000000005;271.06;275.86;296.26000000000005;291.46000000000004;300.16;340.06000000000006;277.26000000000005;276.86;341.86;342.56000000000006;248.56000000000003;240.83765695389522;268.43790593516167;275.1157276137837;295.86;7200000.0;3670000.0000000005;3720000.0000000005;1320000.0;3720000.0000000005;3070000.0;7200000.0;0.0;0.0;0.43716666666666665;0.09766666666666667;0.0;0.0;2.9744288679879975;13774.1748046875;7554.294921875;4104.02734375;27752.984375;492959.66557226545;486359.56744010164;264617.16966012336;264216.4466472238;254277.40415526612;429675.2189834977;431904.6589097521;437828.56808052456;473242.3297776949;530009.779551569;476567.9987903927;437514.20447033056;444747.180057976;461955.4770721462;456124.13263812446;276954.2115601433;480121.5196681522;432471.8144565848;431714.3608008603;288127.0477506168;291058.95107146574;444968.263018661;199678.32241703023;264557.43777665147;273.10175827955;572263.6153599652;258445.98448570783;66220.28543346947;166563.64964706686;0;6;0;10;18;18;0;0;33;37;336287705314.94775;129064294494.82568;284080009499.95166;104111.34906255761;23956.650865425938;-0.0;0.0;1232117.9196520883;253129.222172275;0.0;189722.04991127647;5.035604627179062;0.5080399581069417
1558;2019-07-05 18:58:45.093;755;710;243;242;219;54;41;43;-19;39;772;273;-21;32;231;185;270;662;226;42;40;-222;698;373;378;132;378;308;696;-1.0;-1.0;2134.0;485.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27139.953125;13674.5380859375;7257.53515625;4020.88134765625;694.0;277280;688.0;1187.0;Calculated values ==>;1562345925.093;348.66;344.16;297.46000000000004;297.36;295.06;278.56;275.73799182748917;277.26000000000005;277.46000000000004;271.26000000000005;277.06;350.36;300.46000000000004;271.06;276.36;296.26000000000005;291.66;300.16;339.36;277.36;277.16;341.96000000000004;342.56000000000006;250.96000000000004;240.83765695389522;268.5567601203482;275.73799182748917;295.76000000000005;6980000.0;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3080000.0;6959999.999999999;0.0;0.0;0.3556666666666667;0.08083333333333333;0.0;0.0;2.97693681812964;13674.5380859375;7257.53515625;4020.88134765625;27139.953125;495123.0639594579;488878.9132727227;266161.27520884876;265732.29196487746;256714.22937247474;429258.0297950786;430907.8899269308;437601.09044165985;473630.5699406402;530561.5075158759;476089.8308607796;437285.26766895736;445271.23071639397;461037.02556205;455408.60839220474;279698.3369242568;481753.93391450547;431102.657779551;430712.43175584445;288545.87390705565;291058.95107146574;447497.2195483416;201553.52454268397;264557.43777665147;273.867359292335;572720.9802656804;258674.6856366204;66287.98172131322;166687.06099241797;0;6;0;10;18;18;0;0;33;37;336512667814.9835;129143481294.83827;284264478749.98096;83954.25093806909;19880.44867962399;-0.0;0.0;1233684.8717834537;253494.47045034802;0.0;189722.04991127647;4.161218634203561;0.42001196318071804
1559;2019-07-05 18:59:45.104;745;706;249;248;221;56;44;37;-18;43;778;270;-19;22;230;186;270;641;225;45;43;-194;699;372;377;134;377;309;699;-1.0;0.0;1878.0;379.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27383.99609375;13733.591796875;7259.11572265625;4011.80834960938;692.0;277281;686.0;1187.0;Calculated values ==>;1562345985.104;347.66;343.76;298.06;297.96000000000004;295.26000000000005;278.76000000000005;275.63479819532273;277.56;276.86;271.36;277.46000000000004;350.96000000000004;300.16;271.26000000000005;275.36;296.16;291.76000000000005;300.16;337.26;277.66;277.46000000000004;341.76;342.36;253.76000000000002;241.2770596917726;268.67533136820026;275.63479819532273;295.66;6990000.000000001;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3090000.0;6990000.000000001;0.0;0.0;0.313;0.06316666666666666;0.0;0.0;2.977282095932013;13733.591796875;7259.11572265625;4011.80834960938;27383.99609375;493608.20593476354;487981.83899039007;268589.4109159332;268139.66164667805;257304.1886398923;429328.3091220336;431751.23897612083;437530.6787186241;473760.40514917683;531113.6018872296;475609.902256662;437372.52749135875;443615.8663983838;461053.9559510031;455717.9693471858;279554.8966258404;478188.6953829479;431942.8277226898;431559.0025572689;287708.2272785495;290221.2356813373;450058.2677772067;202154.96298190078;264557.43777665147;274.0985740729653;573175.4298108323;258903.1285931043;66354.93307446307;166808.0552616075;0;6;0;10;18;18;0;0;33;37;336739209340.5739;129223295925.0463;284449612685.46344;73672.5990255944;15659.225419570157;-0.0;0.0;1234998.669688707;253790.68869867097;0.0;189722.04991127647;3.5726276370506977;0.3537954052798485
1560;2019-07-05 19:00:45.114;734;702;254;253;229;56;45;35;-17;45;782;268;-19;32;231;188;270;642;224;48;45;-197;686;375;380;133;380;309;685;-2.0;-1.0;1767.0;311.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27290.873046875;13469.1083984375;7064.60986328125;4023.98681640625;690.0;277282;685.0;1185.0;Calculated values ==>;1562346045.114;346.56000000000006;343.36;298.56;298.46000000000004;296.06;278.76000000000005;275.94376602880345;277.66;276.66;271.46000000000004;277.66;351.36;299.96000000000004;271.26000000000005;276.36;296.26000000000005;291.96000000000004;300.16;337.36;277.96000000000004;277.66;341.66;342.16;253.46000000000004;241.05796691057077;268.67533136820026;275.94376602880345;295.56;6859999.999999999;3750000.0;3800000.0;1330000.0;3800000.0;3090000.0;6850000.0;0.0;0.0;0.29450000000000004;0.05183333333333333;0.0;0.0;2.9726096471085053;13469.1083984375;7064.60986328125;4023.98681640625;27290.873046875;493339.1868665344;488863.6412321567;272201.7553792756;271693.2440113296;261070.25496663767;429116.5711722346;431158.3103007391;437688.5006598165;474083.7854598241;531531.9621369152;475374.34114758874;437372.52749135875;445073.60678362066;460728.24417868094;455502.269213232;281626.1716934288;479961.90677529306;431739.6939759604;431158.3103007391;287289.4124756198;289383.54333396035;449923.5479235049;203292.318390293;264557.43777665147;274.55556509270303;573631.1296575833;259129.8555428906;66421.90919499584;166927.43953553465;0;6;0;10;18;18;0;0;33;37;336966347190.53784;129303409275.03357;284635043585.43396;69029.67567837468;12783.718730804816;-0.0;0.0;1236188.0535086547;254027.75273730885;0.0;189722.04991127647;3.3314755653636188;0.32266417643561124
1561;2019-07-05 19:01:48.104;724;697;255;254;229;54;47;31;-18;46;784;268;-19;23;231;190;270;632;224;50;46;-216;693;372;376;134;376;308;693;-3.0;-1.0;1098.0;298.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;27884.72265625;13591.9541015625;7227.43701171875;3993.13818359375;687.0;277283;682.0;1186.0;Calculated values ==>;1562346108.104;345.56000000000006;342.86;298.66;298.56;296.06;278.56;275.63479819532273;277.86;276.26000000000005;271.36;277.76000000000005;351.56000000000006;299.96000000000004;271.26000000000005;275.46000000000004;296.26000000000005;292.16;300.16;336.36;278.16;277.76000000000005;341.36;341.86;251.56000000000003;241.2770596917726;268.5567601203482;275.63479819532273;295.56;6930000.0;3720000.0000000005;3760000.0;1340000.0;3760000.0;3080000.0;6930000.0;0.0;0.0;0.183;0.049666666666666665;0.0;0.0;2.975633417671993;13591.9541015625;7227.43701171875;3993.13818359375;27884.72265625;491210.09912878333;487295.37063135335;271939.77131019643;271444.9131407406;260623.67727030764;429328.3091220336;432580.2082311059;437758.51091407164;474052.113305266;531816.0763490046;475502.2544710476;437601.09044165985;443964.9577299085;461344.4809694428;456285.002545597;280451.4032706054;477492.4761751363;433144.1924810365;432391.0057393484;286033.001929769;288127.0477506168;447759.66301755054;200522.50201046205;264557.43777665147;273.4569900591867;574113.839487287;259366.60225499244;66492.04790386063;167052.47509564474;0;6;0;10;18;18;0;0;33;37;337204449390.5739;129387500925.0463;284829367735.4634;43414.18962936055;12279.44566335206;-0.0;0.0;1237171.7811582112;254247.0206158404;0.0;189722.04991127647;2.2445771096672082;0.2310589003271962
1562;2019-07-05 19:02:45.125;717;695;253;253;227;45;44;28;-20;46;785;267;-22;32;231;187;270;639;222;45;43;-216;734;358;363;134;362;303;728;91.0;-1.0;716.0;153.0;3.0;0;1;98;1;0;0;1;0;1;0;1;1;1;1;0;42533.40625;14480.2060546875;21054.771484375;3925.9990234375;686.0;277284;680.0;1186.0;Calculated values ==>;1562346165.125;344.86;342.66;298.46000000000004;298.46000000000004;295.86;277.66;274.1680685717883;277.56;275.96000000000004;271.16;277.76000000000005;351.66;299.86;270.96000000000004;276.36;296.26000000000005;291.86;300.16;337.06;277.66;277.46000000000004;341.16;341.76;251.56000000000003;241.2770596917726;267.9596281332873;274.1680685717883;295.36;7340000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;7280000.0;0.015166666666666667;0.0;0.11933333333333333;0.025500000000000002;0.0005;0.015666666666666666;2.9758048312564105;14480.2060546875;21054.771484375;3925.9990234375;42533.40625;485925.94989850244;483233.1831134726;268239.441365185;268239.441365185;258143.68693269193;430280.9020939914;435252.3847646943;438573.70663450175;474052.113305266;532294.6338887725;476022.120255456;438264.37560948916;446248.92018464074;463460.83753301925;458147.9488794607;275533.9652811209;474433.9405708691;435429.60780573246;435074.67720794375;285195.4229665811;287708.2272785495;447759.66301755054;198306.06363959739;200537.9799499885;272.519094434591;574671.521726442;259588.92206633958;66554.76417079911;167276.45840232063;0;6;0;10;18;19;0;0;33;37;337415141985.2356;129463909064.92361;285003566890.1837;28671.938730725255;6361.066784137806;-0.0;3674.4082570412984;1237742.6732580196;254394.6457073073;0.0;189751.14969362208;0.9809035949882763;0.08627566193810857
1563;2019-07-05 19:03:45.115;737;708;246;245;211;29;39;16;-33;40;784;266;-35;19;232;170;270;659;221;39;38;-212;743;346;351;128;350;292;738;-1.0;-1.0;619.0;302.0;0.0;0;0;76;1;0;0;1;0;1;0;1;1;1;0;0;40844.8515625;12517.1962890625;21548.00390625;3822.4541015625;696.0;277285;685.0;1186.0;Calculated values ==>;1562346225.115;346.86;343.96000000000004;297.76000000000005;297.66;294.26000000000005;276.06;272.8767566201714;277.06;274.76000000000005;269.86;277.16;351.56000000000006;299.76000000000005;269.66;275.06;296.36;290.16;300.16;339.06000000000006;277.06;276.96000000000004;341.66;342.76;251.96000000000004;239.943914813709;266.62003547228215;272.8767566201714;295.26000000000005;7430000.0;3460000.0;3510000.0;1280000.0;3500000.0;2920000.0;7380000.0;0.0;0.0;0.10316666666666667;0.050333333333333334;0.0;0.0;2.974083218735547;12517.1962890625;21548.00390625;3822.4541015625;40844.8515625;487987.64706172294;484132.61043300026;264756.5376537756;264364.9425126497;252261.05961577038;431051.2098666511;437212.9964797356;439035.50973093935;474243.19645526423;533010.7234191716;477293.09410835203;438733.46945811325;446549.4747731176;465356.9937963372;457762.68495711056;274713.4400508253;476468.3928241015;437212.9964797356;437043.4276340726;287289.4124756198;291896.6896268761;449261.044771358;191142.09486750333;200537.9799499885;269.5668307135018;575366.2247385208;259813.8629228478;66619.32385177726;167631.42236011088;0;6;0;10;18;19;0;0;33;37;337629306285.26965;129542495964.93611;285182037140.2121;25574.337300077816;12991.987145160687;-0.0;0.0;1238194.6502162982;254555.89427750217;0.0;189781.7646590908;1.0179126990297598;0.1148636101298418
1564;2019-07-05 19:04:45.096;771;727;240;239;206;24;36;12;-39;34;782;265;-40;30;233;160;270;663;222;39;36;-203;715;339;344;130;343;288;711;146.0;-1.0;662.0;344.0;0.0;0;100;43;1;0;0;1;0;1;0;1;1;0;0;0;35577.3515625;9819.677734375;20699.708984375;2869.54809570312;706.0;277286;695.0;1186.0;Calculated values ==>;1562346285.096;350.26;345.86;297.16;297.06;293.76000000000005;275.56;272.10816812424576;276.76000000000005;274.36;269.26000000000005;276.56;351.36;299.66;269.16;276.16;296.46000000000004;289.16;300.16;339.46000000000004;277.06;276.76000000000005;342.66;343.76;252.86;240.39332010688793;266.1237361191953;272.10816812424576;295.36;7150000.0;3390000.0;3440000.0;1300000.0;3429999.9999999995;2880000.0;7109999.999999999;0.024333333333333332;0.0;0.11033333333333334;0.05733333333333333;0.0;0.024333333333333332;2.972345073401004;9819.677734375;20699.708984375;2869.54809570312;35577.3515625;495736.54563697125;489806.7988587527;263948.556922172;263547.3942493616;251577.3112510572;431480.97241316177;438308.46812309633;439018.0996395069;473405.19094569265;533101.2559512589;477677.85457521194;438868.18837745173;448814.1550273178;466494.5028550329;457543.37589031697;277513.61303192767;480214.21576554456;438802.0722208349;438308.46812309633;291477.81744585035;296085.73418796173;449833.786835847;190429.90671948701;190429.90671948701;269.2492583668587;576002.8747609595;259999.9445950154;66675.07287725458;167983.37514686593;0;6;0;10;18;19;0;0;33;37;337837740260.08405;129619871454.86722;285355982040.05725;27427.56395217553;14872.489126671308;-0.0;6031.71166082116;1238636.1928602122;254788.02471497058;0.0;189832.01300586938;1.447538383846452;0.1429139226356164
1565;2019-07-05 19:05:45.136;785;732;246;245;207;19;25;8;-41;29;786;264;-42;30;233;155;270;645;222;38;25;-189;667;343;348;136;348;290;666;-2.0;-1.0;2250.0;605.0;0.0;98;100;8;1;0;0;1;0;0;0;1;1;0;0;0;19205.736328125;6889.78466796875;6921.50634765625;2858.02978515625;708.0;277287;701.0;1185.0;Calculated values ==>;1562346345.136;351.66;346.36;297.76000000000005;297.66;293.86;275.06;272.5487779782249;275.66;273.96000000000004;269.06;276.06;351.76;299.56;268.96000000000004;276.16;296.46000000000004;288.66;300.16;337.66;276.96000000000004;275.66;343.26;343.96000000000004;254.26000000000002;241.71165711629368;266.37251300914875;272.5487779782249;295.36;6670000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2900000.0;6659999.999999999;0.0;0.0;0.375;0.10083333333333333;0.0;0.0;2.9694895732459723;6889.78466796875;6921.50634765625;2858.02978515625;19205.736328125;502191.7397860947;495039.7154325339;269966.17086869327;269465.205793756;253729.16193850894;431237.1583312671;435522.73057385447;438271.34667919594;472134.0588697756;533366.2037270205;477313.5953820229;438119.5482360374;448442.34693690564;465775.7466569207;456209.3810932254;392628.2891812213;482568.0256951082;437733.20489803574;435522.73057385447;293991.1381695566;296923.61432157;450225.65801902005;193893.7888221578;190429.90671948701;270.6843941533154;576459.7048435794;260139.2829452931;66722.83451277518;168213.70539234948;0;6;0;10;18;19;0;0;33;37;338045478659.952;129699724654.81648;285529497639.947;91641.5841963893;25846.79681068361;-0.0;0.0;1239629.0972560868;255127.57831582133;0.0;189882.3107791868;7.048180451453458;0.7199605758970382
1566;2019-07-05 19:06:45.097;775;706;251;250;224;32;22;7;-32;26;785;261;-34;33;229;163;269;545;221;24;21;-172;647;345;350;142;350;298;648;-2.0;-1.0;1240.0;244.0;18.0;97;100;11;1;0;0;1;0;0;0;1;1;0;0;0;19156.9375;6832.40771484375;6596.9921875;2908.39721679688;702.0;277288;696.0;1187.0;Calculated values ==>;1562346405.097;350.66;343.76;298.26000000000005;298.16;295.56;276.36;272.7676641592781;275.36;273.86;269.96000000000004;275.76000000000005;351.66;299.26000000000005;269.76000000000005;276.46000000000004;296.06;289.46000000000004;300.06;327.66;275.56;275.26000000000005;342.76;343.36;255.96000000000004;242.98782864720522;267.35522164206344;272.7676641592781;295.26000000000005;6470000.0;3450000.0;3500000.0;1420000.0;3500000.0;2980000.0;6480000.0;0.0;0.0;0.20666666666666667;0.04066666666666666;0.003;0.003;2.975549088308925;6832.40771484375;6596.9921875;2908.39721679688;19156.9375;502690.3396116234;493221.8027911102;274830.83372658637;274203.9521642224;261269.58033749028;431113.4868728058;434516.17371468875;437845.4099550722;471043.10962919577;532667.7553128705;475958.166961869;437535.75006952346;447349.16613002797;464968.3936593425;456973.18046598905;404365.9716201615;469340.77838788595;434867.2671453463;434339.9066925679;291896.6896268761;294410.04551340896;450952.1213629634;195764.9720360023;274830.83372658637;271.44942162467896;576779.1859941477;260253.56021987568;66770.85683628437;168326.28632154426;0;6;0;10;18;19;0;0;33;37;338254742549.8322;129783070444.76877;285705782979.84607;50029.95716994112;10377.610739296417;-0.0;478.5272188979447;1240808.9260459482;255429.2521630242;0.0;189886.29591398625;3.7267016283856322;0.3590490553562248
1567;2019-07-05 19:07:45.077;749;699;249;248;223;30;21;6;-26;25;778;259;-28;41;229;168;269;506;223;25;20;-161;644;341;347;146;346;302;646;-2.0;-2.0;919.0;200.0;0.0;26;100;18;1;0;0;1;0;0;0;1;1;0;0;0;17125.080078125;7174.71337890625;4185.56396484375;2932.48193359375;695.0;277289;691.0;1187.0;Calculated values ==>;1562346465.077;348.06000000000006;343.06000000000006;298.06;297.96000000000004;295.46000000000004;276.16;272.3289490889957;275.26000000000005;273.76000000000005;270.56;275.66;350.96000000000004;299.06;270.36;277.26000000000005;296.06;289.96000000000004;300.06;323.76000000000005;275.66;275.16;342.26;342.66;257.06;243.81672145450628;267.8393353686513;272.3289490889957;295.46000000000004;6440000.000000001;3410000.0;3470000.0000000005;1460000.0;3460000.0;3020000.0;6459999.999999999;0.0;0.0;0.15316666666666665;0.03333333333333333;0.0;0.0;2.976763930579527;7174.71337890625;4185.56396484375;2932.48193359375;17125.080078125;499489.24602191546;492451.18577450165;273856.9869060837;273249.70292348665;260976.86264101407;431359.6534126046;435069.868319614;437869.15320432716;470407.4988314594;531640.2589796651;475214.0343977804;437557.52604302316;447705.9326627795;465550.1439652626;458297.518925755;405839.1189937497;463193.94432274095;435761.180724851;434895.9062828177;289802.386634966;291477.81744585035;451414.6881417431;194608.5266335608;274830.83372658637;270.96716162867006;577081.435357346;260370.24732035768;66819.51460455546;168416.11100463083;0;6;0;10;18;19;0;0;33;37;338463772849.8987;129869441644.79623;285885722979.9033;37259.41930308904;8560.205383606077;-0.0;0.0;1241536.0950462979;255587.0146923871;0.0;189890.2823115694;3.20579279323107;0.31858727873679016
1568;2019-07-05 19:08:45.097;727;694;249;249;224;29;22;1;-21;23;767;261;-22;25;229;169;268;516;223;28;21;-227;654;337;342;149;342;308;656;-2.0;-1.0;787.0;244.0;7.0;1;100;32;1;0;0;1;0;0;0;1;1;0;0;0;17566.97265625;8198.6748046875;3455.20947265625;2972.79516601562;688.0;277290;685.0;1186.0;Calculated values ==>;1562346525.097;345.86;342.56000000000006;298.06;298.06;295.56;276.06;271.8864255623528;275.36;273.26000000000005;271.06;275.46000000000004;349.86;299.26000000000005;270.96000000000004;275.66;296.06;290.06;299.96000000000004;324.76000000000005;275.96000000000004;275.26000000000005;341.66;341.96000000000004;250.46000000000004;244.42749628697553;268.5567601203482;271.8864255623528;295.46000000000004;6540000.000000001;3370000.0000000005;3420000.0000000005;1490000.0;3420000.0000000005;3080000.0;6559999.999999999;0.0;0.0;0.13116666666666668;0.04066666666666666;0.0011666666666666668;0.0011666666666666668;2.9754618375893402;8198.6748046875;3455.20947265625;2972.79516601562;17566.97265625;495528.466948128;490727.56876264623;272610.09327497;272610.09327497;260765.38285260714;431601.1154718507;436430.45240459184;437285.26766895736;469802.56496987224;530038.3807940419;474677.1984412237;437126.8590839872;444256.7904090801;466127.42931194184;459068.92781838943;400004.5351564069;463465.9305536724;437437.01699379605;436261.27588737174;287289.4124756198;288545.87390705565;443733.8659650311;190763.2227936204;272610.09327497;269.380408086159;577370.6321635203;260498.40159236963;66868.74165058405;168479.80534096042;0;6;0;10;18;19;0;0;33;37;338670541749.83295;129957971144.7681;286068783979.84515;32335.474886148368;10287.472822304035;-0.0;190.92637971446868;1242116.245816841;255744.1310320481;0.0;189891.87389508425;2.927108251326634;0.3044917757744276
1569;2019-07-05 19:09:45.128;712;690;253;253;226;25;22;-5;-18;19;756;263;-19;49;230;169;267;565;224;29;22;-234;677;334;339;139;338;309;680;-2.0;-1.0;834.0;360.0;7.0;1;0;40;1;0;0;1;0;0;0;1;1;1;1;0;20067.46875;9101.4921875;3652.8681640625;3999.65893554688;683.0;277291;680.0;1184.0;Calculated values ==>;1562346585.128;344.36;342.16;298.46000000000004;298.46000000000004;295.76000000000005;275.66;271.55198750734434;275.36;272.66;271.36;275.06;348.76;299.46000000000004;271.26000000000005;278.06;296.16;290.06;299.86;329.66;276.06;275.36;341.16;341.46000000000004;249.76000000000002;242.35481222062532;268.67533136820026;271.55198750734434;295.56;6770000.0;3340000.0;3390000.0;1390000.0;3379999.9999999995;3090000.0;6800000.0;0.0;0.0;0.13899999999999998;0.060000000000000005;0.0011666666666666668;0.0011666666666666668;2.9712989855708116;9101.4921875;3652.8681640625;3999.65893554688;20067.46875;491124.4819542191;487649.1766470274;272183.22730703204;272183.22730703204;260167.16519299426;431779.12508338504;437128.5477250494;437530.6787186241;470754.2918620804;528809.9481542946;474784.40670321905;437372.52749135875;447503.02293430583;466827.02985309117;459542.9189711974;281074.9114483664;468384.92353628064;438285.0008780551;437128.5477250494;285195.4229665811;286451.7998164319;444909.44572787604;188334.00715976467;272183.22730703204;268.3621495943641;577684.4145464685;260642.64413779794;66926.87545518522;168539.06992562514;0;6;0;10;18;19;0;0;33;38;338874947305.30054;130044415784.96585;286253979615.2688;34638.33734668146;15394.526314086683;-0.0;192.43620715435358;1242674.649279528;255958.25826728193;0.0;189895.07023390438;2.997806019392975;0.33196092230191726
1570;2019-07-05 19:10:45.108;709;688;256;257;225;23;22;-6;-18;15;747;265;-19;27;231;168;267;606;220;31;22;-218;715;332;337;133;336;308;718;187.0;-1.0;996.0;405.0;2.0;1;0;44;1;0;0;1;0;0;0;1;1;1;0;0;22151.873046875;9828.328125;3945.734375;4005.27392578125;681.0;277292;677.0;1182.0;Calculated values ==>;1562346645.108;344.06000000000006;341.96000000000004;298.76000000000005;298.86;295.66;275.46000000000004;271.32779825182536;275.36;272.56;271.36;274.66;347.86;299.66;271.26000000000005;275.86;296.26000000000005;289.96000000000004;299.86;333.76000000000005;276.26000000000005;275.36;340.86;341.26;251.36;241.05796691057077;268.5567601203482;271.32779825182536;295.16;7150000.0;3320000.0000000005;3370000.0000000005;1330000.0;3360000.0;3080000.0;7180000.0;0.03116666666666667;0.0;0.166;0.06749999999999999;0.0003333333333333333;0.0315;2.966620073630518;9828.328125;3945.734375;4005.27392578125;22151.873046875;486739.8536132898;483261.14846193173;270284.36309134547;270739.2130275666;257878.0685439719;431896.3278553544;437588.3259177873;437758.51091407164;471164.1450065859;527943.4756142988;475149.01291201974;437601.09044165985;444547.7262109147;467237.5260318979;459725.5723209079;275898.40268833627;470258.7340030178;439058.3471612796;437588.3259177873;283939.0963198885;285614.20965156396;447732.91854279744;189611.3259864028;190465.00891873028;268.88736143964496;578036.1251189383;260800.34005761804;66993.56099312622;168602.3705062415;0;6;0;10;18;19;0;0;33;38;339077679705.365;130125988584.99179;286439017915.32764;41192.43269799303;17423.207497556636;-0.0;7784.384485470297;1243306.3617224067;256231.6482220942;0.0;189961.52158186212;3.7346739546890735;0.3525740337972885
1571;2019-07-05 19:11:45.139;721;688;251;253;226;26;16;1;-21;15;751;264;-22;46;230;169;267;629;220;29;15;-197;722;342;347;132;347;305;724;-1.0;0.0;1911.0;366.0;0.0;1;0;41;1;0;0;1;0;0;0;1;1;1;0;0;22289.03125;9749.0048828125;3897.87475585938;3991.02758789062;681.0;277293;676.0;1185.0;Calculated values ==>;1562346705.139;345.26;341.96000000000004;298.26000000000005;298.46000000000004;295.76000000000005;275.76000000000005;272.43898195401505;274.76000000000005;273.26000000000005;271.06;274.66;348.26;299.56;270.96000000000004;277.76000000000005;296.16;290.06;299.86;336.06;276.06;274.66;340.76;341.26;253.46000000000004;240.83765695389522;268.19934244402924;272.43898195401505;295.16;7220000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;3050000.0;7240000.000000001;0.0;0.0;0.3185;0.061000000000000006;0.0;0.0;2.9741495662031845;9749.0048828125;3897.87475585938;3991.02758789062;22289.03125;487786.333350474;482601.83964215143;267662.5972588718;268516.80120756774;257965.3996595841;431298.55289687274;434195.3657056675;437968.82056851813;471297.30857771443;528593.6297361357;475415.8731472404;437812.597326149;447838.18717396184;465534.009143221;458271.59438514727;275188.0739734856;473295.2541526713;436445.4714473584;434019.03052351304;283520.3318566784;285614.20965156396;450100.3814554536;194862.76588946;190465.00891873028;271.07380967040143;578406.6573302373;260963.56879036984;67060.23126748162;168667.76768665007;0;6;0;10;18;19;0;0;33;38;339282985725.0193;130205529659.85785;286623012930.0178;77429.27841528002;15569.49454952561;-0.0;0.0;1244295.3867123858;256506.72945726826;0.0;190026.42496856494;5.272664821864494;0.5084182450058663
1572;2019-07-05 19:12:45.119;736;689;235;237;219;39;20;5;-19;16;761;263;-21;31;228;174;267;638;219;23;19;-175;713;354;359;131;359;308;715;-2.0;-1.0;1842.0;318.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;1;0;0;21128.720703125;10067.2529296875;3830.19897460938;4012.84228515625;682.0;277294;676.0;1185.0;Calculated values ==>;1562346765.119;346.76;342.06000000000006;296.66;296.86;295.06;277.06;273.7412296467126;275.16;273.66;271.26000000000005;274.76000000000005;349.26;299.46000000000004;271.06;276.26000000000005;295.96000000000004;290.56;299.86;336.96000000000004;275.46000000000004;275.06;340.76;341.36;255.66000000000003;240.61611355647437;268.5567601203482;273.7412296467126;295.06;7130000.0;3540000.0;3590000.0;1310000.0;3590000.0;3080000.0;7150000.0;0.0;0.0;0.30700000000000005;0.053000000000000005;0.0;0.0;2.9739791309293575;10067.2529296875;3830.19897460938;4012.84228515625;21128.720703125;490912.6444045918;483740.86245071143;261753.25929713083;262528.8029138453;255871.822694118;430542.39183029096;431889.54192181467;437601.09044165985;471527.5025985663;529410.3175314887;474913.2244857501;437285.26766895736;445126.96148863033;463510.5090081324;457009.37578815996;276110.84486443124;475831.27880119404;432445.8427850977;431702.9233560397;283520.3318566784;286033.001929769;452538.0923585017;198651.28536704928;190465.00891873028;272.6400398862283;578768.3513250952;261128.64922703258;67126.90795013968;168732.14683421963;0;6;0;10;18;19;0;0;33;38;339494715125.0866;130284403359.88293;286806851630.0763;73357.59015790546;13456.00077054698;-0.0;0.0;1245551.5250984824;256748.52795863652;0.0;190026.42496856494;4.847133721542916;0.45989048292853746
1573;2019-07-05 19:13:45.120;744;691;226;226;209;52;29;12;-14;20;770;264;-18;45;226;179;267;638;220;29;28;-155;710;365;370;132;369;311;712;-1.0;-1.0;2356.0;168.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;0;0;20597.998046875;10953.11328125;3756.4912109375;4055.61499023438;682.0;277295;677.0;1186.0;Calculated values ==>;1562346825.12;347.56000000000006;342.26;295.76000000000005;295.76000000000005;294.06;278.36;274.9066339382667;276.06;274.36;271.76000000000005;275.16;350.16;299.56;271.36;277.66;295.76000000000005;291.06;299.86;336.96000000000004;276.06;275.96000000000004;340.86;341.36;257.66;240.83765695389522;268.91163127593666;274.9066339382667;295.16;7100000.0;3650000.0;3700000.0;1320000.0;3690000.0;3110000.0;7120000.0;0.0;0.0;0.39266666666666666;0.028;0.0;0.0;2.9764888179596767;10953.11328125;3756.4912109375;4055.61499023438;20597.998046875;492370.76465702616;484369.0779666437;258522.11012573264;258522.11012573264;252546.90350694582;429811.8947417682;430705.24320240243;437706.9197206977;471784.17857572425;530124.6329787363;474644.64469345135;437071.7284734032;446551.99970010656;461735.93081570824;455892.78231350397;276438.2062648772;476188.14852928615;430705.24320240243;430511.4083739955;283939.0963198885;286033.001929769;454411.4517133578;203165.90115795212;190465.00891873028;274.46017265373473;579116.0797763027;261303.82186474078;67194.14621463911;168795.37030606312;0;6;0;10;18;19;0;0;33;38;339713418769.82245;130363304674.78763;286992554724.852;92096.4399556381;7034.87541555136;-0.0;0.0;1246930.3316608227;256919.28810593608;0.0;190026.42496856494;5.282715476045973;0.4611582611182858
1574;2019-07-05 19:14:45.120;744;693;228;228;207;61;39;26;-13;29;777;264;-14;32;224;183;267;642;220;38;38;-147;753;361;366;132;366;313;755;-2.0;-1.0;1614.0;37.0;3.0;10;0;75;1;0;0;1;0;0;0;1;1;1;0;0;23064.841796875;12688.0087890625;4420.03271484375;4078.22607421875;684.0;277296;678.0;1186.0;Calculated values ==>;1562346885.12;347.56000000000006;342.46000000000004;295.96000000000004;295.96000000000004;293.86;279.26000000000005;274.4858918419099;277.06;275.76000000000005;271.86;276.06;350.86;299.56;271.76000000000005;276.36;295.56;291.46000000000004;299.86;337.36;276.96000000000004;276.96000000000004;340.96000000000004;341.56000000000006;258.46000000000004;240.83765695389522;269.14681796795327;274.4858918419099;295.16;7530000.0;3610000.0;3660000.0;1320000.0;3660000.0;3130000.0;7550000.0;0.0;0.0;0.269;0.006166666666666667;0.0005;0.0005;2.9761471584008325;12688.0087890625;4420.03271484375;4078.22607421875;23064.841796875;488004.60415737744;479931.8902522588;257334.64177042447;257334.64177042447;250396.58090578858;430081.6785162784;433616.79160117084;437408.94190281845;472659.50235634967;530706.9432932027;474385.9760399106;437249.5021140777;444275.9125448123;461923.30542771943;457110.4087228969;272518.1812242664;471636.306719276;433433.583526483;433433.583526483;284357.86631585273;286870.6033266602;455224.73743236286;202889.83744562833;257334.64177042447;274.33458268618466;579479.9367750006;261500.8312153267;67261.92822350956;168863.50800544463;0;6;0;10;18;19;0;0;33;38;339934218769.82245;130442504674.78763;287179754724.852;63085.639098984146;1556.0652165848628;-0.0;88.04947087802925;1248223.5156529446;256990.87927787055;0.0;190027.15871415558;3.05526934122559;0.25275066450765976
1575;2019-07-05 19:15:45.120;750;698;241;240;210;60;40;38;-17;35;783;264;-19;35;225;181;267;654;219;40;39;-153;735;372;377;131;377;308;736;-2.0;-1.0;2030.0;108.0;0.0;83;0;71;1;0;0;1;0;0;0;1;1;1;1;0;25408.068359375;11988.3857421875;7098.7353515625;4024.72900390625;687.0;277297;680.0;1185.0;Calculated values ==>;1562346945.12;348.16;342.96000000000004;297.26000000000005;297.16;294.16;279.16;275.63479819532273;277.16;276.96000000000004;271.46000000000004;276.66;351.46000000000004;299.56;271.26000000000005;276.66;295.66;291.26000000000005;299.86;338.56000000000006;277.16;277.06;341.16;341.86;257.86;240.61611355647437;268.5567601203482;275.63479819532273;295.06;7350000.0;3720000.0000000005;3770000.0000000005;1310000.0;3770000.0000000005;3080000.0;7359999.999999999;0.0;0.0;0.3383333333333333;0.018000000000000002;0.0;0.0;2.973124451889808;11988.3857421875;7098.7353515625;4024.72900390625;25408.068359375;490732.38034824625;482817.79816076224;262929.7886942949;262548.8140867252;252003.2265120769;429328.3091220336;430978.317854732;437915.60822266474;473372.2673856561;531711.5783978377;475031.14827316673;437601.09044165985;445702.7690767803;460367.0740205189;455005.35606785543;273985.9021695588;475900.49457635026;430978.317854732;430783.40031188104;285195.4229665811;288127.0477506168;454780.0482286366;205195.8971308397;257334.64177042447;275.27599173771983;579883.8776929694;261706.46783642046;67329.4528491606;168959.49773933136;0;6;0;10;18;19;0;0;33;38;340157118769.82245;130521404674.78763;287366054724.852;78736.83558606746;4492.514719760345;-0.0;0.0;1249405.3696086532;257041.28411067344;0.0;190027.89245974622;3.601154816864619;0.30725008202997306
1576;2019-07-05 19:16:45.131;756;700;244;243;220;64;43;45;-17;40;789;264;-19;24;224;182;267;629;220;43;42;-160;705;373;378;136;378;310;706;-1.0;-1.0;2254.0;422.0;0.0;98;99;78;1;0;0;1;0;0;0;1;0;1;0;0;24793.5;12187.7255859375;7341.75341796875;3047.83959960938;689.0;277298;682.0;1186.0;Calculated values ==>;1562347005.131;348.76;343.16;297.56;297.46000000000004;295.16;279.56;275.73799182748917;277.46000000000004;277.66;271.46000000000004;277.16;352.06000000000006;299.56;271.26000000000005;275.56;295.56;291.36;299.86;336.06;277.46000000000004;277.36;341.36;342.06000000000006;257.16;241.71165711629368;268.7936212382143;275.73799182748917;295.16;7050000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3100000.0;7059999.999999999;0.0;0.0;0.37566666666666665;0.07033333333333333;0.0;0.0;2.9752900911402285;12187.7255859375;7341.75341796875;3047.83959960938;24793.5;494580.3197897893;486358.24364900164;265910.0205040531;265490.3877194831;256620.7634717198;429258.0297950786;431296.744898585;437460.313363465;473208.68934220774;532189.022430696;474773.67827523086;437142.86386454466;443706.70053249894;460073.25736383634;454979.94274558977;277009.0782667784;475475.89599733055;431296.744898585;431102.657779551;286033.001929769;288964.7057630673;453230.5849330493;203242.52563069543;257334.64177042447;274.5269844277742;580302.3007938953;261907.9723670723;67388.40172632334;169079.85720791566;0;6;0;10;18;19;0;0;33;38;340383660295.41284;130601519359.99643;287551488715.33527;87987.81559161044;17582.493504265552;-0.0;0.0;1250794.9964236394;257225.27623872686;0.0;190027.89245974622;4.6759454012150545;0.4504950362869946
