;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1577;2019-07-05 19:17:45.121;749;701;250;249;219;56;44;40;-18;44;799;262;-19;25;225;182;267;621;220;46;43;-160;712;369;374;140;374;309;712;-1.0;-1.0;1771.0;354.0;0.0;98;99;81;1;0;0;1;0;0;0;1;0;1;1;0;25492.13671875;12518.912109375;7380.4765625;3008.568359375;689.0;277299;683.0;1184.0;Calculated values ==>;1562347065.121;348.06000000000006;343.26;298.16;298.06;295.06;278.76000000000005;275.3239800832674;277.56;277.16;271.36;277.56;353.06000000000006;299.36;271.26000000000005;275.66;295.66;291.36;299.86;335.26000000000005;277.76000000000005;277.46000000000004;341.46000000000004;342.06000000000006;257.16;242.56692532238324;268.67533136820026;275.3239800832674;295.16;7120000.0;3690000.0;3740000.0;1400000.0;3740000.0;3090000.0;7120000.0;0.0;0.0;0.2951666666666667;0.059000000000000004;0.0;0.0;2.970272738541341;12518.912109375;7380.4765625;3008.568359375;25492.13671875;492890.2162203799;485867.3082802567;268068.04527261684;267634.0111046853;256000.46180665388;429537.3511455088;432525.12768426974;437530.6787186241;473079.08457772195;533308.410934082;474666.24091408803;437372.52749135875;444055.5555963059;460832.17119229893;455650.499962124;276218.7766677947;473466.1712121262;432900.96285529673;432336.3039009257;286451.7998164319;288964.7057630673;452552.0628994988;201940.12871752479;257334.64177042447;274.00112089484776;580721.2779254561;262113.8266997914;67438.86338097851;169202.52201023075;0;6;0;10;18;19;0;0;33;38;340609222695.4487;130684305560.00958;287737157765.3648;69538.47734199115;14786.104116736467;-0.0;0.0;1252107.49674511;257494.9695958925;0.0;190027.89245974622;3.6810170956622557;0.3577066620023527
1578;2019-07-05 19:18:45.102;740;700;248;247;225;54;46;39;-18;45;801;260;-19;26;225;184;267;623;222;48;45;-153;692;372;376;147;376;309;691;-2.0;-1.0;1707.0;287.0;0.0;99;99;87;1;0;0;1;0;0;0;1;0;1;1;0;25414.1875;12564.3544921875;7055.23095703125;2966.13256835938;688.0;277300;682.0;1186.0;Calculated values ==>;1562347125.102;347.16;343.16;297.96000000000004;297.86;295.66;278.56;275.63479819532273;277.76000000000005;277.06;271.36;277.66;353.26;299.16;271.26000000000005;275.76000000000005;295.66;291.56;299.86;335.46000000000004;277.96000000000004;277.66;341.36;341.96000000000004;257.86;244.02132995426717;268.67533136820026;275.63479819532273;295.36;6920000.0;3720000.0000000005;3760000.0;1470000.0;3760000.0;3090000.0;6909999.999999999;0.0;0.0;0.28450000000000003;0.04783333333333333;0.0;0.0;2.9754618375893402;12564.3544921875;7055.23095703125;2966.13256835938;25414.1875;493592.23531283176;487944.8550783004;268760.3253444796;268301.5281720159;259190.34592527163;429328.3091220336;432391.0057393484;437530.6787186241;472260.30881630094;533517.2412086267;474429.72836305236;437372.52749135875;444201.66082275484;460522.44481320353;455433.44014290633;278674.3655695186;476324.74495939334;432768.80165683676;432201.1861801382;286033.001929769;288545.87390705565;452086.73721286753;203231.4553965175;257334.64177042447;274.51806332565224;581145.3629574347;262322.78772933147;67488.6367887601;169322.78147855826;0;6;0;10;18;19;0;0;33;38;340834151445.2485;130770378294.93295;287922499055.19977;66658.12903513934;11903.577646882077;-0.0;0.0;1253242.109056198;257717.3131792867;0.0;190027.89245974622;3.4783798602673603;0.3327503107799461
1579;2019-07-05 19:19:45.112;730;696;248;247;219;50;45;36;-19;46;790;261;-20;21;226;184;267;616;223;44;44;-143;708;367;372;150;372;307;708;-2.0;-1.0;1634.0;225.0;0.0;98;99;89;1;0;0;1;0;0;0;1;0;1;1;0;26090.412109375;13120.7314453125;7434.419921875;2937.66040039062;686.0;277301;681.0;1185.0;Calculated values ==>;1562347185.112;346.16;342.76;297.96000000000004;297.86;295.06;278.16;275.1157276137837;277.66;276.76000000000005;271.26000000000005;277.76000000000005;352.16;299.26000000000005;271.16;275.26000000000005;295.76000000000005;291.56;299.86;334.76000000000005;277.56;277.56;341.26;341.76;258.86;244.62907804385475;268.43790593516167;275.1157276137837;295.46000000000004;7080000.0;3670000.0000000005;3720000.0000000005;1500000.0;3720000.0000000005;3070000.0;7080000.0;0.0;0.0;0.2723333333333333;0.0375;0.0;0.0;2.973295720943378;13120.7314453125;7434.419921875;2937.66040039062;26090.412109375;490549.8709123348;485549.66641751485;267483.0454199387;267051.23767526704;256174.443204216;429675.2189834977;433219.5959970978;437828.56808052456;471963.73952842504;532517.4687092409;474806.1818528707;437671.5478804793;443874.8215240268;461276.7080979507;456264.8617806247;276662.59745876264;473149.2386071216;433033.530313329;433033.530313329;285614.20965156396;287708.2272785495;452629.7601064784;202501.4435623943;257334.64177042447;274.21120209524395;581574.6394882774;262536.86578584043;67537.84326320431;169443.54869371172;0;6;0;10;18;19;0;0;33;38;341058588845.2128;130859493144.9188;288107329855.1704;64087.42024377081;9379.811870403153;-0.0;0.0;1254331.8368910565;257894.70431883243;0.0;190027.89245974622;3.1272217579150903;0.29325211235663495
1580;2019-07-05 19:20:45.123;726;695;245;245;221;50;45;33;-20;45;772;262;-22;33;227;184;267;631;221;46;44;-155;690;371;376;143;376;307;689;-3.0;0.0;1524.0;406.0;0.0;98;0;90;1;0;0;1;0;0;0;1;1;1;1;0;26586.90625;12930.9501953125;7079.35498046875;3943.80053710938;684.0;277302;679.0;1186.0;Calculated values ==>;1562347245.123;345.76;342.66;297.66;297.66;295.26000000000005;278.16;275.5313989812953;277.66;276.46000000000004;271.16;277.66;350.36;299.36;270.96000000000004;276.46000000000004;295.86;291.56;299.86;336.26000000000005;277.76000000000005;277.56;341.06000000000006;341.56000000000006;257.66;243.1966462407574;268.43790593516167;275.5313989812953;295.26000000000005;6900000.0;3710000.0;3760000.0;1430000.0;3760000.0;3070000.0;6890000.000000001;0.0;0.0;0.254;0.06766666666666667;0.0;0.0;2.9761471584008325;12930.9501953125;7079.35498046875;3943.80053710938;26586.90625;491800.47808454506;487425.78092019306;267549.120616387;267549.120616387;257783.86540553303;429398.2889081932;432201.1861801382;437671.5478804793;472785.5327691947;530637.1889749606;474924.0423747374;437356.53477473935;445611.7091226259;460797.0068017893;455600.56176403566;278959.1356140152;477807.5878435276;432391.0057393484;432010.7413789375;284776.6418597092;286870.6033266602;452561.79470949783;201622.54441637264;257334.64177042447;273.8856197309715;582013.6976199085;262754.00293372915;67595.19928428152;169564.51899155535;0;6;0;10;18;19;0;0;34;38;341283029984.90607;130947409259.79865;288291563624.91864;59956.44687988309;16980.22260316814;-0.0;0.0;1255365.7252938042;258114.41154475347;0.0;190027.89245974622;3.2118364344384034;0.3271012865084511
1581;2019-07-05 19:21:45.143;722;693;243;242;216;51;46;30;-20;45;755;264;-22;21;227;185;267;620;221;45;45;-189;701;368;373;141;373;306;701;-3.0;-1.0;1346.0;425.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;1;1;0;26920.5703125;13247.775390625;7292.42578125;3937.82983398438;683.0;277303;678.0;1186.0;Calculated values ==>;1562347305.143;345.36;342.46000000000004;297.46000000000004;297.36;294.76000000000005;278.26000000000005;275.2199585193972;277.76000000000005;276.16;271.16;277.66;348.66;299.56;270.96000000000004;275.26000000000005;295.86;291.66;299.86;335.16;277.66;277.66;340.96000000000004;341.46000000000004;254.26000000000002;242.77792619122317;268.3187672390254;275.2199585193972;295.26000000000005;7009999.999999999;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3060000.0;7009999.999999999;0.0;0.0;0.22433333333333336;0.07083333333333333;0.0;0.0;2.976318071695087;13247.775390625;7292.42578125;3937.82983398438;26920.5703125;490105.1853947516;485853.95178678026;265820.48679556814;265398.11542471574;255413.12272890034;429606.4342157736;433153.7420760326;437898.67151236854;473046.85946660035;528935.3484124116;475287.8277452267;437585.1090581189;444076.66985911725;461259.2913670954;456240.3270666567;277491.1223684911;474647.2367376983;432967.19635037374;432967.19635037374;284357.86631585273;286451.7998164319;449337.1767717808;199410.93008128728;257334.64177042447;272.9998458023699;582459.7418896669;262972.23169889144;67660.90143077078;169684.3237528115;0;6;0;10;18;19;0;0;34;38;341507804884.83466;131032637659.77156;288475524924.86017;53500.74999437257;17703.109140576624;-0.0;0.0;1256311.5170930026;258403.53565178099;0.0;190027.89245974622;2.9088883463667856;0.3039389679841539
1582;2019-07-05 19:22:45.123;721;692;245;244;219;50;47;28;-22;44;752;265;-23;33;228;184;267;631;218;46;46;-213;689;371;375;140;375;305;689;-1.0;-1.0;1415.0;458.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;1;1;0;26646.201171875;13021.337890625;7104.67822265625;3932.2880859375;682.0;277304;676.0;1186.0;Calculated values ==>;1562347365.123;345.26;342.36;297.66;297.56;295.06;278.16;275.5313989812953;277.86;275.96000000000004;270.96000000000004;277.56;348.36;299.66;270.86;276.46000000000004;295.96000000000004;291.56;299.86;336.26000000000005;277.76000000000005;277.76000000000005;340.76;341.36;251.86;242.56692532238324;268.19934244402924;275.5313989812953;294.96000000000004;6890000.000000001;3710000.0;3750000.0;1400000.0;3750000.0;3050000.0;6890000.000000001;0.0;0.0;0.23583333333333334;0.07633333333333334;0.0;0.0;2.9764888179596767;13021.337890625;7104.67822265625;3932.2880859375;26646.201171875;491186.6642801077;486986.88456574164;267549.120616387;267101.2544375182;257042.3439567032;429398.2889081932;432834.8309232479;437812.597326149;473079.08457772195;528698.2385210564;475533.19836034457;437656.05685647397;446002.4824056516;461088.20763948926;455600.56176403566;279104.9407865494;477807.5878435276;432646.7256899584;432646.7256899584;283520.3318566784;286033.001929769;446971.0018510551;199492.7203490372;257334.64177042447;273.0448167348549;582905.9828555911;263191.06800654565;67726.46388535232;169804.2596275933;0;6;0;10;18;19;0;0;34;38;341732130084.906;131116909559.79836;288658763824.91846;56203.7709871022;18890.84215465403;-0.0;0.0;1257225.4167000249;258708.38359614013;0.0;190027.89245974622;3.121359365977041;0.3235029598345123
1583;2019-07-05 19:23:45.134;719;691;245;244;218;49;46;27;-23;44;753;264;-24;22;228;184;267;626;221;45;45;-216;696;367;372;138;372;304;697;-1.0;-1.0;1313.0;286.0;0.0;100;0;91;1;0;0;1;0;0;0;1;1;1;1;0;26939.462890625;13055.4052734375;7298.0029296875;3925.55883789062;680.0;277305;675.0;1185.0;Calculated values ==>;1562347425.134;345.06000000000006;342.26;297.66;297.56;294.96000000000004;278.06;275.1157276137837;277.76000000000005;275.86;270.86;277.56;348.46000000000004;299.56;270.76000000000005;275.36;295.96000000000004;291.56;299.86;335.76000000000005;277.66;277.66;340.66;341.16;251.56000000000003;242.14157278889297;268.0796299477929;275.1157276137837;295.26000000000005;6959999.999999999;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3040000.0;6970000.0;0.0;0.0;0.21883333333333335;0.04766666666666666;0.0;0.0;2.9743198343201764;13055.4052734375;7298.0029296875;3925.55883789062;26939.462890625;490183.84114919754;485986.24167140666;266959.23917599244;266523.72566138743;256306.09797328693;429675.2189834977;433405.0875029962;437883.18805776763;473339.4428557924;528879.5811680062;475543.72344181413;437727.04723144654;444622.5063410642;461548.6100553265;456264.8617806247;278129.97331168596;476079.16198399337;433219.5959970978;433219.5959970978;283101.5729112263;285195.4229665811;447022.6570747556;200134.42210942993;257334.64177042447;273.28230558727955;583352.6119242627;263408.41403961467;67791.9579482655;169924.30397493858;0;6;0;10;18;19;0;0;34;38;341956271170.4902;131200324850.01575;288841497320.3947;52027.35494836124;11768.339200013856;-0.0;0.0;1258127.5081049472;258963.92361517766;0.0;190027.89245974622;2.6276115470893786;0.2585871190843661
1584;2019-07-05 19:24:45.124;718;690;246;245;220;47;46;26;-24;44;757;264;-26;32;229;184;267;633;219;45;46;-209;689;367;372;134;372;303;687;-3.0;-1.0;1348.0;266.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;1;0;26590.283203125;12634.4423828125;7125.95068359375;3926.9716796875;679.0;277306;674.0;1186.0;Calculated values ==>;1562347485.124;344.96000000000004;342.16;297.76000000000005;297.66;295.16;277.86;275.1157276137837;277.76000000000005;275.76000000000005;270.76000000000005;277.56;348.86;299.56;270.56;276.36;296.06;291.56;299.86;336.46000000000004;277.66;277.76000000000005;340.56000000000006;341.06000000000006;252.26000000000002;241.2770596917726;267.9596281332873;275.1157276137837;295.06;6890000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3030000.0;6870000.0;0.0;0.0;0.22466666666666668;0.044333333333333336;0.0;0.0;2.9770000532347627;12634.4423828125;7125.95068359375;3926.9716796875;26590.283203125;490756.4950854202;486906.64777590125;268158.0333177174;267702.0175296502;257509.12354691504;429675.2189834977;433405.0875029962;437953.82195464283;473857.65670332924;529374.0820662462;475671.37945810385;437642.0229114993;446248.92018464074;461684.3631077792;456264.8617806247;279104.9407865494;478350.8848611373;433219.5959970978;433405.0875029962;282682.81946839223;284776.6418597092;448493.6235088142;200661.29566225992;257334.64177042447;273.49024906982964;583798.618794912;263622.4604231068;67857.38479629667;170044.48355513279;0;6;0;10;18;19;0;0;34;38;342179433970.52563;131281911250.02872;289023566970.42365;53311.720907022034;10987.233201197241;-0.0;0.0;1259005.187432943;259153.5217802562;0.0;190027.89245974622;2.7144832191104213;0.2616255137159433
1585;2019-07-05 19:25:45.125;717;688;243;242;218;47;47;27;-24;43;763;263;-26;24;230;184;267;622;217;44;46;-203;688;365;370;131;369;302;689;-2.0;-2.0;1307.0;164.0;0.0;100;0;86;1;0;0;1;0;0;0;1;1;1;1;0;26315.1796875;12538.2275390625;7149.55029296875;3939.65991210938;677.0;277307;672.0;1185.0;Calculated values ==>;1562347545.125;344.86;341.96000000000004;297.46000000000004;297.36;294.96000000000004;277.86;274.9066339382667;277.86;275.86;270.76000000000005;277.46000000000004;349.46000000000004;299.46000000000004;270.56;275.56;296.16;291.56;299.86;335.36;277.56;277.76000000000005;340.36;340.86;252.86;240.61611355647437;267.8393353686513;274.9066339382667;294.86;6880000.0;3650000.0;3700000.0;1310000.0;3690000.0;3020000.0;6890000.000000001;0.0;0.0;0.21783333333333335;0.02733333333333333;0.0;0.0;2.9748296343841365;12538.2275390625;7149.55029296875;3939.65991210938;26315.1796875;490715.18309089984;486400.0182152132;266657.88445774326;266218.84375383036;256674.82329342066;429811.8947417682;434086.46171724674;438179.53515710204;474147.34029804735;530076.5401052948;475681.99311529554;437869.15320432716;445306.1102701376;462275.7276824156;456594.54110271874;279253.14482333243;476406.9778482835;433536.1482522121;433903.5702892566;281845.32903042674;283939.0963198885;449656.3203589651;201591.7734675432;257334.64177042447;273.8469595056408;584239.5049997823;263832.2361684065;67922.94115207017;170163.44804583557;0;6;0;10;18;19;0;0;34;38;342402037680.2567;131361412574.93268;289205069995.2044;51536.70075470891;6780.430948365532;-0.0;0.0;1259878.9388413492;259301.5881157215;0.0;190027.89245974622;2.468195338596819;0.22330844602790043
1586;2019-07-05 19:26:45.105;715;686;244;244;218;45;47;26;-26;43;770;262;-27;28;230;184;267;627;216;44;47;-195;683;365;369;125;369;302;681;-1.0;-1.0;1291.0;222.0;0.0;100;0;82;1;0;0;1;0;0;0;1;1;0;1;0;25632.455078125;12123.7587890625;7084.6572265625;2542.47021484375;676.0;277308;671.0;1184.0;Calculated values ==>;1562347605.105;344.66;341.76;297.56;297.56;294.96000000000004;277.66;274.9066339382667;277.86;275.76000000000005;270.56;277.46000000000004;350.16;299.36;270.46000000000004;275.96000000000004;296.16;291.56;299.86;335.86;277.56;277.86;340.26;340.76;253.66000000000003;239.25999513918347;267.8393353686513;274.9066339382667;294.76000000000005;6830000.0;3650000.0;3690000.0;1250000.0;3690000.0;3020000.0;6809999.999999999;0.0;0.0;0.21516666666666667;0.037000000000000005;0.0;0.0;2.972488684649864;12123.7587890625;7084.6572265625;2542.47021484375;25632.455078125;490939.7126640556;486960.78350348986;267713.10007131886;267713.10007131886;257056.96462191976;429811.8947417682;434332.6524581134;437869.15320432716;474915.7510007421;530806.5203589969;475565.08814119775;437713.4967235476;445875.8662196725;462275.7276824156;456594.54110271874;280033.7627001579;478129.0343741839;433785.3471561017;434332.6524581134;281426.5920051367;283520.3318566784;451527.41611829464;200890.5155921719;257334.64177042447;273.57180114334676;584672.2576573147;264037.6842156886;67976.94089722827;170282.02690240403;0;6;0;10;18;19;0;0;34;38;342623663780.3272;131438186974.95709;289386209595.262;50989.90352621541;9273.565319466543;-0.0;0.0;1260733.0424145055;259435.3268235619;0.0;190027.89245974622;2.770621307432733;0.25949704664197504
1587;2019-07-05 19:27:45.116;712;684;242;241;217;45;47;29;-26;43;784;260;-28;18;231;184;266;616;216;43;47;-183;682;362;367;134;367;301;682;-1.0;1.0;1296.0;282.0;0.0;100;100;78;1;0;0;1;0;0;0;1;1;0;0;0;24739.646484375;11822.4326171875;7091.64404296875;2974.85864257812;674.0;277309;669.0;1185.0;Calculated values ==>;1562347665.116;344.36;341.56000000000006;297.36;297.26000000000005;294.86;277.66;274.5913991737795;277.86;276.06;270.56;277.46000000000004;351.56000000000006;299.16;270.36;274.96000000000004;296.26000000000005;291.56;299.76000000000005;334.76000000000005;277.46000000000004;277.86;340.06000000000006;340.56000000000006;254.86;241.2770596917726;267.7187500070086;274.5913991737795;294.76000000000005;6820000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3010000.0;6820000.0;0.0;0.00016666666666666666;0.21600000000000003;0.047;0.0;0.0;2.9753379251718988;11822.4326171875;7091.64404296875;2974.85864257812;24739.646484375;490612.8844002329;486561.9112334967;266729.40140266326;266283.8338337352;256638.0468402045;430014.67791919125;434821.0723081777;438095.2167564963;473760.40514917683;532339.9270891324;475459.0874958707;437785.01000687695;444644.95881864097;462712.0400004629;457086.03604400606;279518.42472624517;476307.1061419409;434098.11877146957;434821.0723081777;280589.13426710566;282682.81946839223;451198.980694034;199509.49986594336;257334.64177042447;273.0138537804342;585092.1021271391;264237.272394927;68022.92706689636;170400.18440439337;0;6;0;10;18;19;0;0;34;38;342844504260.0254;131515901219.85088;289567142760.0148;51534.51484835944;11829.40559892026;0.0;0.0;1261587.5692009872;259611.21715495808;0.0;190027.89245974622;2.8947922578657477;0.2801039135658544
1588;2019-07-05 19:28:45.116;708;682;244;244;217;43;47;29;-27;43;795;256;-29;18;232;182;266;622;216;44;46;-171;678;362;367;137;367;301;678;-2.0;-1.0;1299.0;413.0;0.0;100;99;73;1;0;0;1;0;0;0;1;1;0;1;0;24095.60546875;11385.3125;6999.61083984375;2947.65356445312;672.0;277310;667.0;1184.0;Calculated values ==>;1562347725.116;343.96000000000004;341.36;297.56;297.56;294.86;277.46000000000004;274.5913991737795;277.86;276.06;270.46000000000004;277.46000000000004;352.66;298.76000000000005;270.26000000000005;274.96000000000004;296.36;291.36;299.76000000000005;335.36;277.56;277.76000000000005;339.86;340.36;256.06;241.92719264551067;267.7187500070086;274.5913991737795;294.76000000000005;6780000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3010000.0;6780000.0;0.0;0.0;0.2165;0.06883333333333333;0.0;0.0;2.973164826450808;11385.3125;6999.61083984375;2947.65356445312;24095.60546875;490451.321825884;486697.38304740144;267952.37379012886;267952.37379012886;256830.58722357333;430014.67791919125;434821.0723081777;437940.2675631159;473371.616014766;533484.237901464;474991.1631047994;437629.4412208045;444644.95881864097;462845.98393238056;456807.87835961964;280176.75634804886;477712.1335199631;434279.63764931663;434641.1085770802;279751.69817897916;281845.32903042674;451923.3440628824;198367.24436288947;257334.64177042447;272.55976691298133;585499.0625600818;264430.67027090356;68072.28133528828;170517.6115284168;0;6;0;10;18;19;0;0;34;38;343064704260.0254;131597201219.85088;289747742760.0148;51867.55952284903;17453.111529349513;-0.0;0.0;1262449.2531540806;259855.238131027;0.0;190027.89245974622;3.249521675847598;0.33441962087140176
1589;2019-07-05 19:29:45.117;705;679;243;242;216;42;47;28;-27;42;797;255;-29;20;232;182;266;621;218;45;46;-159;681;360;365;139;364;300;682;-3.0;-1.0;1235.0;392.0;0.0;100;99;70;1;0;0;1;0;0;0;1;1;0;1;0;24102.6953125;11278.001953125;7071.640625;2934.92504882812;670.0;277311;665.0;1184.0;Calculated values ==>;1562347785.117;343.66;341.06000000000006;297.46000000000004;297.36;294.76000000000005;277.36;274.38016830617;277.86;275.96000000000004;270.46000000000004;277.36;352.86;298.66;270.26000000000005;275.16;296.36;291.36;299.76000000000005;335.26000000000005;277.66;277.76000000000005;339.66;340.16;257.26000000000005;242.35481222062532;267.5978703862781;274.38016830617;294.96000000000004;6809999.999999999;3600000.0;3650000.0;1390000.0;3640000.0;3000000.0;6820000.0;0.0;0.0;0.20583333333333334;0.06533333333333333;0.0;0.0;2.9735018884639426;11278.001953125;7071.640625;2934.92504882812;24102.6953125;489711.8451537927;485829.000620102;267179.5885470199;266729.40140266326;256269.83829752298;430148.3826014536;435304.343683834;438165.9764317512;473013.37450241524;533766.1059636394;475002.7169722887;437856.56215164;445129.6953370489;463295.34959360014;457134.9086187424;279678.33193560864;477084.3325780381;434947.67464153876;435126.2553679777;278914.2836208781;281007.8604223974;452826.11469964654;198155.65808486874;257334.64177042447;272.4672305894107;585900.7217619115;264619.5343728845;68121.30364089267;170634.87391195528;0;6;0;10;18;19;0;0;34;38;343284307920.63275;131680002600.07986;289928045765.5134;49402.123859733314;16638.46983216548;-0.0;0.0;1263293.1812498365;260139.33937810053;0.0;190027.89245974622;3.1027453716405367;0.32168604062312267
1590;2019-07-05 19:30:45.097;704;677;242;242;216;42;47;28;-27;41;792;256;-29;16;233;181;266;624;219;46;47;-149;678;359;364;140;364;300;678;-2.0;-2.0;1149.0;245.0;0.0;100;99;66;1;0;0;1;0;0;0;1;1;0;0;0;23774.37890625;10828.7724609375;7046.3330078125;2937.85278320312;668.0;277312;663.0;1184.0;Calculated values ==>;1562347845.097;343.56000000000006;340.86;297.36;297.36;294.76000000000005;277.36;274.27422755570615;277.86;275.96000000000004;270.46000000000004;277.26000000000005;352.36;298.76000000000005;270.26000000000005;274.76000000000005;296.46000000000004;291.26000000000005;299.76000000000005;335.56;277.76000000000005;277.86;339.46000000000004;339.96000000000004;258.26000000000005;242.56692532238324;267.5978703862781;274.27422755570615;295.06;6780000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;6780000.0;0.0;0.0;0.1915;0.04083333333333334;0.0;0.0;2.9738382764138285;10828.7724609375;7046.3330078125;2937.85278320312;23774.37890625;489878.63527968357;485966.5973656799;267033.00025733677;267033.00025733677;256459.4824126743;430214.79039162316;435544.0976640484;438165.9764317512;472784.61766108364;533246.4584118023;475119.6606088726;437856.56215164;444557.31930295983;463428.3443550566;457159.53534223116;280176.75634804886;478019.90046774055;435366.92532215983;435544.0976640484;278076.8904731985;280170.41352433193;453693.61759634543;199402.7762700278;257334.64177042447;272.958971394406;586299.5643870697;264803.6960846215;68170.22714270893;170752.4844752052;0;6;0;10;18;19;0;0;34;38;343502935019.83325;131763674699.77388;290107985764.8554;45723.15283097004;10383.542687491305;-0.0;0.0;1264085.627649148;260364.44775379522;0.0;190027.89245974622;2.695757846590414;0.26344046977101154
1591;2019-07-05 19:31:45.118;703;676;242;241;215;41;48;27;-28;41;787;257;-29;22;233;180;266;626;219;47;47;-139;674;359;364;138;364;300;674;-2.0;0.0;1357.0;258.0;0.0;100;99;62;1;0;0;1;0;0;0;1;1;0;0;0;23422.140625;10536.7509765625;7009.79931640625;2936.2490234375;666.0;277313;662.0;1183.0;Calculated values ==>;1562347905.118;343.46000000000004;340.76;297.36;297.26000000000005;294.66;277.26000000000005;274.27422755570615;277.96000000000004;275.86;270.36;277.26000000000005;351.86;298.86;270.26000000000005;275.36;296.46000000000004;291.16;299.76000000000005;335.76000000000005;277.86;277.86;339.36;339.76;259.26000000000005;242.14157278889297;267.5978703862781;274.27422755570615;295.06;6740000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3000000.0;6740000.000000001;0.0;0.0;0.22616666666666668;0.043000000000000003;0.0;0.0;2.9716620179141415;10536.7509765625;7009.79931640625;2936.2490234375;23422.140625;490148.751869487;486250.8564675764;267345.9708850123;266886.6735163955;256280.80526438044;430214.79039162316;435720.79255775904;438011.42202021845;473045.8727645816;532726.613866338;475236.54758371663;437856.56215164;445414.6422129316;463428.3443550566;457021.0901305305;280891.09573669004;478794.63013045164;435544.0976640484;435544.0976640484;277658.20189090865;279332.9882161641;455056.60756088217;199884.25427242392;257334.64177042447;273.14939631526704;586693.0063739747;264981.8044298132;68219.19512401435;170869.65990857966;0;6;0;10;18;19;0;0;34;38;343721411460.36786;131847103889.97803;290288048765.296;53856.42777229287;10972.411191403706;-0.0;0.0;1264915.747929983;260542.47632475378;0.0;190027.89245974622;3.165038038124514;0.3045638278033441
1592;2019-07-05 19:32:45.128;701;674;241;240;213;40;49;27;-27;40;782;257;-29;14;234;180;266;625;219;49;48;-129;675;358;363;138;363;300;675;-2.0;0.0;1249.0;284.0;0.0;100;99;59;1;0;0;1;0;0;0;1;1;0;1;0;23305.287109375;10398.9736328125;7011.6669921875;2940.86669921875;665.0;277314;660.0;1184.0;Calculated values ==>;1562347965.128;343.26;340.56000000000006;297.26000000000005;297.16;294.46000000000004;277.16;274.1680685717883;278.06;275.86;270.46000000000004;277.16;351.36;298.86;270.26000000000005;274.56;296.56;291.16;299.76000000000005;335.66;278.06;277.96000000000004;339.16;339.66;260.26000000000005;242.14157278889297;267.5978703862781;274.1680685717883;295.06;6750000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;6750000.0;0.0;0.0;0.20816666666666667;0.04733333333333333;0.0;0.0;2.9743415920364447;10398.9736328125;7011.6669921875;2940.86669921875;23305.287109375;489759.2039690386;485850.9126670876;266809.3312136778;266356.7934637495;255497.29107767186;430280.9020939914;436133.76305498433;438165.9764317512;472947.9820155742;532206.5685137952;475236.54758371663;437856.56215164;444269.86517575267;463709.8566730499;457184.28850405983;280706.60929467593;478525.031313098;436133.76305498433;435958.4241996531;276820.84063482966;278914.2836208781;456081.1290699957;199371.70911650194;257334.64177042447;272.9424644530203;587082.4665042378;265156.2978789255;68268.17925102277;170986.52493539147;0;6;0;10;18;19;0;0;34;38;343939547810.3332;131929917689.96487;290468078765.2674;49709.00664612439;12150.912544465371;-0.0;0.0;1265778.9370575473;260735.20280491613;0.0;190027.89245974622;3.0395743275966134;0.3003064833336193
1593;2019-07-05 19:33:45.119;699;672;240;239;213;41;50;27;-27;39;779;257;-28;25;235;180;266;621;217;50;50;-120;673;357;362;139;362;300;674;148.0;-2.0;1166.0;414.0;3.0;100;100;56;1;0;0;1;0;0;0;1;1;0;1;0;22998.333984375;10127.8447265625;6977.68115234375;2950.66821289062;663.0;277315;658.0;1183.0;Calculated values ==>;1562348025.119;343.06000000000006;340.36;297.16;297.06;294.46000000000004;277.26000000000005;274.0616903277293;278.16;275.86;270.46000000000004;277.06;351.06000000000006;298.86;270.36;275.66;296.66;291.16;299.76000000000005;335.26000000000005;278.16;278.16;338.96000000000004;339.46000000000004;261.16;242.35481222062532;267.5978703862781;274.0616903277293;294.86;6730000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;6740000.000000001;0.024666666666666667;0.0;0.19433333333333333;0.06899999999999999;0.0005;0.025166666666666667;2.97216389443488;10127.8447265625;6977.68115234375;2950.66821289062;22998.333984375;489680.1579704439;485666.26368804864;266432.39994380815;265982.94763200614;255543.75105192515;430346.717906069;436543.3446468343;438165.9764317512;472719.2527797885;531894.4433080523;475236.54758371663;438011.42202021845;445840.54513808986;463990.4146581629;457347.09222704766;281079.89223479654;478029.69967771415;436543.3446468343;436543.3446468343;275983.5004908252;278076.8904731985;456839.84887621255;198430.04240365687;199781.08261968638;272.56439530730563;587468.2721334213;265327.32903988456;68317.2680108202;171103.08534978842;0;6;0;10;18;19;0;0;34;38;344157015185.10504;132013005224.8777;290648051765.07855;46588.683179459666;17830.27664660634;-0.0;5958.516927683223;1266581.2974331398;260985.00857142647;0.0;190077.53931927867;3.5090145434189894;0.33508835598383296
1594;2019-07-05 19:34:45.119;698;670;240;239;212;40;52;27;-27;39;775;256;-29;17;235;179;266;618;217;52;51;-113;668;357;362;140;362;300;669;-3.0;-2.0;1270.0;465.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;1;0;22539.67578125;9778.279296875;6885.037109375;2944.08618164062;661.0;277316;657.0;1182.0;Calculated values ==>;1562348085.119;342.96000000000004;340.16;297.16;297.06;294.36;277.16;274.0616903277293;278.36;275.86;270.46000000000004;277.06;350.66;298.76000000000005;270.26000000000005;274.86;296.66;291.06;299.76000000000005;334.96000000000004;278.36;278.26000000000005;338.86;339.26;261.86;242.56692532238324;267.5978703862781;274.0616903277293;294.86;6680000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6690000.000000001;0.0;0.0;0.21166666666666664;0.0775;0.0;0.0;2.9699849546274795;9778.279296875;6885.037109375;2944.08618164062;22539.67578125;490055.4053827334;485914.6156381341;266819.1702834141;266360.99666627997;255410.3781848337;430346.717906069;436890.05270406;438165.9764317512;472588.21769833704;531478.1602889443;475119.6606088726;437856.56215164;444700.7274647726;463990.4146581629;457209.1677149482;282098.63274526416;478158.79959075555;436890.05270406;436716.91860004765;275564.83829863765;277239.5186164033;457395.1493216401;198162.56546103227;199781.08261968638;272.4578200103728;587847.7555481348;265493.2134067465;68366.39096410797;171218.6080019694;0;6;0;10;18;19;0;0;34;38;344374215185.10504;132096705224.8777;290828051765.07855;50800.72198880217;20090.525249197104;-0.0;0.0;1267392.875809542;261301.0152538915;0.0;190127.19362700937;3.615534843038372;0.38425241448504205
1595;2019-07-05 19:35:45.130;695;668;239;238;214;41;54;27;-27;38;772;256;-28;28;236;179;266;608;216;53;54;-106;662;358;363;140;363;302;662;-3.0;-1.0;1068.0;361.0;0.0;100;100;51;1;0;0;1;0;0;0;1;1;0;0;0;22297.00390625;9597.474609375;6830.6728515625;2960.68212890625;660.0;277317;655.0;1182.0;Calculated values ==>;1562348145.13;342.66;339.96000000000004;297.06;296.96000000000004;294.56;277.26000000000005;274.1680685717883;278.56;275.86;270.46000000000004;276.96000000000004;350.36;298.76000000000005;270.36;275.96000000000004;296.76000000000005;291.06;299.76000000000005;333.96000000000004;278.46000000000004;278.56;338.66;339.16;262.56;242.56692532238324;267.8393353686513;274.1680685717883;294.76000000000005;6620000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6620000.0;0.0;0.0;0.178;0.06016666666666667;0.0;0.0;2.9701514283133927;9597.474609375;6830.6728515625;2960.68212890625;22297.00390625;490249.54035657406;486379.04635439324;266915.41406817955;266449.35022100306;256494.52882432519;430280.9020939914;437003.68543558475;437713.4967235476;472489.9908694221;531015.0068793237;474862.4673200085;437557.52604302316;445875.8662196725;463974.7193981239;457046.02887352445;393177.8820516233;477458.14968581055;436830.5876020472;437003.68543558475;274727.5295995403;276820.84063482966;458109.25355589937;198863.50046180756;199781.08261968638;272.74089264184687;588221.4630469874;265654.70762489905;68415.60638799793;171332.92653983206;0;6;0;10;18;19;0;0;34;38;344591755060.672;132180720625.09666;291008684875.5493;42515.29933458972;15597.95281116119;-0.0;0.0;1268170.651888741;261598.47376256678;0.0;190127.19362700937;2.9972542631553054;0.31317027608284187
1596;2019-07-05 19:36:45.120;691;665;242;242;212;38;55;25;-26;38;770;256;-28;21;236;178;266;601;217;54;54;-102;671;354;359;139;359;301;672;-1.0;-1.0;1223.0;300.0;0.0;100;100;49;1;0;0;1;0;0;0;1;1;0;1;0;22464.45703125;9611.72265625;7036.45556640625;2952.94409179688;658.0;277318;653.0;1183.0;Calculated values ==>;1562348205.12;342.26;339.66;297.36;297.36;294.36;276.96000000000004;273.7412296467126;278.66;275.66;270.56;276.96000000000004;350.16;298.76000000000005;270.36;275.26000000000005;296.76000000000005;290.96000000000004;299.76000000000005;333.26000000000005;278.56;278.56;338.46000000000004;338.96000000000004;262.96000000000004;242.35481222062532;267.7187500070086;273.7412296467126;294.86;6709999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;6720000.0;0.0;0.0;0.20383333333333334;0.05;0.0;0.0;2.9729969663564018;9611.72265625;7036.45556640625;2952.94409179688;22464.45703125;488741.25088070374;484857.09179934865;267506.18226016377;267506.18226016377;255270.58571393692;430542.39183029096;438091.89182571816;438095.2167564963;472621.17715536855;530882.0883741961;474991.1631047994;437785.01000687695;445074.8090602398;464564.1698029545;457559.15090656106;281471.4785841572;475173.93116590905;437922.44539726764;437922.44539726764;273890.2417152289;275983.5004908252;458673.08712974;198699.45871351438;199781.08261968638;272.65917419303224;588594.413051348;265814.757588728;68464.87839294605;171448.46668297373;0;6;0;10;18;19;0;0;34;38;344808318959.8457;132264406674.77737;291189554724.85925;48796.835347761145;12998.681420811281;-0.0;0.0;1268931.4595191153;261836.7393293766;0.0;190127.19362700937;3.152651964372813;0.31328115408083174
1597;2019-07-05 19:37:45.090;691;664;242;242;215;37;56;26;-26;37;769;256;-28;27;237;177;266;607;217;54;55;-98;663;355;359;140;359;301;664;-1.0;-1.0;1174.0;256.0;0.0;100;100;47;1;0;0;1;0;0;0;1;1;0;1;0;22372.142578125;9322.9833984375;6835.67724609375;2953.23388671875;657.0;277319;652.0;1183.0;Calculated values ==>;1562348265.09;342.26;339.56000000000006;297.36;297.36;294.66;276.86;273.8482719121499;278.76000000000005;275.76000000000005;270.56;276.86;350.06000000000006;298.76000000000005;270.36;275.86;296.86;290.86;299.76000000000005;333.86;278.56;278.66;338.36;338.86;263.36;242.56692532238324;267.7187500070086;273.8482719121499;294.86;6630000.0;3550000.0;3590000.0;1400000.0;3590000.0;3010000.0;6640000.000000001;0.0;0.0;0.19566666666666668;0.042666666666666665;0.0;0.0;2.973163071119501;9322.9833984375;6835.67724609375;2953.23388671875;22372.142578125;489577.0095781484;485581.7571928932;268174.12846887903;268174.12846887903;256772.20120434402;430477.46260093397;438260.93883625965;438095.2167564963;472391.7460337592;530777.8931341006;474991.1631047994;437785.01000687695;445928.9489011945;464695.37349921046;457259.30272698647;392374.33956347144;477066.79223268904;437922.44539726764;438091.89182571816;273471.60554148915;275564.83829863765;458923.2969905021;199298.61322649065;199781.08261968638;272.9009066922492;588967.8645624392;265972.4679113171;68514.07193371558;171564.0099892463;0;6;0;10;18;19;0;0;34;38;345023611259.9484;132348064824.81729;291370064424.9454;46724.53542403777;11077.319840597822;-0.0;0.0;1269727.0729368816;262037.27235664544;0.0;190127.19362700937;3.024391703822107;0.2951859572065253
1598;2019-07-05 19:38:45.111;691;663;239;239;212;36;57;25;-27;36;766;255;-28;24;237;176;266;606;217;54;56;-95;665;353;358;139;358;301;665;93.0;-1.0;1138.0;329.0;0.0;100;100;44;1;0;0;1;0;0;0;1;1;0;1;0;22045.0;9143.30859375;6863.90185546875;2955.64379882812;655.0;277320;651.0;1181.0;Calculated values ==>;1562348325.111;342.26;339.46000000000004;297.06;297.06;294.36;276.76000000000005;273.6339639331285;278.86;275.66;270.46000000000004;276.76000000000005;349.76;298.66;270.36;275.56;296.86;290.76000000000005;299.76000000000005;333.76000000000005;278.56;278.76000000000005;338.26;338.66;263.66;242.35481222062532;267.7187500070086;273.6339639331285;294.86;6650000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;6650000.0;0.015500000000000002;0.0;0.18966666666666668;0.05483333333333333;0.0;0.015500000000000002;2.9684677288472083;9143.30859375;6863.90185546875;2955.64379882812;22045.0;489368.58716049435;485327.25531330233;266674.01883758174;266674.01883758174;255599.7514394439;430607.02586249536;438654.2798845102;437940.2675631159;472424.9728513876;530465.2551293176;474874.03957691055;437785.01000687695;445502.79210206744;464841.74997644586;457447.12200883246;390665.5639621817;476793.6445019725;438149.4439138761;438486.3910099264;273052.9745269728;274727.5295995403;459383.04172519856;198433.34768427402;198433.34768427402;272.5492969931593;589338.136968162;266126.4075383136;68563.32981544225;171678.21310581113;0;6;0;10;18;19;0;0;34;38;345238786545.4749;132431794120.02217;291550727635.38745;45426.47913702035;14308.741556577363;-0.0;3720.822171547612;1270495.2668338958;262248.89691148547;0.0;190158.21133091283;3.3463339450431704;0.3189092171505114
1599;2019-07-05 19:39:45.111;691;662;237;237;210;36;58;24;-27;35;764;255;-28;19;238;175;266;607;217;55;57;-93;665;353;357;138;357;301;666;231.0;-1.0;1165.0;371.0;0.0;100;100;41;1;0;0;1;0;0;0;1;1;0;0;0;21834.19140625;8996.3271484375;6958.37353515625;2957.66455078125;655.0;277321;650.0;1184.0;Calculated values ==>;1562348385.111;342.26;339.36;296.86;296.86;294.16;276.76000000000005;273.6339639331285;278.96000000000004;275.56;270.46000000000004;276.66;349.56000000000006;298.66;270.36;275.06;296.96000000000004;290.66;299.76000000000005;333.86;278.66;278.86;338.16;338.66;263.86;242.14157278889297;267.7187500070086;273.6339639331285;294.86;6650000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;6659999.999999999;0.0385;0.0;0.19416666666666668;0.06183333333333333;0.0;0.0385;2.976008290393814;8996.3271484375;6958.37353515625;2957.66455078125;21834.19140625;489368.58716049435;485072.19472326915;265682.85909236636;265682.85909236636;254816.62223544656;430607.02586249536;439044.71132424043;437940.2675631159;472458.26935960614;530256.7858949634;474874.03957691055;437785.01000687695;444788.4522848616;465118.4183262364;457309.93726511206;390665.5639621817;476827.8831629938;438543.2984487911;438877.95291599666;272634.34865687083;274727.5295995403;459739.855471695;198513.49444356642;198513.49444356642;272.5811596214551;589703.7968965474;266277.5711694985;68612.60738502233;171793.39873406634;0;6;0;10;18;19;0;0;34;38;345453286545.4749;132514894120.02217;291731327635.38745;46488.698447379196;16152.49665690595;-0.0;9254.031651188565;1271261.2266470992;262502.7405632645;0.0;190266.33511276895;3.801493142951648;0.3369959605176298
1600;2019-07-05 19:40:45.142;692;662;237;236;208;35;59;24;-27;34;763;255;-28;27;238;174;265;612;215;55;58;-91;662;353;358;139;358;301;663;259.0;-2.0;1147.0;429.0;0.0;100;100;37;1;0;0;1;0;0;0;1;1;0;1;0;21483.978515625;8639.8515625;6852.43603515625;2958.55444335938;654.0;277322;649.0;1182.0;Calculated values ==>;1562348445.142;342.36;339.36;296.86;296.76000000000005;293.96000000000004;276.66;273.6339639331285;279.06;275.56;270.46000000000004;276.56;349.46000000000004;298.66;270.36;275.86;296.96000000000004;290.56;299.66;334.36;278.66;278.96000000000004;338.06000000000006;338.56000000000006;264.06;242.35481222062532;267.7187500070086;273.6339639331285;294.66;6620000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;6630000.0;0.043166666666666666;0.0;0.19116666666666668;0.0715;0.0;0.043166666666666666;2.9711467030921295;8639.8515625;6852.43603515625;2958.55444335938;21483.978515625;489823.3603130372;485399.04703975254;265911.33237933455;265457.5637049479;254224.87288498748;430607.02586249536;438988.9076503805;437940.2675631159;472228.6972694908;530152.5380097117;474874.03957691055;437785.01000687695;445928.9489011945;464972.5849072995;457172.60608581326;392312.4921616908;477950.3980784657;438318.1136646966;438821.784160885;272215.72791638016;274308.8830629234;459788.0157187745;198275.3821036291;198275.3821036291;272.48645293820323;590064.9681540753;266424.61525872257;68661.9346825;171908.5482768329;0;6;0;10;18;19;0;0;34;38;345667897370.1135;132598037054.88216;291912020945.0832;45815.93727033857;18698.153303482897;-0.0;10383.586355471547;1272030.829366188;262793.312697188;0.0;190430.0664800707;4.059309421369382;0.3626602596284001
1601;2019-07-05 19:41:45.132;692;661;236;236;207;36;60;25;-25;34;763;255;-27;16;239;174;265;608;216;56;59;-91;664;352;357;139;357;303;665;239.0;-1.0;1318.0;396.0;0.0;100;100;38;1;0;0;1;0;0;0;1;1;0;0;0;21399.75;8736.5810546875;6910.625;2978.49926757812;653.0;277323;648.0;1181.0;Calculated values ==>;1562348505.132;342.36;339.26;296.76000000000005;296.76000000000005;293.86;276.76000000000005;273.5264737036516;279.16;275.66;270.66;276.56;349.46000000000004;298.66;270.46000000000004;274.76000000000005;297.06;290.56;299.66;333.96000000000004;278.76000000000005;279.06;337.96000000000004;338.46000000000004;264.06;242.35481222062532;267.9596281332873;273.5264737036516;294.76000000000005;6640000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3030000.0;6650000.0;0.03983333333333334;0.0;0.21966666666666665;0.066;0.0;0.03983333333333334;2.968798185997844;8736.5810546875;6910.625;2978.49926757812;21399.75;489615.4156275421;485035.1116906864;265308.1175880872;265308.1175880872;253773.39944357515;430671.36484660726;439377.1090466752;437798.07955487026;472228.6972694908;530000.5021584429;474616.08659367164;437485.64907481754;443955.1368504969;465248.88870971405;457335.44088390906;390589.90293851914;477101.00327657914;438710.81654749776;439211.0954833023;271797.11229066993;273890.2417152289;459788.0157187745;198397.938132143;198397.938132143;272.5311044587403;590422.2729976949;266569.3947299546;68711.40188419107;172023.22133678157;0;6;0;10;18;19;0;0;34;38;345882361620.14764;132681423154.89542;292093190745.112;52588.23106585909;17251.745120717682;-0.0;9592.39076782118;1272850.7274299974;263092.84525368945;0.0;190596.50521171192;4.264663570052435;0.37664691825758684
1602;2019-07-05 19:42:45.133;691;660;237;237;208;36;61;25;-22;33;764;255;-24;30;239;173;265;611;214;56;61;-90;664;353;358;138;357;305;665;143.0;-1.0;1354.0;257.0;0.0;100;100;44;1;0;0;1;0;0;0;1;1;0;0;0;21794.638671875;9108.705078125;6837.408203125;3000.35961914062;652.0;277324;648.0;1182.0;Calculated values ==>;1562348565.133;342.26;339.16;296.86;296.86;293.96000000000004;276.76000000000005;273.6339639331285;279.26000000000005;275.66;270.96000000000004;276.46000000000004;349.56000000000006;298.66;270.76000000000005;276.16;297.06;290.46000000000004;299.66;334.26000000000005;278.76000000000005;279.26000000000005;337.96000000000004;338.36;264.16;242.14157278889297;268.19934244402924;273.6339639331285;294.56;6640000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3050000.0;6650000.0;0.02383333333333333;0.0;0.22566666666666665;0.04283333333333333;0.0;0.02383333333333333;2.971477098915201;9108.705078125;6837.408203125;3000.35961914062;21794.638671875;489472.84130574734;484888.85782616487;265758.4394790969;265758.4394790969;254134.50493731216;430607.02586249536;439322.02721664915;437812.597326149;472262.261994151;529952.8012266188;474357.3302180685;437499.1961693786;445574.1301323474;465248.88870971405;457035.12758347794;390589.90293851914;477560.86409220856;438486.3910099264;439322.02721664915;271797.11229066993;273471.60554148915;460042.8137205575;199393.43664774808;199393.43664774808;272.92998218537514;590782.232235413;266718.10792606033;68761.22653858394;172137.7901894516;0;6;0;10;18;19;0;0;34;38;346096865194.88855;132764524539.79503;292275593784.89166;53803.257259759135;11164.481651285334;-0.0;5718.298075225475;1273737.3379415688;263329.6510898683;0.0;190724.0964117344;3.7308282843933767;0.3198053655940117
1603;2019-07-05 19:43:48.113;690;660;238;237;208;36;63;25;-21;33;766;254;-22;20;240;173;265;614;214;57;62;-91;668;354;359;138;359;307;669;139.0;-1.0;1472.0;220.0;0.0;100;100;49;1;0;0;1;0;0;0;1;1;0;1;0;22344.21875;9576.96875;6905.2216796875;3009.6083984375;652.0;277325;647.0;1182.0;Calculated values ==>;1562348628.113;342.16;339.16;296.96000000000004;296.86;293.96000000000004;276.76000000000005;273.7412296467126;279.46000000000004;275.66;271.06;276.46000000000004;349.76;298.56;270.96000000000004;275.16;297.16;290.46000000000004;299.66;334.56;278.86;279.36;337.86;338.36;264.06;242.14157278889297;268.43790593516167;273.7412296467126;294.56;6680000.0;3540000.0;3590000.0;1380000.0;3590000.0;3070000.0;6690000.000000001;0.023166666666666665;0.0;0.24533333333333335;0.03666666666666667;0.0;0.023166666666666665;2.971477098915201;9576.96875;6905.2216796875;3009.6083984375;22344.21875;488912.0087774499;484450.68908090465;265907.8291645174;265459.46560575237;253956.10804758623;430542.39183029096;439433.4158590946;437514.20447033056;472262.261994151;530009.779551569;473979.48200165376;437356.53477473935;443728.6416987744;465088.32681886124;456871.56176639436;281293.8361626923;477546.353807027;438429.5904723098;439267.05509245384;271378.50176498963;273471.60554148915;459941.8588226559;199966.61610123244;199966.61610123244;273.1604993686376;591168.324630034;266881.5556674564;68813.79706439807;172258.00002699072;0;6;0;10;18;19;0;0;34;38;346322648494.9569;132851436939.82135;292468312584.95;58278.34167988541;9532.425566452193;-0.0;5543.793503296629;1274717.7405948127;263510.6915366694;0.0;190822.6084294886;3.763355111370731;0.3145186351389052
1604;2019-07-05 19:44:45.134;689;660;237;237;209;38;64;25;-20;34;768;253;-22;31;240;174;265;619;212;58;64;-90;675;354;359;139;358;307;676;273.0;-2.0;1367.0;217.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;1;0;22877.6015625;9910.802734375;7117.552734375;3018.18188476562;651.0;277326;647.0;1182.0;Calculated values ==>;1562348685.134;342.06000000000006;339.16;296.86;296.86;294.06;276.96000000000004;273.7412296467126;279.56;275.66;271.16;276.56;349.96000000000004;298.46000000000004;270.96000000000004;276.26000000000005;297.16;290.56;299.66;335.06;278.96000000000004;279.56;337.86;338.26;264.16;242.35481222062532;268.43790593516167;273.7412296467126;294.36;6750000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3070000.0;6759999.999999999;0.0455;0.0;0.22783333333333333;0.036166666666666666;0.0;0.0455;2.971642040718093;9910.802734375;7117.552734375;3018.18188476562;22877.6015625;488032.3825222204;483680.024921337;264956.60104662424;264956.60104662424;254007.22051400403;430542.39183029096;439599.4078171972;437671.5478804793;472228.6972694908;530218.9530916922;473861.13942533004;437356.53477473935;445324.3809667724;465233.93026070396;457009.37578815996;279986.5975467943;477486.2263135143;438597.85071237903;439599.4078171972;271378.50176498963;273052.9745269728;459889.1795253615;200005.01243440108;200005.01243440108;273.1756298577007;591526.4626054063;267035.8906981054;68861.53465198471;172369.05455781345;0;6;0;10;18;19;0;0;34;38;346527353885.48413;132930411025.02477;292643367055.4009;54148.35899246482;9399.14404312307;-0.0;10901.544989917224;1275608.1132219722;263660.6216802094;0.0;190952.84865846595;3.713810854843156;0.28170222574614806
