;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1605;2019-07-05 19:45:45.104;690;660;235;235;206;38;66;25;-20;34;769;253;-22;22;241;173;265;623;215;60;65;-90;680;355;360;139;360;307;681;137.0;-1.0;1460.0;345.0;0.0;100;100;56;1;0;0;1;0;0;0;1;1;0;1;0;23207.41796875;10186.0263671875;7092.86279296875;3016.56665039062;651.0;277327;647.0;1182.0;Calculated values ==>;1562348745.104;342.16;339.16;296.66;296.66;293.76000000000005;276.96000000000004;273.8482719121499;279.76000000000005;275.66;271.16;276.56;350.06000000000006;298.46000000000004;270.96000000000004;275.36;297.26000000000005;290.46000000000004;299.66;335.46000000000004;279.16;279.66;337.86;338.26;264.16;242.35481222062532;268.43790593516167;273.8482719121499;294.66;6800000.0;3550000.0;3600000.0;1390000.0;3600000.0;3070000.0;6809999.999999999;0.022833333333333334;0.0;0.24333333333333332;0.0575;0.0;0.022833333333333334;2.971642040718093;10186.0263671875;7092.86279296875;3016.56665039062;23207.41796875;487649.1766470274;483126.5046634845;263763.2744626544;263763.2744626544;252737.81409743908;430477.46260093397;439711.23851803166;437671.5478804793;472228.6972694908;530323.525911165;473861.13942533004;437356.53477473935;444020.7736698696;465073.4646152595;456707.59526566305;279165.38381193404;477512.2736178398;438709.7716932626;439545.25928349345;271378.50176498963;273052.9745269728;459889.1795253615;199517.60932296934;199517.60932296934;272.98753613077986;591910.3124141018;267203.2805372437;68911.79907834943;172487.41547719974;0;6;0;10;18;19;0;0;34;38;346742946035.587;133013769325.06453;292827474955.4887;57950.79171566076;14971.36528663755;-0.0;5480.631340765301;1276541.8057318574;263863.6077142654;0.0;191089.29853555202;3.8630710773354644;0.34859680829547524
1606;2019-07-05 19:46:45.145;691;661;234;234;206;40;68;26;-20;34;769;254;-21;31;241;173;265;626;214;61;67;-90;685;356;361;139;361;307;686;94.0;-3.0;1416.0;340.0;2.0;100;100;59;1;0;0;1;0;0;0;1;1;0;1;0;23513.0234375;10476.625;7146.42041015625;3019.64501953125;652.0;277328;647.0;1182.0;Calculated values ==>;1562348805.145;342.26;339.26;296.56;296.56;293.76000000000005;277.16;273.955091788801;279.96000000000004;275.76000000000005;271.16;276.56;350.06000000000006;298.56;271.06;276.26000000000005;297.26000000000005;290.46000000000004;299.66;335.76000000000005;279.26000000000005;279.86;337.86;338.36;264.16;242.35481222062532;268.43790593516167;273.955091788801;294.56;6850000.0;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;6859999.999999999;0.015666666666666666;0.0;0.23600000000000002;0.056666666666666664;0.0003333333333333333;0.016;2.971477098915201;10476.625;7146.42041015625;3019.64501953125;23513.0234375;487265.24758043;482720.3853305514;263029.6993267242;263029.6993267242;252535.17262345046;430412.23801567365;439823.520614965;437671.5478804793;472228.6972694908;530323.525911165;473979.48200165376;437514.20447033056;445324.3809667724;464927.5523835209;456543.2252788729;278415.2545190771;477386.02333041956;438653.9296755554;439657.55536505504;271378.50176498963;273471.60554148915;459889.1795253615;199704.45555089007;201023.73146288662;273.06561235464847;592299.9154720607;267375.58696063975;68962.1352150447;172606.15725514747;0;6;0;10;18;19;0;0;34;38;346959393840.1882;133097226314.91077;293011800825.1491;56160.233789783066;14743.801025220047;-0.0;3818.141182434695;1277493.3807415448;264111.4033111047;0.0;191166.84125777934;3.6197886245474735;0.33385909798777613
1607;2019-07-05 19:47:45.125;694;662;232;232;204;40;69;27;-19;35;769;254;-21;24;242;172;265;629;213;62;69;-90;690;357;362;140;361;307;691;-1.0;-1.0;1574.0;355.0;3.0;100;100;63;1;0;0;1;0;0;0;1;1;0;0;0;23640.427734375;10916.2216796875;7253.31396484375;3018.7998046875;653.0;277329;647.0;1183.0;Calculated values ==>;1562348865.125;342.56000000000006;339.36;296.36;296.36;293.56;277.16;274.0616903277293;280.06;275.86;271.26000000000005;276.66;350.06000000000006;298.56;271.06;275.56;297.36;290.36;299.66;336.06;279.36;280.06;337.86;338.46000000000004;264.16;242.56692532238324;268.43790593516167;274.0616903277293;294.46000000000004;6900000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3070000.0;6909999.999999999;0.0;0.0;0.26233333333333336;0.059166666666666666;0.0005;0.0005;2.973825786651524;10916.2216796875;7253.31396484375;3018.7998046875;23640.427734375;487173.6419518769;482313.3703073789;261919.1666614834;261919.1666614834;251652.9129262537;430346.717906069;439770.3019814846;437828.56808052456;472195.2020149266;530323.525911165;473979.48200165376;437514.20447033056;444312.00193913304;465058.7251422519;456239.458526686;277722.997554486;477261.51142993366;438598.19827211706;439770.3019814846;271378.50176498963;273890.2417152289;459735.20326503087;199941.42975674086;261919.1666614834;273.1634264432936;592692.7299168091;267553.80125845305;69012.43881513801;172726.1150423818;0;6;0;10;18;19;0;0;34;38;347176221540.25714;133180898414.93738;293195939425.20764;62405.72595360593;15371.131599240493;-0.0;88.92556766000058;1278481.101056499;264362.27743046434;0.0;191199.38929441062;3.6749363019631387;0.35481487008017276
1608;2019-07-05 19:48:45.105;697;664;231;231;204;42;71;28;-19;36;770;253;-21;29;242;172;265;631;212;64;71;-89;691;359;364;139;364;307;692;152.0;-1.0;1688.0;210.0;0.0;100;100;67;1;0;0;1;0;0;0;1;1;0;0;0;23872.857421875;11175.4462890625;7266.42578125;3009.17211914062;654.0;277330;648.0;1183.0;Calculated values ==>;1562348925.105;342.86;339.56000000000006;296.26000000000005;296.26000000000005;293.56;277.36;274.27422755570615;280.26000000000005;275.96000000000004;271.26000000000005;276.76000000000005;350.16;298.46000000000004;271.06;276.06;297.36;290.36;299.66;336.26000000000005;279.56;280.26000000000005;337.96000000000004;338.56000000000006;264.26000000000005;242.35481222062532;268.43790593516167;274.27422755570615;294.36;6909999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6920000.0;0.025333333333333333;0.0;0.2813333333333333;0.035;0.0;0.025333333333333333;2.9736603635854393;11175.4462890625;7266.42578125;3009.17211914062;23872.857421875;487506.75473343674;482503.1334336117;261464.14940989963;261464.14940989963;251614.6189631816;430214.79039162316;439664.2104404854;437828.56808052456;472424.9728513876;530428.089475615;473861.13942533004;437514.20447033056;445036.2088601978;464620.0566218266;455907.9783805216;277590.5978947843;477454.7029987684;438487.0707437395;439664.2104404854;271797.11229066993;274308.8830629234;459990.31174732913;201484.28660733148;201484.28660733148;273.778178508302;593088.5419785561;267737.83712584013;69062.65517015276;172847.0725410273;0;6;0;10;18;19;0;0;34;38;347393948940.32635;133264570514.96399;293380078025.2662;66491.52452112499;9047.710879899918;-0.0;6033.891403773232;1279554.8867628784;264565.69995440386;0.0;191250.39576136385;3.802757855718061;0.3087529907472025
1609;2019-07-05 19:49:45.106;699;665;231;230;204;45;72;30;-20;36;770;252;-21;24;243;173;265;632;209;66;72;-89;686;362;367;139;367;308;686;-1.0;-1.0;1716.0;204.0;2.0;100;100;70;1;0;0;1;0;0;0;1;1;0;0;0;23737.978515625;11190.2001953125;7147.1982421875;3018.56494140625;654.0;277331;649.0;1183.0;Calculated values ==>;1562348985.106;343.06000000000006;339.66;296.26000000000005;296.16;293.56;277.66;274.5913991737795;280.36;276.16;271.16;276.76000000000005;350.16;298.36;271.06;275.56;297.46000000000004;290.46000000000004;299.66;336.36;279.76000000000005;280.36;338.06000000000006;338.56000000000006;264.26000000000005;242.35481222062532;268.5567601203482;274.5913991737795;294.06;6859999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;6859999.999999999;0.0;0.0;0.286;0.034;0.0003333333333333333;0.0003333333333333333;2.9736603635854393;11190.2001953125;7147.1982421875;3018.56494140625;23737.978515625;488324.276030614;483318.9051413727;261810.74846184257;261410.59861539333;251846.53518736147;430014.67791919125;439169.41264343134;437443.34373287327;472424.9728513876;530352.2848086851;473612.084816069;437285.26766895736;444110.9870452586;464311.4322414119;455548.371065044;278272.52281669376;478313.5787543299;438150.389958294;439169.41264343134;272215.72791638016;274308.8830629234;459990.31174732913;202220.2066650505;261810.74846184257;274.07891024973475;593485.3055568387;267924.2206193246;69112.88714944902;172967.18807630308;0;6;0;10;18;19;0;0;34;38;347613252595.06146;133347971904.86325;293564581100.0433;67273.81720139731;8764.183572797474;-0.0;59.11955472719625;1280669.6165210726;264714.1348818713;0.0;191301.17169887488;3.5632726549852;0.3112147943386525
1610;2019-07-05 19:50:45.107;698;665;232;231;205;46;66;32;-19;38;770;251;-20;22;243;174;265;631;209;67;66;-88;685;364;368;137;368;308;686;-1.0;-1.0;1816.0;202.0;0.0;100;100;76;1;0;0;1;0;0;0;1;1;0;0;0;24233.212890625;11670.8623046875;7208.6083984375;3025.70971679688;654.0;277332;649.0;1184.0;Calculated values ==>;1562349045.107;342.96000000000004;339.66;296.36;296.26000000000005;293.66;277.76000000000005;274.8017692304317;279.76000000000005;276.36;271.26000000000005;276.96000000000004;350.16;298.26000000000005;271.16;275.36;297.46000000000004;290.56;299.66;336.26000000000005;279.86;279.76000000000005;338.06000000000006;338.56000000000006;264.36;241.92719264551067;268.5567601203482;274.8017692304317;294.06;6850000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;6859999.999999999;0.0;0.0;0.3026666666666667;0.033666666666666664;0.0;0.0;2.976174024078749;11670.8623046875;7208.6083984375;3025.70971679688;24233.212890625;488284.0077380135;483318.9051413727;262213.9202224613;261810.74846184257;252190.04160833967;429879.7862731237;437923.3388045501;437601.09044165985;472882.9073446267;530352.2848086851;473493.4308669387;437443.34373287327;443818.7007049837;464164.030569748;455354.70110775536;278415.2545190771;478159.3815629387;438094.9669865802;437923.3388045501;272215.72791638016;274308.8830629234;460397.5116797571;202812.4528179307;261810.74846184257;274.31841922423195;593885.0721489952;268114.73264916573;69163.25694455593;173086.82179250117;0;6;0;10;18;19;0;0;34;38;347833756270.67126;133430773285.09225;293749384180.5544;71062.69432078203;8672.030315014821;-0.0;0.0;1281822.4400003501;264859.43908636796;0.0;191301.66437004335;3.639993969795443;0.3159798920562052
1611;2019-07-05 19:51:45.107;695;664;235;234;207;47;67;33;-19;39;772;250;-20;23;243;175;265;631;207;69;67;-88;683;365;370;137;370;308;683;0.0;-1.0;1793.0;212.0;0.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;24266.205078125;11713.462890625;7034.35693359375;3033.56567382812;654.0;277333;649.0;1182.0;Calculated values ==>;1562349105.107;342.66;339.56000000000006;296.66;296.56;293.86;277.86;274.9066339382667;279.86;276.46000000000004;271.26000000000005;277.06;350.36;298.16;271.16;275.46000000000004;297.46000000000004;290.66;299.66;336.26000000000005;280.06;279.86;338.06000000000006;338.56000000000006;264.36;241.92719264551067;268.5567601203482;274.9066339382667;293.86;6830000.0;3650000.0;3700000.0;1370000.0;3700000.0;3080000.0;6830000.0;0.0;0.0;0.29883333333333334;0.035333333333333335;0.0;0.0;2.9711467030921295;11713.462890625;7034.35693359375;3033.56567382812;24266.205078125;488058.7191821869;483501.27351895237;263633.77599307697;263217.40067863045;253004.71074487505;429811.8947417682;437639.2806568476;437601.09044165985;472980.6827117325;530561.5075158759;473374.71432491386;437443.34373287327;443964.9577299085;463868.3479736739;455328.4357522933;278707.7207072668;478510.0913884937;437984.470497048;437639.2806568476;272215.72791638016;274308.8830629234;460397.5116797571;202991.75757379876;261810.74846184257;274.39264007742383;594289.2339654015;268309.60202579334;69213.75090614447;173205.5131702681;0;6;0;10;18;19;0;0;34;38;348055156270.67126;133512973285.09225;293934184180.5544;70109.08897201248;9095.003311743862;-0.0;0.0;1282998.87152779;265007.4976999243;0.0;191301.66437004335;3.636320209789159;0.3150528225300572
1612;2019-07-05 19:52:45.127;692;663;236;235;209;47;69;34;-19;40;773;249;-20;19;244;176;265;629;206;71;68;-87;680;365;370;137;370;308;680;-2.0;0.0;1613.0;338.0;0.0;100;100;83;1;0;0;1;0;0;0;1;1;0;1;0;24622.423828125;12098.27734375;7034.400390625;3033.99755859375;653.0;277334;648.0;1183.0;Calculated values ==>;1562349165.127;342.36;339.46000000000004;296.76000000000005;296.66;294.06;277.86;274.9066339382667;280.06;276.56;271.26000000000005;277.16;350.46000000000004;298.06;271.16;275.06;297.56;290.76000000000005;299.66;336.06;280.26000000000005;279.96000000000004;337.96000000000004;338.46000000000004;264.46000000000004;241.92719264551067;268.5567601203482;274.9066339382667;293.76000000000005;6800000.0;3650000.0;3700000.0;1370000.0;3700000.0;3080000.0;6800000.0;0.0;0.0;0.2688333333333333;0.05633333333333333;0.0;0.0;2.973825786651524;12098.27734375;7034.400390625;3033.99755859375;24622.423828125;487939.4523986143;483683.6704307506;264252.4027294945;263828.6354021727;253834.4840118525;429811.8947417682;437984.470497048;437601.09044165985;473078.44118532055;530666.1049808121;473255.93491378246;437443.34373287327;443378.5454736212;464001.6683525664;455469.771500397;279165.38381193404;478553.3055432249;438327.9796340499;437812.08786013443;271797.11229066993;273890.2417152289;460498.16819993296;202142.78450094783;261810.74846184257;274.0623144730036;594696.7750079044;268508.09933807293;69264.33078740755;173322.79189448076;0;6;0;10;18;19;0;0;34;38;348277230270.6007;133595200685.06613;294119045780.4956;63299.04124706141;14554.019948376163;-0.0;0.0;1284110.9765240685;265204.63858542725;0.0;191301.66437004335;3.512166807447777;0.3268570588765338
1613;2019-07-05 19:53:45.108;688;662;235;235;210;47;71;35;-19;42;774;248;-21;20;244;177;265;623;207;71;70;-87;682;364;369;139;369;307;682;-2.0;-1.0;1664.0;290.0;0.0;100;100;86;1;0;0;1;0;0;0;1;1;0;0;0;24887.412109375;12303.1767578125;7088.5166015625;3018.17260742188;652.0;277335;648.0;1183.0;Calculated values ==>;1562349225.108;341.96000000000004;339.36;296.66;296.66;294.16;277.86;274.8017692304317;280.26000000000005;276.66;271.26000000000005;277.36;350.56000000000006;297.96000000000004;271.06;275.16;297.56;290.86;299.66;335.46000000000004;280.26000000000005;280.16;337.96000000000004;338.36;264.46000000000004;242.35481222062532;268.43790593516167;274.8017692304317;293.86;6820000.0;3640000.0;3690000.0;1390000.0;3690000.0;3070000.0;6820000.0;0.0;0.0;0.2773333333333333;0.04833333333333333;0.0;0.0;2.973991038931203;12303.1767578125;7088.5166015625;3018.17260742188;24887.412109375;487146.0880074522;483313.84608126996;263698.3232152945;263698.3232152945;254103.49984088904;429879.7862731237;438553.1900453467;437828.56808052456;473013.37450241524;530846.2518597748;473268.4994320932;437514.20447033056;443728.6416987744;464149.3876827635;455777.62880436965;278857.64253658266;477394.0848416705;438553.1900453467;438382.4234410194;271797.11229066993;273471.60554148915;460192.48201593204;202159.4361225265;261810.74846184257;274.06428923742027;595109.226322727;268711.3803960122;69314.74956774153;173440.44560050216;0;6;0;10;18;19;0;0;34;38;348498860065.4034;133677974464.99243;294303487355.33136;65358.90592968479;12471.597218181267;-0.0;0.0;1285182.7865688931;265429.7807440139;0.0;191301.66437004335;3.4730463476748157;0.31576931668132535
1614;2019-07-05 19:54:45.108;686;661;237;236;210;44;72;34;-21;42;774;248;-22;16;244;176;265;625;206;71;71;-88;680;364;369;144;369;306;680;107.0;-1.0;1542.0;363.0;0.0;100;100;86;1;0;0;1;0;0;0;1;1;0;1;0;25014.0;12314.1953125;7054.26416015625;2978.89379882812;652.0;277336;647.0;1183.0;Calculated values ==>;1562349285.108;341.76;339.26;296.86;296.76000000000005;294.16;277.56;274.8017692304317;280.36;276.56;271.06;277.36;350.56000000000006;297.96000000000004;270.96000000000004;274.76000000000005;297.56;290.76000000000005;299.66;335.66;280.26000000000005;280.26000000000005;337.86;338.36;264.36;243.40439225979637;268.3187672390254;274.8017692304317;293.76000000000005;6800000.0;3640000.0;3690000.0;1440000.0;3690000.0;3060000.0;6800000.0;0.017833333333333333;0.0;0.257;0.0605;0.0;0.017833333333333333;2.973991038931203;12314.1953125;7054.26416015625;2978.89379882812;25014.0;487067.2403468184;483386.29675534554;264679.9802329974;264252.4027294945;254190.0078148328;429879.7862731237;438723.5521982702;437742.05038880615;472358.32031004626;530921.7713363036;473399.69590071077;437585.1090581189;443346.1541946438;464149.3876827635;455636.81812904833;279165.38381193404;477938.61866446765;438553.1900453467;438553.1900453467;271378.50176498963;273471.60554148915;459320.1861262836;201709.92227806055;201709.92227806055;273.8887357919254;595525.0714236385;268916.5251632648;69364.72512112695;173558.30210684982;0;6;0;10;18;19;0;0;34;38;348720260065.4034;133762874464.99243;294487387355.33136;60660.256924461624;15585.420962817494;-0.0;4223.7049418499355;1286232.9462593442;265663.58922885556;0.0;191336.86191122542;3.6008462322833306;0.31972983170234315
1615;2019-07-05 19:55:45.129;686;660;233;232;210;46;74;34;-21;43;767;248;-22;23;245;177;265;618;207;72;73;-88;675;364;369;148;369;306;674;136.0;-2.0;1464.0;187.0;0.0;100;100;88;1;0;0;1;0;0;0;1;1;0;0;0;24864.521484375;12405.2060546875;6937.857421875;2953.46411132812;651.0;277337;647.0;1181.0;Calculated values ==>;1562349345.129;341.76;339.16;296.46000000000004;296.36;294.16;277.76000000000005;274.8017692304317;280.56;276.56;271.06;277.46000000000004;349.86;297.96000000000004;270.96000000000004;275.46000000000004;297.66;290.86;299.66;334.96000000000004;280.36;280.46000000000004;337.86;338.26;264.36;244.22491754036054;268.3187672390254;274.8017692304317;293.86;6750000.0;3640000.0;3690000.0;1480000.0;3690000.0;3060000.0;6740000.000000001;0.02266666666666667;0.0;0.24400000000000002;0.03116666666666667;0.0;0.02266666666666667;2.969127961157417;12405.2060546875;6937.857421875;2953.46411132812;24864.521484375;487598.17303636495;483900.7200410362;263377.6660901887;262957.26936752704;254453.9360202589;429879.7862731237;439063.0794252861;437742.05038880615;471929.76187575347;530190.3213035207;473399.69590071077;437585.1090581189;444367.2948173599;464282.322002336;455777.62880436965;279986.5975467943;477568.8908852558;438723.5521982702;438893.5139849572;271378.50176498963;273052.9745269728;458696.9034629127;202677.48187286343;202677.48187286343;274.26598142886576;595940.8712477284;269122.5922725977;69414.17873968005;173674.9439302101;0;6;0;10;18;19;0;0;34;38;348941737555.06555;133850505124.85876;294671051615.0512;57355.75471789003;7979.27197288987;-0.0;5354.230061207459;1287216.7572348972;265860.0304000412;0.0;191416.70597177287;3.170415504088588;0.25164995323878564
1616;2019-07-05 19:56:45.089;684;659;234;234;207;44;75;33;-21;42;742;251;-23;11;245;176;265;616;205;72;74;-93;677;364;369;139;369;306;676;276.0;-1.0;1535.0;217.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;1;0;26154.85546875;12598.669921875;6937.05517578125;3972.72241210938;651.0;277338;646.0;1184.0;Calculated values ==>;1562349405.089;341.56000000000006;339.06000000000006;296.56;296.56;293.86;277.56;274.8017692304317;280.66;276.46000000000004;271.06;277.36;347.36;298.26000000000005;270.86;274.26000000000005;297.66;290.76000000000005;299.66;334.76000000000005;280.36;280.56;337.76;338.26;263.86;242.35481222062532;268.3187672390254;274.8017692304317;293.66;6770000.0;3640000.0;3690000.0;1390000.0;3690000.0;3060000.0;6759999.999999999;0.046;0.0;0.2558333333333333;0.036166666666666666;0.0;0.046;2.976670199839443;12598.669921875;6937.05517578125;3972.72241210938;26154.85546875;487095.3786259834;483531.72427026636;263669.03015942033;263669.03015942033;253296.90254548358;429879.7862731237;439232.2524753222;437742.05038880615;473013.37450241524;527574.2254450012;473754.9005472083;437427.84448784514;442609.8111887139;464282.322002336;455636.81812904833;279648.52981729375;477023.22004895314;438723.5521982702;439063.0794252861;270959.89632461156;273052.9745269728;459585.59276896407;202625.4306571018;202625.4306571018;274.2457466444459;596365.7492816249;269330.81899544614;69471.85848193137;173790.491119083;0;6;0;10;18;19;0;0;34;39;349162989955.2063;133936547724.91351;294854529215.16797;60150.66854802769;9293.392529712351;-0.0;10876.131843336478;1288195.3246159398;266003.8733117405;0.0;191551.86881905282;3.4166523709279724;0.25054585242627614
1617;2019-07-05 19:57:45.090;684;659;233;232;209;45;76;33;-21;42;726;253;-22;31;245;176;265;613;205;72;76;-95;673;363;368;139;368;306;673;91.0;-2.0;1395.0;392.0;2.0;100;0;92;1;0;0;1;0;0;0;1;1;1;0;0;26174.716796875;12687.56640625;6946.7548828125;3957.88208007812;651.0;277339;646.0;1184.0;Calculated values ==>;1562349465.09;341.56000000000006;339.06000000000006;296.46000000000004;296.36;294.06;277.66;274.69669130483857;280.76000000000005;276.46000000000004;271.06;277.36;345.76;298.46000000000004;270.96000000000004;276.26000000000005;297.66;290.76000000000005;299.66;334.46000000000004;280.36;280.76000000000005;337.76;338.26;263.66;242.35481222062532;268.3187672390254;274.69669130483857;293.66;6730000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;6730000.0;0.015166666666666667;0.0;0.23249999999999998;0.06533333333333333;0.0003333333333333333;0.0155;2.976670199839443;12687.56640625;6946.7548828125;3957.88208007812;26174.716796875;487520.519043672;483863.1458007036;263443.36443574674;263021.69154893485;254138.6860185345;429947.3805835815;439621.48209435877;437742.05038880615;473013.37450241524;525896.6431998949;473991.39625872055;437585.1090581189;445521.0975432056;464429.48242293764;455803.4427082957;280338.9811824515;476917.00603397976;438946.9804953721;439621.48209435877;270959.89632461156;273052.9745269728;459383.04172519856;200956.84845639422;202300.64449896096;273.5891383216937;596801.8363179745;269541.54114323657;69537.94795409261;173906.19146440513;0;6;0;10;18;19;0;0;34;39;349384093639.9392;134019949114.81277;295038132274.94617;55052.55944928577;16883.844626895214;-0.0;3678.472982728666;1289155.367515206;266222.0205901761;0.0;191673.15921392973;3.2050790625947383;0.29348697969733123
1618;2019-07-05 19:58:45.130;684;659;235;235;208;43;77;32;-22;41;728;253;-24;20;246;176;265;614;203;71;76;-93;672;363;368;139;368;305;672;287.0;-1.0;1472.0;543.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;1;1;0;26163.7890625;12681.5810546875;6899.48974609375;3955.0078125;651.0;277340;646.0;1183.0;Calculated values ==>;1562349525.13;341.56000000000006;339.06000000000006;296.66;296.66;293.96000000000004;277.46000000000004;274.69669130483857;280.86;276.36;270.96000000000004;277.26000000000005;345.96000000000004;298.46000000000004;270.76000000000005;275.16;297.76000000000005;290.76000000000005;299.66;334.56;280.26000000000005;280.76000000000005;337.76;338.26;263.86;242.35481222062532;268.19934244402924;274.69669130483857;293.46000000000004;6720000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3050000.0;6720000.0;0.04783333333333333;0.0;0.24533333333333335;0.0905;0.0;0.04783333333333333;2.9741561202787676;12681.5810546875;6899.48974609375;3955.0078125;26163.7890625;487626.5785770704;483973.4162426348;264366.9972102505;264366.9972102505;253824.30202375606;429947.3805835815;439789.15249072324;437812.597326149;472915.35137376806;526184.881888428;474121.4478574191;437499.1961693786;444132.64570135507;464562.0351814137;455803.4427082957;280521.0278859876;477190.2898317855;438777.38097089494;439621.48209435877;270959.89632461156;273052.9745269728;459585.59276896407;200657.6965304754;200657.6965304754;273.4715156343997;597238.281304402;269753.09164582484;69603.93266391693;174021.6537602791;0;6;0;10;18;19;0;0;34;39;349605040840.6762;134103404715.09116;295221554475.558;58182.00232853859;23432.974609583223;-0.0;11430.43440947242;1290099.617947403;266558.21806726395;0.0;191799.15071432607;3.953309847252521;0.34229714409857515
1619;2019-07-05 19:59:45.110;684;659;233;232;209;43;77;32;-22;41;734;252;-24;27;246;176;265;612;204;71;77;-88;674;361;366;140;366;304;675;-2.0;-1.0;1261.0;511.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;1;1;0;26303.28515625;12759.650390625;7012.32666015625;3935.93579101562;650.0;277341;646.0;1184.0;Calculated values ==>;1562349585.11;341.56000000000006;339.06000000000006;296.46000000000004;296.36;294.06;277.46000000000004;274.4858918419099;280.86;276.36;270.96000000000004;277.26000000000005;346.56000000000006;298.36;270.76000000000005;275.86;297.76000000000005;290.76000000000005;299.66;334.36;280.26000000000005;280.86;337.76;338.16;264.36;242.56692532238324;268.0796299477929;274.4858918419099;293.56;6740000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3040000.0;6750000.0;0.0;0.0;0.21016666666666667;0.08516666666666667;0.0;0.0;2.976835249508796;12759.650390625;7012.32666015625;3935.93579101562;26303.28515625;487414.36943776626;483642.30001168133;263312.3844342415;262893.247218984;254050.8574690897;430081.6785162784;440225.7514453699;438039.0146135774;472784.61766108364;526891.7281662308;474133.4486625858;437727.04723144654;445341.22453111183;464854.9636409364;456135.4377423473;280160.9068364811;476523.382828047;439222.7570464785;440225.7514453699;270959.89632461156;272634.34865687083;459937.85502221505;199575.88048705945;200657.6965304754;273.0359357348866;597675.3611794204;269965.0312370067;69669.66860775137;174137.54691930622;0;6;0;10;18;19;0;0;34;39;349825167439.8712;134187076814.78517;295404193574.8901;50117.00202225652;22174.161497910754;-0.0;0.0;1291001.8088164595;266938.1508469478;0.0;191894.37258285008;3.049241997917189;0.315893917870516
1620;2019-07-05 20:00:45.121;685;659;233;233;208;42;78;32;-23;40;741;254;-25;23;246;175;265;616;204;70;77;-84;671;362;367;140;366;304;671;142.0;-1.0;1330.0;410.0;0.0;100;0;91;1;0;0;1;0;0;0;1;1;1;0;0;26243.03125;12597.2666015625;6986.4775390625;3924.93237304688;651.0;277342;646.0;1182.0;Calculated values ==>;1562349645.121;341.66;339.06000000000006;296.46000000000004;296.46000000000004;293.96000000000004;277.36;274.5913991737795;280.96000000000004;276.36;270.86;277.16;347.26;298.56;270.66;275.46000000000004;297.76000000000005;290.66;299.66;334.76000000000005;280.16;280.86;337.76;338.26;264.76000000000005;242.56692532238324;268.0796299477929;274.5913991737795;293.56;6709999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3040000.0;6709999.999999999;0.023666666666666666;0.0;0.22166666666666668;0.06833333333333333;0.0;0.023666666666666666;2.971642040718093;12597.2666015625;6986.4775390625;3924.93237304688;26243.03125;487876.98363849113;484083.585311703;263576.03528153256;263576.03528153256;253868.05107429804;430014.67791919125;440174.50196563883;437883.18805776763;472686.4266018815;527624.5101705522;474369.08190762304;437570.5891863215;444766.67480068695;464854.9636409364;455829.3850296311;280707.27396278875;477616.4701188883;438831.3279248589;440007.92009233515;270959.89632461156;273052.9745269728;460342.7770475667;200852.28403154956;200852.28403154956;273.54368472354;598113.3274297084;270176.3776188934;69735.18785228235;174254.22500833243;0;6;0;10;18;19;0;0;34;39;350045107755.44446;134271092215.00414;295586627015.36554;52541.85039247834;17731.850356094506;-0.0;5660.016720105259;1291857.4560953924;267270.76191411616;0.0;191941.54803622168;3.2300294499572333;0.28987019107366097
1621;2019-07-05 20:01:45.132;685;659;232;231;206;42;79;32;-24;40;746;255;-25;18;246;175;265;617;203;70;78;-83;672;361;366;140;366;303;672;-1.0;-1.0;1204.0;361.0;0.0;100;0;90;1;0;0;1;0;0;0;1;1;1;0;0;26139.22265625;12532.708984375;6942.21484375;3912.5556640625;651.0;277343;646.0;1182.0;Calculated values ==>;1562349705.132;341.66;339.06000000000006;296.36;296.26000000000005;293.76000000000005;277.36;274.4858918419099;281.06;276.36;270.76000000000005;277.16;347.76;298.66;270.66;274.96000000000004;297.76000000000005;290.66;299.66;334.86;280.16;280.96000000000004;337.76;338.26;264.86;242.56692532238324;267.9596281332873;274.4858918419099;293.46000000000004;6720000.0;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;6720000.0;0.0;0.0;0.20066666666666666;0.06016666666666667;0.0;0.0;2.971642040718093;12532.708984375;6942.21484375;3912.5556640625;26139.22265625;487771.1743034587;483973.4162426348;263086.5193719597;262667.2386791953;253112.86617154427;430081.6785162784;440557.1464065933;437953.82195464283;472686.4266018815;528224.7719617437;474616.08659367164;437798.07955487026;444244.8339766329;464854.9636409364;455995.526710799;280521.0278859876;477651.72942771984;439054.2685956001;440391.6283636163;270959.89632461156;273052.9745269728;460443.92892427085;200456.57375592648;200852.28403154956;273.3836786152557;598549.9262401073;270385.83247484156;69800.51222644238;174370.3187246439;0;6;0;10;18;19;0;0;34;39;350265048070.14386;134355107614.88931;295768760400.11664;47657.781138542414;15642.572535962052;-0.0;0.0;1292692.6061064466;267548.93309320475;0.0;191988.72348940585;2.7065915202897224;0.264193041529611
1622;2019-07-05 20:02:45.102;687;660;230;230;204;41;80;31;-25;39;749;255;-26;25;247;175;265;620;203;69;79;-84;672;361;366;138;366;303;672;300.0;-1.0;1191.0;309.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;0;0;25946.705078125;12378.3486328125;6972.16162109375;3918.6953125;651.0;277344;647.0;1182.0;Calculated values ==>;1562349765.102;341.86;339.16;296.16;296.16;293.56;277.26000000000005;274.4858918419099;281.16;276.26000000000005;270.66;277.06;348.06000000000006;298.66;270.56;275.66;297.86;290.66;299.66;335.16;280.06;281.06;337.86;338.26;264.76000000000005;242.14157278889297;267.9596281332873;274.4858918419099;293.46000000000004;6720000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;6720000.0;0.05;0.0;0.1985;0.0515;0.0;0.05;2.971642040718093;12378.3486328125;6972.16162109375;3918.6953125;25946.705078125;488060.02705710917;484121.01009373274;262251.5215773413;262251.5215773413;252408.7885606255;430081.6785162784;440722.3089652763;437798.07955487026;472850.0741107318;528538.3341833716;474616.08659367164;437642.0229114993;445251.96559515793;464986.8782582178;455995.526710799;280521.0278859876;478111.7634064035;438885.39219513495;440557.1464065933;271378.50176498963;273052.9745269728;460647.8971741376;201185.85499732816;201185.85499732816;273.6702143498597;598983.7586134018;270593.320825677;69865.7400210658;174486.2138853376;0;6;0;10;18;19;0;0;34;39;350484538270.2486;134438465914.92908;295950469500.2033;46967.526574672105;13362.295172105685;-0.0;11968.564570463259;1293480.7560656506;267790.5194706051;0.0;192088.41165852157;3.107041454892565;0.23703816510881556
1623;2019-07-05 20:03:45.112;689;661;230;229;204;41;81;31;-25;39;751;255;-27;10;247;174;265;621;203;70;80;-85;672;360;365;138;365;302;672;118.0;-1.0;1137.0;392.0;0.0;100;0;85;1;0;0;1;0;0;0;1;1;1;0;0;25622.349609375;12105.841796875;6935.76953125;3907.2509765625;652.0;277345;647.0;1183.0;Calculated values ==>;1562349825.112;342.06000000000006;339.26;296.16;296.06;293.56;277.26000000000005;274.38016830617;281.26000000000005;276.26000000000005;270.66;277.06;348.26;298.66;270.46000000000004;274.16;297.86;290.56;299.66;335.26000000000005;280.16;281.16;337.86;338.36;264.66;242.14157278889297;267.8393353686513;274.38016830617;293.46000000000004;6720000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;6720000.0;0.019666666666666666;0.0;0.18949999999999997;0.06533333333333333;0.0;0.019666666666666666;2.973991038931203;12105.841796875;6935.76953125;3907.2509765625;25622.349609375;488348.4315113313;484268.4773302444;262251.5215773413;261839.25284932682;252408.7885606255;430148.3826014536;441101.27611480997;438024.4983934438;472850.0741107318;528824.1147818659;474745.1630726094;437713.4967235476;443285.3374463631;465132.6551254336;456021.5327257621;280521.0278859876;478264.7994181152;439276.2188446883;440937.14457736025;271378.50176498963;273471.60554148915;460547.1261251337;200091.25387854927;200091.25387854927;273.2353782570791;599413.5723594164;270797.38975171203;69930.9671095008;174602.13262815977;0;6;0;10;18;19;0;0;34;39;350703874820.21375;134521279714.91592;296131999750.17444;45088.34983557251;17016.450320110183;-0.0;4736.635850409949;1294248.0162243312;268043.7178757021;0.0;192227.64486367398;2.912625258657799;0.26707715541996674
1624;2019-07-05 20:04:45.133;690;661;229;228;203;41;81;30;-26;39;753;256;-28;26;247;173;265;621;202;69;80;-87;667;360;365;138;365;301;667;-2.0;0.0;1103.0;450.0;0.0;100;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25161.564453125;11731.837890625;6864.20703125;3894.95849609375;652.0;277346;647.0;1182.0;Calculated values ==>;1562349885.133;342.16;339.26;296.06;295.96000000000004;293.46000000000004;277.26000000000005;274.38016830617;281.26000000000005;276.16;270.56;277.06;348.46000000000004;298.76000000000005;270.36;275.76000000000005;297.86;290.46000000000004;299.66;335.26000000000005;280.06;281.16;337.86;338.36;264.46000000000004;242.14157278889297;267.7187500070086;274.38016830617;293.36;6670000.0;3600000.0;3650000.0;1380000.0;3650000.0;3010000.0;6670000.0;0.0;0.0;0.18383333333333332;0.075;0.0;0.0;2.971477098915201;11731.837890625;6864.20703125;3894.95849609375;25161.564453125;489016.6767701056;484816.5713883069;262150.9181669132;261736.17046191858;252265.0149488282;430148.3826014536;441101.27611480997;438095.2167564963;472850.0741107318;529109.564726059;474991.1631047994;437785.01000687695;445787.09707870026;465132.6551254336;455881.6532774192;281499.6528909905;478850.4001736667;439108.08847079804;440937.14457736025;271378.50176498963;273471.60554148915;460345.49301534053;199396.1107585802;200091.25387854927;272.9605305171625;599836.9197623741;270996.10660870385;69996.00827811801;174717.17268260344;0;6;0;10;18;19;0;0;34;39;350922951469.8796;134604108694.78958;296312963064.89844;43880.85231928357;19571.203669257022;-0.0;0.0;1294989.6857346634;268348.7217058057;0.0;192267.13064422173;2.821219436472399;0.29060315016750327
1625;2019-07-05 20:05:45.113;690;662;230;229;201;39;81;29;-27;38;754;256;-28;12;247;172;265;620;203;68;80;-89;670;359;364;138;363;300;670;-2.0;0.0;1277.0;403.0;0.0;100;0;76;1;0;0;1;0;0;0;1;1;1;1;0;25054.140625;11522.162109375;6987.89599609375;3890.09399414062;652.0;277347;647.0;1183.0;Calculated values ==>;1562349945.113;342.16;339.36;296.16;296.06;293.26000000000005;277.06;274.27422755570615;281.26000000000005;276.06;270.46000000000004;276.96000000000004;348.56000000000006;298.76000000000005;270.36;274.36;297.86;290.36;299.66;335.16;279.96000000000004;281.16;337.86;338.36;264.26000000000005;242.14157278889297;267.5978703862781;274.27422755570615;293.46000000000004;6700000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3000000.0;6700000.0;0.0;0.0;0.21283333333333332;0.06716666666666667;0.0;0.0;2.973991038931203;11522.162109375;6987.89599609375;3890.09399414062;25054.140625;488702.41209836124;484635.0081510976;262377.4233535189;261962.78923829485;251445.36760154972;430214.79039162316;441314.5531615306;438165.9764317512;472752.1489716358;529290.4194999392;475119.6606088726;438011.42202021845;443981.54984624276;465423.3653177346;455907.9783805216;280897.9689075099;478346.77941790206;439162.0244259253;441151.0922300985;271378.50176498963;273471.60554148915;460143.737624023;199733.56343737838;200091.25387854927;273.08985764694665;600255.2444834219;271189.82534765435;70060.86209041145;174832.5683964707;0;6;0;10;18;19;0;0;34;39;351141578569.9491;134686881094.8159;296493202964.95575;50746.36523230235;17490.88336620296;-0.0;0.0;1295777.983027795;268657.4694809576;0.0;192267.13064422173;3.0462850562383132;0.29999064317453267
1626;2019-07-05 20:06:45.124;690;661;229;228;204;41;82;29;-27;38;756;256;-28;29;248;172;265;616;201;69;81;-90;661;359;364;138;364;301;661;293.0;0.0;997.0;350.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;24665.576171875;11092.0791015625;6815.05859375;3897.70458984375;652.0;277348;647.0;1184.0;Calculated values ==>;1562350005.124;342.16;339.26;296.06;295.96000000000004;293.56;277.26000000000005;274.27422755570615;281.36;276.06;270.46000000000004;276.96000000000004;348.76;298.76000000000005;270.36;276.06;297.96000000000004;290.36;299.66;334.76000000000005;280.06;281.26000000000005;337.86;338.36;264.16;242.14157278889297;267.7187500070086;274.27422755570615;293.26000000000005;6609999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;6609999.999999999;0.04883333333333333;0.0;0.16616666666666668;0.058333333333333334;0.0;0.04883333333333333;2.976504978947206;11092.0791015625;6815.05859375;3897.70458984375;24665.576171875;489642.8690517555;485471.0052632967;262537.868983392;262115.63180843057;252873.11169164832;430214.79039162316;441477.67629999033;437940.2675631159;472752.1489716358;529422.5520415995;474991.1631047994;437785.01000687695;446212.05846747686;465409.4377871421;455907.9783805216;393121.67180633085;478793.5503059118;439329.79719206213;441314.5531615306;271378.50176498963;273471.60554148915;460042.8137205575;200045.72302660247;200045.72302660247;273.2131328040658;600669.6514184877;271378.3119077719;70125.77231013944;174947.61410619988;0;6;0;10;18;19;0;0;34;39;351360018610.51843;134769696275.03174;296673536020.4257;39530.14348381732;15166.496957147376;-0.0;11781.961204922323;1296530.425191501;268929.66421091487;0.0;192365.33165473718;3.0487999306072786;0.2394551043604579
1627;2019-07-05 20:07:45.124;687;660;231;230;202;39;82;28;-27;37;757;256;-28;15;248;172;265;609;204;68;81;-92;661;358;363;136;363;300;661;240.0;0.0;1260.0;297.0;0.0;100;0;70;1;0;0;1;0;0;0;1;1;1;1;0;24160.833984375;10782.4208984375;6802.76416015625;3894.18969726562;651.0;277349;647.0;1183.0;Calculated values ==>;1562350065.124;341.86;339.16;296.26000000000005;296.16;293.36;277.06;274.1680685717883;281.36;275.96000000000004;270.46000000000004;276.86;348.86;298.76000000000005;270.36;274.66;297.96000000000004;290.36;299.66;334.06;279.96000000000004;281.26000000000005;337.86;338.26;263.96000000000004;241.71165711629368;267.5978703862781;274.1680685717883;293.56;6609999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;6609999.999999999;0.04;0.0;0.21;0.0495;0.0;0.04;2.9741561202787676;10782.4208984375;6802.76416015625;3894.18969726562;24160.833984375;489215.5785742222;485325.43415492075;263393.9804017853;262963.9388842119;252163.34115523347;430280.9020939914;441689.4268647018;438165.9764317512;472915.8103579757;529603.1922923975;475119.6606088726;438011.42202021845;444413.69907515554;465554.39734395995;456073.92579066654;393121.67180633085;477729.5465495;439383.49124631356;441526.9608701017;271378.50176498963;273052.9745269728;460147.9527001238;200386.2093680963;200386.2093680963;273.3430007847005;601076.5381697897;271560.5994077719;70190.70476253201;175061.09596248242;0;6;0;10;18;19;0;0;34;39;351578118610.51843;134851896275.03174;296853836020.4257;49933.75108336753;12858.20629493536;-0.0;9645.630060080217;1297275.9576462274;269163.2034046822;0.0;192543.89491527886;3.372425327167534;0.2664011252879622
1628;2019-07-05 20:08:45.135;685;658;231;230;205;39;83;27;-27;37;759;256;-28;32;248;172;265;603;203;68;82;-94;659;356;361;136;361;301;658;261.0;0.0;1197.0;340.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;1;1;0;24295.734375;10639.955078125;6739.0146484375;3899.08081054688;650.0;277350;646.0;1185.0;Calculated values ==>;1562350125.135;341.66;338.96000000000004;296.26000000000005;296.16;293.66;277.06;273.955091788801;281.46000000000004;275.86;270.46000000000004;276.86;349.06000000000006;298.76000000000005;270.36;276.36;297.96000000000004;290.36;299.66;333.46000000000004;279.96000000000004;281.36;337.76;338.16;263.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;293.46000000000004;6590000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6580000.0;0.0435;0.0;0.1995;0.056666666666666664;0.0;0.0435;2.97934946846953;10639.955078125;6739.0146484375;3899.08081054688;24295.734375;489139.7706513529;485361.34686369257;263601.54303819843;263167.2029074778;253363.11872867378;430412.23801567365;442271.23961105477;437940.2675631159;472915.8103579757;529735.4572414138;474991.1631047994;437785.01000687695;446635.25890643254;465843.48631744814;456404.5795205577;394653.1157921047;477170.33345872455;439823.520614965;442110.38373763114;270959.89632461156;272634.34865687083;459946.72006217635;199519.81682055406;199519.81682055406;272.99264151527484;601480.4169364342;271739.1519359625;70255.66058972718;175173.9648078952;0;6;0;10;18;19;0;0;34;39;351795358430.22156;134933511234.9202;297034169075.17926;47564.879923141096;14757.524517025262;-0.0;10552.689660892853;1298088.5951930794;269393.3766851672;0.0;192712.2451046009;3.4248952447012697;0.2736192381589218
1629;2019-07-05 20:09:45.105;682;657;231;230;204;37;83;26;-27;36;761;256;-29;20;249;172;265;597;204;67;82;-95;654;355;360;135;360;300;654;195.0;-1.0;1188.0;352.0;0.0;100;0;63;1;0;0;1;0;0;0;1;1;1;1;0;23686.42578125;10374.3466796875;6763.1787109375;3897.49975585938;649.0;277351;646.0;1182.0;Calculated values ==>;1562350185.105;341.36;338.86;296.26000000000005;296.16;293.56;276.86;273.8482719121499;281.46000000000004;275.76000000000005;270.46000000000004;276.76000000000005;349.26;298.76000000000005;270.26000000000005;275.16;298.06;290.36;299.66;332.86;279.86;281.36;337.76;338.06000000000006;263.66;241.49495122638035;267.5978703862781;273.8482719121499;293.56;6540000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;6540000.000000001;0.0325;0.0;0.198;0.058666666666666666;0.0;0.0325;2.9719714113765616;10374.3466796875;6763.1787109375;3897.49975585938;23686.42578125;489236.5646959315;485651.7701621974;263885.12598115625;263444.753189695;253179.89831032587;430477.46260093397;442479.83621005784;438165.9764317512;472948.7829819323;530020.0969119953;475119.6606088726;437856.56215164;445129.6953370489;466117.788102169;456569.29167028697;398083.2350162656;476732.13654196233;439876.853395306;442319.60946485755;270959.89632461156;272215.72791638016;459999.7099186881;199082.61633402112;199082.61633402112;272.8153514406116;601880.0683455929;271914.18355777045;70320.59960872585;175286.42682680464;0;6;0;10;18;19;0;0;34;39;352011550280.3247;135014770584.95897;297214378925.26526;47338.50529935056;15307.13615696713;-0.0;7905.202276752184;1298879.0613062056;269643.7902548171;0.0;192865.98396293822;3.353970021037087;0.28401520397845753
1630;2019-07-05 20:10:45.116;679;655;230;229;204;36;82;25;-28;35;762;256;-29;28;249;171;265;590;203;66;81;-96;650;354;359;134;359;300;650;194.0;-1.0;1480.0;481.0;7.0;100;0;59;1;0;0;1;0;0;0;1;1;1;1;0;23397.208984375;9931.9658203125;6678.57275390625;3897.00805664062;648.0;277352;645.0;1182.0;Calculated values ==>;1562350245.116;341.06000000000006;338.66;296.16;296.06;293.56;276.76000000000005;273.7412296467126;281.36;275.66;270.36;276.66;349.36;298.76000000000005;270.26000000000005;275.96000000000004;298.06;290.26000000000005;299.66;332.16;279.76000000000005;281.26000000000005;337.66;337.96000000000004;263.56;241.2770596917726;267.5978703862781;273.7412296467126;293.46000000000004;6500000.0;3540000.0;3590000.0;1340000.0;3590000.0;3000000.0;6500000.0;0.03233333333333333;0.0;0.24666666666666667;0.08016666666666666;0.0011666666666666668;0.0335;2.9721358399388;9931.9658203125;6678.57275390625;3897.00805664062;23397.208984375;489230.056039176;485797.5414203584;263730.2094039988;263288.07450532395;253359.41921001178;430542.39183029096;442528.0126940142;438011.42202021845;472981.82504853373;530124.3008302534;475119.6606088726;437856.56215164;446264.66230711376;466261.3989570346;456595.48309247516;400519.76700480346;476143.32850408676;439930.2995056856;442368.09841364;270541.29595472733;271797.11229066993;460052.74369145953;198561.15358408718;200830.72269224332;272.6042250951024;602272.5039014344;272083.43385190546;70385.56574868373;175398.46195820108;0;6;0;10;18;19;0;0;34;39;352227289825.02985;135095485379.84866;297394411925.0192;59064.39954757905;20962.90914027435;-0.0;8091.502086666789;1299765.9147387114;269946.0960444502;0.0;192999.3142718606;4.296896764916807;0.37885231640143036
1631;2019-07-05 20:11:45.136;676;653;229;229;203;35;82;25;-27;34;764;256;-28;25;249;171;265;584;203;65;82;-97;647;354;359;135;358;301;647;-2.0;-2.0;1565.0;461.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;1;1;0;23168.61328125;9715.30078125;6640.9091796875;3919.20776367188;647.0;277353;644.0;1183.0;Calculated values ==>;1562350305.136;340.76;338.46000000000004;296.06;296.06;293.46000000000004;276.66;273.7412296467126;281.36;275.66;270.46000000000004;276.56;349.56000000000006;298.76000000000005;270.36;275.66;298.06;290.26000000000005;299.66;331.56;279.66;281.36;337.56000000000006;337.86;263.46000000000004;241.49495122638035;267.7187500070086;273.7412296467126;293.46000000000004;6470000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3010000.0;6470000.0;0.0;0.0;0.26083333333333336;0.07683333333333334;0.0;0.0;2.974814733418812;9715.30078125;6640.9091796875;3919.20776367188;23168.61328125;489119.9093451624;485835.26124147465;263502.81207920995;263502.81207920995;253131.24443301652;430542.39183029096;442528.0126940142;437940.2675631159;472753.7123474745;530256.7858949634;474991.1631047994;437785.01000687695;445645.04530121887;466404.73984073254;456595.48309247516;402210.46930200997;475588.0996388058;439765.03452980146;442528.0126940142;270122.7006405761;271378.50176498963;459798.7106894949;198499.14214230343;200830.72269224332;272.5795730834323;602660.6817696975;272247.21564927365;70450.72259220957;175509.49463950668;0;6;0;10;18;19;0;0;34;39;352442761624.96136;135176212279.82301;297574772024.9619;62454.22688059526;20076.516850042546;-0.0;0.0;1300778.9075103644;270288.20525933296;0.0;193066.76593228942;4.0704830278522826;0.3958468414283198
1632;2019-07-05 20:12:45.117;673;651;228;228;202;35;83;24;-25;34;766;255;-27;16;249;170;264;577;200;65;82;-98;645;353;358;134;358;302;646;243.0;-2.0;1627.0;336.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;1;0;0;23151.228515625;9713.9921875;6606.7197265625;3932.61157226562;646.0;277354;643.0;1182.0;Calculated values ==>;1562350365.117;340.46000000000004;338.26;295.96000000000004;295.96000000000004;293.36;276.66;273.6339639331285;281.46000000000004;275.56;270.66;276.56;349.76;298.66;270.46000000000004;274.76000000000005;298.06;290.16;299.56;330.86;279.66;281.36;337.46000000000004;337.76;263.36;241.2770596917726;267.8393353686513;273.6339639331285;293.16;6450000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;6459999.999999999;0.0405;0.0;0.27116666666666667;0.056;0.0;0.0405;2.9724641827928564;9713.9921875;6606.7197265625;3932.61157226562;23151.228515625;488905.53427524044;485655.8848700823;263131.51170654356;263131.51170654356;252813.0570618077;430607.02586249536;442894.5929096486;438024.4983934438;472884.4304738556;530389.4420248142;474745.1630726094;437713.4967235476;444156.6089809168;466404.73984073254;456621.79914449;402737.5510538072;474633.4006205264;439983.8581329156;442735.60268490494;269704.110367413;270959.89632461156;459852.09879031073;199198.87862144184;199198.87862144184;272.8530152619394;603046.5582196125;272409.0751527672;70516.133700132;175619.85658837846;0;6;0;10;18;19;0;0;34;39;352657793510.62463;135256886725.07185;297755614740.5197;64761.54722817454;14596.580329456658;-0.0;9863.237324570257;1301838.703256247;270577.05623826885;0.0;193148.9335489269;4.405270322296969;0.34504380328803136
