;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1633;2019-07-05 20:13:45.147;671;650;229;228;201;35;83;24;-25;33;770;254;-26;28;250;169;264;578;199;65;82;-99;646;353;358;133;358;303;646;207.0;-1.0;1588.0;291.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;1;1;0;23225.203125;9718.642578125;6656.97314453125;3935.38403320312;645.0;277355;642.0;1182.0;Calculated values ==>;1562350425.147;340.26;338.16;296.06;295.96000000000004;293.26000000000005;276.66;273.6339639331285;281.46000000000004;275.56;270.66;276.46000000000004;350.16;298.56;270.56;275.96000000000004;298.16;290.06;299.56;330.96000000000004;279.66;281.36;337.36;337.66;263.26000000000005;241.05796691057077;267.9596281332873;273.6339639331285;293.06;6459999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6459999.999999999;0.034499999999999996;0.0;0.26466666666666666;0.0485;0.0;0.034499999999999996;2.972628096788826;9718.642578125;6656.97314453125;3935.38403320312;23225.203125;488516.4891218958;485511.67837306135;263575.4359996364;263131.51170654356;252451.64364594605;430607.02586249536;442894.5929096486;437798.07955487026;472917.67418972735;530730.9130191435;474498.5421998419;437642.0229114993;445680.44742188096;466534.3108773681;456483.722315842;402194.76936220535;474787.6914951643;439983.8581329156;442735.60268490494;269285.52512055053;270541.29595472733;459905.52999830607;199368.64468970065;199368.64468970065;272.92017955757655;603433.2217182319;272571.0947450484;70581.73311346133;175730.4426276385;0;6;0;10;18;19;0;0;34;39;352872700910.5222;135337026775.03366;297937205490.43317;63104.323760981555;12636.038937467363;-0.0;8396.160050834547;1302904.784955111;270804.10820129863;0.0;193301.1712744718;4.142411686308624;0.32186382605560365
1634;2019-07-05 20:14:45.108;668;649;228;228;202;35;84;23;-24;33;773;253;-25;14;250;169;264;578;199;65;83;-100;647;352;357;130;357;303;647;-2.0;-1.0;1665.0;247.0;0.0;100;0;59;1;0;0;1;0;0;0;1;1;1;1;0;23447.583984375;9885.2568359375;6680.81689453125;3951.82250976562;644.0;277356;641.0;1183.0;Calculated values ==>;1562350485.108;339.96000000000004;338.06000000000006;295.96000000000004;295.96000000000004;293.36;276.66;273.5264737036516;281.56;275.46000000000004;270.76000000000005;276.46000000000004;350.46000000000004;298.46000000000004;270.66;274.56;298.16;290.06;299.56;330.96000000000004;279.66;281.46000000000004;337.26;337.56000000000006;263.16;240.39332010688793;267.9596281332873;273.5264737036516;293.06;6470000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3030000.0;6470000.0;0.0;0.0;0.27749999999999997;0.04116666666666667;0.0;0.0;2.9753068912832767;9885.2568359375;6680.81689453125;3951.82250976562;23447.583984375;487983.9350349533;485257.98996679654;263060.4880421809;263060.4880421809;252768.43324416413;430671.36484660726;443258.85628080706;437953.82195464283;473308.3704715943;531043.8128972996;474380.9389595477;437798.07955487026;443664.5507289629;466677.1382597011;456648.2394255332;401641.1779657376;474664.44768664095;440201.7419257924;443100.77108726196;268866.9448851554;270122.7006405761;460265.31457067124;199235.51719685458;199368.64468970065;272.86330455175806;603821.9087996574;272734.35438561696;70647.41711224636;175841.5186315377;0;6;0;10;18;19;0;0;34;39;353087061485.3995;135415875489.98851;298118887320.32916;66244.32957028624;10745.726658555453;-0.0;0.0;1303981.9897603826;270998.82959659037;0.0;193371.0937956551;3.7523367565271517;0.3227298532850963
1635;2019-07-05 20:15:45.118;666;648;227;227;201;35;85;23;-24;32;779;252;-25;29;250;169;263;577;199;66;84;-100;646;352;357;128;357;303;647;-2.0;0.0;1722.0;368.0;0.0;100;0;59;1;0;0;1;0;0;0;1;0;1;1;0;22223.232421875;9814.505859375;6621.7978515625;3037.1650390625;643.0;277357;640.0;1182.0;Calculated values ==>;1562350545.118;339.76;337.96000000000004;295.86;295.86;293.26000000000005;276.66;273.5264737036516;281.66;275.46000000000004;270.76000000000005;276.36;351.06000000000006;298.36;270.66;276.06;298.16;290.06;299.46000000000004;330.86;279.76000000000005;281.56;337.16;337.46000000000004;263.16;239.943914813709;267.9596281332873;273.5264737036516;293.06;6459999.999999999;3520000.0000000005;3570000.0000000005;1280000.0;3570000.0000000005;3030000.0;6470000.0;0.0;0.0;0.287;0.06133333333333334;0.0;0.0;2.972955409175567;9814.505859375;6621.7978515625;3037.1650390625;22223.232421875;487805.4406596329;485113.38127621775;262622.652458095;262622.652458095;252407.6767460806;430671.36484660726;443416.64665337646;437953.82195464283;473471.244710016;531669.3773530816;474263.2766173723;437798.07955487026;445822.8665406856;466677.1382597011;456648.2394255332;401624.71924193634;474509.93084461126;440365.605568416;443258.85628080706;268448.3696465944;269704.110367413;460570.28378058656;198648.91588317018;199368.64468970065;272.6308217861484;604202.562368005;272898.5464355;70705.66838207115;175952.392230258;0;6;0;10;18;19;0;0;34;39;353301297185.3654;135493288389.97621;298300717620.3003;68680.50804251265;16064.510564374872;-0.0;0.0;1305106.550802585;271222.28547651984;0.0;193371.0937956551;4.3518193751119725;0.3947355151733543
1636;2019-07-05 20:16:45.118;665;646;227;226;201;35;86;25;-23;33;788;251;-25;23;251;169;263;569;199;66;85;-98;646;352;356;138;356;304;646;-1.0;0.0;1905.0;363.0;0.0;100;100;58;1;0;0;1;0;0;0;1;0;1;0;0;22569.791015625;9809.583984375;6660.69677734375;2985.13818359375;643.0;277358;639.0;1183.0;Calculated values ==>;1562350605.118;339.66;337.76;295.86;295.76000000000005;293.26000000000005;276.66;273.5264737036516;281.76000000000005;275.66;270.86;276.46000000000004;351.96000000000004;298.26000000000005;270.66;275.46000000000004;298.26000000000005;290.06;299.46000000000004;330.06;279.76000000000005;281.66;337.06;337.46000000000004;263.36;242.14157278889297;268.0796299477929;273.5264737036516;293.06;6459999.999999999;3520000.0000000005;3560000.0;1380000.0;3560000.0;3040000.0;6459999.999999999;0.0;0.0;0.3175;0.0605;0.0;0.0;2.975470599877069;9809.583984375;6660.69677734375;2985.13818359375;22569.791015625;487662.90948359226;484933.68975696893;262692.14303226426;262257.15382015385;252451.64364594605;430671.36484660726;443777.75907578855;437883.18805776763;472262.261994151;532532.5904226259;474015.5422595829;437570.5891863215;444766.67480068695;466948.68245374196;456648.2394255332;401624.71924193634;473393.0368073843;440581.8736923635;443620.8484218756;268029.79939014546;269704.110367413;459234.29461077973;198835.30854833938;199368.64468970065;272.7047819796573;604575.8375633175;273062.0805175312;70755.85424225996;176063.0796854989;0;6;0;10;18;19;0;0;34;39;353515197185.3654;135573088389.97621;298482817620.3003;75897.70174424347;15754.13865677764;-0.0;0.0;1306311.3692174747;271487.4408866961;0.0;193371.0937956551;4.710864395089435;0.4194790685181284
1637;2019-07-05 20:17:45.129;662;645;227;226;200;35;86;25;-22;33;794;248;-24;26;251;169;262;561;199;66;86;-96;646;352;357;140;357;305;646;-1.0;-1.0;1767.0;378.0;2.0;100;100;61;1;0;0;1;0;0;0;1;0;1;0;0;22727.462890625;9974.6220703125;6678.5263671875;2986.48876953125;642.0;277359;639.0;1181.0;Calculated values ==>;1562350665.129;339.36;337.66;295.86;295.76000000000005;293.16;276.66;273.5264737036516;281.76000000000005;275.66;270.96000000000004;276.46000000000004;352.56000000000006;297.96000000000004;270.76000000000005;275.76000000000005;298.26000000000005;290.06;299.36;329.26000000000005;279.76000000000005;281.76000000000005;337.06;337.36;263.56;242.56692532238324;268.19934244402924;273.5264737036516;293.06;6459999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6459999.999999999;0.0;0.0;0.29450000000000004;0.063;0.0003333333333333333;0.0003333333333333333;2.970603478327662;9974.6220703125;6678.5263671875;2986.48876953125;22727.462890625;487234.66449449287;484788.89929517044;262692.14303226426;262257.15382015385;252092.25416937316;430671.36484660726;443574.1447180856;437812.597326149;471998.58498376724;533083.5149801382;473530.68270583387;437499.1961693786;445000.09919413156;466806.3634841397;456648.2394255332;401040.7463659538;472141.6045964318;440365.605568416;443574.1447180856;268029.79939014546;269285.52512055053;459126.4708480923;198652.10007915026;262692.14303226426;272.6320859595522;604953.3838828248;273226.9791269653;70805.6269234536;176174.26025758675;0;6;0;10;18;19;0;0;34;39;353729136400.07306;135656503679.86221;298665551115.05054;70432.76643924114;16409.88535844335;-0.0;60.29400056194044;1307531.013344441;271755.523559271;0.0;193371.5963377749;4.424875311196382;0.40077107536073187
1638;2019-07-05 20:18:45.109;660;644;226;226;200;35;88;25;-22;33;792;247;-23;20;252;168;262;565;200;67;87;-95;646;353;357;142;357;306;647;313.0;-1.0;1848.0;340.0;2.0;100;100;64;1;0;0;1;0;0;0;1;0;1;1;0;22979.486328125;10171.044921875;6672.3876953125;2974.21508789062;641.0;277360;638.0;1182.0;Calculated values ==>;1562350725.109;339.16;337.56000000000006;295.76000000000005;295.76000000000005;293.16;276.66;273.6339639331285;281.96000000000004;275.66;270.96000000000004;276.46000000000004;352.36;297.86;270.86;275.16;298.36;289.96000000000004;299.36;329.66;279.86;281.86;336.96000000000004;337.26;263.66;242.98782864720522;268.3187672390254;273.6339639331285;293.16;6459999.999999999;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3060000.0;6470000.0;0.05216666666666667;0.0;0.308;0.056666666666666664;0.0003333333333333333;0.0525;2.9732820330930427;10171.044921875;6672.3876953125;2974.21508789062;22979.486328125;486948.62014908163;484533.7670599279;262189.133572208;262189.133572208;252048.9275938119;430607.02586249536;443888.27381123917;437585.1090581189;471734.03124744946;532800.6463866218;473281.1703141561;437427.84448784514;443931.0220281237;466935.48835395055;456345.4936063226;401040.7463659538;472642.4730519639;440529.12267916795;443731.3529548978;267611.2341011182;268866.9448851554;458916.8844850441;199441.4225322454;199839.8206975785;272.94895139704573;605334.1481626877;273394.80372510076;70855.28289810386;176285.48078893722;0;6;0;10;18;19;0;0;34;39;353943265000.1412;135741075479.8891;298848790015.1088;73348.25544996903;14703.609510658593;-0.0;12804.305443509262;1308728.7891355045;272014.716256888;0.0;193478.7655981778;5.089209976131187;0.38230209301130674
1639;2019-07-05 20:19:45.140;658;643;226;225;200;36;89;25;-21;33;787;248;-23;26;252;168;261;572;200;68;89;-94;648;353;358;142;358;305;648;141.0;-1.0;1640.0;250.0;2.0;100;100;66;1;0;0;1;0;0;0;1;0;1;1;0;23136.16796875;10333.4716796875;6709.84375;2960.76806640625;640.0;277361;637.0;1181.0;Calculated values ==>;1562350785.14;338.96000000000004;337.46000000000004;295.76000000000005;295.66;293.16;276.76000000000005;273.6339639331285;282.06;275.66;271.06;276.46000000000004;351.86;297.96000000000004;270.86;275.76000000000005;298.36;289.96000000000004;299.26000000000005;330.36;279.96000000000004;282.06;336.86;337.16;263.76000000000005;242.98782864720522;268.19934244402924;273.6339639331285;293.16;6480000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3050000.0;6480000.0;0.0235;0.0;0.2733333333333333;0.041666666666666664;0.0003333333333333333;0.023833333333333335;2.9709294815206775;10333.4716796875;6709.84375;2960.76806640625;23136.16796875;486446.31282466627;484278.0649870175;262121.57273751518;261693.6011965304;252005.78457117002;430607.02586249536;443842.2828788888;437968.82056851813;471734.03124744946;532353.7115583889;473530.68270583387;437656.05685647397;445000.09919413156;466793.1479323858;456345.4936063226;399236.35390622605;473610.06408880895;440476.48395510943;443842.2828788888;267192.67376467976;268448.3696465944;459018.81840263616;199618.71561188047;200492.88144580543;273.0189888079294;605718.6438362194;273565.76298050693;70904.76664456923;176397.05700251102;0;6;0;10;18;19;0;0;34;39;354157875825.63214;135826319500.0841;299032184720.5284;65149.02868814762;10808.337616281486;-0.0;5799.82740082182;1309883.5294803816;272227.4256598714;0.0;193633.8801400296;4.087025217686972;0.32315257539063574
1640;2019-07-05 20:20:45.110;656;642;225;224;198;36;90;24;-22;33;780;248;-24;20;253;168;261;580;198;68;90;-94;648;354;359;143;358;304;648;175.0;-1.0;1329.0;262.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;1;1;0;23124.91796875;10320.416015625;6668.74462890625;2950.4326171875;639.0;277362;636.0;1183.0;Calculated values ==>;1562350845.11;338.76;337.36;295.66;295.56;292.96000000000004;276.76000000000005;273.7412296467126;282.16;275.56;270.96000000000004;276.46000000000004;351.16;297.96000000000004;270.76000000000005;275.16;298.46000000000004;289.96000000000004;299.26000000000005;331.16;279.96000000000004;282.16;336.76000000000005;337.06;263.76000000000005;243.1966462407574;268.0796299477929;273.7412296467126;292.96000000000004;6480000.0;3540000.0;3590000.0;1430000.0;3579999.9999999995;3040000.0;6480000.0;0.029166666666666667;0.0;0.22149999999999997;0.043666666666666666;0.0;0.029166666666666667;2.976123710121485;10320.416015625;6668.74462890625;2950.4326171875;23124.91796875;486158.71787672123;484132.56927069335;261693.6011965304;261269.58033749028;251295.35099029914;430542.39183029096;443796.41213842004;438039.0146135774;471601.4229191921;531698.5695214175;473661.4607848703;437727.04723144654;444333.52089386596;466922.41498093086;456180.22461298853;399236.35390622605;474850.04601751687;440259.75801807217;443796.41213842004;266774.11836628895;268029.79939014546;458862.94064316095;199557.09443237944;199557.09443237944;272.998901292795;606103.9601298259;273737.792652834;70954.00202009075;176508.4894944938;0;6;0;10;18;19;0;0;34;39;354372868274.88;135911776749.78513;299214793369.8895;52823.74532013534;11323.021951204126;-0.0;7123.6467664261845;1310866.1443737878;272411.761441624;0.0;193741.52190990438;3.5743163414769827;0.27927308582190913
1641;2019-07-05 20:21:45.121;656;641;224;223;199;38;92;24;-23;34;773;248;-24;25;253;168;260;582;200;70;92;-93;645;355;360;143;359;304;645;173.0;-1.0;1390.0;276.0;2.0;100;100;65;1;0;0;1;0;0;0;1;0;1;0;0;23000.298828125;10322.44140625;6598.3095703125;2958.60424804688;638.0;277363;636.0;1182.0;Calculated values ==>;1562350905.121;338.76;337.26;295.56;295.46000000000004;293.06;276.96000000000004;273.8482719121499;282.36;275.56;270.86;276.56;350.46000000000004;297.96000000000004;270.76000000000005;275.66;298.46000000000004;289.96000000000004;299.16;331.36;280.16;282.36;336.76000000000005;336.96000000000004;263.86;243.1966462407574;268.0796299477929;273.8482719121499;293.16;6450000.0;3550000.0;3600000.0;1430000.0;3590000.0;3040000.0;6450000.0;0.028833333333333332;0.0;0.23166666666666666;0.046;0.0003333333333333333;0.029166666666666667;2.9737706754604374;10322.44140625;6598.3095703125;2958.60424804688;23000.298828125;486483.29346889;484319.18828187056;261465.34307963337;261041.21925269286;251777.72461394186;430477.46260093397;443908.18112508935;437883.18805776763;471700.2039591064;530968.349634598;473661.4607848703;437727.04723144654;445054.37130637356;466780.0534477276;456014.5423870013;400424.4022631909;475525.4241066563;440371.54654177895;443908.18112508935;266774.11836628895;267611.2341011182;458965.0568709534;199798.4373410058;200503.20197801868;273.0984563302495;606488.4074065497;273909.8480028302;71003.25302179127;176619.06854888608;0;6;0;10;18;19;0;0;34;39;354588607820.44226;135997592480.00879;299397226810.365;55156.30058271649;11921.66449837759;-0.0;7099.311891789562;1311766.1430615052;272605.50267525756;0.0;193860.06829521863;3.731372377764893;0.29641534800342
1642;2019-07-05 20:22:45.141;655;641;224;224;197;37;93;24;-23;34;767;248;-25;21;253;168;260;584;198;70;92;-92;643;355;360;144;360;304;643;246.0;-1.0;1380.0;421.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;1;1;0;22880.869140625;10216.029296875;6570.43017578125;2950.61767578125;638.0;277364;635.0;1180.0;Calculated values ==>;1562350965.141;338.66;337.26;295.56;295.56;292.86;276.86;273.8482719121499;282.46000000000004;275.56;270.86;276.56;349.86;297.96000000000004;270.66;275.26000000000005;298.46000000000004;289.96000000000004;299.16;331.56;280.16;282.36;336.66;336.96000000000004;263.96000000000004;243.40439225979637;268.0796299477929;273.8482719121499;292.96000000000004;6430000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;6430000.0;0.041;0.0;0.23;0.07016666666666667;0.0;0.041;2.9687389145882537;10216.029296875;6570.43017578125;2950.61767578125;22880.869140625;486556.04852094833;484540.1545025773;261598.0083543199;261598.0083543199;251151.29952738635;430477.46260093397;444065.411795852;437883.18805776763;471567.5291714911;530342.1025289536;473661.4607848703;437570.5891863215;444478.12225269125;466637.4274074692;456014.5423870013;401580.132653182;476074.89097882714;440371.54654177895;443908.18112508935;266355.56789118156;267611.2341011182;458911.338708814;199106.78959401828;199106.78959401828;272.8249318679391;606870.8779205232;274081.0589766093;71052.51295231286;176728.84462656794;0;6;0;10;18;19;0;0;34;39;354804679820.3736;136083721179.98141;299579687610.307;54918.571646662356;18229.6191962215;-0.0;10036.857052773914;1312683.739426659;272856.8471261985;0.0;194002.91730351388;4.214658901621772;0.34503628642371265
1643;2019-07-05 20:23:45.122;653;640;224;223;197;36;94;24;-23;34;761;248;-25;19;254;167;260;585;197;70;93;-92;644;355;359;144;359;304;644;200.0;-1.0;1430.0;437.0;7.0;100;100;65;1;0;0;1;0;0;0;1;0;1;1;0;22914.154296875;10243.572265625;6606.5615234375;2952.70825195312;637.0;277365;635.0;1182.0;Calculated values ==>;1562351025.122;338.46000000000004;337.16;295.56;295.46000000000004;292.86;276.76000000000005;273.8482719121499;282.56;275.56;270.86;276.56;349.26;297.96000000000004;270.66;275.06;298.56;289.86;299.16;331.66;280.16;282.46000000000004;336.66;336.86;263.96000000000004;243.40439225979637;268.0796299477929;273.8482719121499;292.86;6440000.000000001;3550000.0;3590000.0;1440000.0;3590000.0;3040000.0;6440000.000000001;0.03333333333333333;0.0;0.23833333333333334;0.07283333333333333;0.0011666666666666668;0.0345;2.973933210709356;10243.572265625;6606.5615234375;2952.70825195312;22914.154296875;486161.0384074197;484284.68476775696;261531.45575083245;261105.9909933245;251109.28545301067;430477.46260093397;444423.60101292573;437883.18805776763;471567.5291714911;529715.5300099069;473661.4607848703;437570.5891863215;444188.7006036905;466909.46258657274;455875.4665706301;401008.57065265195;476106.12355491304;440587.810382915;444267.2284727559;266355.56789118156;267192.67376467976;458911.338708814;199034.00784458383;201147.4481119449;272.7960825537827;607252.3822675175;274251.50166552985;71101.691756779;176838.61811801337;0;6;0;10;18;19;0;0;34;39;355020311515.1816;136170093819.90451;299762029850.14465;56925.72128414214;18927.73226461143;-0.0;8387.63242244798;1313615.4800555909;273166.3936673079;0.0;194156.40609549018;4.2539896948489275;0.3572587020378533
1644;2019-07-05 20:24:45.112;653;639;224;223;197;36;94;24;-24;34;757;246;-25;22;254;167;259;589;197;70;93;-91;647;354;358;143;358;303;648;-2.0;-1.0;1423.0;279.0;0.0;100;100;64;1;0;0;1;0;0;0;1;0;1;1;0;22986.869140625;10113.7919921875;6635.1494140625;2953.22045898438;637.0;277366;634.0;1182.0;Calculated values ==>;1562351085.112;338.46000000000004;337.06;295.56;295.46000000000004;292.86;276.76000000000005;273.7412296467126;282.56;275.56;270.76000000000005;276.56;348.86;297.76000000000005;270.66;275.36;298.56;289.86;299.06;332.06;280.16;282.46000000000004;336.56;336.86;264.06;243.1966462407574;267.9596281332873;273.7412296467126;292.86;6470000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6480000.0;0.0;0.0;0.23716666666666666;0.0465;0.0;0.0;2.973933210709356;10113.7919921875;6635.1494140625;2953.22045898438;22986.869140625;485835.26124147465;483695.3519409777;261269.58033749028;260849.37121807804;250942.9464678136;430542.39183029096;444624.11191510566;437953.82195464283;471700.2039591064;529374.0820662462;473556.0469295574;437798.07955487026;444821.6150417089;467051.5817240092;456041.49723122193;398565.07968815445;476232.42785303254;440803.1668742817;444468.30557177216;265937.0223246507;267192.67376467976;459169.18600465864;199392.803999982;201147.4481119449;272.9339584888437;607634.8270448027;274421.1180935882;71150.8996266992;176948.94731791154;0;6;0;10;18;19;0;0;34;39;355235375665.21576;136256179469.9182;299944099500.1736;56578.72142491373;12079.601763217464;-0.0;0.0;1314561.1927665907;273424.7450518392;0.0;194226.29138286554;3.484811649491259;0.30903962379652083
1645;2019-07-05 20:25:45.123;652;639;223;222;196;35;94;25;-23;34;754;246;-24;15;254;167;259;592;199;70;94;-90;647;354;359;143;359;304;648;181.0;-1.0;1543.0;163.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;1;0;0;23052.9140625;10332.6982421875;6635.2265625;2950.52734375;636.0;277367;634.0;1182.0;Calculated values ==>;1562351145.123;338.36;337.06;295.46000000000004;295.36;292.76000000000005;276.66;273.7412296467126;282.56;275.66;270.86;276.56;348.56000000000006;297.76000000000005;270.76000000000005;274.66;298.56;289.86;299.06;332.36;280.16;282.56;336.56;336.76000000000005;264.16;243.1966462407574;268.0796299477929;273.7412296467126;293.06;6470000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6480000.0;0.030166666666666668;0.0;0.25716666666666665;0.027166666666666665;0.0;0.030166666666666668;2.974095572935075;10332.6982421875;6635.2265625;2950.52734375;23052.9140625;485691.11689552217;483695.3519409777;260849.37121807804;260432.8428998309;250592.36255198502;430542.39183029096;444423.60101292573;437883.18805776763;471700.2039591064;528984.1077190351;473425.1019291148;437727.04723144654;443607.19622175704;466909.46258657274;456041.49723122193;398565.07968815445;476690.36050240987;440587.810382915;444423.60101292573;265937.0223246507;266774.11836628895;459271.19922681357;200373.32492105645;200373.32492105645;273.3205854150581;608018.562242862;274591.53674966854;71200.10654460278;177059.55405841724;0;6;0;10;18;19;0;0;34;39;355450515099.92175;136341995199.80092;300126232884.9247;61079.619803324225;7033.392251973068;-0.0;7362.183328771391;1315541.8586979515;273584.0492021556;0.0;194287.65415830154;3.7892098653855153;0.2749167960517303
1646;2019-07-05 20:26:45.113;653;639;223;222;196;36;95;25;-23;34;752;246;-24;23;255;167;259;595;198;71;95;-88;649;354;359;143;359;304;650;150.0;-1.0;1488.0;179.0;0.0;100;100;65;1;0;0;1;0;0;0;1;0;1;0;0;23194.13671875;10302.8505859375;6740.216796875;2946.57446289062;636.0;277368;633.0;1180.0;Calculated values ==>;1562351205.113;338.46000000000004;337.06;295.46000000000004;295.36;292.76000000000005;276.76000000000005;273.7412296467126;282.66;275.66;270.86;276.56;348.36;297.76000000000005;270.76000000000005;275.46000000000004;298.66;289.86;299.06;332.66;280.26000000000005;282.66;336.46000000000004;336.76000000000005;264.36;243.1966462407574;268.0796299477929;273.7412296467126;292.96000000000004;6490000.000000001;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;6500000.0;0.025;0.0;0.24800000000000003;0.029833333333333333;0.0;0.025;2.9690632623209723;10302.8505859375;6740.216796875;2946.57446289062;23194.13671875;485617.57994338224;483472.6267385457;260723.47090941286;260309.3743168526;250511.34079045354;430542.39183029096;444579.6943532492;437883.18805776763;471700.2039591064;528775.0450999481;473425.1019291148;437727.04723144654;444766.67480068695;467038.77096222027;456041.49723122193;397255.3373024769;476907.13592549955;440751.3174876573;444579.6943532492;265518.4816520846;266774.11836628895;459475.12376646604;200242.60657403685;200242.60657403685;273.2691768078614;608403.890100752;274763.47099611245;71249.24086924676;177170.99750942507;0;6;0;10;18;19;0;0;34;39;355665879199.956;136427780899.81456;300308602484.9537;58934.86420796524;7733.770096240804;-0.0;6108.4271944803095;1316541.8127114212;273707.0883784626;0.0;194399.89053683187;3.640738641564514;0.27190507496442184
1647;2019-07-05 20:27:45.124;653;639;221;221;195;35;95;24;-24;34;749;247;-26;15;255;165;259;600;200;70;95;-88;651;353;358;142;358;302;652;-1.0;-1.0;1322.0;257.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;1;0;0;23183.341796875;10324.291015625;6739.16796875;2942.69995117188;636.0;277369;633.0;1181.0;Calculated values ==>;1562351265.124;338.46000000000004;337.06;295.26000000000005;295.26000000000005;292.66;276.66;273.6339639331285;282.66;275.56;270.76000000000005;276.56;348.06000000000006;297.86;270.56;274.66;298.66;289.66;299.06;333.16;280.16;282.66;336.46000000000004;336.76000000000005;264.36;242.98782864720522;267.8393353686513;273.6339639331285;293.16;6509999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;6520000.0;0.0;0.0;0.22033333333333335;0.04283333333333333;0.0;0.0;2.9715794176280235;10324.291015625;6739.16796875;2942.69995117188;23183.341796875;485399.4995931614;483249.473692631;259779.05233654674;259779.05233654674;250084.36329014073;430607.02586249536;444779.6431416286;438179.53515710204;471832.65708311246;528615.2473456069;473804.61892237945;437869.15320432716;444011.9539437932;467180.64866735716;455929.88678620907;395868.2304933853;477428.89272793545;440803.1668742817;444779.6431416286;265518.4816520846;266774.11836628895;459629.71292142215;199197.6911787651;200242.60657403685;272.8525452329267;608790.4399438708;274935.39535692876;71298.32715366111;177283.34630960258;0;6;0;10;18;19;0;0;34;39;355881018635.5167;136513296575.03743;300490435815.42755;52655.66628989358;11155.171597977143;-0.0;0.0;1317471.90428686;273864.5250844301;0.0;194450.8034292379;3.1895596797690056;0.2860768568351929
1648;2019-07-05 20:28:45.114;655;639;219;218;193;36;96;25;-25;34;747;247;-26;25;255;165;259;599;198;71;96;-87;648;354;359;142;359;302;648;306.0;-1.0;1416.0;319.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;1;0;0;22701.51171875;10093.8349609375;6636.62548828125;2937.314453125;636.0;277370;633.0;1182.0;Calculated values ==>;1562351325.114;338.66;337.06;295.06;294.96000000000004;292.46000000000004;276.76000000000005;273.7412296467126;282.76000000000005;275.66;270.66;276.56;347.86;297.86;270.56;275.66;298.66;289.66;299.06;333.06;280.26000000000005;282.76000000000005;336.46000000000004;336.76000000000005;264.46000000000004;242.98782864720522;267.8393353686513;273.7412296467126;292.96000000000004;6480000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6480000.0;0.051000000000000004;0.0;0.23600000000000002;0.05316666666666667;0.0;0.051000000000000004;2.974095572935075;10093.8349609375;6636.62548828125;2937.314453125;22701.51171875;486014.74989876366;483695.3519409777;259204.14056482137;258801.165002596;249551.15185197498;430542.39183029096;444735.510800086;438024.4983934438;471832.65708311246;528406.342065764;473804.61892237945;437869.15320432716;445448.85450290097;467038.77096222027;455763.57488601323;397919.1344180815;477753.4867581229;440751.3174876573;444735.510800086;265518.4816520846;266774.11836628895;459731.4119511117;199555.57313848424;199555.57313848424;272.9983002337269;609172.7499942651;275105.5180482522;71347.31910701803;177394.79267760465;0;6;0;10;18;19;0;0;34;39;356096082785.5509;136598482375.05096;300671605615.45636;56278.666360170464;13832.68209687136;-0.0;12504.176820741692;1318379.5390947373;274072.7224932346;0.0;194554.98753584837;4.200552715698331;0.311454515724215
1649;2019-07-05 20:29:45.115;655;639;219;218;192;35;96;24;-25;34;745;247;-27;16;256;164;258;599;198;71;96;-87;644;354;359;143;359;302;644;273.0;-1.0;1480.0;352.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;1;1;0;22275.4140625;9772.7861328125;6596.1220703125;2939.85546875;636.0;277371;633.0;1181.0;Calculated values ==>;1562351385.115;338.66;337.06;295.06;294.96000000000004;292.36;276.66;273.7412296467126;282.76000000000005;275.56;270.66;276.56;347.66;297.86;270.46000000000004;274.76000000000005;298.76000000000005;289.56;298.96000000000004;333.06;280.26000000000005;282.76000000000005;336.46000000000004;336.76000000000005;264.46000000000004;243.1966462407574;267.8393353686513;273.7412296467126;292.96000000000004;6440000.000000001;3540000.0;3590000.0;1430000.0;3590000.0;3020000.0;6440000.000000001;0.0455;0.0;0.24666666666666667;0.058666666666666666;0.0;0.0455;2.9715794176280235;9772.7861328125;6596.1220703125;2939.85546875;22275.4140625;486447.9848922877;484139.52598498244;259441.59567558655;259034.24251786072;249362.69727129446;430542.39183029096;444735.510800086;438024.4983934438;471700.2039591064;528197.3986632949;473804.61892237945;437713.4967235476;444156.6089809168;467167.9790832604;455624.37797550496;399790.7171095812;478228.0962325032;440751.3174876573;444735.510800086;265518.4816520846;266774.11836628895;459577.03539552883;199419.70135155212;199419.70135155212;272.94459524735777;609547.5639554514;275271.0759830864;71396.29633924809;177505.06741167465;0;6;0;10;18;19;0;0;34;39;356311486375.2907;136683983799.94768;300852808635.2375;58855.849936999955;15262.563597246633;-0.0;11161.869329908292;1319339.0093869597;274315.1869147324;0.0;194752.2078738164;4.416662004537012;0.34069188038140447
1650;2019-07-05 20:30:45.105;654;638;220;219;193;35;97;24;-25;34;744;246;-26;26;256;164;258;592;197;71;97;-88;641;354;359;142;359;302;641;213.0;-1.0;1452.0;236.0;0.0;100;100;59;1;0;0;1;0;0;0;1;0;1;1;0;22211.388671875;9711.3544921875;6559.26416015625;2938.37524414062;635.0;277372;633.0;1181.0;Calculated values ==>;1562351445.105;338.56000000000006;336.96000000000004;295.16;295.06;292.46000000000004;276.66;273.7412296467126;282.86;275.56;270.66;276.56;347.56000000000006;297.76000000000005;270.56;275.76000000000005;298.76000000000005;289.56;298.96000000000004;332.36;280.26000000000005;282.86;336.46000000000004;336.66;264.36;242.98782864720522;267.8393353686513;273.7412296467126;292.86;6409999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6409999.999999999;0.0355;0.0;0.242;0.03933333333333333;0.0;0.0355;2.9717414694622075;9711.3544921875;6559.26416015625;2938.37524414062;22211.388671875;486628.96011913335;484326.79101784993;260037.70833348422;259623.42178655937;249828.1309531503;430542.39183029096;444891.0526304784;438024.4983934438;471832.65708311246;528092.9125784225;473686.78329024225;437869.15320432716;445591.39424184;467167.9790832604;455624.37797550496;401554.44737547694;477529.7497464388;440751.3174876573;444891.0526304784;265518.4816520846;266355.56789118156;459629.71292142215;199932.01175950357;199932.01175950357;273.14686009496546;609918.2255244041;275433.4167603475;71445.2734309873;177614.67735890954;0;6;0;10;18;19;0;0;34;39;356526850475.32495;136769469549.96127;301033978435.2663;57618.38176541354;10214.77624570213;-0.0;8696.045950919606;1320309.4662148678;274527.4626949298;0.0;194917.66292074503;3.9840297922132017;0.29523777658359684
1651;2019-07-05 20:31:45.126;651;637;221;221;195;35;98;24;-25;34;743;245;-26;19;256;164;258;581;197;72;97;-89;638;354;359;141;359;303;638;180.0;-1.0;1172.0;151.0;9.0;100;100;58;1;0;0;1;0;0;0;1;0;1;1;0;22085.443359375;9633.953125;6562.0537109375;2944.06079101562;635.0;277373;632.0;1181.0;Calculated values ==>;1562351505.126;338.26;336.86;295.26000000000005;295.26000000000005;292.66;276.66;273.7412296467126;282.96000000000004;275.56;270.66;276.56;347.46000000000004;297.66;270.56;275.06;298.76000000000005;289.56;298.96000000000004;331.26000000000005;280.36;282.86;336.36;336.66;264.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;292.86;6380000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6380000.0;0.030000000000000002;0.0;0.19533333333333333;0.025166666666666667;0.0015;0.0315;2.9717414694622075;9633.953125;6562.0537109375;2944.06079101562;22085.443359375;486524.51822088106;484514.03214517777;260648.32245671333;260648.32245671333;250652.84550619053;430542.39183029096;445046.3220926746;437798.07955487026;471964.88962738856;527911.1227596017;473437.96359408915;437642.0229114993;444389.3534062185;467167.9790832604;455624.37797550496;403208.697835642;476225.03484978364;440914.4828320235;444891.0526304784;265099.94585879904;266355.56789118156;459682.43560555455;200212.98276796303;203090.85608647496;273.25752063898875;610287.4949898614;275594.6840807253;71494.31088831057;177724.0599448456;0;6;0;10;18;19;0;0;34;39;356742325864.9963;136854399264.83173;301215541959.9894;46408.28890570921;6529.981229746053;-0.0;7616.706191136109;1321176.6585469272;274667.0511792216;0.0;195053.6501005818;3.1637806880743518;0.2232520475433326
1652;2019-07-05 20:32:45.106;648;635;222;222;196;35;98;23;-25;34;744;244;-26;24;257;164;258;572;196;72;98;-89;637;353;358;140;358;303;637;84.0;-1.0;1154.0;127.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;1;1;0;22152.83203125;9527.4873046875;6519.365234375;2950.7216796875;634.0;277374;631.0;1180.0;Calculated values ==>;1562351565.106;337.96000000000004;336.66;295.36;295.36;292.76000000000005;276.66;273.6339639331285;282.96000000000004;275.46000000000004;270.66;276.56;347.56000000000006;297.56;270.56;275.56;298.86;289.56;298.96000000000004;330.36;280.36;282.96000000000004;336.26000000000005;336.56;264.26000000000005;242.56692532238324;267.9596281332873;273.6339639331285;292.76000000000005;6370000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3030000.0;6370000.0;0.014;0.0;0.19233333333333333;0.021166666666666667;0.0;0.014;2.969386918522264;9527.4873046875;6519.365234375;2950.7216796875;22152.83203125;486204.1991678937;484335.8122919991;261140.41366520565;261140.41366520565;251049.9331231234;430607.02586249536;445244.6085418553;437798.07955487026;472096.9026672395;528015.6822171278;473319.81905798696;437642.0229114993;445108.7251088686;467438.4851594835;455791.0411039191;403738.8339946604;474974.2583188756;441128.4923144203;445244.6085418553;264681.4149301396;265937.0223246507;459836.54516092496;200043.150262772;200043.150262772;273.1863482608064;610656.0244008021;275754.30952480005;71543.41770118629;177833.03543214966;0;6;0;10;18;19;0;0;34;39;356957354165.06464;136938671164.85852;301397281360.0472;45728.19806718023;5498.960192010904;-0.0;3432.8204159071665;1321944.2066705925;274767.2589440419;0.0;195145.69879587364;2.877208323847507;0.21690403916922968
1653;2019-07-05 20:33:45.107;645;632;223;223;196;34;98;23;-25;34;746;243;-26;20;257;164;257;541;196;72;98;-89;634;353;358;139;358;302;634;163.0;-1.0;1209.0;182.0;8.0;100;100;55;1;0;0;1;0;0;0;1;0;1;1;0;22064.740234375;9395.4931640625;6404.22802734375;2952.14379882812;633.0;277375;630.0;1182.0;Calculated values ==>;1562351625.107;337.66;336.36;295.46000000000004;295.46000000000004;292.76000000000005;276.56;273.6339639331285;282.96000000000004;275.46000000000004;270.66;276.56;347.76;297.46000000000004;270.56;275.16;298.86;289.56;298.86;327.26000000000005;280.36;282.96000000000004;336.16;336.46000000000004;264.26000000000005;242.35481222062532;267.8393353686513;273.6339639331285;292.76000000000005;6340000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6340000.0;0.027166666666666665;0.0;0.20149999999999998;0.030333333333333334;0.0013333333333333333;0.028499999999999998;2.974581619945178;9395.4931640625;6404.22802734375;2952.14379882812;22064.740234375;486101.53075474396;484235.3095110681;261777.954481032;261777.954481032;251178.40035240416;430607.02586249536;445244.6085418553;438024.4983934438;472228.6972694908;528301.8751473622;473332.91330946685;437869.15320432716;444733.05781294516;467438.4851594835;455791.0411039191;404766.1670645641;470535.362221629;441128.4923144203;445244.6085418553;264262.8888514036;265518.4816520846;459990.31174732913;199750.5330874148;202652.40075495245;273.071012581164;611024.5103120309;275912.00365733413;71592.60906681906;177940.73383790534;0;6;0;10;18;19;0;0;34;39;357172157745.6587;137022372560.09001;301578784385.54913;48012.204009164845;7893.939952684068;-0.0;6913.877921926731;1322725.3897095562;274878.8683056814;0.0;195231.92271930215;3.3500679487875558;0.24568553775823435
1654;2019-07-05 20:34:45.117;643;628;223;222;196;33;97;22;-26;33;747;243;-27;18;257;164;256;504;196;71;97;-89;634;351;356;138;356;301;635;-2.0;-1.0;1048.0;251.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;1;0;0;21968.09375;9137.8701171875;6430.53515625;2948.21997070312;632.0;277376;630.0;1180.0;Calculated values ==>;1562351685.117;337.46000000000004;335.96000000000004;295.46000000000004;295.36;292.76000000000005;276.46000000000004;273.4187578820637;282.86;275.36;270.56;276.46000000000004;347.86;297.46000000000004;270.46000000000004;274.96000000000004;298.86;289.56;298.76000000000005;323.56;280.26000000000005;282.86;336.16;336.36;264.26000000000005;242.14157278889297;267.7187500070086;273.4187578820637;292.76000000000005;6340000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;6350000.0;0.0;0.0;0.17466666666666666;0.04183333333333333;0.0;0.0;2.9697098819683423;9137.8701171875;6430.53515625;2948.21997070312;21968.09375;485815.6696479256;483545.38744137797;261708.67110633984;261274.63163194084;251135.39626431925;430735.4089219946;445485.4457141797;438095.2167564963;472262.261994151;528483.3400696995;473464.00318642677;437940.2675631159;444644.95881864097;467720.508243715;456123.1084132849;404249.51347925205;464416.74320889846;441392.7043185635;445485.4457141797;264262.8888514036;265099.94585879904;460143.737624023;198315.18281024141;202652.40075495245;272.49408681619707;611391.5117518896;276066.4740921023;71641.78695984035;178047.7080238116;0;6;0;10;18;19;0;0;34;39;357386393445.62463;137105486410.0768;301759714535.5204;41881.57926261252;10953.16120970986;-0.0;0.0;1323474.6294225121;275035.9536585391;0.0;195289.5479712506;2.853367704735578;0.2603855266855297
1655;2019-07-05 20:35:45.117;642;627;222;221;196;32;97;22;-27;33;748;242;-28;22;257;163;255;480;194;70;96;-88;631;350;355;138;355;301;631;147.0;-1.0;1310.0;302.0;8.0;100;100;47;1;0;0;1;0;0;0;1;0;1;0;0;21610.65625;8831.970703125;6459.72265625;2953.83618164062;631.0;277377;629.0;1181.0;Calculated values ==>;1562351745.117;337.36;335.86;295.36;295.26000000000005;292.76000000000005;276.36;273.3108153835814;282.86;275.36;270.46000000000004;276.46000000000004;347.96000000000004;297.36;270.36;275.36;298.86;289.46000000000004;298.66;321.16;280.16;282.76000000000005;336.06;336.26000000000005;264.36;242.14157278889297;267.7187500070086;273.3108153835814;292.56;6310000.0;3500000.0;3550000.0;1380000.0;3550000.0;3010000.0;6310000.0;0.0245;0.0;0.21833333333333332;0.050333333333333334;0.0013333333333333333;0.025833333333333333;2.972387943442087;8831.970703125;6459.72265625;2953.83618164062;21610.65625;485999.9514536911;483847.4135016873;261548.66378411974;261113.02255204323;251308.52286557524;430799.1582183253;445682.1798657993;437940.2675631159;472262.261994151;528587.7342251306;473346.11288120394;437785.01000687695;445217.6754897761;467861.136234571;456150.55965592095;405265.1692218273;460956.03932131396;441443.9003973102;445528.81973249436;263844.3676079864;264681.4149301396;460244.63067514834;198329.52285178355;201592.44625474286;272.4956781192248;611754.6680018896;276216.2227656049;71690.97076110989;178155.12683891578;0;6;0;10;18;19;0;0;34;39;357599693445.62463;137188286410.0768;301940314535.5204;52315.01259530756;13183.060427109362;-0.0;6301.689648175247;1324259.6010213282;275237.08883884596;0.0;195342.06205165206;3.9351975238201558;0.3152728585787891
1656;2019-07-05 20:36:45.098;641;623;221;221;193;30;95;21;-27;32;749;242;-28;15;257;163;255;449;195;68;95;-88;636;347;352;136;352;301;637;221.0;0.0;1081.0;204.0;2.0;100;100;44;1;0;0;1;0;0;0;1;0;1;1;0;21678.318359375;8737.4482421875;6560.8994140625;2954.00805664062;630.0;277378;628.0;1180.0;Calculated values ==>;1562351805.098;337.26;335.46000000000004;295.26000000000005;295.26000000000005;292.46000000000004;276.16;272.9856168485579;282.66;275.26000000000005;270.46000000000004;276.36;348.06000000000006;297.36;270.36;274.66;298.86;289.46000000000004;298.66;318.06;279.96000000000004;282.66;335.96000000000004;336.16;264.36;241.71165711629368;267.7187500070086;272.9856168485579;292.66;6360000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3010000.0;6370000.0;0.036833333333333336;0.0;0.18016666666666667;0.034;0.0003333333333333333;0.03716666666666667;2.970032151428298;8737.4482421875;6560.8994140625;2954.00805664062;21678.318359375;485310.2593851452;482593.4507839504;260713.39108277755;260713.39108277755;249989.8812419725;430988.63858405815;445964.47593734716;437940.2675631159;472427.34351167246;528692.118982801;473346.11288120394;437785.01000687695;444213.19900484144;468281.5014453167;456645.35178499675;402644.3355844138;454565.089220244;441758.03732391703;445964.47593734716;263425.85118522606;264262.8888514036;460550.0577404505;197990.17842800426;198552.71845181388;272.3484027874739;612115.2952218525;276362.5882262744;71740.18720624056;178263.59766276355;0;6;0;10;18;19;0;0;34;39;357811726280.43585;137270460380.00363;302120857345.3596;43231.00772584262;8927.035896623172;-0.0;9195.470319878987;1325055.5657212976;275421.2812952922;0.0;195471.16415598764;3.3614024900366264;0.23908037787178518
1657;2019-07-05 20:37:45.129;643;625;220;220;192;28;93;20;-26;31;751;242;-28;24;257;162;254;454;193;67;93;-87;638;346;351;136;351;301;638;195.0;-1.0;1199.0;100.0;2.0;100;100;43;1;0;0;1;0;0;0;1;0;1;0;0;21613.978515625;8650.6962890625;6613.6845703125;2959.84692382812;630.0;277379;628.0;1183.0;Calculated values ==>;1562351865.129;337.46000000000004;335.66;295.16;295.16;292.36;275.96000000000004;272.8767566201714;282.46000000000004;275.16;270.56;276.26000000000005;348.26;297.36;270.36;275.56;298.86;289.36;298.56;318.56;279.86;282.46000000000004;335.96000000000004;336.16;264.46000000000004;241.71165711629368;267.7187500070086;272.8767566201714;292.46000000000004;6380000.0;3460000.0;3510000.0;1360000.0;3510000.0;3010000.0;6380000.0;0.0325;0.0;0.19983333333333334;0.016666666666666666;0.0003333333333333333;0.03283333333333333;2.977583080626845;8650.6962890625;6613.6845703125;2959.84692382812;21613.978515625;485378.40912603046;482772.45037097536;260226.5734615183;260226.5734615183;249600.09885498093;431051.2098666511;445855.77165877743;438095.2167564963;472329.59916539915;528900.8604430988;473346.11288120394;437785.01000687695;445502.79210206744;468421.121156461;456672.7187982772;400931.915354558;455313.88905045576;441809.3555756296;445855.77165877743;263425.85118522606;264262.8888514036;460650.50975246925;198552.12072484323;199178.2573008501;272.5675121381772;612476.250759259;276507.5642960796;71789.49479342594;178373.44258635165;0;6;0;10;18;19;0;0;34;39;358022735245.0805;137352102539.86615;302301550655.05536;47868.695356992;4368.306483793767;-0.0;8099.2450547519475;1325815.1221472083;275532.1330587776;0.0;195615.36124722462;3.3107711126804693;0.21517539487734347
1658;2019-07-05 20:38:45.099;645;627;218;217;190;28;93;20;-26;29;754;241;-27;16;257;160;254;470;196;66;93;-87;638;346;351;135;351;302;639;-1.0;-1.0;1326.0;149.0;0.0;90;100;41;1;0;0;1;0;0;0;1;0;1;0;0;21147.37109375;8578.7275390625;6265.548828125;2968.94555664062;630.0;277380;628.0;1181.0;Calculated values ==>;1562351925.099;337.66;335.86;294.96000000000004;294.86;292.16;275.96000000000004;272.8767566201714;282.46000000000004;275.16;270.56;276.06;348.56000000000006;297.26000000000005;270.46000000000004;274.76000000000005;298.86;289.16;298.56;320.16;279.76000000000005;282.46000000000004;335.96000000000004;336.16;264.46000000000004;241.49495122638035;267.8393353686513;272.8767566201714;292.76000000000005;6380000.0;3460000.0;3510000.0;1350000.0;3510000.0;3020000.0;6390000.0;0.0;0.0;0.221;0.024833333333333332;0.0;0.0;2.972549127827814;8578.7275390625;6265.548828125;2968.94555664062;21147.37109375;485665.613198779;482951.564966049;259333.3536369951;258923.6928649027;248868.2733651275;431051.2098666511;445855.77165877743;437869.15320432716;472265.74392498133;529137.3455859039;473096.6947527298;437713.4967235476;444156.6089809168;468421.121156461;456398.7815805787;400931.915354558;458017.73427215137;441649.8057121973;445855.77165877743;263425.85118522606;264262.8888514036;460802.5198328593;198175.87369203687;199178.2573008501;272.4181531827113;612832.417167217;276651.0710387832;71838.8766941514;178480.71586791732;0;6;0;10;18;19;0;0;34;39;358233229945.1809;137433361889.90492;302482360205.1416;52972.21477221615;6521.895045830423;-0.0;0.0;1326655.0428948936;275622.8393623947;0.0;195682.821209192;3.339884837928359;0.27415129995620074
1659;2019-07-05 20:39:45.120;646;629;215;215;188;29;95;19;-25;29;756;242;-27;27;257;159;254;493;196;68;95;-87;634;349;353;135;353;302;635;159.0;-1.0;1263.0;371.0;0.0;72;100;40;1;0;0;1;0;0;0;1;0;1;0;0;20158.232421875;8414.091796875;5473.3544921875;2981.23852539062;630.0;277381;628.0;1180.0;Calculated values ==>;1562351985.12;337.76;336.06;294.66;294.66;291.96000000000004;276.06;273.20264511476705;282.66;275.06;270.66;276.06;348.76;297.36;270.46000000000004;275.86;298.86;289.06;298.56;322.46000000000004;279.96000000000004;282.66;335.96000000000004;336.16;264.46000000000004;241.49495122638035;267.8393353686513;273.20264511476705;292.76000000000005;6340000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;3020000.0;6350000.0;0.026500000000000003;0.0;0.21050000000000002;0.06183333333333333;0.0;0.026500000000000003;2.970032151428298;8414.091796875;5473.3544921875;2981.23852539062;20158.232421875;486244.2944270147;483690.2864087692;258346.54696967924;258346.54696967924;248335.3341838768;430862.6128555636;445768.7370365752;438024.4983934438;472265.74392498133;529346.1196232733;473214.8347337811;437713.4967235476;445733.73098647315;468141.6315617004;455763.9212439765;403183.32435556245;462577.2550744644;441546.63036419125;445768.7370365752;263425.85118522606;264262.8888514036;460802.5198328593;197756.608194289;197756.608194289;272.2634921721402;613176.7510039989;276792.7274287563;71888.47891612958;178578.574300572;0;6;0;10;18;19;0;0;34;39;358444503864.85864;137514390239.7813;302663623624.8651;50576.3908869221;16265.00553631826;-0.0;6572.321414320585;1327518.2499575028;275812.7966620829;0.0;195737.60972349858;4.35207122814103;0.3666762754833336
1660;2019-07-05 20:40:45.090;645;623;214;214;188;32;98;20;-24;29;758;244;-25;19;258;160;253;451;197;70;98;-87;633;350;355;136;355;304;634;91.0;-1.0;1238.0;337.0;0.0;62;100;40;1;0;0;1;0;0;0;1;0;1;0;0;19623.951171875;8393.1787109375;5127.01513671875;2987.15283203125;629.0;277382;627.0;1181.0;Calculated values ==>;1562352045.09;337.66;335.46000000000004;294.56;294.56;291.96000000000004;276.36;273.3108153835814;282.96000000000004;275.16;270.76000000000005;276.06;348.96000000000004;297.56;270.66;275.06;298.96000000000004;289.16;298.46000000000004;318.26000000000005;280.16;282.96000000000004;335.86;336.06;264.46000000000004;241.71165711629368;268.0796299477929;273.3108153835814;292.86;6330000.0;3500000.0;3550000.0;1360000.0;3550000.0;3040000.0;6340000.0;0.015166666666666667;0.0;0.20633333333333334;0.05616666666666667;0.0;0.015166666666666667;2.9727101382602954;8393.1787109375;5127.01513671875;2987.15283203125;19623.951171875;486210.258275807;482931.71345632686;258000.21543689194;258000.21543689194;248373.7525705822;430799.1582183253;445835.2829421667;437727.04723144654;472134.0588697756;529402.1194473583;473188.49693772214;437570.5891863215;444188.7006036905;467989.19873683446;455735.7655689885;403178.95641276776;455409.5748683635;441443.9003973102;445835.2829421667;263007.33956846996;263844.3676079864;460650.50975246925;198069.90866536592;198069.90866536592;272.39239347201675;613508.1034416732;276932.7179860944;71938.19064250115;178666.86654598158;0;6;0;10;18;19;0;0;34;39;358656797664.9599;137595649589.82007;302845332724.9518;49449.25625746797;14748.277094392306;-0.0;3757.774843198146;1328351.3802439072;276071.11146211775;0.0;195823.6508169512;4.116670565759565;0.35974835526681576
