;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1661;2019-07-05 20:41:45.110;641;616;215;215;189;34;100;21;-22;30;759;245;-23;31;258;160;253;408;197;72;100;-87;635;352;357;138;357;306;636;-1.0;0.0;1454.0;429.0;2.0;58;100;46;1;0;0;1;0;0;0;1;0;1;0;0;19745.556640625;8787.390625;5072.3623046875;2995.49536132812;628.0;277383;626.0;1179.0;Calculated values ==>;1562352105.11;337.26;334.76000000000005;294.66;294.66;292.06;276.56;273.5264737036516;283.16;275.26000000000005;270.96000000000004;276.16;349.06000000000006;297.66;270.86;276.26000000000005;298.96000000000004;289.16;298.46000000000004;313.96000000000004;280.36;283.16;335.76000000000005;335.96000000000004;264.46000000000004;242.14157278889297;268.3187672390254;273.5264737036516;292.86;6350000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3060000.0;6360000.0;0.0;0.0;0.24233333333333332;0.0715;0.0003333333333333333;0.0003333333333333333;2.96783647674383;8787.390625;5072.3623046875;2995.49536132812;19745.556640625;485419.8611230313;481682.98607714125;258287.99419210045;258287.99419210045;248640.36562898388;430671.36484660726;445749.75737924717;437585.1090581189;471968.1179040911;529353.8240171962;473043.9314399156;437427.84448784514;445521.0975432056;467708.15823788114;455401.7370921357;402074.4873150088;446930.16143358714;441341.6218555547;445749.75737924717;262588.8327430989;263425.85118522606;460345.49301534053;198272.5140223454;258287.99419210045;272.48121585175045;613836.2920330836;277075.9371209854;71988.06266256384;178751.8896895703;0;6;0;10;18;19;0;0;34;39;358870468864.89197;137677876989.79395;303028393724.8936;57993.41886366911;18738.217997999152;-0.0;62.48725439571557;1329247.0343215074;276350.2586058409;0.0;195855.4969462602;4.556095691393503;0.432823850085815
1662;2019-07-05 20:42:45.121;638;619;216;215;190;36;103;22;-20;31;760;244;-22;23;259;162;253;424;196;74;103;-87;635;355;359;139;359;307;635;-1.0;-1.0;1489.0;402.0;0.0;60;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20122.646484375;9106.5537109375;5027.34326171875;2999.04272460938;627.0;277384;625.0;1181.0;Calculated values ==>;1562352165.121;336.96000000000004;335.06;294.76000000000005;294.66;292.16;276.76000000000005;273.8482719121499;283.46000000000004;275.36;271.16;276.26000000000005;349.16;297.56;270.96000000000004;275.46000000000004;299.06;289.36;298.46000000000004;315.56;280.56;283.46000000000004;335.66;335.86;264.46000000000004;242.35481222062532;268.43790593516167;273.8482719121499;292.76000000000005;6350000.0;3550000.0;3590000.0;1390000.0;3590000.0;3070000.0;6350000.0;0.0;0.0;0.24816666666666667;0.06699999999999999;0.0;0.0;2.973031636642682;9106.5537109375;5027.34326171875;2999.04272460938;20122.646484375;484989.03780639154;482235.7985353533;258753.98514095938;258346.54696967924;249024.67697109893;430477.46260093397;445818.6606174137;437671.5478804793;471934.1488268154;529382.0332538435;472793.25845539465;437356.53477473935;444166.49989544915;467555.0069493674;455177.70759846305;402074.4873150088;450229.7622552783;441239.80083343096;445818.6606174137;262170.3306944222;263007.33956846996;460192.48201593204;199213.63496181407;258287.99419210045;272.86726051395243;614168.5879697461;277225.0806621441;72038.0263050656;178836.0693329488;0;6;0;10;18;19;0;0;34;39;359085308245.4519;137760992225.01056;303212327440.373;59177.30538931543;17485.5827526259;-0.0;0.0;1330223.6360369895;276652.1789548008;0.0;195856.01776884813;4.47459043786727;0.41705830052086734
1663;2019-07-05 20:43:45.121;635;622;216;215;191;39;105;23;-19;31;760;244;-21;29;259;163;253;459;195;77;105;-89;636;357;361;139;361;308;637;-1.0;0.0;1545.0;320.0;2.0;68;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20815.751953125;9435.6171875;5356.0859375;3015.05322265625;626.0;277385;625.0;1180.0;Calculated values ==>;1562352225.121;336.66;335.36;294.76000000000005;294.66;292.26000000000005;277.06;274.0616903277293;283.66;275.46000000000004;271.26000000000005;276.26000000000005;349.16;297.56;271.06;276.06;299.06;289.46000000000004;298.46000000000004;319.06;280.86;283.66;335.66;335.76000000000005;264.26000000000005;242.35481222062532;268.5567601203482;274.0616903277293;292.66;6360000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3080000.0;6370000.0;0.0;0.0;0.2575;0.05333333333333334;0.0003333333333333333;0.0003333333333333333;2.9706746034297433;9435.6171875;5356.0859375;3015.05322265625;20815.751953125;484446.5476550089;482447.45599056926;258634.99408630078;258229.78035075834;249292.32386896844;430346.717906069;445734.66423797165;437601.09044165985;471934.1488268154;529305.6068311351;472661.08503612084;437285.26766895736;444837.77879090665;467272.39285998954;454981.4033238106;401504.6407132559;456373.0111592066;441301.25842692086;445734.66423797165;262170.3306944222;262588.8327430989;459990.31174732913;200185.13822225647;258634.99408630078;273.2595073210278;614509.7412900586;277379.5987529644;72088.14377129282;178922.59790960894;0;6;0;10;18;19;0;0;34;39;359301308245.4519;137844392225.01056;303396827440.373;61134.60769649637;13856.27592133721;-0.0;62.366556717223624;1331226.2353127047;276913.3611104172;0.0;195856.53749015412;4.214874888453753;0.37375735242627617
1664;2019-07-05 20:44:45.122;633;623;217;216;191;39;107;24;-19;32;760;243;-21;25;259;164;252;493;194;79;107;-90;638;357;362;139;362;308;639;-1.0;-1.0;1507.0;272.0;0.0;67;100;60;1;0;0;1;0;0;0;1;0;1;1;0;21092.7890625;9715.8974609375;5388.21240234375;3009.27124023438;626.0;277386;624.0;1179.0;Calculated values ==>;1562352285.122;336.46000000000004;335.46000000000004;294.86;294.76000000000005;292.26000000000005;277.06;274.0616903277293;283.86;275.56;271.26000000000005;276.36;349.16;297.46000000000004;271.06;275.66;299.06;289.56;298.36;322.46000000000004;281.06;283.86;335.56;335.76000000000005;264.16;242.35481222062532;268.5567601203482;274.0616903277293;292.56;6380000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;6390000.0;0.0;0.0;0.25116666666666665;0.04533333333333334;0.0;0.0;2.9681570825793786;9715.8974609375;5388.21240234375;3009.27124023438;21092.7890625;483935.43450044177;482367.38028941076;258923.6928649027;258517.39475369838;249213.35133529434;430346.717906069;445847.3500520015;437601.09044165985;472032.3497595296;529305.6068311351;472541.922515166;437285.26766895736;444256.7904090801;467130.69761941896;455121.83405515505;399703.10010548925;461998.5736068385;441413.8914409164;445847.3500520015;261751.83340796042;262588.8327430989;459889.1795253615;200377.8543085661;258634.99408630078;273.33538281306136;614858.9849520642;277539.19736810785;72138.34731180132;179012.13522126313;0;6;0;10;18;19;0;0;34;39;359518211860.1899;137927793614.90982;303581630520.1498;59582.56947542871;11764.51340982806;-0.0;0.0;1332232.228554197;277126.87124636193;0.0;195857.0572201215;3.9389157925578564;0.3408353189530666
1665;2019-07-05 20:45:45.122;632;624;217;216;191;39;108;25;-19;33;761;243;-20;22;260;164;253;524;194;80;108;-92;639;358;363;137;363;308;640;-2.0;0.0;1595.0;270.0;0.0;71;100;64;1;0;0;1;0;0;0;1;0;1;0;0;21616.6875;10059.267578125;5548.57275390625;3015.69213867188;625.0;277387;623.0;1181.0;Calculated values ==>;1562352345.122;336.36;335.56;294.86;294.76000000000005;292.26000000000005;277.06;274.1680685717883;283.96000000000004;275.66;271.26000000000005;276.46000000000004;349.26;297.46000000000004;271.16;275.36;299.16;289.56;298.46000000000004;325.56;281.16;283.96000000000004;335.46000000000004;335.66;263.96000000000004;241.92719264551067;268.5567601203482;274.1680685717883;292.56;6390000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;6400000.0;0.0;0.0;0.2658333333333333;0.045000000000000005;0.0;0.0;2.973352437339119;10059.267578125;5548.57275390625;3015.69213867188;21616.6875;483679.0120410941;482400.5926733024;258864.2999107846;258459.10578777493;249174.09598564982;430280.9020939914;445805.9366445811;437601.09044165985;472393.7743832905;529410.3175314887;472541.922515166;437443.34373287327;443818.7007049837;467118.51372002246;454953.4575107284;399715.5101358979;467012.84497830656;441364.16243693535;445805.9366445811;261333.34086894934;262170.3306944222;459994.5828749552;200701.36568851813;258634.99408630078;273.4669212230087;615214.8972567518;277703.9904101;72188.55533995887;179103.2750975652;0;6;0;10;18;19;0;0;34;39;359735711860.1899;138010593614.90982;303766430520.1498;62975.843496876834;11668.19477338967;-0.0;0.0;1333253.5486622995;277322.1438145554;0.0;195857.0572201215;4.0080494067218355;0.3435934851618666
1666;2019-07-05 20:46:45.133;632;624;217;217;192;39;109;26;-19;34;761;243;-21;24;260;164;253;548;194;82;108;-92;642;358;363;138;363;307;643;-3.0;-2.0;1583.0;448.0;0.0;72;100;67;1;0;0;1;0;0;0;1;0;1;1;0;21914.650390625;10267.896484375;5557.9423828125;3013.078125;624.0;277388;622.0;1181.0;Calculated values ==>;1562352405.133;336.36;335.56;294.86;294.86;292.36;277.06;274.1680685717883;284.06;275.76000000000005;271.26000000000005;276.56;349.26;297.46000000000004;271.06;275.56;299.16;289.56;298.46000000000004;327.96000000000004;281.36;283.96000000000004;335.36;335.56;263.96000000000004;242.14157278889297;268.43790593516167;274.1680685717883;292.56;6420000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6430000.0;0.0;0.0;0.2638333333333333;0.07466666666666667;0.0;0.0;2.9735125756623457;10267.896484375;5557.9423828125;3013.078125;21914.650390625;483343.93801086314;482060.8504200179;258688.19076086572;258688.19076086572;249401.87851497365;430280.9020939914;445960.44221279345;437828.56808052456;472360.27449258295;529486.681345978;472674.2890854185;437514.20447033056;444312.00193913304;467118.51372002246;454953.4575107284;397786.6066357155;470473.5574078895;441689.4268647018;445805.9366445811;260914.8530628454;261751.83340796042;459840.87278752984;199734.88082450544;258634.99408630078;273.0861331794311;615577.7249115551;277873.4144991122;72238.8043027087;179195.84635853168;0;6;0;10;18;19;0;0;34;39;359953551789.89215;138093108739.79706;303950964344.8976;62817.051154379704;19421.247399905824;-0.0;0.0;1334302.0149665494;277581.2699967376;0.0;195857.0572201215;4.365341096220646;0.4069223280896661
1667;2019-07-05 20:47:45.123;633;624;216;216;191;39;110;27;-19;35;761;243;-21;18;260;164;253;563;194;82;109;-92;644;358;363;139;362;307;644;203.0;-1.0;1612.0;527.0;0.0;72;100;70;1;0;0;1;0;0;0;1;0;1;1;0;22305.31640625;10568.83984375;5643.93115234375;3005.61743164062;624.0;277389;622.0;1180.0;Calculated values ==>;1562352465.123;336.46000000000004;335.56;294.76000000000005;294.76000000000005;292.26000000000005;277.06;274.1680685717883;284.16;275.86;271.26000000000005;276.66;349.26;297.46000000000004;271.06;274.96000000000004;299.16;289.56;298.46000000000004;329.46000000000004;281.36;284.06;335.36;335.56;263.96000000000004;242.35481222062532;268.43790593516167;274.1680685717883;292.56;6440000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3070000.0;6440000.000000001;0.03383333333333333;0.0;0.26866666666666666;0.08783333333333333;0.0;0.03383333333333333;2.9709947834729618;10568.83984375;5643.93115234375;3005.61743164062;22305.31640625;483266.02508804196;481947.37644061865;258229.25495669805;258229.25495669805;249018.5853745521;430280.9020939914;446114.6860336456;437828.56808052456;472326.8440106818;529486.681345978;472674.2890854185;437514.20447033056;443435.5918674444;467260.227616787;454953.4575107284;396406.11814351234;472708.53642042866;441689.4268647018;445960.44221279345;260914.8530628454;261751.83340796042;459686.8201820516;199652.1476874266;199652.1476874266;273.05343216919;615946.1632183003;278047.0250286292;72288.95173972263;179289.17974651512;0;6;0;10;18;19;0;0;34;39;360171315489.92676;138176194889.81027;304135133644.9269;63990.06494561232;22839.712067444565;-0.0;8333.430631441579;1335358.5648132227;277933.3859632445;0.0;195926.49090118535;4.951674694386282;0.4230008197478533
1668;2019-07-05 20:48:45.124;634;624;215;214;193;40;109;28;-20;36;760;244;-21;24;261;165;253;569;194;84;108;-91;637;360;365;141;365;307;637;-2.0;-1.0;1516.0;492.0;2.0;93;100;73;1;0;0;1;0;0;0;1;0;1;0;0;22868.205078125;10474.19921875;6191.7626953125;3001.408203125;624.0;277390;622.0;1181.0;Calculated values ==>;1562352525.124;336.56;335.56;294.66;294.56;292.46000000000004;277.16;274.38016830617;284.06;275.96000000000004;271.16;276.76000000000005;349.16;297.56;271.06;275.56;299.26000000000005;289.66;298.46000000000004;330.06;281.56;283.96000000000004;335.36;335.56;264.06;242.77792619122317;268.43790593516167;274.38016830617;292.56;6370000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6370000.0;0.0;0.0;0.25266666666666665;0.082;0.0003333333333333333;0.0003333333333333333;2.9735125756623457;10474.19921875;6191.7626953125;3001.408203125;22868.205078125;484191.27828332037;482739.32069781265;258229.78035075834;257827.79421230534;249989.8812419725;430148.3826014536;445568.17471546953;437671.5478804793;472161.77640367835;529382.0332538435;472793.25845539465;437514.20447033056;444312.00193913304;466964.4590515621;454756.7536004463;400922.08963670075;474514.0313845471;441591.6237628214;445412.59084543557;260914.8530628454;261751.83340796042;459479.2969377436;199911.99996972724;258229.78035075834;273.16461515426323;616322.6155058114;278222.3866106127;72339.01112112658;179387.81217269806;0;6;0;10;18;19;0;0;34;39;360389719130.53076;138260196290.0426;304319336715.43634;60073.91243878335;21284.518351377345;-0.0;62.394270164892404;1336392.4485253934;278301.0940127836;0.0;195996.457274979;4.139893873719861;0.3954211149664144
1669;2019-07-05 20:49:45.104;634;624;217;216;190;39;107;28;-21;36;760;244;-22;17;261;164;253;571;194;83;107;-90;642;358;362;140;362;306;642;259.0;0.0;1532.0;348.0;0.0;78;100;74;1;0;0;1;0;0;0;1;0;1;1;0;22461.505859375;10795.828125;5738.17578125;2988.93920898438;624.0;277391;622.0;1180.0;Calculated values ==>;1562352585.104;336.56;335.56;294.86;294.76000000000005;292.16;277.06;274.1680685717883;283.86;275.96000000000004;271.06;276.76000000000005;349.16;297.56;270.96000000000004;274.86;299.26000000000005;289.56;298.46000000000004;330.26000000000005;281.46000000000004;283.86;335.36;335.56;264.16;242.56692532238324;268.3187672390254;274.1680685717883;292.56;6420000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6420000.0;0.043166666666666666;0.0;0.25533333333333336;0.058;0.0;0.043166666666666666;2.9709947834729618;10795.828125;5738.17578125;2988.93920898438;22461.505859375;483635.12770300335;482174.2109497837;258746.55330459494;258343.5276843549;248752.54527975933;430280.9020939914;445847.3500520015;437742.05038880615;472293.48310962116;529458.4190747546;472925.217598231;437585.1090581189;443492.7161922392;467389.657016189;454953.4575107284;397786.6066357155;474202.02546484844;442061.818510252;445847.3500520015;260914.8530628454;261751.83340796042;459735.20326503087;200453.28060129535;200453.28060129535;273.3693936669549;616700.2371812136;278399.5777551243;72388.9140430561;179487.19518798302;0;6;0;10;18;19;0;0;34;39;360607746430.6001;138344468190.0694;304503175415.4948;60587.73255241109;15038.35151449666;-0.0;10592.84399795548;1337397.6270627368;278603.68369823473;0.0;196085.2213293575;4.41628741916396;0.33558217031854803
1670;2019-07-05 20:50:45.125;634;624;217;216;195;40;106;28;-21;37;758;244;-23;23;261;164;253;572;194;84;106;-89;632;360;364;140;365;306;632;91.0;0.0;1525.0;326.0;2.0;95;100;74;1;0;0;1;0;0;0;1;0;1;0;0;23059.09765625;10592.1708984375;6188.708984375;2987.18139648438;623.0;277392;622.0;1180.0;Calculated values ==>;1562352645.125;336.56;335.56;294.86;294.76000000000005;292.66;277.16;274.38016830617;283.76000000000005;275.96000000000004;271.06;276.86;348.96000000000004;297.56;270.86;275.46000000000004;299.26000000000005;289.56;298.46000000000004;330.36;281.56;283.76000000000005;335.36;335.46000000000004;264.26000000000005;242.56692532238324;268.3187672390254;274.38016830617;292.56;6320000.0;3600000.0;3640000.0;1400000.0;3650000.0;3060000.0;6320000.0;0.015166666666666667;0.0;0.25416666666666665;0.05433333333333333;0.0003333333333333333;0.0155;2.9711546114551295;10592.1708984375;6188.708984375;2987.18139648438;23059.09765625;484744.76343731245;483301.63190759806;259349.58437048434;258935.16304878486;250906.6105261942;430148.3826014536;445298.71863213874;437742.05038880615;472391.7460337592;529249.2194570062;472925.217598231;437427.84448784514;444367.2948173599;466964.4590515621;454615.39246030693;403714.8608291978;475588.4461993673;441802.921509229;445298.71863213874;260914.8530628454;261333.34086894934;459836.54516092496;200911.84139380322;202168.56704921572;273.55832429567187;617079.7083116919;278577.87346171145;72438.73247837744;179586.6206809588;0;6;0;10;18;19;0;0;34;39;360825622660.26776;138428497589.94122;304686839675.21466;60194.34478622991;14068.242238013614;-0.0;3768.517349535307;1338404.4966534153;278846.323540034;0.0;196204.94122770792;3.9473321774604635;0.32952033024007316
1671;2019-07-05 20:51:45.125;632;623;219;218;192;38;105;28;-22;37;757;244;-23;16;261;163;253;567;195;82;104;-88;638;357;361;138;361;305;639;-2.0;-1.0;1464.0;343.0;0.0;78;100;76;1;0;0;1;0;0;0;1;0;1;1;0;22885.984375;10902.126953125;5727.5908203125;2988.92456054688;623.0;277393;621.0;1179.0;Calculated values ==>;1562352705.125;336.36;335.46000000000004;295.06;294.96000000000004;292.36;276.96000000000004;274.0616903277293;283.66;275.96000000000004;270.96000000000004;276.86;348.86;297.56;270.86;274.76000000000005;299.26000000000005;289.46000000000004;298.46000000000004;329.86;281.36;283.56;335.26000000000005;335.46000000000004;264.36;242.14157278889297;268.19934244402924;274.0616903277293;292.66;6380000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3050000.0;6390000.0;0.0;0.0;0.24400000000000002;0.05716666666666667;0.0;0.0;2.968636683818303;10902.126953125;5727.5908203125;2988.92456054688;22885.984375;483790.4868396644;482367.38028941076;259746.490123706;259333.3536369951;249560.14202603715;430346.717906069;445734.66423797165;437812.597326149;472654.2065195329;529221.1383985593;473056.9634372156;437656.05685647397;443549.91784386104;467530.87201683124;454981.4033238106;400326.0158656782;473957.427551798;442110.38373763114;445580.17666919954;260496.36997498586;261333.34086894934;460244.63067514834;199878.92978739963;202168.56704921572;273.1387630235837;617462.5839952857;278756.99261047447;72488.5333613527;179685.92317933118;0;6;0;10;18;19;0;0;34;39;361043122660.26776;138511897589.94122;304870139675.21466;58055.814879454854;14884.239234082968;-0.0;0.0;1339389.9146506293;279087.5942189681;0.0;196236.34553895405;3.71789509548209;0.33675902671734353
1672;2019-07-05 20:52:45.086;632;623;218;218;196;38;105;28;-23;37;756;243;-24;22;261;164;253;570;194;83;104;-88;629;359;364;139;364;304;628;126.0;-1.0;1565.0;493.0;8.0;89;100;75;1;0;0;1;0;0;0;1;0;1;0;0;22788.392578125;10459.2216796875;5892.390625;2973.37353515625;623.0;277394;621.0;1179.0;Calculated values ==>;1562352765.086;336.36;335.46000000000004;294.96000000000004;294.96000000000004;292.76000000000005;276.96000000000004;274.27422755570615;283.66;275.96000000000004;270.86;276.86;348.76;297.46000000000004;270.76000000000005;275.36;299.26000000000005;289.56;298.46000000000004;330.16;281.46000000000004;283.56;335.26000000000005;335.46000000000004;264.36;242.35481222062532;268.0796299477929;274.27422755570615;292.56;6290000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6280000.0;0.021;0.0;0.26083333333333336;0.08216666666666667;0.0013333333333333333;0.022333333333333334;2.968636683818303;10459.2216796875;5892.390625;2973.37353515625;22788.392578125;484788.93296064535;483605.22849311866;260024.63134502733;260024.63134502733;251440.3465985706;430214.79039162316;445142.8672267606;437883.18805776763;472523.0838727012;529193.1324091097;473070.1014623026;437727.04723144654;444622.5063410642;467106.4518600339;454784.6447233047;405263.83087608306;475774.5145411408;441640.4647343188;444986.7415634114;260496.36997498586;261333.34086894934;460091.41252948507;199951.8476556974;203538.2825028216;273.1760850589211;617842.9564001354;278934.8881416743;72538.18688300712;179782.69341642054;0;6;0;10;18;19;0;0;34;39;361260481285.1433;138594943574.89368;305052720920.1101;62060.42462153999;21374.800913796218;-0.0;5392.348919019839;1340390.2326829343;279389.55648356007;0.0;196281.25257136353;4.596514335923273;0.40442599416433267
1673;2019-07-05 20:53:45.106;631;621;218;217;192;37;104;27;-23;37;755;243;-25;17;261;164;253;559;194;81;104;-87;638;355;360;143;360;304;638;544.0;-1.0;1688.0;502.0;0.0;71;100;75;1;0;0;1;0;0;0;1;0;1;1;0;22629.60546875;10844.9443359375;5438.49560546875;2949.94189453125;622.0;277395;620.0;1180.0;Calculated values ==>;1562352825.106;336.26000000000005;335.26000000000005;294.96000000000004;294.86;292.36;276.86;273.8482719121499;283.56;275.86;270.86;276.86;348.66;297.46000000000004;270.66;274.86;299.26000000000005;289.56;298.46000000000004;329.06;281.26000000000005;283.56;335.16;335.36;264.46000000000004;243.1966462407574;268.0796299477929;273.8482719121499;292.56;6380000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6380000.0;0.09066666666666667;0.0;0.2813333333333333;0.08366666666666665;0.0;0.09066666666666667;2.971314264533552;10844.9443359375;5438.49560546875;2949.94189453125;22629.60546875;483645.4187752064;482187.99116725504;259394.25724332023;258983.43834170426;249600.09885498093;430477.46260093397;445776.6003281578;437883.18805776763;471996.43091952;529088.6247878366;473070.1014623026;437570.5891863215;443898.39648781426;467671.8303827659;455457.29115110595;400326.0158656782;472842.8942627795;442159.0684893813;445776.6003281578;260077.89159075968;260914.8530628454;459577.03539552883;199429.37634114616;199429.37634114616;272.9526471568294;618221.5658781781;279112.4820366537;72587.56429855946;179877.1489429951;0;6;0;10;18;19;0;0;34;39;361477753685.0743;138679571774.8668;305235181720.0521;67085.00569627617;21765.68747421668;-0.0;22335.481641489056;1341466.8033392138;279749.18038803583;0.0;196512.39484771254;5.780895723924691;0.4088610627313187
1674;2019-07-05 20:54:45.097;631;622;217;217;194;37;106;27;-22;36;748;243;-23;22;261;165;253;567;195;82;105;-89;632;358;362;140;363;306;631;141.0;-1.0;1765.0;469.0;0.0;77;0;78;1;0;0;1;0;0;0;1;1;1;1;0;23928.650390625;10825.630859375;5663.05126953125;3961.43286132812;622.0;277396;620.0;1179.0;Calculated values ==>;1562352885.097;336.26000000000005;335.36;294.86;294.86;292.56;276.86;274.1680685717883;283.76000000000005;275.86;270.96000000000004;276.76000000000005;347.96000000000004;297.46000000000004;270.86;275.36;299.26000000000005;289.66;298.46000000000004;329.86;281.36;283.66;335.16;335.36;264.26000000000005;242.56692532238324;268.3187672390254;274.1680685717883;292.66;6320000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3060000.0;6310000.0;0.0235;0.0;0.29416666666666663;0.07816666666666668;0.0;0.0235;2.968796201597506;10825.630859375;5663.05126953125;3961.43286132812;23928.650390625;484313.06097286113;483124.05903400405;259411.93492692508;259411.93492692508;250592.53201621326;430280.9020939914;445692.85298803146;437585.1090581189;472293.48310962116;528202.6435094479;472806.4404480321;437427.84448784514;444222.0935492395;467248.1840708977;455094.08618658455;403714.8608291978;474949.6986558504;441900.3260764663;445538.0915760685;260077.89159075968;260914.8530628454;459836.54516092496;200036.5054734911;200036.5054734911;273.2052137019767;618609.4931454461;279293.0430748728;72645.15044891275;179969.64795658944;0;6;0;10;18;19;0;0;35;39;361694321194.84705;138764459039.77774;305418154269.86017;69878.88088781133;20307.703102234416;-0.0;5769.287273410569;1342607.9978546924;280099.7393840669;0.0;196746.56612412987;4.692192259519251;0.40207371489421806
1675;2019-07-05 20:55:45.127;631;621;215;215;191;37;105;26;-20;35;726;247;-22;23;262;164;252;567;196;82;105;-92;642;356;361;140;360;306;643;159.0;-1.0;1602.0;416.0;2.0;66;0;83;1;0;0;1;0;0;0;1;1;1;0;0;24174.521484375;11479.1396484375;5403.4765625;3957.58129882812;621.0;277397;619.0;1181.0;Calculated values ==>;1562352945.127;336.26000000000005;335.26000000000005;294.66;294.66;292.26000000000005;276.86;273.955091788801;283.66;275.76000000000005;271.16;276.66;345.76;297.86;270.96000000000004;275.46000000000004;299.36;289.56;298.36;329.86;281.36;283.66;335.06;335.26000000000005;263.96000000000004;242.56692532238324;268.3187672390254;273.955091788801;292.76000000000005;6420000.0;3560000.0;3610000.0;1400000.0;3600000.0;3060000.0;6430000.0;0.026500000000000003;0.0;0.267;0.06933333333333333;0.0003333333333333333;0.026833333333333338;2.9739919406364757;11479.1396484375;5403.4765625;3957.58129882812;24174.521484375;483198.1588844407;481619.55520062323;257887.37914400618;257887.37914400618;249057.23881803185;430412.23801567365;445734.66423797165;437898.67151236854;472195.2020149266;525896.6431998949;473281.1703141561;437585.1090581189;444367.2948173599;467800.68358461093;455289.7775501878;397085.33269719896;473457.66593264835;442110.38373763114;445734.66423797165;259659.41789560125;260496.36997498586;459532.4227784258;199552.5453703636;200277.20169053305;273.005582088452;619010.5533423556;279479.0090996317;72711.17522970382;180061.91513271147;0;6;0;10;18;19;0;0;35;39;361911329645.6055;138848501040.07147;305601846070.5022;63638.41567991532;18025.27150029231;-0.0;6586.441911689603;1343721.1983187166;280419.34056093247;0.0;196849.5820165707;4.234610974802116;0.3557754979252766
1676;2019-07-05 20:56:45.128;634;623;216;215;191;38;107;26;-20;35;726;250;-22;20;262;164;252;579;194;83;107;-94;648;357;362;139;361;307;648;273.0;-1.0;1534.0;319.0;3.0;72;0;86;1;0;0;1;0;0;0;1;1;1;0;0;24727.607421875;11723.9267578125;5577.19384765625;3957.07934570312;622.0;277398;619.0;1180.0;Calculated values ==>;1562353005.128;336.56;335.46000000000004;294.76000000000005;294.66;292.26000000000005;276.96000000000004;274.0616903277293;283.86;275.76000000000005;271.16;276.66;345.76;298.16;270.96000000000004;275.16;299.36;289.56;298.36;331.06;281.46000000000004;283.86;335.06;335.36;263.76000000000005;242.35481222062532;268.43790593516167;274.0616903277293;292.56;6480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3070000.0;6480000.0;0.0455;0.0;0.25566666666666665;0.05316666666666667;0.0005;0.046;2.971314264533552;11723.9267578125;5577.19384765625;3957.07934570312;24727.607421875;482964.1882937424;481344.44023016864;258004.49823686495;257610.62293538253;248865.43512982782;430346.717906069;445847.3500520015;437671.5478804793;472326.8440106818;525818.0731423633;473505.7419383505;437356.53477473935;443728.6416987744;467659.9626277319;455121.83405515505;275475.12768635846;474695.6349086396;442061.818510252;445847.3500520015;259659.41789560125;260914.8530628454;459484.33333256777;200307.50225132902;200934.64351204134;273.3076945043105;619418.0778747111;279672.37120876496;72777.13183425365;180153.42224444533;0;6;0;10;18;19;0;0;35;39;362128233260.3435;138932202434.97037;305785749135.28;60686.07433251942;13779.568185819193;-0.0;11265.984500838167;1344757.2530015258;280684.3853086687;0.0;196998.35471599904;4.03287330141284;0.2980572664430429
1677;2019-07-05 20:57:45.108;639;625;213;212;189;38;109;26;-21;35;734;249;-22;27;262;164;253;587;194;84;108;-92;651;358;362;139;362;306;651;254.0;-1.0;1701.0;352.0;0.0;74;0;87;1;0;0;1;0;0;0;1;1;1;1;0;24846.8671875;11852.1513671875;5825.19482421875;3947.72924804688;623.0;277399;620.0;1180.0;Calculated values ==>;1562353065.108;337.06;335.66;294.46000000000004;294.36;292.06;276.96000000000004;274.1680685717883;284.06;275.76000000000005;271.06;276.66;346.56000000000006;298.06;270.96000000000004;275.86;299.36;289.56;298.46000000000004;331.86;281.56;283.96000000000004;335.16;335.46000000000004;263.96000000000004;242.35481222062532;268.3187672390254;274.1680685717883;292.56;6509999.999999999;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6509999.999999999;0.042333333333333334;0.0;0.28350000000000003;0.058666666666666666;0.0;0.042333333333333334;2.9711546114551295;11852.1513671875;5825.19482421875;3947.72924804688;24846.8671875;483361.10380855505;481298.19289029087;256674.29611524483;256291.3539748387;248075.7180709481;430280.9020939914;446155.5595720534;437742.05038880615;472326.8440106818;526735.7672569884;473518.15928677574;437585.1090581189;444945.90934977244;467518.9863235821;454953.4575107284;275681.75082594133;475561.33914958074;442222.9895933941;446001.5848834756;260077.89159075968;261333.34086894934;459686.8201820516;200567.8193551436;200567.8193551436;273.4144399538531;619831.0607897133;279868.77303742984;72842.98328142086;180248.41047677264;0;6;0;10;18;19;0;0;35;39;362345360860.41254;139015574634.9969;305969587835.3385;67238.89449804333;15201.648048511937;-0.0;10390.029407366055;1345822.9390616503;280925.81494065316;0.0;197178.76134303058;4.292728236432404;0.3262682095012839
1678;2019-07-05 20:58:45.119;645;628;211;211;187;39;111;27;-21;35;742;250;-22;13;263;163;253;593;195;85;110;-90;656;358;363;139;363;306;656;267.0;0.0;1660.0;431.0;0.0;78;0;89;1;0;0;1;0;0;0;1;1;1;1;0;25170.97265625;12163.27734375;5942.697265625;3941.53955078125;625.0;277400;621.0;1181.0;Calculated values ==>;1562353125.119;337.66;335.96000000000004;294.26000000000005;294.26000000000005;291.86;277.06;274.1680685717883;284.26000000000005;275.86;271.06;276.66;347.36;298.16;270.96000000000004;274.46000000000004;299.46000000000004;289.46000000000004;298.46000000000004;332.46000000000004;281.66;284.16;335.26000000000005;335.66;264.16;242.35481222062532;268.3187672390254;274.1680685717883;292.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6559999.999999999;0.0445;0.0;0.27666666666666667;0.07183333333333333;0.0;0.0445;2.973352437339119;12163.27734375;5942.697265625;3941.53955078125;25170.97265625;483683.72099824063;481173.059013896;255662.63305045155;255662.63305045155;247228.57005638382;430280.9020939914;446268.6701892744;437742.05038880615;472326.8440106818;527574.2254450012;473636.56074520265;437585.1090581189;442905.06249663915;467507.2221363894;454812.6628188586;274971.94025700266;475876.9811109881;442174.86015567573;446114.6860336456;260496.36997498586;262170.3306944222;459889.1795253615;200223.0414821609;200223.0414821609;273.27874774859134;620247.952537319;280068.9382999857;72908.73924103745;180346.49422277798;0;6;0;10;18;19;0;0;35;39;362562900735.11523;139098989924.88287;306153221495.0875;65713.59246417186;18652.684249436577;-0.0;10942.178182541069;1346931.0795733428;281207.98609798035;0.0;197356.56233024286;4.32286625166971;0.34195138983183415
1679;2019-07-05 20:59:45.099;650;630;211;210;188;40;112;28;-21;36;748;251;-22;29;263;163;253;597;195;86;112;-89;661;358;362;140;362;306;661;148.0;-1.0;1453.0;443.0;3.0;80;0;92;1;0;0;1;0;0;0;1;1;1;0;0;25462.0859375;12477.9677734375;6040.82275390625;3941.65185546875;626.0;277401;623.0;1181.0;Calculated values ==>;1562353185.099;338.16;336.16;294.26000000000005;294.16;291.96000000000004;277.16;274.1680685717883;284.36;275.96000000000004;271.06;276.76000000000005;347.96000000000004;298.26000000000005;270.96000000000004;276.06;299.46000000000004;289.46000000000004;298.46000000000004;332.86;281.76000000000005;284.36;335.46000000000004;335.76000000000005;264.26000000000005;242.56692532238324;268.3187672390254;274.1680685717883;292.66;6609999.999999999;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6609999.999999999;0.024666666666666667;0.0;0.24216666666666667;0.07383333333333333;0.0005;0.025166666666666667;2.973192124280107;12477.9677734375;6040.82275390625;3941.65185546875;25462.0859375;483863.053122443;480900.1052981912;255420.16601122133;255049.93501059889;247384.76522023347;430280.9020939914;446615.9432972033;437742.05038880615;472293.48310962116;528202.6435094479;473754.9005472083;437585.1090581189;445233.9253261885;467648.2160412544;454812.6628188586;274316.25931498525;475887.951814028;442544.37911539245;446615.9432972033;261333.34086894934;262588.8327430989;459836.54516092496;199796.60709633882;200901.71091583982;273.1105203400939;620669.7540450161;280274.2135614578;72974.41060502318;180446.32360208355;0;6;0;10;18;19;0;0;35;39;362780328235.1844;139182662024.9095;306336760295.1459;57622.454850659175;19199.615427101944;-0.0;6183.8081815976475;1347958.5373678284;281523.3167834416;0.0;197499.23131113837;3.695647531986178;0.31855514097814686
1680;2019-07-05 21:00:45.130;655;633;211;211;187;40;113;28;-21;36;752;251;-22;13;263;163;254;601;195;86;112;-90;656;361;365;140;365;306;656;91.0;-1.0;1573.0;500.0;0.0;95;0;93;1;0;0;1;0;0;0;1;1;1;1;0;25889.7109375;12427.556640625;6500.42236328125;3941.3330078125;628.0;277402;625.0;1179.0;Calculated values ==>;1562353245.13;338.66;336.46000000000004;294.26000000000005;294.26000000000005;291.86;277.16;274.4858918419099;284.46000000000004;275.96000000000004;271.06;276.76000000000005;348.36;298.26000000000005;270.96000000000004;274.46000000000004;299.46000000000004;289.46000000000004;298.56;333.26000000000005;281.76000000000005;284.36;335.66;335.96000000000004;264.16;242.56692532238324;268.3187672390254;274.4858918419099;292.66;6559999.999999999;3610000.0;3650000.0;1400000.0;3650000.0;3060000.0;6559999.999999999;0.015166666666666667;0.0;0.26216666666666666;0.08333333333333333;0.0;0.015166666666666667;2.96783647674383;12427.556640625;6500.42236328125;3941.3330078125;25889.7109375;485143.5334447961;481915.4095511979;255662.63305045155;255662.63305045155;247228.57005638382;430081.6785162784;446187.8389021148;437742.05038880615;472293.48310962116;528621.3905861635;473754.9005472083;437585.1090581189;442905.06249663915;467224.463052191;454303.793856829;275598.3209047114;477103.7209298092;441916.84747498244;446033.31925964117;262170.3306944222;263425.85118522606;459735.20326503087;200378.92621449873;200378.92621449873;273.3530945087673;621097.9067846349;280481.8668308357;73040.13608633015;180550.8879753269;0;6;0;10;18;19;0;0;35;39;362998540920.6836;139266705425.10175;306520455155.5661;62228.69905436426;21613.023087544345;-0.0;3725.758294517994;1348957.813011791;281863.5978262579;0.0;197581.85369815066;3.8290386869336097;0.34702001595570264
1681;2019-07-05 21:01:45.140;659;636;211;211;186;42;114;28;-21;37;755;252;-23;30;263;162;254;602;195;88;113;-91;659;361;365;140;365;305;658;94.0;-1.0;1206.0;336.0;0.0;99;0;95;1;0;0;1;0;0;0;1;1;1;1;0;26119.595703125;12641.6552734375;6707.2265625;3936.83813476562;630.0;277403;626.0;1181.0;Calculated values ==>;1562353305.14;339.06000000000006;336.76000000000005;294.26000000000005;294.26000000000005;291.76000000000005;277.36;274.4858918419099;284.56;275.96000000000004;271.06;276.86;348.66;298.36;270.86;276.16;299.46000000000004;289.36;298.56;333.36;281.96000000000004;284.46000000000004;335.76000000000005;336.16;264.06;242.56692532238324;268.19934244402924;274.4858918419099;292.66;6590000.000000001;3610000.0;3650000.0;1400000.0;3650000.0;3050000.0;6580000.0;0.015666666666666666;0.0;0.201;0.056;0.0;0.015666666666666666;2.972549127827814;12641.6552734375;6707.2265625;3936.83813476562;26119.595703125;485397.7780295521;482133.6849767091;255564.95975881183;255564.95975881183;246828.80984462885;430081.6785162784;446342.09778435103;437968.82056851813;472391.7460337592;529012.0071169034;474003.4164122094;437656.05685647397;445574.1301323474;467224.463052191;454161.71719194663;275181.50422069646;477017.4295877732;442240.75960155786;446187.8389021148;262588.8327430989;264262.8888514036;459633.82918696303;200660.35417715446;200660.35417715446;273.46387484278796;621531.389908386;280690.81174843624;73105.79845441223;180660.97006031443;0;6;0;10;18;19;0;0;35;39;363217577420.6488;139350719425.08838;306703785705.537;47699.0017446641;14502.51460054928;-0.0;3846.5972606910445;1349874.0298623329;282164.6108007465;0.0;197644.9671782612;2.8364213642095977;0.24566417176005392
1682;2019-07-05 21:02:45.091;661;638;213;212;187;41;115;28;-22;37;757;253;-23;16;264;161;254;604;195;89;114;-92;662;359;364;139;363;304;662;-2.0;-1.0;1317.0;287.0;0.0;99;0;96;1;0;0;1;0;0;0;1;1;1;1;0;26358.615234375;12845.2998046875;6821.81689453125;3923.68798828125;632.0;277404;628.0;1181.0;Calculated values ==>;1562353365.091;339.26;336.96000000000004;294.46000000000004;294.36;291.86;277.26000000000005;274.27422755570615;284.66;275.96000000000004;270.96000000000004;276.86;348.86;298.46000000000004;270.86;274.76000000000005;299.56;289.26000000000005;298.56;333.56;282.06;284.56;335.96000000000004;336.36;263.96000000000004;242.35481222062532;268.0796299477929;274.27422755570615;292.66;6620000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3040000.0;6620000.0;0.0;0.0;0.2195;0.04783333333333333;0.0;0.0;2.9722265852581464;12845.2998046875;6821.81689453125;3923.68798828125;26358.615234375;485362.17977582087;481978.70814625954;256118.13271574664;255744.09262756334;247020.38875221836;430214.79039162316;446689.399471685;438039.0146135774;472523.0838727012;529297.6306174517;474251.29512525245;437883.18805776763;443752.90924145415;467636.5908648188;454360.65208595496;274783.8035525704;476845.3386074416;442610.33407865284;446535.919059233;263425.85118522606;265099.94585879904;459686.8201820516;200461.31826717497;200660.35417715446;273.376890914025;621968.3511893045;280903.02958777745;73171.24934349666;180773.62001641956;0;6;0;10;18;19;0;0;35;39;363436098815.5584;139434351070.0538;306886336500.4615;52148.30434803534;12399.619841594933;-0.0;0.0;1350705.4112297061;282388.61217036785;0.0;197676.995977189;2.736147623816839;0.24476266086080076
1683;2019-07-05 21:03:45.121;664;640;214;213;189;40;116;28;-23;37;758;253;-25;29;264;160;255;606;195;89;115;-93;659;359;363;140;363;303;659;268.0;-1.0;1222.0;260.0;0.0;98;1;94;1;0;0;1;0;0;0;1;1;1;1;0;26207.955078125;12635.447265625;6735.59521484375;3903.22045898438;633.0;277405;629.0;1181.0;Calculated values ==>;1562353425.121;339.56000000000006;337.16;294.56;294.46000000000004;292.06;277.16;274.27422755570615;284.76000000000005;275.96000000000004;270.86;276.86;348.96000000000004;298.46000000000004;270.66;276.06;299.56;289.16;298.66;333.76000000000005;282.06;284.66;336.06;336.46000000000004;263.86;242.56692532238324;267.9596281332873;274.27422755570615;292.66;6590000.000000001;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6590000.000000001;0.04466666666666667;0.0;0.2036666666666667;0.043333333333333335;0.0;0.04466666666666667;2.972065053430842;12635.447265625;6735.59521484375;3903.22045898438;26207.955078125;486123.3543444424;482612.87927039596;256645.6528317667;256266.85574251812;247787.03181081836;430214.79039162316;447034.7671162674;438109.25301780854;472391.7460337592;529478.5084212946;474380.9389595477;437798.07955487026;445822.8665406856;467636.5908648188;454218.98018392763;275805.6246597593;477509.29684240895;442817.6285442694;446882.05092554615;263844.3676079864;265518.4816520846;459430.9838903956;200832.48221244052;200832.48221244052;273.52278686430134;622406.6249690761;281115.4753163749;73236.50619264464;180886.6549398276;0;6;0;10;18;19;0;0;35;39;363654307865.4544;139518092920.0139;307068527550.37463;48325.36898735996;11205.935072711387;-0.0;10990.214069185386;1351543.1104807407;282585.4234843721;0.0;197768.62688694717;3.0300215440856304;0.2176382097222426
1684;2019-07-05 21:04:45.072;665;641;214;214;189;39;116;27;-24;37;757;252;-26;17;264;160;255;608;193;88;115;-94;660;357;362;139;362;302;660;49.0;-1.0;1179.0;389.0;0.0;99;1;90;1;0;0;1;0;0;0;1;1;1;0;0;25908.130859375;12359.4384765625;6766.166015625;3895.68115234375;634.0;277406;631.0;1179.0;Calculated values ==>;1562353485.072;339.66;337.26;294.56;294.56;292.06;277.06;274.0616903277293;284.76000000000005;275.86;270.76000000000005;276.86;348.86;298.36;270.56;274.86;299.56;289.16;298.66;333.96000000000004;281.96000000000004;284.66;336.26000000000005;336.56;263.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;292.46000000000004;6600000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6600000.0;0.008166666666666666;0.0;0.19649999999999998;0.06483333333333334;0.0;0.008166666666666666;2.9668704889302955;12359.4384765625;6766.166015625;3895.68115234375;25908.130859375;486160.1596813426;482648.45510419115;256595.03159397256;256595.03159397256;247751.52001811322;430346.717906069;447226.26867977355;438179.53515710204;472523.0838727012;529450.4927950186;474392.901173924;437869.15320432716;444301.04523409;467777.34666785965;454559.116067804;275665.0756310297;477695.602771635;442864.51706562244;447074.0585671541;264681.4149301396;265937.0223246507;459484.33333256777;199097.7643321713;199097.7643321713;272.82971312016457;622840.5710061243;281323.59592672356;73301.44396352065;180999.07772971553;0;6;0;10;18;19;0;0;35;39;363871630240.3645;139601724564.9793;307249879325.2996;46979.56796709889;16881.729223525705;-0.0;2025.1397362523594;1352336.669685323;282819.29620125087;0.0;197876.99959190094;2.8619790373231564;0.2629148168006547
1685;2019-07-05 21:05:45.132;667;642;214;213;188;37;115;27;-25;36;757;252;-27;25;264;160;255;610;194;88;114;-95;655;357;362;138;362;302;655;291.0;-1.0;1240.0;433.0;0.0;97;1;86;1;0;0;1;0;0;0;1;1;1;0;0;25345.875;11937.9326171875;6635.39111328125;3900.07836914062;636.0;277407;632.0;1182.0;Calculated values ==>;1562353545.132;339.86;337.36;294.56;294.46000000000004;291.96000000000004;276.86;274.0616903277293;284.66;275.86;270.66;276.76000000000005;348.86;298.36;270.46000000000004;275.66;299.56;289.16;298.66;334.16;281.96000000000004;284.56;336.36;336.76000000000005;263.66;242.14157278889297;267.8393353686513;274.0616903277293;292.56;6550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6550000.0;0.0485;0.0;0.20666666666666667;0.07216666666666667;0.0;0.0485;2.974095572935075;11937.9326171875;6635.39111328125;3900.07836914062;25345.875;486986.8613399329;483354.8899770166;256850.66546191843;256468.55499692317;247596.29353843024;430346.717906069;447074.0585671541;438024.4983934438;472556.2466753328;529450.4927950186;474392.901173924;437713.4967235476;445448.85450290097;467777.34666785965;454559.116067804;276392.3234420417;478589.59201134567;442864.51706562244;446921.6022498368;265099.94585879904;266774.11836628895;459537.72642046213;199364.31017763997;199364.31017763997;272.93532967247506;623268.1148379272;281526.27649707085;73366.47359080041;181110.86905199266;0;6;0;10;18;19;0;0;35;39;364089047440.15735;139684907664.90005;307431260525.12683;49323.105564599464;18775.848205523667;-0.0;12006.528665501546;1353139.994486268;283116.7398260215;0.0;197994.04709237406;3.5644573118289493;0.2819417754618706
1686;2019-07-05 21:06:45.122;668;643;213;212;188;37;116;26;-26;36;757;252;-27;22;264;160;255;608;193;88;115;-96;655;356;361;137;361;301;655;-1.0;-1.0;1406.0;353.0;0.0;92;1;84;1;0;0;1;0;0;0;1;1;1;1;0;25062.47265625;11765.22265625;6473.69384765625;3904.51391601562;637.0;277408;633.0;1182.0;Calculated values ==>;1562353605.122;339.96000000000004;337.46000000000004;294.46000000000004;294.36;291.96000000000004;276.86;273.955091788801;284.76000000000005;275.76000000000005;270.56;276.76000000000005;348.86;298.36;270.46000000000004;275.36;299.56;289.16;298.66;333.96000000000004;281.96000000000004;284.66;336.46000000000004;336.86;263.56;241.92719264551067;267.7187500070086;273.955091788801;292.46000000000004;6550000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6550000.0;0.0;0.0;0.23433333333333334;0.05883333333333333;0.0;0.0;2.973933210709356;11765.22265625;6473.69384765625;3904.51391601562;25062.47265625;487130.6251814179;483501.6213174223;256468.55499692317;256088.96169964923;247596.29353843024;430412.23801567365;447417.13752108946;438095.2167564963;472687.3056196521;529526.8628537641;474522.3232231597;437940.2675631159;445217.6754897761;467917.8483940991;454728.515857866;276392.3234420417;478286.99786789936;443070.8289787995;447265.42853054777;265518.4816520846;267192.67376467976;459591.1629779898;199344.09601918946;199364.31017763997;272.92311925560034;623688.1143902021;281723.76986999856;73431.50102014221;181220.09321962207;0;6;0;10;18;19;0;0;35;39;364305911290.19183;139767393914.91318;307612130375.1556;55947.34595944224;15311.20243940942;-0.0;0.0;1354017.1020401472;283400.7512383152;0.0;198094.08482220155;3.2180446772484808;0.29234704328688876
1687;2019-07-05 21:07:45.113;667;643;212;211;187;37;116;26;-26;35;759;251;-27;16;264;160;256;608;193;88;115;-97;653;356;360;135;360;301;653;-2.0;-1.0;1531.0;316.0;0.0;87;1;81;1;0;0;1;0;0;0;1;1;1;0;0;24533.9765625;11543.94921875;6231.93603515625;3912.41186523438;637.0;277409;634.0;1182.0;Calculated values ==>;1562353665.113;339.86;337.46000000000004;294.36;294.26000000000005;291.86;276.86;273.955091788801;284.76000000000005;275.76000000000005;270.56;276.66;349.06000000000006;298.26000000000005;270.46000000000004;274.76000000000005;299.56;289.16;298.76000000000005;333.96000000000004;281.96000000000004;284.66;336.56;336.86;263.46000000000004;241.49495122638035;267.7187500070086;273.955091788801;292.46000000000004;6530000.0;3560000.0;3600000.0;1350000.0;3600000.0;3010000.0;6530000.0;0.0;0.0;0.25516666666666665;0.05266666666666667;0.0;0.0;2.973933210709356;11543.94921875;6231.93603515625;3912.41186523438;24533.9765625;487201.0741865057;483723.9890052371;256189.65846296775;255810.90640303557;247334.29914591982;430412.23801567365;447607.3795997669;438095.2167564963;472851.2559263234;529735.4572414138;474404.96835067665;437940.2675631159;444357.3337933654;468058.0973201897;454728.515857866;277388.5704084876;478522.66735023016;443276.3520570671;447456.16685381945;265937.0223246507;267192.67376467976;459798.7106894949;199739.12167345796;199364.31017763997;273.07930357816747;624101.3561376965;281917.9838322883;73496.63229709373;181325.95758649707;0;6;0;10;18;19;0;0;35;39;364522178844.9649;139848981674.82758;307792703284.9661;60820.530262021945;13696.471688177946;-0.0;0.0;1354990.0217144599;283642.44559619884;0.0;198094.08482220155;3.4358161703915524;0.3021202504403943
1688;2019-07-05 21:08:45.124;666;643;212;212;187;38;117;26;-26;35;762;251;-27;23;264;160;256;606;194;88;116;-97;647;357;362;133;361;302;647;233.0;-1.0;1347.0;148.0;0.0;91;1;79;1;0;0;1;0;0;0;1;1;1;0;0;24289.88671875;11229.947265625;6328.36083984375;3918.33837890625;637.0;277410;634.0;1182.0;Calculated values ==>;1562353725.124;339.76;337.46000000000004;294.36;294.36;291.86;276.96000000000004;274.0616903277293;284.86;275.76000000000005;270.56;276.66;349.36;298.26000000000005;270.46000000000004;275.46000000000004;299.56;289.16;298.76000000000005;333.76000000000005;281.96000000000004;284.76000000000005;336.56;336.86;263.46000000000004;241.05796691057077;267.8393353686513;274.0616903277293;292.56;6470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3020000.0;6470000.0;0.03883333333333334;0.0;0.2245;0.024666666666666667;0.0;0.03883333333333334;2.973933210709356;11229.947265625;6328.36083984375;3918.33837890625;24289.88671875;487698.8767552472;484388.5659368601;256497.82861056263;256497.82861056263;247549.15300922125;430346.717906069;447378.2344853216;437869.15320432716;473112.1826642056;529972.2215421381;474275.36331429495;437713.4967235476;445163.16002712236;467917.8483940991;454559.116067804;396485.07989228243;478926.711779292;442864.51706562244;447226.26867977355;265937.0223246507;267192.67376467976;460105.82121038553;201120.5121495568;201120.5121495568;273.62693151563224;624508.2962581142;282107.8010969391;73561.90051294454;181430.64591673735;0;6;0;10;18;19;0;0;35;39;364738818555.52954;139929396415.03717;307973636450.4377;53150.06991679595;6388.304290167109;-0.0;9557.106878590084;1355939.950840176;283809.8494148624;0.0;198173.74198086624;3.217237902380266;0.21509948346116572
