;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1689;2019-07-05 21:09:45.124;663;642;213;212;187;38;117;25;-26;35;766;251;-27;13;264;160;256;602;194;89;117;-98;648;356;361;129;361;301;649;-1.0;0.0;1267.0;241.0;0.0;84;1;76;1;0;0;1;0;0;0;1;1;1;1;0;23878.85546875;10957.720703125;6046.384765625;3924.04516601562;637.0;277411;634.0;1182.0;Calculated values ==>;1562353785.124;339.46000000000004;337.36;294.46000000000004;294.36;291.86;276.96000000000004;273.955091788801;284.86;275.66;270.56;276.66;349.76;298.26000000000005;270.46000000000004;274.46000000000004;299.56;289.16;298.76000000000005;333.36;282.06;284.86;336.56;336.86;263.36;240.16925963744896;267.7187500070086;273.955091788801;292.56;6480000.0;3560000.0;3610000.0;1290000.0;3610000.0;3010000.0;6490000.000000001;0.0;0.0;0.21116666666666667;0.04016666666666667;0.0;0.0;2.973933210709356;10957.720703125;6046.384765625;3924.04516601562;23878.85546875;487163.33448564046;484021.788881965;256778.73793913043;256394.06988217897;247477.0234630473;430412.23801567365;447568.6055282521;438095.2167564963;473631.5180336029;530465.2551293176;474404.96835067665;437940.2675631159;443924.276660834;467917.8483940991;454728.515857866;395771.23326980416;478088.49669717916;443229.8278896371;447568.6055282521;265937.0223246507;267192.67376467976;460616.68482896965;199892.30204651135;201120.5121495568;273.1397668107714;624909.7024430099;282292.698330012;73627.25370915222;181533.76879678294;0;6;0;10;18;19;0;0;35;39;364955718555.52954;140007996415.03717;308154536450.4377;50300.51548959182;10472.42937509541;-0.0;0.0;1356802.039051896;283950.3555287396;0.0;198253.38453818782;2.903885103145801;0.2532979562081407
1690;2019-07-05 21:10:45.115;660;641;214;213;189;38;118;25;-26;35;772;250;-28;24;265;160;256;598;194;90;118;-98;643;356;361;127;361;301;643;126.0;-1.0;1259.0;295.0;0.0;81;0;72;1;0;0;1;0;0;0;1;1;1;0;0;23375.77734375;10671.1328125;5895.99560546875;3927.00708007812;637.0;277412;634.0;1183.0;Calculated values ==>;1562353845.115;339.16;337.26;294.56;294.46000000000004;292.06;276.96000000000004;273.955091788801;284.96000000000004;275.66;270.56;276.66;350.36;298.16;270.36;275.56;299.66;289.16;298.76000000000005;332.96000000000004;282.16;284.96000000000004;336.56;336.86;263.36;239.71726792356844;267.7187500070086;273.955091788801;292.56;6430000.0;3560000.0;3610000.0;1270000.0;3610000.0;3010000.0;6430000.0;0.021;0.0;0.20983333333333334;0.04916666666666667;0.0;0.021;2.976449228654118;10671.1328125;5895.99560546875;3927.00708007812;23375.77734375;487270.6464373842;484540.1545025773;257491.54388500546;257098.63528911417;248372.91686444468;430412.23801567365;447719.8343900519;438095.2167564963;473889.94243038853;531090.452907455;474287.555014974;437785.01000687695;445502.79210206744;468046.64453070954;454728.515857866;399138.04193212965;478196.03325711965;443388.52665419737;447719.8343900519;265937.0223246507;267192.67376467976;460920.1900881603;199694.83206140346;199694.83206140346;273.0618110898487;625303.4319810766;282472.91173971957;73692.6693306524;181633.27370512887;0;6;0;10;18;19;0;0;35;39;365172286065.3023;140084784894.9566;308335109360.2482;50024.34738852031;12843.58010298221;-0.0;5208.525048901617;1357637.9541689246;284144.6264625079;0.0;198296.7824028935;3.321752827626808;0.27118261638333335
1691;2019-07-05 21:11:45.105;657;639;215;214;189;37;119;27;-26;35;780;249;-28;14;265;161;256;593;192;90;118;-97;641;355;360;135;360;301;641;-2.0;-2.0;1489.0;352.0;0.0;74;100;69;1;0;0;1;0;0;0;1;1;0;0;0;22187.775390625;10429.634765625;5683.94482421875;2961.0908203125;636.0;277413;633.0;1182.0;Calculated values ==>;1562353905.105;338.86;337.06;294.66;294.56;292.06;276.86;273.8482719121499;285.06;275.86;270.56;276.66;351.16;298.06;270.36;274.56;299.66;289.26000000000005;298.76000000000005;332.46000000000004;282.16;284.96000000000004;336.46000000000004;336.76000000000005;263.46000000000004;241.49495122638035;267.7187500070086;273.8482719121499;292.36;6409999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;6409999.999999999;0.0;0.0;0.24816666666666667;0.058666666666666666;0.0;0.0;2.974095572935075;10429.634765625;5683.94482421875;2961.0908203125;22187.775390625;487057.39843897155;484471.5467098116;258000.2292619236;257602.3906711043;248448.6078158961;430477.46260093397;448059.59872306447;438095.2167564963;472851.2559263234;531923.5698078771;474170.0829622655;437785.01000687695;444068.8471814032;468186.6588226815;455037.6728021549;400363.0647587297;477680.6105315906;443592.85282077984;447909.0937431863;265518.4816520846;266774.11836628895;459798.7106894949;199214.09583888997;199694.83206140346;272.8674430394689;625683.0649712112;282648.72216294357;73750.06057969546;181729.75712547434;0;6;0;10;18;19;0;0;35;39;365388550015.3367;140163371794.9691;308515679260.2769;59282.331507719304;15287.630737902156;-0.0;0.0;1358548.6913450395;284379.01414842636;0.0;198340.17954424533;3.909370942835107;0.3500800543026091
1692;2019-07-05 21:12:48.105;653;637;215;214;190;37;119;27;-26;36;790;246;-27;19;265;162;256;587;192;91;118;-96;634;356;361;139;361;302;634;265.0;-1.0;1531.0;344.0;0.0;72;100;68;1;0;0;1;0;0;0;1;1;0;1;0;21772.458984375;10318.2138671875;5479.783203125;2964.90502929688;635.0;277414;632.0;1183.0;Calculated values ==>;1562353968.105;338.46000000000004;336.86;294.66;294.56;292.16;276.86;273.955091788801;285.06;275.86;270.56;276.76000000000005;352.16;297.76000000000005;270.46000000000004;275.06;299.66;289.36;298.76000000000005;331.86;282.26000000000005;284.96000000000004;336.36;336.66;263.56;242.35481222062532;267.8393353686513;273.955091788801;292.36;6340000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6340000.0;0.04416666666666667;0.0;0.25516666666666665;0.05733333333333333;0.0;0.04416666666666667;2.9767740545078674;10318.2138671875;5479.783203125;2964.90502929688;21772.458984375;487240.570805875;484955.37998010236;258405.44309730822;258000.21543689194;249064.1609024654;430412.23801567365;447870.8259232322;437869.15320432716;472424.9728513876;532889.852654604;473686.78329024225;437713.4967235476;444589.26801690354;468046.64453070954;455009.4752306659;404249.51347925205;477613.3497727126;443546.9278479287;447719.8343900519;265099.94585879904;266355.56789118156;459281.71779846883;199859.51127075645;199859.51127075645;273.1268284196809;626067.7170219925;282830.2658384807;73801.91304337955;181827.4397457136;0;6;0;10;18;19;0;0;35;39;365615665015.3367;140249681794.9691;308705624260.2769;60732.12696671612;14873.539840922176;-0.0;10947.164271102216;1359598.8178566908;284642.92439099104;0.0;198435.96723161748;4.612976746307408;0.34446704022878155
1693;2019-07-05 21:13:45.116;646;634;214;214;190;38;121;27;-24;36;791;244;-26;15;265;162;256;568;192;91;120;-96;633;356;361;140;361;303;634;-1.0;-1.0;1677.0;201.0;0.0;71;100;69;1;0;0;1;0;0;0;1;1;0;1;0;21565.458984375;10275.828125;5433.8505859375;2974.865234375;633.0;277415;631.0;1182.0;Calculated values ==>;1562354025.116;337.76;336.56;294.56;294.56;292.16;276.96000000000004;273.955091788801;285.26000000000005;275.86;270.76000000000005;276.76000000000005;352.26;297.56;270.56;274.66;299.66;289.36;298.76000000000005;329.96000000000004;282.26000000000005;285.16;336.26000000000005;336.46000000000004;263.56;242.56692532238324;267.9596281332873;273.955091788801;292.36;6330000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6340000.0;0.0;0.0;0.27949999999999997;0.033499999999999995;0.0;0.0;2.974581619945178;10275.828125;5433.8505859375;2974.865234375;21565.458984375;486352.85615632805;484523.68741003866;258000.21543689194;258000.21543689194;249064.1609024654;430412.23801567365;448172.1041664017;437953.82195464283;472293.48310962116;532919.5893767184;473319.81905798696;437642.0229114993;443809.95577213913;468046.64453070954;455009.4752306659;404762.7038610633;474731.93926287116;443546.9278479287;448021.58192360785;264681.4149301396;265518.4816520846;459126.4708480923;200563.00989580326;199859.51127075645;273.40383915035164;626410.8750827928;282993.3334671373;73848.94529921497;181913.85602002655;0;6;0;10;18;19;0;0;35;39;365821474725.0406;140329212139.85468;308878082535.0288;66350.73197044565;8661.87594190168;-0.0;0.0;1360605.0846428636;284829.2823892222;0.0;198522.64900680663;4.014687654775014;0.3258081852379517
1694;2019-07-05 21:14:48.086;640;631;215;215;191;38;122;27;-23;36;787;244;-25;22;266;163;255;560;191;92;121;-97;632;356;361;141;360;304;632;-2.0;-1.0;1611.0;167.0;0.0;69;100;71;1;0;0;1;0;0;0;1;1;0;0;0;22119.556640625;10241.072265625;5428.8369140625;2964.18286132812;631.0;277416;630.0;1182.0;Calculated values ==>;1562354088.086;337.16;336.26000000000005;294.66;294.66;292.26000000000005;276.96000000000004;273.955091788801;285.36;275.86;270.86;276.76000000000005;351.86;297.56;270.66;275.36;299.76000000000005;289.46000000000004;298.66;329.16;282.36;285.26000000000005;336.16;336.26000000000005;263.46000000000004;242.77792619122317;268.0796299477929;273.955091788801;292.26000000000005;6320000.0;3560000.0;3610000.0;1410000.0;3600000.0;3040000.0;6320000.0;0.0;0.0;0.2685;0.02783333333333333;0.0;0.0;2.974904783360328;10241.072265625;5428.8369140625;2964.18286132812;22119.556640625;485605.0640929715;484313.06097286113;258524.28353897636;258524.28353897636;249492.5090115974;430412.23801567365;448322.39440657466;437883.18805776763;472161.77640367835;532428.367393288;473188.49693772214;437570.5891863215;444622.5063410642;468315.1240550476;455149.7080012845;404759.9877851244;473752.2643122129;443705.0340120716;448172.1041664017;264262.8888514036;264681.4149301396;458869.0855255645;200723.73272837093;199859.51127075645;273.46695646036284;626792.9369487867;283172.77085855184;73900.88722404225;182008.8592744968;0;6;0;10;18;19;0;0;35;39;366048796425.14386;140417684989.89487;309069196485.11566;63677.31375594302;7185.04565285522;-0.0;0.0;1361742.2882599623;284967.8769243993;0.0;198522.64900680663;3.802834034136068;0.3021914360216253
1695;2019-07-05 21:15:48.137;634;629;216;215;191;38;122;27;-22;36;782;243;-24;18;266;163;255;562;189;93;122;-99;630;357;362;143;361;305;631;286.0;-1.0;1747.0;171.0;0.0;69;100;74;1;0;0;1;0;0;0;1;1;0;0;0;22234.423828125;10560.9404296875;5382.69091796875;2965.0166015625;630.0;277417;628.0;1181.0;Calculated values ==>;1562354148.137;336.56;336.06;294.76000000000005;294.66;292.26000000000005;276.96000000000004;274.0616903277293;285.36;275.86;270.96000000000004;276.76000000000005;351.36;297.46000000000004;270.76000000000005;274.96000000000004;299.76000000000005;289.46000000000004;298.66;329.36;282.46000000000004;285.36;335.96000000000004;336.16;263.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;292.06;6300000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3050000.0;6310000.0;0.04766666666666666;0.0;0.29116666666666663;0.0285;0.0;0.04766666666666666;2.972549127827814;10560.9404296875;5382.69091796875;2965.0166015625;22234.423828125;484965.41752132203;484135.921179942;258996.29292022102;258584.23717063398;249533.02859849544;430346.717906069;448134.4637879286;437812.597326149;471897.7078724963;531832.1696625018;472938.3775828188;437499.1961693786;443841.7334455326;468175.34348450357;454981.4033238106;405761.75891283987;474184.5627233264;443659.5280211563;448134.4637879286;263425.85118522606;264262.8888514036;458351.8364987236;201183.51014322235;201183.51014322235;273.6516005877188;627162.8676274498;283346.2683122777;73950.33921815992;182099.03192159676;0;6;0;10;18;19;0;0;35;39;366265880790.57135;140502957410.0628;309252051780.47577;68898.5025514288;7329.297301131786;-0.0;11771.328790397663;1362848.0258100668;285088.9325925168;0.0;198620.8267938322;4.653909093833127;0.300639555073695
1696;2019-07-05 21:16:45.117;631;627;215;215;191;39;124;27;-22;36;776;242;-23;21;266;163;254;565;189;94;123;-99;633;357;361;144;361;305;633;50.0;0.0;1595.0;296.0;0.0;69;100;76;1;0;0;1;0;0;0;1;1;0;0;0;22463.005859375;10749.732421875;5380.78955078125;2971.416015625;629.0;277418;627.0;1182.0;Calculated values ==>;1562354205.117;336.26000000000005;335.86;294.66;294.66;292.26000000000005;277.06;274.0616903277293;285.56;275.86;270.96000000000004;276.76000000000005;350.76;297.36;270.86;275.26000000000005;299.76000000000005;289.46000000000004;298.56;329.66;282.56;285.46000000000004;335.86;336.06;263.26000000000005;243.40439225979637;268.19934244402924;274.0616903277293;292.06;6330000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3050000.0;6330000.0;0.008333333333333333;0.0;0.2658333333333333;0.04933333333333333;0.0;0.008333333333333333;2.9752272509937927;10749.732421875;5380.78955078125;2971.416015625;22463.005859375;484202.05615927506;483624.1093333279;258464.6870844107;258464.6870844107;249452.15208367328;430346.717906069;448622.2857995223;437812.597326149;471765.34391292307;531206.0339399034;472819.72876042995;437656.05685647397;444277.7674123518;468175.34348450357;454981.4033238106;403718.1026258675;474396.05658536486;444020.37124934135;448472.45437914884;263007.33956846996;263844.3676079864;458194.50311601907;200164.9471798811;200164.9471798811;273.2515525605245;627516.598119734;283514.91860942886;73997.31948630445;182184.2129101127;0;6;0;10;18;19;0;0;35;39;366471863490.6403;140584723710.09018;309425840780.53394;63174.66699721621;12729.458092849472;-0.0;2069.2292266605646;1363893.2381994282;285247.67535400734;0.0;198730.3594321761;4.081960393995716;0.3349403856504137
1697;2019-07-05 21:17:45.128;629;626;214;214;190;39;125;27;-21;36;770;242;-23;20;266;164;253;572;191;95;124;-98;634;358;362;144;362;305;634;248.0;-1.0;1676.0;344.0;0.0;71;100;77;1;0;0;1;0;0;0;1;1;0;1;0;22761.654296875;10733.505859375;5491.30126953125;2961.552734375;627.0;277419;626.0;1179.0;Calculated values ==>;1562354265.128;336.06;335.76000000000005;294.56;294.56;292.16;277.06;274.1680685717883;285.66;275.86;271.06;276.76000000000005;350.16;297.36;270.86;275.16;299.76000000000005;289.56;298.46000000000004;330.36;282.66;285.56;335.76000000000005;335.86;263.36;243.40439225979637;268.19934244402924;274.1680685717883;292.26000000000005;6340000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6340000.0;0.04133333333333333;0.0;0.2793333333333334;0.05733333333333333;0.0;0.04133333333333333;2.967996866724574;10733.505859375;5491.30126953125;2961.552734375;22761.654296875;483801.85764742346;483367.3306423375;258000.21543689194;258000.21543689194;249064.1609024654;430280.9020939914;448585.3864188128;437968.82056851813;471765.34391292307;530579.5801781024;472819.72876042995;437656.05685647397;444132.64570135507;468035.31262452714;454953.4575107284;402632.3689035396;475343.2078083595;443975.45344641636;448435.30934844184;262588.8327430989;263007.33956846996;458297.0152287529;200453.60761877237;200453.60761877237;273.36952232324415;627893.5393804184;283693.9784164753;74046.76995674468;182274.83027696353;0;6;0;10;18;19;0;0;35;39;366688803255.3438;140671139549.97208;309608874330.2838;66345.916150629;14783.022036305552;-0.0;10249.91033815967;1364972.7742695203;285476.9880543926;0.0;198833.03774931695;4.7626985616992705;0.3557411501972804
1698;2019-07-05 21:18:45.108;629;625;212;212;189;40;126;27;-21;37;765;242;-23;17;267;164;253;576;192;96;125;-96;636;358;362;145;362;305;636;368.0;-1.0;1607.0;342.0;2.0;74;100;79;1;0;0;1;0;0;0;1;1;0;0;0;23004.783203125;10971.798828125;5541.9443359375;2953.81616210938;627.0;277420;625.0;1181.0;Calculated values ==>;1562354325.108;336.06;335.66;294.36;294.36;292.06;277.16;274.1680685717883;285.76000000000005;275.86;271.06;276.86;349.66;297.36;270.86;274.86;299.86;289.56;298.46000000000004;330.76000000000005;282.76000000000005;285.66;335.66;335.86;263.56;243.61107973660833;268.19934244402924;274.1680685717883;292.36;6360000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6360000.0;0.06133333333333334;0.0;0.2678333333333333;0.057;0.0003333333333333333;0.06166666666666667;2.973031636642682;10971.798828125;5541.9443359375;2953.81616210938;23004.783203125;483578.60641250876;482997.5708728125;257088.2257927764;257088.2257927764;248640.36562898388;430280.9020939914;448735.2353024732;437968.82056851813;471731.79225593165;530057.28727503;472819.72876042995;437656.05685647397;443695.9394408292;468164.148934044;454953.4575107284;401504.6407132559;475707.8871661496;444132.9807277582;448585.3864188128;262170.3306944222;263007.33956846996;458344.89701189264;200520.4547671881;200826.22650246156;273.39581608301773;628274.7992307132;283874.7956630823;74096.04826598412;182366.7433424672;0;6;0;10;18;19;0;0;35;39;366905930855.41284;140757810649.99963;309791813330.342;63596.58730712289;14695.99320794816;-0.0;15278.481528174992;1366055.2675139473;285722.56462868606;0.0;199045.70343607108;4.806512232761022;0.3358001155590266
1699;2019-07-05 21:19:45.139;629;625;211;210;189;40;127;28;-22;37;759;243;-23;20;267;164;253;578;192;97;126;-93;632;358;363;145;363;305;631;291.0;0.0;1750.0;261.0;0.0;78;100;79;1;0;0;1;0;0;0;1;1;0;1;0;22900.95703125;10879.5478515625;5632.4658203125;2958.580078125;626.0;277421;625.0;1183.0;Calculated values ==>;1562354385.139;336.06;335.66;294.26000000000005;294.16;292.06;277.16;274.1680685717883;285.86;275.96000000000004;270.96000000000004;276.86;349.06000000000006;297.46000000000004;270.86;275.16;299.86;289.56;298.46000000000004;330.96000000000004;282.86;285.76000000000005;335.66;335.76000000000005;263.86;243.61107973660833;268.19934244402924;274.1680685717883;292.36;6320000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6310000.0;0.0485;0.0;0.2916666666666667;0.0435;0.0;0.0485;2.978227165980835;10879.5478515625;5632.4658203125;2958.580078125;22900.95703125;484024.6747974506;483558.4313945139;256969.57752871024;256573.78108767158;248835.85505461766;430280.9020939914;448698.70791018114;437812.597326149;471731.79225593165;529430.2317793416;472938.3775828188;437656.05685647397;444132.64570135507;468024.1018388634;454953.4575107284;403714.8608291978;476619.11107607064;444088.47786763136;448548.6146358736;262170.3306944222;262588.8327430989;458652.6647598328;201013.51574673818;201013.51574673818;273.5894202377337;628657.54471507;284056.9843006266;74145.34369072021;182459.91153898946;0;6;0;10;18;19;0;0;35;39;367123543230.0464;140844855599.85306;309974907880.0336;69066.39879399483;11207.302982069614;-0.0;12005.452296123067;1367161.3635841175;285938.53695798665;0.0;199273.18702338336;4.739411404553983;0.32991984622392506
1700;2019-07-05 21:20:45.129;628;624;212;211;187;40;127;27;-21;36;751;244;-23;3;267;163;252;574;191;98;127;-93;634;357;362;136;362;306;634;187.0;-1.0;1627.0;215.0;0.0;77;0;82;1;0;0;1;0;0;0;1;1;1;0;0;24038.21484375;11109.259765625;5656.6796875;3967.90234375;626.0;277422;624.0;1181.0;Calculated values ==>;1562354445.129;335.96000000000004;335.56;294.36;294.26000000000005;291.86;277.16;274.0616903277293;285.86;275.86;271.06;276.76000000000005;348.26;297.56;270.86;273.46000000000004;299.86;289.46000000000004;298.36;330.56;282.96000000000004;285.86;335.56;335.76000000000005;263.86;241.71165711629368;268.3187672390254;274.0616903277293;292.26000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6340000.0;0.03116666666666667;0.0;0.27116666666666667;0.035833333333333335;0.0;0.03116666666666667;2.973192124280107;11109.259765625;5656.6796875;3967.90234375;24038.21484375;483657.1355089854;483077.0412571862;257199.37032080002;256803.55638916307;248031.06779320462;430346.717906069;448884.8576902355;437742.05038880615;472818.15071447083;528516.7185281644;472925.217598231;437427.84448784514;441418.9449877505;468164.148934044;454981.4033238106;402068.42774135416;475647.88981187827;444447.176592924;448884.8576902355;261751.83340796042;262588.8327430989;460047.35150622536;200881.24397211213;200881.24397211213;273.5331485459729;629048.6392874629;284240.1938241217;74203.05475746388;182553.97207220076;0;6;0;10;18;19;0;0;35;40;367341006980.08093;140929141549.86646;310158177330.06274;64228.75533999353;9286.78551997239;-0.0;7729.445960881511;1368271.971403252;286109.29256485234;0.0;199437.61709930364;3.918472399702242;0.28145513840966674
1701;2019-07-05 21:21:45.100;627;623;213;213;190;40;128;28;-22;36;742;246;-23;23;267;162;252;575;190;98;127;-93;631;358;363;133;363;305;631;325.0;-1.0;1455.0;284.0;0.0;82;0;83;1;0;0;1;0;0;0;1;1;1;1;0;24296.603515625;11166.533203125;5761.1748046875;3971.72631835938;626.0;277423;624.0;1182.0;Calculated values ==>;1562354505.1;335.86;335.46000000000004;294.46000000000004;294.46000000000004;292.16;277.16;274.1680685717883;285.96000000000004;275.96000000000004;270.96000000000004;276.76000000000005;347.36;297.76000000000005;270.86;275.46000000000004;299.86;289.36;298.36;330.66;282.96000000000004;285.86;335.56;335.76000000000005;263.86;241.05796691057077;268.19934244402924;274.1680685717883;292.16;6310000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6310000.0;0.05416666666666667;0.0;0.24250000000000002;0.04733333333333333;0.0;0.05416666666666667;2.9757096451304714;11166.533203125;5761.1748046875;3971.72631835938;24296.603515625;483847.4135016873;483268.97045649425;257770.41206345925;257770.41206345925;249183.55229821955;430280.9020939914;448848.5733682798;437812.597326149;473209.4130839679;527651.7105751382;473293.9473515579;437656.05685647397;444567.3504985989;468024.1018388634;454671.7010468359;403712.40135227836;476165.6677136267;444246.0077784119;448698.70791018114;261751.83340796042;262588.8327430989;460506.05583185697;200748.48033656663;200748.48033656663;273.48542602018136;629451.2347582559;284425.735710115;74269.18635053985;182649.0748709855;0;6;0;10;18;19;0;0;35;40;367558401854.92194;141009802544.80746;310341388734.9287;57488.04836997373;12295.191906777076;-0.0;13430.63732690412;1369285.7878518563;286289.0554492013;0.0;199613.86589845968;3.981633010011573;0.2724835560531471
1702;2019-07-05 21:22:45.130;628;623;214;213;189;39;128;27;-22;36;746;247;-24;15;268;162;252;577;191;98;127;-93;631;357;362;130;362;304;631;226.0;-1.0;1436.0;299.0;0.0;77;0;83;1;0;0;1;0;0;0;1;1;1;1;0;24233.7578125;11154.1640625;5649.3095703125;3975.38916015625;626.0;277424;624.0;1181.0;Calculated values ==>;1562354565.13;335.96000000000004;335.46000000000004;294.56;294.46000000000004;292.06;277.06;274.0616903277293;285.96000000000004;275.86;270.96000000000004;276.76000000000005;347.76;297.86;270.76000000000005;274.66;299.96000000000004;289.36;298.36;330.86;282.96000000000004;285.86;335.56;335.76000000000005;263.86;240.39332010688793;268.0796299477929;274.0616903277293;292.26000000000005;6310000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3040000.0;6310000.0;0.03766666666666666;0.0;0.23933333333333331;0.049833333333333334;0.0;0.03766666666666666;2.973192124280107;11154.1640625;5649.3095703125;3975.38916015625;24233.7578125;483991.7263716137;483268.97045649425;258175.64794276588;257770.41206345925;248835.85505461766;430346.717906069;449034.25525399565;438039.0146135774;473598.7871360312;528147.6268721176;473543.3119889892;437727.04723144654;443607.19622175704;468292.88811147213;454840.80745482986;403712.40135227836;476468.11487437994;444447.176592924;448884.8576902355;261751.83340796042;262588.8327430989;460961.76513875724;200307.67538668655;200307.67538668655;273.3077626595862;629855.8566472433;284611.8345242176;74335.44542607355;182744.20978479457;0;6;0;10;18;19;0;0;35;40;367776010605.6825;141088741995.08337;310524180085.56757;56897.0338549692;12989.262139311522;-0.0;9363.073866767008;1370239.47347824;286499.86458554736;0.0;199803.90846620113;3.813941631486421;0.28351549098408213
1703;2019-07-05 21:23:45.111;628;623;213;212;191;39;129;27;-23;36;756;247;-24;25;268;162;251;574;190;99;128;-93;632;357;362;129;361;304;632;85.0;-1.0;1283.0;419.0;2.0;79;0;83;1;0;0;1;0;0;0;1;1;1;0;0;24530.36328125;11198.205078125;5688.91064453125;3976.31665039062;626.0;277425;624.0;1181.0;Calculated values ==>;1562354625.111;335.96000000000004;335.46000000000004;294.46000000000004;294.36;292.26000000000005;277.06;274.0616903277293;286.06;275.86;270.86;276.76000000000005;348.76;297.86;270.76000000000005;275.66;299.96000000000004;289.36;298.26000000000005;330.56;283.06;285.96000000000004;335.56;335.76000000000005;263.86;240.16925963744896;268.0796299477929;274.0616903277293;292.16;6320000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3040000.0;6320000.0;0.014166666666666666;0.0;0.21383333333333335;0.06983333333333334;0.0003333333333333333;0.014499999999999999;2.973192124280107;11198.205078125;5688.91064453125;3976.31665039062;24530.36328125;483880.30473638955;483156.6627824756;257712.68751336992;257311.7552122067;249492.5090115974;430346.717906069;449183.42964702763;437883.18805776763;473728.1634681915;529193.1324091097;473543.3119889892;437727.04723144654;445054.37130637356;468432.45176751877;454840.80745482986;402623.64722712204;475892.24993686436;444603.8499484956;449034.25525399565;261751.83340796042;262588.8327430989;461113.0126799191;199276.59362155816;200619.95210182972;272.900591395744;630262.0956395655;284798.04528147174;74401.68865743435;182838.66503286414;0;6;0;10;18;19;0;0;35;40;367993141825.4892;141166417390.01422;310706522325.4052;51022.043443609466;18284.909930908874;-0.0;3602.0073957064055;1371138.5143351404;286760.4001568354;0.0;199911.91659655003;3.4945813069768255;0.3092712430565007
1704;2019-07-05 21:24:45.121;628;623;212;212;190;39;129;27;-24;36;768;246;-25;14;268;162;251;575;190;99;128;-92;632;356;361;135;361;303;632;137.0;-1.0;1391.0;379.0;0.0;76;100;82;1;0;0;1;0;0;0;1;1;0;0;0;23534.171875;11128.275390625;5544.9609375;2981.60498046875;626.0;277426;624.0;1182.0;Calculated values ==>;1562354685.121;335.96000000000004;335.46000000000004;294.36;294.36;292.16;277.06;273.955091788801;286.06;275.86;270.76000000000005;276.76000000000005;349.96000000000004;297.76000000000005;270.66;274.56;299.96000000000004;289.36;298.26000000000005;330.66;283.06;285.96000000000004;335.56;335.76000000000005;263.96000000000004;241.49495122638035;267.9596281332873;273.955091788801;292.16;6320000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;6320000.0;0.022833333333333334;0.0;0.23183333333333334;0.06316666666666666;0.0;0.022833333333333334;2.9757096451304714;11128.275390625;5544.9609375;2981.60498046875;23534.171875;483880.30473638955;483156.6627824756;257311.7552122067;257311.7552122067;249143.59734744433;430412.23801567365;449368.0733221987;437953.82195464283;472948.7829819323;530522.2689267418;473556.0469295574;437798.07955487026;443664.5507289629;468432.45176751877;455009.4752306659;402623.64722712204;476043.91946622916;444803.72290194937;449219.35959733767;261751.83340796042;262588.8327430989;460300.9844949015;199458.61663757128;199458.61663757128;272.9684366300384;630662.7001887694;284984.13029434904;74459.68100146233;182932.29623196562;0;6;0;10;18;19;0;0;35;40;368210077975.4547;141245630590.00165;310888652675.3763;55291.13843267442;16476.542902988025;-0.0;5702.870297581333;1372024.6051744989;287050.12721020076;0.0;199989.47016742302;3.9415506040932056;0.3258837755365352
1705;2019-07-05 21:25:45.111;628;623;212;212;188;38;129;28;-25;37;780;245;-26;18;268;162;251;577;189;99;128;-91;628;357;362;139;362;303;628;267.0;-1.0;1287.0;373.0;12.0;75;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22992.541015625;10892.44921875;5393.32275390625;2974.06982421875;625.0;277427;624.0;1179.0;Calculated values ==>;1562354745.111;335.96000000000004;335.46000000000004;294.36;294.36;291.96000000000004;276.96000000000004;274.0616903277293;286.06;275.96000000000004;270.66;276.86;351.16;297.66;270.56;274.96000000000004;299.96000000000004;289.36;298.26000000000005;330.86;283.06;285.96000000000004;335.56;335.66;264.06;242.35481222062532;267.9596281332873;274.0616903277293;292.06;6280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6280000.0;0.0445;0.0;0.2145;0.06216666666666667;0.002;0.0465;2.9683171241514152;10892.44921875;5393.32275390625;2974.06982421875;22992.541015625;484325.3422019098;483605.22849311866;257540.37127766566;257540.37127766566;248607.40702038913;430346.717906069;449183.42964702763;437798.07955487026;472523.0838727012;531773.6079719749;473437.96359408915;437642.0229114993;444244.8339766329;468292.88811147213;454840.80745482986;404756.643812752;476831.22504166217;444603.8499484956;449034.25525399565;261751.83340796042;262170.3306944222;459788.0157187745;199769.4178358625;202254.19002690777;273.0955252873403;631050.3581758183;285167.6057484499;74509.30335307206;183023.43340401447;0;6;0;10;18;19;0;0;35;40;368426941825.4892;141327816890.0147;311070422375.40515;51057.14793872717;16164.489501721031;-0.0;11475.273033059586;1372910.6931884482;287322.09047884936;0.0;200132.59750333536;4.086062144408514;0.3061151445715043
1706;2019-07-05 21:26:45.122;627;623;212;211;188;38;130;27;-20;37;783;243;-26;17;268;162;250;575;189;100;129;-91;631;356;361;141;361;302;632;-2.0;-1.0;1177.0;248.0;0.0;70;100;77;1;0;0;1;0;0;0;1;1;0;0;0;22814.359375;10674.0966796875;5411.2685546875;2950.87573242188;625.0;277428;624.0;1180.0;Calculated values ==>;1562354805.122;335.86;335.46000000000004;294.36;294.26000000000005;291.96000000000004;276.96000000000004;273.955091788801;286.16;275.86;271.16;276.86;351.46000000000004;297.46000000000004;270.56;274.86;299.96000000000004;289.36;298.16;330.66;283.16;286.06;335.56;335.66;264.06;242.77792619122317;267.8393353686513;273.955091788801;292.06;6310000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6320000.0;0.0;0.0;0.19616666666666666;0.04133333333333333;0.0;0.0;2.9708347807452666;10674.0966796875;5411.2685546875;2950.87573242188;22814.359375;483847.4135016873;483156.6627824756;257311.7552122067;256913.93223945238;248451.03383019942;430412.23801567365;449516.5683920647;438796.6538614502;472260.1919623333;532161.0685149269;473332.91330946685;437869.15320432716;444301.04523409;468432.45176751877;455009.4752306659;402620.51185866195;476043.91946622916;444959.55641343363;449368.0733221987;261751.83340796042;262170.3306944222;459479.2969377436;199747.93462523769;202254.19002690777;273.08278375150195;631432.1523279829;285347.3599129141;74558.68695131005;183113.48817181084;0;6;0;10;18;19;0;0;35;40;368643881590.1927;141411832289.8999;311251955650.15704;46893.39042350369;10735.562975583578;-0.0;0.0;1373727.09732034;287546.2986798229;0.0;200228.24231014727;3.027328425796039;0.2624006949642333
1707;2019-07-05 21:27:45.092;626;622;212;211;188;37;130;27;-10;37;778;243;-14;21;268;162;250;578;190;100;129;-92;631;356;360;142;360;302;631;-2.0;-2.0;1238.0;268.0;0.0;65;100;75;1;0;0;1;0;0;0;1;1;0;0;0;22693.181640625;10810.388671875;5199.7236328125;2955.42895507812;625.0;277429;623.0;1179.0;Calculated values ==>;1562354865.092;335.76000000000005;335.36;294.36;294.26000000000005;291.96000000000004;276.86;273.955091788801;286.16;275.86;272.16;276.86;350.96000000000004;297.46000000000004;271.76000000000005;275.26000000000005;299.96000000000004;289.36;298.16;330.96000000000004;283.16;286.06;335.46000000000004;335.66;263.96000000000004;242.98782864720522;267.8393353686513;273.955091788801;292.16;6310000.0;3560000.0;3600000.0;1420000.0;3600000.0;3020000.0;6310000.0;0.0;0.0;0.20633333333333334;0.04466666666666667;0.0;0.0;2.9683171241514152;10810.388671875;5199.7236328125;2955.42895507812;22693.181640625;483702.9820254483;483124.05903400405;257368.42242385697;256969.57752871024;248489.89892490738;430412.23801567365;449700.19021006493;440319.17732939526;472128.42060986464;531640.2589796651;473332.91330946685;439713.54161806765;444876.6353584544;468571.767609146;455009.4752306659;402620.51185866195;476619.11107607064;445158.15711647057;449552.1487710988;261333.34086894934;262170.3306944222;459222.5843325947;199675.6026882626;202254.19002690777;273.0542148476834;631811.1922218731;285526.3077722402;74607.88154745982;183201.8688942814;0;6;0;10;18;19;0;0;35;40;368860073440.29584;141496689839.9404;311433065050.24347;49652.79090095371;11593.098513446836;-0.0;0.0;1374531.2465560054;287732.2778228973;0.0;200228.24231014727;3.229324624883257;0.2820184638034303
1708;2019-07-05 21:28:45.123;627;622;211;210;188;38;131;27;-4;36;772;243;-6;24;268;162;250;578;191;101;130;-94;630;357;361;143;361;302;630;296.0;-1.0;1213.0;390.0;0.0;67;100;74;1;0;0;1;0;0;0;1;1;0;0;0;22431.310546875;10590.0263671875;5228.9228515625;2946.1533203125;625.0;277430;623.0;1178.0;Calculated values ==>;1562354925.123;335.86;335.36;294.26000000000005;294.16;291.96000000000004;276.96000000000004;274.0616903277293;286.26000000000005;275.86;272.76000000000005;276.76000000000005;350.36;297.46000000000004;272.56;275.56;299.96000000000004;289.36;298.16;330.96000000000004;283.26000000000005;286.16;335.46000000000004;335.66;263.76000000000005;243.1966462407574;267.8393353686513;274.0616903277293;292.26000000000005;6300000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3020000.0;6300000.0;0.04933333333333333;0.0;0.2021666666666667;0.065;0.0;0.04933333333333333;2.965799467557563;10590.0263671875;5228.9228515625;2946.1533203125;22431.310546875;483958.9021747593;483236.43436153873;257025.53271463368;256628.73665623376;248528.91533281832;430346.717906069;449664.84639329417;441219.5769185515;471897.7078724963;531015.0068793237;473332.91330946685;440920.49340534693;445306.1102701376;468432.45176751877;454840.80745482986;403170.6450877455;476740.07419194176;445115.11632786837;449516.5683920647;261333.34086894934;262170.3306944222;458862.94064316095;199557.51650861438;199557.51650861438;273.01178013670113;632187.4239421434;285704.7367046078;74657.08680926224;183288.81918262158;0;6;0;10;18;19;0;0;35;40;369076485194.9314;141582234014.79636;311614358669.9382;48856.01321287563;16854.85256874553;-0.0;12331.313226250217;1375352.5773906996;287969.46656574996;0.0;200331.0563466804;4.158899683357145;0.31403771553518195
1709;2019-07-05 21:29:45.113;627;622;211;210;187;38;132;26;-3;36;764;244;-5;26;269;163;250;579;191;101;131;-95;632;356;361;144;361;303;632;-1.0;-1.0;1267.0;401.0;0.0;65;100;73;1;0;0;1;0;0;0;1;1;0;0;0;22473.025390625;10570.720703125;5219.814453125;2961.36376953125;625.0;277431;623.0;1178.0;Calculated values ==>;1562354985.113;335.86;335.36;294.26000000000005;294.16;291.86;276.96000000000004;273.955091788801;286.36;275.76000000000005;272.86;276.76000000000005;349.56000000000006;297.56;272.66;275.76000000000005;300.06;289.46000000000004;298.16;331.06;283.26000000000005;286.26000000000005;335.46000000000004;335.66;263.66;243.40439225979637;267.9596281332873;273.955091788801;292.26000000000005;6320000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6320000.0;0.0;0.0;0.21116666666666667;0.06683333333333333;0.0;0.0;2.965799467557563;10570.720703125;5219.814453125;2961.36376953125;22473.025390625;483735.8159675008;483011.57216829073;256913.93223945238;256519.1241580767;248107.30831568677;430412.23801567365;449812.9088949283;441156.6256199011;471765.34391292307;530104.8735352602;473319.81905798696;440856.8528302407;445394.99845677166;468560.8620501192;455149.7080012845;402058.80189984984;476649.0673124452;445115.11632786837;449664.84639329417;261333.34086894934;262170.3306944222;458604.3365244893;198808.25164005367;199557.51650861438;272.71066331960645;632561.5643745488;285881.04687362857;74706.30791346724;183375.87748137268;0;6;0;10;18;19;0;0;35;40;369293049094.9658;141668319664.81003;311795828419.96704;51175.898305411116;17363.038339776445;-0.0;0.0;1376186.0377202742;288254.56813185115;0.0;200433.8001634249;3.655039786448297;0.3424959801946879
1710;2019-07-05 21:30:45.104;629;623;211;210;187;39;132;27;-1;36;758;244;-3;32;269;162;250;582;190;102;131;-95;630;356;361;145;361;303;631;198.0;-1.0;1351.0;467.0;0.0;63;100;73;1;0;0;1;0;0;0;1;1;0;0;0;22307.353515625;10535.1337890625;5133.90478515625;2946.72045898438;625.0;277432;624.0;1181.0;Calculated values ==>;1562355045.104;336.06;335.46000000000004;294.26000000000005;294.16;291.86;277.06;273.955091788801;286.36;275.86;273.06;276.76000000000005;348.96000000000004;297.56;272.86;276.36;300.06;289.36;298.16;331.36;283.36;286.26000000000005;335.56;335.66;263.66;243.61107973660833;267.9596281332873;273.955091788801;292.16;6300000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;6310000.0;0.033;0.0;0.22516666666666665;0.07783333333333334;0.0;0.033;2.973352437339119;10535.1337890625;5133.90478515625;2946.72045898438;22307.353515625;484247.05974706705;483268.97045649425;256969.57752871024;256573.78108767158;248145.64725515628;430412.23801567365;449812.9088949283;441455.363107709;471632.7587203168;529478.5084212946;473319.81905798696;441156.6256199011;446248.92018464074;468560.8620501192;455009.4752306659;403170.6450877455;477221.5981099626;445270.404877211;449664.84639329417;261751.83340796042;262170.3306944222;458447.52231375105;198917.9406562857;198917.9406562857;272.7542091860668;632934.6782243854;286056.9026125931;74755.53456374358;183462.14553312832;0;6;0;10;18;19;0;0;35;40;369509616605.5993;141755006660.0636;311977601150.4987;54611.34295531214;20200.052439006053;-0.0;8274.647889321279;1377067.4658326402;288567.546935393;0.0;200502.7452193944;4.463210075691618;0.3709651693612481
1711;2019-07-05 21:31:45.114;630;623;211;210;187;39;133;27;4;36;753;243;1;26;269;162;250;581;189;103;132;-94;631;357;361;143;361;303;631;-3.0;-1.0;1366.0;252.0;0.0;65;100;72;1;0;0;1;0;0;0;1;1;0;0;0;22210.40234375;10375.1669921875;5261.17578125;2951.68408203125;626.0;277433;624.0;1179.0;Calculated values ==>;1562355105.114;336.16;335.46000000000004;294.26000000000005;294.16;291.86;277.06;274.0616903277293;286.46000000000004;275.86;273.56;276.76000000000005;348.46000000000004;297.46000000000004;273.26000000000005;275.76000000000005;300.06;289.36;298.16;331.26000000000005;283.46000000000004;286.36;335.56;335.76000000000005;263.76000000000005;243.1966462407574;267.9596281332873;274.0616903277293;292.06;6310000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3030000.0;6310000.0;0.0;0.0;0.22766666666666666;0.042;0.0;0.0;2.9681570825793786;10375.1669921875;5261.17578125;2951.68408203125;22210.40234375;484279.99846775254;483268.97045649425;256969.57752871024;256573.78108767158;248145.64725515628;430346.717906069;449960.7574489555;442197.7884769968;471897.7078724963;528956.2834829289;473201.6130517945;441753.0823843035;445394.99845677166;468560.8620501192;454840.80745482986;402620.51185866195;477071.1994847929;445425.4242654712;449812.9088949283;261751.83340796042;262588.8327430989;458862.94064316095;200204.3461225974;198917.9406562857;273.2670738313488;633305.721353371;286231.1841611602;74804.69612713942;183548.78564211316;0;6;0;10;18;19;0;0;35;40;369726252705.5649;141841421060.04987;312159431450.46985;55093.84037601826;10863.66096986367;-0.0;0.0;1377981.8280618994;288826.4543578055;0.0;200571.71211102762;3.548386381122356;0.30039233245857927
1712;2019-07-05 21:32:45.145;631;624;211;210;187;39;134;26;1;36;751;242;1;38;269;162;249;582;190;103;133;-93;629;357;361;142;361;302;630;-3.0;-1.0;1135.0;253.0;0.0;63;100;70;1;0;0;1;0;0;0;1;1;0;0;0;21964.033203125;10505.228515625;5151.58642578125;2966.37353515625;626.0;277434;624.0;1179.0;Calculated values ==>;1562355165.145;336.26000000000005;335.56;294.26000000000005;294.16;291.86;277.06;274.0616903277293;286.56;275.76000000000005;273.26000000000005;276.76000000000005;348.26;297.36;273.26000000000005;276.96000000000004;300.06;289.36;298.06;331.36;283.46000000000004;286.46000000000004;335.56;335.76000000000005;263.86;242.98782864720522;267.8393353686513;274.0616903277293;292.16;6290000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3020000.0;6300000.0;0.0;0.0;0.18916666666666665;0.042166666666666665;0.0;0.0;2.9681570825793786;10505.228515625;5151.58642578125;2966.37353515625;21964.033203125;484645.4342508839;483525.779749564;257025.53271463368;256628.73665623376;248184.1335867922;430346.717906069;450108.39359056647;441962.8318392794;472029.85167895287;528824.1147818659;473214.8347337811;441962.8318392794;447286.45025618136;468560.8620501192;454840.80745482986;403169.4823009813;477341.7161367922;445425.4242654712;449960.7574489555;261751.83340796042;262588.8327430989;459120.7182997156;199881.44924430622;198917.9406562857;273.1397574209739;633674.0318444612;286405.27735846833;74854.03875439208;183635.60349308504;0;6;0;10;18;19;0;0;35;40;369942964615.19995;141926965234.90582;312341025225.16406;45793.72820754909;10931.255845169762;-0.0;0.0;1378822.9921757106;289008.1725035166;0.0;200571.71211102762;3.0459329842528255;0.2669783442606357
1713;2019-07-05 21:33:45.125;631;624;211;210;188;39;135;27;-24;36;751;242;-24;29;269;162;249;579;191;104;134;-93;627;357;362;140;362;302;627;309.0;-1.0;1275.0;208.0;0.0;65;100;68;1;0;0;1;0;0;0;1;1;0;0;0;21876.392578125;10218.025390625;5153.16943359375;2958.25048828125;626.0;277435;625.0;1181.0;Calculated values ==>;1562355225.125;336.26000000000005;335.56;294.26000000000005;294.16;291.96000000000004;277.06;274.0616903277293;286.66;275.86;270.76000000000005;276.76000000000005;348.26;297.36;270.76000000000005;276.06;300.06;289.36;298.06;331.06;283.56;286.56;335.66;335.76000000000005;263.86;242.56692532238324;267.8393353686513;274.0616903277293;292.26000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6270000.0;0.0515;0.0;0.2125;0.034666666666666665;0.0;0.0515;2.973192124280107;10218.025390625;5153.16943359375;2958.25048828125;21876.392578125;484866.48442960304;483861.17553350085;257195.29640673276;256795.43171090493;248646.88480725375;430346.717906069;450073.87972852413;438179.53515710204;472293.48310962116;528824.1147818659;473214.8347337811;438179.53515710204;446017.8014079234;468421.5306378192;454840.80745482986;404239.5758935807;477252.1290902204;445383.06367426197;449926.01064825204;262170.3306944222;262588.8327430989;459430.9838903956;200741.51426284754;200741.51426284754;273.4783153516564;634039.2469471273;286577.9135764811;74903.3941639808;183721.4478342853;0;6;0;10;18;19;0;0;35;40;370159792315.2689;142011537034.9327;312522164825.2217;50455.57944002908;8967.901613754999;-0.0;12833.001563848331;1379624.8023805076;289173.94354028965;0.0;200678.6181435338;3.94209870433756;0.2565441288538859
1714;2019-07-05 21:34:45.116;630;623;211;211;188;39;135;27;-25;36;751;242;-27;32;270;163;249;575;189;105;134;-93;624;357;362;139;362;302;624;254.0;1.0;1220.0;290.0;0.0;61;100;65;1;0;0;1;0;0;0;1;1;0;1;0;21357.689453125;9923.3603515625;4926.50927734375;2963.93774414062;626.0;277436;625.0;1181.0;Calculated values ==>;1562355285.116;336.16;335.46000000000004;294.26000000000005;294.26000000000005;291.96000000000004;277.06;274.0616903277293;286.66;275.86;270.66;276.76000000000005;348.26;297.36;270.46000000000004;276.36;300.16;289.46000000000004;298.06;330.66;283.66;286.56;335.66;335.76000000000005;263.86;242.35481222062532;267.8393353686513;274.0616903277293;292.06;6240000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6240000.0;0.042333333333333334;0.00016666666666666666;0.2033333333333333;0.04833333333333333;0.0;0.042333333333333334;2.973192124280107;9923.3603515625;4926.50927734375;2963.93774414062;21357.689453125;485054.50947109715;484052.030084734;257367.9921176275;257367.9921176275;248766.26133939862;430346.717906069;450073.87972852413;438024.4983934438;472424.9728513876;528824.1147818659;473214.8347337811;437713.4967235476;446442.42112733104;468550.0769906653;454981.4033238106;405771.6675723197;477013.9533975956;445538.0915760685;449926.01064825204;262170.3306944222;262588.8327430989;459585.59276896407;200123.70048236774;200123.70048236774;273.23529933467177;634399.4769210739;286745.73328075773;74952.73832979726;183805.43255718992;0;6;0;10;18;19;0;0;35;40;370376959735.0411;142095224479.8449;312703337645.0316;48373.1622419188;12540.658127185488;0.0;10574.964463689103;1380448.2516910662;289353.15465224313;0.0;200873.65526693442;4.0131109164770296;0.2885945628266116
1715;2019-07-05 21:35:45.106;627;621;211;210;190;40;136;27;-25;37;753;241;-27;21;270;163;248;550;190;106;136;-93;616;358;363;139;363;302;617;150.0;0.0;1275.0;349.0;9.0;74;100;63;1;0;0;1;0;0;0;1;1;0;0;0;21349.208984375;9564.0849609375;5311.3701171875;2976.4521484375;625.0;277437;624.0;1179.0;Calculated values ==>;1562355345.106;335.86;335.26000000000005;294.26000000000005;294.16;292.16;277.16;274.1680685717883;286.76000000000005;275.86;270.66;276.86;348.46000000000004;297.26000000000005;270.46000000000004;275.26000000000005;300.16;289.46000000000004;297.96000000000004;328.16;283.76000000000005;286.76000000000005;335.56;335.66;263.86;242.35481222062532;267.8393353686513;274.1680685717883;292.16;6160000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6170000.0;0.025;0.0;0.2125;0.05816666666666667;0.0015;0.026500000000000003;2.9683171241514152;9564.0849609375;5311.3701171875;2976.4521484375;21349.208984375;485508.44534788287;484544.7050058075;257783.01112833308;257372.0858651806;249760.316773603;430280.9020939914;450039.4940293401;438024.4983934438;472523.0838727012;529032.944651942;473096.6947527298;437713.4967235476;444876.6353584544;468410.7303370065;454812.6628188586;409072.82111357036;474098.9801404078;445496.1318083351;450039.4940293401;261751.83340796042;262170.3306944222;459585.59276896407;199951.22313238453;203224.72056611744;273.17156669790717;634755.3084263062;286908.10159249144;75002.23332836843;183890.73399954764;0;6;0;10;18;19;0;0;35;40;370594423485.0756;142178610579.85815;312884507445.0604;50590.570992975096;15102.065833861045;-0.0;6540.5914967754015;1381272.8120185253;289583.4722926163;0.0;201016.26112835546;4.046247126813045;0.3268023125188294
1716;2019-07-05 21:36:45.107;622;615;214;213;189;39;136;26;-26;37;755;241;-27;27;270;163;247;481;190;106;135;-92;615;357;362;137;362;301;616;252.0;-2.0;1187.0;294.0;0.0;62;100;61;1;0;0;1;0;0;0;1;1;0;1;0;20976.9765625;9483.55078125;4875.79736328125;2969.34155273438;624.0;277438;623.0;1180.0;Calculated values ==>;1562355405.107;335.36;334.66;294.56;294.46000000000004;292.06;277.06;274.0616903277293;286.76000000000005;275.76000000000005;270.56;276.86;348.66;297.26000000000005;270.46000000000004;275.86;300.16;289.46000000000004;297.86;321.26000000000005;283.76000000000005;286.66;335.46000000000004;335.56;263.96000000000004;241.92719264551067;267.7187500070086;274.0616903277293;292.16;6150000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6160000.0;0.042;0.0;0.19783333333333333;0.049;0.0;0.042;2.9709947834729618;9483.55078125;4875.79736328125;2969.34155273438;20976.9765625;484908.8474865549;483798.94608632446;259102.45851569923;258679.02141589878;249446.30645075583;430346.717906069;450221.53671311896;438095.2167564963;472785.1150065333;529318.2321055314;473228.16177369916;437940.2675631159;445928.9489011945;468550.0769906653;454981.4033238106;409081.96916275966;463307.71518996096;445692.85298803146;450073.87972852413;261333.34086894934;261751.83340796042;459994.5828749552;200064.59460907482;200064.59460907482;273.21200153735276;635108.0325188092;287066.83453628694;75051.78243515325;183975.62847700404;0;6;0;10;18;19;0;0;35;40;370811927110.6771;142261411960.08716;313065410460.5607;47090.391414831545;12736.56942502814;-0.0;10500.389975016871;1382086.833607642;289815.46478689247;0.0;201158.2716744828;4.0584344254242035;0.29498267591344485
