;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1717;2019-07-05 21:37:45.117;617;584;215;214;193;38;136;27;-25;37;758;240;-27;18;270;163;246;371;189;107;136;-92;614;356;360;137;360;302;615;590.0;-1.0;1193.0;238.0;0.0;58;100;59;1;0;0;1;0;0;0;1;1;0;0;0;21008.806640625;9282.427734375;4711.2099609375;2977.44067382812;622.0;277439;622.0;1180.0;Calculated values ==>;1562355465.117;334.86;331.56;294.66;294.56;292.46000000000004;276.96000000000004;273.955091788801;286.76000000000005;275.86;270.66;276.86;348.96000000000004;297.16;270.46000000000004;274.96000000000004;300.16;289.46000000000004;297.76000000000005;310.26000000000005;283.86;286.76000000000005;335.36;335.36;263.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;292.06;6140000.0;3560000.0;3600000.0;1370000.0;3600000.0;3020000.0;6150000.0;0.09833333333333334;0.0;0.19883333333333333;0.03966666666666666;0.0;0.09833333333333334;2.971314264533552;9282.427734375;4711.2099609375;2977.44067382812;21008.806640625;484308.0717700596;479421.1728621673;259596.36372887157;259167.46008960906;250929.20399201591;430412.23801567365;450583.99260880315;438024.4983934438;472785.1150065333;529554.8567808631;472978.49309529504;437713.4967235476;444445.26436519914;468828.0317483648;455149.7080012845;409091.7660279597;443395.1330532009;446237.683793668;450583.99260880315;260914.8530628454;260914.8530628454;459994.5828749552;200466.00119331144;200466.00119331144;273.365712387101;635457.9723590341;287223.243754418;75101.34721311982;184055.5335199811;0;6;0;10;18;19;0;0;35;40;371028563210.6427;142343625660.0741;313246340610.532;47234.54785995965;10294.633740038535;-0.0;24594.93582252335;1382873.0057750004;290007.42346768634;0.0;201450.7814662572;4.839063000961214;0.2571436948365865
1718;2019-07-05 21:38:45.098;613;548;215;214;195;40;110;28;-25;36;761;239;-27;24;270;164;245;305;190;107;113;-93;606;361;365;137;365;303;606;-1.0;-1.0;1109.0;179.0;20.0;80;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21542.271484375;9013.9423828125;5218.626953125;2980.32739257812;621.0;277440;620.0;1178.0;Calculated values ==>;1562355525.098;334.46000000000004;327.96000000000004;294.66;294.56;292.66;277.16;274.4858918419099;284.16;275.96000000000004;270.66;276.76000000000005;349.26;297.06;270.46000000000004;275.56;300.16;289.56;297.66;303.66;283.86;284.46000000000004;335.16;335.26000000000005;263.86;241.92719264551067;267.9596281332873;274.4858918419099;292.16;6060000.0;3610000.0;3650000.0;1370000.0;3650000.0;3030000.0;6060000.0;0.0;0.0;0.18483333333333332;0.029833333333333333;0.0033333333333333335;0.0033333333333333335;2.9664373463757565;9013.9423828125;5218.626953125;2980.32739257812;21542.271484375;484630.38147455157;475166.5898804629;260215.47333243684;259772.93902648368;252086.9814656589;430081.6785162784;445723.48929792445;437798.07955487026;472687.3056196521;529791.7321354732;472728.16887992056;437485.64907481754;445108.7251088686;468131.2923648852;454445.6974495171;412093.57692494575;430478.2742274591;445256.7354889495;446187.8389021148;260077.89159075968;260496.36997498586;459893.7742938652;201502.57903553575;260215.47333243684;273.79424954879977;635812.4523888596;287375.665223171;75150.97955840772;184138.25595712167;0;6;0;10;18;19;0;0;35;40;371245994335.4491;142425799630.00092;313427783135.3704;43675.28501265699;7708.670658540162;-0.0;619.9078852322598;1383630.3478139834;290157.4034954877;0.0;201660.8386244639;3.0212151026432164;0.24887483325847018
1719;2019-07-05 21:39:45.128;607;504;214;214;195;43;86;27;-24;37;763;240;-25;22;270;165;243;271;189;109;86;-94;602;358;363;138;363;304;602;172.0;-2.0;920.0;140.0;6.0;78;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21534.107421875;9136.076171875;5203.15380859375;2991.39990234375;619.0;277441;618.0;1178.0;Calculated values ==>;1562355585.128;333.86;323.56;294.56;294.56;292.66;277.46000000000004;274.1680685717883;281.76000000000005;275.86;270.76000000000005;276.86;349.46000000000004;297.16;270.66;275.36;300.16;289.66;297.46000000000004;300.26000000000005;284.06;281.76000000000005;334.96000000000004;335.06;263.76000000000005;242.14157278889297;268.0796299477929;274.1680685717883;292.06;6020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6020000.0;0.028666666666666667;0.0;0.15333333333333332;0.02333333333333333;0.001;0.029666666666666668;2.9667552368710632;9136.076171875;5203.15380859375;2991.39990234375;21534.107421875;484226.8458890516;468945.1372146361;260054.7923522274;260054.7923522274;252281.65174799904;430280.9020939914;442336.0261245639;437727.04723144654;472654.2065195329;529924.4241206498;472714.5398191165;437570.5891863215;444622.5063410642;468410.7303370065;455094.08618658455;412929.6226664823;422320.01965715556;445960.44221279345;442336.0261245639;259240.94887492666;259659.41789560125;459638.8067309681;201017.40020095604;203007.42465549326;273.59094313193185;636171.6016978193;287526.9910027986;75200.7688347054;184225.14755418108;0;6;0;10;18;19;0;0;35;40;371464503535.345;142508340879.96158;313609974185.28357;36295.47921134187;6034.499485700281;-0.0;7100.0818435824285;1384297.1040603833;290271.9871765107;0.0;201725.20403879724;2.8521791114843675;0.19199540594356765
1720;2019-07-05 21:40:45.128;600;536;217;217;194;38;92;25;-24;37;764;240;-26;19;269;163;241;258;188;108;92;-96;599;355;360;136;360;303;599;-1.0;-1.0;824.0;213.0;12.0;61;100;59;1;0;0;1;0;0;0;1;1;0;1;0;21504.5625;9035.958984375;4699.02490234375;2988.13891601562;616.0;277442;616.0;1179.0;Calculated values ==>;1562355645.128;333.16;326.76000000000005;294.86;294.86;292.56;276.96000000000004;273.8482719121499;282.36;275.66;270.76000000000005;276.86;349.56000000000006;297.16;270.56;275.06;300.06;289.46000000000004;297.26000000000005;298.96000000000004;283.96000000000004;282.36;334.76000000000005;334.76000000000005;263.56;241.71165711629368;267.9596281332873;273.8482719121499;291.96000000000004;5990000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5990000.0;0.0;0.0;0.13733333333333334;0.0355;0.002;0.002;2.9697496294951793;9035.958984375;4699.02490234375;2988.13891601562;21504.5625;483571.5754548166;474237.85197075125;261652.2994145162;261652.2994145162;252050.05016069894;430477.46260093397;443908.18112508935;437953.82195464283;472915.8103579757;530104.8735352602;472846.6234936899;437642.0229114993;444389.3534062185;468699.94687233196;455317.5800407417;413358.24561518576;419260.53666837356;446390.86572811287;443908.18112508935;258404.02479325983;258404.02479325983;459745.36586501705;199004.53632114996;261652.2994145162;272.7843970148841;636530.2572805017;287678.4246291007;75250.5983248584;184307.66571010556;0;6;0;10;18;19;0;0;35;40;371681403535.345;142590540879.96158;313792074185.28357;32815.70189366635;9256.29944880728;-0.0;364.5117634211463;1384873.0305695918;290399.4105009649;0.0;201787.40898552226;2.5375950177771855;0.2245462717164257
1721;2019-07-05 21:41:45.119;595;558;217;217;195;35;99;22;-25;36;765;240;-26;21;269;164;239;255;189;106;98;-99;601;352;357;136;356;302;602;93.0;-2.0;764.0;277.0;0.0;35;100;57;1;0;0;1;0;0;0;1;1;0;1;0;21007.734375;8975.0341796875;3970.177734375;2989.58081054688;614.0;277443;614.0;1176.0;Calculated values ==>;1562355705.119;332.66;328.96000000000004;294.86;294.86;292.66;276.66;273.5264737036516;283.06;275.36;270.66;276.76000000000005;349.66;297.16;270.56;275.26000000000005;300.06;289.56;297.06;298.66;283.76000000000005;282.96000000000004;334.56;334.56;263.26000000000005;241.71165711629368;267.8393353686513;273.5264737036516;292.06;6010000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3020000.0;6020000.0;0.015500000000000002;0.0;0.12733333333333333;0.04616666666666667;0.0;0.015500000000000002;2.962508613575625;8975.0341796875;3970.177734375;2989.58081054688;21007.734375;482633.4513876351;477145.02649868216;261418.44220148577;261418.44220148577;252281.65174799904;430671.36484660726;445596.10525245406;438024.4983934438;472818.15071447083;530285.1503133504;472978.49309529504;437869.15320432716;444876.6353584544;469253.8443872472;455957.283580434;411771.3881554311;417250.0134243914;446666.3173378712;445442.1927818627;257567.11924055516;257567.11924055516;459443.1041840647;197653.3757363106;197653.3757363106;272.2344075832769;636884.473280384;287828.49372490234;75300.40518371116;184379.89822883246;0;6;0;10;18;19;0;0;35;40;371896471270.1193;142672128639.87598;313973546960.09314;30607.256285008294;12085.959130004649;-0.0;3840.7266642060576;1385401.4759418287;290577.23597777856;0.0;201822.447382501;2.920272819573793;0.2508086651129786
1722;2019-07-05 21:42:45.119;593;578;216;217;194;33;103;22;-22;35;768;240;-27;17;269;164;238;282;189;104;103;-102;606;349;354;136;354;302;608;-2.0;0.0;856.0;314.0;0.0;6;100;55;1;0;0;1;0;0;0;1;1;0;0;0;20486.3828125;8922.35546875;3139.83178710938;2978.29125976562;612.0;277444;612.0;1177.0;Calculated values ==>;1562355765.119;332.46000000000004;330.96000000000004;294.76000000000005;294.86;292.56;276.46000000000004;273.20264511476705;283.46000000000004;275.36;270.96000000000004;276.66;349.96000000000004;297.16;270.46000000000004;274.86;300.06;289.56;296.96000000000004;301.36;283.56;283.46000000000004;334.36;334.36;262.96000000000004;241.71165711629368;267.8393353686513;273.20264511476705;292.06;6060000.0;3490000.0;3540000.0;1360000.0;3540000.0;3020000.0;6080000.0;0.0;0.0;0.14266666666666666;0.052333333333333336;0.0;0.0;2.9653429172311383;8922.35546875;3139.83178710938;2978.29125976562;20486.3828125;481775.15039375395;479366.68055879767;260518.49766711358;260967.54514650258;251618.12676964857;430862.6128555636;446789.94784018834;438488.69466843555;472720.47428543336;530597.9988283011;472978.49309529504;437713.4967235476;444301.04523409;469529.3447006117;456453.517005182;409193.5342113615;423753.1788794759;446941.0439221976;446789.94784018834;256730.23209357203;256730.23209357203;459140.5626238012;196484.0068892829;197653.3757363106;271.7541534894069;637230.2575902798;287977.6386386393;75350.13745096377;184439.14830817818;0;6;0;10;18;19;0;0;35;40;372109771270.1193;142753728639.87598;314154746960.09314;34526.00212315911;13745.69308343979;-0.0;0.0;1385944.25309523;290792.4997462239;0.0;201854.45343803606;3.2094520900017387;0.30778666196442583
1723;2019-07-05 21:43:45.100;593;593;215;216;194;33;107;22;-11;33;769;239;-18;23;268;164;238;366;188;104;106;-105;612;349;354;135;354;301;614;-1.0;-1.0;1005.0;195.0;8.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;20429.43359375;8733.59375;3077.8935546875;2968.017578125;612.0;277445;612.0;1181.0;Calculated values ==>;1562355825.1;332.46000000000004;332.46000000000004;294.66;294.76000000000005;292.56;276.46000000000004;273.20264511476705;283.86;275.36;272.06;276.46000000000004;350.06000000000006;297.06;271.36;275.46000000000004;299.96000000000004;289.56;296.96000000000004;309.76000000000005;283.56;283.76000000000005;334.36;334.36;262.66;241.49495122638035;267.7187500070086;273.20264511476705;291.96000000000004;6120000.0;3490000.0;3540000.0;1350000.0;3540000.0;3010000.0;6140000.0;0.0;0.0;0.1675;0.0325;0.0013333333333333333;0.0013333333333333333;2.9754205482157805;8733.59375;3077.8935546875;2968.017578125;20429.43359375;481084.1425033886;480852.8255685439;259663.22630101457;260097.89784445323;251340.27515474384;430862.6128555636;447392.8999107154;440384.28162507055;472656.1521691498;530777.8931341006;472992.07607937104;439324.04009634076;445360.3359981657;469402.5264112042;456453.517005182;406359.1289250157;442557.86745041993;446941.0439221976;447242.5181330659;256730.23209357203;256730.23209357203;458993.49352467206;197908.34816019842;259663.22630101457;272.32397296313;637571.1147544017;288124.72495657636;75399.67433292043;184490.94627809405;0;6;0;10;18;19;0;0;35;40;372322104009.9303;142835002894.80362;314335589674.9321;40614.71885536608;8485.267224345393;-0.0;250.1057224427351;1386570.22748148;290977.6990835898;0.0;201856.53699238668;3.3390896510711134;0.2821233458039991
1724;2019-07-05 21:44:45.110;597;600;213;214;194;33;111;19;0;32;770;239;-4;19;268;165;238;446;186;103;110;-107;623;348;353;135;353;300;625;206.0;-1.0;899.0;184.0;3.0;1;100;45;1;0;0;1;0;0;0;1;1;0;0;0;20372.802734375;8576.037109375;3157.63403320312;2962.8994140625;612.0;277446;611.0;1181.0;Calculated values ==>;1562355885.11;332.86;333.16;294.46000000000004;294.56;292.56;276.46000000000004;273.0942459734351;284.26000000000005;275.06;273.16;276.36;350.16;297.06;272.76000000000005;275.06;299.96000000000004;289.66;296.96000000000004;317.76000000000005;283.46000000000004;284.16;334.26000000000005;334.36;262.46000000000004;241.49495122638035;267.5978703862781;273.0942459734351;291.76000000000005;6230000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3000000.0;6250000.0;0.034333333333333334;0.0;0.14983333333333335;0.03066666666666667;0.0005;0.034833333333333334;2.9754205482157805;8576.037109375;3157.63403320312;2962.8994140625;20372.802734375;480393.3355907996;480601.29447972786;258123.93717568627;258536.032598906;250850.12558084365;430925.7729439634;448180.46434020094;442232.80960689666;472558.57531478856;530957.6171114945;473123.70962371625;441642.3686528343;444986.9139214678;469540.1412769352;456755.2348300254;400260.9161759245;455944.93140475044;446982.2342974828;448031.48911367357;256311.7953858065;256730.23209357203;458791.8784958604;197898.79989917122;198763.27555385805;272.3160999718743;637911.1900601881;288268.99592153553;75449.10687856552;184542.91766843986;0;6;0;10;18;19;0;0;35;40;372534239359.8966;142916016394.79074;314515919724.90344;36609.37912120753;8000.721076965135;-0.0;8682.842772333574;1387213.868886874;291115.10521661816;0.0;201930.99063670423;3.6262162499145703;0.24314699809964227
1725;2019-07-05 21:45:45.091;604;604;209;210;191;33;114;19;8;31;771;239;4;36;268;165;240;503;186;104;113;-107;630;349;354;133;353;299;632;175.0;-2.0;891.0;185.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;0;0;19845.658203125;8352.78515625;3254.49145507812;2966.28979492188;613.0;277447;612.0;1181.0;Calculated values ==>;1562355945.091;333.56;333.56;294.06;294.16;292.26000000000005;276.46000000000004;273.20264511476705;284.56;275.06;273.96000000000004;276.26000000000005;350.26;297.06;273.56;276.76000000000005;299.96000000000004;289.66;297.16;323.46000000000004;283.56;284.46000000000004;334.36;334.46000000000004;262.46000000000004;241.05796691057077;267.47669482898436;273.20264511476705;291.76000000000005;6300000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;2990000.0;6320000.0;0.029166666666666667;0.0;0.1485;0.030833333333333334;0.0;0.029166666666666667;2.9752625191701627;8352.78515625;3254.49145507812;2966.28979492188;19845.658203125;480610.04080887494;480378.50002778444;256127.24123216062;256519.1241580767;249492.5090115974;430862.6128555636;448439.1045289206;443605.7027051416;472723.10170879104;531137.1714212089;473255.13108679774;443024.9951484293;447576.9137244712;469540.1412769352;456590.98366521427;270526.37989348604;464672.74599031976;446941.0439221976;448290.3276514591;256730.23209357203;257148.6733736563;459103.1805611953;198114.39316969807;198114.39316969807;272.40601234955284;638246.2377703177;288410.0247675698;75498.50114232123;184596.33512678693;0;6;0;10;18;19;0;0;35;40;372746272195.5506;142996390935.03867;314695562820.4576;36455.459466013366;8047.1542779044985;-0.0;7296.798089051363;1387822.5497336544;291248.7951630945;0.0;202064.112142463;3.5543401243744017;0.2473442799610549
1726;2019-07-05 21:46:45.101;614;607;205;206;187;34;116;20;1;30;771;239;1;30;269;166;242;537;187;105;115;-106;636;349;354;133;354;300;638;132.0;-1.0;977.0;276.0;3.0;1;100;36;1;0;0;1;0;0;0;1;1;0;0;0;19192.755859375;8245.4755859375;3239.78198242188;2957.7900390625;615.0;277448;613.0;1182.0;Calculated values ==>;1562356005.101;334.56;333.86;293.66;293.76000000000005;291.86;276.56;273.20264511476705;284.76000000000005;275.16;273.26000000000005;276.16;350.26;297.06;273.26000000000005;276.16;300.06;289.76000000000005;297.36;326.86;283.66;284.66;334.46000000000004;334.66;262.56;241.05796691057077;267.5978703862781;273.20264511476705;291.86;6360000.0;3490000.0;3540000.0;1330000.0;3540000.0;3000000.0;6380000.0;0.022000000000000002;0.0;0.16283333333333333;0.046;0.0005;0.022500000000000003;2.9774649371271313;8245.4755859375;3239.78198242188;2957.7900390625;19192.755859375;481389.45945317537;480126.15317303885;254291.45484351492;254667.56000119937;247880.3054966631;430862.6128555636;448735.99242530926;442379.8145169229;472625.7912797831;531061.7427530512;473123.70962371625;442379.8145169229;446546.43397511006;469529.3447006117;456728.30163737986;270966.8334163684;469376.47248275985;447091.9000748036;448587.6589080141;257148.6733736563;257985.5697089033;459203.5793346482;197453.7789286573;198716.83839343188;272.1426292556108;638571.6121074731;288548.36666020594;75547.8767021519;184650.46309191504;0;6;0;10;18;19;0;0;35;40;372958707595.51685;143076204235.02597;314875292770.429;39882.12279495592;12040.490818675582;-0.0;5622.093461578101;1388458.8022768144;291416.22010504646;0.0;202171.7875149394;3.984249629256846;0.3147883363130554
1727;2019-07-05 21:47:45.102;625;611;202;202;183;35;119;19;-17;30;771;239;-14;45;269;166;244;558;186;106;118;-106;641;349;354;134;354;301;643;-2.0;-1.0;1219.0;293.0;2.0;1;100;34;1;0;0;1;0;0;0;1;1;0;0;0;18433.1015625;8166.66748046875;3312.69384765625;2978.57666015625;617.0;277449;615.0;1182.0;Calculated values ==>;1562356065.102;335.66;334.26000000000005;293.36;293.36;291.46000000000004;276.66;273.20264511476705;285.06;275.06;271.46000000000004;276.16;350.26;297.06;271.76000000000005;277.66;300.06;289.76000000000005;297.56;328.96000000000004;283.76000000000005;284.96000000000004;334.66;334.86;262.56;241.2770596917726;267.7187500070086;273.20264511476705;291.76000000000005;6409999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;3010000.0;6430000.0;0.0;0.0;0.20316666666666666;0.04883333333333333;0.0003333333333333333;0.0003333333333333333;2.977147375207174;8166.66748046875;3312.69384765625;2978.57666015625;18433.1015625;482433.93170604383;480140.0044630386;252948.11352157855;252948.11352157855;246357.3076490493;430862.6128555636;449179.68390132184;439476.33652281394;472494.68880147435;530986.2749545022;472992.07607937104;439931.54465428245;448449.6696078174;469529.3447006117;456728.30163737986;271522.4650385058;472052.2740184334;447242.5181330659;449032.0033302434;257985.5697089033;258822.4845140824;459048.3168198923;197522.85096333642;252948.11352157855;272.17021556213246;638885.1661447568;288685.13679839176;75597.34724908101;184705.0679671658;0;6;0;10;18;19;0;0;35;40;373171111135.26025;143156305569.9292;315055595775.21124;49156.883149500514;12771.16024932848;-0.0;65.36129660288829;1389200.8063586506;291622.98730975937;0.0;202219.18376112462;4.287845524422644;0.3743648742338601
1728;2019-07-05 21:48:45.102;634;614;199;199;180;36;121;21;-16;30;771;240;-17;33;269;166;246;571;187;107;120;-106;645;352;356;135;356;303;647;154.0;-1.0;1200.0;350.0;0.0;0;100;36;1;0;0;1;0;0;0;1;1;0;0;0;17868.021484375;8333.1640625;3272.94604492188;3002.17236328125;619.0;277450;617.0;1182.0;Calculated values ==>;1562356125.102;336.56;334.56;293.06;293.06;291.16;276.76000000000005;273.5264737036516;285.26000000000005;275.26000000000005;271.56;276.16;350.26;297.16;271.46000000000004;276.46000000000004;300.06;289.76000000000005;297.76000000000005;330.26000000000005;283.86;285.16;334.86;335.06;262.56;241.49495122638035;267.9596281332873;273.5264737036516;291.86;6450000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3030000.0;6470000.0;0.025666666666666667;0.0;0.2;0.058333333333333334;0.0;0.025666666666666667;2.9768291086431216;8333.1640625;3272.94604492188;3002.17236328125;17868.021484375;483300.14605268853;480123.1238704702;251692.14019839445;251692.14019839445;245235.5477372166;430671.36484660726;449105.22654045874;439188.78863478545;472363.3712700832;530835.221780368;472846.6234936899;439035.45894700487;446390.54166232125;469253.8443872472;456234.1238340642;272196.3305610677;473579.29975374497;447010.4079326364;448957.0610233306;258822.4845140824;259659.41789560125;458892.70176281244;198153.6097718449;198153.6097718449;272.4338864251153;639187.6755034808;288822.63539458317;75647.18682427632;184759.94829960397;0;6;0;10;18;19;0;0;35;40;373384111135.26025;143237005569.9292;315236795775.21124;48207.03577258811;15209.780366139774;-0.0;6437.288582121467;1390012.1723496679;291856.16181488824;0.0;202273.372510114;4.781815032735133;0.38406940106390647
1729;2019-07-05 21:49:45.133;642;618;198;198;179;38;123;21;-8;31;773;240;-11;40;270;166;247;581;187;108;122;-106;655;352;357;134;357;305;657;148.0;-1.0;1253.0;284.0;0.0;0;100;41;1;0;0;1;0;0;0;1;1;0;0;0;17939.2578125;8794.142578125;3350.20483398438;3022.84350585938;621.0;277451;619.0;1181.0;Calculated values ==>;1562356185.133;337.36;334.96000000000004;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.5264737036516;285.46000000000004;275.26000000000005;272.36;276.26000000000005;350.46000000000004;297.16;272.06;277.16;300.16;289.76000000000005;297.86;331.26000000000005;283.96000000000004;285.36;335.06;335.26000000000005;262.56;241.2770596917726;268.19934244402924;273.5264737036516;291.86;6550000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3050000.0;6570000.0;0.024666666666666667;0.0;0.20883333333333332;0.04733333333333333;0.0;0.024666666666666667;2.9739919406364757;8794.142578125;3350.20483398438;3022.84350585938;17939.2578125;483354.8899770166;479561.9836101685;250925.64316039716;250925.64316039716;244588.18378179963;430671.36484660726;449216.37395764614;439972.1399166299;472592.1488768574;530892.8472578947;472582.2410920194;439514.2332620205;446994.97740117426;469243.13556305086;456234.1238340642;271610.0990618999;473893.3322563325;446969.8457360484;449068.1841733082;259659.41789560125;260496.36997498586;459048.3168198923;198637.71400262794;198637.71400262794;272.6263742813249;639486.223667349;288965.4366922515;75697.42123080844;184815.16973984594;0;6;0;10;18;19;0;0;35;40;373598121649.89984;143317747264.79324;315419290014.90393;50398.6726117074;12326.101866683846;-0.0;6177.28493087678;1390834.3111371747;292085.7460570459;0.0;202378.5482686256;4.54283590032739;0.3494136281357945
1730;2019-07-05 21:50:45.113;648;622;198;198;177;40;124;22;-2;32;776;240;-5;36;270;166;249;589;187;110;123;-106;658;357;361;133;361;306;660;-2.0;-1.0;1501.0;210.0;0.0;0;100;44;1;0;0;1;0;0;0;1;1;0;0;0;17785.67578125;8962.5390625;3384.41552734375;3030.06274414062;624.0;277452;622.0;1182.0;Calculated values ==>;1562356245.113;337.96000000000004;335.36;292.96000000000004;292.96000000000004;290.86;277.16;274.0616903277293;285.56;275.36;272.96000000000004;276.36;350.76;297.16;272.66;276.76000000000005;300.16;289.76000000000005;298.06;332.06;284.16;285.46000000000004;335.36;335.56;262.56;241.05796691057077;268.3187672390254;274.0616903277293;291.86;6580000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3060000.0;6600000.0;0.0;0.0;0.25016666666666665;0.035;0.0;0.0;2.9760303678517293;8962.5390625;3384.41552734375;3030.06274414062;17785.67578125;483901.71910681395;479815.61999111186;250805.3268954283;250805.3268954283;243856.9192810585;430346.717906069;448622.2857995223;440666.3045709049;472820.39598721155;531130.6756210164;472449.72632547625;440211.49694471864;446235.4177501;468689.177056728;455402.2042817116;272380.4055967802;474770.067420827;446503.202962536;448472.45437914884;260914.8530628454;261751.83340796042;459203.5793346482;200563.21962763497;198637.71400262794;273.40827894912286;639783.8322114649;289113.35971518804;75747.84530261267;184871.2728689294;0;6;0;10;18;19;0;0;35;40;373813449849.9683;143397820564.8187;315602528914.9622;60065.78841664135;9052.412589745465;-0.0;0.0;1391754.5414669786;292263.84095947706;0.0;202430.00848394114;4.494902977941656;0.3629885459101663
1731;2019-07-05 21:51:45.144;653;625;199;199;179;46;42;24;-15;33;780;240;-15;38;269;167;251;593;188;113;43;-105;655;362;367;135;367;307;657;-3.0;-1.0;1509.0;162.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;0;0;17915.62890625;9330.4580078125;3302.1279296875;3033.68212890625;626.0;277453;624.0;1181.0;Calculated values ==>;1562356305.144;338.46000000000004;335.66;293.06;293.06;291.06;277.76000000000005;274.5913991737795;277.36;275.56;271.66;276.46000000000004;351.16;297.16;271.66;276.96000000000004;300.06;289.86;298.26000000000005;332.46000000000004;284.46000000000004;277.46000000000004;335.56;335.76000000000005;262.66;241.49495122638035;268.43790593516167;274.5913991737795;291.96000000000004;6550000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3070000.0;6570000.0;0.0;0.0;0.2515;0.027000000000000003;0.0;0.0;2.973192124280107;9330.4580078125;3302.1279296875;3033.68212890625;17915.62890625;484962.1354028065;480611.2496287389;251274.68197198378;251274.68197198378;244588.18378179963;430014.67791919125;433916.0690215914;438453.4767200345;472656.1521691498;531473.2235040612;472316.99452512065;438453.4767200345;446326.41830174514;467721.131552299;454701.3540030205;273890.92825614533;475755.65156190854;445797.1420961234;434098.11877146957;261751.83340796042;262588.8327430989;458993.49352467206;202216.82286013625;198637.71400262794;274.07759200450556;640081.4967984924;289265.8801193047;75798.40261779414;184927.02285381654;0;6;0;10;18;19;0;0;35;40;374031962690.4682;143478262105.00272;315786523930.3831;59413.518445764406;6932.970107942468;-0.0;0.0;1392750.716784571;292397.12130821595;0.0;202430.00848394114;4.234989997137613;0.33307004227067577
1732;2019-07-05 21:52:48.114;655;628;201;200;181;51;39;27;-18;34;781;241;-20;35;268;167;253;595;189;60;39;-104;651;366;371;135;371;309;653;-2.0;-1.0;1612.0;155.0;0.0;0;100;57;1;0;0;1;0;0;0;1;1;0;0;0;18272.83984375;9804.13671875;3222.81665039062;3042.73315429688;628.0;277454;626.0;1181.0;Calculated values ==>;1562356368.114;338.66;335.96000000000004;293.26000000000005;293.16;291.26000000000005;278.26000000000005;275.0112864084945;277.06;275.86;271.36;276.56;351.26;297.26000000000005;271.16;276.66;299.96000000000004;289.86;298.46000000000004;332.66;279.16;277.06;335.76000000000005;335.96000000000004;262.76000000000005;241.49495122638035;268.67533136820026;275.0112864084945;292.06;6509999.999999999;3660000.0;3710000.0;1350000.0;3710000.0;3090000.0;6530000.0;0.0;0.0;0.26866666666666666;0.025833333333333333;0.0;0.0;2.972870974583938;9804.13671875;3222.81665039062;3042.73315429688;18272.83984375;485688.7887590616;481514.99948912155;252147.7832731392;251792.76654252765;245362.54325804766;429743.705733735;432351.7763424921;437530.6787186241;472753.7123474745;531427.3856665845;472170.4297682367;437214.0438153077;445506.6431651295;467025.4565850207;454020.80614274304;275681.75082594133;476546.48468839074;436181.9865522242;432351.7763424921;262588.8327430989;263425.85118522606;459094.2539264283;203383.80183244715;198637.71400262794;274.549242367463;640397.9951149123;289433.2280957601;75851.5459331493;184984.08893164908;0;6;0;10;18;19;0;0;35;40;374264321990.5738;143563271605.04135;315980471530.47125;62907.460923419545;6605.85334576118;-0.0;0.0;1393820.5156837902;292515.5296017253;0.0;202430.00848394114;4.325741772734406;0.33797021601365446
1733;2019-07-05 21:53:45.115;652;629;205;204;184;55;40;30;-17;36;783;242;-19;31;267;167;253;596;188;48;40;-104;653;369;373;135;373;309;655;-3.0;-1.0;1417.0;310.0;0.0;26;100;65;1;0;0;1;0;0;0;1;1;0;0;0;19726.96484375;10402.416015625;4035.54516601562;3053.83203125;629.0;277455;627.0;1181.0;Calculated values ==>;1562356425.115;338.36;336.06;293.66;293.56;291.56;278.66;275.3239800832674;277.16;276.16;271.46000000000004;276.76000000000005;351.46000000000004;297.36;271.26000000000005;276.26000000000005;299.86;289.86;298.46000000000004;332.76000000000005;277.96000000000004;277.16;335.86;336.06;262.76000000000005;241.49495122638035;268.67533136820026;275.3239800832674;291.96000000000004;6530000.0;3690000.0;3729999.9999999995;1350000.0;3729999.9999999995;3090000.0;6550000.0;0.0;0.0;0.23616666666666666;0.051666666666666666;0.0;0.0;2.9727101382602954;10402.416015625;4035.54516601562;3053.83203125;19726.96484375;485035.8577028654;481435.7030471983;253497.10909674197;253135.50571768588;246274.2827039707;429537.3511455088;432025.51890659845;437688.5006598165;472948.7829819323;531636.529601254;472289.9176505284;437372.52749135875;444928.8317624536;466609.5836099561;453505.6388054544;275390.622702642;476458.73856180924;433525.103830624;432025.51890659845;263007.33956846996;263844.3676079864;459094.2539264283;202872.77299119675;198637.71400262794;274.3648608977801;640698.8321793898;289593.1994445028;75899.81125421867;185041.55197072838;0;6;0;10;18;19;0;0;35;40;374476365710.3042;143640222954.9435;316156604620.2473;55455.647684405696;13238.109848320299;-0.0;0.0;1394757.573398398;292672.63039958465;0.0;202430.00848394114;3.927199269775381;0.341300102239765
1734;2019-07-05 21:54:45.135;648;629;207;206;188;59;44;33;-18;39;785;242;-20;29;267;163;254;595;188;48;43;-104;629;374;379;135;379;309;627;-2.0;-1.0;1368.0;322.0;0.0;98;97;68;1;0;0;1;0;0;0;1;1;0;1;0;21540.939453125;10097.6806640625;6110.52587890625;3045.3857421875;629.0;277456;628.0;1182.0;Calculated values ==>;1562356485.135;337.96000000000004;336.06;293.86;293.76000000000005;291.96000000000004;279.06;275.84098080016133;277.56;276.46000000000004;271.36;277.06;351.66;297.36;271.16;276.06;299.86;289.46000000000004;298.56;332.66;277.96000000000004;277.46000000000004;335.96000000000004;336.06;262.76000000000005;241.49495122638035;268.67533136820026;275.84098080016133;291.96000000000004;6290000.0;3740000.0;3790000.0;1350000.0;3790000.0;3090000.0;6270000.0;0.0;0.0;0.228;0.05366666666666667;0.0;0.0;2.9752272509937927;10097.6806640625;6110.52587890625;3045.3857421875;21540.939453125;487069.662562237;484579.8308921267;255614.01047063296;255225.96353551702;248646.88480725375;429187.4505931623;431227.4780625329;437530.6787186241;473241.2657668606;531845.6376442491;472289.9176505284;437214.0438153077;444638.62758169504;465748.25220719964;452050.7806283438;405761.5894278794;479632.72597447893;431999.26591750176;431032.86100026505;263425.85118522606;263844.3676079864;459094.2539264283;203955.28082335045;198637.71400262794;274.8079130070272;641042.8460148219;289764.09052815894;75950.65501125275;185126.1307462732;0;6;0;10;18;19;0;0;35;40;374702040910.2325;143721249954.91776;316342066420.18835;53255.190720122395;13692.458223198513;-0.0;0.0;1395663.7990260322;292897.12660724286;0.0;202430.00848394114;3.4771510662420573;0.30603371564273313
1735;2019-07-05 21:55:45.115;636;623;213;212;189;55;45;37;-17;42;786;242;-19;26;266;153;254;565;187;48;44;-107;623;366;371;136;371;309;622;-2.0;-1.0;1387.0;379.0;0.0;98;97;75;1;0;0;1;0;0;0;1;1;0;1;0;22071.03125;10351.630859375;6078.29296875;3023.404296875;627.0;277457;627.0;1180.0;Calculated values ==>;1562356545.115;336.76000000000005;335.46000000000004;294.46000000000004;294.36;292.06;278.66;275.0112864084945;277.66;276.86;271.46000000000004;277.36;351.76;297.36;271.26000000000005;275.76000000000005;299.76000000000005;288.46000000000004;298.56;329.66;277.96000000000004;277.56;335.86;335.86;262.46000000000004;241.71165711629368;268.67533136820026;275.0112864084945;291.86;6230000.0;3660000.0;3710000.0;1360000.0;3710000.0;3090000.0;6220000.0;0.0;0.0;0.23116666666666666;0.06316666666666666;0.0;0.0;2.970514251683628;10351.630859375;6078.29296875;3023.404296875;22071.03125;486018.5879987539;484274.7742192168;258305.5223206714;257893.41625617287;249197.63754172882;429743.705733735;433470.5676684979;437688.5006598165;473403.85947104497;531950.1782888139;472289.9176505284;437372.52749135875;444201.66082275484;466763.56131284905;451998.23903938825;408584.9758879136;475753.083052636;434022.2730352581;433285.5503662649;263007.33956846996;263007.33956846996;458635.694129569;201412.61451236543;198637.71400262794;273.7811972527186;641406.157959767;289934.44465393195;76001.21140384424;185227.6703788725;0;6;0;10;18;19;0;0;35;40;374926965910.304;143802522854.9436;316527404620.2473;54619.109014419104;16247.924529153357;-0.0;0.0;1396562.4518732731;293146.5466291952;0.0;202430.00848394114;3.642925934740149;0.3277049038314734
1736;2019-07-05 21:56:45.116;624;621;223;222;193;43;48;31;-19;42;787;240;-21;24;265;153;252;566;187;51;47;-111;626;357;362;133;362;307;626;-1.0;-2.0;1142.0;184.0;0.0;76;84;75;1;0;0;1;0;0;0;1;1;0;1;0;22766.64453125;10419.8359375;5495.6279296875;2920.49975585938;625.0;277458;625.0;1182.0;Calculated values ==>;1562356605.116;335.56;335.26000000000005;295.46000000000004;295.36;292.46000000000004;277.46000000000004;274.0616903277293;277.96000000000004;276.26000000000005;271.26000000000005;277.36;351.86;297.16;271.06;275.56;299.66;288.46000000000004;298.36;329.76000000000005;278.26000000000005;277.86;335.66;335.66;262.06;241.05796691057077;268.43790593516167;274.0616903277293;291.86;6260000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3070000.0;6260000.0;0.0;0.0;0.19033333333333333;0.03066666666666667;0.0;0.0;2.9758700939329703;10419.8359375;5495.6279296875;2920.49975585938;22766.64453125;483972.7548412664;483540.68362004927;262350.6019167468;261902.33292678348;250448.562875701;430346.717906069;436194.857971995;437828.56808052456;473792.46676502546;532204.2865271305;472316.99452512065;437514.20447033056;444312.00193913304;467906.3786984534;453567.83574282797;406254.22666038375;475413.44268356595;436716.91860004765;436019.9354273413;262170.3306944222;262170.3306944222;458701.2796122521;200140.38153752338;198637.71400262794;273.24187298635985;641779.8114849477;290107.54309528944;76050.74476309941;185324.12132706534;0;6;0;10;18;19;0;0;35;40;375146869575.0384;143883224199.84613;316712207700.02405;45239.984838684555;7929.2008742916805;-0.0;0.0;1397394.624857029;293348.02603191463;0.0;202430.00848394114;2.822748375236863;0.23275100117674927
1737;2019-07-05 21:57:45.116;619;619;221;221;198;38;49;28;-21;40;787;239;-23;19;265;156;251;569;183;54;49;-112;625;354;359;134;359;305;626;83.0;-1.0;949.0;208.0;0.0;56;77;74;1;0;0;1;0;0;0;1;1;0;1;0;22914.05078125;10482.0283203125;4880.43798828125;2863.93383789062;624.0;277459;623.0;1182.0;Calculated values ==>;1562356665.116;335.06;335.06;295.26000000000005;295.26000000000005;292.96000000000004;276.96000000000004;273.7412296467126;278.06;275.96000000000004;271.06;277.16;351.86;297.06;270.86;275.06;299.66;288.76000000000005;298.26000000000005;330.06;278.56;278.06;335.46000000000004;335.56;261.96000000000004;241.2770596917726;268.19934244402924;273.7412296467126;291.46000000000004;6250000.0;3540000.0;3590000.0;1340000.0;3590000.0;3050000.0;6260000.0;0.013833333333333333;0.0;0.15816666666666668;0.034666666666666665;0.0;0.013833333333333333;2.9760303678517293;10482.0283203125;4880.43798828125;2863.93383789062;22914.05078125;483364.3970663419;483252.043885848;261458.89478645695;261458.89478645695;252260.16659822225;430542.39183029096;437069.0757284575;437968.82056851813;473468.5566066367;532353.7115583889;472463.4016818986;437656.05685647397;443987.30161898106;468326.4228298194;454505.01285514946;406257.01732322754;475867.7614356084;437922.44539726764;437069.0757284575;261333.34086894934;261751.83340796042;458444.18637707684;198926.7315995484;198926.7315995484;272.74937219485207;642160.4839458852;290281.72529743786;76098.94837638066;185410.58854304842;0;6;0;10;18;19;0;0;35;40;375363169575.0384;143963324199.84613;316895807700.02405;37808.490405258715;8996.605098954318;-0.0;3294.3024271165755;1398086.6954840617;293489.074415025;0.0;202457.46100416713;2.7487269855091556;0.21362935670116284
1738;2019-07-05 21:58:45.117;617;618;214;213;194;37;51;28;-23;39;786;237;-24;20;265;159;250;572;185;57;51;-111;624;356;360;136;360;304;625;218.0;1.0;1235.0;493.0;2.0;59;84;72;1;0;0;1;0;0;0;1;1;0;0;0;22300.8984375;10278.83203125;4911.90087890625;2886.61181640625;623.0;277460;622.0;1182.0;Calculated values ==>;1562356725.117;334.86;334.96000000000004;294.56;294.46000000000004;292.56;276.86;273.955091788801;278.26000000000005;275.96000000000004;270.86;277.06;351.76;296.86;270.76000000000005;275.16;299.66;289.06;298.16;330.36;278.86;278.26000000000005;335.36;335.46000000000004;262.06;241.71165711629368;268.0796299477929;273.955091788801;291.66;6240000.0;3560000.0;3600000.0;1360000.0;3600000.0;3040000.0;6250000.0;0.036333333333333336;0.00016666666666666666;0.20583333333333334;0.08216666666666667;0.0003333333333333333;0.03666666666666667;2.976190466728782;10278.83203125;4911.90087890625;2886.61181640625;22300.8984375;483188.23450707196;483220.07646364195;258536.032598906;258123.93717568627;250850.12558084365;430412.23801567365;437181.2009864583;437883.18805776763;473111.07959547755;532324.1359750484;472358.4094998168;437727.04723144654;444333.52089386596;468186.6588226815;454587.787147844;406260.5262059456;476442.24533255666;438203.8711651656;437181.2009864583;260914.8530628454;261333.34086894934;458231.21942553326;198202.59228382196;198751.07810486818;272.4697097980534;642537.281470271;290454.7353509655;76146.8703889859;185492.1927272144;0;6;0;10;18;19;0;0;35;40;375578873170.63495;144044325550.07016;317078510745.52936;49334.25596347049;21365.685530143946;0.0;8742.437838991636;1398812.897142302;293742.0977212854;0.0;202557.76884509827;4.394582309196935;0.3634652898710993
1739;2019-07-05 21:59:45.097;617;618;209;209;187;37;53;26;-24;37;782;237;-25;17;265;161;249;577;186;59;53;-109;635;353;358;137;358;302;636;-1.0;0.0;1043.0;446.0;2.0;39;83;69;1;0;0;1;0;0;0;1;1;0;0;0;21244.625;10198.4853515625;4393.701171875;2865.71435546875;622.0;277461;621.0;1183.0;Calculated values ==>;1562356785.097;334.86;334.96000000000004;294.06;294.06;291.86;276.86;273.6339639331285;278.46000000000004;275.76000000000005;270.76000000000005;276.86;351.36;296.86;270.66;274.86;299.66;289.26000000000005;298.06;330.86;279.06;278.46000000000004;335.26000000000005;335.36;262.26000000000005;241.92719264551067;267.8393353686513;273.6339639331285;291.76000000000005;6350000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6360000.0;0.0;0.0;0.17383333333333334;0.07433333333333333;0.0003333333333333333;0.0003333333333333333;2.978868453341688;10198.4853515625;4393.701171875;2865.71435546875;21244.625;481943.4093558108;481975.9991988734;255915.253465888;255915.253465888;247955.4032052227;430607.02586249536;437980.377758568;438179.53515710204;472785.1150065333;532056.9234048271;472623.515329904;438024.4983934438;444301.04523409;468465.9377973502;455373.56023501215;399671.23530015344;475860.1181229026;438988.9076503805;437980.377758568;260496.36997498586;260914.8530628454;458276.5452544923;196838.1072765613;255915.253465888;271.91198552164957;642900.0398711362;290625.32278042793;76194.79046155914;185569.71356179283;0;6;0;10;18;19;0;0;35;40;375794201369.8475;144126198249.77075;317260250144.86475;41953.18487990067;19433.59055635954;-0.0;60.68837476422666;1399573.372236991;294081.97835610755;0.0;202631.10377681634;3.5197509847973296;0.34363544834600085
1740;2019-07-05 22:00:45.108;621;619;207;207;184;37;55;25;-26;36;777;238;-27;20;265;162;249;584;188;62;55;-106;634;355;360;137;360;301;635;234.0;-1.0;1157.0;528.0;0.0;36;81;63;1;0;0;1;0;0;0;1;1;0;1;0;20716.55078125;9961.5595703125;4309.1796875;2840.0927734375;622.0;277462;621.0;1182.0;Calculated values ==>;1562356845.108;335.26000000000005;335.06;293.86;293.86;291.56;276.86;273.8482719121499;278.66;275.66;270.56;276.76000000000005;350.86;296.96000000000004;270.46000000000004;275.16;299.66;289.36;298.06;331.56;279.36;278.66;335.26000000000005;335.36;262.56;241.92719264551067;267.7187500070086;273.8482719121499;291.96000000000004;6340000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6350000.0;0.039;0.0;0.19283333333333333;0.08800000000000001;0.0;0.039;2.9763503904056425;9961.5595703125;4309.1796875;2840.0927734375;20716.55078125;482640.6887765085;482235.7985353533;255197.86393363544;255197.86393363544;246976.25726184715;430477.46260093397;437864.61894757615;438095.2167564963;472687.3056196521;531611.214390621;472873.94095227536;437940.2675631159;444931.73517570685;468186.6588226815;455177.70759846305;400288.8268015588;477041.7944547303;439045.0997009042;437864.61894757615;260496.36997498586;260914.8530628454;458580.4044120716;197828.32875541746;197828.32875541746;272.3163552884351;643249.7804442433;290793.35395528347;76242.3475716293;185642.2508652113;0;6;0;10;18;19;0;0;35;40;376009640860.40894;144208413319.98502;317441183310.3363;46331.4649028747;22946.182657785568;-0.0;9361.41531749419;1400309.2125330914;294435.2078806884;0.0;202709.63570267046;4.595864346896381;0.39122117185023014
1741;2019-07-05 22:01:45.108;625;619;205;205;184;40;58;25;-26;36;773;238;-28;19;265;163;250;585;187;64;57;-103;637;355;360;138;359;301;638;264.0;-1.0;990.0;400.0;0.0;36;84;59;1;0;0;1;0;0;0;1;1;0;0;0;20241.576171875;9744.431640625;4329.14404296875;2843.9443359375;623.0;277463;622.0;1182.0;Calculated values ==>;1562356905.108;335.66;335.06;293.66;293.66;291.56;277.16;273.8482719121499;278.96000000000004;275.66;270.56;276.76000000000005;350.46000000000004;296.96000000000004;270.36;275.06;299.66;289.46000000000004;298.16;331.66;279.56;278.86;335.36;335.46000000000004;262.86;242.14157278889297;267.7187500070086;273.8482719121499;291.86;6370000.0;3550000.0;3600000.0;1380000.0;3590000.0;3010000.0;6380000.0;0.044000000000000004;0.0;0.165;0.06666666666666667;0.0;0.044000000000000004;2.976190466728782;9744.431640625;4329.14404296875;2843.9443359375;20241.576171875;482885.066317478;481895.00337834214;254291.45484351492;254291.45484351492;246867.76646158294;430477.46260093397;438372.8976915478;438095.2167564963;472556.2466753328;531194.622265396;472873.94095227536;437785.01000687695;444788.4522848616;468326.4228298194;455317.5800407417;399049.1597785539;476831.6709312262;439378.91214579094;438203.8711651656;260914.8530628454;261333.34086894934;458727.9298030529;198365.53609909784;198365.53609909784;272.53052629776926;643591.0981688527;290957.57054870797;76289.71454754076;185714.23689629853;0;6;0;10;18;19;0;0;35;40;376225640860.40894;144290913319.98502;317621783310.3363;39555.39730847075;17357.492913597005;-0.0;10552.886742906983;1401024.9363848527;294771.07184378325;0.0;202875.5882198405;3.9879235778699007;0.3112643288985776
1742;2019-07-05 22:02:45.119;628;620;205;204;183;41;60;25;-27;36;768;239;-29;18;265;163;250;586;188;66;59;-102;634;355;360;138;360;300;635;269.0;-2.0;969.0;296.0;0.0;33;85;54;1;0;0;1;0;0;0;1;1;0;0;0;19538.869140625;9372.7490234375;4173.1484375;2850.12329101562;623.0;277464;622.0;1183.0;Calculated values ==>;1562356965.119;335.96000000000004;335.16;293.66;293.56;291.46000000000004;277.26000000000005;273.8482719121499;279.16;275.66;270.46000000000004;276.76000000000005;349.96000000000004;297.06;270.26000000000005;274.96000000000004;299.66;289.46000000000004;298.16;331.76000000000005;279.76000000000005;279.06;335.36;335.46000000000004;262.96000000000004;242.14157278889297;267.5978703862781;273.8482719121499;291.96000000000004;6340000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6350000.0;0.04483333333333333;0.0;0.1615;0.04933333333333333;0.0;0.04483333333333333;2.9787083943656087;9372.7490234375;4173.1484375;2850.12329101562;19538.869140625;483657.1355089854;482381.80403916753;254438.30336260048;254062.25323722514;246640.3840660498;430477.46260093397;438709.7716932626;438165.9764317512;472556.2466753328;530749.3400941265;473123.70962371625;437856.56215164;444843.92514786584;468186.6588226815;455317.5800407417;400897.7655028996;477343.23562198004;439711.23851803166;438541.5298815537;260914.8530628454;261333.34086894934;458829.2679732881;199060.99607679367;199060.99607679367;272.80678165018657;643922.6626550175;291116.9095941612;76337.17381030382;185785.10232315245;0;6;0;10;18;19;0;0;35;40;376441680460.11365;144373728499.87183;317802116365.08984;38615.45432732564;12815.234746893724;-0.0;10736.710598913409;1401676.4795752838;295022.5573378331;0.0;203053.03405655353;3.791615088418773;0.2734512153007598
1743;2019-07-05 22:03:45.139;629;621;205;204;182;41;62;25;-28;36;764;239;-29;21;266;163;250;585;188;68;61;-105;631;356;361;138;360;300;633;273.0;0.0;1179.0;249.0;0.0;32;82;50;1;0;0;1;0;0;0;1;1;0;0;0;19098.0625;9022.529296875;4122.01904296875;2827.60888671875;624.0;277465;622.0;1183.0;Calculated values ==>;1562357025.139;336.06;335.26000000000005;293.66;293.56;291.36;277.26000000000005;273.955091788801;279.36;275.66;270.36;276.76000000000005;349.56000000000006;297.06;270.26000000000005;275.26000000000005;299.76000000000005;289.46000000000004;298.16;331.66;279.96000000000004;279.26000000000005;335.36;335.56;262.66;242.14157278889297;267.5978703862781;273.955091788801;291.96000000000004;6310000.0;3560000.0;3610000.0;1380000.0;3600000.0;3000000.0;6330000.0;0.0455;0.0;0.19649999999999998;0.0415;0.0;0.0455;2.9785481600411137;9022.529296875;4122.01904296875;2827.60888671875;19098.0625;484135.921179942;482753.58043195755;254537.3989771527;254159.75018188896;246377.12611082027;430412.23801567365;438822.1517515752;438011.42202021845;472556.2466753328;530332.6822145721;473123.70962371625;437856.56215164;445272.2709286054;468315.1240550476;455149.7080012845;402620.51185866195;477432.5212358828;439823.520614965;438653.9296755554;260914.8530628454;261751.83340796042;458525.1545924594;199918.32469754916;199918.32469754916;273.15003282860835;644244.7444100637;291270.2546781104;76384.5040165815;185854.25176093294;0;6;0;10;18;19;0;0;35;40;376658052560.04486;144456556099.84552;317982176365.0326;46785.29362390451;10732.183440638775;-0.0;10862.470026499283;1402388.389698951;295218.8512321618;0.0;203233.08722609872;4.2811967175807215;0.29455073809235494
1744;2019-07-05 22:04:45.130;629;620;206;205;184;42;64;25;-27;36;761;239;-29;15;266;164;250;581;187;70;64;-109;623;357;362;136;362;300;625;96.0;-2.0;1097.0;251.0;0.0;34;79;48;1;0;0;1;0;0;0;1;1;0;0;0;18794.115234375;8782.1435546875;4145.82568359375;2826.14819335938;624.0;277466;622.0;1182.0;Calculated values ==>;1562357085.13;336.06;335.16;293.76000000000005;293.66;291.56;277.36;274.0616903277293;279.56;275.66;270.46000000000004;276.76000000000005;349.26;297.06;270.26000000000005;274.66;299.76000000000005;289.56;298.16;331.26000000000005;280.16;279.56;335.36;335.56;262.26000000000005;241.71165711629368;267.5978703862781;274.0616903277293;291.86;6230000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;6250000.0;0.016;0.0;0.18283333333333335;0.04183333333333333;0.0;0.016;2.9760303678517293;8782.1435546875;4145.82568359375;2826.14819335938;18794.115234375;485022.0304532675;483508.59859522205;255330.90168146486;254943.8097148734;247346.65615177283;430346.717906069;438934.9886892516;438165.9764317512;472818.15071447083;530020.0969119953;473123.70962371625;437856.56215164;444413.69907515554;468035.31262452714;455121.83405515505;406744.7810740065;477791.11864455737;439936.2520002742;438934.9886892516;260914.8530628454;261751.83340796042;458433.52190750226;199734.1076933098;199734.1076933098;273.08157791274834;644560.4651935515;291418.6046964663;76431.61159185693;185923.1401323832;0;6;0;10;18;19;0;0;35;40;376874920025.6792;144538743770.08594;318162149365.559;43593.29333434504;10822.258827960382;-0.0;3827.2140959350686;1403141.4316192388;295398.4446418726;0.0;203355.4828987052;3.696986931255539;0.294969144113581
