;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1745;2019-07-05 22:05:45.110;626;619;207;207;184;41;66;25;-27;36;760;239;-28;23;266;164;249;571;187;72;66;-114;617;357;362;136;362;301;618;121.0;-1.0;1169.0;430.0;0.0;33;77;46;1;0;0;1;0;0;0;1;1;0;1;0;18419.134765625;8534.33203125;3992.72875976562;2808.4423828125;623.0;277467;622.0;1183.0;Calculated values ==>;1562357145.11;335.76000000000005;335.06;293.86;293.86;291.56;277.26000000000005;274.0616903277293;279.76000000000005;275.66;270.46000000000004;276.76000000000005;349.16;297.06;270.36;275.46000000000004;299.76000000000005;289.56;298.06;330.26000000000005;280.36;279.76000000000005;335.36;335.46000000000004;261.76000000000005;241.71165711629368;267.7187500070086;274.0616903277293;291.86;6170000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6180000.0;0.020166666666666666;0.0;0.19483333333333333;0.07166666666666667;0.0;0.020166666666666666;2.9787083943656087;8534.33203125;3992.72875976562;2808.4423828125;18419.134765625;485256.44175377407;484147.7568140269;256103.77246742861;256103.77246742861;247614.3795913598;430346.717906069;439270.2411883451;437940.2675631159;472818.15071447083;529839.7408841682;472992.07607937104;437785.01000687695;445360.3359981657;468035.31262452714;455121.83405515505;409064.3214090967;477139.9643089915;440267.06782150705;439270.2411883451;260914.8530628454;261333.34086894934;457927.5188184372;198511.82494821353;198511.82494821353;272.59694785003103;644870.4722389455;291562.8605578338;76478.55086151288;185990.9388120676;0;6;0;10;18;19;0;0;35;40;377092047624.8852;144620316569.78763;318342389264.8999;46648.64156947015;18591.458060699362;-0.0;4855.29472750932;1403893.1970686468;295643.47724361287;0.0;203427.813020556;4.570791943579983;0.3971536656340206
1746;2019-07-05 22:06:45.121;622;616;209;209;188;43;68;25;-26;37;760;239;-27;16;266;165;247;549;187;73;67;-117;617;356;361;137;361;302;618;356.0;-1.0;914.0;373.0;0.0;32;75;46;1;0;0;1;0;0;0;1;1;0;0;0;18414.2734375;8512.9501953125;3962.3291015625;2818.02099609375;622.0;277468;622.0;1182.0;Calculated values ==>;1562357205.121;335.36;334.76000000000005;294.06;294.06;291.96000000000004;277.46000000000004;273.955091788801;279.96000000000004;275.66;270.56;276.86;349.16;297.06;270.46000000000004;274.76000000000005;299.76000000000005;289.66;297.86;328.06;280.46000000000004;279.86;335.36;335.36;261.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.86;6170000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6180000.0;0.059333333333333335;0.0;0.15233333333333335;0.06216666666666667;0.0;0.059333333333333335;2.9763503904056425;8512.9501953125;3962.3291015625;2818.02099609375;18414.2734375;484687.27608260943;483718.15437540115;256906.5662252186;256906.5662252186;249009.37897943775;430412.23801567365;439823.520614965;437869.15320432716;472785.1150065333;529763.5573304285;472860.2294888238;437713.4967235476;444156.6089809168;468175.34348450357;455429.6849068524;408174.87659515097;473821.26726464217;440647.96367074497;439657.55536505504;260914.8530628454;260914.8530628454;457464.7822907054;198494.1796257263;198494.1796257263;272.5858215578352;645177.4735813675;291704.9472878844;76525.44665244504;186057.24311464542;0;6;0;10;18;19;0;0;35;40;377308987390.45056;144702231585.00113;318523322430.37146;36464.78764180687;16099.339132339535;-0.0;14309.026960533505;1404585.9359593964;295932.6202208041;0.0;203587.5449805308;4.372709124493261;0.3111590853066319
1747;2019-07-05 22:07:45.131;616;615;212;212;188;41;70;24;-25;37;760;238;-27;24;266;164;246;545;187;75;69;-117;613;356;361;137;361;302;614;321.0;-1.0;955.0;363.0;0.0;29;71;44;1;0;0;1;0;0;0;1;1;0;1;0;18349.51953125;8371.2900390625;3883.35546875;2801.68115234375;621.0;277469;620.0;1182.0;Calculated values ==>;1562357265.131;334.76000000000005;334.66;294.36;294.36;291.96000000000004;277.26000000000005;273.955091788801;280.16;275.56;270.66;276.86;349.16;296.96000000000004;270.46000000000004;275.56;299.76000000000005;289.56;297.76000000000005;327.66;280.66;280.06;335.16;335.26000000000005;261.46000000000004;241.92719264551067;267.8393353686513;273.955091788801;291.86;6130000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6140000.0;0.0535;0.0;0.15916666666666668;0.0605;0.0;0.0535;2.9765101387233823;8371.2900390625;3883.35546875;2801.68115234375;18349.51953125;484277.00286039937;484022.72400185827;258384.6131394293;258384.6131394293;249174.8120210901;430412.23801567365;440154.36420568853;438024.4983934438;472785.1150065333;529763.5573304285;472741.9036590147;437713.4967235476;445306.1102701376;468175.34348450357;455289.7775501878;409536.090039551;473714.3050132407;440975.2914610382;439989.1224034124;260077.89159075968;260496.36997498586;457464.7822907054;198579.16498900473;198579.16498900473;272.6196256672375;645483.8895835486;291845.67274014885;76572.28530881644;186122.63471617174;0;6;0;10;18;19;0;0;35;40;377525623490.41614;144784445284.98807;318704552630.34265;38111.71556687322;15662.579846752891;-0.0;12915.432721670812;1405207.5103978466;296197.3469926975;0.0;203814.45328959601;4.429349179290777;0.3211024622296159
1748;2019-07-05 22:08:45.122;612;612;213;212;192;40;71;24;-24;37;761;237;-26;18;267;165;244;527;188;77;71;-115;615;354;359;138;358;303;616;-2.0;-1.0;1024.0;172.0;3.0;14;77;45;1;0;0;1;0;0;0;1;1;0;0;0;18201.537109375;8409.2197265625;3431.07739257812;2815.00122070312;620.0;277470;619.0;1183.0;Calculated values ==>;1562357325.122;334.36;334.36;294.46000000000004;294.36;292.36;277.16;273.7412296467126;280.26000000000005;275.56;270.76000000000005;276.86;349.26;296.86;270.56;274.96000000000004;299.86;289.66;297.56;325.86;280.86;280.26000000000005;335.06;335.16;261.66;242.14157278889297;267.9596281332873;273.7412296467126;291.96000000000004;6150000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3030000.0;6160000.0;0.0;0.0;0.17066666666666666;0.028666666666666667;0.0005;0.0005;2.9791880446117247;8409.2197265625;3431.07739257812;2815.00122070312;18201.537109375;483481.48431187385;483369.0103799933;258679.02141589878;258259.49752555357;250521.88438020746;430542.39183029096;440751.3174876573;437953.82195464283;472654.2065195329;529791.7321354732;472491.0708470676;437642.0229114993;444244.8339766329;468721.8467893537;455763.57488601323;407737.95394765434;470685.48411066376;441725.292161973;440751.3174876573;259659.41789560125;260077.89159075968;457509.26104968804;199268.91290514948;258679.02141589878;272.88494246410727;645788.4360330802;291985.4893457451;76619.08397435643;186183.57918024444;0;6;0;10;18;19;0;0;35;40;377741591090.1896;144866932909.90152;318886025405.1522;40735.55781111353;7402.889980143438;-0.0;91.03614803587926;1405864.4724495488;296389.53040921607;0.0;203922.82427197712;3.2909247441363987;0.27334207854227255
1749;2019-07-05 22:09:45.122;608;611;214;213;191;38;73;24;-24;36;761;237;-25;27;266;165;243;531;188;77;72;-111;616;353;358;138;358;304;617;93.0;-1.0;1253.0;231.0;0.0;1;74;45;1;0;0;1;0;0;0;1;1;0;1;0;18221.318359375;8409.681640625;3084.82788085938;2822.53784179688;618.0;277471;618.0;1184.0;Calculated values ==>;1562357385.122;333.96000000000004;334.26000000000005;294.56;294.46000000000004;292.26000000000005;276.96000000000004;273.6339639331285;280.46000000000004;275.56;270.76000000000005;276.76000000000005;349.26;296.86;270.66;275.86;299.76000000000005;289.66;297.46000000000004;326.26000000000005;280.86;280.36;334.96000000000004;334.96000000000004;262.06;242.14157278889297;268.0796299477929;273.6339639331285;291.96000000000004;6160000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;6170000.0;0.015500000000000002;0.0;0.20883333333333332;0.0385;0.0;0.015500000000000002;2.9820255352209513;8409.681640625;3084.82788085938;2822.53784179688;18221.318359375;482794.12254301703;483112.69985309854;259037.8863658239;258615.7786410151;250118.1892234637;430607.02586249536;441290.65377167217;437727.04723144654;472556.2466753328;529715.5300099069;472358.4094998168;437570.5891863215;445341.22453111183;468593.9392970479;455929.88678620907;406794.2058155436;471177.80575465877;441936.0282491544;441128.4923144203;259240.94887492666;259240.94887492666;457916.0269529828;199039.34847807596;199039.34847807596;272.7898378085655;646091.9598286531;292125.6468571384;76666.06346654393;186237.87839085644;0;6;0;10;18;19;0;0;35;40;377956691090.1896;144949732909.90152;319068125405.1522;49845.94775632889;9966.752121283915;-0.0;3752.3817294633377;1406619.3183292774;296534.277426728;0.0;203954.8527542896;4.439817791627948;0.34657214081543114
1750;2019-07-05 22:10:45.113;607;610;211;212;193;38;75;24;-23;35;761;238;-25;21;267;166;243;533;188;78;74;-107;620;353;358;138;358;304;622;183.0;-2.0;1160.0;279.0;2.0;1;76;47;1;0;0;1;0;0;0;1;1;0;1;0;18457.65234375;8628.677734375;3091.26806640625;2823.44506835938;617.0;277472;617.0;1182.0;Calculated values ==>;1562357445.113;333.86;334.16;294.26000000000005;294.36;292.46000000000004;276.96000000000004;273.6339639331285;280.66;275.56;270.86;276.66;349.26;296.96000000000004;270.66;275.26000000000005;299.86;289.76000000000005;297.46000000000004;326.46000000000004;280.96000000000004;280.56;334.86;334.86;262.46000000000004;242.14157278889297;268.0796299477929;273.6339639331285;291.96000000000004;6200000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;6220000.0;0.030500000000000003;0.0;0.19333333333333333;0.0465;0.0003333333333333333;0.030833333333333338;2.977147375207174;8628.677734375;3091.26806640625;2823.44506835938;18457.65234375;482195.46474429476;482402.4131850481;257484.80794458944;257893.41625617287;250620.6849785135;430607.02586249536;441613.989353865;437883.18805776763;472458.26935960614;529715.5300099069;472477.1832610706;437570.5891863215;444478.12225269125;468721.8467893537;456068.57679068804;404786.5095126382;470840.070102751;442096.5686917007;441452.48511977104;258822.4845140824;258822.4845140824;458322.24653718865;198752.32214959394;199387.26794197227;272.6760164739298;646397.5720688119;292267.6118871652;76713.10626660057;186289.33813690973;0;6;0;10;18;19;0;0;35;40;378171458869.96423;145032520489.81467;319250498044.9609;46231.96740891358;12070.001484023154;-0.0;7463.677529648797;1407419.8475240872;296717.8894939709;0.0;204048.3058946101;4.522029766946065;0.34143216808802207
1751;2019-07-05 22:11:45.123;606;610;209;209;191;39;77;25;-22;35;761;237;-23;26;267;167;243;548;187;80;76;-103;625;353;358;139;358;306;626;-2.0;-1.0;1382.0;449.0;2.0;1;85;52;1;0;0;1;0;0;0;1;1;0;1;0;18825.3046875;9041.818359375;3152.31079101562;2901.0078125;617.0;277473;616.0;1181.0;Calculated values ==>;1562357505.123;333.76000000000005;334.16;294.06;294.06;292.26000000000005;277.06;273.6339639331285;280.86;275.66;270.96000000000004;276.66;349.26;296.86;270.86;275.76000000000005;299.86;289.86;297.46000000000004;327.96000000000004;281.16;280.76000000000005;334.76000000000005;334.86;262.86;242.35481222062532;268.3187672390254;273.6339639331285;291.86;6250000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3060000.0;6260000.0;0.0;0.0;0.23033333333333333;0.07483333333333334;0.0003333333333333333;0.0003333333333333333;2.9746286380031073;9041.818359375;3152.31079101562;2901.0078125;18825.3046875;481478.73623944825;481947.1729689066;256453.83271006795;256453.83271006795;249738.11526704294;430607.02586249536;441936.0282491544;437585.1090581189;472326.8440106818;529563.0046643513;472092.43219836877;437427.84448784514;444801.58097852516;468721.8467893537;456207.11207956326;402051.667062787;472657.35007340566;442416.7057188962;441775.1694266367;258404.02479325983;258822.4845140824;458571.5327510914;197810.76371370227;256453.83271006795;272.3012730001745;646708.315159241;292414.8905636121;76760.81799122915;186341.3766323506;0;6;0;10;18;19;0;0;35;40;378386294669.9301;145115634339.80145;319433528544.93176;55228.0242109973;19513.59754963129;-0.0;61.77377890552292;1408265.4883707738;296981.13001865265;0.0;204111.02844085378;4.955463188139881;0.46004894372908856
1752;2019-07-05 22:12:45.124;608;611;206;207;188;39;78;24;-20;34;760;238;-22;24;267;168;244;564;186;81;77;-101;636;353;358;145;358;307;637;257.0;0.0;1574.0;461.0;2.0;1;99;57;1;0;0;1;0;0;0;1;1;0;1;0;19304.65234375;9501.2353515625;3231.95947265625;2987.25952148438;616.0;277474;616.0;1181.0;Calculated values ==>;1562357565.124;333.96000000000004;334.26000000000005;293.76000000000005;293.86;291.96000000000004;277.06;273.6339639331285;280.96000000000004;275.56;271.16;276.56;349.16;296.96000000000004;270.96000000000004;275.56;299.86;289.96000000000004;297.56;329.56;281.26000000000005;280.86;334.76000000000005;334.76000000000005;263.06;243.61107973660833;268.43790593516167;273.6339639331285;291.76000000000005;6360000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3070000.0;6370000.0;0.04283333333333333;0.0;0.26233333333333336;0.07683333333333334;0.0003333333333333333;0.04316666666666666;2.974787372717393;9501.2353515625;3231.95947265625;2987.25952148438;19304.65234375;480505.7489273205;480833.09969691973;254717.0687898702;255096.45243329654;248258.9359192918;430607.02586249536;442096.5686917007;437671.5478804793;471434.6316277157;529382.0332538435;472078.47322309687;437356.53477473935;444312.00193913304;468721.8467893537;456345.4936063226;272132.0605942162;473743.7017606989;442576.3078473376;441936.0282491544;258404.02479325983;258404.02479325983;457831.2230040211;198447.7443523522;198882.25651017088;272.5550215551114;647026.0700978742;292569.41858705477;76809.88770362963;186394.5797713992;0;6;0;10;18;19;0;0;35;40;378601098250.5242;145200835760.03708;319617431610.44037;62756.37779221202;19929.297276403227;-0.0;10491.821146732787;1409248.7081102424;297309.8262879585;0.0;204198.97653125442;5.927150333337296;0.46048080491476673
1753;2019-07-05 22:13:45.134;612;612;205;205;187;40;80;25;-19;34;755;238;-20;19;267;169;246;574;187;82;79;-96;646;354;359;149;359;309;648;152.0;-1.0;1379.0;341.0;8.0;1;99;64;1;0;0;1;0;0;0;1;1;0;1;0;19903.865234375;10164.9521484375;3326.99853515625;2979.55810546875;617.0;277475;616.0;1182.0;Calculated values ==>;1562357625.134;334.36;334.36;293.66;293.66;291.86;277.16;273.7412296467126;281.16;275.66;271.26000000000005;276.56;348.66;296.96000000000004;271.16;275.06;299.86;290.06;297.76000000000005;330.56;281.36;281.06;334.76000000000005;334.86;263.56;244.42749628697553;268.67533136820026;273.7412296467126;291.86;6459999.999999999;3540000.0;3590000.0;1490000.0;3590000.0;3090000.0;6480000.0;0.025333333333333333;0.0;0.2298333333333333;0.05683333333333333;0.0013333333333333333;0.026666666666666665;2.977147375207174;10164.9521484375;3326.99853515625;2979.55810546875;19903.865234375;479940.96899873466;479708.6324780554;253816.7412004523;253816.7412004523;247513.02350777402;430542.39183029096;442207.87201947026;437372.52749135875;470900.7917309485;528705.1255896904;471811.56846179103;437214.0438153077;443174.07890385523;468582.79343563836;456318.79741749674;272076.78133717395;473921.0742846077;442528.0126940142;442047.3307318264;258404.02479325983;258822.4845140824;457713.08298891236;199044.70031423276;201783.30235854373;272.79614222130334;647352.862200581;292733.3307970114;76859.61947109304;186449.24686445287;0;6;0;10;18;19;0;0;35;40;378816234100.49;145289050460.02307;319802262410.411;54775.67894620945;14700.98641534429;-0.0;6407.040756620871;1410228.3051552079;297598.4600829601;0.0;204339.82385106818;4.606967527380572;0.36297781058495254
1754;2019-07-05 22:14:45.135;619;614;204;203;185;42;82;26;-18;34;747;240;-19;25;267;170;248;582;188;84;81;-85;656;357;361;151;362;309;658;83.0;-1.0;1828.0;344.0;0.0;1;99;70;1;0;0;1;0;0;0;1;1;0;1;0;20347.76953125;10909.298828125;3372.87255859375;2973.36547851562;618.0;277476;617.0;1182.0;Calculated values ==>;1562357685.135;335.06;334.56;293.56;293.46000000000004;291.66;277.36;274.0616903277293;281.36;275.76000000000005;271.36;276.56;347.86;297.16;271.26000000000005;275.66;299.86;290.16;297.96000000000004;331.36;281.56;281.26000000000005;334.86;334.96000000000004;264.66;244.82967444194236;268.67533136820026;274.0616903277293;291.96000000000004;6559999.999999999;3570000.0000000005;3610000.0;1510000.0;3620000.0000000005;3090000.0;6580000.0;0.013833333333333333;0.0;0.3046666666666667;0.05733333333333333;0.0;0.013833333333333333;2.97698832992497;10909.298828125;3372.87255859375;2973.36547851562;20347.76953125;479828.2456378394;478842.2160128614;253003.46998444447;252645.78695702998;246500.28905641095;430346.717906069;442110.38373763114;437530.6787186241;470632.5061851703;527866.1843082734;472050.8758078155;437372.52749135875;444055.5555963059;468164.148934044;455961.0084875415;272050.24885727;473925.5148753252;442431.7791291878;441949.20867466513;258822.4845140824;259240.94887492666;458536.54160854436;200389.2448670737;200389.2448670737;273.33986463876215;647688.2980803942;292908.9524819166;76909.22799436127;186505.08005403765;0;6;0;10;18;19;0;0;35;40;379032237700.22906;145379051959.91437;319987665500.1871;72249.0901801057;14800.445013177652;-0.0;3341.5794993383483;1411286.8625389775;297844.3094419885;0.0;204421.06370707808;5.238383215693357;0.4230500517210388
1755;2019-07-05 22:15:45.125;628;617;201;201;183;46;42;27;-17;34;731;242;-18;10;267;171;250;586;189;86;42;-74;655;363;367;143;367;310;657;148.0;-3.0;1844.0;253.0;0.0;14;1;77;1;0;0;1;0;0;0;1;1;1;0;0;21577.8359375;11261.9365234375;3768.91967773438;3999.4638671875;620.0;277477;619.0;1180.0;Calculated values ==>;1562357745.125;335.96000000000004;334.86;293.26000000000005;293.26000000000005;291.46000000000004;277.76000000000005;274.69669130483857;277.36;275.86;271.46000000000004;276.56;346.26;297.36;271.36;274.16;299.86;290.26000000000005;298.16;331.76000000000005;281.76000000000005;277.36;335.06;335.16;265.76000000000005;243.1966462407574;268.7936212382143;274.69669130483857;292.06;6550000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3100000.0;6570000.0;0.024666666666666667;0.0;0.30733333333333335;0.042166666666666665;0.0;0.024666666666666667;2.9716330453439004;11261.9365234375;3768.91967773438;3999.4638671875;21577.8359375;481287.1532930347;479411.52242780424;251978.12356143375;251978.12356143375;245880.45345118362;429947.3805835815;433916.0690215914;437460.313363465;471700.2039591064;526107.9458622106;472156.92201592476;437301.7563972805;441625.1925414462;467461.3852910746;455098.7016729525;273302.7636603213;474672.2377664916;441494.3083671968;433916.0690215914;259659.41789560125;260077.89159075968;460898.8884034699;202584.69160850596;202584.69160850596;274.22532290593443;648037.619896015;293093.68198315986;76967.3252210995;186564.58507019395;0;6;0;10;18;19;0;0;35;41;379250601300.2638;145467237259.92838;320173334550.2166;72185.10775269075;10892.248631520977;-0.0;5706.1739761894405;1412490.280252223;298058.3795380983;0.0;204496.44908639518;4.665372418408056;0.348724341796055
1756;2019-07-05 22:16:45.125;636;621;201;201;183;51;39;30;-15;36;713;246;-17;32;266;170;252;591;188;46;38;-68;681;357;362;141;362;312;682;177.0;-2.0;1525.0;163.0;14.0;7;1;89;1;0;0;1;0;0;0;1;1;1;1;0;22952.17578125;12602.841796875;3787.52685546875;4035.38256835938;623.0;277478;621.0;1183.0;Calculated values ==>;1562357805.125;336.76000000000005;335.26000000000005;293.26000000000005;293.26000000000005;291.46000000000004;278.26000000000005;274.0616903277293;277.06;276.16;271.66;276.76000000000005;344.46000000000004;297.76000000000005;271.46000000000004;276.36;299.76000000000005;290.16;298.36;332.26000000000005;277.76000000000005;276.96000000000004;335.26000000000005;335.46000000000004;266.36;242.77792619122317;269.02936301313275;274.0616903277293;291.96000000000004;6809999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;6820000.0;0.029500000000000002;0.0;0.25416666666666665;0.027166666666666665;0.0023333333333333335;0.03183333333333334;2.9787083943656087;12602.841796875;3787.52685546875;4035.38256835938;22952.17578125;479507.69711351057;477084.3325780381;250976.96791659764;250976.96791659764;245081.7221594457;430346.717906069;434603.5697922251;437319.724394416;472161.77640367835;524054.284578728;472369.9169404302;437000.6383046333;444476.4311649251;468035.31262452714;455961.0084875415;271571.152395407;472356.40571032505;435844.5533831253;434424.3181684167;260496.36997498586;261333.34086894934;461807.73342499847;201329.545117651;204968.62322856853;273.70874797074026;648408.7033270046;293292.55513582914;77034.28227472905;186627.55545797065;0;6;0;10;18;19;0;0;35;41;379469301300.2638;145552437259.92838;320359934550.2166;59980.837232844446;7076.324115682939;-0.0;7304.339622251834;1413591.6631271024;298208.117644325;0.0;204604.87003304885;3.6405760633864914;0.24991824303949647
1757;2019-07-05 22:17:45.136;648;627;205;204;182;47;41;30;-18;36;717;247;-19;17;266;165;254;598;188;51;40;-67;687;362;367;138;367;308;688;-2.0;0.0;1698.0;365.0;0.0;27;1;88;1;0;0;1;0;0;0;1;1;1;1;0;23623.3125;12661.1044921875;4498.345703125;3996.23193359375;628.0;277479;624.0;1182.0;Calculated values ==>;1562357865.136;337.96000000000004;335.86;293.66;293.56;291.36;277.86;274.5913991737795;277.26000000000005;276.16;271.36;276.76000000000005;344.86;297.86;271.26000000000005;274.86;299.76000000000005;289.66;298.56;332.96000000000004;278.26000000000005;277.16;335.56;335.96000000000004;266.46000000000004;242.14157278889297;268.5567601203482;274.5913991737795;291.96000000000004;6870000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;6880000.0;0.0;0.0;0.28300000000000003;0.06083333333333333;0.0;0.0;2.9753882235039923;12661.1044921875;4498.345703125;3996.23193359375;23623.3125;480646.2340713347;477304.94647472847;252111.13040675447;251768.65139621482;244585.49673913917;430014.67791919125;433733.48194404994;437758.51091407164;472556.2466753328;524793.4266806233;473018.1863709646;437601.09044165985;443083.93690773816;467331.35969250975;454417.6614094304;272007.0584605078;472728.63253010827;435535.9226888053;433550.350954743;261751.83340796042;263425.85118522606;462356.50234267715;201736.78122440987;204968.62322856853;273.89029012636536;648796.9035524804;293503.12661897927;77101.22466600932;186696.6170548365;0;6;0;10;18;19;0;0;35;41;379688041394.96484;145636152604.81396;320545968649.96234;66794.14950217429;15854.366368027924;-0.0;0.0;1414648.3150324577;298399.2417644274;0.0;204665.7506892255;3.9066816832757523;0.33919394048831386
1758;2019-07-05 22:18:45.096;662;633;202;201;183;52;40;33;-20;38;729;246;-22;32;265;162;255;600;187;46;40;-67;661;369;374;139;374;307;660;-3.0;-1.0;1522.0;447.0;0.0;85;1;87;1;0;0;1;0;0;0;1;1;1;1;0;24603.025390625;12060.6748046875;6167.076171875;3982.38159179688;632.0;277480;629.0;1183.0;Calculated values ==>;1562357925.096;339.36;336.46000000000004;293.36;293.26000000000005;291.46000000000004;278.36;275.3239800832674;277.16;276.46000000000004;271.16;276.96000000000004;346.06000000000006;297.76000000000005;270.96000000000004;276.36;299.66;289.36;298.66;333.16;277.76000000000005;277.16;336.06;336.36;266.46000000000004;242.35481222062532;268.43790593516167;275.3239800832674;291.86;6609999.999999999;3690000.0;3740000.0;1390000.0;3740000.0;3070000.0;6600000.0;0.0;0.0;0.25366666666666665;0.0745;0.0;0.0;2.9772599918377542;12060.6748046875;6167.076171875;3982.38159179688;24603.025390625;485616.4573039753;481461.6533041262;252205.39571508695;251852.699783323;245781.1658216126;429537.3511455088;431766.11159789504;437671.5478804793;472621.17715536855;526133.0213909347;473031.0056810104;437356.53477473935;445468.1497532969;466203.0971055348;452781.61778218456;275526.78193301725;476470.84561256086;432900.96285529673;431766.11159789504;263844.3676079864;265099.94585879904;462207.51547801454;202995.59214811266;204968.62322856853;274.41259938698;649198.5217777251;293709.0041033659;77167.66878646582;186785.43631817427;0;6;0;10;18;19;0;0;35;41;379910193195.1062;145719197204.8668;320730345650.07965;59529.46743744367;19311.28828807769;-0.0;0.0;1415700.3100430851;298692.09352199984;0.0;204665.7506892255;3.5497652021149184;0.3245298345818422
1759;2019-07-05 22:19:45.137;665;637;201;200;180;53;42;35;-20;40;740;247;-22;15;263;157;256;584;185;45;41;-69;663;364;369;138;369;306;663;-1.0;-1.0;1287.0;391.0;0.0;90;0;90;1;0;0;1;0;0;0;1;1;1;1;0;24888.513671875;12374.2607421875;6400.68798828125;3955.11767578125;635.0;277481;632.0;1181.0;Calculated values ==>;1562357985.137;339.66;336.86;293.26000000000005;293.16;291.16;278.46000000000004;274.8017692304317;277.36;276.66;271.16;277.16;347.16;297.86;270.96000000000004;274.66;299.46000000000004;288.86;298.76000000000005;331.56;277.66;277.26000000000005;336.36;336.66;266.26000000000005;242.14157278889297;268.3187672390254;274.8017692304317;291.66;6630000.0;3640000.0;3690000.0;1380000.0;3690000.0;3060000.0;6630000.0;0.0;0.0;0.2145;0.06516666666666666;0.0;0.0;2.9717414694622075;12374.2607421875;6400.68798828125;3955.11767578125;24888.513671875;485835.704351312;481716.8605458022;251728.7930219007;251379.61075693395;244718.68999318837;429879.7862731237;433417.75616050424;437898.67151236854;472947.9820155742;527364.672280651;473281.1703141561;437585.1090581189;443199.35914791975;466655.82274206006;452928.8433368577;275872.6336042267;473618.10497822886;433968.3197976986;433233.1241697373;265099.94585879904;266355.56789118156;462155.92074512586;201547.51229227704;204968.62322856853;273.82518491411867;649611.2330976106;293912.76771007315;77233.85981348512;186890.23925283345;0;6;0;10;18;19;0;0;35;41;380133245510.58093;145802353990.0438;320914371315.4713;50697.32365270962;16982.981284177313;-0.0;0.0;1416619.4943177977;298994.7524447812;0.0;204665.7506892255;2.9775674090541657;0.2716588515910002
1760;2019-07-05 22:20:45.107;662;639;210;209;184;48;43;34;-23;41;749;247;-24;30;263;156;257;590;184;48;42;-72;649;364;369;135;369;304;648;-2.0;-1.0;1457.0;274.0;0.0;99;0;87;1;0;0;1;0;0;0;1;1;1;1;0;24749.115234375;11862.482421875;6529.11279296875;3943.2685546875;637.0;277482;634.0;1181.0;Calculated values ==>;1562358045.107;339.36;337.06;294.16;294.06;291.56;277.96000000000004;274.8017692304317;277.46000000000004;276.56;270.86;277.26000000000005;348.06000000000006;297.86;270.76000000000005;276.16;299.46000000000004;288.76000000000005;298.86;332.16;277.96000000000004;277.36;336.56;336.86;265.96000000000004;241.49495122638035;268.0796299477929;274.8017692304317;291.56;6490000.000000001;3640000.0;3690000.0;1350000.0;3690000.0;3040000.0;6480000.0;0.0;0.0;0.24283333333333335;0.04566666666666667;0.0;0.0;2.971417192764593;11862.482421875;6529.11279296875;3943.2685546875;24749.115234375;486912.75392145826;483695.3519409777;255682.5310733916;255304.65099563947;246514.40857277898;429879.7862731237;433601.82819372;437883.18805776763;473436.17305719486;528461.3794440429;473543.3119889892;437727.04723144654;445769.9504256632;466655.82274206006;452784.5239248999;395802.66626090923;476385.2282711712;434514.02593840734;433417.75616050424;265937.0223246507;267192.67376467976;462302.8608918289;202299.93774038466;204968.62322856853;274.11905759715063;650024.6731819062;294114.63958344015;77299.64678882778;186997.93371855866;0;6;0;10;18;19;0;0;35;41;380354534810.6865;145884213040.08286;321097279815.5586;57207.46595207117;11873.466823915955;-0.0;0.0;1417518.2512949763;299235.10261059616;0.0;204665.7506892255;3.092964142912117;0.2581684623993231
1761;2019-07-05 22:21:45.108;657;636;214;213;192;47;45;34;-23;42;757;245;-24;17;264;159;257;568;183;51;44;-77;634;362;367;134;367;304;633;90.0;-1.0;1277.0;147.0;0.0;99;0;87;1;0;0;1;0;0;0;1;1;1;0;0;24566.3125;11564.0361328125;6311.95556640625;3945.32495117188;636.0;277483;634.0;1182.0;Calculated values ==>;1562358105.108;338.86;336.76000000000005;294.56;294.46000000000004;292.36;277.86;274.5913991737795;277.66;276.56;270.86;277.36;348.86;297.66;270.76000000000005;274.86;299.56;289.06;298.86;329.96000000000004;278.26000000000005;277.56;336.56;336.76000000000005;265.46000000000004;241.2770596917726;268.0796299477929;274.5913991737795;291.46000000000004;6340000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;6330000.0;0.015000000000000001;0.0;0.21283333333333332;0.0245;0.0;0.015000000000000001;2.974095572935075;11564.0361328125;6311.95556640625;3945.32495117188;24566.3125;487807.5021932277;484921.84488214663;258058.35261089136;257655.2931380701;249802.29438853767;430014.67791919125;434460.63260662515;437883.18805776763;473663.1379967309;529297.6306174517;473306.8303357368;437727.04723144654;443898.39648781426;467071.00097845966;453562.39847631933;404766.1670645641;474855.5223314838;435535.9226888053;434279.63764931663;265937.0223246507;266774.11836628895;461953.1334022608;202404.4206653573;202404.4206653573;274.1506320548505;650435.6419285613;294309.8638248432;77365.38616360186;187104.9444049059;0;6;0;10;18;19;0;0;35;41;380575338490.4198;145964914384.98538;321279682855.33826;50117.73099335133;6358.943462054136;-0.0;3478.1282547593905;1418412.6428413852;299387.04189507494;0.0;204694.73557438687;2.7475336924315057;0.1966307549533045
1762;2019-07-05 22:22:45.128;648;634;219;219;192;41;48;29;-25;40;764;244;-27;22;264;159;256;564;183;54;47;-83;628;358;363;131;363;302;628;137.0;-1.0;1156.0;193.0;0.0;99;0;81;1;0;0;1;0;0;0;1;1;1;1;0;24987.99609375;11070.86328125;6306.51171875;3931.48217773438;635.0;277484;633.0;1184.0;Calculated values ==>;1562358165.128;337.96000000000004;336.56;295.06;295.06;292.36;277.26000000000005;274.1680685717883;277.96000000000004;276.06;270.66;277.16;349.56000000000006;297.56;270.46000000000004;275.36;299.56;289.06;298.76000000000005;329.56;278.56;277.86;336.46000000000004;336.66;264.86;240.61611355647437;267.8393353686513;274.1680685717883;291.46000000000004;6280000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;6280000.0;0.022833333333333334;0.0;0.19266666666666668;0.03216666666666666;0.0;0.022833333333333334;2.9792903470306977;11070.86328125;6306.51171875;3931.48217773438;24987.99609375;487177.4017444397;485185.6514532517;260451.89989808496;260451.89989808496;250008.6349341823;430280.9020939914;435958.4241996531;438024.4983934438;473856.7996405058;530180.8496845886;473450.9307491817;437713.4967235476;445020.00224024826;467636.5908648188;454247.80245584727;407202.30367163074;474862.7620906465;437003.68543558475;435782.62218529254;265518.4816520846;266355.56789118156;461804.81683192484;200931.1250024146;200931.1250024146;273.5571103385325;650848.7321509018;294498.5508612877;77431.04810300835;187210.13335021344;0;6;0;10;18;19;0;0;35;41;380794411490.35016;146044440884.9601;321461543455.28046;45679.98994000497;8391.437087182578;-0.0;5362.442519009046;1419211.2232870231;299510.0027062255;0.0;204768.43155461922;2.789162696547567;0.20043534209993835
1763;2019-07-05 22:23:45.099;641;631;214;214;194;39;50;30;-27;39;771;244;-28;18;264;161;255;551;182;57;49;-87;617;356;362;133;361;301;616;773.0;-1.0;1048.0;370.0;0.0;96;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24103.3671875;10433.72265625;5977.3525390625;3917.96606445312;633.0;277485;632.0;1183.0;Calculated values ==>;1562358225.099;337.26;336.26000000000005;294.56;294.56;292.56;277.06;273.955091788801;278.16;276.16;270.46000000000004;277.06;350.26;297.56;270.36;274.96000000000004;299.56;289.26000000000005;298.66;328.26000000000005;278.86;278.06;336.36;336.46000000000004;264.46000000000004;241.05796691057077;267.7187500070086;273.955091788801;291.36;6170000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;3010000.0;6160000.0;0.12883333333333333;0.0;0.17466666666666666;0.06166666666666667;0.0;0.12883333333333333;2.9770981864595143;10433.72265625;5977.3525390625;3917.96606445312;24103.3671875;487375.33921831864;486074.7392354504;259102.45851569923;259102.45851569923;251249.35246882137;430412.23801567365;436543.3446468343;437940.2675631159;473501.00995365425;530986.2749545022;473581.8329554858;437785.01000687695;444644.95881864097;467917.8483940991;454869.0781991784;411581.64256759017;474375.9191146143;437749.2872906415;436369.3260602679;265099.94585879904;265518.4816520846;461105.5541046259;199879.00519985988;199879.00519985988;273.13452053201274;651257.629115511;294677.6691282758;77496.42855581222;187312.44940894487;0;6;0;10;18;19;0;0;35;41;381011806365.19116;146123602604.90222;321642356020.1482;41581.367159448724;16108.970515793904;-0.0;30467.836337515902;1419938.0497929652;299714.07408723707;0.0;205066.87289513767;4.336563288266696;0.2242013247981667
1764;2019-07-05 22:24:45.129;633;627;212;211;187;36;53;26;-28;37;775;244;-29;14;264;161;252;542;180;61;52;-90;615;354;359;133;359;300;614;-2.0;0.0;1328.0;360.0;0.0;75;0;70;1;0;0;1;0;0;0;1;1;1;1;0;22817.322265625;10046.529296875;5327.84423828125;3912.2109375;631.0;277486;630.0;1183.0;Calculated values ==>;1562358285.129;336.46000000000004;335.86;294.36;294.26000000000005;291.86;276.76000000000005;273.7412296467126;278.46000000000004;275.76000000000005;270.36;276.86;350.66;297.56;270.26000000000005;274.56;299.56;289.26000000000005;298.36;327.36;279.26000000000005;278.36;336.16;336.26000000000005;264.16;241.05796691057077;267.5978703862781;273.7412296467126;291.16;6150000.0;3540000.0;3590000.0;1330000.0;3590000.0;3000000.0;6140000.0;0.0;0.0;0.22133333333333333;0.060000000000000005;0.0;0.0;2.9774216232785684;10046.529296875;5327.84423828125;3912.2109375;22817.322265625;486466.1264882299;485728.1081467086;258384.6131394293;257966.3547011373;248820.97229745946;430542.39183029096;437752.5954410684;438011.42202021845;473306.6277234293;531478.1602889443;473712.52661415795;437856.56215164;444269.86517575267;468198.0947123171;455205.8324204233;411192.19981385063;473256.7185552656;439100.3218987744;437582.33777929767;264262.8888514036;264681.4149301396;460805.93164532795;198780.92331135418;199879.00519985988;272.6915191948808;651648.83036364;294848.4232288536;77561.71265653489;187406.70648703104;0;6;0;10;18;19;0;0;35;41;381228214515.088;146203442504.86417;321822746170.0622;52949.683714228624;15721.500500038426;-0.0;0.0;1420726.2024292487;299979.46063920506;0.0;205320.89848048065;3.5605674147035375;0.3108770900757377
1765;2019-07-05 22:25:45.130;627;625;211;211;189;35;55;24;-29;35;777;244;-30;22;264;162;250;538;180;63;54;-91;614;352;357;133;357;299;614;-2.0;-1.0;1224.0;316.0;0.0;57;0;63;1;0;0;1;0;0;0;1;1;1;0;0;21856.041015625;9691.7177734375;4715.8115234375;3882.54125976562;629.0;277487;628.0;1182.0;Calculated values ==>;1562358345.13;335.86;335.66;294.26000000000005;294.26000000000005;292.06;276.66;273.5264737036516;278.66;275.56;270.26000000000005;276.66;350.86;297.56;270.16;275.36;299.56;289.36;298.16;326.96000000000004;279.46000000000004;278.56;335.96000000000004;336.06;264.06;241.05796691057077;267.47669482898436;273.5264737036516;291.16;6140000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2990000.0;6140000.0;0.0;0.0;0.20400000000000001;0.05266666666666667;0.0;0.0;2.9752272509937927;9691.7177734375;4715.8115234375;3882.54125976562;21856.041015625;485728.1081467086;485444.98116798303;257966.3547011373;257966.3547011373;249530.59246337725;430671.36484660726;438543.2984487911;438082.61597026663;473112.1826642056;531761.3840497683;473843.0126556061;437928.15255369636;445610.90970504243;468477.33990780584;455679.82391596405;410790.89397301327;472644.3047853291;439872.96186011756;438375.39478970936;263425.85118522606;263844.3676079864;460706.0013642585;198374.78868506826;199879.00519985988;272.5218993380516;652021.1145966471;295012.91136298433;77626.67000762955;187490.40501356235;0;6;0;10;18;19;0;0;35;41;381443018095.68207;146283243835.08487;322002449165.5592;48900.39676618047;13816.110534437354;-0.0;0.0;1421574.9672481106;300225.61150095245;0.0;205320.89848048065;3.4289920919877037;0.2966214561305468
1766;2019-07-05 22:26:45.100;622;621;211;211;190;36;55;25;-29;34;778;243;-31;9;264;163;248;530;180;66;55;-90;601;356;361;132;361;299;601;85.0;-2.0;1406.0;323.0;34.0;65;0;58;1;0;0;1;0;0;0;1;1;1;0;0;21495.791015625;8978.8642578125;4820.99755859375;3891.9130859375;627.0;277488;627.0;1183.0;Calculated values ==>;1562358405.1;335.36;335.26000000000005;294.26000000000005;294.26000000000005;292.16;276.76000000000005;273.955091788801;278.66;275.66;270.26000000000005;276.56;350.96000000000004;297.46000000000004;270.06;274.06;299.56;289.46000000000004;297.96000000000004;326.16;279.76000000000005;278.66;335.86;335.86;264.16;240.83765695389522;267.47669482898436;273.955091788801;291.16;6010000.0;3560000.0;3610000.0;1320000.0;3610000.0;2990000.0;6010000.0;0.014166666666666666;0.0;0.23433333333333334;0.05383333333333333;0.005666666666666667;0.019833333333333335;2.9780664065607905;8978.8642578125;4820.99755859375;3891.9130859375;21495.791015625;486447.8976819131;486308.0166157349;258803.23558320358;258803.23558320358;250463.08087106652;430412.23801567365;437636.28072910535;438082.61597026663;473145.2311080622;531865.3904178909;473725.55556774227;437773.3837767312;443750.3205605084;467917.8483940991;455149.7080012845;415171.32965172856;473079.37490455026;439491.22312496265;437636.28072910535;263007.33956846996;263007.33956846996;460957.5598792367;199802.1277166532;216659.58710709616;273.1041801167156;652382.1992296774;295168.42175194225;77691.42473339076;187569.83868559686;0;6;0;10;18;19;0;0;35;41;381658310394.92883;146362704084.8069;322181759464.9319;55837.061080763415;14058.867431419078;-0.0;4382.704423503183;1422447.3429877087;300457.78683744743;0.0;205357.40275594703;4.198483947805908;0.3280738022795605
1767;2019-07-05 22:27:45.121;615;609;209;209;190;39;46;24;-28;34;779;243;-29;27;264;164;245;471;179;68;46;-91;594;356;361;134;361;300;594;-2.0;0.0;1222.0;157.0;12.0;66;0;56;1;0;0;1;0;0;0;1;1;1;1;0;21193.494140625;8789.525390625;4754.82666015625;3895.03125;625.0;277489;624.0;1182.0;Calculated values ==>;1562358465.121;334.66;334.06;294.06;294.06;292.16;277.06;273.955091788801;277.76000000000005;275.56;270.36;276.56;351.06000000000006;297.46000000000004;270.26000000000005;275.86;299.56;289.56;297.66;320.26000000000005;279.96000000000004;277.76000000000005;335.56;335.66;264.06;241.2770596917726;267.5978703862781;273.955091788801;291.06;5940000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5940000.0;0.0;0.0;0.2036666666666667;0.026166666666666668;0.002;0.002;2.9758700939329703;8789.525390625;4754.82666015625;3895.03125;21193.494140625;486236.4044273404;485398.16645710653;258405.2151458833;258405.2151458833;250786.94100341765;430412.23801567365;436081.5480936552;438011.42202021845;472884.4304738556;531894.4433080523;473594.8836267879;437856.56215164;446123.4859434057;467917.8483940991;455289.7775501878;416678.2501443445;464814.15176060813;439823.520614965;436081.5480936552;261751.83340796042;262170.3306944222;460553.84190059575;200568.41370247235;258405.2151458833;273.4059623009493;652738.067783932;295316.5434905115;77756.33864827006;187649.66515043573;0;6;0;10;18;19;0;0;35;41;381874986205.45905;146442532015.00223;322361522360.37177;48359.22602738096;6802.952037850896;-0.0;355.35266589554385;1423315.9492882395;300631.69618042366;0.0;205396.90038445516;3.183457222861793;0.2432583785383088
1768;2019-07-05 22:28:45.101;606;578;212;211;190;38;49;23;-27;34;779;243;-28;11;264;164;241;374;177;70;49;-92;593;354;359;133;358;301;593;-2.0;-2.0;1514.0;129.0;4.0;49;0;55;1;0;0;1;0;0;0;1;1;1;1;0;20781.654296875;8674.892578125;4288.7099609375;3916.88671875;622.0;277490;622.0;1184.0;Calculated values ==>;1562358525.101;333.76000000000005;330.96000000000004;294.36;294.26000000000005;292.16;276.96000000000004;273.7412296467126;278.06;275.46000000000004;270.46000000000004;276.56;351.06000000000006;297.46000000000004;270.36;274.26000000000005;299.56;289.56;297.26000000000005;310.56;280.16;278.06;335.36;335.36;263.96000000000004;241.05796691057077;267.7187500070086;273.7412296467126;290.86;5930000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3010000.0;5930000.0;0.0;0.0;0.25233333333333335;0.021500000000000002;0.0006666666666666666;0.0006666666666666666;2.9813865162777327;8674.892578125;4288.7099609375;3916.88671875;20781.654296875;485088.6941529388;481120.8716609213;259806.45441992363;259356.98842876407;250834.08789086185;430542.39183029096;437069.0757284575;437940.2675631159;473014.93639070686;531819.4597172331;473464.00318642677;437785.01000687695;443634.4727813241;468337.84182631987;455624.37797550496;415652.0142933545;448119.1369262626;440587.810382915;437069.0757284575;260914.8530628454;260914.8530628454;460606.04280326504;200472.66535638753;259806.45441992363;273.35962589811163;653087.7440900544;295462.03179469187;77821.41626492486;187725.0028347004;0;6;0;10;18;19;0;0;35;41;382090914205.5277;146522605315.02768;322541762260.4291;59920.9916234978;5592.867615107867;-0.0;118.17508087235589;1424217.9836572346;300734.9602447321;0.0;205400.84513365797;3.888040999113975;0.2823422952640521
1769;2019-07-05 22:29:45.112;599;547;212;212;192;36;53;23;-26;33;779;243;-27;30;264;165;238;304;176;73;53;-94;593;350;355;132;355;302;594;512.0;79.0;1467.0;279.0;0.0;21;0;54;1;0;0;1;0;0;0;1;1;1;0;0;20386.001953125;8646.9609375;3462.4072265625;3931.36669921875;619.0;277491;619.0;1183.0;Calculated values ==>;1562358585.112;333.06;327.86;294.36;294.36;292.36;276.76000000000005;273.3108153835814;278.46000000000004;275.46000000000004;270.56;276.46000000000004;351.06000000000006;297.46000000000004;270.46000000000004;276.16;299.56;289.66;296.96000000000004;303.56;280.46000000000004;278.46000000000004;335.06;335.06;263.76000000000005;240.83765695389522;267.8393353686513;273.3108153835814;290.76000000000005;5930000.0;3500000.0;3550000.0;1320000.0;3550000.0;3020000.0;5940000.0;0.08533333333333333;0.013166666666666667;0.2445;0.0465;0.0;0.08533333333333333;2.979347576586136;8646.9609375;3462.4072265625;3931.36669921875;20386.001953125;484104.9250201348;476495.067242703;259733.70907068904;259733.70907068904;251537.55673110255;430799.1582183253;438657.43062978593;437869.15320432716;473048.1168422736;531744.4377471372;473332.91330946685;437713.4967235476;446159.5380015785;468755.5939051956;456426.3261694534;414577.0721709814;433172.60036461544;441925.4957891789;438657.43062978593;259659.41789560125;259659.41789560125;460558.4760198115;198849.58303042618;198849.58303042618;272.7020992131881;653430.8707866992;295606.4070377343;77886.83036703903;187789.60731982585;0;6;0;10;18;19;0;0;35;41;382305153475.2349;146602119889.919;322722695425.1818;58440.28490751879;12169.463524006418;0.0;20463.602995145364;1425204.508456706;300883.00680758385;0.0;205572.39139510685;5.677629622514742;0.3187525705886263
1770;2019-07-05 22:30:45.122;595;560;212;212;191;34;57;22;-24;32;780;243;-26;15;264;165;237;291;178;75;56;-96;595;348;353;134;353;304;597;182.0;146.0;1023.0;350.0;2.0;1;0;56;1;0;0;1;0;0;0;1;1;1;1;0;20302.140625;8779.001953125;2919.84204101562;3938.63647460938;617.0;277492;617.0;1181.0;Calculated values ==>;1562358645.122;332.66;329.16;294.36;294.36;292.26000000000005;276.56;273.0942459734351;278.86;275.36;270.76000000000005;276.36;351.16;297.46000000000004;270.56;274.66;299.56;289.66;296.86;302.26000000000005;280.66;278.76000000000005;334.86;334.86;263.56;241.2770596917726;268.0796299477929;273.0942459734351;290.96000000000004;5950000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3040000.0;5970000.0;0.030333333333333334;0.024333333333333332;0.1705;0.058333333333333334;0.0003333333333333333;0.03066666666666667;2.9746286380031073;8779.001953125;2919.84204101562;3938.63647460938;20302.140625;483314.3543971743;478042.0757895035;259518.7918177467;259518.7918177467;251018.59025839824;430925.7729439634;439762.74146204925;437727.04723144654;472689.592463476;531698.5695214175;473070.1014623026;437413.810930519;443607.19622175704;469032.86646908184;456755.2348300254;413428.0678425099;429226.379805973;442661.49193268927;439598.5169662585;258822.4845140824;258822.4845140824;460052.74369145953;197019.63834186166;197698.97696659956;271.96502163911157;653769.9951527722;295751.6475978593;77952.42465737047;187842.80159461565;0;6;0;10;18;19;0;0;35;41;382517588875.2012;146681933189.9063;322904525725.15295;41040.613215674224;15343.597812059876;0.0;7418.2525599895425;1426033.6541088482;301112.3205312665;0.0;205804.7789161621;4.080098690785048;0.31366780291596935
1771;2019-07-05 22:31:45.142;592;582;212;212;192;33;60;19;-23;30;781;244;-24;32;264;165;236;341;177;76;59;-97;608;344;349;133;349;305;610;614.0;-2.0;683.0;270.0;15.0;1;0;59;1;0;0;1;0;0;0;1;1;1;0;0;21313.37109375;9132.0673828125;3064.79077148438;3959.18408203125;615.0;277493;615.0;1181.0;Calculated values ==>;1562358705.142;332.36;331.36;294.36;294.36;292.36;276.46000000000004;272.6583383277491;279.16;275.06;270.86;276.16;351.26;297.56;270.76000000000005;276.36;299.56;289.66;296.76000000000005;307.26000000000005;280.76000000000005;279.06;334.66;334.66;263.46000000000004;241.05796691057077;268.19934244402924;272.6583383277491;290.86;6080000.0;3440000.0;3490000.0;1330000.0;3490000.0;3050000.0;6100000.0;0.10233333333333333;0.0;0.11383333333333333;0.045000000000000005;0.0025;0.10483333333333333;2.974945931258158;9132.0673828125;3064.79077148438;3959.18408203125;21313.37109375;481400.93815569475;479715.91834452393;258639.7505374488;258639.7505374488;250788.74167452636;431175.4696738307;441114.6879164252;437656.05685647397;472625.7912797831;531727.8354950516;473056.9634372156;437499.1961693786;445859.90203062753;469584.5055758243;457408.232515713;407363.13689948735;438022.4390210763;443640.54998192034;440954.209168099;257985.5697089033;257985.5697089033;460105.82121038553;196645.27862354915;198123.6841540873;271.7992538229357;654116.9066822951;295900.95626191504;78018.26176704532;187892.690158684;0;6;0;10;18;19;0;0;35;41;382728259075.1342;146762059889.88086;323087286625.09485;27435.060255514607;11855.724416407638;-0.0;25456.733372302224;1426604.474931131;301339.0571034379;0.0;206078.8284515828;4.007634858655828;0.18246247451987183
1772;2019-07-05 22:32:45.133;595;598;211;213;190;30;64;17;-22;27;784;244;-24;19;263;165;237;442;180;77;63;-97;625;342;346;131;346;305;628;450.0;-1.0;787.0;234.0;15.0;1;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22355.02734375;9629.6826171875;3217.50317382812;3964.14453125;614.0;277494;614.0;1181.0;Calculated values ==>;1562358765.133;332.66;332.96000000000004;294.26000000000005;294.46000000000004;292.16;276.16;272.43898195401505;279.56;274.86;270.96000000000004;275.86;351.56000000000006;297.56;270.76000000000005;275.06;299.46000000000004;289.66;296.86;317.36;280.86;279.46000000000004;334.56;334.56;263.46000000000004;240.61611355647437;268.19934244402924;272.43898195401505;291.16;6250000.0;3420000.0000000005;3460000.0;1310000.0;3460000.0;3050000.0;6280000.0;0.075;0.0;0.13116666666666668;0.039;0.0025;0.0775;2.9751043134632766;9629.6826171875;3217.50317382812;3964.14453125;22355.02734375;479866.51622608374;479958.65775052726;257138.38819838138;257945.60965300002;249304.3802737713;431298.55289687274;442382.5520917536;437812.597326149;472596.2217928923;532040.812112784;473056.9634372156;437499.1961693786;443987.30161898106;469870.2411013228;457732.3657178652;269402.9553726131;454745.6389888068;444401.91045482253;442225.218012569;257567.11924055516;257567.11924055516;460411.57973497134;196331.6360689925;198293.14420219857;271.6656300735666;654480.7554167279;296057.2807262302;78084.2796012593;187945.03475530594;0;6;0;10;18;19;0;0;35;41;382936727799.91547;146841248009.7978;323270259174.9029;31674.252751563698;10299.117802973175;-0.0;18904.73572030371;1427096.9786523653;301523.6530948529;0.0;206448.4519084637;3.6212545413024877;0.19178861408534215
