;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1773;2019-07-05 22:33:45.143;604;605;209;211;189;29;67;15;-23;25;787;244;-25;30;263;164;240;512;180;78;66;-96;646;340;345;137;345;303;649;-1.0;-1.0;960.0;164.0;16.0;1;100;60;1;0;0;1;0;0;0;1;0;1;0;0;22021.833984375;9996.6748046875;3354.92749023438;2972.73388671875;616.0;277495;615.0;1182.0;Calculated values ==>;1562358825.143;333.56;333.66;294.06;294.26000000000005;292.06;276.06;272.21867820750657;279.86;274.66;270.86;275.66;351.86;297.56;270.66;276.16;299.46000000000004;289.56;297.16;324.36;280.96000000000004;279.76000000000005;334.66;334.76000000000005;263.56;241.92719264551067;267.9596281332873;272.21867820750657;291.16;6459999.999999999;3400000.0;3450000.0;1370000.0;3450000.0;3030000.0;6490000.000000001;0.0;0.0;0.16;0.02733333333333333;0.0026666666666666666;0.0026666666666666666;2.9773062443285006;9996.6748046875;3354.92749023438;2972.73388671875;22021.833984375;478743.88591335603;478541.1525833242;255255.3814944044;256012.00022567323;248149.19982593882;431420.45991060114;443059.0400448185;438109.25301780854;471610.25455702154;532502.9854985223;473319.81905798696;437798.07955487026;445965.0840659671;470007.062131793;457920.44326150423;268824.87442830537;463779.9289432034;444755.2855056184;442903.18194929115;257985.5697089033;258404.02479325983;459591.1629779898;195982.3485591578;255255.3814944044;271.5175875356956;654850.6242289331;296220.8609635496;78142.0965559532;187999.814139207;0;6;0;10;18;19;0;0;35;41;383144062349.8825;146921661409.785;323452689574.8739;38740.30471338412;7205.307594114741;-0.0;500.3941345463646;1427683.864429143;301669.54761817405;0.0;206610.18827546432;2.8452003147473346;0.22597020805047574
1774;2019-07-05 22:34:45.124;620;612;204;205;186;30;65;15;-26;25;792;242;-28;23;264;164;244;550;179;79;65;-94;656;345;350;143;350;300;658;-2.0;-1.0;1374.0;396.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;1;1;0;21124.3828125;9569.560546875;3445.7275390625;2914.72241210938;618.0;277496;617.0;1181.0;Calculated values ==>;1562358885.124;335.16;334.36;293.56;293.66;291.76000000000005;276.16;272.7676641592781;279.66;274.66;270.56;275.66;352.36;297.36;270.36;275.46000000000004;299.56;289.56;297.56;328.16;281.06;279.66;334.86;334.96000000000004;263.76000000000005;243.1966462407574;267.5978703862781;272.7676641592781;291.06;6559999.999999999;3450000.0;3500000.0;1430000.0;3500000.0;3000000.0;6580000.0;0.0;0.0;0.229;0.066;0.0;0.0;2.9744697272769796;9569.560546875;3445.7275390625;2914.72241210938;21124.3828125;479978.2258477759;478539.5860786302;253003.46998444447;253363.11872867378;246828.80984462885;431113.4868728058;441701.55852929276;438320.22817239247;470810.46499630326;533246.4584118023;473477.1806977309;438011.42202021845;445556.8106898908;469446.95610292925;457109.4509825064;269909.85433290637;468830.7527203957;443903.5301228225;441701.55852929276;258822.4845140824;259240.94887492666;458862.94064316095;196395.3366258859;255255.3814944044;271.7029278384383;655210.0621786104;296383.86129219434;78191.14315558504;188056.4683184529;0;6;0;10;18;19;0;0;35;41;383352496325.52545;147005634810.044;323633532290.4317;55400.80016415001;17322.861865140152;-0.0;0.0;1428468.1252109592;301873.88430385094;0.0;206614.35690611388;4.565198625462711;0.4008345811981825
1775;2019-07-05 22:35:45.124;636;617;195;196;179;36;27;16;-27;26;786;239;-28;12;263;166;247;568;180;46;27;-93;647;352;357;149;357;301;649;-2.0;-1.0;1183.0;443.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;1;0;0;19357.705078125;9154.8193359375;3328.1923828125;2880.45703125;621.0;277497;619.0;1182.0;Calculated values ==>;1562358945.124;336.76000000000005;334.86;292.66;292.76000000000005;291.06;276.76000000000005;273.5264737036516;275.86;274.76000000000005;270.46000000000004;275.76000000000005;351.76;297.06;270.36;274.36;299.46000000000004;289.76000000000005;297.86;329.96000000000004;277.76000000000005;275.86;335.06;335.26000000000005;263.86;244.42749628697553;267.7187500070086;273.5264737036516;291.16;6470000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3010000.0;6490000.000000001;0.0;0.0;0.19716666666666666;0.07383333333333333;0.0;0.0;2.9765101387233823;9154.8193359375;3328.1923828125;2880.45703125;19357.705078125;483368.7633646728;480338.85024776356;250203.5263810355;250551.77089539912;244845.17592275722;430671.36484660726;433680.339460569;437940.2675631159;470102.3489146995;532548.0563199857;472992.07607937104;437785.01000687695;443779.4857613598;468349.3808088158;456234.1238340642;272534.1199422793;472860.1112932217;437017.80472393817;433680.339460569;259659.41789560125;260496.36997498586;458023.53470579465;197629.6271945228;255255.3814944044;272.22492285048924;655547.4129110322;296539.8977912178;78239.43631761304;188112.9176511352;0;6;0;10;18;19;0;0;35;41;383564596325.52545;147093234810.044;323813832290.4317;47381.24792600761;19225.750171248907;-0.0;0.0;1429324.6422783772;302178.45607082086;0.0;206614.35690611388;4.335414038399142;0.40269926433023756
1776;2019-07-05 22:36:45.125;645;621;191;191;175;43;28;17;-26;27;770;238;-27;23;262;167;249;575;180;33;27;-92;648;356;361;147;361;303;650;-3.0;0.0;1266.0;395.0;0.0;0;0;49;1;0;0;1;0;0;0;1;1;1;1;0;19350.728515625;9211.4033203125;3262.4248046875;4172.31640625;624.0;277498;622.0;1181.0;Calculated values ==>;1562359005.125;337.66;335.26000000000005;292.26000000000005;292.26000000000005;290.66;277.46000000000004;273.955091788801;275.96000000000004;274.86;270.56;275.86;350.16;296.96000000000004;270.46000000000004;275.46000000000004;299.36;289.86;298.06;330.66;276.46000000000004;275.86;335.36;335.56;263.96000000000004;244.02132995426717;267.9596281332873;273.955091788801;291.16;6480000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6500000.0;0.0;0.0;0.211;0.06583333333333334;0.0;0.0;2.9735125756623457;9211.4033203125;3262.4248046875;4172.31640625;19350.728515625;484568.6946824831;480818.9006322561;248789.72226020062;248789.72226020062;243529.6008043207;430412.23801567365;432857.16687699256;437642.0229114993;470471.85281878355;530730.9130191435;472609.65142417647;437485.64907481754;444965.2754471953;467659.9626277319;455709.01711372373;273592.92450096726;473827.73057339335;433769.5290198815;432673.03185780125;260914.8530628454;261751.83340796042;458441.78979682317;199111.4069795384;255255.3814944044;272.8309446293083;655869.9885667618;296692.9521973659;78298.21040907307;188167.8403763282;0;6;0;10;18;19;0;0;36;41;383779999915.26526;147182036289.93674;323995035310.2128;50329.95996164375;17072.583535471247;-0.0;0.0;1430138.915914125;302480.94722611335;0.0;206614.35690611388;4.049138427855136;0.36274251927562673
1777;2019-07-05 22:37:45.115;648;623;191;191;173;50;31;18;-24;28;750;241;-25;8;260;168;250;576;181;34;30;-104;637;362;367;144;367;304;638;-1.0;-1.0;1065.0;539.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;1;0;0;18586.8828125;9253.4189453125;3138.7109375;3898.322265625;625.0;277499;624.0;1182.0;Calculated values ==>;1562359065.115;337.96000000000004;335.46000000000004;292.26000000000005;292.26000000000005;290.46000000000004;278.16;274.5913991737795;276.26000000000005;274.96000000000004;270.76000000000005;275.96000000000004;348.16;297.26000000000005;270.66;273.96000000000004;299.16;289.96000000000004;298.16;330.76000000000005;276.56;276.16;335.56;335.66;262.76000000000005;243.40439225979637;268.0796299477929;274.5913991737795;291.26000000000005;6370000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3040000.0;6380000.0;0.0;0.0;0.17750000000000002;0.08983333333333333;0.0;0.0;2.9758700939329703;9253.4189453125;3138.7109375;3898.322265625;18586.8828125;486204.1991678937;482480.47190913465;249252.7602121874;249252.7602121874;243264.90977374846;430014.67791919125;431876.54111442826;437727.04723144654;470973.6072408108;528565.9442730256;472833.1231799167;437570.5891863215;442580.7327243594;466549.03878759366;454842.94378697337;399049.1597785539;475463.25610372523;432439.757026355;431687.57782565913;261751.83340796042;262170.3306944222;457681.3974366384;199074.74284597958;255255.3814944044;272.8413846692238;656186.082636753;296846.8000706841;78365.454522129;188221.17428372195;0;6;0;10;18;19;0;0;36;41;383998363515.3;147269321739.95062;324177104960.24176;42360.78402842039;23231.497804060855;-0.0;0.0;1430911.2100436871;302816.75859277206;0.0;206614.35690611388;4.026424879727634;0.4001570104954225
1778;2019-07-05 22:38:45.156;646;624;195;194;176;55;34;19;-22;30;741;244;-24;33;260;169;250;573;182;36;33;-129;628;367;371;143;371;305;629;-1.0;-1.0;936.0;481.0;0.0;9;0;56;1;0;0;1;0;0;0;1;1;1;0;0;18715.53125;9322.89453125;3342.68041992188;3925.7822265625;626.0;277500;625.0;1181.0;Calculated values ==>;1562359125.156;337.76;335.56;292.66;292.56;290.76000000000005;278.66;275.1157276137837;276.56;275.06;270.96000000000004;276.16;347.26;297.56;270.76000000000005;276.46000000000004;299.16;290.06;298.16;330.46000000000004;276.76000000000005;276.46000000000004;335.66;335.76000000000005;260.26000000000005;243.1966462407574;268.19934244402924;275.1157276137837;291.36;6280000.0;3670000.0000000005;3710000.0;1430000.0;3710000.0;3050000.0;6290000.0;0.0;0.0;0.156;0.08016666666666666;0.0;0.0;2.973192124280107;9322.89453125;3342.68041992188;3925.7822265625;18715.53125;486894.17080470937;483637.68823066825;251035.92782713406;250677.66571565566;244528.86372399834;429675.2189834977;431402.8193353848;437812.597326149;471304.9624172612;527547.0033350008;473056.9634372156;437499.1961693786;446002.4824056516;465975.3071618649;454136.30299986363;404238.6809960028;476106.5453080483;431784.28850342275;431211.115945236;262170.3306944222;262588.8327430989;455265.84972887277;199397.0200402176;255255.3814944044;272.9901583499173;656497.1485032252;297001.70846448845;78430.69994670537;188275.22278619054;0;6;0;10;18;19;0;0;36;41;384219914804.8918;147355480574.79187;324359929804.9049;37192.83005660529;20512.15118004052;-0.0;0.0;1431574.6098401425;303181.5380960797;0.0;206614.35690611388;3.478014523976734;0.3473850647949217
1779;2019-07-05 22:39:45.116;640;624;201;200;179;56;37;21;-22;32;741;245;-23;14;259;168;250;571;181;38;36;-147;627;366;371;141;371;305;627;-3.0;-1.0;839.0;344.0;0.0;28;0;58;1;0;0;1;0;0;0;1;1;1;1;0;19770.56640625;9474.216796875;3857.482421875;3936.13500976562;626.0;277501;625.0;1181.0;Calculated values ==>;1562359185.116;337.16;335.56;293.26000000000005;293.16;291.06;278.76000000000005;275.0112864084945;276.86;275.26000000000005;270.96000000000004;276.36;347.26;297.66;270.86;274.56;299.06;289.96000000000004;298.16;330.26000000000005;276.96000000000004;276.76000000000005;335.66;335.76000000000005;258.46000000000004;242.77792619122317;268.19934244402924;275.0112864084945;291.26000000000005;6270000.0;3660000.0;3710000.0;1410000.0;3710000.0;3050000.0;6270000.0;0.0;0.0;0.13983333333333334;0.05733333333333333;0.0;0.0;2.973192124280107;9474.216796875;3857.482421875;3936.13500976562;19770.56640625;486150.84378454566;483861.17553350085;253325.37182510615;252952.68988936802;245588.29897620738;429743.705733735;431974.0715495897;437812.597326149;471767.92807864514;527547.0033350008;473175.48660142027;437656.05685647397;443257.1847228264;465843.5510757728;454163.89433490037;404757.6995336468;476047.973315501;432163.2314376127;431784.28850342275;262170.3306944222;262588.8327430989;453733.16984239203;199337.74226138988;255255.3814944044;272.96245718035823;656817.6521722442;297158.2466305928;78496.17224639845;188335.18414233899;0;6;0;10;18;19;0;0;36;41;384442366405.0333;147440623774.84604;324542807805.02124;33346.733899888815;14585.337847977456;-0.0;0.0;1432162.0476536872;303473.822185449;0.0;206614.35690611388;2.7758010132337603;0.26293186999268603
1780;2019-07-05 22:40:45.097;634;623;207;206;183;53;39;22;-22;35;744;243;-23;35;259;163;249;572;180;41;38;-151;621;364;369;137;369;305;622;-1.0;-1.0;999.0;266.0;0.0;33;0;59;1;0;0;1;0;0;0;1;1;1;1;0;20136.71875;9384.3955078125;3955.23779296875;3937.61767578125;626.0;277502;625.0;1183.0;Calculated values ==>;1562359245.097;336.56;335.46000000000004;293.86;293.76000000000005;291.46000000000004;278.46000000000004;274.8017692304317;277.06;275.36;270.96000000000004;276.66;347.56000000000006;297.46000000000004;270.86;276.66;299.06;289.46000000000004;298.06;330.36;277.26000000000005;276.96000000000004;335.66;335.76000000000005;258.06;241.92719264551067;268.19934244402924;274.8017692304317;291.16;6210000.0;3640000.0;3690000.0;1370000.0;3690000.0;3050000.0;6220000.0;0.0;0.0;0.1665;0.044333333333333336;0.0;0.0;2.978227165980835;9384.3955078125;3955.23779296875;3937.61767578125;20136.71875;485953.18715055136;484274.7742192168;255883.1319160122;255490.3972829864;247118.25294075123;429879.7862731237;432862.1520614866;437812.597326149;472589.4791058512;527861.0950701204;472938.3775828188;437656.05685647397;446287.039416296;466131.45889241673;453790.8838142899;407226.90017565666;476806.02342700673;433233.1241697373;432675.7974509262;262170.3306944222;262588.8327430989;453989.1659222935;200151.0176870997;255255.3814944044;273.27607418366944;657150.1075706922;297315.3519672095;78561.76607409446;188400.26952717084;0;6;0;10;18;19;0;0;36;41;384664296104.8357;147523997364.7718;324725749854.85834;39570.65300990171;11253.491238426926;-0.0;0.0;1432769.500123179;303689.0775751784;0.0;206614.35690611388;2.9416800344727445;0.2547761795306836
1781;2019-07-05 22:41:45.117;628;621;209;208;188;50;40;24;-22;36;750;243;-23;17;259;160;248;564;179;40;39;-147;620;361;366;137;366;305;621;-1.0;-1.0;1042.0;340.0;0.0;35;0;61;1;0;0;1;0;0;0;1;1;1;0;0;20613.16015625;9538.4345703125;4079.353515625;3956.56884765625;625.0;277503;624.0;1181.0;Calculated values ==>;1562359305.117;335.96000000000004;335.26000000000005;294.06;293.96000000000004;291.96000000000004;278.16;274.4858918419099;277.16;275.56;270.96000000000004;276.76000000000005;348.16;297.46000000000004;270.86;274.86;299.06;289.16;297.96000000000004;329.56;277.16;277.06;335.56;335.66;258.46000000000004;241.92719264551067;268.19934244402924;274.4858918419099;291.06;6200000.0;3610000.0;3660000.0;1370000.0;3660000.0;3050000.0;6210000.0;0.0;0.0;0.17366666666666666;0.056666666666666664;0.0;0.0;2.973352437339119;9538.4345703125;4079.353515625;3956.56884765625;20613.16015625;485210.26575308683;484099.57012528664;256734.37073430905;256334.550441426;248887.08040943052;430081.6785162784;433799.4536676275;437812.597326149;472687.3056196521;528489.0112660631;472938.3775828188;437656.05685647397;443695.9394408292;466561.2974548907;453877.0401161356;407233.18522839254;475724.7589905375;433799.4536676275;433616.79160117084;261751.83340796042;262170.3306944222;454400.3449409896;198781.59920833792;255255.3814944044;272.720725953265;657489.8030902605;297473.0947818539;78627.57289032616;188467.2467732964;0;6;0;10;18;19;0;0;36;41;384884869605.6418;147606224765.0723;324908810855.52734;41511.716673126524;14485.062258183596;-0.0;0.0;1433445.411768479;303903.63701774954;0.0;206614.35690611388;3.1862775487546355;0.2858518581001943
1782;2019-07-05 22:42:45.108;623;620;210;209;187;45;40;24;-22;37;757;242;-23;35;260;159;247;565;179;39;40;-138;617;360;365;136;364;306;618;-1.0;-1.0;1117.0;491.0;0.0;32;0;63;1;0;0;1;0;0;0;1;1;1;0;0;21002.068359375;9707.900390625;3969.44067382812;3964.77905273438;624.0;277504;623.0;1181.0;Calculated values ==>;1562359365.108;335.46000000000004;335.16;294.16;294.06;291.86;277.66;274.38016830617;277.16;275.56;270.96000000000004;276.86;348.86;297.36;270.86;276.66;299.16;289.06;297.86;329.66;277.06;277.16;335.46000000000004;335.56;259.36;241.71165711629368;268.3187672390254;274.38016830617;291.06;6170000.0;3600000.0;3650000.0;1360000.0;3640000.0;3060000.0;6180000.0;0.0;0.0;0.18616666666666667;0.08183333333333334;0.0;0.0;2.9735125756623457;9707.900390625;3969.44067382812;3964.77905273438;21002.068359375;484829.73479002004;484290.7278364338;257312.8903242062;256906.5662252186;248657.91144514715;430148.3826014536;434047.17992658;437585.1090581189;472915.8103579757;529144.6053594125;472687.5997080909;437427.84448784514;446092.96027638344;466976.539238069;453906.01539497345;408174.87659515097;476242.1356691476;433865.5205784961;434047.17992658;261333.34086894934;261751.83340796042;455486.7566063475;197697.52886395334;255255.3814944044;272.2841343420669;657836.5446418246;297633.45684844145;78693.5742210753;188534.30999714544;0;6;0;10;18;19;0;0;36;41;385104136710.41174;147688112479.9864;325092083360.3351;44659.07117948049;21095.751803585925;-0.0;0.0;1434163.3939530125;304200.099325269;0.0;206614.35690611388;3.7271497159236557;0.35599619726916165
1783;2019-07-05 22:43:45.108;619;618;209;208;188;42;41;24;-21;37;762;243;-23;21;260;160;246;567;180;39;41;-129;616;359;365;135;364;306;617;-2.0;-1.0;1072.0;551.0;0.0;35;0;65;1;0;0;1;0;0;0;1;1;1;1;0;21277.755859375;9746.408203125;4028.05249023438;3968.85595703125;623.0;277505;622.0;1181.0;Calculated values ==>;1562359425.108;335.06;334.96000000000004;294.06;293.96000000000004;291.96000000000004;277.36;274.27422755570615;277.26000000000005;275.56;271.06;276.86;349.36;297.46000000000004;270.86;275.26000000000005;299.16;289.16;297.76000000000005;329.86;277.06;277.26000000000005;335.36;335.46000000000004;260.26000000000005;241.49495122638035;268.3187672390254;274.27422755570615;291.16;6160000.0;3590000.0;3650000.0;1350000.0;3640000.0;3060000.0;6170000.0;0.0;0.0;0.17866666666666667;0.09183333333333334;0.0;0.0;2.9736725390919556;9746.408203125;4028.05249023438;3968.85595703125;21277.755859375;484370.5809107233;484116.31243427243;256964.63523230745;256560.54452350546;249050.48056010873;430214.79039162316;434228.3108271235;437742.05038880615;473046.2935902154;529667.5808205553;472806.4404480321;437427.84448784514;444076.66985911725;466976.539238069;454218.98018392763;408183.6807575962;476663.4721168824;433865.5205784961;434228.3108271235;260914.8530628454;261333.34086894934;456565.4933332509;197162.93578570997;255255.3814944044;272.0659327122463;658188.8765103142;297795.5760867227;78759.68784615668;188600.95577351263;0;6;0;10;18;19;0;0;36;41;385323136710.41174;147769412479.9864;325275683360.3351;42983.46847575319;23821.801534782513;-0.0;0.0;1434893.7484501395;304574.4122697554;0.0;206614.35690611388;3.7650948425735797;0.37360976293589593
1784;2019-07-05 22:44:45.119;616;617;207;207;187;41;42;24;-21;36;767;242;-23;27;260;161;245;569;180;40;42;-120;618;358;363;136;363;306;618;-1.0;-1.0;1034.0;459.0;0.0;31;0;66;1;0;0;1;0;0;0;1;1;1;0;0;21419.060546875;9896.1875;3949.26733398438;3963.2666015625;622.0;277506;621.0;1181.0;Calculated values ==>;1562359485.119;334.76000000000005;334.86;293.86;293.86;291.86;277.26000000000005;274.1680685717883;277.36;275.56;271.06;276.76000000000005;349.86;297.36;270.86;275.86;299.16;289.26000000000005;297.66;330.06;277.16;277.36;335.26000000000005;335.36;261.16;241.71165711629368;268.3187672390254;274.1680685717883;291.16;6180000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;6180000.0;0.0;0.0;0.17233333333333334;0.0765;0.0;0.0;2.973832327469597;9896.1875;3949.26733398438;3963.2666015625;21419.060546875;483718.15437540115;483861.47061019135;256103.77246742861;256103.77246742861;248657.91144514715;430280.9020939914;434896.4795471851;437742.05038880615;472818.15071447083;530190.3213035207;472687.5997080909;437427.84448784514;444945.90934977244;467118.51372002246;454530.5711204003;406776.52810678474;476841.2732755646;434538.5910328508;434896.4795471851;260496.36997498586;260914.8530628454;457319.2136101112;197731.51189891;255255.3814944044;272.2897268252181;658544.7485444605;297959.29439354624;78825.80098590851;188667.44562619555;0;6;0;10;18;19;0;0;36;41;385541576750.1132;147850727384.87524;325459317020.0841;41361.81613309211;19858.45918090689;-0.0;0.0;1435596.7546817707;304938.4811756202;0.0;206614.35690611388;3.437656966872479;0.33077976106299517
1785;2019-07-05 22:45:45.129;615;616;205;205;185;41;43;24;-22;36;772;243;-24;22;260;162;245;574;181;42;43;-114;620;359;363;136;363;305;620;-2.0;0.0;924.0;288.0;0.0;31;0;67;1;0;0;1;0;0;0;1;1;1;1;0;21400.55859375;9923.6376953125;3982.45385742188;3957.1982421875;621.0;277507;620.0;1181.0;Calculated values ==>;1562359545.129;334.66;334.76000000000005;293.66;293.66;291.66;277.26000000000005;274.27422755570615;277.46000000000004;275.56;270.96000000000004;276.76000000000005;350.36;297.46000000000004;270.76000000000005;275.36;299.16;289.36;297.66;330.56;277.36;277.46000000000004;335.16;335.26000000000005;261.76000000000005;241.71165711629368;268.19934244402924;274.27422755570615;291.26000000000005;6200000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6200000.0;0.0;0.0;0.154;0.048;0.0;0.0;2.9739919406364757;9923.6376953125;3982.45385742188;3957.1982421875;21400.55859375;483350.0497341451;483493.83616920304;255206.4273352424;255206.4273352424;247882.14392997924;430214.79039162316;435074.67720794375;437812.597326149;472818.15071447083;530788.4338752198;472938.3775828188;437499.1961693786;444422.66845152143;467118.51372002246;454502.1527430527;405792.9438085442;477346.50119444047;434896.4795471851;435074.67720794375;260077.89159075968;260496.36997498586;457927.5188184372;199219.71318415942;255255.3814944044;272.886424640894;658901.6381756023;298124.4871310159;78891.81586024155;188733.55431905953;0;6;0;10;18;19;0;0;36;41;385759413050.0786;147932340984.86227;325642647570.055;36743.3041578664;12417.974670445332;-0.0;0.0;1436247.7391634255;305207.4962860524;0.0;206614.35690611388;2.7520842685028337;0.24739670151411328
1786;2019-07-05 22:46:45.100;615;616;203;203;184;41;44;24;-23;36;774;244;-24;14;261;163;245;576;181;43;43;-110;626;358;363;135;362;304;627;-2.0;-2.0;1209.0;309.0;0.0;32;0;67;1;0;0;1;0;0;0;1;1;1;1;0;21477.248046875;9985.4189453125;4058.67016601562;3949.0322265625;621.0;277508;620.0;1181.0;Calculated values ==>;1562359605.1;334.66;334.76000000000005;293.46000000000004;293.46000000000004;291.56;277.26000000000005;274.1680685717883;277.56;275.56;270.86;276.76000000000005;350.56000000000006;297.56;270.76000000000005;274.56;299.26000000000005;289.46000000000004;297.66;330.76000000000005;277.46000000000004;277.46000000000004;335.16;335.26000000000005;262.16;241.49495122638035;268.0796299477929;274.1680685717883;291.26000000000005;6260000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;6270000.0;0.0;0.0;0.20149999999999998;0.0515;0.0;0.0;2.9739919406364757;9985.4189453125;4058.67016601562;3949.0322265625;21477.248046875;482673.32310677244;482705.1803481166;254077.97071499238;254077.97071499238;247271.46751534185;430280.9020939914;435252.3847646943;437883.18805776763;472948.7829819323;531072.693019601;473188.49693772214;437727.04723144654;443461.255666955;467389.657016189;454812.6628188586;402617.21917897667;476801.68832025613;435074.67720794375;435074.67720794375;260077.89159075968;260496.36997498586;458489.2182040302;199553.07276166466;255255.3814944044;273.01425034264383;659258.7805284029;298290.3157469772;78957.66926956024;188800.53129801186;0;6;0;10;18;19;0;0;36;41;385977107779.9194;148013601689.80283;325825259264.9214;48023.518232164744;13335.211490281823;-0.0;0.0;1436953.7879275691;305422.0024424573;0.0;206614.35690611388;3.4101214886621674;0.2953179217803003
1787;2019-07-05 22:47:45.140;617;616;203;203;182;41;45;24;-23;36;776;244;-24;26;261;163;245;581;181;44;44;-108;627;357;362;135;362;304;628;-1.0;-1.0;1211.0;386.0;0.0;33;0;67;1;0;0;1;0;0;0;1;1;1;1;0;21512.849609375;10052.5986328125;4109.35400390625;3955.09033203125;621.0;277509;620.0;1183.0;Calculated values ==>;1562359665.14;334.86;334.76000000000005;293.46000000000004;293.46000000000004;291.36;277.26000000000005;274.0616903277293;277.66;275.56;270.86;276.76000000000005;350.76;297.56;270.76000000000005;275.76000000000005;299.26000000000005;289.46000000000004;297.66;331.26000000000005;277.56;277.56;335.16;335.26000000000005;262.36;241.49495122638035;268.0796299477929;274.0616903277293;291.26000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6280000.0;0.0;0.0;0.20183333333333334;0.06433333333333333;0.0;0.0;2.979028336810289;10052.5986328125;4109.35400390625;3955.09033203125;21512.849609375;482850.101168128;482592.06200507784;254028.4699694063;254028.4699694063;246557.176022346;430346.717906069;435668.7067053961;437883.18805776763;472948.7829819323;531281.3534008304;473188.49693772214;437727.04723144654;445197.9025426301;467389.657016189;454981.4033238106;402049.4506276811;477431.77258129325;435492.39016710146;435492.39016710146;260077.89159075968;260496.36997498586;458691.0235781257;198788.33694234132;255255.3814944044;272.70689362715314;659617.2701772766;298457.4105496722;79023.58086956038;188868.64354423378;0;6;0;10;18;19;0;0;36;41;386194752780.6454;148094655690.07318;326007780865.5302;48257.310783463545;16720.406173568794;-0.0;0.0;1437756.6630655387;305672.63289947907;0.0;206614.35690611388;3.5865520145374767;0.32399467775531476
1788;2019-07-05 22:48:45.100;619;616;204;204;183;41;47;25;-22;36;776;245;-24;10;261;162;245;584;184;45;46;-107;629;358;363;135;362;305;630;-2.0;0.0;1083.0;442.0;2.0;38;0;68;1;0;0;1;0;0;0;1;1;1;0;0;21861.669921875;10081.009765625;4245.7412109375;3952.35229492188;621.0;277510;620.0;1180.0;Calculated values ==>;1562359725.1;335.06;334.76000000000005;293.56;293.56;291.46000000000004;277.26000000000005;274.1680685717883;277.86;275.66;270.96000000000004;276.76000000000005;350.76;297.66;270.76000000000005;274.16;299.26000000000005;289.36;297.66;331.56;277.66;277.76000000000005;335.16;335.26000000000005;262.46000000000004;241.49495122638035;268.19934244402924;274.1680685717883;291.56;6290000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3050000.0;6300000.0;0.0;0.0;0.1805;0.07366666666666667;0.0003333333333333333;0.0003333333333333333;2.97147374254957;10081.009765625;4245.7412109375;3952.35229492188;21861.669921875;482914.3118396869;482365.48279955174;254307.78199635493;254307.78199635493;246821.47653769597;430280.9020939914;435782.62218529254;437812.597326149;472948.7829819323;531206.0339399034;473175.48660142027;437499.1961693786;442668.9074931304;467389.657016189;454671.7010468359;400874.67246057873;477641.6543698139;435429.60780573246;435606.35181711527;260077.89159075968;260496.36997498586;458791.8784958604;198393.2414072553;254307.78199635493;272.5538296213762;659978.4835359443;298625.07876571914;79089.43229432822;188938.22292026278;0;6;0;10;18;19;0;0;36;41;386412107779.9194;148175601689.80283;326190359064.9204;43215.193743360316;19182.699598860578;-0.0;60.43285660692011;1438518.4257534705;305971.62598488526;0.0;206614.8601775125;3.4169250685433545;0.32811321871433696
1789;2019-07-05 22:49:45.121;621;617;206;205;183;41;49;25;-23;36;777;245;-24;27;261;162;246;586;182;47;48;-106;629;357;362;135;362;304;630;-2.0;0.0;1354.0;472.0;0.0;38;0;68;1;0;0;1;0;0;0;1;1;1;0;0;21851.1328125;10073.0947265625;4294.494140625;3956.78759765625;621.0;277511;620.0;1181.0;Calculated values ==>;1562359785.121;335.26000000000005;334.86;293.76000000000005;293.66;291.46000000000004;277.26000000000005;274.0616903277293;278.06;275.66;270.86;276.76000000000005;350.86;297.66;270.76000000000005;275.86;299.26000000000005;289.36;297.76000000000005;331.76000000000005;277.86;277.96000000000004;335.16;335.26000000000005;262.56;241.49495122638035;268.0796299477929;274.0616903277293;291.36;6290000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6300000.0;0.0;0.0;0.22566666666666665;0.07866666666666666;0.0;0.0;2.9739919406364757;10073.0947265625;4294.494140625;3956.78759765625;21851.1328125;483204.0236807701;482510.9484040738;255070.58201091684;254687.88868879376;246821.47653769597;430346.717906069;436369.3260602679;437883.18805776763;472948.7829819323;531385.6704624288;473306.8303357368;437727.04723144654;445341.22453111183;467389.657016189;454840.80745482986;401470.33801618975;477941.01203654474;436019.9354273413;436194.857971995;260077.89159075968;260496.36997498586;458892.70176281244;198601.14757971122;254307.78199635493;272.6324836900448;660342.8843886304;298793.08841970324;79155.36486191905;189009.41645738645;0;6;0;10;18;19;0;0;36;41;386629683905.4518;148256630040.0011;326373123010.3676;53997.980467881396;20476.26892907063;-0.0;0.0;1439328.8190789719;306302.2330620852;0.0;206615.36396091463;4.064217384959028;0.3753572836352182
1790;2019-07-05 22:50:45.131;623;618;206;206;184;41;51;25;-23;36;779;245;-25;9;262;161;246;587;185;49;50;-106;624;358;363;134;363;304;625;-2.0;-1.0;1174.0;295.0;0.0;40;0;68;1;0;0;1;0;0;0;1;1;1;1;0;21881.0078125;9964.1640625;4210.33203125;3949.96240234375;622.0;277512;620.0;1181.0;Calculated values ==>;1562359845.131;335.46000000000004;334.96000000000004;293.76000000000005;293.76000000000005;291.56;277.26000000000005;274.1680685717883;278.26000000000005;275.66;270.86;276.76000000000005;351.06000000000006;297.66;270.66;274.06;299.36;289.26000000000005;297.76000000000005;331.86;278.06;278.16;335.16;335.36;262.56;241.2770596917726;268.0796299477929;274.1680685717883;291.66;6240000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6250000.0;0.0;0.0;0.19566666666666668;0.04916666666666667;0.0;0.0;2.973832327469597;9964.1640625;4210.33203125;3949.96240234375;21881.0078125;484052.030084734;483220.07646364195;255330.90168146486;255330.90168146486;247346.65615177283;430280.9020939914;436483.0716089266;437883.18805776763;473079.2034362849;531594.2784903181;473306.8303357368;437570.5891863215;442728.0766999201;467377.75337343523;454530.5711204003;404246.93705228285;478683.89607742056;436133.76305498433;436308.6438538564;260077.89159075968;260914.8530628454;459048.3168198923;199678.783998936;254307.78199635493;273.0639622003061;660707.379632865;298960.09340577835;79221.26542683913;189080.30182106607;0;6;0;10;18;19;0;0;36;41;386847220155.41724;148337343489.98828;326555553410.3386;46608.66172751139;12752.33536369702;-0.0;0.0;1440167.3474952476;306579.18424865353;0.0;206615.36396091463;3.275187344438572;0.2877526442825667
1791;2019-07-05 22:51:45.122;623;618;206;205;184;42;53;25;-24;36;781;246;-25;28;262;162;246;582;186;51;52;-105;625;357;362;130;361;303;626;142.0;-1.0;1532.0;299.0;0.0;37;0;67;1;0;0;1;0;0;0;1;1;1;1;0;21805.5390625;10033.5166015625;4241.962890625;3957.43872070312;622.0;277513;621.0;1181.0;Calculated values ==>;1562359905.122;335.46000000000004;334.96000000000004;293.76000000000005;293.66;291.56;277.36;274.0616903277293;278.46000000000004;275.66;270.76000000000005;276.76000000000005;351.26;297.76000000000005;270.66;275.96000000000004;299.36;289.36;297.76000000000005;331.36;278.26000000000005;278.36;335.26000000000005;335.36;262.66;240.39332010688793;267.9596281332873;274.0616903277293;291.76000000000005;6250000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3030000.0;6260000.0;0.023666666666666666;0.0;0.25533333333333336;0.049833333333333334;0.0;0.023666666666666666;2.973832327469597;10033.5166015625;4241.962890625;3957.43872070312;21805.5390625;483940.49421654217;483107.54469260504;255278.2955118951;254892.1018074952;247308.99091448757;430346.717906069;437062.7516608749;437953.82195464283;473598.7871360312;531877.8300698457;473556.0469295574;437798.07955487026;445680.44742188096;467659.9626277319;454840.80745482986;403714.2256760101;477820.82844690094;436716.91860004765;436890.05270406;260496.36997498586;260914.8530628454;459767.01905596704;200138.33560547628;200138.33560547628;273.24106676398054;661071.3795815911;299126.71574736986;79287.15055187733;189150.72704663913;0;6;0;10;18;19;0;0;36;41;387064687530.1891;148416531609.9052;326737626095.1476;60722.22084782053;12938.16272528279;-0.0;5603.123971333147;1441061.6373521672;306793.23961938114;0.0;206662.0496567218;4.347274891432211;0.33404994916605874
1792;2019-07-05 22:52:45.102;622;618;207;206;185;41;55;25;-26;37;787;245;-27;13;262;162;246;582;185;52;54;-103;618;359;363;136;363;301;619;-2.0;-1.0;1367.0;228.0;0.0;47;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20664.5234375;9495.5654296875;4422.021484375;2951.90869140625;622.0;277514;621.0;1182.0;Calculated values ==>;1562359965.102;335.36;334.96000000000004;293.86;293.76000000000005;291.66;277.26000000000005;274.27422755570615;278.66;275.66;270.56;276.86;351.86;297.66;270.46000000000004;274.46000000000004;299.36;289.36;297.76000000000005;331.36;278.36;278.56;335.26000000000005;335.36;262.86;241.71165711629368;267.7187500070086;274.27422755570615;291.66;6180000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;6190000.0;0.0;0.0;0.22783333333333333;0.038;0.0;0.0;2.9763503904056425;9495.5654296875;4422.021484375;2951.90869140625;20664.5234375;484576.32832955604;483892.91961488646;256048.15255061042;255652.47821126913;247921.22066254422;430214.79039162316;437176.3494204144;438095.2167564963;472915.8103579757;532652.1086920983;473699.6024529154;437940.2675631159;443924.276660834;467377.75337343523;454502.1527430527;407247.8450017331;478654.0948689168;436657.0512451711;437003.68543558475;260496.36997498586;260914.8530628454;459039.652569958;200774.530077531;200138.33560547628;273.5000293774468;661425.1787968078;299289.4038502319;79344.70925436485;189222.90284983048;0;6;0;10;18;19;0;0;36;41;387282115030.25824;148496305009.93057;326918765695.2052;54069.563115024255;9814.074654712225;-0.0;0.0;1442017.916686095;306982.77839694865;0.0;206708.7267922645;3.786932298617553;0.3110355541221886
1793;2019-07-05 22:53:45.123;620;617;208;207;185;40;57;25;-27;37;794;242;-28;21;262;161;246;577;185;53;56;-101;617;357;362;139;362;301;618;-2.0;-1.0;1275.0;264.0;0.0;36;100;57;1;0;0;1;0;0;0;1;0;1;1;0;20146.69921875;9219.630859375;4083.37768554688;2934.11206054688;621.0;277515;620.0;1181.0;Calculated values ==>;1562360025.123;335.16;334.86;293.96000000000004;293.86;291.66;277.16;274.0616903277293;278.86;275.66;270.46000000000004;276.86;352.56000000000006;297.36;270.36;275.26000000000005;299.36;289.26000000000005;297.76000000000005;330.86;278.46000000000004;278.76000000000005;335.16;335.26000000000005;263.06;242.35481222062532;267.7187500070086;274.0616903277293;291.66;6170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6180000.0;0.0;0.0;0.2125;0.044000000000000004;0.0;0.0;2.9739919406364757;9219.630859375;4083.37768554688;2934.11206054688;20146.69921875;484402.02104882646;483861.47061019135;256503.56237143144;256103.77246742861;247960.4513960243;430346.717906069;437749.2872906415;437940.2675631159;472523.0838727012;533380.2496362561;473346.11288120394;437785.01000687695;445074.8090602398;467518.9863235821;454700.04539168015;407719.37882181635;478032.5969875924;437062.7516608749;437578.2834772544;260077.89159075968;260496.36997498586;458774.6081297476;199876.06992927863;200138.33560547628;273.13763425565304;661765.391351157;299445.4184050586;79393.77659478347;189293.8059835526;0;6;0;10;18;19;0;0;36;41;387499691154.9264;148578833884.8047;327099428904.9296;50588.641997190425;11391.535680820636;-0.0;0.0;1442890.373647131;307159.5536658386;0.0;206708.7267922645;3.817190201638076;0.3242920897425518
1794;2019-07-05 22:54:45.113;618;616;209;209;187;40;58;25;-27;37;792;240;-28;17;262;162;245;572;186;55;58;-99;617;355;360;139;360;301;618;-3.0;-1.0;1375.0;321.0;0.0;27;100;55;1;0;0;1;0;0;0;1;0;1;1;0;19892.205078125;9122.1318359375;3820.69995117188;2937.7177734375;621.0;277516;620.0;1181.0;Calculated values ==>;1562360085.113;334.96000000000004;334.76000000000005;294.06;294.06;291.86;277.16;273.8482719121499;278.96000000000004;275.66;270.46000000000004;276.86;352.36;297.16;270.36;274.86;299.36;289.36;297.66;330.36;278.66;278.96000000000004;335.16;335.26000000000005;263.26000000000005;242.35481222062532;267.7187500070086;273.8482719121499;291.76000000000005;6170000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;6180000.0;0.0;0.0;0.22916666666666666;0.0535;0.0;0.0;2.9739919406364757;9122.1318359375;3820.69995117188;2937.7177734375;19892.205078125;484116.31243427243;483718.15437540115;256906.5662252186;256906.5662252186;248657.91144514715;430477.46260093397;438372.8976915478;437940.2675631159;472523.0838727012;533172.2493560852;473110.1495961964;437785.01000687695;444501.2531899496;467800.68358461093;455177.70759846305;407256.22158418974;477289.09298328793;437864.61894757615;438372.8976915478;260077.89159075968;260496.36997498586;458977.5506073138;199146.00041353478;200138.33560547628;272.8404690732486;662098.993277428;299598.2409528734;79442.70035475523;189359.6623193168;0;6;0;10;18;19;0;0;36;41;387716255054.9608;148662219984.81793;327279998804.9583;54723.68622177901;13900.987935367177;-0.0;0.0;1443767.830115306;307370.289567502;0.0;206708.7267922645;4.32130348483878;0.37631694102692365
1795;2019-07-05 22:55:45.124;616;615;209;209;188;40;61;26;-25;37;787;240;-27;23;263;163;245;568;185;57;60;-99;611;357;361;141;361;303;612;209.0;-1.0;1372.0;302.0;0.0;34;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20107.634765625;9000.9580078125;3964.90405273438;2949.39111328125;620.0;277517;619.0;1179.0;Calculated values ==>;1562360145.124;334.76000000000005;334.66;294.06;294.06;291.96000000000004;277.16;274.0616903277293;279.26000000000005;275.76000000000005;270.66;276.86;351.86;297.16;270.46000000000004;275.46000000000004;299.46000000000004;289.46000000000004;297.66;329.96000000000004;278.86;279.16;335.06;335.16;263.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;291.66;6110000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3030000.0;6120000.0;0.034833333333333334;0.0;0.22866666666666668;0.050333333333333334;0.0;0.034833333333333334;2.969114712254626;9000.9580078125;3964.90405273438;2949.39111328125;20107.634765625;484499.7687265088;484246.0577852099;257260.21168979577;257260.21168979577;249258.5704148213;430346.717906069;438653.9296755554;437798.07955487026;472260.1919623333;532502.9854985223;472846.6234936899;437485.64907481754;444965.2754471953;467788.9545893743;454981.4033238106;409985.5698101344;477417.1535860468;437977.1081470654;438485.31824677397;259659.41789560125;260077.89159075968;458665.41248498677;200054.11998958327;200054.11998958327;273.2078718688935;662432.3863878612;299749.294390019;79491.7685897999;189424.5542475246;0;6;0;10;18;19;0;0;36;41;387932594710.52466;148746235385.0369;327461232025.43066;54364.11875392896;13016.76838893531;-0.0;8305.35340595881;1444677.0618210642;307594.6453284725;0.0;206777.95075956229;4.755578797407098;0.3503315606134525
1796;2019-07-05 22:56:45.144;612;613;210;209;188;39;62;24;-24;36;782;240;-25;19;263;164;244;563;186;59;61;-99;618;354;359;140;359;303;619;-2.0;0.0;1477.0;261.0;0.0;13;100;56;1;0;0;1;0;0;0;1;0;1;1;0;19810.068359375;9159.1494140625;3454.35693359375;2945.77978515625;619.0;277518;618.0;1183.0;Calculated values ==>;1562360205.144;334.36;334.46000000000004;294.16;294.06;291.96000000000004;277.06;273.7412296467126;279.36;275.56;270.76000000000005;276.76000000000005;351.36;297.16;270.66;275.06;299.46000000000004;289.56;297.56;329.46000000000004;279.06;279.26000000000005;334.96000000000004;335.06;263.26000000000005;242.56692532238324;267.9596281332873;273.7412296467126;291.76000000000005;6180000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6190000.0;0.0;0.0;0.24616666666666667;0.0435;0.0;0.0;2.979347576586136;9159.1494140625;3454.35693359375;2945.77978515625;19810.068359375;483143.7227627038;483174.87126968725;257254.0467414635;256848.83536175286;248968.44605533118;430542.39183029096;439267.05509245384;437953.82195464283;472293.48310962116;531982.0436786455;472846.6234936899;437798.07955487026;444389.3534062185;468069.67075530556;455624.37797550496;406296.7415224188;475819.19832628267;438765.72347154043;439100.3218987744;259240.94887492666;259659.41789560125;458821.66005470854;199423.84968205652;200054.11998958327;272.94623558128984;662765.1447963058;299900.67906322936;79540.91138941265;189486.4020314493;0;6;0;10;18;19;0;0;36;41;388148666710.456;148830563485.0101;327643092625.37286;58718.128174435;11283.804751210362;-0.0;0.0;1445619.7279958536;307797.21760616807;0.0;206847.1851083494;4.499045285761564;0.3743794408116449
1797;2019-07-05 22:57:45.145;610;612;210;210;189;39;63;25;-24;36;778;240;-26;19;263;165;244;569;185;60;63;-98;622;354;359;141;359;303;623;-2.0;-2.0;1426.0;141.0;3.0;9;100;56;1;0;0;1;0;0;0;1;0;1;1;0;20096.736328125;9214.0029296875;3344.07104492188;2938.94873046875;618.0;277519;617.0;1181.0;Calculated values ==>;1562360265.145;334.16;334.36;294.16;294.16;292.06;277.06;273.7412296467126;279.46000000000004;275.66;270.76000000000005;276.76000000000005;350.96000000000004;297.16;270.56;275.06;299.46000000000004;289.66;297.56;330.06;279.16;279.46000000000004;334.86;334.96000000000004;263.36;242.77792619122317;267.9596281332873;273.7412296467126;291.66;6220000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6230000.0;0.0;0.0;0.23766666666666666;0.0235;0.0005;0.0005;2.9744697272769796;9214.0029296875;3344.07104492188;2938.94873046875;20096.736328125;482402.4131850481;482578.5095572182;257022.10061009077;257022.10061009077;249156.78780578024;430542.39183029096;439433.4158590946;437953.82195464283;472161.77640367835;531565.1381811216;472846.6234936899;437642.0229114993;444389.3534062185;468069.67075530556;455763.57488601323;404255.76280128816;476233.90160574025;438933.2126028584;439433.4158590946;258822.4845140824;259240.94887492666;458767.2660139423;200241.6990422684;257022.10061009077;273.2688197503088;663097.707044245;300053.7912177357;79589.95161097369;189543.05654209462;0;6;0;10;18;19;0;0;36;41;388364070300.1958;148914864889.90826;327824895655.15326;56496.24787884099;6075.3508238343375;-0.0;91.20565762450191;1446579.8637971345;307941.8796467792;0.0;206847.9451681628;4.043538268790574;0.31013213665354755
1798;2019-07-05 22:58:45.115;609;612;208;208;189;40;65;25;-24;35;775;239;-25;22;263;166;244;573;185;62;65;-98;622;356;361;140;360;304;624;134.0;-2.0;1325.0;133.0;3.0;15;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20240.1796875;9242.998046875;3502.51440429688;2950.587890625;617.0;277520;617.0;1180.0;Calculated values ==>;1562360325.115;334.06;334.36;293.96000000000004;293.96000000000004;292.06;277.16;273.955091788801;279.66;275.66;270.76000000000005;276.66;350.66;297.06;270.66;275.36;299.46000000000004;289.76000000000005;297.56;330.46000000000004;279.36;279.66;334.86;334.86;263.36;242.56692532238324;268.0796299477929;273.955091788801;291.66;6220000.0;3560000.0;3610000.0;1400000.0;3600000.0;3040000.0;6240000.0;0.022333333333333334;0.0;0.22083333333333333;0.022166666666666668;0.0005;0.022833333333333334;2.97210990079904;9242.998046875;3502.51440429688;2950.587890625;20240.1796875;482257.54631257965;482465.1229420489;256168.35698980262;256168.35698980262;249116.1042129916;430412.23801567365;439324.5203113631;437727.04723144654;472195.2020149266;531177.0275974341;472595.8932732164;437570.5891863215;444622.5063410642;467929.4390683793;455569.43109120143;404255.76280128816;476713.8963499114;438822.1517515752;439324.5203113631;258822.4845140824;258822.4845140824;458923.2969905021;200863.48785201824;202074.54338058285;273.5217880882204;663433.6799407187;300207.52265510964;79639.00654310362;189600.08289342595;0;6;0;10;18;19;0;0;36;41;388579962300.2988;148999122739.94846;328006904605.2401;52307.369362957084;5720.325769236392;-0.0;5417.207806586149;1447486.10725951;308040.1278031159;0.0;206893.82566199702;4.042080616026215;0.27596984461009444
1799;2019-07-05 22:59:45.106;610;612;206;206;187;41;67;25;-23;36;772;239;-25;17;264;167;245;577;184;64;66;-96;627;356;361;140;361;304;628;157.0;-1.0;1305.0;208.0;3.0;13;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20089.28515625;9314.41796875;3496.2958984375;2948.685546875;617.0;277521;616.0;1182.0;Calculated values ==>;1562360385.106;334.16;334.36;293.76000000000005;293.76000000000005;291.86;277.26000000000005;273.955091788801;279.86;275.66;270.86;276.76000000000005;350.36;297.06;270.66;274.86;299.56;289.86;297.66;330.86;279.56;279.76000000000005;334.76000000000005;334.86;263.56;242.56692532238324;268.0796299477929;273.955091788801;291.56;6270000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6280000.0;0.026166666666666668;0.0;0.2175;0.034666666666666665;0.0005;0.02666666666666667;2.977147375207174;9314.41796875;3496.2958984375;2948.685546875;20089.28515625;481833.0711809172;482010.4209944364;255173.90264832348;255173.90264832348;248261.55315906135;430412.23801567365;439657.55536505504;437883.18805776763;472293.48310962116;530863.9974095965;472595.8932732164;437570.5891863215;443898.39648781426;467917.8483940991;455709.01711372373;402049.4506276811;476831.22504166217;439157.44328511844;439491.22312496265;258404.02479325983;258822.4845140824;459126.4708480923;200332.29560814216;201360.57574014555;273.31312524162803;663769.708402233;300362.1445916409;79688.15978093942;189658.39756404134;0;6;0;10;18;19;0;0;36;41;388796529810.0716;149083110139.86035;328189277245.04877;51667.31910779354;8971.531408318271;-0.0;6350.150596928456;1448352.4330274968;308162.54158131225;0.0;206991.87227272542;4.250733124592574;0.3023415673985444
1800;2019-07-05 23:00:45.136;612;612;205;204;185;42;69;25;-23;36;769;239;-25;23;264;168;245;580;182;65;68;-94;628;357;362;141;362;304;629;95.0;-1.0;1351.0;356.0;0.0;16;100;56;1;0;0;1;0;0;0;1;0;1;0;0;19978.986328125;9361.6953125;3627.71728515625;2947.85815429688;617.0;277522;616.0;1181.0;Calculated values ==>;1562360445.136;334.36;334.36;293.66;293.56;291.66;277.36;274.0616903277293;280.06;275.66;270.86;276.76000000000005;350.06000000000006;297.06;270.66;275.46000000000004;299.56;289.96000000000004;297.66;331.16;279.66;279.96000000000004;334.76000000000005;334.86;263.76000000000005;242.77792619122317;268.0796299477929;274.0616903277293;291.36;6280000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6290000.0;0.01583333333333333;0.0;0.22516666666666665;0.059333333333333335;0.0;0.01583333333333333;2.9746286380031073;9361.6953125;3627.71728515625;2947.85815429688;19978.986328125;482010.4209944364;481896.45528829173;254738.55495885957;254357.61244780337;247537.18180126083;430346.717906069;439770.3019814846;437883.18805776763;472161.77640367835;530550.887364893;472595.8932732164;437570.5891863215;444766.67480068695;467777.34666785965;455681.92639110074;401468.8819792992;477161.5924221856;439102.8052736417;439603.98589291424;258404.02479325983;258822.4845140824;459174.3415168904;199668.70777255684;199668.70777255684;273.0557372764368;664103.7776155748;300517.85668604914;79737.3222140245;189717.79402393126;0;6;0;10;18;19;0;0;36;41;389013538259.96814;149167452289.82016;328371768444.9618;53637.96047755329;15397.334268830458;-0.0;3798.975236905658;1449230.4157956212;308365.71699879866;0.0;207076.49060932468;4.570059147320659;0.3728432917325909
