;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1801;2019-07-05 23:01:45.106;614;613;204;203;184;42;71;25;-24;36;766;239;-25;15;264;168;246;583;183;67;70;-93;630;358;363;142;363;303;631;127.0;-1.0;1367.0;361.0;0.0;21;100;56;1;0;0;1;0;0;0;1;0;1;0;0;20053.134765625;9401.5986328125;3800.04858398438;2932.45556640625;617.0;277523;616.0;1180.0;Calculated values ==>;1562360505.106;334.56;334.46000000000004;293.56;293.46000000000004;291.56;277.36;274.1680685717883;280.26000000000005;275.66;270.76000000000005;276.76000000000005;349.76;297.06;270.66;274.66;299.56;289.96000000000004;297.76000000000005;331.46000000000004;279.86;280.16;334.76000000000005;334.86;263.86;242.98782864720522;267.9596281332873;274.1680685717883;291.46000000000004;6300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6310000.0;0.021166666666666667;0.0;0.22783333333333333;0.06016666666666667;0.0;0.021166666666666667;2.97210990079904;9401.5986328125;3800.04858398438;2932.45556640625;20053.134765625;482074.1785409906;481814.32499065093;254258.1965209878;253881.41003475865;247122.7705289834;430280.9020939914;439883.4970131265;437953.82195464283;472029.85167895287;530313.5891873743;472728.16887992056;437798.07955487026;443809.95577213913;467636.5908648188;455514.98661037174;400877.5260640615;477371.8492424241;439216.07561312395;439717.1983153084;258404.02479325983;258822.4845140824;459120.7182997156;199984.18724387608;199984.18724387608;273.18457432568874;664437.2118243439;300674.13928860985;79786.3003270799;189779.6611238458;0;6;0;10;18;19;0;0;36;41;389230929510.07184;149252309839.86066;328553777395.04865;54217.41510826969;15591.381285193012;-0.0;5074.348734345317;1450128.7611952;308623.8271755572;0.0;207150.39800360383;4.641295901856238;0.3722763140982641
1802;2019-07-05 23:02:45.107;618;614;203;203;182;43;72;26;-24;37;763;239;-26;24;264;167;246;586;184;69;71;-93;632;358;363;142;363;304;633;236.0;-1.0;1574.0;273.0;0.0;21;100;55;1;0;0;1;0;0;0;1;0;1;1;0;19773.69140625;9345.8115234375;3794.97412109375;2941.64111328125;618.0;277524;617.0;1181.0;Calculated values ==>;1562360565.107;334.96000000000004;334.56;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.1680685717883;280.36;275.76000000000005;270.76000000000005;276.86;349.46000000000004;297.06;270.56;275.56;299.56;289.86;297.76000000000005;331.76000000000005;280.06;280.26000000000005;334.86;334.96000000000004;263.86;242.98782864720522;268.0796299477929;274.1680685717883;291.56;6320000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6330000.0;0.03933333333333333;0.0;0.26233333333333336;0.0455;0.0;0.03933333333333333;2.9744697272769796;9345.8115234375;3794.97412109375;2941.64111328125;19773.69140625;482429.98340993264;481732.34349987935;253784.54708807773;253784.54708807773;246377.12611082027;430280.9020939914;440049.43056880176;437727.04723144654;472128.42060986464;529924.4241206498;472595.8932732164;437413.810930519;444910.62925437774;467636.5908648188;455374.8496969889;399647.53389367886;477582.7494820761;439550.530927348;439883.4970131265;258822.4845140824;259240.94887492666;459120.7182997156;200791.62082514746;200791.62082514746;273.50236515878623;664769.1075748644;300830.3703108176;79835.2519487261;189842.95403476077;0;6;0;10;18;19;0;0;36;41;389448733140.6742;149337511260.09628;328735880430.55225;62156.06019391913;11753.97393509285;-0.0;9404.280463393841;1451098.5563217164;308851.70893432247;0.0;207271.05525817274;5.180456646689437;0.36324470370287715
1803;2019-07-05 23:03:45.118;621;615;203;203;182;42;73;27;-23;37;761;238;-24;17;265;165;247;587;184;70;73;-93;636;358;363;141;362;305;637;185.0;-1.0;1639.0;223.0;0.0;21;100;57;1;0;0;1;0;0;0;1;0;1;1;0;19869.798828125;9555.1923828125;3808.9423828125;2957.24584960938;619.0;277525;618.0;1181.0;Calculated values ==>;1562360625.118;335.26000000000005;334.66;293.46000000000004;293.46000000000004;291.36;277.36;274.1680685717883;280.46000000000004;275.86;270.86;276.86;349.26;296.96000000000004;270.76000000000005;274.86;299.66;289.66;297.86;331.86;280.16;280.46000000000004;334.96000000000004;335.06;263.86;242.77792619122317;268.19934244402924;274.1680685717883;291.56;6360000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;6370000.0;0.030833333333333334;0.0;0.27316666666666667;0.03716666666666667;0.0;0.030833333333333334;2.974310640700107;9555.1923828125;3808.9423828125;2957.24584960938;19869.798828125;482414.56667962356;481421.9457863444;253593.56007017946;253593.56007017946;246235.39526905236;430280.9020939914;440215.0024765854;437656.05685647397;472260.1919623333;529639.2875359172;472344.49817556154;437499.1961693786;443695.9394408292;467906.3786984534;455094.08618658455;397687.3030406592;477254.09808176284;439717.1983153084;440215.0024765854;259240.94887492666;259659.41789560125;459276.02651580586;201081.92906220126;201081.92906220126;273.6162361397303;665099.530559476;300987.90755302145;79884.41835220474;189906.3316226347;0;6;0;10;18;19;0;0;36;41;389666573070.37646;149422426824.98022;328918613925.3025;64624.165909135496;9596.213955358971;-0.0;7373.2697636101775;1452155.2518964764;309029.6597848423;0.0;207410.89380890838;4.999187970161366;0.35000416295837
1804;2019-07-05 23:04:45.138;623;616;203;203;182;43;75;27;-22;37;759;238;-23;25;265;164;248;589;186;71;74;-92;638;357;362;140;362;305;640;180.0;-1.0;1565.0;153.0;2.0;23;100;60;1;0;0;1;0;0;0;1;0;1;0;0;20164.83203125;9823.62109375;3915.85131835938;2962.16528320312;620.0;277526;618.0;1181.0;Calculated values ==>;1562360685.138;335.46000000000004;334.76000000000005;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.0616903277293;280.66;275.86;270.96000000000004;276.86;349.06000000000006;296.96000000000004;270.86;275.66;299.66;289.56;297.96000000000004;332.06;280.26000000000005;280.56;334.96000000000004;335.16;263.96000000000004;242.56692532238324;268.19934244402924;274.0616903277293;291.76000000000005;6380000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6400000.0;0.030000000000000002;0.0;0.26083333333333336;0.025500000000000002;0.0003333333333333333;0.030333333333333337;2.9741513784331746;9823.62109375;3915.85131835938;2962.16528320312;20164.83203125;482480.47190913465;481225.667742293;253452.6445988759;253452.6445988759;246130.40532747118;430346.717906069;440760.6321181403;437812.597326149;472391.7460337592;529430.2317793416;472344.49817556154;437656.05685647397;444856.06423827005;467906.3786984534;455121.83405515505;397008.7015453103;477196.27791797224;440101.83946078573;440596.4608192194;259240.94887492666;260077.89159075968;459532.4227784258;201197.87783367294;201772.10603988395;273.65722538773116;665433.263690506;301149.4514953122;79933.76322110453;189970.72636121762;0;6;0;10;18;19;0;0;36;41;389884145570.3073;149506754924.95343;329101674925.2443;61717.00600095418;6587.530896091198;-0.0;7244.338761639843;1453208.4459430922;309164.56928007497;0.0;207532.74781771487;4.52344117606436;0.3048242802830252
1805;2019-07-05 23:05:45.129;625;617;204;203;182;42;76;27;-22;37;759;239;-24;18;265;162;249;591;186;72;75;-92;640;358;362;140;362;305;642;305.0;-2.0;1524.0;172.0;0.0;25;100;61;1;0;0;1;0;0;0;1;0;1;1;0;20099.1953125;9879.646484375;4007.18139648438;2951.35888671875;621.0;277527;619.0;1181.0;Calculated values ==>;1562360745.129;335.66;334.86;293.56;293.46000000000004;291.36;277.36;274.1680685717883;280.76000000000005;275.86;270.96000000000004;276.86;349.06000000000006;297.06;270.76000000000005;274.96000000000004;299.66;289.36;298.06;332.26000000000005;280.36;280.66;335.06;335.26000000000005;263.96000000000004;242.56692532238324;268.19934244402924;274.1680685717883;291.76000000000005;6400000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6420000.0;0.05083333333333333;0.0;0.254;0.028666666666666667;0.0;0.05083333333333333;2.9739919406364757;9879.646484375;4007.18139648438;2951.35888671875;20099.1953125;482546.8833138099;481144.0020544423;253728.21423315234;253359.7756125523;246061.0217091938;430280.9020939914;440924.4576432406;437812.597326149;472391.7460337592;529430.2317793416;472463.4016818986;437499.1961693786;443841.7334455326;467906.3786984534;454671.7010468359;396314.0270954152;477259.02043289813;440267.06782150705;440760.6321181403;259659.41789560125;260496.36997498586;459532.4227784258;201391.07377880608;201391.07377880608;273.7372673542483;665768.7469213178;301313.62076253985;79983.0351972303;190036.74172998115;0;6;0;10;18;19;0;0;36;41;390101312990.07947;149590742324.8653;329284647475.05237;60051.066981025106;7400.052004655765;-0.0;12167.952548916155;1454223.027673453;309281.1149863136;0.0;207694.49264643565;4.7284825042981025;0.29619070618373033
1806;2019-07-05 23:06:45.149;627;618;203;203;182;43;78;27;-23;37;758;239;-24;24;265;161;250;592;187;74;77;-90;639;359;364;141;363;304;639;281.0;0.0;1356.0;332.0;0.0;31;100;61;1;0;0;1;0;0;0;1;0;1;1;0;20142.951171875;9888.396484375;4146.0419921875;2942.78369140625;621.0;277528;620.0;1181.0;Calculated values ==>;1562360805.149;335.86;334.96000000000004;293.46000000000004;293.46000000000004;291.36;277.46000000000004;274.27422755570615;280.96000000000004;275.86;270.86;276.86;348.96000000000004;297.06;270.76000000000005;275.56;299.66;289.26000000000005;298.16;332.36;280.56;280.86;335.16;335.26000000000005;264.16;242.77792619122317;268.0796299477929;274.27422755570615;291.86;6390000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3040000.0;6390000.0;0.04683333333333333;0.0;0.226;0.05533333333333333;0.0;0.04683333333333333;2.9739919406364757;9888.396484375;4146.0419921875;2942.78369140625;20142.951171875;482951.564966049;481634.3039148922;253499.3995194496;253499.3995194496;246165.27917006295;430214.79039162316;440823.14440679894;437883.18805776763;472260.1919623333;529402.1194473583;472595.8932732164;437727.04723144654;444910.62925437774;467765.86006012256;454360.65208595496;397732.69997524575;477768.37237807934;440163.05421809835;440658.6511082535;260077.89159075968;260496.36997498586;459580.8826652587;200620.17832216213;200620.17832216213;273.4393762477287;666104.2099256546;301478.4093651242;80032.16942465067;190104.70790604124;0;6;0;10;18;19;0;0;36;41;390319185590.01025;149675070424.8385;329467408374.99426;53621.44020024685;14329.158973651343;-0.0;11241.801808815278;1455170.6143232936;309462.252103328;0.0;207889.6389597835;4.664626533080735;0.33701864859775543
1807;2019-07-05 23:07:45.119;628;619;202;202;181;42;78;28;-22;38;756;240;-24;21;266;159;250;590;187;74;78;-89;643;357;362;142;361;305;644;-1.0;0.0;1243.0;388.0;0.0;27;100;62;1;0;0;1;0;0;0;1;0;1;1;0;20040.34765625;9950.05859375;4058.8720703125;2957.67749023438;622.0;277529;621.0;1181.0;Calculated values ==>;1562360865.119;335.96000000000004;335.06;293.36;293.36;291.26000000000005;277.36;274.0616903277293;280.96000000000004;275.96000000000004;270.96000000000004;276.96000000000004;348.76;297.16;270.76000000000005;275.26000000000005;299.76000000000005;289.06;298.16;332.16;280.56;280.96000000000004;335.26000000000005;335.36;264.26000000000005;242.98782864720522;268.19934244402924;274.0616903277293;291.86;6430000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3050000.0;6440000.000000001;0.0;0.0;0.20716666666666667;0.06466666666666666;0.0;0.0;2.973832327469597;9950.05859375;4058.8720703125;2957.67749023438;20040.34765625;482647.44836225867;481210.30083815026;252902.89534797805;252902.89534797805;245663.1406022499;430346.717906069;441251.0841643921;437812.597326149;472226.9707426428;529116.5775126958;472582.2410920194;437499.1961693786;444277.7674123518;468175.34348450357;454418.0184064888;394842.2639432183;476867.38697179937;440596.4608192194;441251.0841643921;260496.36997498586;260914.8530628454;459527.9807975978;199213.5092259145;200620.17832216213;272.8755968302576;666438.9033189702;301643.6471639579;80081.3153492662;190173.0480027861;0;6;0;10;18;19;0;0;36;41;390536876690.11414;149759927974.879;329650017025.08136;49429.77775143192;16833.66916163552;-0.0;0.0;1456028.9450932255;309721.81249279535;0.0;207983.27380072745;3.9055211454439047;0.36038095555720395
1808;2019-07-05 23:08:45.130;629;620;204;203;182;42;80;27;-22;38;754;240;-24;18;266;158;251;592;185;75;79;-88;634;361;365;142;365;305;635;-2.0;-1.0;1301.0;389.0;0.0;46;100;62;1;0;0;1;0;0;0;1;0;1;1;0;20426.357421875;9820.1357421875;4511.08837890625;2952.37939453125;623.0;277530;622.0;1182.0;Calculated values ==>;1562360925.13;336.06;335.16;293.56;293.46000000000004;291.36;277.36;274.4858918419099;281.16;275.86;270.96000000000004;276.96000000000004;348.56000000000006;297.16;270.76000000000005;274.96000000000004;299.76000000000005;288.96000000000004;298.26000000000005;332.36;280.66;281.06;335.36;335.46000000000004;264.36;242.98782864720522;268.19934244402924;274.4858918419099;291.66;6340000.0;3610000.0;3650000.0;1420000.0;3650000.0;3050000.0;6350000.0;0.0;0.0;0.21683333333333332;0.06483333333333334;0.0;0.0;2.976190466728782;9820.1357421875;4511.08837890625;2952.37939453125;20426.357421875;483801.85764742346;482381.80403916753;254062.25323722514;253688.603280605;246306.00850114788;430081.6785162784;440937.14457736025;437812.597326149;472226.9707426428;528907.4271763442;472582.2410920194;437499.1961693786;443841.7334455326;467613.70570579113;453591.65705251123;401490.5737235243;478244.031599312;440111.22385748115;440772.66656542826;260914.8530628454;261333.34086894934;459629.71292142215;200380.95653961616;200620.17832216213;273.3538944068028;666776.1876862998;301808.428988317;80130.57485268786;190244.4774330442;0;6;0;10;18;19;0;0;36;41;390755016675.6827;149845143595.10107;329833050575.5584;51483.09411054653;16807.961038753758;-0.0;0.0;1456870.0398667105;310002.21080879774;0.0;207983.27380072745;3.951204682956463;0.35871229152521056
1809;2019-07-05 23:09:45.120;630;621;205;205;182;42;70;27;-23;38;753;239;-24;21;266;158;251;591;185;76;69;-87;649;356;361;141;361;304;650;175.0;-1.0;1149.0;222.0;0.0;30;100;63;1;0;0;1;0;0;0;1;0;1;1;0;20409.94921875;10061.306640625;4249.8642578125;2945.5078125;624.0;277531;622.0;1182.0;Calculated values ==>;1562360985.12;336.16;335.26000000000005;293.66;293.66;291.36;277.36;273.955091788801;280.16;275.86;270.86;276.96000000000004;348.46000000000004;297.06;270.76000000000005;275.26000000000005;299.76000000000005;288.96000000000004;298.26000000000005;332.26000000000005;280.76000000000005;280.06;335.36;335.56;264.46000000000004;242.77792619122317;268.0796299477929;273.955091788801;291.66;6490000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6500000.0;0.029166666666666667;0.0;0.1915;0.037000000000000005;0.0;0.029166666666666667;2.9760303678517293;10061.306640625;4249.8642578125;2945.5078125;20409.94921875;482264.06224342965;480818.9006322561;253724.39422509263;253724.39422509263;245788.21858042895;430412.23801567365;440154.36420568853;437883.18805776763;472358.58907936385;528879.5811680062;472595.8932732164;437727.04723144654;444478.12225269125;468175.34348450357;454446.891000169;274690.044325173;476296.40335222933;441138.44347547856;439989.1224034124;260914.8530628454;261751.83340796042;459885.44372528384;200181.16031999027;200181.16031999027;273.2536305239427;667116.4335232476;301974.080061094;80179.71572104895;190317.47320341525;0;6;0;10;18;19;0;0;36;41;390972780374.8518;149930029444.77722;330015720124.86145;45519.93831178437;9609.058485995864;-0.0;6994.398894099812;1457678.2637407123;310222.31594702596;0.0;208041.550743513;3.599962468589361;0.25841914640554126
1810;2019-07-05 23:10:45.091;633;622;208;207;183;41;70;27;-24;37;751;239;-26;14;266;158;252;594;185;76;69;-87;650;357;362;140;361;303;651;160.0;-1.0;1202.0;186.0;0.0;30;100;60;1;0;0;1;0;0;0;1;0;1;1;0;20307.365234375;10045.216796875;4271.28125;2933.30151367188;625.0;277532;623.0;1179.0;Calculated values ==>;1562361045.091;336.46000000000004;335.36;293.96000000000004;293.86;291.46000000000004;277.26000000000005;274.0616903277293;280.16;275.86;270.76000000000005;276.86;348.26;297.06;270.56;274.56;299.76000000000005;288.96000000000004;298.36;332.56;280.76000000000005;280.06;335.46000000000004;335.66;264.46000000000004;242.56692532238324;267.9596281332873;274.0616903277293;291.66;6500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;6509999.999999999;0.02666666666666667;0.0;0.20033333333333334;0.031000000000000003;0.0;0.02666666666666667;2.9683171241514152;10045.216796875;4271.28125;2933.30151367188;20307.365234375;482592.70042717987;480852.7925117973;254784.40660262428;254413.56034340538;246082.03850713352;430346.717906069;439936.2520002742;437953.82195464283;472391.7460337592;528747.3278113285;472728.16887992056;437642.0229114993;443664.5507289629;468175.34348450357;454276.7513207329;275182.5289120646;476634.39068102016;440924.4576432406;439770.3019814846;261333.34086894934;262170.3306944222;460039.13299574965;200750.25422385646;200750.25422385646;273.4817465196023;667455.5804778296;302141.5534390082;80228.68212038834;190388.44842826342;0;6;0;10;18;19;0;0;36;41;391189575540.5551;150014288700.05057;330197732110.4519;47519.781402067536;8037.955241928689;-0.0;6373.867940203417;1458453.2199975261;310369.3033169858;0.0;208152.89912308534;3.5902796648053457;0.2525882237506727
1811;2019-07-05 23:11:45.131;637;624;207;206;185;42;70;28;-25;37;750;239;-26;22;266;160;253;594;188;78;69;-88;642;359;363;141;363;303;643;130.0;-1.0;1020.0;264.0;0.0;44;100;59;1;0;0;1;0;0;0;1;0;1;0;0;20465.384765625;9765.4794921875;4622.1669921875;2938.46459960938;626.0;277533;624.0;1182.0;Calculated values ==>;1562361105.131;336.86;335.56;293.86;293.76000000000005;291.66;277.36;274.27422755570615;280.16;275.96000000000004;270.66;276.86;348.16;297.06;270.56;275.36;299.76000000000005;289.16;298.46000000000004;332.56;280.96000000000004;280.06;335.56;335.76000000000005;264.36;242.77792619122317;267.9596281332873;274.27422755570615;291.96000000000004;6420000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6430000.0;0.021666666666666667;0.0;0.16999999999999998;0.044000000000000004;0.0;0.021666666666666667;2.9757096451304714;9765.4794921875;4622.1669921875;2938.46459960938;20465.384765625;484070.9993512654;482060.8504200179;254798.1615411125;254423.57280606034;247023.19323067422;430214.79039162316;439717.1983153084;437798.07955487026;472260.1919623333;528642.8357593152;472728.16887992056;437642.0229114993;444821.6150417089;467895.03022007534;454218.98018392763;397786.6066357155;477593.0011163307;441037.5559757664;439550.530927348;261751.83340796042;262588.8327430989;459783.95590901456;200428.71318344594;200428.71318344594;273.3640585773773;667795.579909558;302306.75263406924;80277.64612555742;190462.609904947;0;6;0;10;18;19;0;0;36;41;391407220540.4168;150098644899.99698;330379653310.3363;40352.79228314213;11411.63067992502;-0.0;5180.972717784545;1459185.9796254023;310531.49125281995;0.0;208249.2536553999;3.286680744733879;0.26022032358291336
1812;2019-07-05 23:12:45.142;638;625;206;205;183;42;71;27;-24;38;748;240;-26;12;266;160;253;593;187;79;71;-88;639;359;363;141;363;303;640;261.0;-1.0;869.0;438.0;0.0;45;100;59;1;0;0;1;0;0;0;1;0;1;0;0;20363.9453125;9685.1611328125;4636.9755859375;2938.98754882812;626.0;277534;625.0;1182.0;Calculated values ==>;1562361165.142;336.96000000000004;335.66;293.76000000000005;293.66;291.46000000000004;277.36;274.27422755570615;280.26000000000005;275.86;270.76000000000005;276.96000000000004;347.96000000000004;297.16;270.56;274.36;299.76000000000005;289.16;298.46000000000004;332.46000000000004;281.06;280.26000000000005;335.66;335.76000000000005;264.36;242.77792619122317;267.9596281332873;274.27422755570615;291.86;6390000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6400000.0;0.0435;0.0;0.14483333333333331;0.073;0.0;0.0435;2.9757096451304714;9685.1611328125;4636.9755859375;2938.98754882812;20363.9453125;484547.9594605395;482546.8833138099;254569.2612065749;254194.72372066486;246462.52234084;430214.79039162316;439883.4970131265;437953.82195464283;472358.58907936385;528433.8230485279;472846.6234936899;437642.0229114993;443373.06176112994;467895.03022007534;454218.98018392763;399715.5101358979;477799.7806774834;441201.0285065325;439883.4970131265;262170.3306944222;262588.8327430989;459783.95590901456;199245.52418967584;199245.52418967584;272.8966582042527;668135.8867045537;302468.8710219792;80326.63387283491;190539.78357223817;0;6;0;10;18;19;0;0;36;41;391625060470.1191;150183260409.88135;330561486640.08777;34572.918459626046;19019.305515511725;-0.0;10467.751817820103;1459810.475017241;310785.12887914333;0.0;208379.68360079193;3.7112284692418833;0.3010221053565869
1813;2019-07-05 23:13:45.132;637;625;206;205;183;42;73;27;-24;38;746;240;-26;25;267;160;253;591;186;80;72;-88;637;359;363;141;363;303;638;250.0;-1.0;874.0;392.0;0.0;49;100;58;1;0;0;1;0;0;0;1;0;1;0;0;20291.859375;9631.0966796875;4731.49462890625;2936.25854492188;627.0;277535;625.0;1180.0;Calculated values ==>;1562361225.132;336.86;335.66;293.76000000000005;293.66;291.46000000000004;277.36;274.27422755570615;280.46000000000004;275.86;270.76000000000005;276.96000000000004;347.76;297.16;270.56;275.66;299.86;289.16;298.46000000000004;332.26000000000005;281.16;280.36;335.66;335.86;264.36;242.77792619122317;267.9596281332873;274.27422755570615;291.76000000000005;6370000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6380000.0;0.041666666666666664;0.0;0.14566666666666667;0.06533333333333333;0.0;0.041666666666666664;2.970514251683628;9631.0966796875;4731.49462890625;2936.25854492188;20291.859375;484624.5265141196;482772.45037097536;254667.56000119937;254291.45484351492;246533.28690591437;430214.79039162316;440215.0024765854;437953.82195464283;472358.58907936385;528224.7719617437;472846.6234936899;437642.0229114993;445251.96559515793;468024.1018388634;454218.98018392763;400922.08963670075;477737.09858381073;441364.16243693535;440049.43056880176;262170.3306944222;263007.33956846996;459783.95590901456;199506.5928990476;199506.5928990476;273.0000778203721;668474.628610608;302629.8130089731;80375.58609689325;190617.8411456101;0;6;0;10;18;19;0;0;36;41;391842824170.1537;150267846309.8948;330743256340.11664;34733.8130324317;17004.787716651175;-0.0;10022.618236239756;1460387.9348537505;311085.2796226629;0.0;208550.40822575561;3.5702500170998914;0.2814331108443579
1814;2019-07-05 23:14:45.143;635;625;207;206;183;41;75;26;-25;38;746;239;-26;15;267;160;253;591;186;80;74;-89;639;357;362;141;362;302;640;174.0;-1.0;616.0;366.0;0.0;42;100;56;1;0;0;1;0;0;0;1;0;1;1;0;19949.603515625;9529.3203125;4493.35302734375;2925.98974609375;627.0;277536;626.0;1180.0;Calculated values ==>;1562361285.143;336.66;335.66;293.86;293.76000000000005;291.46000000000004;277.26000000000005;274.0616903277293;280.66;275.76000000000005;270.66;276.96000000000004;347.76;297.06;270.56;274.66;299.86;289.16;298.46000000000004;332.26000000000005;281.16;280.56;335.76000000000005;335.86;264.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;291.76000000000005;6390000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6400000.0;0.029;0.0;0.10266666666666667;0.061000000000000006;0.0;0.029;2.970514251683628;9529.3203125;4493.35302734375;2925.98974609375;19949.603515625;484114.02303131105;482546.8833138099;254946.21233390333;254569.2612065749;246462.52234084;430346.717906069;440760.6321181403;438024.4983934438;472358.58907936385;528301.8751473622;472860.2294888238;437869.15320432716;444011.9539437932;468164.148934044;454559.116067804;399715.5101358979;477498.32639132004;441576.36550645786;440596.4608192194;262588.8327430989;263007.33956846996;459682.43560555455;198221.09869089478;198221.09869089478;272.4811566728692;668810.0356142509;302789.51242321567;80424.44712213094;190694.728969491;0;6;0;10;18;19;0;0;36;41;392060364044.8564;150352461819.77917;330924789614.8685;24619.815702795036;15949.141551794248;-0.0;7028.885501721415;1460882.639105023;311359.9460458054;0.0;208692.53014095288;2.8083538220665427;0.2408834784389727
1815;2019-07-05 23:15:45.143;634;625;207;207;184;40;77;25;-25;37;744;239;-27;27;267;159;253;591;185;81;76;-89;636;357;362;141;362;302;637;191.0;-2.0;677.0;293.0;0.0;42;100;52;1;0;0;1;0;0;0;1;0;1;1;0;19693.078125;9257.3564453125;4463.14453125;2925.68969726562;627.0;277537;625.0;1179.0;Calculated values ==>;1562361345.143;336.56;335.66;293.86;293.86;291.56;277.16;274.0616903277293;280.86;275.66;270.66;276.86;347.56000000000006;297.06;270.46000000000004;275.86;299.86;289.06;298.46000000000004;332.26000000000005;281.26000000000005;280.76000000000005;335.66;335.86;264.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;291.66;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6370000.0;0.03183333333333333;0.0;0.11283333333333333;0.04883333333333333;0.0;0.03183333333333333;2.967996866724574;9257.3564453125;4463.14453125;2925.68969726562;19693.078125;484302.18763857946;482885.066317478;255096.45243329654;255096.45243329654;246903.79926840102;430346.717906069;441087.94060429255;438024.4983934438;472260.1919623333;528092.9125784225;472860.2294888238;437713.4967235476;445733.73098647315;468164.148934044;454418.0184064888;401504.6407132559;477856.2853764494;441738.5093897329;440924.4576432406;262170.3306944222;263007.33956846996;459682.43560555455;199060.2515591417;199060.2515591417;272.814835440553;669140.3912945895;302946.0680628641;80473.21111749226;190769.36644914595;0;6;0;10;18;19;0;0;36;41;392277564044.8564;150437061819.77917;331105989614.8685;26963.132517803755;12727.049987599827;-0.0;7699.343893677147;1461312.4970068613;311598.9143086337;0.0;208815.26538591454;2.846869132262713;0.221505972182358
1816;2019-07-05 23:16:45.134;633;625;208;208;184;40;79;25;-25;37;743;238;-28;15;267;160;253;589;186;81;78;-89;634;356;361;141;361;301;636;-1.0;-1.0;595.0;216.0;0.0;40;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19241.296875;8880.3291015625;4399.16064453125;2910.54028320312;627.0;277538;626.0;1180.0;Calculated values ==>;1562361405.134;336.46000000000004;335.66;293.96000000000004;293.96000000000004;291.56;277.16;273.955091788801;281.06;275.66;270.66;276.86;347.46000000000004;296.96000000000004;270.36;274.66;299.86;289.16;298.46000000000004;332.06;281.26000000000005;280.96000000000004;335.76000000000005;335.86;264.26000000000005;242.77792619122317;267.7187500070086;273.955091788801;291.76000000000005;6340000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6360000.0;0.0;0.0;0.09916666666666667;0.036000000000000004;0.0;0.0;2.970514251683628;8880.3291015625;4399.16064453125;2910.54028320312;19241.296875;484379.55710128864;482997.5708728125;255529.81812000394;255529.81812000394;246939.96254471331;430412.23801567365;441625.88944252714;438249.86041294545;472260.1919623333;528065.6687750703;472873.94095227536;437785.01000687695;444213.19900484144;468303.9457373096;454728.515857866;402632.3689035396;477674.9547754319;441949.20867466513;441463.73940184334;262588.8327430989;263007.33956846996;459682.43560555455;198622.32616947737;199060.2515591417;272.6367871195569;669464.7957525697;303097.19277075655;80521.83907218426;190843.20791461196;0;6;0;10;18;19;0;0;36;41;392494431510.4907;150521649130.0266;331286862480.3976;23763.063812477252;9398.16393969878;-0.0;0.0;1461735.1519031045;311783.26343538304;0.0;208879.4169610363;2.048249922462696;0.19386314767588858
1817;2019-07-05 23:17:48.104;632;624;209;208;185;39;81;25;-18;37;741;239;-25;24;267;160;252;588;187;82;80;-89;631;356;361;140;360;300;632;-1.0;-1.0;626.0;366.0;0.0;34;100;42;1;0;0;1;0;0;0;1;0;1;0;0;18654.53125;8484.671875;4163.09619140625;2907.5361328125;626.0;277539;625.0;1180.0;Calculated values ==>;1562361468.104;336.36;335.56;294.06;293.96000000000004;291.66;277.06;273.955091788801;281.26000000000005;275.66;271.36;276.86;347.26;297.06;270.66;275.56;299.86;289.16;298.36;331.96000000000004;281.36;281.16;335.66;335.76000000000005;264.26000000000005;242.56692532238324;267.5978703862781;273.955091788801;291.86;6310000.0;3560000.0;3610000.0;1400000.0;3600000.0;3000000.0;6320000.0;0.0;0.0;0.10433333333333333;0.061000000000000006;0.0;0.0;2.9706746034297433;8484.671875;4163.09619140625;2907.5361328125;18654.53125;484567.8026281667;483301.63190759806;256127.24123216062;255738.19810061125;247424.7945960925;430412.23801567365;441949.20867466513;439543.66761325765;472391.7460337592;527934.1129554303;473123.70962371625;438474.17998885084;445698.7778426805;468443.49349306896;454728.515857866;403712.40135227836;478001.90966316033;442110.38373763114;441787.71154795174;262170.3306944222;262588.8327430989;459836.54516092496;197339.99719961712;199060.2515591417;272.12506029349237;669796.2263495302;303249.0641751997;80572.72299886245;190918.0919858903;0;6;0;10;18;19;0;0;36;41;392721753210.594;150610121980.0668;331476087330.4836;25269.916279823163;16012.289425639778;-0.0;0.0;1462163.9861750233;312005.4990255417;0.0;208879.4169610363;2.6538989644147426;0.2781314600818094
1818;2019-07-05 23:18:45.135;630;623;208;208;185;39;83;26;-7;36;739;239;-12;22;267;160;252;582;184;82;82;-88;625;356;361;141;361;301;627;-1.0;-1.0;738.0;365.0;0.0;32;100;39;1;0;0;1;0;0;0;1;0;1;0;0;18232.638671875;8182.43212890625;4067.05834960938;2924.07885742188;626.0;277540;625.0;1180.0;Calculated values ==>;1562361525.135;336.16;335.46000000000004;293.96000000000004;293.96000000000004;291.66;277.06;273.955091788801;281.46000000000004;275.76000000000005;272.46000000000004;276.76000000000005;347.06000000000006;297.06;271.96000000000004;275.36;299.86;289.16;298.36;331.36;281.36;281.36;335.66;335.76000000000005;264.36;242.77792619122317;267.7187500070086;273.955091788801;291.56;6250000.0;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;6270000.0;0.0;0.0;0.123;0.06083333333333333;0.0;0.0;2.9706746034297433;8182.43212890625;4067.05834960938;2924.07885742188;18232.638671875;484944.1839378295;483717.093664542;256004.88022031978;256004.88022031978;247612.81554377338;430412.23801567365;442271.23961105477;440984.1951948389;472161.77640367835;527647.8443226948;472992.07607937104;440233.639942548;445217.6754897761;468303.9457373096;454728.515857866;406737.0376505352;477701.2536180712;442110.38373763114;442110.38373763114;262170.3306944222;262588.8327430989;459783.95590901456;197876.24387040277;199060.2515591417;272.33952039450213;670088.4085973199;303381.0838428055;80618.9150591289;190983.2828112787;0;6;0;10;18;19;0;0;36;41;392927635120.22906;150690250534.92477;331647465485.1798;29902.278012905645;15932.71914901555;-0.0;0.0;1462601.0035926804;312258.5345506517;0.0;208879.4169610363;3.0207129349166575;0.3017715733906563
1819;2019-07-05 23:19:45.105;628;622;208;208;186;39;85;25;4;36;738;239;0;20;267;161;251;576;185;83;84;-88;624;355;360;141;360;302;625;123.0;-1.0;997.0;450.0;0.0;25;100;39;1;0;0;1;0;0;0;1;0;1;0;0;17998.06640625;8189.240234375;3834.95385742188;2928.64892578125;625.0;277541;624.0;1179.0;Calculated values ==>;1562361585.105;335.96000000000004;335.36;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.8482719121499;281.66;275.66;273.56;276.76000000000005;346.96000000000004;297.06;273.16;275.16;299.86;289.26000000000005;298.26000000000005;330.76000000000005;281.46000000000004;281.56;335.56;335.66;264.36;242.77792619122317;267.8393353686513;273.8482719121499;291.66;6240000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;6250000.0;0.0205;0.0;0.16616666666666668;0.075;0.0;0.0205;2.9683171241514152;8189.240234375;3834.95385742188;2928.64892578125;17998.06640625;484768.657568719;483796.6466262336;256113.56773120843;256113.56773120843;248033.06901374276;430477.46260093397;442799.35804450983;442405.8132597088;472161.77640367835;527465.7924713183;472860.2294888238;441814.68150891823;444733.05781294516;468443.49349306896;455037.6728021549;406740.5566693298;477043.20952765946;442479.83621005784;442639.751493181;261751.83340796042;262170.3306944222;459783.95590901456;198161.9652157783;198161.9652157783;272.4494470539844;670390.1801785104;303517.4462305964;80667.66340431309;191049.09998798452;0;6;0;10;18;19;0;0;36;41;393143826970.3322;150774808234.96512;331828275035.26605;40585.18608329979;19621.64930199272;-0.0;5011.794618686756;1463188.1054293285;312554.6728113495;0.0;208921.16103373436;4.361620725056106;0.38719751803142227
1820;2019-07-05 23:20:45.096;627;621;208;208;186;39;87;26;10;36;738;239;7;36;267;162;250;573;184;83;86;-87;620;356;361;142;360;303;622;174.0;-1.0;929.0;427.0;0.0;21;100;39;1;0;0;1;0;0;0;1;0;1;0;0;17825.111328125;8124.12109375;3703.17236328125;2933.99047851562;625.0;277542;624.0;1180.0;Calculated values ==>;1562361645.096;335.86;335.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.955091788801;281.86;275.76000000000005;274.16;276.76000000000005;346.96000000000004;297.06;273.86;276.76000000000005;299.86;289.36;298.16;330.46000000000004;281.46000000000004;281.76000000000005;335.56;335.66;264.46000000000004;242.98782864720522;267.9596281332873;273.955091788801;291.56;6200000.0;3560000.0;3610000.0;1420000.0;3600000.0;3030000.0;6220000.0;0.029;0.0;0.15483333333333332;0.07116666666666666;0.0;0.029;2.9708347807452666;8124.12109375;3703.17236328125;2933.99047851562;17825.111328125;485067.85361409694;483988.01301015134;256278.84461444756;256278.84461444756;248150.08882881887;430412.23801567365;442911.52731137094;443080.6557621375;472029.85167895287;527388.1781927326;472728.16887992056;442640.2954479828;446814.236746235;468443.49349306896;455009.4752306659;408152.4946505169;476955.84902670915;442271.23961105477;442751.9202415012;261751.83340796042;262170.3306944222;459731.4119511117;198539.94916243854;198539.94916243854;272.60402913774976;670688.6618803449;303653.3705164865;80716.51140433173;191111.9082837667;0;6;0;10;18;19;0;0;36;41;393360094525.1053;150859695499.87607;332009747810.0756;37863.052738520055;18588.12576846057;-0.0;7082.147161292817;1463841.7426918594;312873.0398410504;0.0;209021.9287643679;4.304051459594099;0.36331976371872465
1821;2019-07-05 23:21:45.116;625;620;208;208;187;40;89;26;9;36;738;239;8;27;268;163;250;568;185;84;88;-87;621;356;361;142;361;304;622;-2.0;-1.0;931.0;300.0;0.0;24;100;42;1;0;0;1;0;0;0;1;0;1;0;0;18143.548828125;8306.873046875;3772.50073242188;2940.78784179688;624.0;277543;623.0;1179.0;Calculated values ==>;1562361705.116;335.66;335.16;293.96000000000004;293.96000000000004;291.86;277.16;273.955091788801;282.06;275.76000000000005;274.06;276.76000000000005;346.96000000000004;297.06;273.96000000000004;275.86;299.96000000000004;289.46000000000004;298.16;329.96000000000004;281.56;281.96000000000004;335.46000000000004;335.56;264.46000000000004;242.98782864720522;268.0796299477929;273.955091788801;291.66;6210000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6220000.0;0.0;0.0;0.15516666666666667;0.05;0.0;0.0;2.968476991283578;8306.873046875;3772.50073242188;2940.78784179688;18143.548828125;484671.9384008354;483844.4586106105;256278.84461444756;256278.84461444756;248497.47518344191;430412.23801567365;443229.8278896371;442728.0766999201;472029.85167895287;527310.5211232998;472595.8932732164;442580.7327243594;445341.22453111183;468432.45176751877;455149.7080012845;407690.4453107654;476205.2425617735;442431.7791291878;443070.8289787995;261333.34086894934;261751.83340796042;459731.4119511117;198975.0761000705;198539.94916243854;272.7768803215866;670988.5006278298;303790.3411092653;80765.48420914744;191174.22632530303;0;6;0;10;18;19;0;0;36;41;393576766725.03644;150944923899.849;332191908510.01776;37822.34059307667;13037.816792552061;-0.0;0.0;1464472.6645399593;313136.67721214885;0.0;209080.96632999092;3.386125839964505;0.31064936782351826
1822;2019-07-05 23:22:45.117;624;619;208;208;186;40;91;26;-18;36;738;239;-18;45;268;164;249;570;186;85;90;-86;620;356;361;142;361;304;622;-2.0;-1.0;895.0;258.0;0.0;22;100;42;1;0;0;1;0;0;0;1;0;1;0;0;18049.458984375;8346.0205078125;3677.7431640625;2946.9951171875;624.0;277544;623.0;1180.0;Calculated values ==>;1562361765.117;335.56;335.06;293.96000000000004;293.96000000000004;291.76000000000005;277.16;273.955091788801;282.26000000000005;275.76000000000005;271.36;276.76000000000005;346.96000000000004;297.06;271.36;277.66;299.96000000000004;289.56;298.06;330.16;281.66;282.16;335.46000000000004;335.56;264.56;242.98782864720522;268.0796299477929;273.955091788801;291.76000000000005;6200000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6220000.0;0.0;0.0;0.14916666666666664;0.043000000000000003;0.0;0.0;2.9709947834729618;8346.0205078125;3677.7431640625;2946.9951171875;18049.458984375;484639.94507650274;483700.78763722174;256278.84461444756;256278.84461444756;248150.08882881887;430412.23801567365;443546.9278479287;438659.2356206126;472029.85167895287;527310.5211232998;472595.8932732164;438659.2356206126;447886.92588112364;468432.45176751877;455289.7775501878;407696.6536165812;476505.93020678585;442592.00508711144;443388.52665419737;261333.34086894934;261751.83340796042;459833.07803840877;199243.05881261476;198539.94916243854;272.8831114451663;671290.114053908;303929.1175355067;80814.54988502231;191236.31272603487;0;6;0;10;18;19;0;0;36;41;393793370335.6355;151030125320.08463;332374311550.5222;35712.91304052634;11205.370826709142;-0.0;0.0;1465085.4685351637;313338.7071433108;0.0;209080.96632999092;3.133995045161876;0.2835544050076749
1823;2019-07-05 23:23:45.117;623;619;208;208;187;41;92;26;-22;36;739;239;-23;25;268;164;249;571;185;86;92;-86;619;358;362;141;362;305;621;166.0;-1.0;766.0;264.0;0.0;27;100;44;1;0;0;1;0;0;0;1;0;1;0;0;18330.677734375;8375.6943359375;3822.62353515625;2949.65380859375;623.0;277545;622.0;1181.0;Calculated values ==>;1562361825.117;335.46000000000004;335.06;293.96000000000004;293.96000000000004;291.86;277.26000000000005;274.1680685717883;282.36;275.76000000000005;270.96000000000004;276.76000000000005;347.06000000000006;297.06;270.86;275.66;299.96000000000004;289.56;298.06;330.26000000000005;281.76000000000005;282.36;335.36;335.46000000000004;264.56;242.77792619122317;268.19934244402924;274.1680685717883;291.66;6190000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6210000.0;0.027666666666666666;0.0;0.12766666666666668;0.044000000000000004;0.0;0.027666666666666666;2.9736725390919556;8375.6943359375;3822.62353515625;2949.65380859375;18330.677734375;484608.0750361433;483812.695673742;256334.550441426;256334.550441426;248537.34302473973;430280.9020939914;443501.124914463;437812.597326149;472161.77640367835;527337.5586878607;472463.4016818986;437656.05685647397;444856.06423827005;468292.88811147213;454953.4575107284;408159.2842714444;476777.2403221509;442544.37911539245;443501.124914463;260914.8530628454;261333.34086894934;459986.8992032732;199808.9918164872;199808.9918164872;273.11541226224364;671593.2818598977;304068.4651592046;80863.68862607049;191298.8157818617;0;6;0;10;18;19;0;0;36;41;394010270335.6355;151115025320.08463;332557011550.5222;30385.126970066827;11447.827925018584;-0.0;6742.149015710665;1465636.285535252;313527.4837995752;0.0;209137.15090512185;3.2067068078779357;0.24668331381792374
1824;2019-07-05 23:24:45.137;622;618;208;208;186;42;94;25;-22;36;739;238;-24;36;268;164;248;574;184;86;93;-87;618;358;363;141;363;305;619;247.0;-1.0;926.0;446.0;0.0;28;100;45;1;0;0;1;0;0;0;1;0;1;1;0;18545.623046875;8441.1005859375;3863.32397460938;2959.26416015625;623.0;277546;622.0;1182.0;Calculated values ==>;1562361885.137;335.36;334.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;277.36;274.1680685717883;282.56;275.66;270.96000000000004;276.76000000000005;347.06000000000006;296.96000000000004;270.76000000000005;276.76000000000005;299.96000000000004;289.56;297.96000000000004;330.56;281.76000000000005;282.46000000000004;335.36;335.46000000000004;264.46000000000004;242.77792619122317;268.19934244402924;274.1680685717883;291.56;6180000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6190000.0;0.04116666666666667;0.0;0.15433333333333332;0.07433333333333333;0.0;0.04116666666666667;2.976190466728782;8441.1005859375;3863.32397460938;2959.26416015625;18545.623046875;484576.32832955604;483892.91961488646;256446.9053539239;256446.9053539239;248268.49794489008;430280.9020939914;443614.1450120138;437812.597326149;472161.77640367835;527337.5586878607;472344.49817556154;437499.1961693786;446429.01896656933;468153.07540711993;454953.4575107284;408166.7446654218;477466.77978385787;442336.0261245639;443455.44472579175;260914.8530628454;261333.34086894934;459885.44372528384;199114.55485320516;199114.55485320516;272.8405454116507;671900.6868004792;304208.6518301616;80912.94602278878;191362.8866942769;0;6;0;10;18;19;0;0;36;41;394227842835.56635;151199653520.05774;332740072550.46405;36839.064554991;19383.96940615785;-0.0;10058.699966421482;1466196.6738649814;313784.5010878015;0.0;209277.2046489534;4.342445338109399;0.35028105047078506
1825;2019-07-05 23:25:45.108;620;618;208;207;186;42;96;26;-22;37;739;237;-23;19;269;162;248;573;186;87;95;-87;619;357;362;142;362;305;621;191.0;-1.0;919.0;429.0;0.0;28;100;47;1;0;0;1;0;0;0;1;0;1;0;0;18662.548828125;8573.3388671875;3890.63696289062;2952.92041015625;622.0;277547;621.0;1180.0;Calculated values ==>;1562361945.108;335.16;334.96000000000004;293.96000000000004;293.86;291.76000000000005;277.36;274.0616903277293;282.76000000000005;275.76000000000005;270.96000000000004;276.86;347.06000000000006;296.86;270.86;275.06;300.06;289.36;297.96000000000004;330.46000000000004;281.86;282.66;335.26000000000005;335.36;264.46000000000004;242.98782864720522;268.19934244402924;274.0616903277293;291.76000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6210000.0;0.03183333333333333;0.0;0.15316666666666665;0.0715;0.0;0.03183333333333333;2.971314264533552;8573.3388671875;3890.63696289062;2952.92041015625;18662.548828125;484179.32523177937;483669.08401829976;256334.550441426;255937.83600761188;248189.40247483217;430346.717906069;444132.9807277582;437812.597326149;472128.42060986464;527337.5586878607;472225.53028662654;437656.05685647397;443987.30161898106;468421.5306378192;454840.80745482986;407703.5447193197;477076.6152528597;442704.60315965564;443975.45344641636;260496.36997498586;260914.8530628454;459731.4119511117;198778.78655145844;198778.78655145844;272.7030992357875;672210.605032963;304350.3702951195;80962.19041453973;191427.47180414395;0;6;0;10;18;19;0;0;36;41;394445237710.40735;151284512484.99567;332922984100.33026;36612.0120169901;18658.112716075204;-0.0;7805.427229489494;1466808.4703246865;314101.3652135353;0.0;209426.0004227426;4.091326229331612;0.34498131775775326
1826;2019-07-05 23:26:45.098;618;617;208;208;186;42;97;26;-22;37;739;237;-23;33;269;161;248;575;184;88;97;-87;620;358;363;142;363;306;621;243.0;-1.0;1189.0;411.0;0.0;31;100;49;1;0;0;1;0;0;0;1;0;1;1;0;18881.21484375;8690.46484375;3952.54052734375;2961.83471679688;622.0;277548;621.0;1180.0;Calculated values ==>;1562362005.098;334.96000000000004;334.86;293.96000000000004;293.96000000000004;291.76000000000005;277.36;274.1680685717883;282.86;275.76000000000005;270.96000000000004;276.86;347.06000000000006;296.86;270.86;276.46000000000004;300.06;289.26000000000005;297.96000000000004;330.66;281.96000000000004;282.86;335.26000000000005;335.36;264.46000000000004;242.98782864720522;268.3187672390254;274.1680685717883;291.56;6200000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6210000.0;0.0405;0.0;0.19816666666666669;0.0685;0.0;0.0405;2.971314264533552;8690.46484375;3952.54052734375;2961.83471679688;18881.21484375;483781.05728873797;483525.3553617349;256334.550441426;256334.550441426;248189.40247483217;430280.9020939914;444088.47786763136;437585.1090581189;472128.42060986464;527259.8804449925;472092.43219836877;437427.84448784514;445807.4384647189;468281.95141195797;454530.5711204003;407233.18522839254;477375.4083336411;442657.40752815985;444088.47786763136;260496.36997498586;260914.8530628454;459731.4119511117;199731.81598138736;199731.81598138736;273.08492206569787;672523.4175861621;304494.2113485617;81011.47182566783;191492.82072327088;0;6;0;10;18;19;0;0;36;41;394662701460.4419;151369698285.00922;333106253550.3594;47134.59424470564;17809.97232392612;-0.0;9896.444806392881;1467506.2423955807;314405.2152721322;0.0;209573.49143713168;4.796012708460968;0.3711251580630035
1827;2019-07-05 23:27:45.219;616;616;208;208;186;41;99;27;-21;37;739;237;-23;22;269;161;248;578;185;88;98;-87;624;357;362;143;362;306;626;129.0;-1.0;1100.0;236.0;0.0;28;100;52;1;0;0;1;0;0;0;1;0;1;0;0;19261.80078125;8990.115234375;3896.03466796875;2953.22290039062;621.0;277549;620.0;1179.0;Calculated values ==>;1562362065.219;334.76000000000005;334.76000000000005;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.0616903277293;283.06;275.86;271.06;276.86;347.06000000000006;296.86;270.86;275.36;300.06;289.26000000000005;297.96000000000004;330.96000000000004;281.96000000000004;282.96000000000004;335.16;335.26000000000005;264.46000000000004;243.1966462407574;268.3187672390254;274.0616903277293;291.66;6240000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6260000.0;0.021500000000000002;0.0;0.18333333333333332;0.03933333333333333;0.0;0.021500000000000002;2.968955544462663;8990.115234375;3896.03466796875;2953.22290039062;19261.80078125;483043.8534679942;482818.1848662745;256059.07665764642;256059.07665764642;247994.36531575647;430346.717906069;444603.8499484956;437742.05038880615;471996.43091952;527259.8804449925;472092.43219836877;437427.84448784514;444222.0935492395;468421.5306378192;454700.04539168015;405273.4864359347;477222.5376887329;442864.51706562244;444447.176592924;260077.89159075968;260496.36997498586;459577.03539552883;200233.81579344248;200233.81579344248;273.2786809908951;672841.9170645447;304641.8466479766;81060.86337834943;191558.35741628776;0;6;0;10;18;19;0;0;36;41;394880640085.6286;151455370710.0826;333290223810.51697;43543.17634248333;10200.83330434873;-0.0;5250.587257188853;1468263.414374767;314639.10938971833;0.0;209699.9712587254;3.7245538468440245;0.2818681026771198
1828;2019-07-05 23:28:45.119;616;616;208;208;186;41;100;27;-21;37;739;238;-23;28;269;160;248;581;184;89;99;-86;625;358;362;142;362;306;626;296.0;-1.0;1174.0;226.0;2.0;31;100;54;1;0;0;1;0;0;0;1;0;1;0;0;19498.59765625;9139.568359375;4000.5615234375;2952.8359375;620.0;277550;620.0;1179.0;Calculated values ==>;1562362125.119;334.76000000000005;334.76000000000005;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.1680685717883;283.16;275.86;271.06;276.86;347.06000000000006;296.96000000000004;270.86;275.96000000000004;300.06;289.16;297.96000000000004;331.26000000000005;282.06;283.06;335.16;335.16;264.56;242.98782864720522;268.3187672390254;274.1680685717883;291.56;6250000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6260000.0;0.04933333333333333;0.0;0.19566666666666668;0.03766666666666666;0.0003333333333333333;0.049666666666666665;2.969114712254626;9139.568359375;4000.5615234375;2952.8359375;19498.59765625;482931.0758197609;482818.1848662745;256059.07665764642;256059.07665764642;247994.36531575647;430280.9020939914;444760.2433828497;437742.05038880615;472128.42060986464;527259.8804449925;472211.59516599093;437427.84448784514;445090.0235980121;468421.5306378192;454389.27195503766;404762.096266389;477671.4723561867;443024.1235409956;444603.8499484956;260077.89159075968;260077.89159075968;459833.07803840877;200858.01050965663;201228.48746367;273.52842420267586;673164.38204522;304792.67554306996;81109.99850661954;191624.05270944547;0;6;0;10;18;19;0;0;36;41;395097478085.1108;151540728209.87875;333473517810.0792;46350.31046968693;9754.727543582996;-0.0;12087.643003413006;1469011.2782424323;314805.12856915395;0.0;209844.21570179897;4.2374216025867835;0.27259153851041673
