;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1829;2019-07-05 23:29:45.120;616;615;207;207;186;41;102;27;-22;37;739;237;-23;22;269;161;248;583;185;90;101;-86;628;357;362;142;362;305;630;-1.0;-1.0;1305.0;246.0;0.0;28;100;55;1;0;0;1;0;0;0;1;0;1;1;0;19622.2265625;9260.1650390625;3981.923828125;2958.6689453125;620.0;277551;619.0;1180.0;Calculated values ==>;1562362185.12;334.76000000000005;334.66;293.86;293.86;291.76000000000005;277.26000000000005;274.0616903277293;283.36;275.86;270.96000000000004;276.86;347.06000000000006;296.86;270.86;275.36;300.06;289.26000000000005;297.96000000000004;331.46000000000004;282.16;283.26000000000005;335.06;335.16;264.56;242.98782864720522;268.19934244402924;274.0616903277293;291.66;6280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6300000.0;0.0;0.0;0.2175;0.041;0.0;0.0;2.9716330453439004;9260.1650390625;3981.923828125;2958.6689453125;19622.2265625;482592.06200507784;482219.89304070367;255455.93501783733;255455.93501783733;247841.03294993876;430346.717906069;445072.19969914685;437812.597326149;472128.42060986464;527337.5586878607;472225.53028662654;437656.05685647397;444422.66845152143;468421.5306378192;454700.04539168015;403169.12821870466;477491.7581921841;443183.42525679106;444916.35920612566;259659.41789560125;260077.89159075968;459833.07803840877;200284.35121843204;201228.48746367;273.29858037163615;673490.3943467636;304946.0092100569;81159.26186829248;191690.57452930667;0;6;0;10;18;19;0;0;36;41;395314681704.8484;151625929629.77582;333656820864.8578;51662.39352842844;10641.497799619046;-0.0;0.0;1469828.0643876388;314975.0999462844;0.0;209944.94773887837;3.8457393196740304;0.32204375469078517
1830;2019-07-05 23:30:45.130;617;615;206;205;185;41;103;27;-22;37;738;237;-24;18;269;161;249;584;184;90;102;-85;628;357;362;142;362;305;630;205.0;-1.0;1350.0;316.0;0.0;30;100;55;1;0;0;1;0;0;0;1;0;1;0;0;19596.05078125;9269.6484375;4038.35400390625;2955.1337890625;620.0;277552;619.0;1179.0;Calculated values ==>;1562362245.13;334.86;334.66;293.76000000000005;293.66;291.66;277.26000000000005;274.0616903277293;283.46000000000004;275.86;270.96000000000004;276.86;346.96000000000004;296.86;270.76000000000005;274.96000000000004;300.06;289.26000000000005;298.06;331.56;282.16;283.36;335.06;335.16;264.66;242.98782864720522;268.19934244402924;274.0616903277293;291.56;6280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6300000.0;0.034166666666666665;0.0;0.225;0.05266666666666667;0.0;0.034166666666666665;2.969114712254626;9269.6484375;4038.35400390625;2955.1337890625;19596.05078125;482737.1638608082;482219.89304070367;255070.58201091684;254687.88868879376;247499.5787444225;430346.717906069;445227.76711394324;437812.597326149;472128.42060986464;527232.8212079029;472225.53028662654;437499.1961693786;443841.7334455326;468421.5306378192;454700.04539168015;403709.7446607398;477641.6543698139;443183.42525679106;445072.19969914685;259659.41789560125;260077.89159075968;459934.7113343082;200175.04298043903;200175.04298043903;273.2555301743259;673817.2677957045;305100.45005880273;81208.5517715485;191757.42131743665;0;6;0;10;18;19;0;0;36;41;395531917905.67694;151711143830.10083;333839851365.5559;53468.44972778475;13680.67586663711;-0.0;8367.319521222516;1470704.3007665093;315177.81850840646;0.0;210014.68702309832;4.643412195869417;0.34388428563665535
1831;2019-07-05 23:31:45.121;619;616;205;205;183;42;105;26;-23;37;737;237;-25;24;270;161;249;586;183;91;104;-85;628;359;363;142;363;303;629;281.0;-1.0;1071.0;403.0;0.0;37;100;53;1;0;0;1;0;0;0;1;0;1;1;0;19567.171875;9179.2841796875;4196.1435546875;2938.90161132812;620.0;277553;619.0;1180.0;Calculated values ==>;1562362305.121;335.06;334.76000000000005;293.66;293.66;291.46000000000004;277.36;274.27422755570615;283.66;275.76000000000005;270.86;276.86;346.86;296.86;270.66;275.56;300.16;289.26000000000005;298.06;331.76000000000005;282.26000000000005;283.56;335.06;335.16;264.66;242.98782864720522;267.9596281332873;274.27422755570615;291.46000000000004;6280000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6290000.0;0.04683333333333333;0.0;0.17850000000000002;0.06716666666666667;0.0;0.04683333333333333;2.9716330453439004;9179.2841796875;4196.1435546875;2938.90161132812;19567.171875;483027.0015260882;482478.8295761555;254738.55495885957;254738.55495885957;246858.09332866434;430214.79039162316;445340.82824547135;438109.25301780854;472128.42060986464;527283.559572098;472491.0708470676;437798.07955487026;445108.7251088686;468410.7303370065;454360.65208595496;403709.7446607398;478060.1654289905;443137.14487336105;445185.2543446536;259659.41789560125;260077.89159075968;459934.7113343082;199958.04421469715;199958.04421469715;273.17853117399;674143.5790301359;305254.1681026189;81257.66136562265;191826.03183723098;0;6;0;10;18;19;0;0;36;41;395749385280.4488;151796331050.01144;334022224005.36456;42509.99077135539;17461.766141533877;-0.0;11484.807674419626;1471504.0011301124;315437.2999301498;0.0;210180.0966010628;4.379987866686606;0.328360104219109
1832;2019-07-05 23:32:45.131;620;616;205;204;182;42;106;25;-24;37;736;236;-26;12;270;160;250;586;184;92;105;-85;630;357;362;142;362;302;631;-2.0;-1.0;962.0;251.0;0.0;36;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19337.2265625;9014.98828125;4199.38623046875;2921.79467773438;620.0;277554;619.0;1180.0;Calculated values ==>;1562362365.131;335.16;334.76000000000005;293.66;293.56;291.36;277.36;274.0616903277293;283.76000000000005;275.66;270.76000000000005;276.86;346.76;296.76000000000005;270.56;274.36;300.16;289.16;298.16;331.76000000000005;282.36;283.66;335.06;335.16;264.66;242.98782864720522;267.8393353686513;274.0616903277293;291.56;6300000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6310000.0;0.0;0.0;0.16033333333333333;0.04183333333333333;0.0;0.0;2.9716330453439004;9014.98828125;4199.38623046875;2921.79467773438;19337.2265625;482946.60609704396;482252.0214126708;254637.47574818085;254258.1965209878;246448.75551539232;430346.717906069;445692.85298803146;438179.53515710204;472128.42060986464;527256.6740192041;472505.06422385294;437869.15320432716;443576.6592147222;468550.0769906653;454559.116067804;403170.6450877455;477821.72514769406;443501.124914463;445538.0915760685;259659.41789560125;260077.89159075968;459934.7113343082;199711.29988169047;199958.04421469715;273.07256731957534;674467.8363842836;305405.81230959215;81306.50864121303;191896.00624588755;0;6;0;10;18;19;0;0;36;41;395966921530.41425;151881545249.9979;334203754255.3357;38234.40705582432;10886.012712434507;-0.0;0.0;1472176.9832568956;315673.57079247705;0.0;210275.8192827895;3.044119034173536;0.26824914393197863
1833;2019-07-05 23:33:45.152;621;616;205;204;183;42;107;26;-25;37;734;236;-27;26;270;159;250;582;183;92;107;-85;622;358;363;143;363;302;623;271.0;-2.0;895.0;219.0;0.0;41;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19044.033203125;8628.65625;4317.099609375;2915.54174804688;620.0;277555;619.0;1181.0;Calculated values ==>;1562362425.152;335.26000000000005;334.76000000000005;293.66;293.56;291.46000000000004;277.36;274.1680685717883;283.86;275.76000000000005;270.66;276.86;346.56000000000006;296.76000000000005;270.46000000000004;275.76000000000005;300.16;289.06;298.16;331.36;282.36;283.86;335.06;335.16;264.66;243.1966462407574;267.8393353686513;274.1680685717883;291.46000000000004;6220000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6230000.0;0.04516666666666667;0.0;0.14916666666666664;0.0365;0.0;0.04516666666666667;2.9741513784331746;8628.65625;4317.099609375;2915.54174804688;19044.033203125;483988.01301015134;483156.518069604;255048.03183156587;254661.8906235409;247080.66819278343;430280.9020939914;445651.1672211228;438024.4983934438;471996.43091952;527047.5158797987;472505.06422385294;437713.4967235476;445591.39424184;468410.7303370065;454247.80245584727;407221.31032032974;478178.7449474417;443296.4455426071;445651.1672211228;259659.41789560125;260077.89159075968;459780.758145265;200564.84720921156;200564.84720921156;273.413271459683;674787.7921605167;305552.89414109144;81355.17013691823;191967.00180086165;0;6;0;10;18;19;0;0;36;41;396184497655.0824;151967075174.86743;334385017675.0592;35421.06463498131;9461.38074916595;-0.0;11069.732120537992;1472790.9936818415;315843.1917509626;0.0;210368.09933703858;3.527591429751869;0.2274958364278761
1834;2019-07-05 23:34:45.112;620;616;205;205;182;40;108;26;-25;37;733;236;-26;12;270;158;250;575;183;93;107;-85;619;357;362;141;362;302;620;319.0;-1.0;1001.0;130.0;0.0;35;100;47;1;0;0;1;0;0;0;1;0;1;0;0;18758.34375;8640.0986328125;4069.77856445312;2937.34985351562;620.0;277556;619.0;1180.0;Calculated values ==>;1562362485.112;335.16;334.76000000000005;293.66;293.66;291.36;277.16;274.0616903277293;283.96000000000004;275.76000000000005;270.66;276.86;346.46000000000004;296.76000000000005;270.56;274.36;300.16;288.96000000000004;298.16;330.66;282.46000000000004;283.86;335.06;335.16;264.66;242.77792619122317;267.8393353686513;274.0616903277293;291.46000000000004;6190000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6200000.0;0.05316666666666667;0.0;0.16683333333333333;0.021666666666666667;0.0;0.05316666666666667;2.9716330453439004;8640.0986328125;4069.77856445312;2937.34985351562;18758.34375;484179.32523177937;483493.83616920304;255206.4273352424;255206.4273352424;246852.21459093053;430346.717906069;446001.5848834756;438024.4983934438;472260.1919623333;526942.9218367933;472505.06422385294;437869.15320432716;443576.6592147222;468550.0769906653;454276.7513207329;408607.74631256197;477495.6166166689;443659.5280211563;445847.3500520015;259659.41789560125;260077.89159075968;460088.3224911634;201143.21186618603;201143.21186618603;273.63582151439584;675102.6019554544;305696.70449434593;81403.91171756446;192036.845858587;0;6;0;10;18;19;0;0;36;41;396401852655.2207;152052218374.9216;334566096875.17444;39519.69463563084;5610.477396874509;-0.0;13010.103346879188;1473415.0836719421;315968.7068363808;0.0;210568.63085586426;3.715691936385731;0.20547830286788654
1835;2019-07-05 23:35:45.133;618;615;206;205;183;40;109;26;-25;37;732;236;-26;28;270;159;249;571;181;93;108;-85;615;357;362;132;362;302;616;264.0;-1.0;1109.0;117.0;0.0;33;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18557.01953125;8473.673828125;3957.96630859375;2974.48779296875;620.0;277557;619.0;1179.0;Calculated values ==>;1562362545.133;334.96000000000004;334.66;293.76000000000005;293.66;291.46000000000004;277.16;274.0616903277293;284.06;275.76000000000005;270.66;276.86;346.36;296.76000000000005;270.56;275.96000000000004;300.16;289.06;298.06;330.26000000000005;282.46000000000004;283.96000000000004;335.06;335.16;264.66;240.83765695389522;267.8393353686513;274.0616903277293;291.26000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6160000.0;0.044000000000000004;0.0;0.18483333333333332;0.0195;0.0;0.044000000000000004;2.969114712254626;8473.673828125;3957.96630859375;2974.48779296875;18557.01953125;484339.2644688601;483798.94608632446;255817.23854987536;255421.60779937424;247346.79613131715;430346.717906069;446155.5595720534;438024.4983934438;473436.4806182908;526838.317763066;472505.06422385294;437869.15320432716;445875.8662196725;468550.0769906653;454418.0184064888;409944.11966349604;477381.08019941184;443659.5280211563;446001.5848834756;259659.41789560125;260077.89159075968;461455.79459597764;201293.71764395977;201293.71764395977;273.6947326096273;675413.6721521333;305839.3691798058;81453.1942740698;192103.76714668286;0;6;0;10;18;19;0;0;36;41;396619128674.8893;152134147039.79663;334747360294.89795;43755.739308529635;5073.160500564349;-0.0;10767.146158538699;1474109.2885071002;316057.7683126675;0.0;210766.84395175145;3.8683338370046587;0.22246087441187679
1836;2019-07-05 23:36:45.113;615;614;207;207;185;40;110;26;-26;36;740;235;-27;17;270;160;249;565;184;93;109;-85;618;356;361;120;361;301;619;-2.0;-1.0;1151.0;101.0;0.0;29;66;42;1;0;0;1;0;0;0;1;0;1;1;0;18143.103515625;8254.8095703125;3867.81494140625;2770.61645507812;619.0;277558;618.0;1180.0;Calculated values ==>;1562362605.113;334.66;334.56;293.86;293.86;291.66;277.16;273.955091788801;284.16;275.76000000000005;270.56;276.76000000000005;347.16;296.66;270.46000000000004;274.86;300.16;289.16;298.06;329.66;282.46000000000004;284.06;334.96000000000004;335.06;264.66;238.09270928235583;267.7187500070086;273.955091788801;291.56;6180000.0;3560000.0;3610000.0;1200000.0;3610000.0;3010000.0;6190000.0;0.0;0.0;0.19183333333333333;0.016833333333333332;0.0;0.0;2.971792172757093;8254.8095703125;3867.81494140625;2770.61645507812;18143.103515625;483574.72201058775;483318.71557814133;256048.15255061042;256048.15255061042;247921.22066254422;430412.23801567365;446503.202962536;438095.2167564963;474883.3993243986;527752.314917636;472519.1631752819;437940.2675631159;444501.2531899496;468689.177056728;454728.515857866;408615.08294399414;476120.0901782739;443862.8476542991;446350.00823681615;259240.94887492666;259659.41789560125;463238.9281395347;201032.88853268317;201293.71764395977;273.58818648793095;675719.4045661682;305978.726740161;81501.05418419583;192168.96025217234;0;6;0;10;18;19;0;0;36;41;396835956374.95825;152209721839.82068;334928199994.95544;45476.456630934816;4413.801666715333;-0.0;0.0;1474852.6422729546;316136.7999780806;0.0;210856.54026102845;3.3498590675378153;0.2534869103937067
1837;2019-07-05 23:37:45.134;613;612;208;208;186;40;111;28;-27;37;755;233;-29;13;270;161;249;562;184;94;110;-82;611;356;361;120;361;300;612;185.0;0.0;1096.0;127.0;0.0;27;1;36;1;0;0;1;0;0;0;1;0;1;1;0;17403.73828125;7834.22216796875;3765.5087890625;2398.72338867188;618.0;277559;618.0;1180.0;Calculated values ==>;1562362665.134;334.46000000000004;334.36;293.96000000000004;293.96000000000004;291.76000000000005;277.16;273.955091788801;284.26000000000005;275.96000000000004;270.46000000000004;276.86;348.66;296.46000000000004;270.26000000000005;274.46000000000004;300.16;289.26000000000005;298.06;329.36;282.56;284.16;334.96000000000004;334.96000000000004;264.96000000000004;238.09270928235583;267.5978703862781;273.955091788801;291.56;6110000.0;3560000.0;3610000.0;1200000.0;3610000.0;3000000.0;6120000.0;0.030833333333333334;0.0;0.18266666666666667;0.021166666666666667;0.0;0.030833333333333334;2.9719511246289883;7834.22216796875;3765.5087890625;2398.72338867188;17403.73828125;484072.80170934723;483818.2297277659;256850.48174022537;256850.48174022537;248550.3872624521;430412.23801567365;446656.14520981186;438165.9764317512;474978.75563098583;529394.6861480676;472415.11305979243;437856.56215164;444125.8159805091;468689.177056728;454869.0781991784;411635.20020361413;476524.3348691699;444020.37124934135;446503.202962536;259240.94887492666;259240.94887492666;463530.7175423154;200939.6587855094;200939.6587855094;273.55165283921053;676015.7319268225;306112.84893131745;81544.14709357375;192232.59354727616;0;6;0;10;18;19;0;0;36;41;397052632185.48846;152281747039.99692;335108563100.3968;43333.34069004684;5558.177410352394;-0.0;7571.5426121249875;1475592.9829476832;316219.9288888652;0.0;210919.65853328322;4.033521081551103;0.2588016891563959
1838;2019-07-05 23:38:45.104;609;610;209;209;188;40;113;30;-28;38;766;232;-29;6;270;161;248;546;182;94;112;-78;605;355;360;126;360;300;607;0.0;289.0;609.0;0.0;0.0;24;86;31;1;0;0;1;0;0;0;1;0;0;0;0;15943.5556640625;7448.7470703125;3668.54565429688;1301.47485351562;617.0;277560;616.0;1178.0;Calculated values ==>;1562362725.104;334.06;334.16;294.06;294.06;291.96000000000004;277.16;273.8482719121499;284.46000000000004;276.16;270.36;276.96000000000004;349.76;296.36;270.26000000000005;273.76000000000005;300.16;289.26000000000005;297.96000000000004;327.76000000000005;282.56;284.36;334.76000000000005;334.86;265.36;239.4893008659735;267.5978703862781;273.8482719121499;291.36;6050000.0;3550000.0;3600000.0;1260000.0;3600000.0;3000000.0;6070000.0;0.0;0.04816666666666667;0.10149999999999999;0.0;0.0;0.0;2.9670724263909065;7448.7470703125;3668.54565429688;1301.47485351562;15943.5556640625;484174.865832255;484093.1914603395;257564.95338081694;257564.95338081694;249471.10603656634;430477.46260093397;447153.02090015635;438011.42202021845;474307.44796210685;530541.0285485887;472296.79599169403;437856.56215164;443111.3028367894;468828.0317483648;455037.6728021549;413648.43916403933;474741.84823878465;444222.35671622586;447001.0839827573;258404.02479325983;258822.4845140824;463041.25278082816;201709.7481601087;200939.6587855094;273.8482719121499;676293.4870961078;306240.14332932536;81574.96666144734;192294.5130257735;0;6;0;10;18;19;0;0;36;41;397268824035.5916;152355510140.0321;335288473100.4826;23984.619896801138;0.0;0.0;0.0;1476153.6854613386;316266.223874901;0.0;210982.72317365347;1.931320458806941;0.12875469725379646
1839;2019-07-05 23:39:45.105;603;608;210;210;188;38;112;28;-29;39;779;230;-30;-1;270;162;247;538;181;93;112;-72;605;353;358;133;358;299;607;238.0;226.0;896.0;51.0;0.0;1;82;25;1;0;0;1;0;0;0;1;0;0;1;0;15247.5595703125;7100.4033203125;2981.76147460938;1264.25769042969;615.0;277561;615.0;1179.0;Calculated values ==>;1562362785.105;333.46000000000004;333.96000000000004;294.16;294.16;291.96000000000004;276.96000000000004;273.6339639331285;284.36;275.96000000000004;270.26000000000005;277.06;351.06000000000006;296.16;270.16;273.06;300.16;289.36;297.86;326.96000000000004;282.46000000000004;284.36;334.66;334.66;265.96000000000004;241.05796691057077;267.47669482898436;273.6339639331285;291.26000000000005;6050000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2990000.0;6070000.0;0.03966666666666666;0.03766666666666666;0.14933333333333335;0.0085;0.0;0.03966666666666666;2.9699079195202094;7100.4033203125;2981.76147460938;1264.25769042969;15247.5595703125;483321.4602406854;483808.7009717158;257984.49930601052;257984.49930601052;249471.10603656634;430607.02586249536;447383.6628064182;438082.61597026663;473501.00995365425;531969.3885642122;472193.1162479523;437928.15255369636;442293.9462859474;469105.00981247745;455512.87881282286;413269.99281685107;473532.59414775745;444468.30557177216;447383.6628064182;257985.5697089033;257985.5697089033;462599.9859516103;200714.69952291358;200714.69952291358;273.4502525626853;676553.4173881796;306361.3882698161;81596.34812230612;192349.93317543456;0;6;0;10;18;19;0;0;36;41;397484227625.3314;152433211434.93823;335468176095.2655;35446.942189471396;2226.0249346439223;0.0;9784.535543579015;1476648.9567325097;316284.7743918374;0.0;211064.26232871474;4.182596120403837;0.21571521954242784
1840;2019-07-05 23:40:45.115;598;606;210;211;189;36;113;27;-29;40;783;228;-30;-2;270;162;247;541;182;93;112;-67;609;352;356;136;356;299;611;169.0;179.0;593.0;77.0;0.0;1;88;20;1;0;0;1;0;0;0;1;0;0;0;0;15264.3544921875;6866.275390625;3048.80712890625;1292.27404785156;614.0;277562;614.0;1179.0;Calculated values ==>;1562362845.115;332.96000000000004;333.76000000000005;294.16;294.26000000000005;292.06;276.76000000000005;273.5264737036516;284.46000000000004;275.86;270.26000000000005;277.16;351.46000000000004;295.96000000000004;270.16;272.96000000000004;300.16;289.36;297.86;327.26000000000005;282.46000000000004;284.36;334.56;334.56;266.46000000000004;241.71165711629368;267.47669482898436;273.5264737036516;291.36;6090000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;2990000.0;6110000.0;0.028166666666666666;0.029833333333333333;0.09883333333333333;0.012833333333333334;0.0;0.028166666666666666;2.970066033508216;6866.275390625;3048.80712890625;1292.27404785156;15264.3544921875;482151.1198028634;483072.55796850054;257734.9237838185;258153.18792752628;249658.37388460146;430671.36484660726;447913.6888680589;438082.61597026663;473208.68934220774;532385.2995553889;471956.4286539312;437928.15255369636;442147.02957710525;469381.02069560625;455679.82391596405;411657.74556987494;473483.42067661026;444868.27190260205;447763.7280780067;257567.11924055516;257567.11924055516;462653.54582731245;199951.76459405926;199951.76459405926;273.14605064517474;676807.7257163185;306477.7966572203;81617.65610419361;192400.19628957892;0;6;0;10;18;19;0;0;36;41;397698463325.29736;152513924884.9254;335647605995.237;23535.26581101516;3371.339525826749;0.0;6980.036971464519;1477140.557052169;316331.42686978454;0.0;211203.99038377972;3.0236070481533526;0.17194222007501608
1841;2019-07-05 23:41:45.115;596;605;209;210;189;36;113;27;-28;40;780;225;-29;-2;270;163;247;549;182;93;112;-61;617;349;353;137;353;300;619;97.0;-1.0;297.0;66.0;7.0;1;92;19;1;0;0;1;0;0;0;1;0;0;0;0;15468.033203125;6900.3515625;3115.58569335938;1331.27331542969;613.0;277563;613.0;1178.0;Calculated values ==>;1562362905.115;332.76000000000005;333.66;294.06;294.16;292.06;276.76000000000005;273.20264511476705;284.46000000000004;275.86;270.36;277.16;351.16;295.66;270.26000000000005;272.96000000000004;300.16;289.46000000000004;297.86;328.06;282.46000000000004;284.36;334.46000000000004;334.46000000000004;267.06;241.92719264551067;267.5978703862781;273.20264511476705;291.36;6170000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3000000.0;6190000.0;0.016166666666666666;0.0;0.0495;0.011000000000000001;0.0011666666666666668;0.017333333333333333;2.9677046973602472;6900.3515625;3115.58569335938;1331.27331542969;15468.033203125;480942.3522037939;482019.8073891985;256848.83536175286;257254.0467414635;249321.19800477743;430862.6128555636;448477.7430821711;438011.42202021845;473078.44118532055;531998.4932822039;471466.7988502995;437856.56215164;441938.07731780596;469793.24399484653;456315.9007471617;408174.87659515097;473695.6495991406;445462.8640426279;448329.215109836;257148.6733736563;257148.6733736563;463105.1000181706;198697.57254420457;202611.59984923186;272.63766978875907;677063.8289471128;306592.5185484963;81639.51899888762;192451.56622976446;0;6;0;10;18;19;0;0;36;41;397911163325.29736;152595824884.9254;335827305995.237;11846.035549062688;2908.482802213626;-0.0;4259.105331183805;1477435.4012301697;316383.7587225182;0.0;211297.64990296846;1.675620943403373;0.10086047411999594
1842;2019-07-05 23:42:45.126;596;605;209;210;188;34;113;24;-28;39;775;223;-29;-1;269;162;248;560;182;91;112;-55;627;346;351;138;351;300;630;143.0;-1.0;297.0;50.0;3.0;1;95;15;1;0;0;1;0;0;0;1;0;0;0;0;15564.8544921875;6766.62548828125;3173.98754882812;1348.62036132812;612.0;277564;612.0;1178.0;Calculated values ==>;1562362965.126;332.76000000000005;333.66;294.06;294.16;291.96000000000004;276.56;272.8767566201714;284.46000000000004;275.56;270.36;277.06;350.66;295.46000000000004;270.26000000000005;273.06;300.06;289.36;297.96000000000004;329.16;282.26000000000005;284.36;334.36;334.36;267.66;242.14157278889297;267.5978703862781;272.8767566201714;291.36;6270000.0;3460000.0;3510000.0;1380000.0;3510000.0;3000000.0;6300000.0;0.02383333333333333;0.0;0.0495;0.008333333333333333;0.0005;0.024333333333333332;2.967862324977299;6766.62548828125;3173.98754882812;1348.62036132812;15564.8544921875;479780.3366944537;480757.03588808194;256234.93004060583;256628.73665623376;248528.91533281832;431051.2098666511;448850.7934050463;438011.42202021845;472850.0741107318;531478.1602889443;471229.07682192523;437856.56215164;442085.5645219337;469940.81080010947;456672.7187982772;403710.44189108885;474002.31804395653;445551.00338533364;448703.1982545694;256730.23209357203;256730.23209357203;463557.6839773774;198385.6505424429;199574.3343677476;272.5014698215772;677322.4837555764;306706.43090386764;81661.85554044542;192503.9889491146;0;6;0;10;18;19;0;0;36;41;398122402045.00867;152678340009.81265;336007338994.99097;11861.47568814989;2209.7669452911214;-0.0;6062.135687912663;1477633.000043352;316426.41862323735;0.0;211383.67601323937;1.7834141266084798;0.08740148750483723
1843;2019-07-05 23:43:45.106;600;605;206;208;186;33;113;23;-25;38;771;221;-29;0;269;161;249;568;180;91;113;-49;635;346;351;138;351;300;638;-1.0;-1.0;454.0;31.0;7.0;1;97;12;1;0;0;1;0;0;0;1;0;0;0;0;15617.67578125;6734.826171875;3245.064453125;1366.61108398438;612.0;277565;612.0;1177.0;Calculated values ==>;1562363025.106;333.16;333.66;293.76000000000005;293.96000000000004;291.76000000000005;276.46000000000004;272.8767566201714;284.46000000000004;275.46000000000004;270.66;276.96000000000004;350.26;295.26000000000005;270.26000000000005;273.16;300.06;289.26000000000005;298.06;329.96000000000004;282.26000000000005;284.46000000000004;334.36;334.36;268.26000000000005;242.14157278889297;267.5978703862781;272.8767566201714;291.16;6350000.0;3460000.0;3510000.0;1380000.0;3510000.0;3000000.0;6380000.0;0.0;0.0;0.07566666666666667;0.005166666666666667;0.0011666666666666668;0.0011666666666666668;2.9653429172311383;6734.826171875;3245.064453125;1366.61108398438;15617.67578125;479437.0798587596;479829.47683581046;254667.56000119937;255427.21600181;247541.24570537225;431051.2098666511;448850.7934050463;438474.17998885084;472752.1489716358;531061.7427530512;470991.09274070855;437856.56215164;442232.80960689666;469940.81080010947;456535.82378903864;399671.23530015344;474236.1159387828;445551.00338533364;448850.7934050463;256730.23209357203;256730.23209357203;464156.83548678464;198784.46244607828;254667.56000119937;272.6595767680336;677582.2515564647;306818.90549703897;81684.47492685399;192557.46321844787;0;6;0;10;18;19;0;0;36;41;398332931845.0756;152761112409.839;336187278995.0482;18136.52196073646;1371.0905940436496;-0.0;226.5471056378214;1477882.9000294008;316456.2491559148;0.0;211436.06423463896;1.7392285451992697;0.12410835553227549
1844;2019-07-05 23:44:45.127;607;606;203;204;184;32;114;22;-17;36;768;221;-24;1;269;161;250;574;179;91;113;-43;646;345;350;138;350;300;648;-1.0;-1.0;618.0;43.0;0.0;1;97;9;1;0;0;1;0;0;0;1;0;0;0;0;15282.375;6665.537109375;3377.27685546875;1363.24035644531;613.0;277566;612.0;1177.0;Calculated values ==>;1562363085.127;333.86;333.76000000000005;293.46000000000004;293.56;291.56;276.36;272.7676641592781;284.56;275.36;271.46000000000004;276.76000000000005;349.96000000000004;295.26000000000005;270.76000000000005;273.26000000000005;300.06;289.26000000000005;298.16;330.56;282.26000000000005;284.46000000000004;334.36;334.46000000000004;268.86;242.14157278889297;267.5978703862781;272.7676641592781;291.06;6459999.999999999;3450000.0;3500000.0;1380000.0;3500000.0;3000000.0;6480000.0;0.0;0.0;0.103;0.007166666666666667;0.0;0.0;2.965185423423609;6665.537109375;3377.27685546875;1363.24035644531;15282.375;479193.8526783117;478809.29147615016;253086.1466975182;253450.37566408192;246514.40857277898;431113.4868728058;449183.36179874284;439695.3144293359;472556.2466753328;530749.3400941265;470991.09274070855;438627.8345891578;442379.8145169229;470077.494898129;456700.2072447995;274479.83551260974;473921.0742846077;445747.48360154976;449036.43900570454;256730.23209357203;257148.6733736563;464755.0618740052;198560.85198897388;254667.56000119937;272.56681240335087;677839.8421054202;306930.6142757156;81707.23165097996;192612.6687113167;0;6;0;10;18;19;0;0;36;41;398543305450.5904;152843941390.04166;336367341995.48883;24836.849631357283;1907.7251708427245;-0.0;0.0;1478241.136799212;316483.58218390174;0.0;211437.95278795296;2.344770071126354;0.16935448510105772
1845;2019-07-05 23:45:45.127;616;608;200;201;179;32;115;22;-10;35;765;220;-15;4;269;160;252;578;179;91;114;-37;646;347;351;138;351;300;648;173.0;-1.0;1143.0;118.0;0.0;0;96;5;1;0;0;1;0;0;0;1;0;0;0;0;14577.03125;6447.4853515625;3328.32690429688;1350.3818359375;614.0;277567;613.0;1178.0;Calculated values ==>;1562363145.127;334.76000000000005;333.96000000000004;293.16;293.26000000000005;291.06;276.36;272.9856168485579;284.66;275.36;272.16;276.66;349.66;295.16;271.66;273.56;300.06;289.16;298.36;330.96000000000004;282.26000000000005;284.56;334.46000000000004;334.56;269.46000000000004;242.14157278889297;267.5978703862781;272.9856168485579;291.06;6459999.999999999;3470000.0000000005;3510000.0;1380000.0;3510000.0;3000000.0;6480000.0;0.028833333333333332;0.0;0.1905;0.019666666666666666;0.0;0.028833333333333332;2.967546893530686;6447.4853515625;3328.32690429688;1350.3818359375;14577.03125;480536.16634471866;479109.64106425893;252005.78457117002;252363.89873708025;244877.77313780977;430988.63858405815;449145.33933528187;440749.2218407172;472458.26935960614;530436.8597464686;470872.0016870855;439997.77987885213;442819.4072827742;469940.81080010947;456233.650191232;394121.4271894376;474541.05798785493;445551.00338533364;448998.17324506014;257148.6733736563;257567.11924055516;465352.3880467145;199014.32994560603;199014.32994560603;272.75474639990716;678088.6704908368;307039.8894628901;81729.84516924982;192668.5487426481;0;6;0;10;18;19;0;0;36;41;398753605450.5904;152926741390.04166;336547341995.48883;46050.49690601868;5237.981809321798;-0.0;7207.867481800927;1478831.8646870235;316543.1297420698;0.0;211498.0183503013;5.257534221901592;0.3286743020582621
1846;2019-07-05 23:46:45.118;623;609;195;196;177;35;114;24;-5;35;764;220;-9;7;269;160;254;576;179;93;113;-32;641;349;354;138;354;302;643;-1.0;-1.0;1152.0;122.0;0.0;0;96;4;1;0;0;1;0;0;0;1;0;0;0;0;13661.2685546875;6257.91796875;3271.47802734375;1364.65637207031;616.0;277568;614.0;1178.0;Calculated values ==>;1562363205.118;335.46000000000004;334.06;292.66;292.76000000000005;290.86;276.66;273.20264511476705;284.56;275.56;272.66;276.66;349.56000000000006;295.16;272.26000000000005;273.86;300.06;289.16;298.56;330.76000000000005;282.46000000000004;284.46000000000004;334.56;334.76000000000005;269.96000000000004;242.14157278889297;267.8393353686513;273.20264511476705;291.06;6409999.999999999;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6430000.0;0.0;0.0;0.192;0.02033333333333333;0.0;0.0;2.967230757884072;6257.91796875;3271.47802734375;1364.65637207031;13661.2685546875;482140.85780316306;479842.47410683415;250446.13560674142;250797.79203396098;244392.94556874927;430862.6128555636;448439.1045289206;441070.164538651;472458.26935960614;530180.8496845886;470601.0756044212;440469.9055531801;442846.63139517745;469529.3447006117;455902.1451604942;399104.82862787246;474849.1533389765;445265.37120553316;448290.3276514591;257567.11924055516;258404.02479325983;465849.48968202324;199495.66431813242;199014.32994560603;272.95338430825916;678323.9543577543;307145.7519420275;81752.4670938284;192723.53886726458;0;6;0;10;18;19;0;0;36;41;398965073725.3685;153009528969.9548;336727914905.2994;46382.30404233957;5415.861115732447;-0.0;0.0;1479602.0224864506;316631.89844904846;0.0;211558.0749027523;4.754719677082055;0.3581625156799735
1847;2019-07-05 23:47:45.098;627;611;194;194;173;38;114;25;0;35;763;219;-2;12;270;160;254;575;180;95;114;-26;642;351;355;138;355;304;644;-2.0;-1.0;1026.0;132.0;0.0;0;99;8;1;0;0;1;0;0;0;1;0;0;0;0;13392.45703125;6514.32275390625;3213.72900390625;1384.26770019531;617.0;277569;615.0;1177.0;Calculated values ==>;1562363265.098;335.86;334.26000000000005;292.56;292.56;290.46000000000004;276.96000000000004;273.4187578820637;284.56;275.66;273.16;276.66;349.46000000000004;295.06;272.96000000000004;274.36;300.16;289.16;298.56;330.66;282.66;284.56;334.66;334.86;270.56;242.14157278889297;268.0796299477929;273.4187578820637;291.16;6420000.0;3510000.0;3550000.0;1380000.0;3550000.0;3040000.0;6440000.000000001;0.0;0.0;0.17099999999999999;0.022000000000000002;0.0;0.0;2.9645536891868396;6514.32275390625;3213.72900390625;1384.26770019531;13392.45703125;482613.8003753981;480024.0662681392;250056.01594525247;250056.01594525247;243078.32979007292;430735.4089219946;448251.5628450285;441393.15733161947;472458.26935960614;529924.4241206498;470209.2475916673;441093.7378204844;443168.68479859125;469518.6663757062;455568.9639010048;398464.45683850086;474571.7272597073;445375.20047969645;448251.5628450285;257985.5697089033;258822.4845140824;466445.2278616644;199971.3670258155;199014.32994560603;273.1494642818872;678549.3269218043;307252.15180297033;81775.36715853769;192777.56424474486;0;6;0;10;18;19;0;0;36;41;399177702825.43616;153092301369.98114;336909654305.3572;41283.12614229247;5862.424938388675;-0.0;0.0;1480332.3242231377;316725.8528376236;0.0;211558.0749027523;4.24263820517749;0.3289958868543233
1848;2019-07-05 23:48:45.109;629;612;194;194;173;40;39;27;7;36;764;219;3;16;270;160;254;577;181;97;39;-21;642;354;358;139;358;305;644;0.0;-1.0;1132.0;138.0;0.0;0;99;12;1;0;0;1;0;0;0;1;0;0;0;0;13482.5419921875;6783.884765625;3272.82739257812;1401.34851074219;618.0;277570;616.0;1177.0;Calculated values ==>;1562363325.109;336.06;334.36;292.56;292.56;290.46000000000004;277.16;273.7412296467126;277.06;275.86;273.86;276.76000000000005;349.56000000000006;295.06;273.46000000000004;274.76000000000005;300.16;289.16;298.56;330.86;282.86;277.06;334.76000000000005;334.96000000000004;271.06;242.35481222062532;268.19934244402924;273.7412296467126;291.26000000000005;6420000.0;3540000.0;3579999.9999999995;1390000.0;3579999.9999999995;3050000.0;6440000.000000001;0.0;0.0;0.18866666666666668;0.023;0.0;0.0;2.9643953166850165;6783.884765625;3272.82739257812;1401.34851074219;13482.5419921875;482906.22919483745;480172.82000347617;250056.01594525247;250056.01594525247;243078.32979007292;430542.39183029096;435569.4238987748;442225.1804755989;472424.9728513876;529952.8012266188;470072.7615667927;441630.0847411902;443549.91784386104;469105.00981247745;455065.9956093936;398464.45683850086;474879.9016826399;445089.88924109656;435569.4238987748;258404.02479325983;259240.94887492666;466800.52878942783;200835.78847785547;199014.32994560603;273.50212642753763;678773.3263057198;307362.99051552085;81798.58488273298;192831.62879132506;0;6;0;10;18;19;0;0;36;41;399391642040.1438;153175416604.86755;337092387800.1074;45542.13195690759;6117.189027166163;-0.0;0.0;1481056.000689342;316825.7012560548;0.0;211558.0749027523;4.508557117705408;0.34878651411314077
1849;2019-07-05 23:49:45.119;629;614;197;197;174;42;33;28;11;36;764;219;8;20;270;159;255;580;181;99;33;-16;648;354;359;140;359;307;650;-1.0;-1.0;1254.0;130.0;0.0;0;99;18;1;0;0;1;0;0;0;1;0;0;0;0;13811.8046875;7235.63427734375;3271.41015625;1397.54235839844;618.0;277571;617.0;1178.0;Calculated values ==>;1562363385.119;336.06;334.56;292.86;292.86;290.56;277.36;273.7412296467126;276.46000000000004;275.96000000000004;274.26000000000005;276.76000000000005;349.56000000000006;295.06;273.96000000000004;275.16;300.16;289.06;298.66;331.16;283.06;276.46000000000004;334.86;334.96000000000004;271.56;242.56692532238324;268.43790593516167;273.7412296467126;291.26000000000005;6480000.0;3540000.0;3590000.0;1400000.0;3590000.0;3070000.0;6500000.0;0.0;0.0;0.209;0.021666666666666667;0.0;0.0;2.966913919333007;7235.63427734375;3271.41015625;1397.54235839844;13811.8046875;482229.87635204283;479775.2463907118;250860.78700777018;250860.78700777018;243211.83523775186;430542.39183029096;434263.8640799596;442402.47668766207;472293.48310962116;529800.5685820328;469799.0772168898;441956.0545109249;443728.6416987744;468966.6422690117;454925.9962861265;394999.23263290036;474603.73332661495;445201.32140664157;434263.8640799596;258822.4845140824;259240.94887492666;467156.7300956298;200964.45006453327;199014.32994560603;273.5525393262988;679000.8171034958;307479.8393124146;81821.91286065387;192886.1731934421;0;6;0;10;18;19;0;0;36;41;399606777890.1096;153259130554.85425;337276018400.07825;50460.547564233915;5767.499400673759;-0.0;0.0;1481856.1563556124;316924.75683278276;0.0;211558.0749027523;4.7232254212074265;0.35840500417545657
1850;2019-07-05 23:50:45.090;630;615;201;200;176;43;34;29;12;37;765;219;10;22;270;157;255;584;181;100;33;-11;647;358;363;140;362;309;649;-1.0;0.0;1481.0;222.0;0.0;0;99;27;1;0;0;1;0;0;0;1;0;0;0;0;14436.26171875;7771.62890625;3294.79760742188;1411.26916503906;619.0;277572;618.0;1177.0;Calculated values ==>;1562363445.09;336.16;334.66;293.26000000000005;293.16;290.76000000000005;277.46000000000004;274.1680685717883;276.56;276.06;274.36;276.86;349.66;295.06;274.16;275.36;300.16;288.86;298.66;331.56;283.16;276.46000000000004;334.96000000000004;335.06;272.06;242.56692532238324;268.67533136820026;274.1680685717883;291.26000000000005;6470000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3090000.0;6490000.000000001;0.0;0.0;0.24683333333333335;0.037000000000000005;0.0;0.0;2.9642367689280484;7771.62890625;3294.79760742188;1411.26916503906;14436.26171875;482489.81476853474;480040.63952595385;252320.3079148546;251962.82347232965;243879.9022045512;430280.9020939914;433452.5470882844;442134.79477467417;472391.7460337592;529752.9099435826;469524.4353171711;441835.6131989616;443615.8663983838;468550.0769906653;453964.3480236113;395740.71269913705;475343.85860618606;444560.2106271954;433269.66867335857;259240.94887492666;259659.41789560125;467653.130300203;201878.70552730863;199014.32994560603;273.9276950158527;679236.103879775;307604.83939293196;81845.30831006344;192940.865144207;0;6;0;10;18;19;0;0;36;41;399823273199.95123;153343089954.79285;337460729079.9431;59303.21136255807;9833.653716597093;-0.0;0.0;1482770.4122419714;317054.70360402047;0.0;211558.0749027523;5.540835973192898;0.4409727459458397
1851;2019-07-05 23:51:45.130;630;616;203;203;181;48;35;31;12;37;765;220;11;24;270;157;256;583;181;54;34;-7;645;362;367;141;366;310;647;-2.0;-1.0;1506.0;160.0;0.0;0;99;36;1;0;0;1;0;0;0;1;0;0;0;0;14980.7734375;8283.580078125;3192.21166992188;1409.70935058594;620.0;277573;619.0;1177.0;Calculated values ==>;1562363505.13;336.16;334.76000000000005;293.46000000000004;293.46000000000004;291.26000000000005;277.96000000000004;274.5913991737795;276.66;276.26000000000005;274.36;276.86;349.66;295.16;274.26000000000005;275.56;300.16;288.86;298.76000000000005;331.46000000000004;278.56;276.56;335.06;335.16;272.46000000000004;242.77792619122317;268.7936212382143;274.5913991737795;291.26000000000005;6450000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3100000.0;6470000.0;0.0;0.0;0.251;0.02666666666666667;0.0;0.0;2.964078046076077;8283.580078125;3192.21166992188;1409.70935058594;14980.7734375;482715.12291095936;480420.83482099825;253131.24443301652;253131.24443301652;245561.9295100284;430014.67791919125;432626.2974239531;441925.55079813005;472260.1919623333;529676.7152980495;469507.9771173385;441775.5011475913;443706.70053249894;467991.1985704127;453275.884990111;397848.8200081519;475434.56391119317;436066.96392498456;432439.757026355;259659.41789560125;260077.89159075968;467911.2209803193;203123.72112577074;199014.32994560603;274.4298644834971;679481.4092682018;307738.7219971871;81868.83213654165;192994.9595939724;0;6;0;10;18;19;0;0;36;41;400042419200.68225;153427446155.07422;337646552880.5629;59939.25924776219;7060.999996121296;-0.0;0.0;1483764.7619585441;317195.586244617;0.0;211558.0749027523;5.199662685294587;0.3959245647840773
1852;2019-07-05 23:52:45.121;629;617;206;205;183;51;37;33;10;38;765;220;10;24;269;156;256;584;181;43;36;-3;648;364;369;142;369;310;649;-1.0;-1.0;1363.0;157.0;0.0;0;99;43;1;0;0;1;0;0;0;1;0;0;0;0;15588.8984375;8755.1279296875;3233.42626953125;1409.0388183593802;620.0;277574;619.0;1176.0;Calculated values ==>;1562363565.121;336.06;334.86;293.76000000000005;293.66;291.46000000000004;278.26000000000005;274.8017692304317;276.86;276.46000000000004;274.16;276.96000000000004;349.66;295.16;274.16;275.56;300.06;288.76000000000005;298.76000000000005;331.56;277.46000000000004;276.76000000000005;335.06;335.16;272.86;242.98782864720522;268.7936212382143;274.8017692304317;291.26000000000005;6480000.0;3640000.0;3690000.0;1420000.0;3690000.0;3100000.0;6490000.000000001;0.0;0.0;0.22716666666666668;0.026166666666666668;0.0;0.0;2.9615597129868028;8755.1279296875;3233.42626953125;1409.0388183593802;15588.8984375;482229.87635204283;480338.85024776356;254138.30062510588;253770.46340138497;246150.14772417222;429879.7862731237;432488.85388799326;441625.1925414462;472226.9707426428;529676.7152980495;469507.9771173385;441625.1925414462;443706.70053249894;467439.2021876248;452784.5239248999;395771.23326980416;475343.85860618606;433601.82819372;432301.3137403124;259659.41789560125;260077.89159075968;468170.05761196464;203643.19336530735;199014.32994560603;274.64015322950394;679736.1183214698;307880.6899320516;81892.31818115634;193048.49854469756;0;6;0;10;18;19;0;0;36;41;400263186080.4506;153512333419.98517;337832524980.3678;54061.577479512875;6921.786281120866;-0.0;0.0;1484714.626429229;317312.09198498895;0.0;211558.0749027523;4.551814917845418;0.35004493687592053
1853;2019-07-05 23:53:45.131;627;617;207;207;186;53;38;35;-9;40;764;220;-11;22;269;157;257;586;181;44;38;0;646;367;371;142;371;309;648;-1.0;1.0;1518.0;129.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15957.62109375;9005.822265625;3208.1865234375;1411.19470214844;621.0;277575;619.0;1178.0;Calculated values ==>;1562363625.131;335.86;334.86;293.86;293.86;291.76000000000005;278.46000000000004;275.1157276137837;276.96000000000004;276.66;272.26000000000005;277.16;349.56000000000006;295.16;272.06;275.36;300.06;288.86;298.86;331.76000000000005;277.56;276.96000000000004;335.06;335.26000000000005;273.16;242.98782864720522;268.67533136820026;275.1157276137837;291.26000000000005;6459999.999999999;3670000.0000000005;3710000.0;1420000.0;3710000.0;3090000.0;6480000.0;0.0;0.00016666666666666666;0.253;0.021500000000000002;0.0;0.0;2.9664373463757565;9005.822265625;3208.1865234375;1411.19470214844;15957.62109375;482161.8850618989;480454.22716731095;254556.09391447416;254556.09391447416;247178.70480992575;429675.2189834977;432163.2314376127;438939.586306344;472424.0149512065;529648.1752132843;469645.44853699213;438628.6885954579;443615.8663983838;467156.2461588922;452404.6852713271;397871.36824752646;475773.0795709181;433285.5503662649;432163.2314376127;259659.41789560125;260496.36997498586;468468.1067229894;204531.646035331;199014.32994560603;274.9967700507064;679999.0497987989;308028.7225183087;81915.82404414784;193102.18759798154;0;6;0;10;18;19;0;0;36;41;400485223080.41534;153597547619.97162;338018255930.33826;59305.20888856629;5674.633904784656;0.0;0.0;1485659.5071026827;317417.0796482162;0.0;211558.0749027523;4.7690915467990465;0.35509476461981565
1854;2019-07-05 23:54:45.132;626;617;207;207;186;54;40;37;-17;41;761;220;-18;14;269;158;257;586;182;45;40;3;644;368;373;143;373;308;645;-2.0;-1.0;1411.0;144.0;0.0;30;100;50;1;0;0;1;0;0;0;1;0;0;1;0;17104.345703125;9228.1708984375;4136.552734375;1401.70666503906;621.0;277576;619.0;1177.0;Calculated values ==>;1562363685.132;335.76000000000005;334.86;293.86;293.86;291.76000000000005;278.56;275.2199585193972;277.16;276.86;271.46000000000004;277.26000000000005;349.26;295.16;271.36;274.56;300.06;288.96000000000004;298.86;331.76000000000005;277.66;277.16;335.06;335.26000000000005;273.46000000000004;243.1966462407574;268.5567601203482;275.2199585193972;291.36;6440000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3080000.0;6450000.0;0.0;0.0;0.23516666666666666;0.024;0.0;0.0;2.9639191482888503;9228.1708984375;4136.552734375;1401.70666503906;17104.345703125;482241.29813827836;480799.64581942017;254700.64398041455;254700.64398041455;247286.09725579587;429606.4342157736;432025.51890659845;437915.60822266474;472391.1323836129;529410.3175314887;469782.67929403676;437758.51091407164;442640.22886263416;466872.25297062215;452374.73475845635;399155.9711211383;476137.49360391224;432967.19635037374;432025.51890659845;259659.41789560125;260496.36997498586;468628.5149305175;204752.283104569;199014.32994560603;275.0863553979801;680274.5707803798;308180.6749936581;81939.26527952684;193163.39477849205;0;6;0;10;18;19;0;0;36;41;400708426800.14575;153683049044.86835;338203359015.1147;54832.241956938844;6333.0295638227635;-0.0;0.0;1486610.66837767;317517.14517806476;0.0;211558.0749027523;4.142184013807375;0.31621881879241215
1855;2019-07-05 23:55:45.122;624;617;205;204;184;54;43;40;-19;43;758;221;-21;8;269;154;257;582;182;46;42;5;640;367;371;144;371;307;641;-2.0;-1.0;1291.0;70.0;0.0;55;100;51;1;0;0;1;0;0;0;1;0;0;0;0;17780.560546875;9201.7451171875;4825.82568359375;1399.0007324218802;620.0;277577;620.0;1177.0;Calculated values ==>;1562363745.122;335.56;334.86;293.66;293.56;291.56;278.56;275.1157276137837;277.46000000000004;277.16;271.26000000000005;277.46000000000004;348.96000000000004;295.26000000000005;271.06;273.96000000000004;300.06;288.56;298.86;331.36;277.76000000000005;277.36;335.16;335.16;273.66;243.40439225979637;268.43790593516167;275.1157276137837;291.36;6400000.0;3670000.0000000005;3710000.0;1440000.0;3710000.0;3070000.0;6409999.999999999;0.0;0.0;0.21516666666666667;0.011666666666666665;0.0;0.0;2.964078046076077;9201.7451171875;4825.82568359375;1399.0007324218802;17780.560546875;482400.5926733024;481258.55264194385;254146.70118782236;253775.26664484016;246760.44131758454;429675.2189834977;433099.9636564668;437828.56808052456;472457.08239583095;529172.7083407035;470040.19265278074;437514.20447033056;441956.0545109249;467156.2461588922;451967.5125635441;401542.83051962417;476012.83853284206;433655.0226239892;432913.8003328046;260077.89159075968;260077.89159075968;468689.9516013245;204647.73551310314;199014.32994560603;275.04136941353863;680565.2298812506;308334.23203004047;81962.60061797133;193238.06881757252;0;6;0;10;18;19;0;0;36;41;400931589600.1812;153769134694.88202;338387828265.144;50172.74247409018;3080.4925210292486;-0.0;0.0;1487485.564074478;317595.57812111476;0.0;211558.0749027523;3.4520460285359382;0.24879456836142688
1856;2019-07-05 23:56:45.133;620;616;207;206;181;49;42;41;-22;44;753;221;-23;4;269;150;257;581;182;47;42;7;641;364;369;144;369;304;642;-1.0;0.0;1009.0;89.0;0.0;57;100;48;1;0;0;1;0;0;0;1;0;0;1;0;17720.826171875;9040.09765625;5003.8427734375;1384.65673828125;620.0;277578;619.0;1178.0;Calculated values ==>;1562363805.133;335.16;334.76000000000005;293.86;293.76000000000005;291.26000000000005;278.06;274.8017692304317;277.36;277.26000000000005;270.96000000000004;277.56;348.46000000000004;295.26000000000005;270.86;273.56;300.06;288.16;298.86;331.26000000000005;277.86;277.36;335.06;335.16;273.86;243.40439225979637;268.0796299477929;274.8017692304317;291.36;6409999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;3040000.0;6420000.0;0.0;0.0;0.16816666666666666;0.014833333333333334;0.0;0.0;2.966596379165351;9040.09765625;5003.8427734375;1384.65673828125;17720.826171875;481700.2879652648;480996.3059712375;254847.2727173617;254471.90409306617;245731.19107809104;429879.7862731237;433417.75616050424;438039.0146135774;472555.8254779879;528879.5811680062;470449.1217542448;437883.18805776763;441988.93246200663;467439.2021876248;451914.6166339385;400966.47930707346;475738.4395788467;434332.6524581134;433417.75616050424;259659.41789560125;260077.89159075968;468888.98623916827;203765.0087561601;199014.32994560603;274.687182248415;680861.1290083989;308486.27525576;81985.80201633884;193319.99773881817;0;6;0;10;18;19;0;0;36;41;401153630299.87775;153855550534.76392;338571161869.89343;39397.07865168901;3932.6723326646215;-0.0;0.0;1488232.1160922882;317654.03187603975;0.0;211558.0749027523;2.8084051007767807;0.21104359476348633
