;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1857;2019-07-05 23:57:45.113;618;615;209;209;183;45;44;40;-24;45;748;221;-26;2;269;149;256;582;182;49;43;8;637;362;367;141;366;302;638;-2.0;-1.0;949.0;0.0;0.0;57;100;43;1;0;0;1;0;0;0;1;0;0;1;0;17506.318359375;8671.0927734375;4919.71728515625;1380.9970703125;620.0;277579;619.0;1176.0;Calculated values ==>;1562363865.113;334.96000000000004;334.66;294.06;294.06;291.46000000000004;277.66;274.5913991737795;277.56;277.16;270.76000000000005;277.66;347.96000000000004;295.26000000000005;270.56;273.36;300.06;288.06;298.76000000000005;331.36;278.06;277.46000000000004;335.06;335.16;273.96000000000004;242.77792619122317;267.8393353686513;274.5913991737795;291.36;6370000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3020000.0;6380000.0;0.0;0.0;0.15816666666666668;0.0;0.0;0.0;2.9615597129868028;8671.0927734375;4919.71728515625;1380.9970703125;17506.318359375;481862.21617339586;481307.4872579803;255810.90344481304;255810.90344481304;246533.28690591437;430014.67791919125;434279.63764931663;438179.53515710204;473046.85946660035;528510.7994535349;470720.57032074116;437869.15320432716;442110.7359169888;467861.7144681288;452122.4443351143;402651.5269248257;476376.92370463326;435179.4868428049;434098.11877146957;259659.41789560125;260077.89159075968;469398.3044737421;203541.3894073567;199014.32994560603;274.5913991737795;681154.5906930733;308633.81931163644;82008.8414490461;193402.66650722147;0;6;0;10;18;19;0;0;36;41;401374356699.94794;153941022034.7911;338752901269.95123;37111.933386084725;0.0;-0.0;0.0;1488869.4786677721;317686.79322139925;0.0;211558.0749027523;2.478787835466586;0.1652525223644396
1858;2019-07-05 23:58:45.144;617;614;211;210;185;42;45;38;-26;45;747;220;-28;0;268;151;256;575;182;52;45;10;630;359;364;138;364;301;631;-2.0;-1.0;1192.0;0.0;0.0;53;100;38;1;0;0;1;0;0;0;1;0;0;1;0;17148.37109375;8273.375;4782.05908203125;1384.5500488281198;619.0;277580;618.0;1178.0;Calculated values ==>;1562363925.144;334.86;334.56;294.26000000000005;294.16;291.66;277.36;274.27422755570615;277.66;276.96000000000004;270.56;277.66;347.86;295.16;270.36;273.16;299.96000000000004;288.26000000000005;298.76000000000005;330.66;278.36;277.66;334.96000000000004;335.06;274.16;242.14157278889297;267.7187500070086;274.27422755570615;291.36;6300000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;6310000.0;0.0;0.0;0.19866666666666666;0.0;0.0;0.0;2.9667552368710632;8273.375;4782.05908203125;1384.5500488281198;17148.37109375;482510.9484040738;481960.34963353607;256969.57752871024;256573.78108767158;247462.1167574161;430214.79039162316;435189.27008113236;438095.2167564963;473437.2657590101;528483.3400696995;470736.65436875983;437785.01000687695;442024.1650760851;468013.0124104906;452936.0397022327;406250.2135437858;476165.6677136267;436422.9032701672;435189.27008113236;259240.94887492666;259659.41789560125;470002.91871598386;202758.08115945454;199014.32994560603;274.27422755570615;681443.5289802011;308775.096165419;82031.89958230846;193483.55641533688;0;6;0;10;18;19;0;0;36;41;401593770005.4499;154024765279.98267;338933894735.3653;46753.644271945624;0.0;-0.0;0.0;1489568.7195710924;317686.79322139925;0.0;211558.0749027523;3.237790557680008;0.21585270384533456
1859;2019-07-05 23:59:45.104;613;612;211;210;187;40;47;36;-26;45;749;220;-28;-1;268;154;255;559;180;55;46;11;625;356;362;135;361;301;626;-1.0;-1.0;842.0;0.0;0.0;42;100;35;1;0;0;1;0;0;0;1;0;0;1;0;16700.7890625;7987.724609375;4342.88427734375;1398.1784667968802;618.0;277581;617.0;1177.0;Calculated values ==>;1562363985.104;334.46000000000004;334.36;294.26000000000005;294.16;291.86;277.16;273.955091788801;277.86;276.76000000000005;270.56;277.66;348.06000000000006;295.16;270.36;273.06;299.96000000000004;288.56;298.66;329.06;278.66;277.76000000000005;334.86;334.96000000000004;274.26000000000005;241.49495122638035;267.7187500070086;273.955091788801;291.16;6250000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3010000.0;6260000.0;0.0;0.0;0.14033333333333334;0.0;0.0;0.0;2.9643953166850165;7987.724609375;4342.88427734375;1398.1784667968802;16700.7890625;482496.6678446784;482238.0036033719;257252.53033752416;256851.61872224146;248339.57665351016;430412.23801567365;436019.9354273413;438095.2167564963;473825.7953575257;528692.118982801;470736.65436875983;437785.01000687695;441876.3466884435;468432.45176751877;453881.61029459815;408128.5769280139;474347.8858615684;437406.86254204705;435844.5533831253;258822.4845140824;259240.94887492666;470505.470076914;201972.2588119733;199014.32994560603;273.955091788801;681725.4172641261;308910.5149894743;82055.07352701722;193559.5469159169;0;6;0;10;18;19;0;0;36;41;401811424805.5884;154106610680.03473;339114374335.4801;33135.921764881394;0.0;-0.0;0.0;1490234.0221242334;317686.79322139925;0.0;211558.0749027523;2.4136087850756924;0.15914001178551493
1860;2019-07-06 00:00:45.115;609;610;210;209;186;38;49;34;-26;44;755;220;-28;-2;268;155;254;547;180;58;48;11;618;356;361;132;360;301;620;-1.0;1.0;977.0;49.0;0.0;33;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16239.9560546875;7774.41748046875;4038.2509765625;1403.44079589844;616.0;277582;616.0;1177.0;Calculated values ==>;1562364045.115;334.06;334.16;294.16;294.06;291.76000000000005;276.96000000000004;273.955091788801;278.06;276.56;270.56;277.56;348.66;295.16;270.36;272.96000000000004;299.96000000000004;288.66;298.56;327.86;278.96000000000004;277.96000000000004;334.76000000000005;334.76000000000005;274.26000000000005;240.83765695389522;267.7187500070086;273.955091788801;291.16;6180000.0;3560000.0;3610000.0;1320000.0;3600000.0;3010000.0;6200000.0;0.0;0.00016666666666666666;0.16283333333333333;0.008166666666666666;0.0;0.0;2.964711886272965;7774.41748046875;4038.2509765625;1403.44079589844;16239.9560546875;482711.6588479684;482629.3369474388;257195.55047329783;256791.4382860492;248228.8717499281;430412.23801567365;436603.72145541804;438095.2167564963;474115.52784487547;529318.2321055314;470736.65436875983;437785.01000687695;441728.28212843963;468571.767609146;454023.1870881385;410758.3932910457;473263.4917588562;438146.9115166479;436430.11128019885;258404.02479325983;258404.02479325983;470907.506429493;201819.04921221331;199014.32994560603;273.8954003992007;681999.9737991992;309041.8902544272;82078.42463442608;193629.40251411617;0;6;0;10;18;19;0;0;36;41;402028364570.2919;154186725364.92523;339295007445.2332;38473.635948460746;2197.5557339411175;0.0;0.0;1490830.8778411865;317705.1095432005;0.0;211558.0749027523;3.0773952381928176;0.21843230064353014
1861;2019-07-06 00:01:45.135;603;607;209;208;186;38;51;33;-27;43;763;220;-28;-2;268;157;253;536;181;60;50;12;614;356;361;129;360;301;616;-3.0;-1.0;476.0;65.0;0.0;32;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15964.994140625;7517.552734375;3967.32788085938;1408.546875;615.0;277583;615.0;1178.0;Calculated values ==>;1562364105.135;333.46000000000004;333.86;294.06;293.96000000000004;291.76000000000005;276.96000000000004;273.955091788801;278.26000000000005;276.46000000000004;270.46000000000004;277.46000000000004;349.46000000000004;295.16;270.36;272.96000000000004;299.96000000000004;288.86;298.46000000000004;326.76000000000005;279.16;278.16;334.66;334.66;274.36;240.16925963744896;267.7187500070086;273.955091788801;291.26000000000005;6140000.0;3560000.0;3610000.0;1290000.0;3600000.0;3010000.0;6160000.0;0.0;0.0;0.07933333333333333;0.010833333333333334;0.0;0.0;2.967388913651236;7517.552734375;3967.32788085938;1408.546875;15964.994140625;482300.9046232341;482650.10404925724;257023.0468337834;256617.85598851315;248388.33122198924;430412.23801567365;436949.6230331232;437940.2675631159;474404.2798038372;530152.5380097117;470736.65436875983;437785.01000687695;441728.28212843963;468571.767609146;454305.82633570756;412005.3483332132;472080.8548473581;438485.31824677397;436776.8904632732;257985.5697089033;257985.5697089033;471404.5141253463;201611.843342284;199014.32994560603;273.81457825666325;682268.4378422698;309169.36581720546;82101.86567608631;193696.13790895918;0;6;0;10;18;19;0;0;36;41;402245036770.223;154265051464.90033;339475667645.1758;18748.721654852663;2922.7539334831754;-0.0;0.0;1491307.889772056;317747.7930134979;0.0;211558.0749027523;1.6808157182991137;0.1326125533057109
1862;2019-07-06 00:02:45.106;598;605;208;208;186;38;53;33;-27;43;772;220;-29;-4;268;158;252;530;180;62;52;13;611;355;360;128;360;300;612;-2.0;-1.0;564.0;82.0;0.0;23;77;25;1;0;0;1;0;0;0;1;0;0;0;0;15178.25390625;7186.20751953125;3658.49926757812;1237.94787597656;613.0;277584;613.0;1176.0;Calculated values ==>;1562364165.106;332.96000000000004;333.66;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.8482719121499;278.46000000000004;276.46000000000004;270.46000000000004;277.46000000000004;350.36;295.16;270.26000000000005;272.76000000000005;299.96000000000004;288.96000000000004;298.36;326.16;279.36;278.36;334.46000000000004;334.46000000000004;274.46000000000004;239.943914813709;267.5978703862781;273.8482719121499;291.16;6110000.0;3550000.0;3600000.0;1280000.0;3600000.0;3000000.0;6120000.0;0.0;0.0;0.094;0.013666666666666666;0.0;0.0;2.96266614948697;7186.20751953125;3658.49926757812;1237.94787597656;15178.25390625;481922.39483991737;482815.9360385702;256850.48174022537;256850.48174022537;248550.3872624521;430477.46260093397;437523.7402493343;438165.9764317512;474532.44719515945;531165.8598595021;470872.0016870855;437856.56215164;441642.3686528343;468571.767609146;454616.58392338036;412817.1161673186;471669.8686865424;439045.0997009042;437352.68036330503;257148.6733736563;257148.6733736563;471634.08993386064;201341.84522601194;199014.32994560603;273.7046420274282;682527.839471055;309291.8379290863;82123.90913950224;193759.6557533459;0;6;0;10;18;19;0;0;36;41;402461232225.0649;154342114199.84396;339655880500.04395;22261.468333339493;3693.9940110072653;-0.0;0.0;1491649.4761751092;317802.90592887136;0.0;211558.0749027523;2.148158916073638;0.1701842789208798
1863;2019-07-06 00:03:45.116;593;602;208;208;186;38;55;32;-27;43;777;221;-29;-5;268;159;252;521;181;64;54;13;608;354;359;130;359;300;609;-1.0;197.0;388.0;61.0;0.0;17;57;21;1;0;0;1;0;0;0;1;0;0;0;0;14590.6962890625;6897.2373046875;3446.30224609375;1115.69799804688;611.0;277585;611.0;1176.0;Calculated values ==>;1562364225.116;332.46000000000004;333.36;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.7412296467126;278.66;276.36;270.46000000000004;277.46000000000004;350.86;295.26000000000005;270.26000000000005;272.66;299.96000000000004;289.06;298.36;325.26000000000005;279.56;278.56;334.26000000000005;334.26000000000005;274.46000000000004;240.39332010688793;267.5978703862781;273.7412296467126;291.26000000000005;6080000.0;3540000.0;3590000.0;1300000.0;3590000.0;3000000.0;6090000.0;0.0;0.03283333333333333;0.06466666666666666;0.010166666666666666;0.0;0.0;2.962980693406754;6897.2373046875;3446.30224609375;1115.69799804688;14590.6962890625;481545.30248251674;482725.6955557968;257028.6275248448;257028.6275248448;248673.6874513078;430542.39183029096;438091.89182571816;438165.9764317512;474275.9111487288;531686.3184860918;470991.09274070855;437856.56215164;441494.1431799284;468710.8368602682;454925.9962861265;413987.5067935272;470667.1154065906;439599.4078171972;437922.44539726764;256311.7953858065;256311.7953858065;471368.7123706365;201051.98389659586;199014.32994560603;273.58681396016874;682775.9554017406;309409.2195296095;82143.5261240686;193818.87230039696;0;6;0;10;18;19;0;0;36;41;402676968175.0306;154419527099.83167;339835910500.0153;15333.37151727338;2748.220072819413;0.0;0.0;1491962.8187222031;317856.5999937476;0.0;211558.0749027523;1.5779052937027118;0.12701688831604963
1864;2019-07-06 00:04:45.116;588;600;208;208;186;38;57;31;-27;43;776;221;-29;-6;268;160;251;516;180;66;56;14;605;353;358;133;358;300;607;-2.0;314.0;582.0;52.0;13.0;3;52;17;1;0;0;1;0;0;0;1;0;0;0;0;14000.794921875;6610.2509765625;3002.25219726562;1077.9873046875;609.0;277586;610.0;1175.0;Calculated values ==>;1562364285.116;331.96000000000004;333.16;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.6339639331285;278.86;276.26000000000005;270.46000000000004;277.46000000000004;350.76;295.26000000000005;270.26000000000005;272.56;299.96000000000004;289.16;298.26000000000005;324.76000000000005;279.76000000000005;278.76000000000005;334.16;334.06;274.56;241.05796691057077;267.5978703862781;273.6339639331285;291.16;6050000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3000000.0;6070000.0;0.0;0.052333333333333336;0.097;0.008666666666666666;0.0021666666666666666;0.0021666666666666666;2.9607747240920834;6610.2509765625;3002.25219726562;1077.9873046875;14000.794921875;481169.6412157929;482666.16630304395;257149.2143319938;257149.2143319938;248756.7468810113;430607.02586249536;438654.2798845102;438165.9764317512;473889.5882477202;531582.2435752349;470991.09274070855;437856.56215164;441345.6675628473;468849.6607349397;455234.082041154;414758.4994415276;470152.9170925375;440148.41797483526;438486.3910099264;255893.36323571714;255474.93562877487;471066.5657476867;200952.31624033296;257149.2143319938;273.54336574372684;683014.2178284985;309521.7819319532;82161.80683492472;193872.61025409162;0;6;0;10;18;19;0;0;36;41;402892068175.0306;154498427099.83167;340015910500.0153;23009.725038567572;2340.990162397066;0.0;392.8972161355206;1492282.3445268353;317899.01007904107;0.0;211561.3490462201;2.408085248177937;0.17581762509064577
1865;2019-07-06 00:05:45.117;584;598;207;208;186;37;59;30;-26;43;772;221;-28;-6;268;161;251;519;180;68;59;16;608;351;356;134;356;301;610;169.0;243.0;628.0;61.0;0.0;1;50;17;1;0;0;1;0;0;0;1;0;0;0;0;14126.8564453125;6659.818359375;3025.2177734375;1070.78588867188;608.0;277587;608.0;1175.0;Calculated values ==>;1562364345.117;331.56;332.96000000000004;293.86;293.96000000000004;291.76000000000005;276.86;273.4187578820637;279.06;276.16;270.56;277.46000000000004;350.36;295.26000000000005;270.36;272.56;299.96000000000004;289.26000000000005;298.26000000000005;325.06;279.96000000000004;279.06;333.96000000000004;333.96000000000004;274.76000000000005;241.2770596917726;267.7187500070086;273.4187578820637;291.16;6080000.0;3510000.0;3560000.0;1340000.0;3560000.0;3010000.0;6100000.0;0.028166666666666666;0.0405;0.10466666666666667;0.010166666666666666;0.0;0.028166666666666666;2.9609312455935135;6659.818359375;3025.2177734375;1070.78588867188;14126.8564453125;480241.5559949344;482036.81703937467;256560.33567120435;256968.88598623264;248632.41703144787;430735.4089219946;439432.29975660174;438095.2167564963;473760.40514917683;531090.452907455;470855.9467420913;437785.01000687695;441133.5214113407;469126.57716250315;455707.73298722145;413612.5633441933;470225.083263646;440907.2066816426;439432.29975660174;255056.51255035817;255056.51255035817;471128.47311997804;200469.67273456938;200469.67273456938;273.3453558017809;683248.6188304916;309632.36768645706;82179.71357669296;193922.84000780166;0;6;0;10;18;19;0;0;36;41;403106271745.623;154578528435.0532;340196213505.514;24871.47360762835;2751.6978039183214;0.0;6730.780661120578;1492681.3611668237;317941.44985286216;0.0;211620.71401809444;3.1939866617397;0.1765072106105535
1866;2019-07-06 00:06:45.127;581;597;206;207;187;37;61;29;-20;43;768;221;-25;-6;268;161;250;529;179;70;61;17;612;351;355;136;355;301;614;-2.0;127.0;401.0;33.0;2.0;1;50;15;1;0;0;1;0;0;0;1;0;0;0;0;14168.8046875;6557.50146484375;3086.16821289062;1068.6865234375;606.0;277588;606.0;1176.0;Calculated values ==>;1562364405.127;331.26000000000005;332.86;293.76000000000005;293.86;291.86;276.86;273.4187578820637;279.26000000000005;276.06;271.16;277.46000000000004;349.96000000000004;295.26000000000005;270.66;272.56;299.96000000000004;289.26000000000005;298.16;326.06;280.16;279.26000000000005;333.76000000000005;333.76000000000005;274.86;241.71165711629368;267.7187500070086;273.4187578820637;291.06;6120000.0;3510000.0;3550000.0;1360000.0;3550000.0;3010000.0;6140000.0;0.0;0.021166666666666667;0.06683333333333333;0.0055000000000000005;0.0003333333333333333;0.0003333333333333333;2.963763966138993;6557.50146484375;3086.16821289062;1068.6865234375;14168.8046875;479334.34160655696;481433.54140289314;255928.6164033264;256329.4205089611;248820.97229745946;430735.4089219946;439981.33085412055;439018.5917755428;473501.42000396166;530673.689201687;470855.9467420913;438249.86041294545;441133.5214113407;469264.67209518404;455707.73298722145;411624.8077343077;471256.48507592885;441443.9003973102;439981.33085412055;254219.67992080047;254219.67992080047;470959.3386274875;200463.4995433722;255928.6164033264;273.3429327439208;683484.4553060902;309742.53037569666;82197.54548494716;193973.7767123824;0;6;0;10;18;19;0;0;36;41;403319607295.5891;154659541935.0403;340376843605.4853;15943.431997516736;1487.7271149626342;0.0;61.35090481693138;1493021.5420675147;317976.7842819374;0.0;211677.32454798432;1.6329283389010836;0.1195011568074715
1867;2019-07-06 00:07:45.128;580;596;204;205;184;36;63;28;-13;42;764;221;-17;-3;268;161;251;540;181;71;63;19;617;350;355;137;354;303;619;-2.0;0.0;455.0;78.0;0.0;1;52;14;1;0;0;1;0;0;0;1;0;0;0;0;14150.3544921875;6584.357421875;3127.55908203125;1082.34155273438;605.0;277589;605.0;1175.0;Calculated values ==>;1562364465.128;331.16;332.76000000000005;293.56;293.66;291.56;276.76000000000005;273.3108153835814;279.46000000000004;275.96000000000004;271.86;277.36;349.56000000000006;295.26000000000005;271.46000000000004;272.86;299.96000000000004;289.26000000000005;298.26000000000005;327.16;280.26000000000005;279.46000000000004;333.66;333.66;275.06;241.92719264551067;267.9596281332873;273.3108153835814;291.26000000000005;6170000.0;3500000.0;3550000.0;1370000.0;3540000.0;3030000.0;6190000.0;0.0;0.0;0.07583333333333334;0.013000000000000001;0.0;0.0;2.9613997499439253;6584.357421875;3127.55908203125;1082.34155273438;14150.3544921875;478595.78936368483;480710.9405919906;254869.99476920647;255259.78862831212;247575.68950960465;430799.1582183253;440308.723157695;439647.05077244143;473273.90776018414;530104.8735352602;470584.96236496523;439035.45894700487;441156.6256199011;469402.5264112042;455874.1840987435;409927.1530866487;472313.7933251063;441604.7515795219;440308.723157695;253801.27034056993;253801.27034056993;471021.86055166635;200063.24357382898;255928.6164033264;273.1813045308985;683720.4522321858;309852.0476915452;82215.4710176475;194025.55863612852;0;6;0;10;18;19;0;0;36;41;403532610845.3318;154741443299.94138;340558046625.2664;18168.438712561445;3522.4620207118865;-0.0;0.0;1493305.8123941817;318018.5365538772;0.0;211677.8358140448;2.0094851002685714;0.16371054276245917
1868;2019-07-06 00:08:45.098;582;595;202;202;182;36;65;28;-7;42;761;220;-11;-1;268;161;251;549;180;73;65;20;620;351;356;137;355;304;622;297.0;0.0;614.0;131.0;2.0;1;53;15;1;0;0;1;0;0;0;1;0;0;0;0;14115.6474609375;6683.43798828125;3094.28833007812;1088.92700195312;605.0;277590;605.0;1176.0;Calculated values ==>;1562364525.098;331.36;332.66;293.36;293.36;291.36;276.76000000000005;273.4187578820637;279.66;275.96000000000004;272.46000000000004;277.36;349.26;295.16;272.06;273.06;299.96000000000004;289.26000000000005;298.26000000000005;328.06;280.46000000000004;279.66;333.66;333.66;275.16;241.92719264551067;268.0796299477929;273.4187578820637;291.16;6200000.0;3510000.0;3560000.0;1370000.0;3550000.0;3040000.0;6220000.0;0.0495;0.0;0.10233333333333333;0.021833333333333333;0.0003333333333333333;0.049833333333333334;2.9639200901566434;6683.43798828125;3094.28833007812;1088.92700195312;14115.6474609375;478535.4569129196;480216.25880973303;253947.5318360352;253947.5318360352;246777.6294419449;430735.4089219946;440418.69749890646;440340.5815783672;473273.90776018414;529715.5300099069;470329.2192482127;439733.1669821983;441243.57701197703;469264.67209518404;455707.73298722145;408601.0680903864;473317.84623670636;441714.7367588166;440418.69749890646;253801.27034056993;253801.27034056993;471119.972000508;200385.99913767158;200744.27025939975;273.3125048710464;683955.884473566;309962.55737086834;82233.55587532622;194077.38144022328;0;6;0;10;18;19;0;0;36;41;403745804195.4335;154823602199.98056;340740055575.3533;24555.35226976452;5911.025074171929;-0.0;11943.775624102085;1493661.6659700752;318097.10964017577;0.0;211777.31751189468;3.9027796063727704;0.2062922590652402
1869;2019-07-06 00:09:45.109;585;595;200;201;180;37;67;28;-3;41;759;220;-6;1;269;162;252;555;181;74;66;21;626;351;356;138;355;304;628;-2.0;-1.0;626.0;144.0;0.0;1;56;16;1;0;0;1;0;0;0;1;0;0;0;0;14152.2548828125;6830.1142578125;3157.72338867188;1109.64208984375;605.0;277591;604.0;1174.0;Calculated values ==>;1562364585.109;331.66;332.66;293.16;293.26000000000005;291.16;276.86;273.4187578820637;279.86;275.96000000000004;272.86;277.26000000000005;349.06000000000006;295.16;272.56;273.26000000000005;300.06;289.36;298.36;328.66;280.56;279.76000000000005;333.56;333.66;275.26000000000005;242.14157278889297;268.0796299477929;273.4187578820637;291.26000000000005;6260000.0;3510000.0;3560000.0;1380000.0;3550000.0;3040000.0;6280000.0;0.0;0.0;0.10433333333333333;0.024;0.0;0.0;2.9588794097312068;6830.1142578125;3157.72338867188;1109.64208984375;14152.2548828125;478268.0404669463;479515.6413447403;252905.5312316614;253277.45486687522;245886.42511317536;430735.4089219946;440744.7090348666;440943.6375800933;473045.8727645816;529506.5989332239;470329.2192482127;440491.74836370035;441542.48092842754;469391.7142701072;455846.3461254813;406254.22666038375;473484.3389831426;441875.2719908466;440581.8736923635;253382.8652305231;253801.27034056993;471084.70712553355;200290.0280010844;200744.27025939975;273.27480469984243;684191.4935131816;310075.19095180335;82251.88064332448;194129.4910894929;0;6;0;10;18;19;0;0;36;41;403959443355.1415;154906117324.8678;340922489015.10394;25108.193266076592;6499.07229898678;-0.0;0.0;1494075.604723836;318200.54607801506;0.0;211876.8672227278;2.848148076503846;0.24353494455930208
1870;2019-07-06 00:10:45.129;589;596;199;199;178;37;69;29;-1;41;757;219;-3;5;269;161;253;561;182;76;68;21;629;352;357;139;357;303;631;290.0;-1.0;955.0;181.0;0.0;0;59;16;1;0;0;1;0;0;0;1;0;0;0;0;13922.3876953125;6858.97021484375;3163.01025390625;1128.60864257812;605.0;277592;604.0;1175.0;Calculated values ==>;1562364645.129;332.06;332.76000000000005;293.06;293.06;290.96000000000004;276.86;273.5264737036516;280.06;276.06;273.06;277.26000000000005;348.86;295.06;272.86;273.66;300.06;289.26000000000005;298.46000000000004;329.26000000000005;280.76000000000005;279.96000000000004;333.56;333.66;275.26000000000005;242.35481222062532;267.9596281332873;273.5264737036516;291.36;6290000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3030000.0;6310000.0;0.04833333333333333;0.0;0.15916666666666668;0.030166666666666668;0.0;0.04833333333333333;2.9613997499439253;6858.97021484375;3163.01025390625;1128.60864257812;13922.3876953125;478507.51375574624;479312.0255559986;252397.92019185825;252397.92019185825;245118.599495677;430671.36484660726;440855.13019932323;441455.363107709;472915.35137376806;529374.0820662462;470345.49772763794;441156.6256199011;442345.5325163701;469115.7338860559;455540.8593888144;405263.83087608306;474031.0477846341;441985.7013816811;440692.296493468;253382.8652305231;253801.27034056993;470951.1231468757;200671.15615410023;200671.15615410023;273.42878426118233;684425.5268530432;310189.3046809405;82270.53895011854;194182.18142742442;0;6;0;10;18;19;0;0;36;41;404173414655.0735;154989245024.84137;341104649715.0461;38324.81960678273;8153.445670948726;-0.0;11601.021783069442;1494604.3893670887;318322.69109583116;0.0;211973.57462928316;5.208629470688407;0.3191120682027534
1871;2019-07-06 00:11:45.100;594;597;199;199;178;39;71;30;-22;40;756;219;-22;8;269;162;253;563;182;77;70;22;632;353;358;139;357;303;634;276.0;-2.0;788.0;104.0;0.0;0;63;15;1;0;0;1;0;0;0;1;0;0;0;0;13738.236328125;6833.94775390625;3162.44482421875;1156.53234863281;605.0;277593;605.0;1176.0;Calculated values ==>;1562364705.1;332.56;332.86;293.06;293.06;290.96000000000004;277.06;273.6339639331285;280.26000000000005;276.16;270.96000000000004;277.16;348.76;295.06;270.96000000000004;273.96000000000004;300.06;289.36;298.46000000000004;329.46000000000004;280.86;280.16;333.66;333.66;275.36;242.35481222062532;267.9596281332873;273.6339639331285;291.36;6320000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3030000.0;6340000.0;0.046;0.0;0.13133333333333333;0.017333333333333333;0.0;0.046;2.9639200901566434;6833.94775390625;3162.44482421875;1156.53234863281;13738.236328125;478897.29421504773;479108.31798523624;252261.7861266073;252261.7861266073;245016.6660030872;430607.02586249536;440965.99770953023;438264.37560948916;472817.310826017;529269.6464291925;470345.49772763794;438264.37560948916;442787.31820175383;469115.7338860559;455512.87881282286;403714.8608291978;473964.2124202997;441936.0282491544;440803.1668742817;253801.27034056993;253801.27034056993;471049.5101358118;201026.45060716654;201026.45060716654;273.57238771947743;684655.9206422232;310303.357178566;82289.57258765794;194234.86807550953;0;6;0;10;18;19;0;0;36;41;404387810979.9166;155072604714.7804;341286361844.91315;31157.24748363837;4680.399698496517;-0.0;11029.728948287298;1495183.126734093;318429.5881152878;0.0;212162.07306693835;4.202249763017698;0.2276783221416576
1872;2019-07-06 00:12:45.110;598;598;199;199;177;40;72;31;-23;40;754;219;-25;5;269;162;254;566;182;78;72;23;634;353;358;140;358;304;637;289.0;-1.0;841.0;151.0;0.0;0;66;15;1;0;0;1;0;0;0;1;0;0;0;0;13622.26953125;6820.47216796875;3217.52075195312;1179.49584960938;606.0;277594;605.0;1176.0;Calculated values ==>;1562364765.11;332.96000000000004;332.96000000000004;293.06;293.06;290.86;277.16;273.6339639331285;280.36;276.26000000000005;270.86;277.16;348.56000000000006;295.06;270.66;273.66;300.06;289.36;298.56;329.76000000000005;280.96000000000004;280.36;333.66;333.76000000000005;275.46000000000004;242.56692532238324;268.0796299477929;273.6339639331285;291.36;6340000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6370000.0;0.04816666666666667;0.0;0.14016666666666666;0.025166666666666667;0.0;0.04816666666666667;2.963763966138993;6820.47216796875;3217.52075195312;1179.49584960938;13622.26953125;479257.0375993011;478904.5212566819;252127.46051748755;252127.46051748755;244589.2926272642;430607.02586249536;441128.4923144203;437883.18805776763;472686.4266018815;528984.1077190351;470209.2475916673;437570.5891863215;442137.2501143532;468977.3815912387;455512.87881282286;403183.32435556245;474052.3316160407;442096.5686917007;441128.4923144203;253801.27034056993;254219.67992080047;471014.3812069224;200986.76239331777;200986.76239331777;273.55685234659035;684883.9628583844;310417.1629757023;82309.04273379047;194288.0433163658;0;6;0;10;18;19;0;0;36;41;404602646779.8825;155156318664.7671;341468492194.8842;33204.98233063372;6795.6950734757165;-0.0;11566.826657866439;1495719.5680411125;318525.2381773929;0.0;212350.40908106472;4.597063132529506;0.26748186968206206
1873;2019-07-06 00:13:45.111;602;599;199;199;177;41;74;31;-22;40;754;218;-24;4;269;161;255;569;182;80;74;23;633;356;360;140;360;305;635;127.0;0.0;1291.0;191.0;0.0;0;70;18;1;0;0;1;0;0;0;1;0;0;1;0;13679.375;7003.86328125;3119.3291015625;1203.74487304688;606.0;277595;606.0;1176.0;Calculated values ==>;1562364825.111;333.36;333.06;293.06;293.06;290.86;277.26000000000005;273.955091788801;280.56;276.26000000000005;270.96000000000004;277.16;348.56000000000006;294.96000000000004;270.76000000000005;273.56;300.06;289.26000000000005;298.66;330.06;281.16;280.56;333.76000000000005;333.76000000000005;275.46000000000004;242.56692532238324;268.19934244402924;273.955091788801;291.36;6330000.0;3560000.0;3600000.0;1400000.0;3600000.0;3050000.0;6350000.0;0.021166666666666667;0.0;0.21516666666666667;0.03183333333333333;0.0;0.021166666666666667;2.963763966138993;7003.86328125;3119.3291015625;1203.74487304688;13679.375;479967.0026058364;479288.4388814708;252216.81251418195;252216.81251418195;244655.61823718052;430412.23801567365;441026.24236554437;437812.597326149;472686.4266018815;528907.4271763442;469952.5135695722;437499.1961693786;441779.2354426769;468699.94687233196;454869.0781991784;404245.79198268557;474761.4899296397;441998.2104767617;441026.24236554437;254219.67992080047;254219.67992080047;471014.3812069224;201773.77486515092;201773.77486515092;273.87774997888954;685111.4803553357;310532.3676914777;82328.90340420652;194340.8512787425;0;6;0;10;18;19;0;0;36;41;404818050370.4782;155240320064.9994;341651195240.3895;50787.68663285809;8570.825968546393;-0.0;5064.177228758328;1496419.518616726;318653.29465400294;0.0;212489.00309036486;5.6875648178272735;0.40842388961124343
1874;2019-07-06 00:14:45.111;603;600;199;199;178;43;76;33;-13;41;754;218;-19;4;270;160;255;569;182;81;75;24;637;356;361;140;361;306;639;127.0;0.0;970.0;141.0;0.0;0;73;21;1;0;0;1;0;0;0;1;0;0;0;0;13894.85546875;7286.44091796875;3211.64135742188;1224.77014160156;607.0;277596;606.0;1177.0;Calculated values ==>;1562364885.111;333.46000000000004;333.16;293.06;293.06;290.96000000000004;277.46000000000004;273.955091788801;280.76000000000005;276.46000000000004;271.86;277.26000000000005;348.56000000000006;294.96000000000004;271.26000000000005;273.56;300.16;289.16;298.66;330.06;281.26000000000005;280.66;333.76000000000005;333.86;275.56;242.56692532238324;268.3187672390254;273.955091788801;291.36;6370000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;6390000.0;0.021166666666666667;0.0;0.16166666666666665;0.0235;0.0;0.021166666666666667;2.9661277396030394;7286.44091796875;3211.64135742188;1224.77014160156;13894.85546875;479649.01878431084;478967.8911771118;252038.88968688415;252038.88968688415;244849.07590155498;430412.23801567365;441138.44347547856;438986.2991974235;472784.61766108364;528830.7054929463;469815.5825566093;438054.9754168444;441568.68745396176;468689.177056728;454728.515857866;402089.080662156;474265.9763323962;441949.20867466513;440975.2914610382;254219.67992080047;254638.09398592086;471112.8868819084;201781.85974907855;201781.85974907855;273.8809022857675;685341.265609242;310651.45355980453;82349.14102932859;194393.60936590072;0;6;0;10;18;19;0;0;36;41;405034350370.4782;155324320064.9994;341834495240.3895;38348.0510441491;6329.279137621503;-0.0;5062.927637903147;1497162.316430701;318777.46219655435;0.0;212573.39563092036;4.243016635403137;0.2932763804757003
1875;2019-07-06 00:15:45.132;604;601;201;200;178;43;77;33;-1;41;754;218;-6;4;270;158;255;571;182;82;76;24;640;357;362;140;361;305;643;128.0;-2.0;1244.0;153.0;0.0;0;77;22;1;0;0;1;0;0;0;1;0;0;0;0;14075.0615234375;7384.26708984375;3236.97900390625;1246.29309082031;607.0;277597;607.0;1176.0;Calculated values ==>;1562364945.132;333.56;333.26000000000005;293.26000000000005;293.16;290.96000000000004;277.46000000000004;274.0616903277293;280.86;276.46000000000004;273.06;277.26000000000005;348.56000000000006;294.96000000000004;272.56;273.56;300.16;288.96000000000004;298.66;330.26000000000005;281.36;280.76000000000005;333.86;333.86;275.56;242.56692532238324;268.19934244402924;274.0616903277293;291.36;6400000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3050000.0;6430000.0;0.021333333333333333;0.0;0.20733333333333331;0.025500000000000002;0.0;0.021333333333333333;2.9636076650579226;7384.26708984375;3236.97900390625;1246.29309082031;14075.0615234375;479447.4221640795;478646.7729104115;252584.69511632013;252223.35186624643;244717.01715401406;430346.717906069;441087.94060429255;441030.91413852724;472784.61766108364;528907.4271763442;469952.5135695722;440276.00903072825;441779.2354426769;468689.177056728;454276.7513207329;400349.853404808;474077.781188624;441900.3260764663;440924.4576432406;254638.09398592086;254638.09398592086;471112.8868819084;202066.76173585223;202066.76173585223;273.9964307917823;685574.4298294125;310773.7522492481;82369.74043016844;194447.36667730584;0;6;0;10;18;19;0;0;36;41;405251326285.1472;155408349464.87122;342017859395.10986;49545.23426482128;6860.676191224433;-0.0;5095.630846024284;1497895.0168292401;318887.4169614967;0.0;212658.07991395282;5.182333114352113;0.35969896330823287
1876;2019-07-06 00:16:45.122;606;602;202;202;180;44;77;33;0;41;755;218;-2;9;270;157;256;573;183;84;76;25;644;358;363;140;362;305;647;-2.0;-1.0;1195.0;105.0;0.0;0;80;23;1;0;0;1;0;0;0;1;0;0;0;0;14193.7587890625;7518.96240234375;3230.505859375;1256.6484375;608.0;277598;607.0;1178.0;Calculated values ==>;1562365005.122;333.76000000000005;333.36;293.36;293.36;291.16;277.56;274.1680685717883;280.86;276.46000000000004;273.16;277.26000000000005;348.66;294.96000000000004;272.96000000000004;274.06;300.16;288.86;298.76000000000005;330.46000000000004;281.56;280.76000000000005;333.86;333.96000000000004;275.66;242.56692532238324;268.19934244402924;274.1680685717883;291.46000000000004;6440000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;6470000.0;0.0;0.0;0.19916666666666666;0.0175;0.0;0.0;2.968491070050348;7518.96240234375;3230.505859375;1256.6484375;14193.7587890625;479278.22087963467;478325.0866203711;252768.43324416413;252768.43324416413;245235.5477372166;430280.9020939914;440873.7416961306;441181.0962547605;472784.61766108364;529012.0071169034;469952.5135695722;440880.4687282554;442521.2416164823;468550.0769906653;453964.3480236113;398502.0412461422;473890.18856567866;442013.3735559718;440709.58247278957;254638.09398592086;255056.51255035817;471211.3733730803;202369.35317324792;202066.76173585223;274.1187002057141;685809.9640698037;310897.92512943957;82390.59479993342;194501.25340189054;0;6;0;10;18;19;0;0;36;41;405468790035.18176;155492335464.88458;342200828895.139;47563.338830401255;4704.735353497067;-0.0;0.0;1498704.1200654774;318983.7793279798;0.0;212700.53642707804;4.35345378471121;0.3284509255343638
1877;2019-07-06 00:17:48.103;610;603;203;203;180;45;78;34;-4;41;755;218;-5;10;270;157;257;576;182;85;78;25;646;359;364;139;364;304;648;-1.0;-1.0;1426.0;170.0;0.0;0;81;23;1;0;0;1;0;0;0;1;0;0;0;0;14254.3486328125;7489.86376953125;3198.86059570312;1265.91040039062;609.0;277599;608.0;1177.0;Calculated values ==>;1562365068.103;334.16;333.46000000000004;293.46000000000004;293.46000000000004;291.16;277.66;274.27422755570615;280.96000000000004;276.56;272.76000000000005;277.26000000000005;348.66;294.96000000000004;272.66;274.16;300.16;288.86;298.86;330.76000000000005;281.66;280.96000000000004;333.96000000000004;334.06;275.66;242.35481222062532;268.0796299477929;274.27422755570615;291.36;6459999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6480000.0;0.0;0.0;0.23766666666666666;0.028333333333333332;0.0;0.0;2.9658143406437296;7489.86376953125;3198.86059570312;1265.91040039062;14254.3486328125;479642.54252292024;478357.6836618862;253086.1466975182;253086.1466975182;245202.44456523968;430214.79039162316;440823.14440679894;440793.27408520976;472915.35137376806;529088.6247878366;470089.20646635507;440642.64510116994;442875.1821116291;468271.1358727367;453792.92581969226;397871.36824752646;474231.40314461774;441965.0496261948;440823.14440679894;255056.51255035817;255474.93562877487;471344.5575217925;202590.76602484562;202066.76173585223;274.2093036597005;686058.8099381395;311029.2127517075;82412.66053299376;194557.4933919411;0;6;0;10;18;19;0;0;36;41;405697725969.9876;155580193959.8101;342392606039.9764;56612.79608234654;7614.690759080159;-0.0;0.0;1499615.3863359464;319091.54179677676;0.0;212700.53642707804;5.372601346727039;0.41768948416157686
1878;2019-07-06 00:18:45.113;614;604;203;202;182;47;47;35;0;42;756;219;-1;12;270;157;257;574;183;86;47;25;638;363;367;139;367;306;640;-1.0;-1.0;1437.0;138.0;0.0;0;82;25;1;0;0;1;0;0;0;1;0;0;0;0;14214.361328125;7520.86474609375;3112.50170898438;1279.71984863281;610.0;277600;609.0;1178.0;Calculated values ==>;1562365125.113;334.56;333.56;293.46000000000004;293.36;291.36;277.86;274.69669130483857;277.86;276.66;273.16;277.36;348.76;295.06;273.06;274.36;300.16;288.86;298.86;330.56;281.76000000000005;277.86;334.06;334.16;275.66;242.35481222062532;268.3187672390254;274.69669130483857;291.46000000000004;6380000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6400000.0;0.0;0.0;0.2395;0.023;0.0;0.0;2.9681770509207825;7520.86474609375;3112.50170898438;1279.71984863281;14214.361328125;481160.2836889585;479447.4221640795;253452.6445988759;253084.987001373;246130.40532747118;429947.3805835815;434821.0723081777;440968.15519671026;473013.37450241524;529039.9816895401;469936.0384969846;440817.3637915739;442757.55712985963;467850.8532360966;453102.6013730457;402659.51871896314;474911.34365232795;441494.3083671968;434821.0723081777;255474.93562877487;255893.36323571714;471344.5575217925;203655.72438745477;202066.76173585223;274.6402693320418;686284.2267651676;311148.06853400375;82432.81697472605;194607.46710929248;0;6;0;10;18;19;0;0;36;41;405906097519.95276;155659437859.79684;342566486539.94727;56836.32717881669;6156.843162089766;-0.0;0.0;1500513.6827965071;319200.5855674316;0.0;212700.53642707804;5.2877288668079245;0.40275708889638834
1879;2019-07-06 00:19:45.114;614;605;203;203;182;49;41;36;8;42;757;219;5;13;270;157;257;570;182;87;41;25;638;364;368;139;368;306;639;-3.0;-1.0;1273.0;139.0;0.0;0;83;28;1;0;0;1;0;0;0;1;0;0;0;0;14439.4970703125;7685.66015625;3130.5322265625;1286.71130371094;610.0;277601;609.0;1177.0;Calculated values ==>;1562365185.114;334.56;333.66;293.46000000000004;293.46000000000004;291.36;278.06;274.8017692304317;277.26000000000005;276.76000000000005;273.96000000000004;277.36;348.86;295.06;273.66;274.46000000000004;300.16;288.86;298.86;330.16;281.86;277.26000000000005;334.06;334.16;275.66;242.35481222062532;268.3187672390254;274.8017692304317;291.36;6380000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;6390000.0;0.0;0.0;0.21216666666666667;0.023166666666666665;0.0;0.0;2.9656573760048905;7685.66015625;3130.5322265625;1286.71130371094;14439.4970703125;481160.2836889585;479712.97963444714;253499.3995194496;253499.3995194496;246165.27917006295;429879.7862731237;433484.00545957795;442165.11039823265;473013.37450241524;529144.6053594125;469936.0384969846;441718.17312246026;442905.06249663915;467710.255098415;452928.8433368577;402659.51871896314;474420.0017950676;441445.83548525034;433484.00545957795;255474.93562877487;255893.36323571714;471344.5575217925;203897.9482290669;202066.76173585223;274.738462313115;686523.0128988508;311274.7916872244;82454.2042575035;194659.49325932065;0;6;0;10;18;19;0;0;36;41;406126601195.56256;155742839250.0275;342750089600.455;50552.349573558;6195.846448614809;-0.0;0.0;1501408.6033536792;319303.5263634568;0.0;212700.53642707804;4.688808363018027;0.3604204082350021
1880;2019-07-06 00:20:45.124;613;605;205;204;183;50;42;38;11;43;759;219;9;17;270;156;257;570;183;89;41;25;636;365;370;139;369;306;638;-2.0;-2.0;1424.0;128.0;0.0;0;85;30;1;0;0;1;0;0;0;1;0;0;0;0;14483.169921875;7789.9453125;3070.1044921875;1297.90942382812;610.0;277602;609.0;1177.0;Calculated values ==>;1562365245.124;334.46000000000004;333.66;293.66;293.56;291.46000000000004;278.16;274.9066339382667;277.36;276.96000000000004;274.26000000000005;277.46000000000004;349.06000000000006;295.06;274.06;274.86;300.16;288.76000000000005;298.86;330.16;282.06;277.26000000000005;334.06;334.16;275.66;242.35481222062532;268.3187672390254;274.9066339382667;291.46000000000004;6360000.0;3650000.0;3700000.0;1390000.0;3690000.0;3060000.0;6380000.0;0.0;0.0;0.23733333333333334;0.021333333333333333;0.0;0.0;2.9656573760048905;7789.9453125;3070.1044921875;1297.90942382812;14483.169921875;481242.50204019895;479829.47683581046;254291.45484351492;253917.7454287857;246533.28690591437;429811.8947417682;433166.4952995384;442609.8111887139;473111.3802909942;529353.8240171962;469936.0384969846;442313.58979942015;443492.7161922392;467569.4028834284;452609.8878949277;403732.4926070146;474543.87668310595;441349.26322879794;432980.8147056428;255474.93562877487;255893.36323571714;471344.5575217925;204176.53013663675;202066.76173585223;274.85056279857554;686764.0752941183;311403.77656000666;82475.74635331391;194711.17384396412;0;6;0;10;18;19;0;0;36;41;406348038095.52734;155826253150.01425;342933720200.42584;56588.16536969297;5699.5845842166555;-0.0;0.0;1502301.589784335;319402.67147681327;0.0;212700.53642707804;5.123207668587849;0.3872405000694185
1881;2019-07-06 00:21:45.104;611;605;206;206;185;51;42;39;12;44;761;218;11;19;270;157;257;569;182;90;42;26;638;365;370;138;370;306;639;-2.0;-1.0;1304.0;41.0;0.0;8;86;32;1;0;0;1;0;0;0;1;0;0;0;0;15041.337890625;7961.47509765625;3348.37036132812;1307.76818847656;610.0;277603;609.0;1178.0;Calculated values ==>;1562365305.104;334.26000000000005;333.66;293.76000000000005;293.76000000000005;291.66;278.26000000000005;274.9066339382667;277.36;277.06;274.36;277.56;349.26;294.96000000000004;274.26000000000005;275.06;300.16;288.86;298.86;330.06;282.16;277.36;334.06;334.16;275.76000000000005;242.14157278889297;268.3187672390254;274.9066339382667;291.36;6380000.0;3650000.0;3700000.0;1380000.0;3700000.0;3060000.0;6390000.0;0.0;0.0;0.21733333333333332;0.006833333333333333;0.0;0.0;2.9681770509207825;7961.47509765625;3348.37036132812;1307.76818847656;15041.337890625;480717.8840604449;479712.97963444714;254618.29164125843;254618.29164125843;247167.3713767829;429811.8947417682;433166.4952995384;442757.55712985963;473339.4428557924;529563.0046643513;469815.5825566093;442609.8111887139;443785.1483169292;467428.2953066601;452754.6071615651;402659.51871896314;474265.9763323962;441513.6476427086;433166.4952995384;255474.93562877487;255893.36323571714;471575.67402331997;204268.48203446274;202066.76173585223;274.88595174348313;687010.0308467789;311534.9946428541;82497.45309542998;194764.64330533028;0;6;0;10;18;19;0;0;36;41;406569964095.5979;155909325450.04068;343117259000.4842;51831.62565406626;1826.599145257191;-0.0;0.0;1503204.7868770675;319465.3687685129;0.0;212700.53642707804;4.252644461825094;0.29703609372551976
1882;2019-07-06 00:22:45.105;611;606;208;207;185;49;44;40;13;45;762;218;11;21;270;156;257;572;182;90;44;26;641;364;369;138;368;305;643;-1.0;-1.0;1292.0;33.0;0.0;17;85;33;1;0;0;1;0;0;0;1;0;0;0;0;15510.1904296875;8068.48095703125;3713.97119140625;1301.02746582031;611.0;277604;610.0;1177.0;Calculated values ==>;1562365365.105;334.26000000000005;333.76000000000005;293.96000000000004;293.86;291.66;278.06;274.8017692304317;277.56;277.16;274.46000000000004;277.66;349.36;294.96000000000004;274.26000000000005;275.26000000000005;300.16;288.76000000000005;298.86;330.36;282.16;277.56;334.16;334.26000000000005;275.76000000000005;242.14157278889297;268.19934244402924;274.8017692304317;291.36;6409999.999999999;3640000.0;3690000.0;1380000.0;3679999.9999999995;3050000.0;6430000.0;0.0;0.0;0.21533333333333332;0.0055000000000000005;0.0;0.0;2.965500234812713;8068.48095703125;3713.97119140625;1301.02746582031;15510.1904296875;480371.5177208574;479395.14098782226;255175.1591771949;254798.1615411125;247023.19323067422;429879.7862731237;433785.3471561017;443110.4695693885;473437.2657590101;529743.8013911427;469952.5135695722;442816.332836664;444277.7674123518;467710.255098415;452784.5239248999;400966.47930707346;474232.38789467386;441725.27182893397;433785.3471561017;255893.36323571714;256311.7953858065;471575.67402331997;204015.8656158273;202066.76173585223;274.78390957960954;687264.6311590751;311668.5798361979;82519.19342152226;194823.49713241274;0;6;0;10;18;19;0;0;36;41;406791667790.3301;155992126829.94067;343300562055.26276;51485.038051333504;1471.57894624121;-0.0;0.0;1504065.7734231092;319492.85404398915;0.0;212700.53642707804;4.047594260770268;0.2803490319900044
1883;2019-07-06 00:23:45.105;614;606;208;208;185;47;47;40;13;45;763;218;12;23;270;153;257;575;183;92;47;26;642;363;368;137;367;304;644;-3.0;-1.0;1104.0;0.0;0.0;29;83;33;1;0;0;1;0;0;0;1;0;0;0;0;15997.97265625;8088.42626953125;4097.4189453125;1278.12023925781;611.0;277605;610.0;1177.0;Calculated values ==>;1562365425.105;334.56;333.76000000000005;293.96000000000004;293.96000000000004;291.66;277.86;274.69669130483857;277.86;277.16;274.46000000000004;277.66;349.46000000000004;294.96000000000004;274.36;275.46000000000004;300.16;288.46000000000004;298.86;330.66;282.36;277.86;334.16;334.26000000000005;275.76000000000005;241.92719264551067;268.0796299477929;274.69669130483857;291.46000000000004;6420000.0;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3040000.0;6440000.000000001;0.0;0.0;0.184;0.0;0.0;0.0;2.965500234812713;8088.42626953125;4097.4189453125;1278.12023925781;15997.97265625;480700.5149396693;479278.22087963467;255125.48888647865;255125.48888647865;246987.47086734432;429947.3805835815;434577.5161832349;443315.08579407755;473566.98283907154;529924.4241206498;470089.20646635507;443168.68479859125;444766.67480068695;467850.8532360966;452525.7912912428;400377.1307428786;474571.7272597073;442261.1936864797;434577.5161832349;255893.36323571714;256311.7953858065;471708.256711685;203801.94454194742;202066.76173585223;274.69669130483857;687527.1991847912;311803.22072975256;82540.68631906458;194888.59205021872;0;6;0;10;18;19;0;0;36;41;407012767790.3301;156074626829.94067;343483262055.26276;44070.41799039194;0.0;-0.0;0.0;1504862.0688901236;319505.1172018745;0.0;212700.53642707804;3.2732123489641505;0.2194124770621774
1884;2019-07-06 00:24:45.116;617;608;208;208;184;44;52;40;13;46;764;219;13;24;270;150;258;577;183;93;51;27;646;361;366;137;365;304;648;-1.0;-1.0;955.0;62.0;0.0;28;81;33;1;0;0;1;0;0;0;1;0;0;0;0;16062.484375;8188.7412109375;4107.66650390625;1260.88928222656;612.0;277606;611.0;1177.0;Calculated values ==>;1562365485.116;334.86;333.96000000000004;293.96000000000004;293.96000000000004;291.56;277.56;274.4858918419099;278.36;277.16;274.46000000000004;277.76000000000005;349.56000000000006;295.06;274.46000000000004;275.56;300.16;288.16;298.96000000000004;330.86;282.46000000000004;278.26000000000005;334.26000000000005;334.36;275.86;241.92719264551067;268.0796299477929;274.4858918419099;291.46000000000004;6459999.999999999;3610000.0;3660000.0;1370000.0;3650000.0;3040000.0;6480000.0;0.0;0.0;0.15916666666666668;0.010333333333333333;0.0;0.0;2.9653429172311383;8188.7412109375;4107.66650390625;1260.88928222656;16062.484375;480684.62467885576;479109.64106425893;254929.1925640898;254929.1925640898;246514.40857277898;430081.6785162784;435951.10114504345;443315.08579407755;473664.6415601712;530028.8573987164;470209.2475916673;443315.08579407755;444910.62925437774;468131.2923648852;452442.8751106011;398543.1880229325;474386.31436544773;442838.52892768563;435774.5086269614;256311.7953858065;256730.23209357203;471806.2409394271;203167.26721167346;202066.76173585223;274.44205822085894;687794.4186409402;311938.8886597991;82561.84861075702;194956.98029774928;0;6;0;10;18;19;0;0;36;41;407233008160.02905;156156841899.8283;343665695495.0134;38223.527791032655;2775.9360618534542;-0.0;0.0;1505547.9774975597;319528.2542433718;0.0;212700.53642707804;3.0241621070738485;0.2218562612862456
