;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1885;2019-07-06 00:25:45.106;622;610;207;206;183;42;56;38;13;46;764;219;13;25;270;148;258;580;184;94;56;27;646;360;364;136;364;305;648;25.0;-1.0;1128.0;61.0;0.0;26;77;33;1;0;0;1;0;0;0;1;0;0;0;0;15973.3486328125;8148.21337890625;4059.49755859375;1252.6806640625;614.0;277607;612.0;1177.0;Calculated values ==>;1562365545.106;335.36;334.16;293.86;293.76000000000005;291.46000000000004;277.36;274.38016830617;278.76000000000005;276.96000000000004;274.46000000000004;277.76000000000005;349.56000000000006;295.06;274.46000000000004;275.66;300.16;287.96000000000004;298.96000000000004;331.16;282.56;278.76000000000005;334.36;334.56;275.86;241.71165711629368;268.19934244402924;274.38016830617;291.56;6459999.999999999;3600000.0;3640000.0;1360000.0;3640000.0;3050000.0;6480000.0;0.004166666666666667;0.0;0.188;0.010166666666666666;0.0;0.004166666666666667;2.9650277535531555;8148.21337890625;4059.49755859375;1252.6806640625;15973.3486328125;481424.90318490734;479409.4195167203;254556.09391447416;254185.29575189232;246184.37729746356;430148.3826014536;437117.7862642755;443110.4695693885;473794.00437491824;529952.8012266188;470072.7615667927;443110.4695693885;444856.06423827005;468271.1358727367;452329.7272228385;398543.1880229325;474850.04601751687;443409.88798951905;437117.7862642755;256730.23209357203;257567.11924055516;471938.4492427271;202926.22378214536;202926.22378214536;274.3440479181436;688061.3394218353;312075.00725785474;82582.79153591006;195025.0286549975;0;6;0;10;18;19;0;0;36;41;407451971660.06384;156238728249.84134;343848365045.0425;45154.63820800171;2734.957625515914;-0.0;975.7981770088755;1506242.6797446539;319574.17070342146;0.0;212708.66672327917;3.630309983318326;0.2569515011871941
1886;2019-07-06 00:26:45.127;626;612;206;205;183;42;59;37;13;46;765;219;13;25;270;148;259;581;183;94;58;28;645;360;365;136;364;304;646;220.0;0.0;1307.0;17.0;0.0;30;72;33;1;0;0;1;0;0;0;1;0;0;0;0;16102.2119140625;8119.4892578125;4163.62158203125;1216.51611328125;615.0;277608;613.0;1176.0;Calculated values ==>;1562365605.127;335.76000000000005;334.36;293.76000000000005;293.66;291.46000000000004;277.36;274.38016830617;279.06;276.86;274.46000000000004;277.76000000000005;349.66;295.06;274.46000000000004;275.66;300.16;287.96000000000004;299.06;331.26000000000005;282.56;278.96000000000004;334.46000000000004;334.66;275.96000000000004;241.71165711629368;268.0796299477929;274.38016830617;291.46000000000004;6450000.0;3600000.0;3650000.0;1360000.0;3640000.0;3040000.0;6459999.999999999;0.03666666666666667;0.0;0.21783333333333335;0.0028333333333333335;0.0;0.03666666666666667;2.9623509019132888;8119.4892578125;4163.62158203125;1216.51611328125;16102.2119140625;482128.07980546803;479940.96899873466;254279.93971616673;253909.93078523022;246253.19044337297;430148.3826014536;437404.9428379243;443315.08579407755;473794.00437491824;530133.2815370072;470209.2475916673;443315.08579407755;445054.37130637356;468271.1358727367;452329.7272228385;399808.3489631542;475249.57936097425;443204.85728555906;437232.3528014014;257148.6733736563;257985.5697089033;472036.2627623985;203000.10670523773;203000.10670523773;274.3726724975146;688328.7293140985;312210.6188942919;82603.37537759556;195093.57863210127;0;6;0;10;18;19;0;0;36;41;407670748205.5992;156320356810.04108;344031128990.4897;52348.61294485228;762.2691088286224;-0.0;8588.515690192668;1507055.4912240657;319603.32445985696;0.0;212788.39723494972;4.570452054572582;0.252646979556972
1887;2019-07-06 00:27:45.107;628;613;204;204;181;42;61;37;9;46;766;219;9;25;270;149;259;580;182;95;61;28;641;360;365;136;364;304;643;138.0;-1.0;1034.0;16.0;0.0;37;69;33;1;0;0;1;0;0;0;1;0;0;0;0;16049.75390625;8083.60205078125;4345.1767578125;1200.65258789062;616.0;277609;614.0;1177.0;Calculated values ==>;1562365665.107;335.96000000000004;334.46000000000004;293.56;293.56;291.26000000000005;277.36;274.38016830617;279.26000000000005;276.86;274.06;277.76000000000005;349.76;295.06;274.06;275.66;300.16;288.06;299.06;331.16;282.66;279.26000000000005;334.56;334.76000000000005;275.96000000000004;241.71165711629368;268.0796299477929;274.38016830617;291.36;6409999.999999999;3600000.0;3650000.0;1360000.0;3640000.0;3040000.0;6430000.0;0.023;0.0;0.17233333333333334;0.0026666666666666666;0.0;0.023;2.964711886272965;8083.60205078125;4345.1767578125;1200.65258789062;16049.75390625;482872.59559926443;480436.9877403766;253681.37843612407;253681.37843612407;245697.1076677863;430148.3826014536;437748.84731302515;442728.0766999201;473794.00437491824;530237.6965692197;470209.2475916673;442728.0766999201;445054.37130637356;468271.1358727367;452473.9457314294;402128.0525578172;475463.3027577901;443364.4554154258;437748.84731302515;257567.11924055516;258404.02479325983;472036.2627623985;202995.78679020374;202995.78679020374;274.37099920880615;688596.5730516701;312345.5996466528;82623.51173575422;195164.4616494049;0;6;0;10;18;19;0;0;36;41;407889675205.6688;156401929610.06702;344213468190.54767;41313.864627774456;717.4412692591861;-0.0;5399.3203920248925;1507835.7516972036;319615.6512693717;0.0;212904.9236805717;3.4800150431288706;0.2001933694988398
1888;2019-07-06 00:28:45.098;628;614;204;203;180;42;63;37;-9;46;767;219;-9;22;270;150;259;577;182;95;63;29;637;360;365;135;364;303;639;-2.0;-1.0;681.0;31.0;0.0;44;62;32;1;0;0;1;0;0;0;1;0;0;0;0;16099.6279296875;7966.24658203125;4573.6630859375;1154.3037109375;617.0;277610;615.0;1175.0;Calculated values ==>;1562365725.098;335.96000000000004;334.56;293.56;293.46000000000004;291.16;277.36;274.38016830617;279.46000000000004;276.86;272.26000000000005;277.76000000000005;349.86;295.06;272.26000000000005;275.36;300.16;288.16;299.06;330.86;282.66;279.46000000000004;334.66;334.86;276.06;241.49495122638035;267.9596281332873;274.38016830617;291.36;6370000.0;3600000.0;3650000.0;1350000.0;3640000.0;3030000.0;6390000.0;0.0;0.0;0.11349999999999999;0.005166666666666667;0.0;0.0;2.9595162147787057;7966.24658203125;4573.6630859375;1154.3037109375;16099.6279296875;483321.5632047532;481045.5190670328;253870.03012872793;253499.3995194496;245504.42024546076;430148.3826014536;438091.08039259684;440254.13072146993;473923.1613037276;530417.9335295041;470345.49772763794;440254.13072146993;444821.6150417089;468271.1358727367;452617.9766110549;404265.2275104441;475493.615218981;443364.4554154258;438091.08039259684;257985.5697089033;258822.4845140824;472265.74392498133;202947.29724260385;202995.78679020374;274.3522138602936;688864.4443799612;312479.3283228085;82643.13342786183;195238.7741661417;0;6;0;10;18;19;0;0;36;41;408108642355.4391;156483217414.98172;344395540875.3566;26934.325599851298;1391.4786411922837;-0.0;0.0;1508404.4013049328;319633.2229657904;0.0;212949.9112679742;2.0684506263554328;0.14739089311255915
1889;2019-07-06 00:29:45.108;627;614;207;206;181;41;66;37;-18;46;766;219;-21;14;270;151;258;574;183;96;65;29;636;358;363;135;363;302;638;-2.0;-1.0;586.0;0.0;0.0;41;58;28;1;0;0;1;0;0;0;1;0;0;0;0;15703.0576171875;7679.6337890625;4447.3310546875;1122.80395507812;617.0;277611;615.0;1175.0;Calculated values ==>;1562365785.108;335.86;334.56;293.86;293.76000000000005;291.26000000000005;277.26000000000005;274.1680685717883;279.76000000000005;276.86;271.36;277.76000000000005;349.76;295.06;271.06;274.56;300.16;288.26000000000005;298.96000000000004;330.56;282.76000000000005;279.66;334.66;334.86;276.06;241.49495122638035;267.8393353686513;274.1680685717883;291.46000000000004;6360000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6380000.0;0.0;0.0;0.09766666666666667;0.0;0.0;0.0;2.9595162147787057;7679.6337890625;4447.3310546875;1122.80395507812;15703.0576171875;483288.3324319821;481160.2836889585;255046.12479761173;254667.56000119937;245868.7045031449;430280.9020939914;439048.280311298;439103.4342402594;473923.1613037276;530389.4420248142;470481.5131215129;438642.8229465016;443867.07844128745;468410.7303370065;453109.7795175533;404259.2341091439;475157.43987881177;443930.65907857305;438880.1015656627;257985.5697089033;258822.4845140824;472265.74392498133;202496.42290420205;202995.78679020374;274.1680685717883;689129.510929873;312609.7323896029;82662.11248772514;195313.96164646014;0;6;0;10;18;19;0;0;36;41;408327078755.40436;156564230914.96884;344577071125.32776;23108.618107154936;0.0;-0.0;0.0;1508821.4953398467;319644.82055374107;0.0;212949.9112679742;1.7440770822505813;0.11691031073039805
1890;2019-07-06 00:30:45.129;625;614;209;208;183;40;68;36;-17;46;765;218;-23;7;270;151;258;572;183;97;68;30;629;358;363;135;363;301;630;-1.0;0.0;479.0;7.0;0.0;40;54;25;1;0;0;1;0;0;0;1;0;0;0;0;15477.1904296875;7448.36083984375;4340.74462890625;1092.94750976562;617.0;277612;616.0;1177.0;Calculated values ==>;1562365845.129;335.66;334.56;294.06;293.96000000000004;291.46000000000004;277.16;274.1680685717883;279.96000000000004;276.76000000000005;271.46000000000004;277.76000000000005;349.66;294.96000000000004;270.86;273.86;300.16;288.26000000000005;298.96000000000004;330.36;282.86;279.96000000000004;334.76000000000005;334.86;276.16;241.49495122638035;267.7187500070086;274.1680685717883;291.46000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;6300000.0;0.0;0.0;0.07983333333333334;0.0011666666666666668;0.0;0.0;2.9645536891868396;7448.36083984375;4340.74462890625;1092.94750976562;15477.1904296875;483782.0044480228;482074.1785409906;256234.93004060583;255844.0242626132;246821.47653769597;430280.9020939914;439383.49124631356;439476.33652281394;473923.1613037276;530361.0249238308;470497.8680624812;438558.24221835117;443052.165307785;468410.7303370065;453109.7795175533;407665.23051393835;475833.10602039495;444088.47786763136;439383.49124631356;258404.02479325983;258822.4845140824;472363.3712700832;202473.95679260633;202995.78679020374;274.15934314476533;689389.4372722573;312735.84313463577;82680.58354584577;195387.22124226575;0;6;0;10;18;19;0;0;36;41;408544954985.072;156645259264.84525;344758034440.05176;18920.68998179491;314.8709835570564;-0.0;0.0;1509171.8621588687;319647.44539697375;0.0;212949.9112679742;1.4932061681032187;0.1023783638927251
1891;2019-07-06 00:31:45.139;621;612;211;210;186;40;70;35;-4;46;763;218;-10;4;270;153;258;555;182;98;70;31;623;357;362;133;362;300;624;163.0;-1.0;77.0;50.0;0.0;38;43;19;1;0;0;1;0;0;0;1;0;0;0;0;15078.8447265625;6953.1396484375;4168.59912109375;1011.54760742188;616.0;277613;615.0;1177.0;Calculated values ==>;1562365905.139;335.26000000000005;334.36;294.26000000000005;294.16;291.76000000000005;277.16;274.0616903277293;280.16;276.66;272.76000000000005;277.76000000000005;349.46000000000004;294.96000000000004;272.16;273.56;300.16;288.46000000000004;298.96000000000004;328.66;282.96000000000004;280.16;334.66;334.76000000000005;276.26000000000005;241.05796691057077;267.5978703862781;274.0616903277293;291.36;6230000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;6240000.0;0.027166666666666665;0.0;0.012833333333333334;0.008333333333333333;0.0;0.027166666666666665;2.964711886272965;6953.1396484375;4168.59912109375;1011.54760742188;15078.8447265625;483876.3460481321;482465.1229420489;257367.9921176275;256964.94912996565;248071.923346658;430346.717906069;439936.2520002742;441642.3686528343;474180.86133098433;530228.4959201239;470633.6200512056;440749.2218407172;442819.4072827742;468550.0769906653;453567.83574282797;410314.2033304967;473985.9679520231;444447.176592924;439936.2520002742;257985.5697089033;258404.02479325983;472723.10170879104;201983.14505632655;201983.14505632655;273.96386950598657;689644.1133374566;312855.8756407697;82698.12392806276;195458.14425870412;0;6;0;10;18;19;0;0;36;41;408762491235.0375;156725672664.83246;344938364490.0231;3075.62670282185;2256.166305437204;-0.0;6464.392738643911;1509355.195348318;319668.87427859707;0.0;213003.7901857776;0.9722168735182514;0.03279624835647751
1892;2019-07-06 00:32:45.120;615;609;211;210;187;39;73;35;5;46;761;218;1;4;270;154;257;539;184;99;72;31;616;356;361;131;361;299;617;-2.0;-1.0;0.0;83.0;0.0;31;25;13;1;0;0;1;0;0;0;1;0;0;0;0;14405.4287109375;6518.66015625;3917.06762695312;900.243408203125;615.0;277614;614.0;1178.0;Calculated values ==>;1562365965.12;334.66;334.06;294.26000000000005;294.16;291.86;277.06;273.955091788801;280.46000000000004;276.66;273.66;277.76000000000005;349.26;294.96000000000004;273.26000000000005;273.56;300.16;288.56;298.86;327.06;283.06;280.36;334.56;334.66;276.26000000000005;240.61611355647437;267.47669482898436;273.955091788801;291.56;6160000.0;3560000.0;3610000.0;1310000.0;3610000.0;2990000.0;6170000.0;0.0;0.0;0.0;0.013833333333333333;0.0;0.0;2.967388913651236;6518.66015625;3917.06762695312;900.243408203125;14405.4287109375;483798.94608632446;482824.89790502115;257783.01112833308;257372.0858651806;248698.42710397101;430412.23801567365;440647.96367074497;443170.51094372873;474437.7492251421;530096.1381338437;470769.1396562423;442587.06714554323;443024.9951484293;468689.177056728;453881.61029459815;412774.2159945347;472415.2073308627;444803.72290194937;440483.78149257216;257567.11924055516;257985.5697089033;472984.3684616349;200518.87804846608;201983.14505632655;273.38649711770114;689889.7378101621;312968.1050884594;82714.0504748414;195525.50347770174;0;6;0;10;18;19;0;0;36;41;408979322549.8444;156804847584.76196;345118007584.8631;0.0;3769.1059507155014;-0.0;0.0;1509380.8174545816;319719.06898066297;0.0;213057.64306640415;0.3324907841661459;0.05349772083676672
1893;2019-07-06 00:33:45.130;610;606;211;210;188;39;75;34;10;46;759;219;7;6;270;154;256;517;184;100;74;33;609;355;360;132;360;299;610;-1.0;246.0;1.0;72.0;0.0;24;15;8;1;0;0;1;0;0;0;1;0;0;0;0;13697.5810546875;6141.2265625;3634.84838867188;837.7351684570309;614.0;277615;613.0;1175.0;Calculated values ==>;1562366025.13;334.16;333.76000000000005;294.26000000000005;294.16;291.96000000000004;277.06;273.8482719121499;280.66;276.56;274.16;277.76000000000005;349.06000000000006;295.06;273.86;273.76000000000005;300.16;288.56;298.76000000000005;324.86;283.16;280.56;334.46000000000004;334.56;276.46000000000004;240.83765695389522;267.47669482898436;273.8482719121499;291.56;6090000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;6100000.0;0.0;0.041;0.00016666666666666666;0.012;0.0;0.0;2.9599894735980956;6141.2265625;3634.84838867188;837.7351684570309;13697.5810546875;483869.22839769244;483185.5298703679;258216.26744119427;257796.7222081514;249343.03996881677;430477.46260093397;441189.06381045876;443894.718236925;474309.40632519417;529887.827313735;470888.1621824669;443460.8629688132;443315.7996292801;468828.0317483648;454052.7954130459;415078.00600373105;469913.203794751;445158.15711647057;441026.24236554437;257148.6733736563;257567.11924055516;473048.1168422736;200465.73661531034;201983.14505632655;273.36125842531635;690123.9685910604;313073.6217280274;82728.53604356128;195588.4466001776;0;6;0;10;18;19;0;0;36;41;409195658600.66956;156883760735.06293;345297437485.5475;40.57149693693578;3270.98856272356;0.0;0.0;1509381.15560674;319777.7462130745;0.0;213057.64306640415;0.312004833545701;0.04984412485116519
1894;2019-07-06 00:34:45.111;604;603;211;211;187;38;78;33;11;46;756;220;9;9;270;156;255;503;184;100;77;34;605;354;358;133;358;300;608;230.0;210.0;269.0;72.0;0.0;9;9;6;1;0;0;1;0;0;0;1;0;0;0;0;13229.7529296875;5979.42236328125;3158.27563476562;811.130615234375;612.0;277616;612.0;1176.0;Calculated values ==>;1562366085.111;333.56;333.46000000000004;294.26000000000005;294.26000000000005;291.86;276.96000000000004;273.7412296467126;280.96000000000004;276.46000000000004;274.26000000000005;277.76000000000005;348.76;295.16;274.06;274.06;300.16;288.76000000000005;298.66;323.46000000000004;283.16;280.86;334.36;334.36;276.56;241.05796691057077;267.5978703862781;273.7412296467126;291.56;6050000.0;3540000.0;3579999.9999999995;1330000.0;3579999.9999999995;3000000.0;6080000.0;0.03833333333333333;0.035;0.04483333333333333;0.012;0.0;0.03833333333333333;2.962823509484977;5979.42236328125;3158.27563476562;811.130615234375;13229.7529296875;483463.9779356379;482982.3215541943;258343.66480596742;258343.66480596742;249070.6869886876;430542.39183029096;442096.5686917007;443837.0651105216;474180.86133098433;529498.9437343386;470872.0016870855;443547.43308681657;443547.43308681657;469105.00981247745;454505.01285514946;416184.56816405477;467980.1072650417;445553.250508334;441936.0282491544;256730.23209357203;256730.23209357203;473014.93639070686;201299.93173620224;201299.93173620224;273.68379711211526;690348.291982488;313174.5951506066;82742.27224057289;195645.03804068966;0;6;0;10;18;19;0;0;36;41;409410990390.47784;156963235559.99216;345477080580.3875;10873.748146281985;3260.580055854055;0.0;9224.383699663165;1509472.0794686757;319832.15871543036;0.0;213134.48858837594;2.347885646619378;0.10287292903968256
1895;2019-07-06 00:35:45.111;599;602;210;211;188;37;80;31;12;46;753;221;11;13;270;156;254;502;183;101;80;36;605;352;357;132;357;302;607;-3.0;150.0;416.0;44.0;0.0;1;1;6;1;0;0;1;0;0;0;1;0;0;0;0;13157.181640625;6005.9658203125;3006.19506835938;807.9360961914059;610.0;277617;610.0;1178.0;Calculated values ==>;1562366145.111;333.06;333.36;294.16;294.26000000000005;291.96000000000004;276.86;273.5264737036516;281.16;276.26000000000005;274.36;277.76000000000005;348.46000000000004;295.26000000000005;274.26000000000005;274.46000000000004;300.16;288.76000000000005;298.56;323.36;283.26000000000005;281.16;334.16;334.16;276.76000000000005;240.83765695389522;267.8393353686513;273.5264737036516;291.46000000000004;6050000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3020000.0;6070000.0;0.0;0.025;0.06933333333333333;0.007333333333333333;0.0;0.0;2.9681770509207825;6005.9658203125;3006.19506835938;807.9360961914059;13157.181640625;482750.2382553113;482952.49433046515;257984.49930601052;258407.99507112624;249471.10603656634;430671.36484660726;442624.7209389268;443576.6592147222;474309.40632519417;529032.944651942;470720.57032074116;443431.1120271193;443721.9807720978;469243.13556305086;454843.65025127376;415833.4741610001;467957.28303836315;445903.1512365938;442624.7209389268;255893.36323571714;255893.36323571714;473339.41292369686;200827.69066258782;201299.93173620224;273.49013695096136;690568.1831039073;313274.4733854699;82755.7644631681;195696.40862988235;0;6;0;10;18;19;0;0;36;41;409625490390.47784;157042735559.99216;345657680580.3875;16830.595152947986;1998.4192965814664;0.0;0.0;1509702.9489961693;319875.983710034;0.0;213211.3584525398;1.9173959766947846;0.14754956347096929
1896;2019-07-06 00:36:45.132;595;601;210;211;189;35;83;29;14;46;751;222;12;15;270;157;253;511;184;102;82;37;614;349;354;130;353;302;616;158.0;79.0;0.0;69.0;3.0;1;1;6;1;0;0;1;0;0;0;1;0;0;0;0;13468.0771484375;6086.7919921875;3054.46166992188;799.9885864257809;609.0;277618;609.0;1175.0;Calculated values ==>;1562366205.132;332.66;333.26000000000005;294.16;294.26000000000005;292.06;276.66;273.20264511476705;281.46000000000004;276.06;274.56;277.76000000000005;348.26;295.36;274.36;274.66;300.16;288.86;298.46000000000004;324.26000000000005;283.36;281.36;334.06;334.06;276.86;240.39332010688793;267.8393353686513;273.20264511476705;291.56;6140000.0;3490000.0;3540000.0;1300000.0;3529999.9999999995;3020000.0;6160000.0;0.026333333333333334;0.013166666666666667;0.0;0.0115;0.0005;0.026833333333333334;2.9607747240920834;6086.7919921875;3054.46166992188;799.9885864257809;13468.0771484375;481143.4339956428;481783.4591871858;257431.63811180764;257843.74697492828;249446.30645075583;430862.6128555636;443714.60995652934;443867.07844128745;474565.8909610861;528824.1147818659;470839.997578747;443576.6592147222;444011.9539437932;469793.24399484653;455487.00962965307;412005.3483332132;468168.2466159114;446638.6099720338;443558.009551354;255474.93562877487;255474.93562877487;473695.5629922598;199863.9811597542;200936.67041973036;273.098568156852;690790.137917149;313375.28163763054;82769.16852528312;195746.9317795398;0;6;0;10;18;19;0;0;36;41;409838865045.15234;157121363069.87222;345838944000.111;0.0;3149.0631910738143;0.0;6510.339266698567;1509843.253044799;319918.89441085624;0.0;213265.63026816904;0.9716494394043853;0.03435226984350569
1897;2019-07-06 00:37:45.112;595;601;209;210;187;34;86;26;17;46;751;223;16;16;269;157;253;532;183;102;85;39;621;347;352;127;351;301;624;70.0;-1.0;196.0;58.0;2.0;1;1;1;1;0;0;1;0;0;0;1;0;0;0;0;13454.90234375;5930.67822265625;3150.96899414062;810.9085083007809;608.0;277619;608.0;1177.0;Calculated values ==>;1562366265.112;332.66;333.26000000000005;294.06;294.16;291.86;276.56;272.9856168485579;281.76000000000005;275.76000000000005;274.86;277.76000000000005;348.26;295.46000000000004;274.76000000000005;274.76000000000005;300.06;288.86;298.46000000000004;326.36;283.36;281.66;333.96000000000004;333.96000000000004;277.06;239.71726792356844;267.7187500070086;272.9856168485579;291.46000000000004;6210000.0;3470000.0000000005;3520000.0000000005;1270000.0;3510000.0;3010000.0;6240000.0;0.011666666666666665;0.0;0.03266666666666666;0.009666666666666665;0.0003333333333333333;0.011999999999999999;2.965971128564736;5930.67822265625;3150.96899414062;810.9085083007809;13454.90234375;480332.58951194864;480863.4079873789;256565.10390900457;256964.94912996565;248418.21394730842;430988.63858405815;444584.6975089664;444501.2531899496;474949.1183841538;528900.8604430988;471094.33145099954;444357.3337933654;444357.3337933654;469940.81080010947;455820.60020593;409036.7944695438;470422.72959038866;447023.5454876279;444430.072649982;255056.51255035817;255056.51255035817;474275.28757416795;199478.42975755036;201064.17070620187;272.93805765146;691014.421293601;313475.3938409244;82782.5881930293;195798.62646444936;0;6;0;10;18;19;0;0;36;41;410050594445.21967;157198437369.89673;346019783700.1685;8004.078898791708;2656.3696255606365;-0.0;2920.3908233253615;1509909.9314687576;319967.25689147465;0.0;213344.19348913842;1.3728342528536677;0.08974579835921435
1898;2019-07-06 00:38:45.113;599;601;207;209;185;33;88;25;25;46;753;224;24;18;269;156;254;546;184;102;87;40;626;346;351;136;351;298;628;196.0;-1.0;469.0;0.0;3.0;1;1;1;1;0;0;1;0;0;0;0;0;0;0;0;12764.50390625;5968.9228515625;3205.22924804688;0.0;608.0;277620;607.0;1177.0;Calculated values ==>;1562366325.113;333.06;333.26000000000005;293.86;294.06;291.66;276.46000000000004;272.8767566201714;281.96000000000004;275.66;275.66;277.76000000000005;348.46000000000004;295.56;275.56;274.96000000000004;300.06;288.76000000000005;298.56;327.76000000000005;283.36;281.86;333.86;333.96000000000004;277.16;241.71165711629368;267.35522164206344;272.8767566201714;291.56;6260000.0;3460000.0;3510000.0;1360000.0;3510000.0;2980000.0;6280000.0;0.03266666666666666;0.0;0.07816666666666668;0.0;0.0005;0.033166666666666664;2.965971128564736;5968.9228515625;3205.22924804688;0.0;12764.50390625;480338.5454094274;480400.46977423434;255561.04207583104;256343.78449927305;247574.9270292521;431051.2098666511;445091.9366666645;446229.49991872185;473794.00437491824;529339.1788879137;471616.38468771393;446088.689390659;445239.70399650995;469940.81080010947;455849.1226598329;407205.87973746116;472092.3938080992;447215.04860445665;444938.3957163669;254638.09398592086;255056.51255035817;473208.68934220774;199333.85361727496;200181.4996744391;272.8767566201714;691232.9199870046;313574.5588358121;82789.34587654982;195851.5956658756;0;6;0;10;18;19;0;0;36;41;410261497959.9649;157277338684.80142;346199486694.9514;19299.009685896435;0.0;-0.0;8117.770385390604;1510137.460998784;319989.39367393445;0.0;213436.17969884456;2.9884810905254553;0.11933181239351587
1899;2019-07-06 00:39:45.103;605;602;205;206;184;32;90;23;35;49;739;225;31;18;269;156;255;556;182;102;89;45;634;344;349;155;348;296;636;-3.0;-1.0;573.0;52.0;0.0;1;1;1;1;0;0;1;0;0;0;0;0;0;0;0;12814.5029296875;6085.70556640625;3260.98266601562;0.0;609.0;277621;608.0;1177.0;Calculated values ==>;1562366385.103;333.66;333.36;293.66;293.76000000000005;291.56;276.36;272.6583383277491;282.16;275.46000000000004;276.66;278.06;347.06000000000006;295.66;276.26000000000005;274.96000000000004;300.06;288.76000000000005;298.66;328.76000000000005;283.36;282.06;333.96000000000004;334.06;277.66;245.62243170879464;267.1113755279542;272.6583383277491;291.36;6340000.0;3440000.0;3490000.0;1550000.0;3479999.9999999995;2960000.0;6360000.0;0.0;0.0;0.0955;0.008666666666666666;0.0;0.0;2.9658143406437296;6085.70556640625;3260.98266601562;0.0;12814.5029296875;480294.23431386775;479617.23518595024;254389.11703897314;254766.8205542034;246939.96254471331;431175.4696738307;445791.5706545066;448004.43967047473;471600.89758931485;528034.7439610871;472001.94580414036;447451.1340063539;445632.6607213546;470350.16293015913;456180.8839655506;403722.123846155;472629.2162202139;447596.1561049877;445639.61336759606;255056.51255035817;255474.93562877487;471199.3435383278;198769.10730910904;200181.4996744391;272.6451175285292;691446.0428509396;313674.997330105;82789.34587654982;195905.47178431813;0;6;0;10;18;19;0;0;36;41;410471462959.9983;157364624134.8153;346377656994.97974;23801.974240510426;2361.062047319896;-0.0;0.0;1510496.576002417;320009.0659117457;0.0;213503.81651071913;2.7991771670607095;0.21021484696036177
1900;2019-07-06 00:40:45.114;614;603;202;203;181;31;92;22;42;51;717;226;38;23;269;155;256;564;182;102;91;48;639;343;348;151;348;297;641;-2.0;-1.0;939.0;18.0;0.0;0;49;1;1;0;0;1;0;0;0;1;0;0;0;0;13586.650390625;6134.7197265625;3293.47778320312;1000.67016601562;610.0;277622;608.0;1176.0;Calculated values ==>;1562366445.114;334.56;333.46000000000004;293.36;293.46000000000004;291.26000000000005;276.26000000000005;272.5487779782249;282.36;275.36;277.36;278.26000000000005;344.86;295.76000000000005;276.96000000000004;275.46000000000004;300.06;288.66;298.76000000000005;329.56;283.36;282.26000000000005;333.96000000000004;334.16;277.96000000000004;244.82967444194236;267.23344911666527;272.5487779782249;291.36;6390000.0;3429999.9999999995;3479999.9999999995;1510000.0;3479999.9999999995;2970000.0;6409999.999999999;0.0;0.0;0.1565;0.003;0.0;0.0;2.963137701088998;6134.7197265625;3293.47778320312;1000.67016601562;13586.650390625;481045.5190670328;479181.2054531534;253039.15740814884;253406.1040495238;245765.3916430468;431237.1583312671;446289.33922993287;448780.7717918606;472330.0093059698;525662.2862119253;471986.66871250735;448230.5953574209;446142.09852666856;470350.16293015913;456209.3810932254;401532.0369582178;473242.37378910073;447785.7724225039;446138.395383453;255056.51255035817;255893.36323571714;472030.90062267246;198530.7487730186;200181.4996744391;272.54654898665467;691666.092797611;313776.85287790606;82797.68632342333;195960.10230196302;0;6;0;10;18;19;0;1;36;41;410680601295.54333;157456440965.0546;346555589610.4435;39164.12860244877;820.5004555489616;-0.0;0.0;1511021.3897256886;320035.5837933926;0.0;213503.81651071913;3.834033597995809;0.2629534678442114
1901;2019-07-06 00:41:45.124;624;605;200;201;180;32;93;22;47;48;707;228;43;32;269;155;257;569;182;103;93;47;645;343;348;139;348;298;647;-3.0;-1.0;613.0;0.0;0.0;0;23;1;1;0;0;1;0;0;0;1;0;0;0;0;13187.4443359375;6196.28369140625;3354.17749023438;873.1828002929691;611.0;277623;610.0;1176.0;Calculated values ==>;1562366505.124;335.56;333.66;293.16;293.26000000000005;291.16;276.36;272.5487779782249;282.46000000000004;275.36;277.86;277.96000000000004;343.86;295.96000000000004;277.46000000000004;276.36;300.06;288.66;298.86;330.06;283.46000000000004;282.46000000000004;334.16;334.26000000000005;277.86;242.35481222062532;267.35522164206344;272.5487779782249;291.36;6450000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2980000.0;6470000.0;0.0;0.0;0.10216666666666667;0.0;0.0;0.0;2.962980693406754;6196.28369140625;3354.17749023438;873.1828002929691;13187.4443359375;481833.7887574529;478776.52238708985;252048.9275938119;252407.6767460806;245235.5477372166;431237.1583312671;446440.0411451027;449280.9268942601;473601.1518756995;524538.0115164544;472089.7402749774;448732.44069121097;447209.85830160003;470350.16293015913;456209.3810932254;398522.1728524358;473267.7226212048;447934.1541956254;446440.0411451027;255893.36323571714;256311.7953858065;473503.23161362135;198536.37464166994;200181.4996744391;272.5487779782249;691889.2474398729;313879.6283660998;82813.30436738032;196015.5086620874;0;6;0;10;18;19;0;1;36;41;410889436095.51013;157543455465.04077;346734119360.4151;25617.735088472964;0.0;-0.0;0.0;1511561.3285645044;320042.4224367717;0.0;213503.81651071913;2.457656375531817;0.16384375836878828
1902;2019-07-06 00:42:45.134;633;608;199;199;177;32;95;22;50;46;712;227;46;37;269;155;258;574;183;103;95;48;651;343;348;137;348;299;653;121.0;-1.0;640.0;127.0;0.0;0;14;1;1;0;0;1;0;0;0;1;0;0;0;0;13034.37109375;6285.4501953125;3353.29296875;821.56201171875;613.0;277624;611.0;1175.0;Calculated values ==>;1562366565.134;336.46000000000004;333.96000000000004;293.06;293.06;290.86;276.36;272.5487779782249;282.66;275.36;278.16;277.76000000000005;344.36;295.86;277.76000000000005;276.86;300.06;288.66;298.96000000000004;330.56;283.46000000000004;282.66;334.26000000000005;334.46000000000004;277.96000000000004;241.92719264551067;267.47669482898436;272.5487779782249;291.46000000000004;6509999.999999999;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2990000.0;6530000.0;0.020166666666666666;0.0;0.10666666666666667;0.021166666666666667;0.0;0.020166666666666666;2.9601468755503313;6285.4501953125;3353.29296875;821.56201171875;13034.37109375;482480.0954346126;478522.66735023016;251439.62031564742;251439.62031564742;244074.12703097455;431237.1583312671;446740.72662691324;449507.43788251607;473664.6415601712;524981.7600892516;471837.9898741466;448959.28394498833;447715.9441943271;470350.16293015913;456209.3810932254;395104.51276182977;473297.30734716076;447934.1541956254;446740.72662691324;256311.7953858065;257148.6733736563;473859.9099963197;198564.30154638938;198564.30154638938;272.5487779782249;692107.798987607;313983.66015088075;82827.42959462374;196071.41356516792;0;6;0;10;18;19;0;1;36;41;411098270895.4769;157626269265.02762;346913249210.38666;26767.267875853515;5827.0903788568585;-0.0;5004.891239123897;1511997.943012753;320090.98961643555;0.0;213545.53088894303;3.5944696509321576;0.2486433475091681
1903;2019-07-06 00:43:45.115;642;611;197;197;175;34;60;24;52;44;721;225;48;41;269;155;259;575;183;104;65;48;640;348;352;142;352;300;642;-2.0;-1.0;988.0;214.0;0.0;0;30;0;1;0;0;1;0;0;0;1;0;0;0;0;12540.708984375;6027.71142578125;3258.83813476562;917.6047973632809;615.0;277625;613.0;1176.0;Calculated values ==>;1562366625.115;337.36;334.26000000000005;292.86;292.86;290.66;276.56;273.0942459734351;279.16;275.56;278.36;277.56;345.26;295.66;277.96000000000004;277.26000000000005;300.06;288.66;299.06;330.66;283.56;279.66;334.46000000000004;334.66;277.96000000000004;242.98782864720522;267.5978703862781;273.0942459734351;291.46000000000004;6400000.0;3479999.9999999995;3520000.0000000005;1420000.0;3520000.0000000005;3000000.0;6420000.0;0.0;0.0;0.16466666666666668;0.035666666666666666;0.0;0.0;2.9623509019132888;6027.71142578125;3258.83813476562;917.6047973632809;12540.708984375;485015.05171788036;480255.82151847344;251193.48832316961;251193.48832316961;243780.28975202233;430925.7729439634;440470.01642544527;449597.6657697971;472817.88148187683;525844.3102448902;471466.7988502995;449049.17973423813;448082.77831708995;469803.8918224766;455377.1872358765;402677.88861393806;474818.54485668376;447323.97640779085;441277.4612970738;257148.6733736563;257985.5697089033;473211.45657138317;199934.0159124286;198564.30154638938;273.0942459734351;692320.8571649403;314086.2373378998;82841.91806188523;196126.49720896888;0;6;0;10;18;19;0;1;36;41;411308204395.29004;157709942759.95312;347092892305.2267;41111.28100984669;9746.895383502711;-0.0;0.0;1512563.4184623486;320220.7317329884;0.0;213587.22510854673;4.98406576473676;0.4233761981947327
1904;2019-07-06 00:44:45.115;647;612;197;197;175;37;30;26;53;43;729;222;50;47;269;155;259;569;183;105;30;48;638;349;354;145;354;303;640;-1.0;-2.0;1201.0;142.0;0.0;0;54;0;1;0;0;1;0;0;0;1;0;0;0;0;12313.48046875;6027.30517578125;3234.59228515625;1085.83801269531;617.0;277626;615.0;1175.0;Calculated values ==>;1562366685.115;337.86;334.36;292.86;292.86;290.66;276.86;273.20264511476705;276.16;275.76000000000005;278.46000000000004;277.46000000000004;346.06000000000006;295.36;278.16;277.86;300.06;288.66;299.06;330.06;283.66;276.16;334.66;334.86;277.96000000000004;243.61107973660833;267.9596281332873;273.20264511476705;291.46000000000004;6380000.0;3490000.0;3540000.0;1450000.0;3540000.0;3030000.0;6400000.0;0.0;0.0;0.20016666666666666;0.023666666666666666;0.0;0.0;2.9595162147787057;6027.30517578125;3234.59228515625;1085.83801269531;12313.48046875;485952.36337556905;480635.0746003155;251278.39623062965;251278.39623062965;243843.97190109658;430862.6128555636;434951.03582335456;449183.62805661734;472325.57890635525;526446.2480179393;470704.5923129879;448769.2461549603;448353.2992136279;469529.3447006117;455209.4731906658;403745.9425036796;474141.7240544521;447091.9000748036;434951.03582335456;257985.5697089033;258822.4845140824;472819.8678402692;200180.7930556117;198564.30154638938;273.20264511476705;692527.9754103831;314186.6958095795;82858.61341863571;196180.6091291349;0;6;0;10;18;19;0;1;36;41;411520004395.29004;157796042759.95312;347273792305.2267;49842.067472701296;6452.458103236892;-0.0;0.0;1513321.3630330365;320355.72634537786;0.0;213587.22510854673;5.440274900666233;0.4229603757772793
1905;2019-07-06 00:45:45.086;649;615;199;198;175;39;29;27;55;41;735;220;52;55;270;154;259;569;183;106;28;47;636;351;356;146;356;307;638;-1.0;-2.0;1214.0;189.0;0.0;0;79;0;1;0;0;1;0;0;0;1;0;0;0;0;12361.0947265625;5983.50439453125;3180.7646484375;1240.24450683594;619.0;277627;617.0;1176.0;Calculated values ==>;1562366745.086;338.06000000000006;334.66;293.06;292.96000000000004;290.66;277.06;273.4187578820637;276.06;275.86;278.66;277.26000000000005;346.66;295.16;278.36;278.66;300.16;288.56;299.06;330.06;283.76000000000005;275.96000000000004;334.86;335.06;277.86;243.81672145450628;268.43790593516167;273.4187578820637;291.46000000000004;6360000.0;3510000.0;3560000.0;1460000.0;3560000.0;3070000.0;6380000.0;0.0;0.0;0.20233333333333334;0.0315;0.0;0.0;2.9617183009850345;5983.50439453125;3180.7646484375;1240.24450683594;12361.0947265625;486455.491920997;481307.4872579803;252083.07825558176;251722.5420522113;243908.0685128684;430735.4089219946;434286.206695374;448719.9929631818;471995.6991225075;526762.6301057544;469919.67057319876;448301.5085314506;448719.9929631818;469381.02069560625;454733.0192483894;404775.324486149;474390.07863377157;446859.02804195543;434107.6725091814;258822.4845140824;259659.41789560125;472589.9408494799;200736.8425403504;198564.30154638938;273.41875788206374;692733.4974864881;314286.73751238704;82877.98807067415;196234.04459724366;0;6;0;10;18;19;0;1;36;41;411732901445.1343;157883300564.88928;347456703855.0929;50175.25743555289;8563.372596737581;-0.0;0.0;1514154.4378924372;320480.79778735695;0.0;213587.22510854673;5.645495077796607;0.4553621901490565
1906;2019-07-06 00:46:45.106;648;616;202;201;177;41;30;28;57;40;742;217;54;61;270;153;259;568;185;107;29;46;635;353;358;147;358;311;637;-1.0;-2.0;1157.0;154.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12435.5869140625;5946.52294921875;3157.31884765625;1400.94787597656;619.0;277628;618.0;1175.0;Calculated values ==>;1562366805.106;337.96000000000004;334.76000000000005;293.36;293.26000000000005;290.86;277.26000000000005;273.6339639331285;276.16;275.96000000000004;278.86;277.16;347.36;294.86;278.56;279.26000000000005;300.16;288.46000000000004;299.06;329.96000000000004;283.86;276.06;334.96000000000004;335.06;277.76000000000005;244.02132995426717;268.91163127593666;273.6339639331285;291.66;6350000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3110000.0;6370000.0;0.0;0.0;0.19283333333333333;0.025666666666666667;0.0;0.0;2.95919983304202;5946.52294921875;3157.31884765625;1400.94787597656;12435.5869140625;486421.15944724344;481568.83146913955;253223.7304546382;252856.14018673057;244589.2926272642;430607.02586249536;433972.159331108;448253.09115680074;471764.18514258164;527186.1611023514;469005.7273586062;447830.4120205589;448814.0728468347;469105.00981247745;454253.17960637755;405276.6667394078;474360.2962774842;446625.3525519201;433792.1832038272;259240.94887492666;259659.41789560125;472359.47346155246;201253.78459735968;198564.30154638938;273.6339639331285;692940.2053797655;314386.1875458515;82900.0053438361;196286.8795654818;0;6;0;10;18;19;0;1;36;41;411947172845.06616;157971229864.86133;347642165655.03394;47629.69961487888;6958.379347514282;-0.0;0.0;1514969.750881368;320610.1888361622;0.0;213587.22510854673;5.1964942338131594;0.41409660773765433
1907;2019-07-06 00:47:45.127;645;617;206;205;179;43;32;29;61;39;751;217;58;70;270;153;259;569;184;108;31;44;634;355;360;148;359;314;636;-2.0;0.0;1170.0;168.0;0.0;0;99;4;1;0;0;1;0;0;0;1;0;0;0;0;12754.0498046875;6166.5751953125;3197.17504882812;1413.56701660156;620.0;277629;618.0;1178.0;Calculated values ==>;1562366865.127;337.66;334.86;293.76000000000005;293.66;291.06;277.46000000000004;273.8482719121499;276.36;276.06;279.26000000000005;277.06;348.26;294.86;278.96000000000004;280.16;300.16;288.46000000000004;299.06;330.06;283.96000000000004;276.26000000000005;334.96000000000004;335.16;277.56;244.22491754036054;269.2639976450953;273.8482719121499;291.56;6340000.0;3550000.0;3600000.0;1480000.0;3590000.0;3140000.0;6360000.0;0.0;0.0;0.19499999999999998;0.028;0.0;0.0;2.966596379165351;6166.5751953125;3197.17504882812;1413.56701660156;12754.0498046875;486101.53075474396;481829.55652039644;254766.8205542034;254389.11703897314;245277.5320369705;430477.46260093397;433836.9858812755;448254.31860921753;471532.1168906075;527899.9299227344;468589.18295212823;447829.869414555;449517.6462414843;468966.6422690117;453911.42381166504;405769.6549851729;474637.83500898327;446390.86572811287;433656.0705203272;259240.94887492666;260077.89159075968;472029.1217495138;201772.1523576395;198564.30154638938;273.84827191215;693150.192489376;314487.1653605059;82923.46784366677;196339.852215356;0;6;0;10;18;19;0;1;36;41;412162648235.5934;158059760840.07794;347829731280.4929;48064.02241905771;7567.1951429724795;-0.0;0.0;1515767.4776736253;320731.2776568048;0.0;213587.22510854673;5.161879920216726;0.4135557206806279
1908;2019-07-06 00:48:45.117;641;617;209;208;183;45;33;30;63;39;756;217;60;71;270;153;259;571;185;106;32;43;634;357;362;149;362;314;636;-1.0;-1.0;1134.0;193.0;0.0;0;99;17;1;0;0;1;0;0;0;1;0;0;0;0;13544.8447265625;6905.21826171875;3172.59692382812;1406.35974121094;620.0;277630;619.0;1177.0;Calculated values ==>;1562366925.117;337.26;334.86;294.06;293.96000000000004;291.46000000000004;277.66;274.0616903277293;276.46000000000004;276.16;279.46000000000004;277.06;348.76;294.86;279.16;280.26000000000005;300.16;288.46000000000004;299.06;330.26000000000005;283.76000000000005;276.36;335.06;335.16;277.46000000000004;244.42749628697553;269.2639976450953;274.0616903277293;291.66;6340000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3140000.0;6360000.0;0.0;0.0;0.189;0.03216666666666666;0.0;0.0;2.964078046076077;6905.21826171875;3172.59692382812;1406.35974121094;13544.8447265625;485529.3601902575;481829.55652039644;255915.253465888;255529.81812000394;246604.55706878987;430346.717906069;433520.3008126533;448536.3419249208;471399.1107851406;528425.7356653834;468589.18295212823;448113.02543029014;449657.1155682808;468550.0769906653;453567.83574282797;405769.6549851729;474944.36462523614;445692.85298803146;433337.9007451696;259659.41789560125;260077.89159075968;471797.38380554324;202292.40808645534;198564.30154638938;274.0616903277293;693369.3134175955;314596.0788173965;82946.963316754;196392.92480156437;0;6;0;10;18;19;0;1;36;41;412379212135.6278;158148845990.0921;348018099880.5229;46540.10349546997;8669.076718963992;-0.0;0.0;1516555.7139950858;320866.5573719649;0.0;213587.22510854673;4.807413729461583;0.396379667652387
1909;2019-07-06 00:49:45.128;639;618;211;211;186;45;34;32;60;38;751;218;59;71;270;153;259;576;186;86;34;41;642;358;363;140;362;314;644;-1.0;-1.0;1098.0;174.0;2.0;0;0;29;1;0;0;1;0;0;0;1;1;0;0;0;15668.07421875;7793.76806640625;3234.9228515625;2435.75903320312;621.0;277631;619.0;1177.0;Calculated values ==>;1562366985.128;337.06;334.96000000000004;294.26000000000005;294.26000000000005;291.76000000000005;277.66;274.1680685717883;276.56;276.36;279.16;276.96000000000004;348.26;294.96000000000004;279.06;280.26000000000005;300.16;288.46000000000004;299.06;330.76000000000005;281.76000000000005;276.56;335.06;335.26000000000005;277.26000000000005;242.56692532238324;269.2639976450953;274.1680685717883;291.76000000000005;6420000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3140000.0;6440000.000000001;0.0;0.0;0.183;0.029;0.0003333333333333333;0.0003333333333333333;2.9639191482888503;7793.76806640625;3234.9228515625;2435.75903320312;15668.07421875;484360.9783882609;481062.4913451974;256269.06285521944;256269.06285521944;247322.1518103628;430280.9020939914;433452.5470882844;448113.02543029014;472489.9908694221;527899.9299227344;468711.4193172521;447971.5428111246;449657.1155682808;468550.0769906653;453395.3457919151;401566.8829617155;474725.8967121656;442336.0261245639;433452.5470882844;259659.41789560125;260496.36997498586;472784.61766108364;202536.7256257029;256269.06285521944;274.1680685717883;693612.7990393221;314718.5928267481;82978.98684306737;196446.33058888596;0;6;0;10;18;19;0;1;37;41;412596752010.3305;158235561884.9736;348206534420.2654;44940.46286423946;7837.188869026041;-0.0;59.06116141102165;1517318.1918090177;321004.1348029159;0.0;213587.71737512347;3.9241642314603364;0.32141128509892636
1910;2019-07-06 00:50:45.118;640;620;212;211;188;46;36;33;45;37;713;219;48;75;270;154;259;583;185;84;35;38;648;359;364;132;364;312;650;-2.0;0.0;1062.0;210.0;0.0;0;0;36;1;0;0;1;0;0;0;1;1;0;0;0;16500.14453125;8322.412109375;3240.994140625;2460.75537109375;622.0;277632;620.0;1176.0;Calculated values ==>;1562367045.118;337.16;335.16;294.36;294.26000000000005;291.96000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.46000000000004;277.66;276.86;344.46000000000004;295.06;277.96000000000004;280.66;300.16;288.56;299.06;331.46000000000004;281.56;276.66;335.16;335.36;276.96000000000004;240.83765695389522;269.02936301313275;274.27422755570615;291.66;6480000.0;3590000.0;3640000.0;1320000.0;3640000.0;3120000.0;6500000.0;0.0;0.0;0.177;0.035;0.0;0.0;2.96124201278937;8322.412109375;3240.994140625;2460.75537109375;16500.14453125;483841.2133112585;480670.21885775385;256342.58299618273;255961.35520230007;247776.0253972387;430214.79039162316;433567.68989926;446358.7080335891;473436.4806182908;524054.284578728;469110.65620865877;446788.0355751042;450575.1442902603;468271.1358727367;453365.2895126709;397919.1344180815;475067.32467878767;441802.921509229;433384.8821390699;260077.89159075968;260914.8530628454;473533.532933398;202774.10394732602;256269.06285521944;274.27422755570615;693880.8228508664;314852.8719446507;83019.78432906188;196500.28756950027;0;6;0;10;18;19;0;1;37;41;412814815660.3652;158317148284.98657;348394303120.2952;43114.474923268564;9476.58001451252;-0.0;0.0;1518051.8606588389;321148.3921634004;0.0;213588.20946943926;3.7500320060971664;0.3173241048616097
1911;2019-07-06 00:51:45.109;645;622;210;210;189;47;37;34;24;37;715;222;28;72;270;155;260;588;187;41;36;37;655;362;367;126;367;311;656;-3.0;-1.0;1304.0;217.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15714.3564453125;8844.486328125;3317.59106445312;905.338989257812;623.0;277633;621.0;1176.0;Calculated values ==>;1562367105.109;337.66;335.36;294.16;294.16;292.06;277.86;274.5913991737795;276.86;276.56;275.56;276.86;344.66;295.36;275.96000000000004;280.36;300.16;288.66;299.16;331.96000000000004;277.26000000000005;276.76000000000005;335.26000000000005;335.46000000000004;276.86;239.4893008659735;268.91163127593666;274.5913991737795;291.86;6550000.0;3620000.0000000005;3670000.0000000005;1260000.0;3670000.0000000005;3110000.0;6559999.999999999;0.0;0.0;0.21733333333333332;0.036166666666666666;0.0;0.0;2.9610829009078232;8844.486328125;3317.59106445312;905.338989257812;15714.3564453125;483794.70853261807;480277.7648014323;255288.65146538883;255288.65146538883;247894.32325174284;430014.67791919125;432997.62667057913;443503.4123885207;474211.2612040692;524344.7553853809;469612.91653200815;444091.6498800815;450342.1206995582;467850.8532360966;452988.6427295784;393656.5801268558;475105.04901241895;433733.48194404994;432812.2514932043;260496.36997498586;261333.34086894934;474211.2612040692;203541.3894073567;256269.06285521944;274.5913991737795;694149.2367572632;314995.9079728568;83047.83090775076;196554.9342479204;0;6;0;10;18;19;0;1;37;41;413034082765.13513;158394536674.90536;348581175085.0992;52151.74632790631;9789.227029981103;-0.0;0.0;1518845.6267523225;321308.9164730106;0.0;213588.20946943926;4.740108644887682;0.39480070523696326
1912;2019-07-06 00:52:45.119;651;624;207;207;187;50;38;35;16;39;744;224;17;56;270;156;261;592;184;42;38;38;649;366;371;138;371;309;651;-1.0;-1.0;1222.0;236.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15934.6025390625;8780.8271484375;3174.93530273438;1408.7502441406198;625.0;277634;623.0;1177.0;Calculated values ==>;1562367165.119;338.26;335.56;293.86;293.86;291.86;278.16;275.0112864084945;276.96000000000004;276.66;274.76000000000005;277.06;347.56000000000006;295.56;274.86;278.76000000000005;300.16;288.76000000000005;299.26000000000005;332.36;277.36;276.96000000000004;335.46000000000004;335.66;276.96000000000004;242.14157278889297;268.67533136820026;275.0112864084945;291.56;6490000.000000001;3660000.0;3710000.0;1380000.0;3710000.0;3090000.0;6509999.999999999;0.0;0.0;0.2036666666666667;0.03933333333333333;0.0;0.0;2.9632818109637107;8780.8271484375;3174.93530273438;1408.7502441406198;15934.6025390625;485328.50085181964;481149.8605556387;254413.56034340538;254413.56034340538;247405.40798069633;429743.705733735;432163.2314376127;442730.14272439573;472850.0741107318;527551.4135780502;470128.7774901827;442878.363380793;448486.954613219;467286.9310729759;452434.7666587773;398611.4640805926;476328.5966712079;432913.8003328046;432163.2314376127;261333.34086894934;262170.3306944222;472752.1489716358;204566.14923117057;256269.06285521944;275.0051983884007;694413.0220389785;315142.8100647402;83067.1181987055;196609.04765170277;0;6;0;10;18;19;0;1;37;41;413255519665.0999;158473749874.89276;348767206085.06964;48506.06667478687;10548.649323124964;-0.0;0.0;1519684.581663063;321478.42702297674;0.0;213588.20946943926;4.418770616202476;0.3716207364420378
