;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1913;2019-07-06 00:53:45.120;653;626;204;204;186;54;40;38;15;41;770;225;15;46;269;157;261;586;184;43;40;39;646;369;374;144;374;309;647;-3.0;-2.0;1296.0;195.0;0.0;25;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16633.873046875;8981.0625;3957.27294921875;1392.1726074218802;626.0;277635;624.0;1177.0;Calculated values ==>;1562367225.12;338.46000000000004;335.76000000000005;293.56;293.56;291.76000000000005;278.56;275.3239800832674;277.16;276.96000000000004;274.66;277.26000000000005;350.16;295.66;274.66;277.76000000000005;300.06;288.86;299.26000000000005;331.76000000000005;277.46000000000004;277.16;335.56;335.76000000000005;277.06;243.40439225979637;268.67533136820026;275.3239800832674;291.56;6459999.999999999;3690000.0;3740000.0;1440000.0;3740000.0;3090000.0;6470000.0;0.0;0.0;0.21600000000000003;0.0325;0.0;0.0;2.96312204087865;8981.0625;3957.27294921875;1392.1726074218802;16633.873046875;485943.95273819554;481901.3044069072;253496.15951252362;253496.15951252362;247214.3746914841;429537.3511455088;431766.11159789504;442581.67753276543;472259.5391352755;530276.4405350772;470249.4304168497;442581.67753276543;447078.50434123585;466729.8641136183;452052.8049603788;400441.8322859582;475894.6904037;432336.3039009257;431766.11159789504;261751.83340796042;262588.8327430989;472061.9191754798;205333.8433659579;256269.06285521944;275.3140948776152;694684.4305252662;315290.82827856083;83090.4596114574;196668.48371098173;0;6;0;10;18;19;0;1;37;41;413479023389.82996;158558351284.79056;348952609174.8457;51245.53218003043;8668.662463809462;-0.0;0.0;1520515.8588402378;321638.5739567455;0.0;213588.20946943926;4.180884195244996;0.3383465033618675
1914;2019-07-06 00:54:45.110;651;627;205;205;183;53;42;40;16;43;776;224;16;40;269;154;261;588;185;45;41;40;653;366;371;145;371;308;654;-1.0;-1.0;1365.0;78.0;0.0;40;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17502.720703125;9209.55078125;4553.974609375;1389.22888183594;627.0;277636;625.0;1177.0;Calculated values ==>;1562367285.11;338.26;335.86;293.66;293.66;291.46000000000004;278.46000000000004;275.0112864084945;277.36;277.16;274.76000000000005;277.46000000000004;350.76;295.56;274.76000000000005;277.16;300.06;288.56;299.26000000000005;331.96000000000004;277.66;277.26000000000005;335.66;335.86;277.16;243.61107973660833;268.5567601203482;275.0112864084945;291.66;6530000.0;3660000.0;3710000.0;1450000.0;3710000.0;3080000.0;6540000.000000001;0.0;0.0;0.2275;0.013000000000000001;0.0;0.0;2.962962096806466;9209.55078125;4553.974609375;1389.22888183594;17502.720703125;484890.5778092671;481252.6376015968;253542.16440422903;253542.16440422903;245980.7375657782;429743.705733735;432913.8003328046;442936.2754991869;472325.57890635525;530979.842226762;470265.17358941067;442936.2754991869;446417.86147193075;467156.2461588922;452143.94296542986;395937.3277742017;475349.4954136357;433470.5676684979;432727.05303922435;262170.3306944222;263007.33956846996;472028.77388759464;204565.95642502885;256269.06285521944;275.0051243304086;694968.854727959;315442.39145785465;83113.63409414727;196739.39895280413;0;6;0;10;18;19;0;1;37;41;413702486139.8655;158645036834.80435;349137678324.8751;54229.247589370956;3477.0166270133554;-0.0;0.0;1521394.6688457062;321739.77108018636;0.0;213588.20946943926;3.808301987795141;0.279531950429929
1915;2019-07-06 00:55:45.121;649;627;205;204;186;54;43;42;17;44;773;223;16;37;268;149;261;581;184;47;43;40;624;372;377;143;377;308;623;0.0;-1.0;1220.0;159.0;2.0;99;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18735.935546875;9027.9775390625;6075.00537109375;1395.69958496094;627.0;277637;626.0;1176.0;Calculated values ==>;1562367345.121;338.06000000000006;335.86;293.66;293.56;291.76000000000005;278.56;275.63479819532273;277.46000000000004;277.36;274.86;277.56;350.46000000000004;295.46000000000004;274.76000000000005;276.86;299.96000000000004;288.06;299.26000000000005;331.26000000000005;277.86;277.46000000000004;335.76000000000005;335.86;277.16;243.1966462407574;268.5567601203482;275.63479819532273;291.56;6240000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3080000.0;6230000.0;0.0;0.0;0.2033333333333333;0.026500000000000003;0.0003333333333333333;0.0003333333333333333;2.960444711847412;9027.9775390625;6075.00537109375;1395.69958496094;18735.935546875;487748.194310645;484736.29469856736;255048.03183156587;254661.8906235409;248110.92953831886;429328.3091220336;431559.0025572689;443083.93690773816;472686.96060398995;530666.1049808121;470144.6568551;442936.2754991869;445989.41915652953;466168.8317632256;450334.45254038164;411139.44843932794;478030.0058225732;432324.09660270944;431559.0025572689;262588.8327430989;263007.33956846996;472292.48545527144;206089.59042022715;255048.03183156587;275.61747548741033;695270.8988954433;315594.39872381056;83136.84608618291;196827.990024925;0;6;0;10;18;19;0;1;37;41;413926927280.45044;158731452675.02957;349322512205.3568;48188.85045246057;7054.376718428674;-0.0;58.836990241901006;1522248.3094703737;321827.54878125584;0.0;213588.69986758239;3.351907897948692;0.26556237186441356
1916;2019-07-06 00:56:45.131;638;622;214;213;188;50;43;45;13;46;772;223;13;36;267;147;260;543;186;47;43;40;629;362;367;140;367;308;630;-2.0;-1.0;93.0;99.0;0.0;92;100;59;1;0;0;1;0;0;0;1;0;0;0;0;19500.64453125;9509.8740234375;6006.07470703125;1402.6105957031198;626.0;277638;624.0;1177.0;Calculated values ==>;1562367405.131;336.96000000000004;335.36;294.56;294.46000000000004;291.96000000000004;278.16;274.5913991737795;277.46000000000004;277.66;274.46000000000004;277.76000000000005;350.36;295.46000000000004;274.46000000000004;276.76000000000005;299.86;287.86;299.16;327.46000000000004;277.86;277.46000000000004;335.56;335.76000000000005;277.16;242.56692532238324;268.5567601203482;274.5913991737795;291.76000000000005;6290000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;6300000.0;0.0;0.0;0.015500000000000002;0.0165;0.0;0.0;2.96312204087865;9509.8740234375;6006.07470703125;1402.6105957031198;19500.64453125;485647.5352398259;483236.43436153873;258234.8150385102;257828.47103174202;248528.91533281832;430014.67791919125;434098.11877146957;442491.83973573893;473275.3081037601;530561.5075158759;470144.6568551;442491.83973573893;445846.1973067729;467461.3852910746;451832.1870000479;408570.44564034516;471367.7589810583;434821.0723081777;434098.11877146957;261751.83340796042;262588.8327430989;472686.4266018815;203237.74738295056;255048.03183156587;274.4740088295257;695589.5901690716;315748.90656715626;83160.16922422666;196928.6824715046;0;6;0;10;18;19;0;1;37;41;414150164480.415;158816366825.01608;349507343005.32745;3708.43843146822;4445.903207112361;-0.0;0.0;1522680.858957239;321923.4004198978;0.0;213589.19025755237;0.4819761234614323;0.05742483615790729
1917;2019-07-06 00:57:45.131;628;621;223;222;191;41;45;39;9;46;774;222;9;31;267;148;259;557;185;50;45;40;627;356;361;137;361;305;627;-3.0;-1.0;262.0;47.0;0.0;66;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20044.62890625;9374.8203125;5099.9443359375;1398.56164550781;624.0;277639;623.0;1176.0;Calculated values ==>;1562367465.131;335.96000000000004;335.26000000000005;295.46000000000004;295.36;292.26000000000005;277.26000000000005;273.955091788801;277.66;277.06;274.06;277.76000000000005;350.56000000000006;295.36;274.06;276.26000000000005;299.86;287.96000000000004;299.06;328.86;278.16;277.66;335.46000000000004;335.56;277.16;241.92719264551067;268.19934244402924;273.955091788801;291.66;6270000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6270000.0;0.0;0.0;0.043666666666666666;0.007833333333333333;0.0;0.0;2.9609236147154263;9374.8203125;5099.9443359375;1398.56164550781;20044.62890625;484436.33190481557;483428.5748061287;262277.15249908157;261830.5659032403;249696.7613521269;430412.23801567365;435906.5852007355;442521.2416164823;473664.6415601712;530997.2517075465;470433.0857969469;442521.2416164823;445717.11843896436;468303.9457373096;453028.4778228943;409014.8363341062;473916.9787228544;436776.8904632732;435906.5852007355;261333.34086894934;261751.83340796042;473078.44118532055;201883.09564816105;255048.03183156587;273.92036043981807;695919.1341143841;315906.2790199557;83183.51232623676;197021.23263019603;0;6;0;10;18;19;0;1;37;41;414368564480.415;158899466825.01608;349691243005.32745;10507.865707283363;2124.3635400410826;-0.0;0.0;1522799.3281583951;321978.15264279075;0.0;213589.19025755237;0.7958148792129887;0.06644611073171601
1918;2019-07-06 00:58:45.132;626;620;221;220;196;37;46;34;8;45;777;222;7;28;267;151;258;561;184;53;45;40;623;354;359;133;359;303;624;410.0;-1.0;650.0;51.0;0.0;50;100;53;1;0;0;1;0;0;0;1;0;0;0;0;20046.763671875;9036.392578125;4571.724609375;1395.6286621093802;623.0;277640;622.0;1175.0;Calculated values ==>;1562367525.132;335.76000000000005;335.16;295.26000000000005;295.16;292.76000000000005;276.86;273.7412296467126;277.76000000000005;276.56;273.96000000000004;277.66;350.86;295.36;273.86;275.96000000000004;299.86;288.26000000000005;298.96000000000004;329.26000000000005;278.46000000000004;277.66;335.36;335.46000000000004;277.16;241.05796691057077;267.9596281332873;273.7412296467126;291.56;6230000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;6240000.0;0.06833333333333333;0.0;0.10833333333333334;0.0085;0.0;0.06833333333333333;2.958564973270997;9036.392578125;4571.724609375;1395.6286621093802;20046.763671875;484593.2567829866;483620.66272404115;261600.7470054093;261158.79276232052;251618.8409494874;430542.39183029096;436551.9870517963;442787.31820175383;474083.7854598241;531460.8904239582;470704.5923129879;442640.2954479828;445680.44742188096;468582.79343563836;453800.02511470526;410314.2033304967;474900.89503592945;437752.5954410684;436378.7524107816;260914.8530628454;261333.34086894934;473598.1776897576;201424.65691547238;201424.65691547238;273.73252482067676;696253.2346203804;316059.7083509718;83206.79763352076;197101.83121459695;0;6;0;10;18;19;0;1;37;41;414584568080.15405;158980468174.91824;349873646045.1071;26147.62163934716;2313.4749265814244;-0.0;16055.196525512798;1523104.7956436214;322015.13524633436;0.0;213722.98579165843;2.967011940728145;0.11511839788108096
1919;2019-07-06 00:59:48.103;625;619;214;214;193;36;47;32;7;44;783;222;6;25;267;154;258;564;184;55;46;40;623;353;358;131;358;301;624;-2.0;-1.0;761.0;95.0;0.0;35;100;47;1;0;0;1;0;0;0;1;0;0;0;0;18914.33984375;8735.8125;4153.4296875;1388.8024902343802;623.0;277641;621.0;1176.0;Calculated values ==>;1562367588.103;335.66;335.06;294.56;294.56;292.46000000000004;276.76000000000005;273.6339639331285;277.86;276.36;273.86;277.56;351.46000000000004;295.36;273.76000000000005;275.66;299.86;288.56;298.96000000000004;329.56;278.66;277.76000000000005;335.26000000000005;335.46000000000004;277.16;240.61611355647437;267.7187500070086;273.6339639331285;291.56;6230000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3010000.0;6240000.0;0.0;0.0;0.12683333333333333;0.01583333333333333;0.0;0.0;2.9610829009078232;8735.8125;4153.4296875;1388.8024902343802;18914.33984375;484450.10482067725;483476.6385840745;258597.38707080053;258597.38707080053;250534.25482303364;430607.02586249536;436957.42395210196;443052.165307785;474244.15781875124;532235.8501681656;470975.1723353446;442906.0156806056;445645.04530121887;468721.8467893537;454393.8038571225;410314.2033304967;475356.21882874495;438318.1136646966;436785.46530047123;260496.36997498586;261333.34086894934;473856.7996405058;201140.86800049277;201424.65691547238;273.61715290660476;696593.9873492379;316215.14356280444;83231.15019101689;197178.14117165888;0;6;0;10;18;19;0;1;37;41;414810319114.99677;159063589894.86035;350063818464.9746;30682.416208474893;4318.0022509668715;-0.0;0.0;1523601.82957568;322073.1339614811;0.0;213863.40409439505;2.451345352212162;0.19349470137754185
1920;2019-07-06 01:00:45.163;625;619;208;208;188;36;48;31;7;43;788;222;6;25;267;156;258;567;185;57;48;40;621;354;359;131;358;300;623;203.0;-1.0;866.0;185.0;0.0;28;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17450.01953125;8260.6611328125;3909.83764648438;1386.0178222656198;622.0;277642;621.0;1176.0;Calculated values ==>;1562367645.163;335.66;335.06;293.96000000000004;293.96000000000004;291.96000000000004;276.76000000000005;273.7412296467126;277.96000000000004;276.26000000000005;273.86;277.46000000000004;351.96000000000004;295.36;273.76000000000005;275.66;299.86;288.76000000000005;298.96000000000004;329.86;278.86;277.96000000000004;335.26000000000005;335.36;277.16;240.61611355647437;267.5978703862781;273.7412296467126;291.66;6210000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3000000.0;6230000.0;0.03383333333333333;0.0;0.14433333333333334;0.030833333333333334;0.0;0.03383333333333333;2.96124201278937;8260.6611328125;3909.83764648438;1386.0178222656198;17450.01953125;484671.9384008354;483588.76869072515;256223.44805325498;256223.44805325498;248806.3722867794;430542.39183029096;436897.1440491649;443256.9062126748;474147.34029804735;532830.5987171864;471110.1176861019;443111.3028367894;445840.54513808986;468721.8467893537;454505.01285514946;411151.69098747784;475932.4823715208;438429.5904723098;436897.1440491649;260496.36997498586;260914.8530628454;473856.7996405058;201404.08568510463;201404.08568510463;273.724490706488;696882.1748982;316349.84061677224;83253.14064206328;197242.04256548363;0;6;0;10;18;19;0;1;37;41;415014879215.64636;159138338495.09772;350235283765.5191;34907.42376281263;8400.625346958204;-0.0;7967.515141317373;1524121.629059103;322173.92908551474;0.0;213926.5466520905;3.782355435258219;0.2597287511864386
1921;2019-07-06 01:01:45.133;624;618;204;204;184;38;50;32;8;42;791;222;6;25;267;158;258;565;183;59;49;40;618;354;359;131;359;298;620;282.0;-1.0;556.0;120.0;0.0;25;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16194.6708984375;7667.49853515625;3808.85595703125;1371.61975097656;621.0;277643;620.0;1177.0;Calculated values ==>;1562367705.133;335.56;334.96000000000004;293.56;293.56;291.56;276.96000000000004;273.7412296467126;278.16;276.36;273.96000000000004;277.36;352.26;295.36;273.76000000000005;275.66;299.86;288.96000000000004;298.96000000000004;329.66;279.06;278.06;335.16;335.26000000000005;277.16;240.61611355647437;267.35522164206344;273.7412296467126;291.46000000000004;6180000.0;3540000.0;3590000.0;1310000.0;3590000.0;2980000.0;6200000.0;0.047;0.0;0.09266666666666666;0.02;0.0;0.047;2.9639191482888503;7667.49853515625;3808.85595703125;1371.61975097656;16194.6708984375;484861.4768568867;483781.05728873797;254817.56142582087;254817.56142582087;247537.14936494126;430542.39183029096;437240.5822781351;443808.3536081526;474050.5081408163;533290.930102519;471379.32454029593;443519.5148697985;446229.49991872185;468582.79343563836;454785.8334167292;412370.4320520283;475997.8998524602;438765.72347154043;437069.0757284575;260077.89159075968;260496.36997498586;473856.7996405058;201422.68442850726;201422.68442850726;273.7317545096521;697162.4071312569;316482.5089128759;83276.10946493673;197306.33285073133;0;6;0;10;18;19;0;1;37;41;415230171514.8931;159216899194.82288;350414594064.8918;22461.072010647134;5448.682304239972;-0.0;11075.38039109766;1524599.4608201445;322289.28227675596;0.0;214085.158102241;3.0343409761058115;0.16309535564392813
1922;2019-07-06 01:02:45.104;623;617;203;202;181;39;52;32;9;42;792;222;8;27;267;159;257;558;183;61;51;39;612;354;359;131;359;297;614;-1.0;-1.0;655.0;114.0;0.0;19;98;23;1;0;0;1;0;0;0;1;0;0;0;0;15234.7724609375;7117.701171875;3523.45043945312;1357.92883300781;621.0;277644;620.0;1174.0;Calculated values ==>;1562367765.104;335.46000000000004;334.86;293.46000000000004;293.36;291.26000000000005;277.06;273.7412296467126;278.36;276.36;274.06;277.36;352.36;295.36;273.96000000000004;275.86;299.86;289.06;298.86;328.96000000000004;279.26000000000005;278.26000000000005;335.16;335.26000000000005;277.06;240.61611355647437;267.23344911666527;273.7412296467126;291.46000000000004;6120000.0;3540000.0;3590000.0;1310000.0;3590000.0;2970000.0;6140000.0;0.0;0.0;0.10916666666666666;0.019;0.0;0.0;2.956364554028131;7117.701171875;3523.45043945312;1357.92883300781;15234.7724609375;485382.0052806004;484308.0717700596;254744.75339952746;254356.00516563846;246736.3248410017;430542.39183029096;437582.33777929767;444153.8134051085;474050.5081408163;533468.8632554077;471513.5882075696;444010.2435086417;446703.0798258108;468582.79343563836;454925.9962861265;414319.99460369884;475680.70155244094;439100.3218987744;437411.6681645412;260077.89159075968;260496.36997498586;473759.9231585776;201403.87092362795;201422.68442850726;273.7244068256253;697424.1925692874;316605.6593593352;83298.84470919523;197367.4058713327;0;6;0;10;18;19;0;1;37;41;415445467405.59155;159295461205.07773;350593007790.4706;26500.202054228295;5174.764992464044;-0.0;0.0;1525007.274233543;322377.7682156306;0.0;214177.40832996173;2.6397828728320802;0.21726168019834657
1923;2019-07-06 01:03:45.134;621;614;204;204;182;39;54;32;11;42;792;222;9;26;267;160;257;540;183;63;53;39;608;354;359;131;359;298;610;-1.0;193.0;480.0;0.0;2.0;14;86;17;1;0;0;1;0;0;0;1;0;0;0;0;14385.7607421875;6663.509765625;3322.57739257812;1279.93286132812;620.0;277645;619.0;1175.0;Calculated values ==>;1562367825.134;335.26000000000005;334.56;293.56;293.56;291.36;277.06;273.7412296467126;278.56;276.36;274.26000000000005;277.36;352.36;295.36;274.06;275.76000000000005;299.86;289.16;298.86;327.16;279.46000000000004;278.46000000000004;335.06;335.16;277.06;240.61611355647437;267.35522164206344;273.7412296467126;291.46000000000004;6080000.0;3540000.0;3590000.0;1310000.0;3590000.0;2980000.0;6100000.0;0.0;0.03216666666666666;0.08;0.0;0.0003333333333333333;0.0003333333333333333;2.959041379897528;6663.509765625;3322.57739257812;1279.93286132812;14385.7607421875;485539.927041232;484326.8004256072;255354.74958193573;255354.74958193573;247233.79198666802;430542.39183029096;437922.44539726764;444239.97794932604;474050.5081408163;533394.7653197569;471379.32454029593;443952.4445614765;446370.11790384504;468582.79343563836;455065.9956093936;415802.3522874833;473457.5330591414;439433.4158590946;437752.5954410684;259659.41789560125;260077.89159075968;473759.9231585776;201446.94854128102;255354.74958193573;273.7412296467126;697671.1537647507;316720.5602054718;83320.83788106126;197424.48462835507;0;6;0;10;18;19;0;1;37;41;415660975105.48883;159374100505.04025;350771597040.38544;19423.442352643604;0.0;0.0;60.79928195304422;1525390.1626186029;322420.9128187347;0.0;214177.91524397477;1.7294698217132545;0.11543066185050661
1924;2019-07-06 01:04:45.105;616;612;206;206;183;39;56;32;14;42;789;222;13;28;267;160;256;531;183;65;55;39;608;352;357;132;357;299;610;138.0;214.0;453.0;0.0;0.0;1;71;13;1;0;0;1;0;0;0;1;0;0;0;0;13676.06640625;6474.3515625;2978.0966796875;1186.69006347656;619.0;277646;618.0;1174.0;Calculated values ==>;1562367885.105;334.76000000000005;334.36;293.76000000000005;293.76000000000005;291.46000000000004;277.06;273.5264737036516;278.76000000000005;276.36;274.56;277.36;352.06000000000006;295.36;274.46000000000004;275.96000000000004;299.86;289.16;298.76000000000005;326.26000000000005;279.66;278.66;334.96000000000004;335.06;277.06;240.83765695389522;267.47669482898436;273.5264737036516;291.46000000000004;6080000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2990000.0;6100000.0;0.023;0.035666666666666666;0.0755;0.0;0.0;0.023;2.9566813650990054;6474.3515625;2978.0966796875;1186.69006347656;13676.06640625;484833.0949793244;484042.1656117702;256155.2032569612;256155.2032569612;247580.72590703078;430671.36484660726;438710.81654749776;444470.14050354663;473921.58982693544;533008.9246620568;471244.83472570457;444326.6069160107;446458.05325531313;468860.654768684;455401.7370921357;415446.94064170006;472081.4086384537;440201.7419257924;438543.2984487911;259240.94887492666;259659.41789560125;473630.5699406402;200920.47264012235;200920.47264012235;273.5264737036516;697904.8892973462;316829.9894667402;83341.38313707727;197476.96486787056;0;6;0;10;18;19;0;1;37;41;415875671285.3318;159452962369.98257;350950610475.2545;18387.999923688534;0.0;0.0;5465.324993599381;1525705.1056745884;322420.9128187347;0.0;214223.94402157015;2.2420354197847856;0.10264984841003062
1925;2019-07-06 01:05:45.115;613;611;208;208;184;38;58;30;16;42;788;222;15;29;267;160;255;536;182;66;57;39;609;351;356;133;356;300;611;183.0;176.0;529.0;91.0;0.0;1;67;11;1;0;0;1;0;0;0;1;0;0;0;0;13773.5791015625;6318.7626953125;3003.65869140625;1166.01428222656;618.0;277647;617.0;1175.0;Calculated values ==>;1562367945.115;334.46000000000004;334.26000000000005;293.96000000000004;293.96000000000004;291.56;276.96000000000004;273.4187578820637;278.96000000000004;276.16;274.76000000000005;277.36;351.96000000000004;295.36;274.66;276.06;299.86;289.16;298.66;326.76000000000005;279.76000000000005;278.86;334.86;334.96000000000004;277.06;241.05796691057077;267.5978703862781;273.4187578820637;291.36;6090000.0;3510000.0;3560000.0;1330000.0;3560000.0;3000000.0;6110000.0;0.030500000000000003;0.029333333333333333;0.08816666666666667;0.015166666666666667;0.0;0.030500000000000003;2.9593581113890357;6318.7626953125;3003.65869140625;1166.01428222656;13773.5791015625;484296.16584225517;483787.5917542138;256909.50568054948;256909.50568054948;247889.51283136566;430735.4089219946;439266.6452039633;444557.31930295983;473792.46676502546;532830.5987171864;471110.1176861019;444413.69907515554;446405.6445215277;468999.21857833967;455568.9639010048;414714.9117492153;472720.2049205919;440581.8736923635;439100.6227884132;258822.4845140824;259240.94887492666;473501.00995365425;200623.76209304738;200623.76209304738;273.4058075383784;698133.674467716;316936.6165204193;83360.9922742666;197526.82113728198;0;6;0;10;18;19;0;1;37;41;416089606935.2978;159532475619.96994;351130340425.22595;21506.808627340615;4138.638259219204;0.0;7273.544251208658;1526037.6178219172;322455.40721899807;0.0;214330.11895813397;3.1385987555071426;0.1818184828155069
1926;2019-07-06 01:06:45.126;611;611;208;209;186;37;60;29;19;41;785;222;17;30;267;161;255;543;182;68;59;39;617;348;353;133;353;301;619;-2.0;-1.0;302.0;0.0;2.0;1;60;11;1;0;0;1;0;0;0;1;0;0;0;0;14036.5556640625;6432.6796875;3162.59008789062;1130.63745117188;617.0;277648;616.0;1176.0;Calculated values ==>;1562368005.126;334.26000000000005;334.26000000000005;293.96000000000004;294.06;291.76000000000005;276.86;273.0942459734351;279.16;276.06;275.06;277.26000000000005;351.66;295.36;274.86;276.16;299.86;289.26000000000005;298.66;327.46000000000004;279.96000000000004;279.06;334.76000000000005;334.86;277.06;241.05796691057077;267.7187500070086;273.0942459734351;291.36;6170000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3010000.0;6190000.0;0.0;0.0;0.050333333333333334;0.0;0.0003333333333333333;0.0003333333333333333;2.9620349519827727;6432.6796875;3162.59008789062;1130.63745117188;14036.5556640625;483112.69985309854;482886.8268781549;256446.9053539239;256848.83536175286;248268.49794489008;430925.7729439634;440253.310816461;444788.4522848616;473695.32993624324;532443.99579602;470975.1723353446;444501.2531899496;446353.3190648992;469413.4568922692;456205.8309544034;411581.64256759017;472775.9184935686;441546.63036419125;440090.13506992516;258404.02479325983;258822.4845140824;473501.00995365425;199863.94513942164;256446.9053539239;273.0942459734351;698365.468078152;317042.89802150114;83380.1345474589;197578.21596436374;0;6;0;10;18;19;0;1;37;41;416302345930.007;159612290249.86087;351310673479.9795;12327.86685965381;0.0;-0.0;61.214409905333746;1526319.6251424553;322489.90219403064;0.0;214391.25315277433;1.1550613862180183;0.0764749985864283
1927;2019-07-06 01:07:45.106;612;611;208;209;185;34;62;26;23;41;782;222;20;31;267;160;256;556;182;70;61;40;625;346;351;135;351;301;627;130.0;-1.0;257.0;101.0;0.0;1;60;9;1;0;0;1;0;0;0;1;0;0;0;0;14247.7138671875;6422.6787109375;3206.54028320312;1126.41003417969;616.0;277649;615.0;1176.0;Calculated values ==>;1562368065.106;334.36;334.26000000000005;293.96000000000004;294.06;291.66;276.56;272.8767566201714;279.36;275.76000000000005;275.46000000000004;277.26000000000005;351.36;295.36;275.16;276.26000000000005;299.86;289.16;298.76000000000005;328.76000000000005;280.16;279.26000000000005;334.66;334.76000000000005;277.16;241.49495122638035;267.7187500070086;272.8767566201714;291.36;6250000.0;3460000.0;3510000.0;1350000.0;3510000.0;3010000.0;6270000.0;0.021666666666666667;0.0;0.04283333333333333;0.016833333333333332;0.0;0.021666666666666667;2.9621930146618585;6422.6787109375;3206.54028320312;1126.41003417969;14247.7138671875;482351.62104684766;481978.73326351016;256004.88022031978;256398.65758573217;247612.81554377338;431051.2098666511;441008.4353991938;445360.3359981657;473436.17305719486;532131.7650018728;470975.1723353446;444931.73517570685;446494.38541508396;469688.4165768835;456398.7815805787;408577.5240774964;473763.56216341053;442286.1474550118;440847.2856539989;257985.5697089033;258404.02479325983;473338.7274854557;199313.68557886174;199313.68557886174;272.8687968420834;698601.0917569053;317149.99029885995;83398.93700693313;197631.2743587776;0;6;0;10;18;19;0;1;37;41;416513475530.07416;159692663449.8864;351491213280.0369;10538.998192960185;4612.754872094331;-0.0;5233.228001627972;1526510.118832218;322528.329004769;0.0;214435.3587994333;1.895284879481008;0.12131718044446074
1928;2019-07-06 01:08:45.097;617;611;207;208;185;33;64;24;28;40;779;221;25;33;267;159;257;567;181;71;63;40;631;346;351;135;350;301;633;150.0;0.0;302.0;108.0;0.0;1;57;6;1;0;0;1;0;0;0;1;0;0;0;0;14090.416015625;6272.515625;3239.25122070312;1105.87280273438;617.0;277650;615.0;1175.0;Calculated values ==>;1562368125.097;334.86;334.26000000000005;293.86;293.96000000000004;291.66;276.46000000000004;272.8767566201714;279.56;275.56;275.96000000000004;277.16;351.06000000000006;295.26000000000005;275.66;276.46000000000004;299.86;289.06;298.86;329.86;280.26000000000005;279.46000000000004;334.66;334.86;277.16;241.49495122638035;267.7187500070086;272.8767566201714;291.26000000000005;6310000.0;3460000.0;3510000.0;1350000.0;3500000.0;3010000.0;6330000.0;0.025;0.0;0.050333333333333334;0.018000000000000002;0.0;0.025;2.9595162147787057;6272.515625;3239.25122070312;1105.87280273438;14090.416015625;482397.6697350552;481292.77070588875;255300.30219878105;255685.69869565006;247387.61148498915;431051.2098666511;441329.76044685947;446070.60221923905;473338.7274854557;531819.4597172331;470855.9467420913;445645.04530121887;446775.9409123972;469825.54013447074;456261.5912742344;406250.98887886154;474702.5287730512;442444.4678900914;441169.2593459924;257985.5697089033;258822.4845140824;473338.7274854557;199333.85361727496;199333.85361727496;272.8767566201714;698837.207416352;317255.76771588885;83417.53657353435;197684.9812306811;0;6;0;10;18;19;0;1;37;41;416724043939.8532;159773651299.80145;351671786189.8475;12419.083012965526;4932.087729627254;-0.0;6045.885143217936;1526701.4074777984;322607.85742864665;0.0;214529.33730998365;2.2036023693132067;0.13671725016673594
1929;2019-07-06 01:09:45.117;623;612;204;205;184;33;65;24;32;39;776;221;30;36;267;159;257;574;182;72;65;40;640;345;350;135;349;301;642;-1.0;-1.0;321.0;96.0;3.0;0;55;2;1;0;0;1;0;0;0;1;0;0;0;0;13763.353515625;6180.55029296875;3298.96313476562;1084.48413085938;617.0;277651;616.0;1174.0;Calculated values ==>;1562368185.117;335.46000000000004;334.36;293.56;293.66;291.56;276.46000000000004;272.7676641592781;279.66;275.56;276.36;277.06;350.76;295.26000000000005;276.16;276.76000000000005;299.86;289.06;298.86;330.56;280.36;279.66;334.76000000000005;334.86;277.16;241.49495122638035;267.7187500070086;272.7676641592781;291.36;6400000.0;3450000.0;3500000.0;1350000.0;3490000.0;3010000.0;6420000.0;0.0;0.0;0.0535;0.016;0.0005;0.0005;2.9569974775746384;6180.55029296875;3298.96313476562;1084.48413085938;13763.353515625;482254.1756719433;480404.1877796109;253728.21423315234;254098.9045725821;246724.92090449753;431113.4868728058;441701.55852929276;446635.25890643254;473241.2657668606;531507.0790911687;470855.9467420913;446353.3190648992;447196.8515329987;469962.4276910704;456426.6519421536;401542.83051962417;474664.6622649886;442809.73726343166;441701.55852929276;258404.02479325983;258822.4845140824;473338.7274854557;199090.7793045657;253728.21423315234;272.7676641592781;699069.3995348763;317359.5778574344;83435.79563237251;197739.4845122157;0;6;0;10;18;19;0;1;37;41;416934414040.622;159854678300.09756;351852446390.5077;13243.629658699876;4387.967170894241;-0.0;93.98667214807021;1526915.3347028238;322685.550442143;0.0;214580.51996383155;1.677923854433545;0.1498476487170635
1930;2019-07-06 01:10:45.108;631;614;202;203;180;33;67;23;31;38;773;220;30;37;267;158;258;579;181;73;66;40;643;345;350;136;350;300;645;135.0;-1.0;593.0;132.0;0.0;0;52;1;1;0;0;1;0;0;0;1;0;0;0;0;13539.1611328125;6178.59130859375;3309.96166992188;1059.50305175781;619.0;277652;617.0;1176.0;Calculated values ==>;1562368245.108;336.26000000000005;334.56;293.36;293.46000000000004;291.16;276.46000000000004;272.7676641592781;279.86;275.46000000000004;276.26000000000005;276.96000000000004;350.46000000000004;295.16;276.16;276.86;299.86;288.96000000000004;298.96000000000004;331.06;280.46000000000004;279.76000000000005;334.86;335.06;277.16;241.71165711629368;267.5978703862781;272.7676641592781;291.26000000000005;6430000.0;3450000.0;3500000.0;1360000.0;3500000.0;3000000.0;6450000.0;0.022500000000000003;0.0;0.09883333333333333;0.022000000000000002;0.0;0.022500000000000003;2.9617183009850345;6178.59130859375;3309.96166992188;1059.50305175781;13539.1611328125;483086.0711209015;480354.43960080825;252857.87715027723;253222.04262397627;245302.08676914126;431113.4868728058;442019.70039897197;446687.032041366;473013.45329280203;531269.9684629661;470872.0016870855;446546.43397511006;447526.6763927691;469825.54013447074;456289.65379461227;400392.0459636103;475064.69180938863;442966.85399663035;441860.78408806096;258822.4845140824;259659.41789560125;473208.68934220774;199098.30853778266;199098.30853778266;272.7676641592781;699296.886361898;317462.55525507906;83453.65951222493;197794.55062437433;0;6;0;10;18;19;0;1;37;41;417144382540.40173;159935966105.01227;352032719345.31854;24470.01883960415;6030.4283776973525;-0.0;5462.155699881262;1527229.567964586;322772.3573819624;0.0;214626.8142050386;3.409405753436303;0.23145544180667815
1931;2019-07-06 01:11:45.118;639;616;200;201;179;34;69;24;27;38;770;220;27;39;267;158;259;582;180;74;68;40;648;346;351;138;350;301;651;-1.0;-2.0;490.0;56.0;2.0;0;55;1;1;0;0;1;0;0;0;1;0;0;0;0;13337.69140625;6215.66357421875;3342.9404296875;1084.65588378906;620.0;277653;618.0;1176.0;Calculated values ==>;1562368305.118;337.06;334.76000000000005;293.16;293.26000000000005;291.06;276.56;272.8767566201714;280.06;275.56;275.86;276.96000000000004;350.16;295.16;275.86;277.06;299.86;288.96000000000004;299.06;331.36;280.56;279.96000000000004;334.96000000000004;335.16;277.16;242.14157278889297;267.7187500070086;272.8767566201714;291.16;6480000.0;3460000.0;3510000.0;1380000.0;3500000.0;3010000.0;6509999.999999999;0.0;0.0;0.08166666666666668;0.009333333333333334;0.0003333333333333333;0.0003333333333333333;2.9615597129868028;6215.66357421875;3342.9404296875;1084.65588378906;13337.69140625;483695.3519409777;479958.3139630295;251877.44064620952;252233.6811384052;244780.30107525474;431051.2098666511;442127.52371464146;445928.9489011945;472752.1489716358;530882.0883741961;470736.65436875983;445928.9489011945;447616.0868409365;469825.54013447074;456124.25196328654;397919.1344180815;474790.0367329827;442917.63558454515;441968.5939926662;259240.94887492666;260077.89159075968;472947.9820155742;199353.9390576789;251877.44064620952;272.8767566201715;699520.8974619831;317565.8579266623;83471.53048135017;197850.0007153374;0;6;0;10;18;19;0;1;37;41;417354717590.3683;160018179804.9992;352213049395.28986;20136.959137220445;2553.5444009403564;-0.0;63.363717782152236;1527601.3547351365;322843.9024106241;0.0;214672.867874511;2.137866358243186;0.1628096376604876
1932;2019-07-06 01:12:45.109;647;618;198;199;176;35;70;25;23;37;767;219;24;40;267;158;260;585;181;76;70;40;645;348;353;138;353;302;647;138.0;-1.0;861.0;132.0;0.0;0;59;1;1;0;0;1;0;0;0;1;0;0;0;0;12917.46484375;6128.43017578125;3280.58935546875;1112.57592773438;622.0;277654;620.0;1174.0;Calculated values ==>;1562368365.109;337.86;334.96000000000004;292.96000000000004;293.06;290.76000000000005;276.66;273.0942459734351;280.16;275.66;275.46000000000004;276.86;349.86;295.06;275.56;277.16;299.86;288.96000000000004;299.16;331.66;280.76000000000005;280.16;335.16;335.36;277.16;242.14157278889297;267.8393353686513;273.0942459734351;291.26000000000005;6450000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3020000.0;6470000.0;0.023;0.0;0.1435;0.022000000000000002;0.0;0.023;2.95620588691728;6128.43017578125;3280.58935546875;1112.57592773438;12917.46484375;485187.96749759937;480717.9997858281;251337.27063468003;251692.14019839445;243942.91077490238;430925.7729439634;441866.7139144839;445163.16002712236;472654.2065195329;530493.7248521174;470481.5131215129;445306.1102701376;447566.28926109587;469413.4568922692;455792.1995951874;400424.4022631909;475741.47485571937;442819.53815850965;441866.7139144839;260077.89159075968;260914.8530628454;472947.9820155742;199898.2319347156;199898.2319347156;273.0942459734351;699739.6576115583;317668.7099443539;83489.83799988723;197905.18851741025;0;6;0;10;18;19;0;1;37;41;417565885910.1467;160100967384.91235;352393922260.1001;35195.517181260366;6007.09450177889;-0.0;5565.275085534671;1528062.389538378;322915.23036727327;0.0;214719.76616202426;4.444942494784749;0.2990102895035565
1933;2019-07-06 01:13:45.119;652;619;197;197;175;38;34;27;23;37;765;219;23;41;268;157;261;582;181;77;34;40;638;351;356;139;356;304;641;-2.0;-2.0;1019.0;142.0;0.0;0;64;1;1;0;0;1;0;0;0;1;0;0;0;0;12477.85546875;6085.76513671875;3251.91430664062;1158.54748535156;623.0;277655;621.0;1174.0;Calculated values ==>;1562368425.119;338.36;335.06;292.86;292.86;290.66;276.96000000000004;273.4187578820637;276.56;275.86;275.46000000000004;276.86;349.66;295.06;275.46000000000004;277.26000000000005;299.96000000000004;288.86;299.26000000000005;331.36;280.86;276.56;335.26000000000005;335.46000000000004;277.16;242.35481222062532;268.0796299477929;273.4187578820637;291.26000000000005;6380000.0;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;6409999.999999999;0.0;0.0;0.16983333333333334;0.023666666666666666;0.0;0.0;2.9560470456341705;6085.76513671875;3251.91430664062;1158.54748535156;12477.85546875;486667.2795245885;481553.1731813954;251235.85337277525;251235.85337277525;243812.0793544993;430735.4089219946;435171.47162705613;444766.67480068695;472523.0838727012;530133.2815370072;470209.2475916673;444766.67480068695;447326.59894302575;469126.57716250315;455151.7111609148;404787.43864803045;476012.83853284206;442354.98786024586;435171.47162705613;260496.36997498586;261333.34086894934;472817.310826017;200692.77785988743;199898.2319347156;273.4187578820637;699951.3205520738;317770.5118694354;83508.76718266467;197959.63512084092;0;6;0;10;18;19;0;1;37;41;417778621360.1129;160184081234.89914;352575752560.0712;41451.88349711245;6440.280613531733;-0.0;0.0;1528701.2243319862;323018.9757812387;0.0;214766.15118394507;4.562798083151385;0.35982746253246733
1934;2019-07-06 01:14:45.099;653;621;197;197;175;40;30;29;26;37;764;219;24;42;268;156;261;578;180;79;30;39;640;353;357;141;357;306;642;-2.0;-1.0;984.0;214.0;0.0;0;72;2;1;0;0;1;0;0;0;1;0;0;0;0;12481.615234375;6120.74365234375;3229.64453125;1206.85241699219;624.0;277656;622.0;1176.0;Calculated values ==>;1562368485.099;338.46000000000004;335.26000000000005;292.86;292.86;290.66;277.16;273.6339639331285;276.16;276.06;275.76000000000005;276.86;349.56000000000006;295.06;275.56;277.36;299.96000000000004;288.76000000000005;299.26000000000005;330.96000000000004;281.06;276.16;335.36;335.56;277.06;242.77792619122317;268.3187672390254;273.6339639331285;291.16;6400000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3060000.0;6420000.0;0.0;0.0;0.164;0.035666666666666666;0.0;0.0;2.9609236147154263;6120.74365234375;3229.64453125;1206.85241699219;12481.615234375;486594.0259105817;481733.4716778353;251193.48832316961;251193.48832316961;243780.28975202233;430607.02586249536;434218.8704114113;444801.58097852516;472260.1919623333;529876.7049705541;469936.0384969846;444512.27536222443;447086.0058300499;468988.24043746403;454674.5528138802;403762.44783743477;475279.2158299055;442465.4306447935;434218.8704114113;260914.8530628454;261751.83340796042;472456.96783784614;201219.0077995407;199898.2319347156;273.6339639331285;700159.2468094695;317872.19886907435;83528.47227796851;198013.63010684375;0;6;0;10;18;19;0;1;37;41;417992450060.1809;160268053234.92584;352758691560.1294;39947.54200135345;9674.153908032893;-0.0;0.0;1529379.326768507;323153.2179733096;0.0;214766.15118394507;4.700252441592767;0.3954709703473404
1935;2019-07-06 01:15:45.120;652;622;200;199;175;42;31;29;26;37;763;219;25;44;268;156;261;581;179;80;30;38;639;354;359;143;359;307;642;-2.0;1.0;1104.0;197.0;0.0;0;87;8;1;0;0;1;0;0;0;1;0;0;0;0;12926.75;6493.20849609375;3212.2880859375;1297.98913574219;625.0;277657;623.0;1176.0;Calculated values ==>;1562368545.12;338.36;335.36;293.16;293.06;290.66;277.36;273.7412296467126;276.26000000000005;276.06;275.76000000000005;276.86;349.46000000000004;295.06;275.66;277.56;299.96000000000004;288.76000000000005;299.26000000000005;331.26000000000005;281.16;276.16;335.46000000000004;335.66;276.96000000000004;243.1966462407574;268.43790593516167;273.7412296467126;291.06;6390000.0;3540000.0;3590000.0;1430000.0;3590000.0;3070000.0;6420000.0;0.0;0.00016666666666666666;0.184;0.03283333333333333;0.0;0.0;2.9607641543698593;6493.20849609375;3212.2880859375;1297.98913574219;12926.75;486559.21192333585;481880.5135421069;252267.4294301894;251907.46750102905;243780.28975202233;430542.39183029096;433904.5296488982;444602.3403324462;471996.43091952;529695.9489754178;469799.0772168898;444457.2815188539;447177.4714065356;468710.8368602682;454505.01285514946;404279.4656557937;475738.4395788467;442207.87201947026;433724.0844890748;261333.34086894934;262170.3306944222;472095.1348084983;201461.8944798888;199898.2319347156;273.74122964671267;700371.0572938315;317977.35192751134;83549.35326333065;198067.33166754188;0;6;0;10;18;19;0;1;37;41;418207325239.85315;160353283054.79584;352942655924.84875;44737.84203687056;8885.791390789343;0.0;0.0;1530085.2853001188;323307.93831707095;0.0;214766.15118394507;4.873331488134169;0.394913015410118
1936;2019-07-06 01:16:45.111;650;623;204;203;179;44;32;30;9;38;762;218;13;45;268;154;261;582;178;80;31;36;641;356;361;146;360;308;643;-2.0;-1.0;948.0;158.0;0.0;0;99;15;1;0;0;1;0;0;0;1;0;0;0;0;13469.6015625;6920.43408203125;3210.28295898438;1373.5224609375;626.0;277658;624.0;1176.0;Calculated values ==>;1562368605.111;338.16;335.46000000000004;293.56;293.46000000000004;291.06;277.56;273.955091788801;276.36;276.16;274.06;276.96000000000004;349.36;294.96000000000004;274.46000000000004;277.66;299.96000000000004;288.56;299.26000000000005;331.36;281.16;276.26000000000005;335.56;335.76000000000005;276.76000000000005;243.81672145450628;268.5567601203482;273.955091788801;290.96000000000004;6409999.999999999;3560000.0;3610000.0;1460000.0;3600000.0;3080000.0;6430000.0;0.0;0.0;0.158;0.026333333333333334;0.0;0.0;2.9606045200282862;6920.43408203125;3210.28295898438;1373.5224609375;13469.6015625;486056.156392673;481913.8812937059;253681.37843612407;253313.65723673347;245042.38561600924;430412.23801567365;433588.14229367237;441895.7978633896;471698.3107888524;529515.0186052191;469541.0014751575;442491.83973573893;447127.94237806095;468571.767609146;453881.61029459815;403235.9291523034;475769.41365778;441787.71154795174;433406.2193873385;261751.83340796042;262588.8327430989;471499.95120613376;201943.9217287278;199898.2319347156;273.9440559280115;700590.9938953895;318089.11551560275;83571.61252064526;198120.84506485894;0;6;0;10;18;19;0;1;37;41;418423292840.48486;160439970050.0494;353127128250.38837;37912.39642927657;7098.308776238357;-0.0;0.0;1530773.933976553;323441.1191720605;0.0;214766.15118394507;3.9125320016045597;0.3126789266712253
1937;2019-07-06 01:17:45.101;648;624;207;206;181;44;33;31;-5;38;759;217;-1;43;268;154;261;586;178;78;33;34;643;356;361;148;361;309;645;-2.0;-1.0;1036.0;134.0;0.0;0;99;20;1;0;0;1;0;0;0;1;0;0;0;0;13907.1552734375;7246.443359375;3258.74169921875;1377.6171875;626.0;277659;624.0;1173.0;Calculated values ==>;1562368665.101;337.96000000000004;335.56;293.86;293.76000000000005;291.26000000000005;277.56;273.955091788801;276.46000000000004;276.26000000000005;272.66;276.96000000000004;349.06000000000006;294.86;273.06;277.46000000000004;299.96000000000004;288.56;299.26000000000005;331.76000000000005;280.96000000000004;276.46000000000004;335.56;335.76000000000005;276.56;244.22491754036054;268.67533136820026;273.955091788801;290.96000000000004;6430000.0;3560000.0;3610000.0;1480000.0;3610000.0;3090000.0;6450000.0;0.0;0.0;0.17266666666666666;0.022333333333333334;0.0;0.0;2.953051957477193;7246.443359375;3258.74169921875;1377.6171875;13907.1552734375;485550.91820371326;481833.7887574529;254700.64398041455;254327.5929000559;245629.28908062732;430412.23801567365;433769.5290198815;439557.769353477;471432.6538135293;529124.3565834656;469282.1893316024;440171.277620612;446652.2327064136;468432.45176751877;453881.61029459815;402152.364886368;476137.49360391224;441463.73940184334;433769.5290198815;261751.83340796042;262588.8327430989;471034.59140177345;201926.66875797734;199898.2319347156;273.9373357810988;700819.0955124518;318207.1531514146;83594.5348633586;198174.7446189294;0;6;0;10;18;19;0;1;37;41;418639856740.5193;160528155350.06342;353312197400.4178;41030.97003615627;6010.0769390447795;-0.0;0.0;1531431.685720305;323550.337513614;0.0;214766.15118394507;3.95875030156838;0.30531306577773104
1938;2019-07-06 01:18:45.112;646;625;208;208;184;45;35;32;-14;38;754;217;-12;37;268;154;261;588;178;52;34;32;642;359;363;149;363;309;644;-1.0;-1.0;931.0;192.0;0.0;0;99;25;1;0;0;1;0;0;0;1;0;0;0;0;14371.3642578125;7580.61083984375;3239.7861328125;1373.73962402344;626.0;277660;625.0;1175.0;Calculated values ==>;1562368725.112;337.76;335.66;293.96000000000004;293.96000000000004;291.56;277.66;274.27422755570615;276.66;276.36;271.76000000000005;276.96000000000004;348.56000000000006;294.86;271.96000000000004;276.86;299.96000000000004;288.56;299.26000000000005;331.96000000000004;278.36;276.56;335.66;335.76000000000005;276.36;244.42749628697553;268.67533136820026;274.27422755570615;290.96000000000004;6420000.0;3590000.0;3629999.9999999995;1490000.0;3629999.9999999995;3090000.0;6440000.000000001;0.0;0.0;0.15516666666666667;0.032;0.0;0.0;2.9580869991779215;7580.61083984375;3239.7861328125;1373.73962402344;14371.3642578125;485372.1809337472;482094.40156841924;255125.48888647865;255125.48888647865;246654.25652271818;430214.79039162316;433634.880018922;438160.0216932036;471299.48975746526;528600.2930880411;469282.1893316024;438472.7785254516;445794.276142949;468153.07540711993;453365.2895126709;402699.41450150695;476563.3457054838;436657.0512451711;433452.5470882844;262170.3306944222;262588.8327430989;470701.3130333229;202655.8105173928;199898.2319347156;274.23455154542694;701054.7930448506;318330.7345886831;83617.46704021841;198228.90894576206;0;6;0;10;18;19;0;1;37;41;418857096560.2224;160617271684.94162;353497631390.16437;36542.403434113316;8577.456080509763;-0.0;0.0;1532078.2490132165;323671.92257511953;0.0;214766.15118394507;3.7001274470640793;0.30689073175961573
1939;2019-07-06 01:19:48.112;644;625;208;208;186;46;36;33;-9;38;739;218;-18;35;269;155;261;590;179;50;35;28;648;358;363;142;363;309;650;-3.0;0.0;1089.0;166.0;0.0;0;1;31;1;0;0;1;0;0;0;1;0;1;0;0;15771.7314453125;8021.84814453125;3265.28662109375;2360.45703125;627.0;277661;625.0;1176.0;Calculated values ==>;1562368788.112;337.56000000000006;335.66;293.96000000000004;293.96000000000004;291.76000000000005;277.76000000000005;274.1680685717883;276.76000000000005;276.46000000000004;272.26000000000005;276.96000000000004;347.06000000000006;294.96000000000004;271.36;276.66;300.06;288.66;299.26000000000005;332.16;278.16;276.66;335.66;335.86;275.96000000000004;242.98782864720522;268.67533136820026;274.1680685717883;291.06;6480000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;6500000.0;0.0;0.0;0.18150000000000002;0.027666666666666666;0.0;0.0;2.960444711847412;8021.84814453125;3265.28662109375;2360.45703125;15771.7314453125;484423.4399395544;481412.2797031667;254832.44126549523;254832.44126549523;247107.74325044468;430280.9020939914;433816.67410848953;438939.586306344;472226.9707426428;527026.5884343204;469403.3490292342;437530.6787186241;445506.6431651295;468281.95141195797;453680.1988514557;399236.35390622605;476143.32850408676;436308.6438538564;433634.880018922;262170.3306944222;263007.33956846996;471240.6132432691;202365.95649392632;199898.2319347156;274.11737998842926;701318.545132253;318467.2561047964;83650.14126095205;198285.82833235874;0;6;0;10;18;19;0;1;37;42;419085786560.2224;160708936684.94162;353692301390.16437;42938.113810953815;7438.865503398484;-0.0;0.0;1532773.7035391107;323812.06538897875;0.0;214766.15118394507;3.6912724284358744;0.29290771348007344
1940;2019-07-06 01:20:48.102;644;626;207;207;185;46;37;34;-13;38;691;219;-13;36;269;156;262;594;180;43;36;24;647;362;366;139;366;308;649;-1.0;-1.0;1270.0;231.0;0.0;0;1;33;1;0;0;1;0;0;0;1;0;1;0;0;15875.408203125;8110.66943359375;3176.177734375;2379.10571289062;627.0;277662;625.0;1177.0;Calculated values ==>;1562368848.102;337.56000000000006;335.76000000000005;293.86;293.86;291.66;277.76000000000005;274.5913991737795;276.86;276.56;271.86;276.96000000000004;342.26;295.06;271.86;276.76000000000005;300.06;288.76000000000005;299.36;332.56;277.46000000000004;276.76000000000005;335.66;335.86;275.56;242.35481222062532;268.5567601203482;274.5913991737795;291.16;6470000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;3080000.0;6490000.000000001;0.0;0.0;0.21166666666666664;0.0385;0.0;0.0;2.962962096806466;8110.66943359375;3176.177734375;2379.10571289062;15875.408203125;484533.7670599279;481674.07568856067;254508.36165166844;254508.36165166844;246810.7458037824;430014.67791919125;433249.8226776551;438540.82570523745;472621.17715536855;522055.21101358853;469661.8765517251;438540.82570523745;445846.1973067729;467861.7144681288;453132.35556440166;400460.0894385837;476874.84694004647;434344.22949482966;433065.50215134333;262170.3306944222;263007.33956846996;471246.2272376559;203329.78818750885;199898.2319347156;274.5096174582667;701582.2273416712;318601.67134502775;83689.63103443346;198339.49825551792;0;6;0;10;18;19;0;1;37;42;419304450110.2572;160793222634.95502;353877370540.1938;49786.33627458588;10314.782903430661;-0.0;0.0;1533546.278505988;323959.98780121416;0.0;214766.15118394507;4.397872559782831;0.3604472149958487
