;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1941;2019-07-06 01:21:45.143;644;625;204;204;185;49;38;35;-17;38;686;222;-18;32;268;157;262;590;180;41;38;20;645;364;369;138;369;307;646;-2.0;-1.0;1132.0;194.0;0.0;0;1;36;1;0;0;1;0;0;0;1;0;1;0;0;15979.4560546875;8338.39453125;3235.18798828125;2371.125;627.0;277663;626.0;1175.0;Calculated values ==>;1562368905.143;337.56000000000006;335.66;293.56;293.56;291.66;278.06;274.8017692304317;276.96000000000004;276.66;271.46000000000004;276.96000000000004;341.76;295.36;271.36;276.36;299.96000000000004;288.86;299.36;332.16;277.26000000000005;276.96000000000004;335.76000000000005;335.86;275.16;242.14157278889297;268.43790593516167;274.8017692304317;291.16;6450000.0;3640000.0;3690000.0;1380000.0;3690000.0;3070000.0;6459999.999999999;0.0;0.0;0.18866666666666668;0.03233333333333333;0.0;0.0;2.9579273268883584;8338.39453125;3235.18798828125;2371.125;15979.4560546875;484754.1102854501;481867.482869089;253542.14970927153;253542.14970927153;246916.4062115662;429879.7862731237;432675.7974509262;438141.6509260687;472752.1489716358;521609.0427487193;470160.6437842797;437985.2681005028;445468.1497532969;467308.8987836218;452928.8433368577;401609.0555602669;476626.5801430647;433233.1241697373;432675.7974509262;262588.8327430989;263007.33956846996;470986.4579689568;203803.9009377953;199898.2319347156;274.70218923081444;701834.5930789777;318731.98676944425;83727.26407742909;198390.2914098897;0;6;0;10;18;19;0;1;37;42;419514075784.85065;160872224419.8018;354052771614.85364;44211.72216445426;8638.902677340888;-0.0;0.0;1534290.965067241;324110.1457424803;0.0;214766.15118394507;3.7900131478391677;0.3077379477979856
1942;2019-07-06 01:22:45.113;642;626;202;202;183;51;40;36;-19;39;701;224;-20;29;268;158;262;590;178;42;39;18;646;366;370;138;370;307;647;-1.0;-2.0;1138.0;185.0;0.0;0;1;38;1;0;0;1;0;0;0;1;0;1;0;0;16002.0458984375;8433.9462890625;3201.369140625;2357.59619140625;627.0;277664;626.0;1174.0;Calculated values ==>;1562368965.113;337.36;335.76000000000005;293.36;293.36;291.46000000000004;278.26000000000005;275.0112864084945;277.16;276.76000000000005;271.26000000000005;277.06;343.26;295.56;271.16;276.06;299.96000000000004;288.96000000000004;299.36;332.16;277.36;277.06;335.76000000000005;335.86;274.96000000000004;242.14157278889297;268.43790593516167;275.0112864084945;290.96000000000004;6459999.999999999;3660000.0;3700000.0;1380000.0;3700000.0;3070000.0;6470000.0;0.0;0.0;0.18966666666666668;0.030833333333333334;0.0;0.0;2.9554099419293043;8433.9462890625;3201.369140625;2357.59619140625;16002.0458984375;484353.8153611519;481901.3044069072;252768.43324416413;252768.43324416413;246218.72459614903;429743.705733735;432794.5550643631;437828.56808052456;472850.0741107318;523189.61926916434;470401.3345071779;437671.5478804793;445036.2088601978;467167.30733048194;452724.82029402856;401040.7463659538;476505.9725152892;433166.4952995384;432607.708960572;262588.8327430989;263007.33956846996;470789.9032000179;204293.91859527674;199898.2319347156;274.9005365361895;702100.9723391227;318871.6863915934;83766.6503843713;198443.90256700147;0;6;0;10;18;19;0;1;37;42;419735664934.95636;160954983019.84128;354236879514.94147;44293.73851903534;8216.959525312854;-0.0;0.0;1535028.1418005356;324250.54102814355;0.0;214766.15118394507;3.7526641678484145;0.29947516592833684
1943;2019-07-06 01:23:45.094;640;626;203;202;182;52;41;38;-20;41;719;224;-21;26;268;158;262;592;179;43;41;17;647;366;371;139;371;306;649;-1.0;0.0;1070.0;179.0;2.0;18;1;39;1;0;0;1;0;0;0;1;0;1;0;0;16610.43359375;8516.6259765625;3786.5380859375;2361.57934570312;627.0;277665;626.0;1175.0;Calculated values ==>;1562369025.094;337.16;335.76000000000005;293.46000000000004;293.36;291.36;278.36;275.0112864084945;277.26000000000005;276.96000000000004;271.16;277.26000000000005;345.06000000000006;295.56;271.06;275.76000000000005;299.96000000000004;288.96000000000004;299.36;332.36;277.46000000000004;277.26000000000005;335.76000000000005;335.86;274.86;242.35481222062532;268.3187672390254;275.0112864084945;291.06;6470000.0;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;6490000.000000001;0.0;0.0;0.17833333333333332;0.029833333333333333;0.0003333333333333333;0.0003333333333333333;2.9579273268883584;8516.6259765625;3786.5380859375;2361.57934570312;16610.43359375;483952.23961342155;481674.07568856067;253041.2473681371;252679.76720546558;245821.91353072546;429743.705733735;432727.05303922435;437898.67151236854;472915.35137376806;525161.8482024216;470537.2613830028;437742.05038880615;444801.58097852516;467025.4565850207;452724.82029402856;400460.0894385837;476569.9085304521;433099.9636564668;432727.05303922435;262588.8327430989;263007.33956846996;470557.3835890923;204244.06860772544;253041.2473681371;274.88135033499435;702372.6569416858;319012.8964302324;83805.96439392192;198502.11668709165;0;6;0;10;18;19;0;1;37;42;419957894540.64185;161038056705.09753;354420721280.50854;41668.40418466135;7945.013896944111;-0.0;59.895268557029084;1535744.2661473986;324385.1814907589;0.0;214766.65015312762;3.3872609951277;0.2722886985890263
1944;2019-07-06 01:24:45.134;639;626;204;204;181;51;43;39;-20;42;733;223;-22;24;268;155;262;593;178;44;42;16;648;366;370;140;370;305;649;-3.0;-1.0;1107.0;156.0;0.0;36;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17372.810546875;8607.708984375;4366.7880859375;2322.39282226562;627.0;277666;626.0;1175.0;Calculated values ==>;1562369085.134;337.06;335.76000000000005;293.56;293.56;291.26000000000005;278.26000000000005;275.0112864084945;277.46000000000004;277.06;271.16;277.36;346.46000000000004;295.46000000000004;270.96000000000004;275.56;299.96000000000004;288.66;299.36;332.46000000000004;277.56;277.36;335.76000000000005;335.86;274.76000000000005;242.56692532238324;268.19934244402924;275.0112864084945;290.96000000000004;6480000.0;3660000.0;3700000.0;1400000.0;3700000.0;3050000.0;6490000.000000001;0.0;0.0;0.1845;0.026000000000000002;0.0;0.0;2.9579273268883584;8607.708984375;4366.7880859375;2322.39282226562;17372.810546875;483695.3519409777;481674.07568856067;253404.79620588565;253404.79620588565;245495.02272453564;429743.705733735;433351.604109613;438124.7295301388;472882.7909566239;526708.9807752598;470553.05502092576;437812.597326149;444711.81521382625;467167.30733048194;452289.45172749745;399866.31797453936;476722.4552156357;433536.1482522121;433166.4952995384;262588.8327430989;263007.33956846996;470324.29699050833;204265.98643305287;253041.2473681371;274.8897868343166;702656.0394384784;319155.694356677;83845.02351736445;198570.10636807058;0;6;0;10;18;19;0;1;37;42;420180342740.5005;161121812505.0443;354604143480.392;43146.93810141235;6917.516074493843;-0.0;0.0;1536451.531862346;324509.11847671977;0.0;214767.14961311675;3.2728518363851795;0.2555931094959355
1945;2019-07-06 01:25:45.115;638;626;206;205;181;48;43;40;-7;43;743;223;-15;23;268;149;263;594;178;45;42;17;645;364;369;141;369;305;646;-2.0;-1.0;1006.0;154.0;0.0;44;0;40;1;0;0;1;0;0;0;1;0;1;0;0;17527.87890625;8565.19921875;4627.8701171875;2331.31982421875;627.0;277667;626.0;1176.0;Calculated values ==>;1562369145.115;336.96000000000004;335.76000000000005;293.76000000000005;293.66;291.26000000000005;277.96000000000004;274.8017692304317;277.46000000000004;277.16;272.46000000000004;277.46000000000004;347.46000000000004;295.46000000000004;271.66;275.46000000000004;299.96000000000004;288.06;299.46000000000004;332.56;277.66;277.36;335.76000000000005;335.86;274.86;242.77792619122317;268.19934244402924;274.8017692304317;290.96000000000004;6450000.0;3640000.0;3690000.0;1410000.0;3690000.0;3050000.0;6459999.999999999;0.0;0.0;0.16766666666666669;0.025666666666666667;0.0;0.0;2.960444711847412;8565.19921875;4627.8701171875;2331.31982421875;17527.87890625;483883.1867460134;482014.7486452931;254279.93971616673;253909.93078523022;245595.55231095603;429879.7862731237;433601.82819372;440124.2130485236;472850.300935316;527756.4078081092;470553.05502092576;438899.66031598754;444567.3504985989;467308.8987836218;451768.9547489059;402179.8489749534;477234.52419351134;433968.3197976986;433417.75616050424;262588.8327430989;263007.33956846996;470288.2636984603;203722.0972576372;253041.2473681371;274.6706198484312;702946.786417954;319298.75660751236;83883.79217542004;198645.03811712633;0;6;0;10;18;19;0;1;37;42;420401972535.30316;161206085809.96927;354787085530.2291;39636.75474760529;6841.864938647794;-0.0;0.0;1537141.17751184;324623.74367558287;0.0;214767.14961311675;2.9939097253205733;0.23633240364063315
1946;2019-07-06 01:26:45.105;637;625;207;207;182;45;42;40;6;44;749;224;1;26;268;147;263;592;178;47;41;17;644;362;367;140;367;303;645;-3.0;-1.0;493.0;70.0;0.0;50;0;38;1;0;0;1;0;0;0;1;0;1;0;0;17736.20703125;8439.12890625;4777.07275390625;2314.58374023438;627.0;277668;626.0;1176.0;Calculated values ==>;1562369205.105;336.86;335.66;293.86;293.86;291.36;277.66;274.5913991737795;277.36;277.16;273.76000000000005;277.56;348.06000000000006;295.56;273.26000000000005;275.76000000000005;299.96000000000004;287.86;299.46000000000004;332.36;277.86;277.26000000000005;335.76000000000005;335.86;274.86;242.56692532238324;267.9596281332873;274.5913991737795;290.96000000000004;6440000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3030000.0;6450000.0;0.0;0.0;0.08216666666666667;0.011666666666666665;0.0;0.0;2.960444711847412;8439.12890625;4777.07275390625;2314.58374023438;17736.20703125;483848.84663654526;481980.99891426443;254700.64398041455;254700.64398041455;245957.84370421348;430014.67791919125;433916.0690215914;442493.0341924577;473079.08457772195;528538.3341833716;470943.6490191738;441753.0823843035;445394.99845677166;467591.3090735269;451832.1870000479;402724.06460721383;477050.90480021754;434821.0723081777;433733.48194404994;262588.8327430989;263007.33956846996;470422.9394058528;203211.1404517069;253041.2473681371;274.46371113935777;703240.6048229161;319440.4357247875;83922.50158581945;198723.3995786439;0;6;0;10;18;19;0;1;37;42;420622735735.33826;161290371759.98267;354969455130.2581;19660.995602365023;3117.4709877983687;-0.0;0.0;1537635.243073515;324706.7243092388;0.0;214767.14961311675;1.466665464941037;0.1143596071104151
1947;2019-07-06 01:27:45.116;636;625;208;208;182;43;43;39;11;44;752;224;8;33;268;148;263;589;178;50;42;18;639;360;365;140;364;303;640;-2.0;-1.0;448.0;71.0;0.0;47;0;36;1;0;0;1;0;0;0;1;0;1;0;0;17524.3359375;8265.1396484375;4619.6767578125;2326.78198242188;627.0;277669;626.0;1177.0;Calculated values ==>;1562369265.116;336.76000000000005;335.66;293.96000000000004;293.96000000000004;291.36;277.46000000000004;274.38016830617;277.46000000000004;277.06;274.26000000000005;277.56;348.36;295.56;273.96000000000004;276.46000000000004;299.96000000000004;287.96000000000004;299.46000000000004;332.06;278.16;277.36;335.76000000000005;335.86;274.96000000000004;242.56692532238324;267.9596281332873;274.38016830617;290.96000000000004;6390000.0;3600000.0;3650000.0;1400000.0;3640000.0;3030000.0;6400000.0;0.0;0.0;0.07466666666666667;0.011833333333333333;0.0;0.0;2.962962096806466;8265.1396484375;4619.6767578125;2326.78198242188;17524.3359375;484258.78717195446;482546.8833138099;255325.64170635128;255325.64170635128;246130.40532747118;430148.3826014536;434589.01295012434;443226.97429043637;473079.08457772195;528851.8103742785;470943.6490191738;442787.31820175383;446390.54166232125;468013.0124104906;452329.7272228385;405299.7971610509;477196.27791797224;435835.70984594146;434408.92020770046;262588.8327430989;263007.33956846996;470521.56202125014;202669.5870499578;253041.2473681371;274.24451088536324;703534.4965508613;319579.6634829632;83961.1867244308;198801.72018061293;0;6;0;10;18;19;0;1;37;42;420842375995.0381;161374387159.86786;355151288460.0096;17961.61824728907;3169.581703826959;-0.0;0.0;1537948.82233416;324759.1260201501;0.0;214767.14961311675;1.3891505291680915;0.11001811425840975
1948;2019-07-06 01:28:45.106;635;624;208;207;183;41;44;37;12;43;754;224;10;37;268;149;262;580;178;52;43;19;630;359;364;138;364;302;632;0.0;-1.0;633.0;123.0;0.0;47;0;32;1;0;0;1;0;0;0;1;0;1;0;0;17116.8828125;7892.49609375;4557.8134765625;2316.50732421875;627.0;277670;625.0;1175.0;Calculated values ==>;1562369325.106;336.66;335.56;293.96000000000004;293.86;291.46000000000004;277.26000000000005;274.27422755570615;277.56;276.86;274.36;277.46000000000004;348.56000000000006;295.56;274.16;276.86;299.96000000000004;288.06;299.36;331.16;278.36;277.46000000000004;335.66;335.86;275.06;242.14157278889297;267.8393353686513;274.27422755570615;290.96000000000004;6300000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;6320000.0;0.0;0.0;0.1055;0.0205;0.0;0.0;2.9579273268883584;7892.49609375;4557.8134765625;2316.50732421875;17116.8828125;485108.744239889;483301.63190759806;255738.19810061125;255351.9134793411;246748.6441087243;430214.79039162316;435011.12638877804;443576.6592147222;473241.6031071014;529137.3455859039;471078.6509433241;443285.3374463631;447146.25206275086;468013.0124104906;452648.96075887873;409012.5005863778;476799.97564369364;436422.9032701672;434832.48858899495;262170.3306944222;263007.33956846996;470888.190022284;202375.18458613107;253041.2473681371;274.12554632077916;703823.12526102;319714.2880063421;83999.87435297936;198878.18651939734;0;6;0;10;18;19;0;1;37;42;421061039545.0729;161457773259.8811;355332758210.03845;25446.755573316364;5504.516611441135;-0.0;0.0;1538310.4984933145;324831.39812543005;0.0;214767.14961311675;2.0960016234927386;0.17144600954320602
1949;2019-07-06 01:29:45.117;633;622;207;207;183;39;45;36;12;42;757;224;11;43;268;151;262;564;180;54;45;20;624;357;362;136;362;300;626;84.0;-1.0;415.0;110.0;0.0;39;0;26;1;0;0;1;0;0;0;1;0;1;0;0;16369.5107421875;7438.1435546875;4300.28125;2311.30908203125;626.0;277671;625.0;1177.0;Calculated values ==>;1562369385.117;336.46000000000004;335.36;293.86;293.86;291.46000000000004;277.06;274.0616903277293;277.66;276.76000000000005;274.36;277.36;348.86;295.56;274.26000000000005;277.46000000000004;299.96000000000004;288.26000000000005;299.36;329.56;278.56;277.66;335.66;335.76000000000005;275.16;241.71165711629368;267.5978703862781;274.0616903277293;291.16;6240000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;6260000.0;0.014;0.0;0.06916666666666667;0.018333333333333333;0.0;0.014;2.96312204087865;7438.1435546875;4300.28125;2311.30908203125;16369.5107421875;485482.4440014051;483684.8252647852;255667.25971941833;255667.25971941833;246968.75858231957;430346.717906069;435668.7067053961;443981.54984624276;473403.85947104497;529603.1922923975;471347.9704449953;443837.0651105216;448359.7611168141;468292.88811147213;453283.0443037091;411545.7874916982;475109.7875649156;437235.0200923345;435668.7067053961;262170.3306944222;262588.8327430989;471253.26030847814;201846.03315558424;201846.03315558424;273.91043861685523;704102.2297011378;319842.0667588893;84038.4465600737;198952.01750884473;0;6;0;10;18;19;0;1;37;42;421278879475.6406;161539988330.09537;355513391320.5092;16747.70657110388;4939.132497803055;-0.0;3273.5174296973664;1538662.1834758627;324918.44449047564;0.0;214794.4339263092;1.776571478140194;0.12837666817636678
1950;2019-07-06 01:30:45.137;630;620;205;205;182;38;47;34;12;41;760;224;11;44;268;152;261;544;180;57;46;20;614;356;361;134;361;300;616;89.0;-2.0;576.0;141.0;8.0;31;0;21;1;0;0;1;0;0;0;1;0;1;0;0;15601.4951171875;6976.7060546875;3920.64306640625;2319.77856445312;625.0;277672;624.0;1176.0;Calculated values ==>;1562369445.137;336.16;335.16;293.66;293.66;291.36;276.96000000000004;273.955091788801;277.86;276.56;274.36;277.26000000000005;349.16;295.56;274.26000000000005;277.56;299.96000000000004;288.36;299.26000000000005;327.56;278.86;277.76000000000005;335.56;335.66;275.16;241.2770596917726;267.5978703862781;273.955091788801;291.16;6140000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;6160000.0;0.014833333333333334;0.0;0.096;0.0235;0.0013333333333333333;0.016166666666666666;2.9607641543698593;6976.7060546875;3920.64306640625;2319.77856445312;15601.4951171875;486151.9892324764;484513.2051132275;255421.60779937424;255421.60779937424;247003.08775902053;430412.23801567365;436256.0551253566;443981.54984624276;473565.85517348704;529915.8841322873;471347.9704449953;443837.0651105216;448497.9897238959;468432.45176751877;453597.93676159094;415036.4035402613;473309.49581884575;437977.1081470654;436081.5480936552;261751.83340796042;262170.3306944222;471519.16422574193;201614.2148620576;206051.93799090845;273.8155038916752;704368.7435582308;319962.23054684483;84077.05182124782;199020.54804736056;0;6;0;10;18;19;0;1;37;42;421495851775.57166;161621015330.0696;355693451320.452;23267.264158481776;6342.766310046582;-0.0;3718.8120299944057;1538995.7527178663;325012.49165245227;0.0;214852.72276159216;2.521640351176176;0.18500518590008344
1951;2019-07-06 01:31:45.127;626;617;204;204;182;38;48;34;13;40;764;223;12;48;268;154;260;515;180;59;48;20;607;355;360;129;360;299;609;-1.0;245.0;251.0;85.0;14.0;26;0;16;1;0;0;1;0;0;0;1;0;1;0;0;15061.5556640625;6597.18994140625;3683.91577148438;2335.39965820312;624.0;277673;623.0;1175.0;Calculated values ==>;1562369505.127;335.76000000000005;334.86;293.56;293.56;291.36;276.96000000000004;273.8482719121499;277.96000000000004;276.56;274.46000000000004;277.16;349.56000000000006;295.46000000000004;274.36;277.96000000000004;299.96000000000004;288.56;299.16;324.66;279.06;277.96000000000004;335.46000000000004;335.56;275.16;240.16925963744896;267.47669482898436;273.8482719121499;291.16;6070000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;6090000.0;0.0;0.04083333333333334;0.04183333333333333;0.014166666666666666;0.0023333333333333335;0.0023333333333333335;2.958405822526043;6597.18994140625;3683.91577148438;2335.39965820312;15061.5556640625;486353.28749795817;484863.8505688437;255410.1034964328;255410.1034964328;247272.7706969742;430477.46260093397;436664.20111153496;444326.6069160107;474114.60106150573;530408.5386915257;471363.5948840531;444182.85976177163;449233.69419269334;468571.767609146;454052.7954130459;417198.4607784312;469733.01137119945;438541.5298815537;436664.20111153496;261333.34086894934;261751.83340796042;472180.05118753103;201220.35310270436;255410.1034964328;273.65713733685186;704624.226393878;320075.32749419694;84115.83850758415;199083.90880913244;0;6;0;10;18;19;0;1;37;42;421712115725.606;161699902180.08215;355873121370.4806;10169.944951189982;3838.595722868378;0.0;422.9262277685717;1539274.3496865898;325097.3221952928;0.0;214887.23149466477;1.1438561215922376;0.10072280881786996
1952;2019-07-06 01:32:45.108;620;614;204;204;182;38;50;33;14;40;770;222;13;48;268;155;258;496;179;60;49;21;600;355;360;127;359;299;602;-2.0;85.0;232.0;105.0;26.0;19;0;10;1;0;0;1;0;0;0;1;0;1;0;0;14308.9892578125;6162.556640625;3435.66430664062;2337.91455078125;623.0;277674;622.0;1176.0;Calculated values ==>;1562369565.108;335.16;334.56;293.56;293.56;291.36;276.96000000000004;273.8482719121499;278.16;276.46000000000004;274.56;277.16;350.16;295.36;274.46000000000004;277.96000000000004;299.96000000000004;288.66;298.96000000000004;322.76000000000005;279.16;278.06;335.36;335.46000000000004;275.26000000000005;239.71726792356844;267.47669482898436;273.8482719121499;291.06;6000000.0;3550000.0;3600000.0;1270000.0;3590000.0;2990000.0;6020000.0;0.0;0.014166666666666666;0.03866666666666666;0.0175;0.004333333333333333;0.004333333333333333;2.9610829009078232;6162.556640625;3435.66430664062;2337.91455078125;14308.9892578125;486277.50254906097;485215.352260102;255806.5440692039;255806.5440692039;247550.0112859877;430477.46260093397;437009.2976769699;444470.14050354663;474371.58956060285;531033.1066175749;471244.83472570457;444326.6069160107;449233.69419269334;468710.8368602682;454193.9961277671;418927.3406521457;467687.6091241374;438709.7716932626;436836.9659171394;260914.8530628454;261333.34086894934;472539.452344174;201138.9042202718;255806.5440692039;273.6252694828749;704868.9034290711;320181.62504406576;84154.77046026742;199143.21985528324;0;6;0;10;18;19;0;1;37;42;421928047325.41376;161776677860.0138;356052464560.3209;9408.807802953292;4749.509592168289;0.0;784.4651613410537;1539437.4542932427;325168.8670764654;0.0;214897.28990339334;1.2518945146783687;0.11313926285081514
1953;2019-07-06 01:33:45.129;615;611;204;204;182;38;52;32;16;40;779;222;16;44;268;156;257;477;179;62;51;22;596;353;358;138;358;299;598;159.0;188.0;0.0;0.0;8.0;3;100;4;1;0;0;1;0;0;0;1;0;0;0;0;12683.0771484375;5751.38525390625;2963.80786132812;1367.00085449219;621.0;277675;620.0;1175.0;Calculated values ==>;1562369625.129;334.66;334.26000000000005;293.56;293.56;291.36;276.96000000000004;273.6339639331285;278.36;276.36;274.76000000000005;277.16;351.06000000000006;295.36;274.76000000000005;277.56;299.96000000000004;288.76000000000005;298.86;320.86;279.36;278.26000000000005;335.16;335.26000000000005;275.36;242.14157278889297;267.47669482898436;273.6339639331285;291.06;5960000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;5980000.0;0.026500000000000003;0.03133333333333333;0.0;0.0;0.0013333333333333333;0.027833333333333335;2.958882752115038;5751.38525390625;2963.80786132812;1367.00085449219;12683.0771484375;486016.9785955555;485236.04923589673;256040.49931962302;256040.49931962302;247712.0020108174;430607.02586249536;437810.91113443754;444756.5733829062;472947.9820155742;531969.3885642122;471244.83472570457;444756.5733829062;448684.19816349365;468849.6607349397;454674.5528138802;419930.4863966632;465214.0694052333;439488.030622605;437641.0399101803;260077.89159075968;260496.36997498586;471182.93757713656;201183.85751793825;203811.7205982585;273.6339639331285;705093.9160423069;320280.9426420326;84185.65556126751;199196.5674550621;0;6;0;10;18;19;0;1;37;42;422143522715.0851;161856205684.8925;356231927350.0472;0.0;0.0;0.0;6508.249387515158;1539515.8884671703;325208.4601757427;0.0;214958.0837949585;0.6455191605177647;-0.01745696141931708
1954;2019-07-06 01:34:45.109;609;609;204;205;183;36;54;30;20;40;788;222;20;41;268;156;256;473;178;65;54;24;599;349;354;143;354;301;601;-2.0;289.0;190.0;60.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12762.3896484375;5759.7568359375;2998.13305664062;1355.91491699219;619.0;277676;619.0;1176.0;Calculated values ==>;1562369685.109;334.06;334.06;293.56;293.66;291.46000000000004;276.76000000000005;273.20264511476705;278.56;276.16;275.16;277.16;351.96000000000004;295.36;275.16;277.26000000000005;299.96000000000004;288.76000000000005;298.76000000000005;320.46000000000004;279.66;278.56;335.06;335.06;275.56;243.1966462407574;267.7187500070086;273.20264511476705;290.96000000000004;5990000.0;3490000.0;3540000.0;1430000.0;3540000.0;3010000.0;6010000.0;0.0;0.04816666666666667;0.03166666666666666;0.01;0.0;0.0;2.9617183009850345;5759.7568359375;2998.13305664062;1355.91491699219;12762.3896484375;484843.7777189736;484621.25133573456;255864.50922223643;256272.95306251955;247942.32108320738;430862.6128555636;439047.09918623616;444931.73517570685;472292.48545527144;532756.1529433371;470975.1723353446;444931.73517570685;447894.6635423884;469402.5264112042;455348.32000140735;418613.97944831685;464142.79603267467;440849.8691766222;439047.09918623616;259659.41789560125;259659.41789560125;470711.50521904713;199749.09493323223;203811.7205982585;273.05331738295854;705305.8909171628;320376.83685075043;84208.33896238217;199246.23373511396;0;6;0;10;18;19;0;1;37;42;422357051515.15295;161940477584.91928;356411867350.1044;7764.116941011695;2709.624102858149;0.0;0.0;1539580.5678747077;325231.0328498734;0.0;215012.30112806786;1.0355886079548362;0.09252134930919517
1955;2019-07-06 01:35:45.120;605;609;204;205;182;33;57;26;27;39;786;220;25;43;267;156;256;498;178;67;56;25;604;346;351;146;351;301;607;167.0;79.0;292.0;68.0;0.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13117.42578125;5816.63671875;2992.794921875;1354.74987792969;618.0;277677;617.0;1176.0;Calculated values ==>;1562369745.12;333.66;334.06;293.56;293.66;291.36;276.46000000000004;272.8767566201714;278.86;275.76000000000005;275.86;277.06;351.76;295.16;275.66;277.46000000000004;299.86;288.76000000000005;298.76000000000005;322.96000000000004;279.86;278.76000000000005;334.86;334.96000000000004;275.66;243.81672145450628;267.7187500070086;272.8767566201714;290.96000000000004;6040000.0;3460000.0;3510000.0;1460000.0;3510000.0;3010000.0;6070000.0;0.02783333333333333;0.013166666666666667;0.048666666666666664;0.011333333333333334;0.0;0.02783333333333333;2.9618767140370266;5816.63671875;2992.794921875;1354.74987792969;13117.42578125;483718.84388575034;483951.0025916645;255521.75135791313;255923.53237116113;247351.19190494803;431051.2098666511;440199.3681260265;445928.9489011945;471797.4602824029;532548.0563199857;470736.65436875983;445645.04530121887;448172.5211863176;469688.4165768835;455849.1226598329;416887.13144073467;467323.03537408786;441809.3555756296;440036.5435752329;258822.4845140824;259240.94887492666;470407.4988314594;199154.50375263707;199154.50375263707;272.8059376369255;705521.5955840556;320473.32448306447;84230.93197693574;199296.1672876733;0;6;0;10;18;19;0;1;37;42;422568590289.86383;162027193479.80078;356592500459.8575;12009.68966389646;3074.2006108933197;0.0;6704.550108395583;1539745.3798061723;325279.2402254877;0.0;215068.18262195744;2.1436492789321617;0.10692438811849228
1956;2019-07-06 01:36:45.130;606;609;203;204;182;32;59;24;33;38;778;218;30;46;267;155;256;521;178;68;58;26;610;345;349;147;349;301;613;-3.0;-2.0;399.0;0.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13081.0380859375;5759.2158203125;3127.6044921875;1349.048828125;617.0;277678;616.0;1174.0;Calculated values ==>;1562369805.13;333.76000000000005;334.06;293.46000000000004;293.56;291.36;276.36;272.7676641592781;279.06;275.56;276.46000000000004;276.96000000000004;350.96000000000004;294.96000000000004;276.16;277.76000000000005;299.86;288.66;298.76000000000005;325.26000000000005;279.96000000000004;278.96000000000004;334.76000000000005;334.86;275.76000000000005;244.02132995426717;267.7187500070086;272.7676641592781;290.96000000000004;6100000.0;3450000.0;3490000.0;1470000.0;3490000.0;3010000.0;6130000.0;0.0;0.0;0.0665;0.0;0.0005;0.0005;2.9569974775746384;5759.2158203125;3127.6044921875;1349.048828125;13081.0380859375;483185.5298703679;483276.7059158722;254797.93758659184;255190.5218873052;247117.76833425893;431113.4868728058;440954.209168099;446775.9409123972;471565.593789997;531715.34125538;470497.8680624812;446353.3190648992;448587.98087873193;469962.4276910704;455877.7665408579;414705.3189980377;470142.5197864596;442387.1955307901;440793.4063695279;258404.02479325983;258822.4845140824;470372.2942900235;199068.34207438552;254797.93758659184;272.7676641592781;705739.9525038704;320569.80599883094;84253.46738818147;199347.17911687313;0;6;0;10;18;19;0;1;37;42;422778625290.6649;162115108130.1361;356773130560.5464;16472.555322727774;0.0;-0.0;92.99773439146804;1539982.7714073067;325304.86283373256;0.0;215124.83829523541;1.6183826531517922;0.10468109058580481
1957;2019-07-06 01:37:45.120;609;609;201;203;180;31;61;22;38;35;751;217;34;49;267;154;256;541;179;69;60;24;618;343;348;134;348;303;620;-2.0;-2.0;276.0;85.0;2.0;1;0;2;1;0;0;1;0;0;0;1;1;0;0;0;14218.52734375;5897.404296875;3131.73608398438;2355.97509765625;617.0;277679;616.0;1176.0;Calculated values ==>;1562369865.12;334.06;334.06;293.26000000000005;293.46000000000004;291.16;276.26000000000005;272.5487779782249;279.26000000000005;275.36;276.96000000000004;276.66;348.26;294.86;276.56;278.06;299.86;288.56;298.76000000000005;327.26000000000005;280.06;279.16;334.76000000000005;334.86;275.56;241.2770596917726;267.9596281332873;272.5487779782249;291.06;6180000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3030000.0;6200000.0;0.0;0.0;0.046;0.014166666666666666;0.0003333333333333333;0.0003333333333333333;2.9620349519827727;5897.404296875;3131.73608398438;2355.97509765625;14218.52734375;482711.6588479684;482484.83438403404;253667.34190825766;254431.4774057118;246173.78859705187;431237.1583312671;441487.3088056417;447095.7395217318;472981.82504853373;528747.3278113285;470105.7580105051;446531.9673155462;448630.7726451126;470099.08037711354;456072.4731969023;411574.7673259884;472340.33923535026;442752.3396054191;441327.7995687184;258404.02479325983;258822.4845140824;471909.57779161324;198283.9064509823;253667.34190825766;272.4486747658109;705967.4109655202;320666.9283096868;84284.33744157864;199399.33159461367;0;6;0;10;18;19;0;1;38;42;422987690439.86725;162199394079.8145;356954300359.85516;11445.344321254477;3876.3636773256053;-0.0;62.55348588682025;1540215.3817952585;325337.1604804153;0.0;215126.1343393561;1.3512609084640284;0.11987142844862107
1958;2019-07-06 01:38:45.111;615;610;199;200;178;31;62;22;38;32;735;217;35;61;267;154;257;554;179;71;62;23;621;343;348;126;348;302;624;349.0;0.0;527.0;68.0;2.0;1;0;1;1;0;0;1;0;0;0;1;1;0;0;0;14216.921875;5927.05517578125;3167.11694335938;2377.4970703125;617.0;277680;616.0;1174.0;Calculated values ==>;1562369925.111;334.66;334.16;293.06;293.16;290.96000000000004;276.26000000000005;272.5487779782249;279.36;275.36;276.96000000000004;276.36;346.66;294.86;276.66;279.26000000000005;299.86;288.56;298.86;328.56;280.26000000000005;279.36;334.76000000000005;334.86;275.46000000000004;239.4893008659735;267.8393353686513;272.5487779782249;291.06;6210000.0;3429999.9999999995;3479999.9999999995;1260000.0;3479999.9999999995;3020000.0;6240000.0;0.05816666666666667;0.0;0.08783333333333333;0.011333333333333334;0.0003333333333333333;0.0585;2.9569974775746384;5927.05517578125;3167.11694335938;2377.4970703125;14216.921875;483237.54487957084;482175.0259173034;252722.89985709643;253095.50634874238;245360.6108409475;431237.1583312671;441646.50493149564;447286.45025618136;473730.12397807144;527152.0999284992;470242.183613131;446865.2917148446;450462.1078894688;470099.08037711354;456072.4731969023;410740.36341830407;473832.9154499183;443065.6266711359;441646.50493149564;258404.02479325983;258822.4845140824;472863.20171499666;198473.9268515332;198783.03780882986;272.52403167879646;706204.3374987246;320765.45069167274;84323.77712625352;199451.81416309543;0;6;0;10;18;19;0;1;38;42;423196459120.4779;162277382380.04263;357135773135.386;21854.03330570826;3109.745115119253;-0.0;14207.51282667595;1540492.8349854061;325395.3693212199;0.0;215245.03372139233;3.4146113002907135;0.134494985799165
1959;2019-07-06 01:39:45.121;622;611;196;197;176;31;64;22;26;32;751;218;27;57;267;153;258;564;180;72;63;24;629;343;347;133;347;300;631;-2.0;0.0;465.0;106.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13249.13671875;6006.6767578125;3210.48461914062;1371.07678222656;618.0;277681;616.0;1176.0;Calculated values ==>;1562369985.121;335.36;334.26000000000005;292.76000000000005;292.86;290.76000000000005;276.26000000000005;272.5487779782249;279.56;275.36;275.76000000000005;276.36;348.26;294.96000000000004;275.86;278.86;299.86;288.46000000000004;298.96000000000004;329.56;280.36;279.46000000000004;334.76000000000005;334.96000000000004;275.56;241.05796691057077;267.5978703862781;272.5487779782249;291.16;6290000.0;3429999.9999999995;3470000.0000000005;1330000.0;3470000.0000000005;3000000.0;6310000.0;0.0;0.0;0.0775;0.017666666666666667;0.0;0.0;2.9618767140370266;6006.6767578125;3210.48461914062;1371.07678222656;13249.13671875;483348.69840018626;481521.89520196;251308.52286557524;251669.55138734254;244462.01227318234;431237.1583312671;442173.676269564;445982.11402675457;472820.39598721155;528977.5648464729;470633.6200512056;446123.4859434057;450279.57893523976;470235.499314197;455935.4169218811;407665.23051393835;474491.1022475645;443426.7079066602;442015.72380621004;258404.02479325983;259240.94887492666;472041.5853210863;198391.79682974477;198783.03780882986;272.4914717023748;706433.2594676064;320864.9150323979;84355.02044803895;199504.96970055444;0;6;0;10;18;19;0;1;38;42;423404993870.44476;162355095330.03027;357316403235.3573;19188.24958276826;4834.479596680367;-0.0;0.0;1540834.9110125932;325461.5822274532;0.0;215363.44939425253;2.268812697476176;0.1922259725349246
1960;2019-07-06 01:40:45.132;630;613;195;195;173;31;65;21;13;32;773;219;14;52;267;153;258;572;180;73;65;25;634;343;348;140;347;298;636;206.0;-1.0;503.0;229.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13031.9462890625;6039.6259765625;3264.61303710938;1343.84411621094;619.0;277682;617.0;1176.0;Calculated values ==>;1562370045.132;336.16;334.46000000000004;292.66;292.66;290.46000000000004;276.26000000000005;272.5487779782249;279.66;275.26000000000005;274.46000000000004;276.36;350.46000000000004;295.06;274.56;278.36;299.86;288.46000000000004;298.96000000000004;330.36;280.46000000000004;279.66;334.86;335.06;275.66;242.56692532238324;267.35522164206344;272.5487779782249;291.16;6340000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;2980000.0;6360000.0;0.034333333333333334;0.0;0.08383333333333334;0.03816666666666667;0.0;0.034333333333333334;2.9617183009850345;6039.6259765625;3264.61303710938;1343.84411621094;13031.9462890625;483946.46032817353;481242.50204019895;250736.7273754442;250736.7273754442;243327.89990260874;431237.1583312671;442122.2422683066;444526.6575060108;471900.24888135743;531420.5441150686;471023.2498951686;444669.68110044283;449962.82048739213;470235.499314197;455935.4169218811;405272.6955601873;475097.3876120525;443377.76593555853;442122.2422683066;258822.4845140824;259659.41789560125;471211.3733730803;198368.19501331655;198368.19501331655;272.48211192417983;706652.3086440268;320965.3192924541;84377.64893662416;199558.9387401264;0;6;0;10;18;19;0;1;38;42;423613532095.1597;162437010344.91833;357495836125.11206;20636.28443897087;10413.514640730982;-0.0;8368.888955754659;1541166.8429720255;325588.67214147135;0.0;215433.20292125773;3.701951567679985;0.2625886181733633
1961;2019-07-06 01:41:45.102;638;615;193;194;172;32;67;21;14;32;778;219;13;49;268;152;259;577;180;75;67;26;639;343;347;144;347;301;641;-2.0;-1.0;792.0;168.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12941.37890625;6098.07470703125;3302.26220703125;1348.59301757812;620.0;277683;619.0;1176.0;Calculated values ==>;1562370105.102;336.96000000000004;334.66;292.46000000000004;292.56;290.36;276.36;272.5487779782249;279.86;275.26000000000005;274.56;276.36;350.96000000000004;295.06;274.46000000000004;278.06;299.96000000000004;288.36;299.06;330.86;280.66;279.86;335.06;335.16;275.76000000000005;243.40439225979637;267.7187500070086;272.5487779782249;291.16;6390000.0;3429999.9999999995;3470000.0000000005;1440000.0;3470000.0000000005;3010000.0;6409999.999999999;0.0;0.0;0.132;0.028;0.0003333333333333333;0.0003333333333333333;2.9615597129868028;6098.07470703125;3302.26220703125;1348.59301757812;12941.37890625;484547.9594605395;480963.4066210155;249828.1309531503;250177.32266761572;242852.53899969227;431237.1583312671;442645.7436190526;444068.8471814032;471369.63528795214;531715.34125538;470617.29491098126;443924.276660834;449001.87712873524;470360.8661825338;455798.21135703026;403216.9997334504;475248.56308591034;443891.9049251926;442645.7436190526;259659.41789560125;260077.89159075968;470775.47163449007;198432.39600231408;249828.1309531503;272.5075690214817;706868.6447985693;321066.4162244461;84400.07469426171;199613.63533854016;0;6;0;10;18;19;0;1;38;42;423821927845.25916;162522167744.95895;357675446275.19775;32424.011555639765;7625.606117700929;-0.0;64.27253755530076;1541608.7910209582;325738.92298486014;0.0;215503.44412889594;3.731896148361381;0.3117479772421667
1962;2019-07-06 01:42:45.123;645;618;193;193;170;32;69;21;22;31;772;218;19;50;268;152;260;582;178;76;68;27;639;344;349;147;349;303;642;143.0;0.0;1098.0;179.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12807.5185546875;6100.056640625;3299.01440429688;1340.75524902344;622.0;277684;620.0;1175.0;Calculated values ==>;1562370165.123;337.66;334.96000000000004;292.46000000000004;292.46000000000004;290.16;276.36;272.6583383277491;280.06;275.26000000000005;275.36;276.26000000000005;350.36;294.96000000000004;275.06;278.16;299.96000000000004;288.36;299.16;331.36;280.76000000000005;279.96000000000004;335.16;335.36;275.86;244.02132995426717;267.9596281332873;272.6583383277491;290.96000000000004;6390000.0;3440000.0;3490000.0;1470000.0;3490000.0;3030000.0;6420000.0;0.02383333333333333;0.0;0.183;0.029833333333333333;0.0;0.02383333333333333;2.9587239498533253;6100.056640625;3299.01440429688;1340.75524902344;12807.5185546875;485556.38091447274;481291.5660351369;249788.0949400444;249788.0949400444;242188.80831355226;431175.4696738307;442544.8849945295;444821.6150417089;470869.87217656494;530939.5217288226;470225.66241189424;444389.3534062185;448769.2461549603;470088.2292436957;455631.57842795295;403753.81488810247;475891.1964897748;443640.54998192034;442387.1955307901;260077.89159075968;260914.8530628454;470471.85281878355;198752.34374344492;198752.34374344492;272.63848280618885;707083.2940447006;321168.10289673787;84422.49377371497;199668.6652306074;0;6;0;10;18;19;0;1;38;42;424030800924.94055;162609498299.82574;357856709694.92126;45030.67664758231;8106.298687414268;-0.0;5806.63063426506;1542254.4726645073;325870.06807609176;0.0;215552.38544538736;5.488320234982912;0.37822466380698544
1963;2019-07-06 01:43:45.133;651;619;192;192;170;35;34;23;35;31;761;217;31;56;268;152;261;581;178;77;34;26;631;348;353;141;353;308;634;-3.0;-2.0;1317.0;293.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13226.517578125;5891.212890625;3214.37963867188;2361.09448242188;624.0;277685;622.0;1176.0;Calculated values ==>;1562370225.133;338.26;335.06;292.36;292.36;290.16;276.66;273.0942459734351;276.56;275.46000000000004;276.66;276.26000000000005;349.26;294.86;276.26000000000005;278.76000000000005;299.96000000000004;288.36;299.26000000000005;331.26000000000005;280.86;276.56;335.36;335.56;275.76000000000005;242.77792619122317;268.5567601203482;273.0942459734351;290.96000000000004;6310000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3080000.0;6340000.0;0.0;0.0;0.2195;0.04883333333333333;0.0;0.0;2.9609236147154263;5891.212890625;3214.37963867188;2361.09448242188;13226.517578125;487279.3955846724;482349.1681313026;249761.52932093487;249761.52932093487;242431.29269765498;430925.7729439634;435888.81895161734;445702.7690767803;471669.41905304807;529410.3175314887;469420.0537271385;445126.96148863033;448673.3390170395;469540.1412769352;454960.76788432384;408121.7979460012;476709.3894916953;442977.28737411293;435888.81895161734;260914.8530628454;261751.83340796042;471176.58799080667;199774.2560082187;198752.34374344492;273.0589335959217;707300.2805041564;321268.04679735674;84453.34766293007;199722.9525606708;0;6;0;10;18;19;0;1;39;42;424241436024.9071;162695912699.812;358040040244.89215;53981.30861854927;13253.48054514971;-0.0;0.0;1543079.7100582402;326048.09590269485;0.0;215600.78209876333;5.863488651516009;0.49016113474043027
1964;2019-07-06 01:44:45.084;651;621;193;193;171;38;27;25;49;30;748;217;44;67;268;151;261;577;178;79;27;24;635;350;355;138;355;311;637;-3.0;-2.0;1163.0;235.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;13836.685546875;6539.7333984375;3201.00659179688;2397.29736328125;625.0;277686;623.0;1176.0;Calculated values ==>;1562370285.084;338.26;335.26000000000005;292.46000000000004;292.46000000000004;290.26000000000005;276.96000000000004;273.3108153835814;275.86;275.66;278.06;276.16;347.96000000000004;294.86;277.56;279.86;299.96000000000004;288.26000000000005;299.26000000000005;330.86;281.06;275.86;335.46000000000004;335.66;275.56;242.14157278889297;268.91163127593666;273.3108153835814;290.96000000000004;6350000.0;3500000.0;3550000.0;1380000.0;3550000.0;3110000.0;6370000.0;0.0;0.0;0.19383333333333336;0.03916666666666667;0.0;0.0;2.9607641543698593;6539.7333984375;3201.00659179688;2397.29736328125;13836.685546875;486848.62442772096;482301.3357283131;249989.8812419725;249989.8812419725;242657.3578272185;430799.1582183253;434175.5540581689;447122.1408429034;471968.1179040911;527816.5067094351;469005.7273586062;446408.9630936838;449650.15751397965;469264.67209518404;454482.9008172104;406261.1470740843;475738.093337355;442880.2645256257;434175.5540581689;261333.34086894934;262170.3306944222;471379.3427040597;200293.8399472674;198752.34374344492;273.27195031078145;707525.6230175353;321371.5534173055;84492.96854495205;199776.3704525143;0;6;0;10;18;19;0;1;39;42;424453662565.6633;162779544345.11002;358225588590.55334;47843.55232360412;10617.51552464103;-0.0;0.0;1543927.5575943645;326246.85841526143;0.0;215600.78209876333;4.816352606734451;0.3956570143340943
1965;2019-07-06 01:45:45.114;649;623;196;196;172;40;28;26;60;31;755;220;56;70;268;150;261;582;178;80;28;22;638;353;358;137;357;311;641;-3.0;-1.0;1209.0;236.0;0.0;0;1;18;1;0;0;1;0;0;0;1;1;0;0;0;14428.5224609375;7035.94775390625;3225.97241210938;2413.79443359375;626.0;277687;624.0;1175.0;Calculated values ==>;1562370345.114;338.06000000000006;335.46000000000004;292.76000000000005;292.76000000000005;290.36;277.16;273.6339639331285;275.96000000000004;275.76000000000005;279.16;276.26000000000005;348.66;295.16;278.76000000000005;280.16;299.96000000000004;288.16;299.26000000000005;331.36;281.16;275.96000000000004;335.56;335.76000000000005;275.36;241.92719264551067;268.91163127593666;273.6339639331285;290.96000000000004;6380000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3110000.0;6409999.999999999;0.0;0.0;0.20149999999999998;0.03933333333333333;0.0;0.0;2.9580869991779215;7035.94775390625;3225.97241210938;2413.79443359375;14428.5224609375;486238.66371441697;482140.85780316306;250881.1434153007;250881.1434153007;242852.53899969227;430607.02586249536;433611.6846174708;448674.1011430565;472198.00020708365;528551.4376075015;469370.263840702;448112.38529879943;450065.84578994487;468988.24043746403;453830.29482252937;404787.43864803045;476012.83853284206;442416.7057188962;433611.6846174708;261751.83340796042;262588.8327430989;471316.13971061294;201039.83047491603;198752.34374344492;273.57762419504115;707761.2841891882;321484.74065885926;84533.08102278938;199829.95538993384;0;6;0;10;18;19;0;1;39;42;424667669515.56134;162862085595.07068;358412281890.46436;49898.30553963031;10630.868163270745;-0.0;0.0;1544742.4803339108;326424.01681417495;0.0;215600.78209876333;4.77520799535565;0.38961043908442494
1966;2019-07-06 01:46:45.115;649;624;200;200;175;43;30;27;66;31;770;222;63;74;268;149;261;587;179;35;29;19;640;356;361;135;361;311;642;0.0;-1.0;1226.0;253.0;0.0;0;1;27;1;0;0;1;0;0;0;1;1;0;0;0;15141.71484375;7627.474609375;3248.140625;2413.8916015625;627.0;277688;625.0;1176.0;Calculated values ==>;1562370405.115;338.06000000000006;335.56;293.16;293.16;290.66;277.46000000000004;273.955091788801;276.16;275.86;279.76000000000005;276.26000000000005;350.16;295.36;279.46000000000004;280.56;299.96000000000004;288.06;299.26000000000005;331.86;276.66;276.06;335.66;335.86;275.06;241.49495122638035;268.91163127593666;273.955091788801;291.06;6400000.0;3560000.0;3610000.0;1350000.0;3610000.0;3110000.0;6420000.0;0.0;0.0;0.20433333333333334;0.042166666666666665;0.0;0.0;2.960444711847412;7627.474609375;3248.140625;2413.8916015625;15141.71484375;486021.437634499;482174.2109497837;252267.4294301894;252267.4294301894;243780.28975202233;430412.23801567365;433223.753696834;449511.2499308401;472460.9817075043;530124.6329787363;469612.91653200815;449093.476307622;450617.7256029956;468432.45176751877;453171.10944888456;403762.44783743477;476652.6355616404;434130.71970383386;433040.73848485097;262170.3306944222;263007.33956846996;471288.5232524436;201771.69627706433;198752.34374344492;273.8769395082293;708007.7069400736;321606.9378816588;84573.31241021237;199883.90723102694;0;6;0;10;18;19;0;1;39;42;424883373110.3008;162943686954.9721;358598885000.23895;50621.448796588185;11364.626204128492;-0.0;0.0;1545580.1589134445;326607.3156552783;0.0;215600.78209876333;4.664287077462789;0.38565068625825255
1967;2019-07-06 01:47:45.095;649;625;203;202;179;47;31;29;68;32;784;224;65;77;268;150;261;588;180;36;31;17;635;360;365;134;364;311;637;-1.0;-1.0;1300.0;272.0;0.0;0;0;34;1;0;0;1;0;0;0;1;1;0;0;0;15598.111328125;7969.8291015625;3148.28564453125;2415.69897460938;628.0;277689;626.0;1176.0;Calculated values ==>;1562370465.095;338.06000000000006;335.66;293.46000000000004;293.36;291.06;277.86;274.38016830617;276.26000000000005;276.06;279.96000000000004;276.36;351.56000000000006;295.56;279.66;280.86;299.96000000000004;288.16;299.26000000000005;331.96000000000004;276.76000000000005;276.26000000000005;335.76000000000005;335.96000000000004;274.86;241.2770596917726;268.91163127593666;274.38016830617;291.16;6350000.0;3600000.0;3650000.0;1340000.0;3640000.0;3110000.0;6370000.0;0.0;0.0;0.21666666666666667;0.04533333333333334;0.0;0.0;2.960284729983668;7969.8291015625;3148.28564453125;2415.69897460938;15598.111328125;486563.757318911;482885.066317478;253593.56007017946;253223.7304546382;245243.5963331232;430148.3826014536;432392.4233332471;449788.8919136844;472689.592463476;531590.9968135419;469855.2751435214;449372.1679928958;451029.8958692172;468013.0124104906;452617.9766110549;406261.1470740843;477404.866463179;433317.3069910173;432392.4233332471;262588.8327430989;263425.85118522606;471226.17219587084;202766.24741074612;198752.34374344492;274.28202041723523;708263.786769848;321736.87208678096;84613.54558283056;199937.19301543923;0;6;0;10;18;19;0;1;39;42;425101100510.37;163024360054.99777;358785422800.2983;53521.57297563663;12170.183256925655;-0.0;0.0;1546447.7281423174;326803.37369304535;0.0;215600.78209876333;4.853898360672084;0.40400394342702295
1968;2019-07-06 01:48:45.126;649;626;204;204;182;51;34;31;67;34;797;225;65;78;267;150;261;585;180;37;33;14;632;363;368;133;368;311;634;-2.0;-1.0;1194.0;245.0;0.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16060.4677734375;8306.8623046875;3125.04296875;2409.27978515625;628.0;277690;626.0;1177.0;Calculated values ==>;1562370525.126;338.06000000000006;335.76000000000005;293.56;293.56;291.36;278.26000000000005;274.69669130483857;276.56;276.26000000000005;279.86;276.56;352.86;295.66;279.66;280.96000000000004;299.86;288.16;299.26000000000005;331.66;276.86;276.46000000000004;335.76000000000005;335.96000000000004;274.56;241.05796691057077;268.91163127593666;274.69669130483857;291.16;6320000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3110000.0;6340000.0;0.0;0.0;0.19899999999999998;0.04083333333333334;0.0;0.0;2.9628019789037214;8306.8623046875;3125.04296875;2409.27978515625;16060.4677734375;486887.9610657436;483367.3306423375;254110.8842703682;254110.8842703682;246341.50379932232;429947.3805835815;432182.85202778585;449650.15751397965;473014.93639070686;532951.0168433174;469976.34502188565;449372.1679928958;451166.9603652205;467320.0677087885;452091.1990755426;407666.8973026561;477312.6231287615;432743.97865350964;431994.6062598477;262588.8327430989;263425.85118522606;471066.5657476867;203470.2205617251;198752.34374344492;274.5686098309601;708527.7445696876;321872.5812618036;84653.7745133083;199989.49776396004;0;6;0;10;18;19;0;1;39;42;425321114124.9995;163104501439.86282;358972119209.9839;48989.80745349865;10926.8507617601;-0.0;0.0;1547302.4310128978;326995.94842177327;0.0;215600.78209876333;4.328867648370726;0.3591341882647478
