;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1969;2019-07-06 01:49:45.096;648;627;205;204;183;52;36;33;61;35;806;225;61;80;267;152;261;585;179;38;36;10;635;364;369;133;369;310;637;-3.0;-2.0;1290.0;218.0;0.0;0;0;45;1;0;0;1;0;0;0;1;1;0;0;0;16522.921875;8710.7880859375;3123.69873046875;2406.10791015625;629.0;277691;627.0;1177.0;Calculated values ==>;1562370585.096;337.96000000000004;335.86;293.66;293.56;291.46000000000004;278.36;274.8017692304317;276.76000000000005;276.46000000000004;279.26000000000005;276.66;353.76;295.66;279.26000000000005;281.16;299.86;288.36;299.26000000000005;331.66;276.96000000000004;276.76000000000005;335.86;336.06;274.16;241.05796691057077;268.7936212382143;274.8017692304317;291.06;6350000.0;3640000.0;3690000.0;1330000.0;3690000.0;3100000.0;6370000.0;0.0;0.0;0.215;0.036333333333333336;0.0;0.0;2.9626416873263066;8710.7880859375;3123.69873046875;2406.10791015625;16522.921875;486421.15944724344;483176.1869955487;254340.16835275164;253965.68617421697;246568.85832703998;429879.7862731237;432301.3137403124;448999.47296598606;473112.1826642056;533965.4552249111;470113.00592600234;448999.47296598606;451618.2418412109;467178.4921496234;452205.3545344903;406261.1470740843;476952.11366447783;432675.7974509262;432301.3137403124;263007.33956846996;263844.3676079864;470676.0732030181;203710.06011723905;198752.34374344492;274.6659730647195;708799.1370527638;322014.32410824986;84693.8826800063;200041.5445750546;0;6;0;10;18;19;0;1;39;42;425542103575.1049;163184261539.90088;359158326060.0727;52737.22376248061;9699.76514211664;-0.0;0.0;1548149.732410805;327167.7509434879;0.0;215600.78209876333;4.3844368935052715;0.3510579441183062
1970;2019-07-06 01:50:45.117;648;628;205;204;184;52;38;35;33;37;813;225;39;76;267;153;261;589;179;39;38;8;636;365;370;134;370;309;638;-2.0;-1.0;1114.0;288.0;0.0;0;0;49;1;0;0;1;0;0;0;1;1;0;0;0;16877.8046875;8934.1298828125;3120.99536132812;2397.09204101562;630.0;277692;627.0;1176.0;Calculated values ==>;1562370645.117;337.96000000000004;335.96000000000004;293.66;293.56;291.56;278.36;274.9066339382667;276.96000000000004;276.66;276.46000000000004;276.86;354.46000000000004;295.66;277.06;280.76000000000005;299.86;288.46000000000004;299.26000000000005;332.06;277.06;276.96000000000004;335.86;336.16;273.96000000000004;241.2770596917726;268.67533136820026;274.9066339382667;291.06;6360000.0;3650000.0;3700000.0;1340000.0;3700000.0;3090000.0;6380000.0;0.0;0.0;0.18566666666666667;0.048;0.0;0.0;2.959964245830236;8934.1298828125;3120.99536132812;2397.09204101562;16877.8046875;486312.72907582775;483209.4865562777;254291.45484351492;253917.7454287857;246867.76646158294;429811.8947417682;432420.26882306463;445218.16594836477;473176.5657117748;534769.526545818;470249.4304168497;446081.0773258971;451250.5465610602;467036.65729520353;452174.5837827361;405777.903521335;477435.8846826772;432607.708960572;432420.26882306463;263007.33956846996;264262.8888514036;470346.2376010807;203740.8391361442;198752.34374344492;274.68258383816163;709077.5738602518;322161.4165560268;84733.92335569723;200093.6019063047;0;6;0;10;18;19;0;1;39;42;425763881170.6476;163264389575.09695;359344091055.5272;44834.290344802284;12797.059126316952;-0.0;0.0;1548963.1129472721;327355.29009525455;0.0;215600.78209876333;3.987716786566166;0.34411878135710755
1971;2019-07-06 01:51:45.127;649;629;204;204;184;52;40;36;9;39;816;225;14;68;267;155;262;593;179;41;39;7;644;365;369;134;369;309;646;-2.0;-1.0;1096.0;251.0;3.0;17;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17898.16796875;9360.2685546875;3726.830078125;2398.47021484375;630.0;277693;628.0;1177.0;Calculated values ==>;1562370705.127;338.06000000000006;336.06;293.56;293.56;291.56;278.36;274.9066339382667;277.16;276.76000000000005;274.06;277.06;354.76;295.66;274.56;279.96000000000004;299.86;288.66;299.36;332.46000000000004;277.26000000000005;277.06;335.96000000000004;336.16;273.86;241.2770596917726;268.67533136820026;274.9066339382667;291.06;6440000.000000001;3650000.0;3690000.0;1340000.0;3690000.0;3090000.0;6459999.999999999;0.0;0.0;0.18266666666666667;0.04183333333333333;0.0005;0.0005;2.962481222229752;9360.2685546875;3726.830078125;2398.47021484375;17898.16796875;485585.78545650496;482455.7722654342;253542.14970927153;253542.14970927153;246584.088088675;429811.8947417682;433047.9251940826;441685.6382270979;473371.24222306634;535082.4153003248;470249.4304168497;442432.96582128026;450153.2215199647;467178.4921496234;452464.97844290547;402165.71266035555;477082.76737718773;433233.1241697373;432862.1520614866;263425.85118522606;264262.8888514036;470248.3765585316;203740.33264412946;253542.14970927153;274.6823882773972;709367.4219323032;322313.8952852018;84773.89303499284;200150.67662915975;0;6;0;10;18;19;0;1;39;42;425985618120.61237;163344802975.08417;359529521955.49774;43464.67581982224;11148.919837085821;-0.0;89.66000117610754;1549699.0603026468;327554.873178222;0.0;215601.52938996747;3.5325312357746252;0.29828720899688016
1972;2019-07-06 01:52:45.107;650;631;202;202;181;50;41;38;4;40;817;225;5;55;267;153;262;598;179;42;40;5;646;365;369;134;369;307;647;-3.0;-1.0;1197.0;232.0;0.0;35;0;54;1;0;0;1;0;0;0;1;1;0;0;0;18566.951171875;9527.91796875;4338.974609375;2379.2578125;631.0;277694;629.0;1175.0;Calculated values ==>;1562370765.107;338.16;336.26000000000005;293.36;293.36;291.26000000000005;278.16;274.9066339382667;277.26000000000005;276.96000000000004;273.56;277.16;354.86;295.66;273.66;278.66;299.86;288.46000000000004;299.36;332.96000000000004;277.36;277.16;336.06;336.26000000000005;273.66;241.2770596917726;268.43790593516167;274.9066339382667;291.06;6459999.999999999;3650000.0;3690000.0;1340000.0;3690000.0;3070000.0;6470000.0;0.0;0.0;0.1995;0.03866666666666666;0.0;0.0;2.957286903932644;9527.91796875;4338.974609375;2379.2578125;18566.951171875;485511.67837306135;482636.6217799079;252768.43324416413;252768.43324416413;245561.9295100284;429811.8947417682;433233.1241697373;441357.27833241806;473468.5566066367;535332.7417671956;470521.57474549004;441507.3586842071;448719.9929631818;467178.4921496234;452174.5837827361;401040.7463659538;477721.1205225071;433417.75616050424;433047.9251940826;263844.3676079864;264681.4149301396;470052.5991512875;203767.66236321244;253542.14970927153;274.6929395661244;709671.1966332408;322471.24437242904;84813.69416376662;200217.8692632306;0;6;0;10;18;19;0;1;39;42;426206944320.68274;163425176175.10974;359714260355.5565;47399.12838585652;10296.350889138901;-0.0;0.0;1550456.0062718121;327733.52419746754;0.0;215602.27630758862;3.551332339523901;0.29201173457219104
1973;2019-07-06 01:53:45.128;655;634;204;204;179;45;37;37;-1;41;818;225;0;47;267;147;263;603;178;38;36;3;678;360;365;134;365;305;680;-2.0;0.0;1164.0;354.0;2.0;15;0;57;1;0;0;1;0;0;0;1;1;0;0;0;19053.07421875;10190.15625;3998.01513671875;2367.02075195312;633.0;277695;630.0;1175.0;Calculated values ==>;1562370825.128;338.66;336.56;293.56;293.56;291.06;277.66;274.38016830617;276.86;276.86;273.06;277.26000000000005;354.96000000000004;295.66;273.16;277.86;299.86;287.86;299.46000000000004;333.46000000000004;276.96000000000004;276.76000000000005;336.16;336.46000000000004;273.46000000000004;241.2770596917726;268.19934244402924;274.38016830617;290.96000000000004;6780000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;6800000.0;0.0;0.0;0.194;0.059000000000000004;0.0003333333333333333;0.0003333333333333333;2.9569656543448257;10190.15625;3998.01513671875;2367.02075195312;19053.07421875;482714.319411809;479318.21473229135;252083.76610472024;252083.76610472024;243884.39359286308;430148.3826014536;433500.59072566376;441030.91413852724;473565.85517348704;535582.6904510417;470792.78709060856;441181.0962547605;447978.07099077606;467743.25174396584;452185.31981032476;278160.0934805994;474511.58069398865;433683.32636128634;433317.3069910173;264262.8888514036;265518.4816520846;469856.7474154118;202154.4902845293;252083.76610472024;274.04422697929215;709984.806569425;322635.61916838435;84853.26032838918;200287.36849389545;0;6;0;10;18;19;0;1;39;42;426427221390.34674;163505604314.98706;359897924615.27637;46342.0262276756;15794.433170722066;-0.0;60.41118029543235;1551237.4559707672;327951.0234957548;0.0;215602.7799102896;3.7569404243521394;0.33364399330913797
1974;2019-07-06 01:54:45.118;666;637;201;201;180;46;38;37;-11;42;817;225;-23;38;266;148;265;605;177;41;37;2;663;364;369;139;369;303;664;-3.0;-3.0;1186.0;296.0;0.0;48;0;50;1;0;0;1;0;0;0;1;1;0;0;0;19154.56640625;9497.9677734375;4946.19091796875;2316.4482421875;636.0;277696;633.0;1176.0;Calculated values ==>;1562370885.118;339.76;336.86;293.26000000000005;293.26000000000005;291.16;277.76000000000005;274.8017692304317;276.96000000000004;276.86;272.06;277.36;354.86;295.66;270.86;276.96000000000004;299.76000000000005;287.96000000000004;299.66;333.66;277.26000000000005;276.86;336.46000000000004;336.76000000000005;273.36;242.35481222062532;267.9596281332873;274.8017692304317;290.86;6630000.0;3640000.0;3690000.0;1390000.0;3690000.0;3030000.0;6640000.000000001;0.0;0.0;0.19766666666666666;0.04933333333333333;0.0;0.0;2.958998641092765;9497.9677734375;4946.19091796875;2316.4482421875;19154.56640625;485981.01979511307;481603.5543403233;251687.82131724167;251687.82131724167;244687.26174537386;429879.7862731237;432675.7974509262;439951.1449090409;473013.37450241524;535624.4135471277;471063.0763921026;438109.25301780854;447095.7395217318;467047.9817599802;451623.09577240044;391469.9484746478;476759.54158414615;433233.1241697373;432488.85388799326;265518.4816520846;266774.11836628895;469078.045841938;203276.2262222421;252083.76610472024;274.4982489639876;710303.1505085165;322799.659523989;84892.28273186184;200361.89112185463;0;6;0;10;18;19;0;1;39;42;426647384690.3817;163587490665.0001;360080294215.30536;46782.74226042389;13112.889767904997;-0.0;0.0;1552013.3663683352;328191.87770455534;0.0;215603.28325288772;3.573595649945015;0.304674409718087
1975;2019-07-06 01:55:45.119;670;639;196;195;175;48;40;38;-16;43;810;226;-26;32;266;148;266;588;177;42;39;0;645;364;369;142;369;302;646;88.0;-3.0;1279.0;269.0;0.0;68;0;47;1;0;0;1;0;0;0;1;1;0;0;0;18904.37890625;8986.1748046875;5450.06982421875;2305.18579101562;637.0;277697;635.0;1177.0;Calculated values ==>;1562370945.119;340.16;337.06;292.76000000000005;292.66;290.66;277.96000000000004;274.8017692304317;277.16;276.96000000000004;271.56;277.46000000000004;354.16;295.76000000000005;270.56;276.36;299.76000000000005;287.96000000000004;299.76000000000005;331.96000000000004;277.36;277.06;336.66;336.86;273.16;242.98782864720522;267.8393353686513;274.8017692304317;290.86;6450000.0;3640000.0;3690000.0;1420000.0;3690000.0;3020000.0;6459999.999999999;0.014666666666666666;0.0;0.21316666666666664;0.04483333333333333;0.0;0.014666666666666666;2.9613531209855424;8986.1748046875;5450.06982421875;2305.18579101562;18904.37890625;488480.3290593194;483917.65109463583;250674.0359409284;250324.10533620053;243654.1476298687;429879.7862731237;433047.9251940826;439409.05671372375;472719.4423773052;534969.9370302379;471317.03812620445;437869.15320432716;446442.42112733104;467047.9817599802;451623.09577240044;403816.9009049966;476321.6834057874;433417.75616050424;432862.1520614866;266355.56789118156;267192.67376467976;468468.1067229894;203363.20210336565;203363.20210336565;274.5319132266479;710620.3136717022;322953.69661252934;84930.79699065229;200448.52807185997;0;6;0;10;18;19;0;1;39;42;426868788380.11426;163671792069.89825;360261797240.0861;50317.10800777467;11885.536557113131;-0.0;3365.9845993857743;1552822.5452723496;328400.2013956825;0.0;215631.33359201325;3.916548796586019;0.30154800810354815
1976;2019-07-06 01:56:45.129;663;637;198;197;174;46;41;39;-24;43;800;226;-27;27;266;147;265;566;179;44;40;0;637;362;367;144;367;302;637;-1.0;-1.0;851.0;194.0;0.0;72;0;44;1;0;0;1;0;0;0;1;1;0;0;0;18545.998046875;8686.048828125;5444.22802734375;2296.31176757812;637.0;277698;635.0;1178.0;Calculated values ==>;1562371005.129;339.46000000000004;336.86;292.96000000000004;292.86;290.56;277.76000000000005;274.5913991737795;277.26000000000005;277.06;270.76000000000005;277.46000000000004;353.16;295.76000000000005;270.46000000000004;275.86;299.76000000000005;287.86;299.66;329.76000000000005;277.56;277.16;336.66;336.86;273.16;243.40439225979637;267.8393353686513;274.5913991737795;291.06;6370000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3020000.0;6370000.0;0.0;0.0;0.14183333333333334;0.03233333333333333;0.0;0.0;2.963869138930305;8686.048828125;5444.22802734375;2296.31176757812;18545.998046875;488336.7017820287;484624.5265141196;251766.2678378842;251407.10753764573;243617.68795571438;430014.67791919125;433733.48194404994;438179.53515710204;472457.08239583095;533930.2854963114;471317.03812620445;437713.4967235476;445733.73098647315;467331.35969250975;451832.1870000479;407219.9769474014;474052.3316160407;434279.63764931663;433550.350954743;266355.56789118156;267192.67376467976;468191.96898575197;202749.58844893056;203363.20210336565;274.2847896271155;710932.4521606744;323100.9896875344;84969.1491946033;200539.32901824446;0;6;0;10;18;19;0;1;39;42;427089625180.07916;163757606369.8846;360443027440.0573;33391.81410810899;8582.636970690559;-0.0;0.0;1553520.2358855964;328570.7979364059;0.0;215659.38813864897;2.555274989957955;0.21631425055907655
1977;2019-07-06 01:57:45.110;653;635;204;203;177;43;41;38;-26;44;789;226;-28;25;266;147;264;555;178;47;40;4;627;360;365;145;365;301;627;-1.0;-1.0;498.0;190.0;0.0;71;0;39;1;0;0;1;0;0;0;1;1;0;0;0;18179.95703125;8243.685546875;5233.74365234375;2275.85424804688;636.0;277699;634.0;1177.0;Calculated values ==>;1562371065.11;338.46000000000004;336.66;293.56;293.46000000000004;290.86;277.46000000000004;274.38016830617;277.26000000000005;276.96000000000004;270.56;277.56;352.06000000000006;295.76000000000005;270.36;275.66;299.76000000000005;287.86;299.56;328.66;277.86;277.16;336.56;336.76000000000005;273.56;243.61107973660833;267.7187500070086;274.38016830617;290.96000000000004;6270000.0;3600000.0;3650000.0;1450000.0;3650000.0;3010000.0;6270000.0;0.0;0.0;0.083;0.03166666666666666;0.0;0.0;2.9615147963998165;8243.685546875;5233.74365234375;2275.85424804688;18179.95703125;487990.469058032;485438.4282480435;254458.0188700643;254077.97071499238;244925.4655528528;430148.3826014536;434228.3108271235;438095.2167564963;472424.47507279465;532860.189104595;471451.41292914946;437785.01000687695;445645.04530121887;467613.70570579113;452185.31981032476;411132.5249622833;473609.9806467252;435304.343683834;434047.17992658;265937.0223246507;266774.11836628895;468452.63275199506;201922.58501839128;203363.20210336565;273.95383814436667;711238.4048703383;323242.02613151254;85007.23851259483;200628.28393751517;0;6;0;10;18;19;0;1;39;42;427309155639.88367;163844278914.80743;360623870154.8963;19602.328434262716;8440.118178230785;-0.0;0.0;1553961.7138940692;328712.6093080279;0.0;215659.38813864897;1.7801016979327542;0.16605849971660433
1978;2019-07-06 01:58:45.120;642;630;210;209;183;41;42;36;-14;43;779;227;-22;25;266;149;263;534;180;49;42;0;613;358;363;145;363;300;613;-1.0;-1.0;402.0;243.0;0.0;67;0;34;1;0;0;1;0;0;0;1;1;0;0;0;17879.611328125;7770.7470703125;5012.14794921875;2266.33471679688;633.0;277700;632.0;1179.0;Calculated values ==>;1562371125.12;337.36;336.16;294.16;294.06;291.46000000000004;277.26000000000005;274.1680685717883;277.36;276.76000000000005;271.76000000000005;277.46000000000004;351.06000000000006;295.86;270.96000000000004;275.66;299.76000000000005;288.06;299.46000000000004;326.56;278.06;277.36;336.36;336.46000000000004;273.16;243.61107973660833;267.5978703862781;274.1680685717883;291.16;6130000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3000000.0;6130000.0;0.0;0.0;0.06699999999999999;0.0405;0.0;0.0;2.9670319204021696;7770.7470703125;5012.14794921875;2266.33471679688;17879.611328125;487945.2729017217;486261.16459016385;257612.4841870573;257200.38319878423;247463.07122356657;430280.9020939914;434896.4795471851;440148.60326349793;472325.57890635525;531894.4433080523;471704.2611785072;438934.26278453245;445840.54513808986;467895.03022007534;452823.4905160512;416113.53882787586;472157.56360319065;436133.76305498433;434896.4795471851;265099.94585879904;265518.4816520846;468053.524328251;200886.95117942788;203363.20210336565;273.5397805101394;711538.9513560191;323375.5019789021;85045.09639589164;200713.68059791962;0;6;0;10;18;19;0;1;39;42;427527592039.84894;163931293414.7936;360804200204.8676;16030.530689632691;10820.246212527336;-0.0;0.0;1554258.7038768032;328873.13909509813;0.0;215659.38813864897;1.7841960932620702;0.1847740749179008
1979;2019-07-06 01:59:45.131;630;624;211;211;187;38;44;33;0;42;769;228;-5;27;266;151;261;505;180;52;43;-2;603;355;360;145;360;299;604;-2.0;-1.0;103.0;191.0;0.0;49;0;29;1;0;0;1;0;0;0;1;1;0;0;0;17432.03125;7305.82177734375;4342.77978515625;2274.88037109375;630.0;277701;630.0;1178.0;Calculated values ==>;1562371185.131;336.16;335.56;294.26000000000005;294.26000000000005;291.86;276.96000000000004;273.8482719121499;277.56;276.46000000000004;273.16;277.36;350.06000000000006;295.96000000000004;272.66;275.86;299.76000000000005;288.26000000000005;299.26000000000005;323.66;278.36;277.46000000000004;336.16;336.16;272.96000000000004;243.61107973660833;267.47669482898436;273.8482719121499;291.16;6030000.0;3550000.0;3600000.0;1450000.0;3600000.0;2990000.0;6040000.0;0.0;0.0;0.017166666666666667;0.03183333333333333;0.0;0.0;2.9649981986292673;7305.82177734375;4342.77978515625;2274.88037109375;17432.03125;487347.27708837535;486400.28315102437;258603.59003516182;258603.59003516182;249240.72287810143;430477.46260093397;435968.7166933796;442440.624843124;472226.6633779048;530929.0333387898;471956.4286539312;441704.83121573745;446317.34896883566;468315.1240550476;453628.1634861064;418896.19706557883;468833.8295063887;437352.68036330503;435793.71486953663;264262.8888514036;264262.8888514036;467853.8297478368;198868.89365894208;203363.20210336565;272.7305877484725;711833.26899328;323501.1630866069;85082.94679302354;200791.65262149333;0;6;0;10;18;19;0;1;39;42;427744531805.4143;164018309365.0204;360983933150.33606;4181.31471866179;8562.687132163148;-0.0;0.0;1554427.1668015197;329034.6931528731;0.0;215659.38813864897;0.9152884250940828;0.11777157251443644
1980;2019-07-06 02:00:45.121;620;618;209;209;189;37;43;32;9;40;762;228;5;37;266;153;259;481;179;55;42;-3;586;357;362;145;362;300;587;-2.0;93.0;600.0;357.0;53.0;50;8;24;1;0;0;1;0;0;0;1;1;0;0;0;17043.359375;6758.0576171875;4175.0126953125;2310.15185546875;627.0;277702;627.0;1178.0;Calculated values ==>;1562371245.121;335.16;334.96000000000004;294.06;294.06;292.06;276.86;274.0616903277293;277.46000000000004;276.36;274.06;277.16;349.36;295.96000000000004;273.66;276.86;299.76000000000005;288.46000000000004;299.06;321.26000000000005;278.66;277.36;335.86;335.86;272.86;243.61107973660833;267.5978703862781;274.0616903277293;291.06;5860000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;5870000.0;0.0;0.015500000000000002;0.1;0.0595;0.008833333333333334;0.008833333333333334;2.9654794817655206;6758.0576171875;4175.0126953125;2310.15185546875;17043.359375;487799.1555654453;487415.39822278434;258890.30278368178;258890.30278368178;250744.6923036826;430346.717906069;435315.5984456732;443547.43308681657;472028.77388759464;530124.3008302534;471822.8956823752;442965.4704623134;447526.6763927691;468035.31262452714;453567.83574282797;423648.25168964866;467376.5846502882;437406.86254204705;435138.326120535;263007.33956846996;263007.33956846996;467753.9469974688;200639.7982829587;258890.30278368178;273.43836954317266;712120.5160327137;323618.34254841413;85121.14902681732;200862.62239524117;0;6;0;10;18;19;0;1;39;42;427961095705.4487;164105294865.0342;361163603200.3646;24290.763480385787;15893.291848513352;0.0;1556.8575394755371;1554664.3945753297;329238.459011107;0.0;215672.35978917786;3.1518698651248944;0.30779447417716704
1981;2019-07-06 02:01:45.112;608;610;207;206;188;38;39;32;11;40;757;228;11;42;266;156;257;443;180;57;39;-2;582;355;360;144;359;301;583;202.0;267.0;47.0;212.0;0.0;41;19;24;1;0;0;1;0;0;0;1;1;0;0;0;16535.69140625;6726.8212890625;3877.41137695312;2370.30297851562;623.0;277703;624.0;1178.0;Calculated values ==>;1562371305.112;333.96000000000004;334.16;293.86;293.76000000000005;291.96000000000004;276.96000000000004;273.8482719121499;277.06;276.36;274.26000000000005;277.16;348.86;295.96000000000004;274.26000000000005;277.36;299.76000000000005;288.76000000000005;298.86;317.46000000000004;278.86;277.06;335.56;335.46000000000004;272.96000000000004;243.40439225979637;267.7187500070086;273.8482719121499;291.16;5820000.0;3550000.0;3600000.0;1440000.0;3590000.0;3010000.0;5830000.0;0.033666666666666664;0.0445;0.007833333333333333;0.035333333333333335;0.0;0.033666666666666664;2.9661187561814764;6726.8212890625;3877.41137695312;2370.30297851562;16535.69140625;486579.540805273;486746.4141867002;258281.63303485521;257840.41109402818;250560.18253955376;430477.46260093397;435089.031508698;443634.4727813241;472160.7387857882;529526.8628537641;471689.1403217398;443634.4727813241;448033.6816270905;468454.6555809868;454335.0270582032;424267.36173452885;461864.4173738465;438203.8711651656;435089.031508698;261751.83340796042;261333.34086894934;467992.6153874112;199792.95388580085;199792.95388580085;273.09629231683743;712400.2994817838;323730.69968308305;85160.14696649107;200929.71586357622;0;6;0;10;18;19;0;1;39;42;428177663215.2215;164191981859.94327;361343876155.1755;1910.0918980149322;9476.388039723566;0.0;7921.634613304204;1554882.7022855182;329449.841297854;0.0;215751.33537558632;1.4881545729292487;0.10975488021322849
1982;2019-07-06 02:02:45.112;597;603;206;206;186;36;42;30;12;38;755;227;13;51;266;157;256;407;180;59;42;0;580;352;357;142;357;300;582;167.0;192.0;258.0;227.0;15.0;18;24;20;1;0;0;1;0;0;0;1;1;0;0;0;15683.3291015625;6424.34326171875;3249.73754882812;2400.57495117188;620.0;277704;620.0;1178.0;Calculated values ==>;1562371365.112;332.86;333.46000000000004;293.76000000000005;293.76000000000005;291.76000000000005;276.76000000000005;273.5264737036516;277.36;276.16;274.36;276.96000000000004;348.66;295.86;274.46000000000004;278.26000000000005;299.76000000000005;288.86;298.76000000000005;313.86;279.06;277.36;335.16;335.16;273.16;242.98782864720522;267.5978703862781;273.5264737036516;291.16;5800000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3000000.0;5820000.0;0.02783333333333333;0.032;0.043000000000000003;0.03783333333333334;0.0025;0.03033333333333333;2.966596379165351;6424.34326171875;3249.73754882812;2400.57495117188;15683.3291015625;485276.36208816775;485887.61981723324;257908.91643533218;257908.91643533218;249858.64144031837;430671.36484660726;436328.9944427473;443981.54984624276;472226.9707426428;529394.6861480676;471704.2611785072;444125.8159805091;449460.79382102675;468732.9764279705;454983.4136287204;424574.74223365105;455968.8216496394;439211.0954833023;436328.9944427473;260077.89159075968;260077.89159075968;468468.1067229894;199611.78838788104;204416.49674344022;273.01199574169294;712668.7913193488;323840.2927210062;85199.90428257179;200989.10877129107;0;6;0;10;18;19;0;1;39;42;428392763215.2215;164277781859.94327;361524176155.1755;10507.899742709555;10171.730710344933;0.0;7034.679096878981;1554986.185549191;329613.5756207712;0.0;215875.9713231712;2.2952463487860553;0.17601936844151533
1983;2019-07-06 02:03:45.123;591;581;206;206;185;35;45;28;13;37;755;228;15;50;266;158;255;346;180;61;45;1;582;350;355;141;354;300;584;89.0;267.0;102.0;225.0;0.0;1;26;15;1;0;0;1;0;0;0;1;1;0;0;0;15087.9267578125;6244.30615234375;2834.0791015625;2430.80981445312;617.0;277705;617.0;1178.0;Calculated values ==>;1562371425.123;332.26000000000005;331.26000000000005;293.76000000000005;293.76000000000005;291.66;276.66;273.3108153835814;277.66;275.96000000000004;274.46000000000004;276.86;348.66;295.96000000000004;274.66;278.16;299.76000000000005;288.96000000000004;298.66;307.76000000000005;279.26000000000005;277.66;334.86;334.86;273.26000000000005;242.77792619122317;267.5978703862781;273.3108153835814;291.16;5820000.0;3500000.0;3550000.0;1410000.0;3540000.0;3000000.0;5840000.0;0.014833333333333334;0.0445;0.017;0.0375;0.0;0.014833333333333334;2.9670724263909065;6244.30615234375;2834.0791015625;2430.80981445312;15087.9267578125;484216.6461484707;482584.13529755664;257772.40220468014;257772.40220468014;249396.1548959605;430799.1582183253;437309.20404756913;444125.8159805091;472260.1919623333;529394.6861480676;471822.8956823752;444413.69907515554;449323.756237676;469148.6204098384;455458.4622119091;423701.91799267946;444371.0332125413;439981.33085412055;437309.20404756913;258822.4845140824;258822.4845140824;468704.9404502916;198469.89898153747;198469.89898153747;272.55145902959345;712925.2654628006;323945.88415419345;85240.17320351258;201039.81653802824;0;6;0;10;18;19;0;1;39;42;428606402374.9295;164362697424.8272;361704209154.92944;4176.1505889825185;10133.814055078281;0.0;3542.7830251461364;1555108.5750690869;329782.81951594516;0.0;215964.13300074582;1.5511725679484758;0.15597245894282524
1984;2019-07-06 02:04:45.123;588;542;206;207;185;32;49;25;15;35;756;228;19;54;266;158;254;288;181;63;48;2;590;344;349;139;349;300;592;182.0;-2.0;290.0;96.0;3.0;1;25;12;1;0;0;1;0;0;0;1;1;0;0;0;15378.4677734375;6134.64453125;2949.78466796875;2431.91137695312;615.0;277706;615.0;1176.0;Calculated values ==>;1562371485.123;331.96000000000004;327.36;293.76000000000005;293.86;291.66;276.36;272.6583383277491;278.06;275.66;274.66;276.66;348.76;295.96000000000004;275.06;278.56;299.76000000000005;288.96000000000004;298.56;301.96000000000004;279.46000000000004;277.96000000000004;334.66;334.66;273.36;242.35481222062532;267.5978703862781;272.6583383277491;291.26000000000005;5900000.0;3440000.0;3490000.0;1390000.0;3490000.0;3000000.0;5920000.0;0.030333333333333334;0.0;0.04833333333333333;0.016;0.0005;0.030833333333333334;2.9623509019132888;6134.64453125;2949.78466796875;2431.91137695312;15378.4677734375;482890.0450970123;476002.02604418906;257245.25235782372;257672.8712774738;249039.0554988431;431175.4696738307;439331.0932840696;444413.69907515554;472326.8440106818;529498.9437343386;471822.8956823752;444986.9139214678;449870.91713141825;469836.54017054854;456454.64333516936;420937.6755971512;429756.2498228588;441594.20898262836;439166.8788915298;257985.5697089033;257985.5697089033;469078.045841938;198253.42395791278;199210.04820223566;272.4407119502178;713179.1520838944;324049.0420765567;85280.69588010763;201088.01540277433;0;6;0;10;18;19;0;1;39;42;428817602374.9295;164446697424.8272;361884209154.92944;11897.746630666734;4333.193950144404;-0.0;7398.668946253237;1555242.524212584;329903.3779159887;0.0;216055.31176717413;2.0518331644303505;0.11164342876518896
1985;2019-07-06 02:05:48.114;590;567;207;208;184;28;52;20;19;32;758;228;23;56;265;155;254;358;183;63;51;3;602;338;343;137;343;301;605;-2.0;-1.0;30.0;177.0;7.0;1;20;10;1;0;0;1;0;0;0;1;1;0;0;0;15936.970703125;6141.2841796875;3060.30053710938;2407.64038085938;614.0;277707;614.0;1177.0;Calculated values ==>;1562371548.114;332.16;329.86;293.86;293.96000000000004;291.56;275.96000000000004;271.99741764416325;278.36;275.16;275.06;276.36;348.96000000000004;295.96000000000004;275.46000000000004;278.76000000000005;299.66;288.66;298.56;308.96000000000004;279.46000000000004;278.26000000000005;334.56;334.56;273.46000000000004;241.92719264551067;267.7187500070086;271.99741764416325;291.46000000000004;6020000.0;3379999.9999999995;3429999.9999999995;1370000.0;3429999.9999999995;3010000.0;6050000.0;0.0;0.0;0.005;0.029500000000000002;0.0011666666666666668;0.0011666666666666668;2.9650277535531555;6141.2841796875;3060.30053710938;2407.64038085938;15936.970703125;481803.267629187;478110.1469919195;256856.81964444736;257271.30733842668;248131.57239764958;431541.1909327263;441118.7142068664;444788.4522848616;472295.8960165899;529631.1645758075;471689.1403217398;445360.3359981657;449961.7295482359;470529.594325641;457031.2234355557;416909.7250862009;442682.9219520592;442848.7625914666;440959.61389621603;257567.11924055516;257567.11924055516;469449.5019888445;194766.9532126239;256856.81964444736;271.0200607965552;713453.1230270294;324156.4411081657;85323.03590866673;201140.59613585874;0;6;0;10;18;19;0;1;39;42;429035551235.5366;164533625005.06937;362073497110.4567;1250.1074953611885;8103.135188898508;-0.0;214.78659329373014;1555357.5515016895;330012.18025084696;0.0;216121.9199865113;0.8241746711832709;0.11877138408422874
1986;2019-07-06 02:06:45.114;598;591;208;210;181;25;55;15;24;29;760;228;27;60;264;152;255;452;182;64;54;2;619;333;338;135;338;300;622;-2.0;1.0;332.0;86.0;14.0;1;12;5;1;0;0;1;0;0;0;1;1;0;0;0;16644.931640625;6120.65576171875;3239.04541015625;2363.11328125;614.0;277708;614.0;1176.0;Calculated values ==>;1562371605.114;332.96000000000004;332.26000000000005;293.96000000000004;294.16;291.26000000000005;275.66;271.4400167685773;278.66;274.66;275.56;276.06;349.16;295.96000000000004;275.86;279.16;299.56;288.36;298.66;318.36;279.56;278.56;334.56;334.56;273.36;241.49495122638035;267.5978703862781;271.4400167685773;291.36;6190000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;3000000.0;6220000.0;0.0;0.00016666666666666666;0.05533333333333333;0.014333333333333333;0.0023333333333333335;0.0023333333333333335;2.962508613575625;6120.65576171875;3239.04541015625;2363.11328125;16644.931640625;481002.6824024201;479628.385943314;256278.84461444756;257079.58180589433;246438.61015898123;431837.87352777255;442641.3445555547;445698.7778426805;472265.74392498133;529915.8841322873;471822.8956823752;446123.4859434057;450686.8076578895;471082.0728224382;457441.8358734015;410751.77976157;457477.4168257149;444024.724361453;442486.26042757416;257567.11924055516;257567.11924055516;469623.12179888616;195313.2740783976;256278.84461444756;271.221498198719;713711.0630872508;324253.5147993685;85360.80437515843;201190.46595794125;0;6;0;10;18;19;0;1;39;42;429229636235.5366;164611145005.06937;362244782110.4567;13854.664541623653;3931.7744839936695;0.0;434.48397023062876;1555477.1309469822;330107.4566190907;0.0;216127.0600451392;1.5543130080840544;0.13152311685658183
1987;2019-07-06 02:07:45.114;610;602;209;211;180;22;57;10;32;25;762;227;31;64;264;149;256;512;181;65;56;2;639;330;334;134;334;298;643;137.0;-1.0;128.0;79.0;0.0;1;3;1;1;0;0;0;0;0;0;1;1;0;0;0;13954.423828125;6120.904296875;0.0;2319.95190429688;616.0;277709;614.0;1176.0;Calculated values ==>;1562371665.114;334.16;333.36;294.06;294.26000000000005;291.16;275.36;271.1026128081217;278.86;274.16;276.36;275.66;349.36;295.86;276.26000000000005;279.56;299.56;288.06;298.76000000000005;324.36;279.66;278.76000000000005;334.56;334.76000000000005;273.36;241.2770596917726;267.35522164206344;271.1026128081217;291.26000000000005;6390000.0;3300000.0;3340000.0;1340000.0;3340000.0;2980000.0;6430000.0;0.022833333333333334;0.0;0.021333333333333333;0.013166666666666667;0.0;0.022833333333333334;2.9621930146618585;6120.904296875;0.0;2319.95190429688;13954.423828125;480454.62533153075;478796.7310859094;255554.62996989163;256321.262886387;245369.0744100978;432012.3539207929;443769.1319035146;447209.85830160003;472007.13841251616;530276.2199224457;471971.49625518714;447070.3672417847;451583.27949296375;471619.7836088452;457527.57551136246;401532.0369582178;464623.5889857267;444977.67593016534;443616.9160753863;257567.11924055516;258404.02479325983;469758.79346066975;194530.19579406787;194530.19579406787;270.8943329623774;713966.057716157;324355.5277998568;85399.82991837132;201217.45800302588;0;6;0;10;18;19;0;1;39;42;429431236235.5366;164691845005.06937;362424182110.4567;5390.499466827353;3623.8432026102582;-0.0;5687.480113090104;1555637.5073137193;330170.4200998124;0.0;216178.0764125002;1.741745438156688;0.09313446147975826
1988;2019-07-06 02:08:45.115;625;606;206;209;180;25;18;11;37;23;764;226;35;67;263;148;258;537;180;66;18;1;627;338;342;134;343;300;630;-2.0;-1.0;1725.0;394.0;0.0;1;1;1;1;0;0;0;0;0;0;1;1;0;0;0;13850.9716796875;5990.11181640625;0.0;2340.85864257812;616.0;277710;615.0;1177.0;Calculated values ==>;1562371725.115;335.66;333.76000000000005;293.76000000000005;294.06;291.16;275.66;271.99741764416325;274.96000000000004;274.26000000000005;276.86;275.46000000000004;349.56000000000006;295.76000000000005;276.66;279.86;299.46000000000004;287.96000000000004;298.96000000000004;326.86;279.76000000000005;274.96000000000004;334.66;334.76000000000005;273.26000000000005;241.2770596917726;267.5978703862781;271.99741764416325;291.16;6270000.0;3379999.9999999995;3420000.0000000005;1340000.0;3429999.9999999995;3000000.0;6300000.0;0.0;0.0;0.2875;0.06566666666666666;0.0;0.0;2.964711886272965;5990.11181640625;0.0;2340.85864257812;13850.9716796875;484005.1397543196;480903.9001316118;255070.58201091684;256234.93004060583;245815.86690775646;431541.1909327263;435751.23265865544;447526.6763927691;471812.00014122744;530332.6822145721;471585.56233101204;447247.5373922678;451631.5885835761;470280.0008261833;456081.63879691606;408572.6837493192;470425.70031134767;443518.95975670713;435751.23265865544;257985.5697089033;258404.02479325983;469660.820666735;196800.84301947293;194530.19579406787;271.8377346356184;714197.7732069694;324456.4546160978;85438.67065354982;201217.45800302588;0;6;0;10;18;19;0;1;39;42;429634039615.2916;164772246344.97223;362603585100.24;72083.67709482265;17917.805198836875;-0.0;0.0;1556283.1362112553;330349.93682816986;0.0;216225.47286997983;10.803241079387002;0.9131269997793002
1989;2019-07-06 02:09:45.105;636;607;203;207;190;30;15;13;41;22;765;225;39;71;262;150;259;547;181;22;15;0;636;343;348;136;348;303;639;-3.0;-2.0;1315.0;324.0;2.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;13741.767578125;6083.5849609375;0.0;2348.32153320312;617.0;277711;616.0;1178.0;Calculated values ==>;1562371785.105;336.76000000000005;333.86;293.46000000000004;293.86;292.16;276.16;272.5487779782249;274.66;274.46000000000004;277.26000000000005;275.36;349.66;295.66;277.06;280.26000000000005;299.36;288.16;299.06;327.86;275.36;274.66;334.76000000000005;334.86;273.16;241.71165711629368;267.9596281332873;272.5487779782249;291.26000000000005;6360000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3030000.0;6390000.0;0.0;0.0;0.21916666666666668;0.054000000000000006;0.0003333333333333333;0.0003333333333333333;2.9670724263909065;6083.5849609375;0.0;2348.32153320312;13741.767578125;484590.79019542836;480010.0463221402;253499.3995194496;254996.04564358538;248868.2733651275;431237.1583312671;433771.3702311306;447516.57979027147;471449.11765258067;530209.2358670825;471063.0763921026;447236.20680083364;451638.7481213125;469469.87643704296;455523.34867213835;404775.324486149;470833.85921786085;435002.2564783911;433771.3702311306;258404.02479325983;258822.4845140824;469290.60212070297;198109.6760252402;253499.3995194496;272.3795042858913;714427.674377572;324557.0519869017;85477.74064227064;201217.45800302588;0;6;0;10;18;19;0;1;39;42;429841005115.3245;164853232844.9851;362784454950.26874;54661.67974183602;14643.77000915499;-0.0;60.090656903893674;1557339.1714831775;330621.2380638696;0.0;216225.97354199487;8.22655474845427;0.7069817493170811
1990;2019-07-06 02:10:45.096;645;609;200;204;197;36;18;13;45;22;766;225;43;73;260;152;260;560;183;22;18;-1;643;351;355;139;355;307;646;-2.0;-1.0;1267.0;322.0;0.0;0;8;6;1;0;0;0;0;0;0;1;1;0;0;0;13840.0224609375;6390.55126953125;0.0;2391.25048828125;619.0;277712;617.0;1177.0;Calculated values ==>;1562371845.096;337.66;334.06;293.16;293.56;292.86;276.76000000000005;273.4187578820637;274.96000000000004;274.46000000000004;277.66;275.36;349.76;295.66;277.46000000000004;280.46000000000004;299.16;288.36;299.16;329.16;275.36;274.96000000000004;334.86;335.06;273.06;242.35481222062532;268.43790593516167;273.4187578820637;291.46000000000004;6430000.0;3510000.0;3550000.0;1390000.0;3550000.0;3070000.0;6459999.999999999;0.0;0.0;0.21116666666666667;0.05366666666666667;0.0;0.0;2.9642367689280484;6390.55126953125;0.0;2391.25048828125;13840.0224609375;485118.4339929293;479493.11995095643;252092.25416937316;253542.14970927153;251025.7754463127;430735.4089219946;432549.51618987776;447318.6337633334;471049.5101358118;530009.779551569;470521.57474549004;447036.1171241952;451198.39998633583;468245.0390451662;454453.0781837221;401580.132653182;471984.3728018582;433277.52179295913;432549.51618987776;258822.4845140824;259659.41789560125;468781.62705904327;200197.2204253081;253499.3995194496;273.23832583285866;714657.4881504189;324660.98752937623;85517.23115127654;201217.45800302588;0;6;0;10;18;19;0;1;39;42;430051873480.1033;164935720469.89856;362967427500.0768;52183.80511654634;14414.029822677121;-0.0;0.0;1558229.416965874;330863.3500732977;0.0;216226.47422235523;7.58361857576396;0.6617663583786141
1991;2019-07-06 02:11:45.126;653;611;195;199;197;43;22;14;50;22;767;226;50;79;256;154;260;568;183;24;22;-3;649;359;364;140;364;311;651;-1.0;-2.0;1389.0;285.0;0.0;0;16;20;1;0;0;0;0;0;0;1;1;0;0;0;13992.837890625;7255.8828125;0.0;2458.92407226562;620.0;277713;619.0;1176.0;Calculated values ==>;1562371905.126;338.46000000000004;334.26000000000005;292.66;293.06;292.86;277.46000000000004;274.27422755570615;275.36;274.56;278.16;275.36;349.86;295.76000000000005;278.16;281.06;298.76000000000005;288.56;299.16;329.96000000000004;275.56;275.36;335.06;335.16;272.86;242.56692532238324;268.91163127593666;274.27422755570615;291.46000000000004;6490000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3110000.0;6509999.999999999;0.0;0.0;0.2315;0.0475;0.0;0.0;2.9615597129868028;7255.8828125;0.0;2458.92407226562;13992.837890625;485617.57994338224;479209.0827512563;250123.92913264394;251523.100256428;250819.95483631644;430214.79039162316;430955.666129093;447264.18199385295;470915.85626126267;529810.1705341951;470097.342398958;447264.18199385295;451303.8638254207;466455.85816738626;453365.2895126709;397944.336952342;472607.92814553436;431336.1012820956;430955.666129093;259659.41789560125;260077.89159075968;468446.20752626576;202337.6212493744;253499.3995194496;274.11094027160607;714889.5446234894;324774.76467348094;85557.66948165583;201217.45800302588;0;6;0;10;18;19;0;1;39;42;430267681330.0004;165019462319.85864;363152920199.9884;56700.498812346785;12640.15784815234;-0.0;0.0;1559137.2398494484;331088.9143628957;0.0;216226.47422235523;7.137625840945581;0.600069363786016
1992;2019-07-06 02:12:45.117;659;614;191;193;190;52;26;17;43;22;768;228;55;78;253;157;261;576;183;26;25;-4;651;367;371;140;371;315;653;-2.0;-3.0;1397.0;242.0;0.0;0;21;40;1;0;0;0;0;0;0;1;1;0;0;0;14298.26953125;8619.2060546875;0.0;2529.0341796875;623.0;277714;620.0;1176.0;Calculated values ==>;1562371965.117;339.06000000000006;334.56;292.26000000000005;292.46000000000004;292.16;278.36;275.1157276137837;275.76000000000005;274.86;277.46000000000004;275.36;349.96000000000004;295.96000000000004;278.66;280.96000000000004;298.46000000000004;288.86;299.26000000000005;330.76000000000005;275.76000000000005;275.66;335.16;335.46000000000004;272.76000000000005;242.56692532238324;269.38090353596624;275.1157276137837;291.46000000000004;6509999.999999999;3670000.0000000005;3710000.0;1400000.0;3710000.0;3150000.0;6530000.0;0.0;0.0;0.23283333333333334;0.04033333333333333;0.0;0.0;2.9610829009078232;8619.2060546875;0.0;2529.0341796875;14298.26953125;486265.97737719974;479426.2774396648;248677.20606492469;249357.84968003596;248339.2265159293;429675.2189834977;429850.2501550332;445484.6151463718;470915.85626126267;529610.4096205148;469792.6131965922;447213.1683758018;450448.00709341886;465050.680074861;452404.6852713271;397311.97771381034;473609.9545244625;429850.2501550332;429653.0172759348;260077.89159075968;261333.34086894934;468347.1497546473;204462.21738325202;253499.3995194496;274.970080112364;715125.2684888103;324907.0372372333;85599.22956559586;201217.45800302588;0;6;0;10;18;19;0;1;39;42;430488148255.6453;165103449720.1043;363340692030.53766;56118.048279179726;10643.358938979609;-0.0;0.0;1560077.2533881103;331282.9145656266;0.0;216226.47422235523;5.988515300585659;0.49066265145737303
1993;2019-07-06 02:13:45.117;663;618;188;188;179;62;30;23;14;25;772;229;43;79;251;159;262;581;179;29;29;-6;649;370;375;139;375;318;652;-1.0;-1.0;1321.0;237.0;2.0;0;19;67;1;0;0;0;0;0;0;1;1;0;0;0;15175.07421875;10320.3818359375;0.0;2544.81005859375;625.0;277715;623.0;1176.0;Calculated values ==>;1562372025.117;339.46000000000004;334.96000000000004;291.96000000000004;291.96000000000004;291.06;279.36;275.4277932560699;276.16;275.46000000000004;274.56;275.66;350.36;296.06;277.46000000000004;281.06;298.26000000000005;289.06;299.36;331.26000000000005;276.06;276.06;335.46000000000004;335.66;272.56;242.35481222062532;269.7299932089509;275.4277932560699;291.06;6490000.000000001;3700000.0;3750000.0;1390000.0;3750000.0;3180000.0;6520000.0;0.0;0.0;0.22016666666666668;0.0395;0.0003333333333333333;0.0003333333333333333;2.9607641543698593;10320.3818359375;0.0;2544.81005859375;15175.07421875;487056.09840343014;480141.48371605895;247703.7471714493;247703.7471714493;244748.02205219504;429467.9694778635;429549.0874719457;440529.46591001225;471344.5575217925;529802.5180978434;469502.4820706201;444891.4874756937;450042.84000675473;464198.0162493746;452169.0574990603;399258.5833833747;474511.98815678194;429349.51039897517;429349.51039897517;261333.34086894934;262170.3306944222;468287.17308428296;205153.32010602448;247703.7471714493;275.2498961865787;715370.879686727;325064.86713632185;85641.51160091486;201217.45800302588;0;6;0;10;18;19;0;1;39;42;430711948255.6453;165187149720.1043;363530592030.53766;51821.98143451131;10393.787192641212;-0.0;60.54858774250862;1560976.7536357243;331458.2241167234;0.0;216226.97879391976;4.840683118093833;0.3923697316217058
1994;2019-07-06 02:14:45.138;665;623;188;188;170;65;32;31;-6;29;777;229;11;67;251;161;262;586;180;30;32;-7;650;371;376;136;376;319;651;-2.0;-1.0;1299.0;211.0;0.0;0;10;92;1;0;0;0;0;0;0;1;1;0;0;0;16480.2421875;12072.83203125;0.0;2505.46630859375;628.0;277716;625.0;1175.0;Calculated values ==>;1562372085.138;339.66;335.46000000000004;291.96000000000004;291.96000000000004;290.16;279.66;275.5313989812953;276.36;276.26000000000005;272.56;276.06;350.86;296.06;274.26000000000005;279.86;298.26000000000005;289.26000000000005;299.36;331.76000000000005;276.16;276.36;335.66;335.96000000000004;272.46000000000004;241.71165711629368;269.84581860846123;275.5313989812953;291.16;6500000.0;3710000.0;3760000.0;1360000.0;3760000.0;3190000.0;6509999.999999999;0.0;0.0;0.2165;0.035166666666666666;0.0;0.0;2.957767481063613;12072.83203125;0.0;2505.46630859375;16480.2421875;487235.4486553601;481001.3939796184;247739.8214106017;247739.8214106017;241923.03007720475;429398.2889081932;429673.3978541878;437152.6697122858;472134.0588697756;530252.7000329135;469364.75138816086;439847.4452421582;448166.51638644456;464050.42464659415;452285.6732508602;398635.94253347884;475407.40567783423;429273.8238423876;429673.3978541878;262170.3306944222;263425.85118522606;468601.83797656716;205383.28920604303;247703.7471714493;275.3428535664734;715634.766317716;325251.54256513744;85683.61196721661;201217.45800302588;0;6;0;10;18;19;0;1;39;42;430937327110.3015;165269678594.97842;363721758915.2461;50178.07087960156;9256.518965096764;-0.0;0.0;1561827.0515705307;331622.033981181;0.0;216227.48354208356;4.076922316938627;0.3280968948834591
1995;2019-07-06 02:15:45.108;666;628;192;191;167;62;33;37;-2;34;783;229;-7;55;251;163;262;590;183;33;33;-8;643;369;374;134;374;320;645;-1.0;-1.0;1264.0;179.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16721.287109375;12478.4658203125;0.0;2503.1025390625;630.0;277717;627.0;1178.0;Calculated values ==>;1562372145.108;339.76;335.96000000000004;292.36;292.26000000000005;289.86;279.36;275.3239800832674;276.46000000000004;276.86;272.96000000000004;276.56;351.46000000000004;296.06;272.46000000000004;278.66;298.26000000000005;289.46000000000004;299.36;332.16;276.46000000000004;276.46000000000004;335.86;336.16;272.36;241.2770596917726;269.9613774848165;275.3239800832674;291.46000000000004;6430000.0;3690000.0;3740000.0;1340000.0;3740000.0;3200000.0;6450000.0;0.0;0.0;0.21066666666666667;0.029833333333333333;0.0;0.0;2.9649981986292673;12478.4658203125;0.0;2503.1025390625;16721.287109375;488124.57316907344;482421.8562388474;249323.66741211768;248980.07943525113;241161.3094481213;429537.3511455088;430412.8528331317;437567.3709426998;472884.4304738556;530808.45263674;469226.77808571054;436759.35772741947;446250.86247279786;464345.3166172123;452926.8001371487;402711.3510504604;476747.0515103662;430412.8528331317;430412.8528331317;263007.33956846996;264262.8888514036;468778.2033631108;204850.32337097186;247703.7471714493;275.1288388000791;715911.3073889498;325456.03441692365;85725.32917193012;201217.45800302588;0;6;0;10;18;19;0;1;39;42;431162214610.4088;165350638095.01706;363913363065.3375;49025.72468844402;7873.848419765479;-0.0;0.0;1562653.336518177;331764.7156662588;0.0;216227.48354208356;3.79797173055006;0.30371292321285753
1996;2019-07-06 02:16:45.129;661;630;199;198;171;55;35;40;4;38;790;229;17;47;252;164;263;585;181;40;34;-7;636;365;370;132;370;322;637;-1.0;-1.0;1364.0;169.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;19292.39453125;12260.6884765625;0.0;2504.99243164062;631.0;277718;629.0;1177.0;Calculated values ==>;1562372205.129;339.26;336.16;293.06;292.96000000000004;290.26000000000005;278.66;274.9066339382667;276.66;277.16;273.56;276.96000000000004;352.16;296.06;274.86;277.86;298.36;289.56;299.46000000000004;331.66;277.16;276.56;336.06;336.26000000000005;272.46000000000004;240.83765695389522;270.1917013154234;274.9066339382667;291.26000000000005;6360000.0;3650000.0;3700000.0;1320000.0;3700000.0;3220000.0000000005;6370000.0;0.0;0.0;0.22733333333333333;0.028166666666666666;0.0;0.0;2.962320583769125;12260.6884765625;0.0;2504.99243164062;19292.39453125;488160.18126623955;483611.95021127566;252127.46051748755;251766.2678378842;242657.3578272185;429811.8947417682;431854.3060553472;438075.2159585696;473533.532933398;531394.6602298456;468950.0987824593;440129.4770071256;444684.5070835557;465064.03014052816;453762.4230580847;406744.4346934544;476952.11366447783;432794.5550643631;431664.4107814828;263844.3676079864;264681.4149301396;469149.88546447764;203838.98823364673;247703.7471714493;274.72046756562054;716211.5264420685;325662.2661916164;85767.07790356597;201217.45800302588;0;6;0;11;18;19;0;1;39;42;431385492730.06824;165430466024.8953;364106030475.04364;53249.702436132466;7472.9236053350705;-0.0;0.0;1563505.9300462438;331892.6501943579;0.0;216227.48354208356;4.112416245412217;0.3199277728969506
