;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1997;2019-07-06 02:17:45.099;651;630;209;208;182;51;39;40;9;40;798;228;14;43;252;162;262;588;182;42;38;-8;631;372;377;129;377;308;630;-1.0;0.0;1661.0;193.0;4.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20098.9140625;12282.390625;3052.46020507812;2409.45751953125;631.0;277719;629.0;1175.0;Calculated values ==>;1562372265.099;338.26;336.16;294.06;293.96000000000004;291.36;278.26000000000005;275.63479819532273;277.06;277.16;274.06;277.16;352.96000000000004;295.96000000000004;274.56;277.46000000000004;298.36;289.36;299.36;331.96000000000004;277.36;276.96000000000004;336.06;336.26000000000005;272.36;240.16925963744896;268.5567601203482;275.63479819532273;291.36;6310000.0;3720000.0000000005;3770000.0000000005;1290000.0;3770000.0000000005;3080000.0;6300000.0;0.0;0.0;0.2768333333333333;0.03216666666666666;0.0006666666666666666;0.0006666666666666666;2.957286903932644;12282.390625;3052.46020507812;2409.45751953125;20098.9140625;487279.3955846724;484390.9629419817;256234.93004060583;255844.0242626132;246484.76464877365;429328.3091220336;430783.40031188104;441895.7978633896;474114.60106150573;533278.1333560388;470746.5369581862;442640.22886263416;446844.49984372937;464036.7957094618;452256.251021227;408570.7995772047;478239.79497213406;431366.10962521314;430587.7888333349;263844.3676079864;264681.4149301396;469461.0445406708;205650.64205694443;256234.93004060583;275.4500155079199;716539.6232167205;325866.68958806404;85808.0111763038;201242.88245282948;0;6;0;11;18;19;0;1;39;42;431609480680.1751;165508726874.93262;364294935975.1338;65400.5339657509;8485.901279893198;-0.0;116.23523919515273;1564494.187640746;332025.57390669454;0.0;216228.45168476383;4.170501832294207;0.3221106940241912
1998;2019-07-06 02:18:45.130;644;624;209;208;193;59;43;42;4;42;803;228;9;36;249;163;262;557;180;45;42;-8;619;371;375;127;375;309;620;-1.0;-1.0;1512.0;155.0;0.0;24;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20701.419921875;12044.22265625;3638.44604492188;2423.109375;630.0;277720;628.0;1177.0;Calculated values ==>;1562372325.13;337.56000000000006;335.56;294.06;293.96000000000004;292.46000000000004;279.06;275.5313989812953;277.46000000000004;277.36;273.56;277.36;353.46000000000004;295.96000000000004;274.06;276.76000000000005;298.06;289.46000000000004;299.36;328.86;277.66;277.36;335.96000000000004;336.16;272.36;239.71726792356844;268.67533136820026;275.5313989812953;291.16;6190000.0;3710000.0;3750000.0;1270000.0;3750000.0;3090000.0;6200000.0;0.0;0.0;0.252;0.025833333333333333;0.0;0.0;2.962481222229752;12044.22265625;3638.44604492188;2423.109375;20701.419921875;487581.5722007925;484639.94507650274;256791.4382860492;256390.56937958262;250707.86693821702;429398.2889081932;432078.754322552;440931.8350112218;474564.1528323558;533726.0379105828;470610.96411624;441685.6382270979;445650.56439955387;463930.2261824874;452577.8509024037;413522.9035396349;474788.9145351721;432458.01647450257;431888.18506813835;263425.85118522606;264262.8888514036;469732.5028205992;205427.6108430651;256234.93004060583;275.35981072178583;716879.8016688065;326069.51610545674;85848.30337406897;201298.66881310902;0;6;0;11;18;19;0;1;39;42;431835197240.69147;165585566555.1084;364480131610.55743;59347.064490375495;6827.876376086296;-0.0;0.0;1565534.2880713085;332153.2546551069;0.0;216229.42081221662;3.654907322295713;0.27619618974900983
1999;2019-07-06 02:19:45.100;634;624;215;215;191;53;44;43;-6;45;808;227;-7;25;250;162;261;561;179;43;44;-7;626;365;370;135;370;300;627;-1.0;-1.0;1109.0;43.0;0.0;22;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20816.470703125;12287.99609375;3721.17602539062;1368.52014160156;629.0;277721;627.0;1177.0;Calculated values ==>;1562372385.1;336.56;335.56;294.66;294.66;292.26000000000005;278.46000000000004;274.9066339382667;277.56;277.46000000000004;272.56;277.66;353.96000000000004;295.86;272.46000000000004;275.66;298.16;289.36;299.26000000000005;329.26000000000005;277.46000000000004;277.56;335.86;336.06;272.46000000000004;241.49495122638035;267.5978703862781;274.9066339382667;291.06;6260000.0;3650000.0;3700000.0;1350000.0;3700000.0;3000000.0;6270000.0;0.0;0.0;0.18483333333333332;0.007166666666666667;0.0;0.0;2.9626416873263066;12287.99609375;3721.17602539062;1368.52014160156;20816.470703125;485405.4670145878;483861.17553350085;258827.72140112653;258827.72140112653;249696.7613521269;429811.8947417682;433536.1482522121;441345.6675628473;473825.7953575257;534908.6556106424;471704.2611785072;441196.9397310966;445840.54513808986;464799.13120582135;453475.3951927411;410304.91442142753;474529.01298686716;433351.604109613;433536.1482522121;263007.33956846996;263844.3676079864;468739.21643722313;204132.38385553335;256234.93004060583;274.83356470822815;717225.6110982607;326272.18321008625;85879.88448814051;201359.96833172187;0;6;0;11;18;19;0;1;39;42;432058585489.9099;165664127254.83356;364662740259.9186;43844.92193856853;1896.3489668354437;-0.0;0.0;1566393.7913219326;332225.92018177145;0.0;216229.42081221662;2.6321832737674695;0.18277380719469544
2000;2019-07-06 02:20:45.131;632;625;215;215;195;47;43;40;-27;46;818;226;-23;9;250;163;261;575;179;41;42;-6;631;363;368;141;367;294;632;-3.0;-1.0;1125.0;27.0;0.0;22;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21854.216796875;12519.2470703125;3699.49780273438;1334.00439453125;629.0;277722;627.0;1177.0;Calculated values ==>;1562372445.131;336.36;335.66;294.66;294.66;292.66;277.86;274.69669130483857;277.46000000000004;277.16;270.46000000000004;277.76000000000005;354.96000000000004;295.76000000000005;270.86;274.06;298.16;289.46000000000004;299.26000000000005;330.66;277.26000000000005;277.36;335.86;336.06;272.56;242.77792619122317;266.86631818009863;274.69669130483857;291.06;6310000.0;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;2940000.0;6320000.0;0.0;0.0;0.1875;0.0045000000000000005;0.0;0.0;2.9626416873263066;12519.2470703125;3699.49780273438;1334.00439453125;21854.216796875;484567.8026281667;483446.480107449;258524.28353897636;258524.28353897636;250906.6105261942;429947.3805835815;433850.6589431533;439498.7177338488;473145.1120115388;536382.0547349761;472385.78424147365;440098.1585071842;444753.46992433164;465236.6699430183;453962.3084892643;408121.7979460012;476043.91946622916;433484.00545957795;433667.60643972526;263007.33956846996;263844.3676079864;468010.513558456;203681.60239070328;256234.93004060583;274.6502588879987;717581.3838825902;326479.0170458902;85902.41716186269;201421.83923055456;0;6;0;11;18;19;0;1;39;42;432280099880.4166;165746970035.02307;364841032330.3264;44215.70912683978;1189.4801002548872;-0.0;0.0;1567128.0090657633;332251.64871026453;0.0;216229.42081221662;2.5867850406182846;0.1759366012162126
2001;2019-07-06 02:21:45.111;637;627;209;209;192;45;43;38;-36;46;813;224;-35;-2;250;164;261;586;179;41;42;-5;641;361;366;144;365;290;642;-2.0;-1.0;735.0;0.0;0.0;25;100;93;1;0;0;1;0;0;0;1;0;0;0;0;21491.06640625;12233.349609375;3945.43798828125;1300.45825195312;629.0;277723;627.0;1177.0;Calculated values ==>;1562372505.111;336.86;335.86;294.06;294.06;292.36;277.66;274.4858918419099;277.46000000000004;276.96000000000004;269.56;277.76000000000005;354.46000000000004;295.56;269.66;272.96000000000004;298.16;289.56;299.26000000000005;331.76000000000005;277.26000000000005;277.36;335.86;336.06;272.66;243.40439225979637;266.37251300914875;274.4858918419099;291.06;6409999.999999999;3610000.0;3660000.0;1440000.0;3650000.0;2900000.0;6420000.0;0.0;0.0;0.1225;0.0;0.0;0.0;2.9626416873263066;12233.349609375;3945.43798828125;1300.45825195312;21491.06640625;484181.9162932774;482613.8003753981;255605.37039626113;255605.37039626113;249441.21236553902;430081.6785162784;434344.22949482966;439026.1125350663;472753.25497100636;536155.6603772311;472681.157662491;439176.2375724525;443991.2283004166;465526.9584903107;454445.6974495171;403235.9291523034;476500.6577753333;433981.5763581648;434163.16617520025;263007.33956846996;263844.3676079864;467693.41038221505;203280.56203811016;256234.93004060583;274.4858918419099;717942.4741725;326685.21992774017;85924.36369930524;201485.52579290053;0;6;0;11;18;19;0;1;39;42;432500226480.48663;165832441535.05026;365016173930.3821;28878.82993587713;0.0;-0.0;0.0;1567736.9271844267;332261.5577403251;0.0;216229.42081221662;1.652178256679336;0.10833063363399945
2002;2019-07-06 02:22:45.132;643;630;203;203;185;43;43;36;-37;46;798;222;-38;-7;251;165;261;594;181;41;43;-5;641;360;364;147;364;290;642;-1.0;-1.0;905.0;43.0;0.0;24;100;68;1;0;0;1;0;0;0;1;0;0;0;0;19230.533203125;10490.349609375;3949.0673828125;1288.91882324219;631.0;277724;629.0;1177.0;Calculated values ==>;1562372565.132;337.46000000000004;336.16;293.46000000000004;293.46000000000004;291.66;277.46000000000004;274.38016830617;277.46000000000004;276.76000000000005;269.46000000000004;277.76000000000005;352.96000000000004;295.36;269.36;272.46000000000004;298.26000000000005;289.66;299.26000000000005;332.56;277.26000000000005;277.46000000000004;336.06;336.26000000000005;272.66;244.02132995426717;266.37251300914875;274.38016830617;291.26000000000005;6409999.999999999;3600000.0;3640000.0;1470000.0;3640000.0;2900000.0;6420000.0;0.0;0.0;0.15083333333333335;0.007166666666666667;0.0;0.0;2.962320583769125;10490.349609375;3949.0673828125;1288.91882324219;19230.533203125;485049.38999059907;483052.2561388118;253359.7756125523;253359.7756125523;247059.0435183428;430148.3826014536;434832.48858899495;438875.71466257534;472359.47346155246;534606.5763069902;472447.19054705335;438725.04157221253;443277.7347572892;465802.6480608363;454756.7536004463;403235.9291523034;477712.22827189765;434473.7075064044;434832.48858899495;263844.3676079864;264681.4149301396;467274.7372287429;202788.82330786085;256234.93004060583;274.2907776915434;718281.9396067258;326874.6503650635;85945.9493939154;201551.33636319992;0;6;0;11;18;19;0;1;39;42;432719303130.15247;165919772089.91705;365190234830.1166;35609.772779336105;1895.4823830996547;-0.0;0.0;1568274.5202979913;332277.3589553171;0.0;216229.42081221662;2.384566021641186;0.16935465143990017
2003;2019-07-06 02:23:45.122;647;631;198;198;180;42;43;36;-36;45;770;220;-38;-1;251;165;262;595;181;42;43;-7;634;360;364;138;364;291;635;130.0;-1.0;401.0;191.0;0.0;27;0;50;1;0;0;1;0;0;0;1;0;1;0;0;18112.638671875;9075.6875;3933.31958007812;2234.32006835938;631.0;277725;629.0;1176.0;Calculated values ==>;1562372625.122;337.86;336.26000000000005;292.96000000000004;292.96000000000004;291.16;277.36;274.38016830617;277.46000000000004;276.76000000000005;269.56;277.66;350.16;295.16;269.36;273.06;298.26000000000005;289.66;299.36;332.66;277.36;277.46000000000004;336.06;336.26000000000005;272.46000000000004;242.14157278889297;266.49643012054327;274.38016830617;291.26000000000005;6340000.0;3600000.0;3640000.0;1380000.0;3640000.0;2910000.0;6350000.0;0.021666666666666667;0.0;0.06683333333333333;0.03183333333333333;0.0;0.021666666666666667;2.9598037438508844;9075.6875;3933.31958007812;2234.32006835938;18112.638671875;486386.9475056282;483979.72456570657;251854.28980999393;251854.28980999393;245641.63609817292;430148.3826014536;434832.48858899495;438804.5743133056;473437.2657590101;531635.6159207788;472079.8930126352;438502.1823925872;443932.0265150846;465802.6480608363;454756.7536004463;407207.98823713895;478692.48179228714;434653.35091899;434832.48858899495;263844.3676079864;264681.4149301396;468326.34008773527;201667.40079368523;201667.40079368523;273.85422081005356;718593.0808402171;327037.6734992827;85975.3048246294;201617.0119734748;0;6;0;11;18;19;0;1;39;43;432937666730.1872;166005257839.93063;365364505780.1443;15848.667763561294;8488.642900860592;-0.0;5051.910235565044;1568703.2691658607;332363.87891030096;0.0;216271.51304764434;1.92800565216495;0.1491285081449633
2004;2019-07-06 02:24:45.122;645;630;196;196;176;42;43;34;-24;43;722;220;-31;8;252;165;262;587;180;42;43;-9;624;358;363;134;363;292;626;-2.0;-1.0;799.0;271.0;0.0;25;0;29;1;0;0;1;0;0;0;1;0;1;0;0;16309.7119140625;7648.77978515625;3812.50390625;2255.2431640625;631.0;277726;629.0;1177.0;Calculated values ==>;1562372685.122;337.66;336.16;292.76000000000005;292.76000000000005;290.76000000000005;277.36;274.1680685717883;277.46000000000004;276.56;270.76000000000005;277.46000000000004;345.36;295.16;270.06;273.96000000000004;298.36;289.66;299.36;331.86;277.36;277.46000000000004;336.06;336.26000000000005;272.26000000000005;241.2770596917726;266.62003547228215;274.1680685717883;291.16;6240000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2920000.0;6260000.0;0.0;0.0;0.13316666666666668;0.04516666666666667;0.0;0.0;2.962320583769125;7648.77978515625;3812.50390625;2255.2431640625;16309.7119140625;487184.3150884667;484833.75248803286;251529.1977506709;251529.1977506709;244629.9986546186;430280.9020939914;435074.67720794375;440381.31451515557;473760.40514917683;526575.8349629567;471946.5797266202;439336.4473106853;445008.56238569244;466077.4508732314;455094.08618658455;411545.7874916982;478565.4753958415;434896.4795471851;435074.67720794375;263844.3676079864;264681.4149301396;468680.0373576287;201209.71293082862;201667.40079368523;273.6662925782265;718879.9337617665;327177.0440599923;86012.71785156625;201681.5605025275;0;6;0;11;18;19;0;1;39;43;433155766730.1872;166086857839.93063;365539405780.1443;31849.684944312874;12080.74298661047;-0.0;0.0;1569100.7554384263;332535.2904593632;0.0;216313.6122996074;3.2027369897510445;0.2934081830038229
2005;2019-07-06 02:25:45.093;640;627;197;197;175;41;43;32;-9;42;712;221;-15;15;252;163;261;567;179;42;43;-10;611;357;362;129;362;293;613;-1.0;0.0;286.0;255.0;0.0;19;0;14;1;0;0;1;0;0;0;1;0;1;0;0;14759.8271484375;6573.38720703125;3525.69262695312;2283.13891601562;630.0;277727;628.0;1177.0;Calculated values ==>;1562372745.093;337.16;335.86;292.86;292.86;290.66;277.26000000000005;274.0616903277293;277.46000000000004;276.36;272.26000000000005;277.36;344.36;295.26000000000005;271.66;274.66;298.36;289.46000000000004;299.26000000000005;329.86;277.36;277.46000000000004;335.96000000000004;336.16;272.16;240.16925963744896;266.74333088950624;274.0616903277293;291.06;6110000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2930000.0;6130000.0;0.0;0.0;0.04766666666666666;0.042499999999999996;0.0;0.0;2.962481222229752;6573.38720703125;3525.69262695312;2283.13891601562;14759.8271484375;487880.4209442896;485837.7820784949;252500.63385936414;252500.63385936414;244746.61269281534;430346.717906069;435315.5984456732;442371.97437240754;474307.7343219315;525455.9056901318;471930.7544673243;441495.94083570276;445796.9924238678;466221.12760670384;454981.4033238106;416128.32437740156;477147.94338333653;435138.326120535;435315.5984456732;263425.85118522606;264262.8888514036;469266.3167322564;199858.21400287416;201667.40079368523;273.13058618876954;719138.7214458991;327295.5048344457;86050.51942261143;201742.68258363457;0;6;0;11;18;19;0;1;39;43;433373161605.0282;166165719704.87296;365714820955.016;11559.822577614423;11449.844365998744;-0.0;0.0;1569462.3264903282;332731.2839111814;0.0;216313.6122996074;1.8582830273139204;0.2081567362889422
2006;2019-07-06 02:26:45.124;632;622;199;199;178;41;44;33;3;41;723;222;-2;21;252;162;260;535;180;43;44;-10;601;356;361;133;361;294;603;-1.0;-1.0;391.0;268.0;0.0;15;100;4;1;0;0;1;0;0;0;1;0;0;0;0;13014.9677734375;5871.7275390625;3336.02612304688;1343.84497070312;628.0;277728;627.0;1177.0;Calculated values ==>;1562372805.124;336.36;335.36;293.06;293.06;290.96000000000004;277.26000000000005;273.955091788801;277.56;276.46000000000004;273.46000000000004;277.26000000000005;345.46000000000004;295.36;272.96000000000004;275.26000000000005;298.36;289.36;299.16;326.66;277.46000000000004;277.56;335.86;335.96000000000004;272.16;241.05796691057077;266.86631818009863;273.955091788801;291.16;6010000.0;3560000.0;3610000.0;1330000.0;3610000.0;2940000.0;6030000.0;0.0;0.0;0.06516666666666666;0.04466666666666667;0.0;0.0;2.9628019789037214;5871.7275390625;3336.02612304688;1343.84497070312;13014.9677734375;487841.1235082913;486229.30058026715;253766.38630349623;253766.38630349623;246124.40558693802;430412.23801567365;435731.16137290135;443898.1185026897;473695.32993624324;526523.5487364812;471915.0329775877;443179.48413102643;446442.4986583382;466364.5342688999;455009.4752306659;419238.96848430467;473583.30874464824;435555.27144483227;435731.16137290135;263007.33956846996;263425.85118522606;468719.2324627281;199948.5954995271;201667.40079368523;273.1619726983281;719370.2976567004;327399.2677073668;86080.75990458389;201799.89311686007;0;6;0;11;18;19;0;1;39;43;433590173670.52466;166244360315.05286;365891011940.41907;15897.37724903943;12005.088451022977;-0.0;0.0;1569691.2547079066;332926.84267162025;0.0;216313.6122996074;2.644382777534164;0.28059084584895677
2007;2019-07-06 02:27:45.134;622;617;202;203;180;39;44;31;10;42;754;223;5;21;253;162;259;510;181;44;44;-8;597;353;358;138;357;297;599;-2.0;0.0;157.0;116.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12638.9462890625;5689.41943359375;2923.37939453125;1341.17468261719;626.0;277729;625.0;1178.0;Calculated values ==>;1562372865.134;335.36;334.86;293.36;293.46000000000004;291.16;277.06;273.6339639331285;277.56;276.26000000000005;274.16;277.36;348.56000000000006;295.46000000000004;273.66;275.26000000000005;298.46000000000004;289.36;299.06;324.16;277.56;277.56;335.66;335.76000000000005;272.36;242.14157278889297;267.23344911666527;273.6339639331285;291.26000000000005;5970000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2970000.0;5990000.0;0.0;0.0;0.026166666666666668;0.01933333333333333;0.0;0.0;2.9656395617290143;5689.41943359375;2923.37939453125;1341.17468261719;12638.9462890625;486883.84127686685;485967.282503752;255170.39014649557;255574.23170702148;246970.41667591812;430607.02586249536;436440.2506915519;444297.16997077694;473143.7464358393;529519.723845146;471631.9533856798;443578.23749776033;445860.458780388;467064.51337570406;455512.87881282286;420232.32990129944;470276.512133026;436440.2506915519;436440.2506915519;262170.3306944222;262588.8327430989;468227.53121424763;199094.91625162092;201667.40079368523;272.811850763804;719584.1159042901;327495.62665593886;86103.13879755196;201852.06352311705;0;6;0;11;18;19;0;1;39;43;433805909620.49036;166325673865.03995;366068341490.39087;6416.125638984583;5203.230555944116;-0.0;0.0;1569877.2315562535;333070.26923043194;0.0;216313.6122996074;1.1673083299236484;0.12621859545319328
2008;2019-07-06 02:28:45.114;612;614;204;205;181;37;45;29;12;41;776;222;9;27;253;161;258;503;181;44;45;-5;598;350;354;141;354;301;600;-2.0;-1.0;59.0;59.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12927.4228515625;5686.6787109375;2951.8828125;1352.25158691406;623.0;277730;623.0;1177.0;Calculated values ==>;1562372925.114;334.36;334.56;293.56;293.66;291.26000000000005;276.86;273.3108153835814;277.66;276.06;274.36;277.26000000000005;350.76;295.36;274.06;275.86;298.46000000000004;289.26000000000005;298.96000000000004;323.46000000000004;277.56;277.66;335.46000000000004;335.46000000000004;272.66;242.77792619122317;267.7187500070086;273.3108153835814;291.26000000000005;5980000.0;3500000.0;3540000.0;1410000.0;3540000.0;3010000.0;6000000.0;0.0;0.0;0.009833333333333333;0.009833333333333333;0.0;0.0;2.96360082854465;5686.6787109375;2951.8828125;1352.25158691406;12927.4228515625;485376.4766708502;485436.3996507558;255922.82034858095;256332.42399771058;247279.90810485886;430799.1582183253;437539.0193056962;443779.4857613598;472653.6706096803;531507.0790911687;470975.1723353446;443343.77367153234;445928.9489011945;467489.2432430611;455874.1840987435;419590.974621825;469056.54835523904;437369.4857097868;437539.0193056962;261333.34086894934;261333.34086894934;468109.78375237755;198120.86802935094;201667.40079368523;272.41267960059247;719797.0979628377;327590.39587356744;86125.57653473222;201901.00772135175;0;6;0;11;18;19;0;1;39;43;434019438420.5582;166409345965.06656;366247681690.4479;2415.643074364754;2654.8910046097617;-0.0;0.0;1569950.8050961972;333135.7317486752;0.0;216313.6122996074;0.5075196606090944;0.058469597168054145
2009;2019-07-06 02:29:45.105;606;613;205;206;183;35;46;26;13;40;783;220;11;31;253;161;257;519;180;45;45;-3;605;346;351;144;351;301;607;275.0;-1.0;26.0;79.0;2.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;13299.02734375;5799.5244140625;3053.38671875;1339.5966796875;621.0;277731;621.0;1177.0;Calculated values ==>;1562372985.105;333.76000000000005;334.46000000000004;293.66;293.76000000000005;291.46000000000004;276.66;272.8767566201714;277.76000000000005;275.76000000000005;274.46000000000004;277.16;351.46000000000004;295.16;274.26000000000005;276.26000000000005;298.46000000000004;289.26000000000005;298.86;325.06;277.66;277.66;335.26000000000005;335.26000000000005;272.86;243.40439225979637;267.7187500070086;272.8767566201714;291.16;6050000.0;3460000.0;3510000.0;1440000.0;3510000.0;3010000.0;6070000.0;0.04583333333333333;0.0;0.004333333333333333;0.013166666666666667;0.0003333333333333333;0.04616666666666666;2.9639191482888503;5799.5244140625;3053.38671875;1339.5966796875;13299.02734375;483748.6716543752;484519.0866690904;255923.53237116113;256328.62687483907;247699.7948102847;431051.2098666511;438388.79722800467;443924.276660834;472160.7387857882;532235.8501681656;470736.65436875983;443634.4727813241;446494.38541508396;467911.65304029145;456535.82378903864;416876.55791587516;470618.7011363569;438221.9953895646;438221.9953895646;260496.36997498586;260496.36997498586;467892.9037711648;198446.59318002433;198861.58913086285;272.5256547244112;720015.6189311732;327686.09987508814;86148.0052387867;201951.04412747276;0;6;0;11;18;19;0;1;39;43;434230906695.33636;166494833139.97687;366428254600.2584;1063.7366284168418;3547.709756116684;-0.0;11050.472088943396;1569979.7955777987;333187.4123350428;0.0;216405.68575382855;1.536610887290102;0.03337406452013851
2010;2019-07-06 02:30:45.125;604;613;204;205;182;32;47;23;16;39;781;218;14;34;253;160;257;540;180;46;47;-1;610;344;349;145;349;301;612;-2.0;-1.0;443.0;134.0;0.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13412.7353515625;5786.95654296875;3087.623046875;1342.58251953125;620.0;277732;620.0;1177.0;Calculated values ==>;1562373045.125;333.56;334.46000000000004;293.56;293.66;291.36;276.36;272.6583383277491;277.86;275.46000000000004;274.76000000000005;277.06;351.26;294.96000000000004;274.56;276.56;298.46000000000004;289.16;298.86;327.16;277.76000000000005;277.86;335.16;335.16;273.06;243.61107973660833;267.7187500070086;272.6583383277491;291.16;6100000.0;3440000.0;3490000.0;1450000.0;3490000.0;3010000.0;6120000.0;0.0;0.0;0.07383333333333333;0.022333333333333334;0.0;0.0;2.964078046076077;5786.95654296875;3087.623046875;1342.58251953125;13412.7353515625;482899.0601535948;483960.9527683458;255244.9625149157;255641.5477697369;247156.29204244612;431175.4696738307;439002.30518343934;444357.3337933654;471929.7997510953;532027.6715589184;470497.8680624812;444068.8471814032;446916.4327917079;468191.9880313183;456727.81672313693;415068.65561616264;473204.5133765924;438837.36865475413;439002.30518343934;260077.89159075968;260077.89159075968;467953.6888228445;197879.12169387107;198861.58913086285;272.29195113184227;720238.2911529043;327782.686067702;86170.3641826042;202002.23626719715;0;6;0;11;18;19;0;1;39;43;434440976695.2696;166581562039.9493;366608914800.201;18198.307993346;6031.665332547073;-0.0;0.0;1570140.366121942;333267.2670701315;0.0;216497.80371696295;2.3714973949234186;0.21148567224304327
2011;2019-07-06 02:31:45.086;606;612;202;203;181;32;48;22;17;37;775;217;18;37;254;158;258;553;180;47;48;0;616;344;348;145;348;300;619;77.0;-1.0;263.0;103.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13521.7666015625;5860.86767578125;3156.4580078125;1343.26745605469;619.0;277733;619.0;1177.0;Calculated values ==>;1562373105.086;333.76000000000005;334.36;293.36;293.46000000000004;291.26000000000005;276.36;272.6583383277491;277.96000000000004;275.36;274.86;276.86;350.66;294.86;274.96000000000004;276.86;298.56;288.96000000000004;298.96000000000004;328.46000000000004;277.86;277.96000000000004;335.06;335.06;273.16;243.61107973660833;267.5978703862781;272.6583383277491;291.16;6160000.0;3440000.0;3479999.9999999995;1450000.0;3479999.9999999995;3000000.0;6190000.0;0.012833333333333334;0.0;0.04383333333333333;0.017166666666666667;0.0003333333333333333;0.013166666666666667;2.9642367689280484;5860.86767578125;3156.4580078125;1343.26745605469;13521.7666015625;482505.9658340577;483030.90855322225;254098.75954128752;254483.01195063224;246549.20782085462;431175.4696738307;439388.197291209;444700.7274647726;471731.79225593165;531478.1602889443;470514.32886227703;444843.92514786584;447526.6763927691;468458.59192250733;456454.64333516936;413159.75807969784;474305.53369296214;439224.3454144173;439388.197291209;259659.41789560125;259659.41789560125;468053.524328251;197947.29855524574;199368.8545295759;272.31907165837515;720462.5994404997;327879.6881770882;86192.73171736723;202054.23645385072;0;6;0;11;18;19;0;1;39;43;434649940780.14996;166668505489.89954;366789097605.09784;10816.025300534258;4636.82354243659;-0.0;3160.254679694836;1570381.995071614;333356.11335639074;0.0;216524.1220545658;1.7965287577441995;0.13198288002316017
2012;2019-07-06 02:32:45.106;610;612;199;200;178;32;50;21;12;35;769;217;14;39;254;157;258;564;178;49;50;2;623;343;348;143;348;298;625;-1.0;-1.0;105.0;115.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13453.2626953125;5926.3203125;3201.12377929688;1330.74011230469;619.0;277734;618.0;1177.0;Calculated values ==>;1562373165.106;334.16;334.36;293.06;293.16;290.96000000000004;276.36;272.5487779782249;278.16;275.26000000000005;274.36;276.66;350.06000000000006;294.86;274.56;277.06;298.56;288.86;298.96000000000004;329.56;278.06;278.16;334.96000000000004;335.06;273.36;243.1966462407574;267.35522164206344;272.5487779782249;290.96000000000004;6230000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;2980000.0;6250000.0;0.0;0.0;0.0175;0.019166666666666665;0.0003333333333333333;0.0003333333333333333;2.9642367689280484;5926.3203125;3201.12377929688;1330.74011230469;13453.2626953125;482288.7776249792;482351.62104684766;252675.82689655572;253047.6751731029;245325.6730329481;431237.1583312671;439714.8449070693;444383.4236514063;471798.96558121993;531004.5444894524;470785.54043094855;444669.68110044283;448181.2357039259;468458.59192250733;456482.75535381737;410314.2033304967;475233.077260534;439551.69600148796;439714.8449070693;259240.94887492666;259659.41789560125;468529.08662627725;196827.11973340446;252675.82689655572;271.8681240894077;720687.4662818725;327977.94748581486;86215.02254156195;202107.2339620092;0;6;0;11;18;19;0;1;39;43;434858810380.08356;166754934289.87207;366968557405.04083;4332.235318565033;5207.621032113395;-0.0;62.34633933683785;1570508.2726552347;333438.17774016527;0.0;216550.9860147187;0.9181519948988277;0.10577640439711761
2013;2019-07-06 02:33:45.127;617;613;196;198;175;32;52;20;12;34;764;216;12;39;254;157;259;571;179;50;52;3;625;344;348;142;348;295;628;301.0;-1.0;228.0;146.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13260.9013671875;6016.70263671875;3181.81713867188;1317.79357910156;619.0;277735;618.0;1176.0;Calculated values ==>;1562373225.127;334.86;334.46000000000004;292.76000000000005;292.96000000000004;290.66;276.36;272.6583383277491;278.36;275.16;274.36;276.56;349.56000000000006;294.76000000000005;274.36;277.06;298.56;288.86;299.06;330.26000000000005;278.16;278.36;334.96000000000004;335.06;273.46000000000004;242.98782864720522;266.98899913490544;272.6583383277491;291.06;6250000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;2950000.0;6280000.0;0.050166666666666665;0.0;0.038;0.024333333333333332;0.0003333333333333333;0.050499999999999996;2.9617183009850345;6016.70263671875;3181.81713867188;1317.79357910156;13260.9013671875;483075.6362338048;482156.0174486013;251440.3465985706;252168.54934489;244234.96320922638;431175.4696738307;440040.1065002905;444980.7184430424;471832.65708311246;530711.5671323929;471072.27303273184;444980.7184430424;448740.918802119;468458.59192250733;456317.8373438773;409884.2538159652;475925.9291649105;439714.8449070693;440040.1065002905;259240.94887492666;259659.41789560125;468765.9560302198;198139.20052656252;198491.02327291243;272.3953506991979;720910.1622325834;328077.5075111189;86237.10138060096;202160.44375336682;0;6;0;11;18;19;0;1;39;43;435067683460.59467;166840464215.08136;367146519670.4763;9379.977680826236;6585.251050588993;-0.0;12198.228702982593;1570622.5810911306;333536.4860703052;0.0;216653.19323366534;2.678073245351462;0.12662283314350117
2014;2019-07-06 02:34:45.087;626;614;194;195;174;32;53;20;16;33;758;216;15;39;255;156;259;576;177;51;53;5;632;342;347;142;347;294;635;-1.0;-1.0;302.0;20.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13143.611328125;6077.96484375;3207.64624023438;1324.46923828125;620.0;277736;619.0;1176.0;Calculated values ==>;1562373285.087;335.76000000000005;334.56;292.56;292.66;290.56;276.36;272.43898195401505;278.46000000000004;275.16;274.76000000000005;276.46000000000004;348.96000000000004;294.76000000000005;274.66;277.06;298.66;288.76000000000005;299.06;330.76000000000005;278.26000000000005;278.46000000000004;335.06;335.16;273.66;242.98782864720522;266.86631818009863;272.43898195401505;290.86;6320000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2940000.0;6350000.0;0.0;0.0;0.050333333333333334;0.0033333333333333335;0.0;0.0;2.9615597129868028;6077.96484375;3207.64624023438;1324.46923828125;13143.611328125;483591.20794201246;481503.871142901;250424.39288034162;250778.9308507284;243681.6412526417;431298.55289687274;440419.0955370369;445742.13839906454;471734.03124744946;530164.1874927217;471207.04254201957;445601.49163528444;448926.2914415548;468724.39914996806;456510.98759261303;406732.0288831538;475829.9878446815;440095.8892414226;440419.0955370369;259659.41789560125;260077.89159075968;468964.41255619563;198097.8875898735;198491.02327291243;272.37070211962964;721130.053145906;328178.2292138559;86259.10555810112;202213.65378432788;0;6;0;11;18;19;0;1;39;43;435276044459.89874;166925607414.79697;367323101869.88654;12464.760624062616;902.8884165544072;-0.0;0.0;1570804.4992167398;333598.8456315483;0.0;216754.77737124698;1.2599008334144781;0.08962471783811704
2015;2019-07-06 02:35:45.128;634;616;193;194;171;31;54;19;24;32;753;216;21;41;255;155;260;581;178;52;54;7;636;341;346;142;346;295;639;172.0;-1.0;920.0;83.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13028.8603515625;6108.572265625;3276.71411132812;1326.548828125;621.0;277737;620.0;1175.0;Calculated values ==>;1562373345.128;336.56;334.76000000000005;292.46000000000004;292.56;290.26000000000005;276.26000000000005;272.3289490889957;278.56;275.06;275.56;276.36;348.46000000000004;294.76000000000005;275.26000000000005;277.26000000000005;298.66;288.66;299.16;331.26000000000005;278.36;278.56;335.16;335.26000000000005;273.86;242.98782864720522;266.98899913490544;272.3289490889957;290.96000000000004;6360000.0;3410000.0;3460000.0;1420000.0;3460000.0;2950000.0;6390000.0;0.028666666666666667;0.0;0.15333333333333332;0.013833333333333333;0.0;0.028666666666666667;2.958882752115038;6108.572265625;3276.71411132812;1326.548828125;13028.8603515625;484302.18763857946;481340.1725711802;249908.68217096824;250259.00979211892;242596.0296981947;431359.6534126046;440795.4825813269;446668.51006708597;471635.3862721799;529568.425024188;471072.27303273184;446249.156972954;449014.3103811683;468863.2366263411;456539.3396464094;405281.3650549666;476103.5970347089;440474.2856127423;440795.4825813269;260077.89159075968;260496.36997498586;469162.7822548786;197828.47032855323;197828.47032855323;272.25953356318655;721348.3061147205;328279.8530855422;86281.21247144332;202267.72704553578;0;6;0;11;18;19;0;1;39;43;435484086525.34155;167010865634.97842;367499922615.2629;38155.47275990835;3753.457981647501;-0.0;6965.054351246179;1571226.6227499447;333637.67503358854;0.0;216812.85915307936;4.562615476910299;0.26999117596212086
2016;2019-07-06 02:36:45.118;643;618;192;193;171;32;56;19;35;31;750;216;31;43;255;155;261;585;180;53;56;8;641;341;346;142;346;297;643;85.0;-1.0;855.0;84.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12773.9169921875;6063.42919921875;3307.7548828125;1339.36218261719;623.0;277738;621.0;1177.0;Calculated values ==>;1562373405.118;337.46000000000004;334.96000000000004;292.36;292.46000000000004;290.26000000000005;276.36;272.3289490889957;278.76000000000005;275.06;276.66;276.26000000000005;348.16;294.76000000000005;276.26000000000005;277.46000000000004;298.66;288.66;299.26000000000005;331.66;278.46000000000004;278.76000000000005;335.26000000000005;335.46000000000004;273.96000000000004;242.98782864720522;267.23344911666527;272.3289490889957;291.16;6409999.999999999;3410000.0;3460000.0;1420000.0;3460000.0;2970000.0;6430000.0;0.014166666666666666;0.0;0.14250000000000002;0.014;0.0;0.014166666666666666;2.96360082854465;6063.42919921875;3307.7548828125;1339.36218261719;12773.9169921875;485049.38999059907;481177.0871456195;249401.87851497365;249748.2169071051;242474.5157941205;431359.6534126046;441115.38820175204;447816.14760871185;471536.72207099956;529103.3156420017;470802.04631641984;447261.0685572322;448917.89140176895;468863.2366263411;456539.3396464094;403235.9291523034;476227.394111018;440635.04699320823;441115.38820175204;260496.36997498586;261333.34086894934;469261.9347870629;197816.52722326227;197816.52722326227;272.2547843669291;721563.2934220952;328381.2695255411;86303.42469388219;202322.58847539985;0;6;0;11;18;19;0;1;39;43;435691651925.3746;167096051434.99197;367677493015.29114;35624.94590492657;3800.23570589321;-0.0;3446.733863861938;1571841.3570994458;333700.6119897535;0.0;216899.60959406875;4.002775807634209;0.26723733863245824
2017;2019-07-06 02:37:45.109;650;620;193;193;169;32;57;19;45;31;749;217;40;49;256;154;261;589;181;54;58;10;646;342;347;142;346;299;648;165.0;-1.0;678.0;128.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12724.31640625;6143.2265625;3343.2900390625;1337.64392089844;625.0;277739;623.0;1177.0;Calculated values ==>;1562373465.109;338.16;335.16;292.46000000000004;292.46000000000004;290.06;276.36;272.43898195401505;278.86;275.06;277.66;276.26000000000005;348.06000000000006;294.86;277.16;278.06;298.76000000000005;288.56;299.26000000000005;332.06;278.56;278.96000000000004;335.46000000000004;335.66;274.16;242.98782864720522;267.47669482898436;272.43898195401505;291.26000000000005;6459999.999999999;3420000.0000000005;3470000.0000000005;1420000.0;3460000.0;2990000.0;6480000.0;0.0275;0.0;0.113;0.021333333333333333;0.0;0.0275;2.9632818109637107;6143.2265625;3343.2900390625;1337.64392089844;12724.31640625;485511.67837306135;480899.93947747815;249551.15185197498;249551.15185197498;241698.0234303141;431298.55289687274;441061.55703352665;448821.82606398215;471536.72207099956;528845.737889843;470650.0507916235;448131.96318365866;449370.6488032909;468989.41758423904;456237.9984248948;400441.8322859582;476232.42785303254;440580.200251511;441221.3666912388;261333.34086894934;262170.3306944222;469460.1756994288;197996.17730763098;197996.17730763098;272.33029867464705;721775.7468274009;328482.9763984624;86325.72973179712;202378.00553588453;0;6;0;11;18;19;0;1;39;43;435899520740.1565;167181238654.9026;367856266195.1036;28343.298309467682;5791.231965691685;-0.0;6688.692708049216;1572374.345840368;333780.52889759827;0.0;216984.0588127962;3.7714909067079483;0.24275832398771774
2018;2019-07-06 02:38:45.119;657;622;193;193;169;34;33;21;51;31;748;217;47;53;256;153;262;588;181;56;35;11;634;347;351;142;351;299;636;-1.0;-1.0;931.0;208.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12368.1669921875;5978.857421875;3224.330078125;1349.6005859375;627.0;277740;625.0;1175.0;Calculated values ==>;1562373525.119;338.86;335.36;292.46000000000004;292.46000000000004;290.06;276.56;272.9856168485579;276.46000000000004;275.26000000000005;278.26000000000005;276.26000000000005;347.96000000000004;294.86;277.86;278.46000000000004;298.76000000000005;288.46000000000004;299.36;331.96000000000004;278.76000000000005;276.66;335.66;335.86;274.26000000000005;242.98782864720522;267.47669482898436;272.9856168485579;291.26000000000005;6340000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;2990000.0;6360000.0;0.0;0.0;0.15516666666666667;0.034666666666666665;0.0;0.0;2.9579273268883584;5978.857421875;3224.330078125;1349.6005859375;12368.1669921875;487807.5021932277;482560.504312199;250030.7271405742;250030.7271405742;242053.21750106648;430988.63858405815;436189.31740446365;449644.06252484635;471536.72207099956;528741.4790769137;470650.0507916235;449096.5729453799;449916.8228232905;468293.893190677;455267.7258953789;407207.98823713895;477524.5427675308;440036.5435752329;436532.23248102295;262170.3306944222;263007.33956846996;469559.26427123055;199237.93770508733;197996.17730763098;272.84313231456315;721984.8857063593;328584.0106012105;86348.12716830123;202432.74482521365;0;6;0;11;18;19;0;1;39;43;436108955640.1232;167266452854.88904;368035696095.0751;38854.683701199276;9371.13932095963;-0.0;0.0;1572934.4223542318;333906.9030504826;0.0;217039.80720853872;4.56996033933667;0.3859367477004177
2019;2019-07-06 02:39:45.120;659;623;194;193;170;37;25;23;56;31;746;218;52;59;256;152;262;580;178;58;25;12;631;349;353;143;353;300;633;-2.0;-1.0;868.0;135.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12228.7314453125;5926.654296875;3207.47705078125;1344.51538085938;628.0;277741;626.0;1181.0;Calculated values ==>;1562373585.12;339.06000000000006;335.46000000000004;292.56;292.46000000000004;290.16;276.86;273.20264511476705;275.66;275.46000000000004;278.76000000000005;276.26000000000005;347.76;294.96000000000004;278.36;279.06;298.76000000000005;288.36;299.36;331.16;278.96000000000004;275.66;335.76000000000005;335.96000000000004;274.36;243.1966462407574;267.5978703862781;273.20264511476705;290.96000000000004;6310000.0;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;3000000.0;6330000.0;0.0;0.0;0.14466666666666667;0.022500000000000003;0.0;0.0;2.972870974583938;5926.654296875;3207.47705078125;1344.51538085938;12228.7314453125;488409.42724226404;483044.2438652422;250508.11189493636;250154.26728800565;242462.0313735678;430862.6128555636;434311.5622631981;450143.51895193453;471403.80223619274;528455.9560178719;470633.6200512056;449597.6657697971;450551.2222606441;468013.94105470116;454791.9797414716;408570.7995772047;476679.16013802815;439926.6130492278;434311.5622631981;262588.8327430989;263425.85118522606;469522.3774010839;199875.2975351507;197996.17730763098;273.10302365458614;722189.8632759934;328683.22485229024;86370.57850884685;202486.34411119635;0;6;0;11;18;19;0;1;39;43;436320159159.8681;167351954279.78577;368215399089.858;36205.4693649614;6067.059296983497;-0.0;0.0;1573559.9340540487;334035.556849671;0.0;217039.80720853872;4.034159157871818;0.31706131479601
2020;2019-07-06 02:40:45.130;658;625;196;195;171;39;26;23;58;32;744;217;54;62;257;151;262;578;176;61;26;13;626;350;355;144;355;301;629;-2.0;0.0;810.0;158.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12159.4267578125;5848.12646484375;3139.384765625;1348.830078125;629.0;277742;627.0;1181.0;Calculated values ==>;1562373645.13;338.96000000000004;335.66;292.76000000000005;292.66;290.26000000000005;277.06;273.3108153835814;275.76000000000005;275.46000000000004;278.96000000000004;276.36;347.56000000000006;294.86;278.56;279.36;298.86;288.26000000000005;299.36;330.96000000000004;279.26000000000005;275.76000000000005;335.86;336.06;274.46000000000004;243.40439225979637;267.7187500070086;273.3108153835814;290.76000000000005;6260000.0;3500000.0;3550000.0;1440000.0;3550000.0;3010000.0;6290000.0;0.0;0.0;0.13499999999999998;0.026333333333333334;0.0;0.0;2.9727101382602954;5848.12646484375;3139.384765625;1348.830078125;12159.4267578125;488799.2706421683;483782.0044480228;251396.2134205496;251035.92782713406;242906.59142367326;430799.1582183253;433996.9779746687;450234.49445270485;471369.63528795214;528170.1008694499;470378.37351506494;449688.3147142546;450778.10816522007;467861.136234571;454482.9008172104;410722.3562555959;476860.89803574496;439981.33085412055;433996.9779746687;263007.33956846996;263844.3676079864;469485.55747401924;200085.2863602736;197996.17730763098;273.18997500695684;722393.1318009034;328781.364379541;86393.02679518159;202539.2434416207;0;6;0;11;18;19;0;1;39;43;436532594560.67834;167438068630.1142;368395729140.5458;33770.14309247821;7094.207139328635;-0.0;0.0;1574143.1613484358;334145.2523499287;0.0;217039.80720853872;3.953463707495008;0.3188771407012981
2021;2019-07-06 02:41:45.111;655;625;199;199;174;41;27;24;57;32;743;217;54;67;257;150;261;571;176;61;27;13;624;351;356;145;356;305;626;-2.0;0.0;1176.0;116.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12114.466796875;5809.8232421875;3144.66967773438;1367.93859863281;629.0;277743;628.0;1181.0;Calculated values ==>;1562373705.111;338.66;335.66;293.06;293.06;290.56;277.26000000000005;273.4187578820637;275.86;275.56;278.86;276.36;347.46000000000004;294.86;278.56;279.86;298.86;288.16;299.26000000000005;330.26000000000005;279.26000000000005;275.86;335.96000000000004;336.06;274.46000000000004;243.61107973660833;268.19934244402924;273.4187578820637;290.76000000000005;6240000.0;3510000.0;3560000.0;1450000.0;3560000.0;3050000.0;6260000.0;0.0;0.0;0.196;0.01933333333333333;0.0;0.0;2.9727101382602954;5809.8232421875;3144.66967773438;1367.93859863281;12114.466796875;488590.9165298733;484116.5438547638;252628.97327752478;252628.97327752478;243974.69495112065;430735.4089219946;433928.6309241585;449367.07010041195;471236.42390828294;527756.4078081092;469832.19507311814;448952.2146688218;450739.0044921324;467720.508243715;454172.4768879711;411139.44843932794;476169.8740482468;439762.5194534373;433928.6309241585;263425.85118522606;263844.3676079864;469349.2883074021;200487.35821794634;197996.17730763098;273.3522970661214;722595.3501909043;328878.4831963125;86415.65936488374;202591.59397901397;0;6;0;11;18;19;0;1;39;43;436745827015.48846;167524741175.03702;368577471570.384;48780.42352896326;5197.997315062811;-0.0;0.0;1574830.8648945624;334247.65494919574;0.0;217039.80720853872;5.229235064141548;0.38408363344930474
2022;2019-07-06 02:42:45.141;651;625;203;202;176;41;28;25;55;32;734;216;53;74;257;151;261;569;175;60;28;14;620;352;356;135;356;310;622;-2.0;0.0;1225.0;70.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13062.64453125;5751.33154296875;3077.59545898438;2381.98217773438;629.0;277744;628.0;1181.0;Calculated values ==>;1562373765.141;338.26;335.66;293.46000000000004;293.36;290.76000000000005;277.26000000000005;273.5264737036516;275.96000000000004;275.66;278.66;276.36;346.56000000000006;294.76000000000005;278.46000000000004;280.56;298.86;288.26000000000005;299.26000000000005;330.06;279.16;275.96000000000004;335.96000000000004;336.06;274.56;241.49495122638035;268.7936212382143;273.5264737036516;290.66;6200000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3100000.0;6220000.0;0.0;0.0;0.20416666666666666;0.011666666666666665;0.0;0.0;2.9727101382602954;5751.33154296875;3077.59545898438;2381.98217773438;13062.64453125;488456.0356280033;484561.07549221325;254329.1977937017;253947.5318360352;244766.4797256003;430671.36484660726;434107.6725091814;448159.52433752787;472558.57531478856;526423.3240453887;469022.63368380716;447878.07164671243;450797.72478578344;467720.508243715;454142.3701868646;412749.9690631327;476355.6610700313;439597.5900049784;434107.6725091814;263425.85118522606;263844.3676079864;470799.25106629904;200825.3740320959;197996.17730763098;273.48922940318454;722805.2643565026;328974.8743242878;86446.92432934181;202643.47211456663;0;6;0;11;18;19;0;1;39;44;436959533815.3866;167608783174.99695;368762063820.296;50497.38902069236;3149.6952320657033;-0.0;0.0;1575658.5936563006;334317.25383577426;0.0;217039.80720853872;4.785257234083971;0.33294193201702393
2023;2019-07-06 02:43:45.112;646;624;204;204;179;41;30;26;57;32;713;216;55;79;258;151;261;563;176;60;30;15;615;354;358;127;358;314;617;-2.0;-1.0;1198.0;156.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13197.48828125;5678.48388671875;3029.46264648438;2454.83642578125;629.0;277745;627.0;1180.0;Calculated values ==>;1562373825.112;337.76;335.56;293.56;293.56;291.06;277.26000000000005;273.7412296467126;276.16;275.76000000000005;278.86;276.36;344.46000000000004;294.76000000000005;278.66;281.06;298.96000000000004;288.26000000000005;299.26000000000005;329.46000000000004;279.16;276.16;335.86;336.06;274.66;239.71726792356844;269.2639976450953;273.7412296467126;290.76000000000005;6150000.0;3540000.0;3579999.9999999995;1270000.0;3579999.9999999995;3140000.0;6170000.0;0.0;0.0;0.1996666666666667;0.026000000000000002;0.0;0.0;2.9701930255267985;5678.48388671875;3029.46264648438;2454.83642578125;13197.48828125;488290.0834312522;484972.0816354809;254975.69496440177;254975.69496440177;245945.43532221593;430542.39183029096;433972.159331108;447688.0038891409;473600.7876625802;523894.8111305354;468466.8690088573;447403.690973349;450766.6457786817;467567.2557015158;453800.02511470526;414665.18341138354;476064.0097040819;439155.6541045818;433972.159331108;263007.33956846996;263844.3676079864;471959.78931233037;201257.8822616363;197996.17730763098;273.66736047838737;723023.9930264674;329070.0767493756;86487.21166937782;202694.3396675354;0;6;0;11;18;19;0;1;39;44;437173630285.23;167687345184.93948;368949173340.1592;49203.88095162509;7038.249583318047;-0.0;0.0;1576489.0359975696;334402.11234106263;0.0;217039.80720853872;5.0383610199709725;0.38361507523766264
2024;2019-07-06 02:44:48.102;639;623;205;205;181;41;30;27;62;33;727;218;60;79;258;152;260;556;176;60;30;17;614;353;358;134;358;316;616;-1.0;-2.0;1257.0;139.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12442.0625;5674.19921875;3029.49438476562;1451.8359375;628.0;277746;626.0;1182.0;Calculated values ==>;1562373888.102;337.06;335.46000000000004;293.66;293.66;291.26000000000005;277.26000000000005;273.6339639331285;276.16;275.86;279.36;276.46000000000004;345.86;294.96000000000004;279.16;281.06;298.96000000000004;288.36;299.16;328.76000000000005;279.16;276.16;335.76000000000005;335.96000000000004;274.86;241.2770596917726;269.49753711883926;273.6339639331285;290.76000000000005;6140000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3160000.0;6160000.0;0.0;0.0;0.2095;0.023166666666666665;0.0;0.0;2.9753882235039923;5674.19921875;3029.49438476562;1451.8359375;12442.0625;487417.9239020452;484940.4031453144;255421.60779937424;255421.60779937424;246661.0533690524;430607.02586249536;433972.159331108;448020.13412754925;472787.01963726926;525214.529804452;468432.91287103476;447735.93661976774;450405.83194666926;467567.2557015158;454112.3874095661;414672.16684446286;475132.8880299582;439155.6541045818;433972.159331108;262588.8327430989;263425.85118522606;471226.17219587084;201028.44362513424;197996.17730763098;273.57316775452233;723248.3034853501;329169.39695894805;86521.38962662788;202747.34712634876;0;6;0;11;18;19;0;1;39;44;437399134485.2641;167769547134.95193;369147591840.1892;51744.75916025594;6259.580711888731;-0.0;0.0;1577372.1963922377;334518.44988695456;0.0;217039.80720853872;5.711601708003486;0.42570060228590434
