;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2025;2019-07-06 02:45:45.113;632;622;205;205;182;41;31;28;67;34;760;219;64;76;258;152;260;556;178;62;31;19;615;354;359;137;359;317;617;-1.0;0.0;1208.0;94.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13203.0126953125;6248.38134765625;3054.04248046875;1447.5390625;627.0;277747;626.0;1181.0;Calculated values ==>;1562373945.113;336.36;335.36;293.66;293.66;291.36;277.26000000000005;273.7412296467126;276.26000000000005;275.96000000000004;279.86;276.56;349.16;295.06;279.56;280.76000000000005;298.96000000000004;288.36;299.16;328.76000000000005;279.36;276.26000000000005;335.76000000000005;335.86;275.06;241.92719264551067;269.6138998590099;273.7412296467126;290.96000000000004;6150000.0;3540000.0;3590000.0;1370000.0;3590000.0;3170000.0;6170000.0;0.0;0.0;0.20133333333333334;0.015666666666666666;0.0;0.0;2.973031636642682;6248.38134765625;3054.04248046875;1447.5390625;13203.0126953125;486325.094240371;484687.27608260943;255367.37541049218;255367.37541049218;246965.15381232536;430542.39183029096;433904.5296488982;448540.96325583657;472491.6353866644;528615.9337295358;468416.0995903715;448115.9045465615;449806.1191932456;467426.0965774196;453941.36259033;414296.83408607036;475009.16651811294;439267.05509245384;433904.5296488982;262588.8327430989;263007.33956846996;471021.86055166635;201340.83576517517;197996.17730763098;273.69978178828103;723451.3661769968;329263.8022700166;86544.3474416122;202795.51775408833;0;6;0;11;18;19;0;1;39;44;437603518919.9701;167846797039.8408;369328031654.9296;49769.62566811983;4225.002721655028;-0.0;0.0;1578176.0070290605;334601.4688571309;0.0;217039.80720853872;5.022773468070607;0.3641688231188897
2026;2019-07-06 02:46:45.143;627;621;204;204;183;42;32;29;68;35;781;219;66;75;259;153;260;562;180;62;32;20;623;355;360;139;360;315;625;-1.0;0.0;1235.0;137.0;3.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14224.0703125;7149.66357421875;3093.91455078125;1434.30871582031;626.0;277748;624.0;1183.0;Calculated values ==>;1562374005.143;335.86;335.26000000000005;293.56;293.56;291.46000000000004;277.36;273.8482719121499;276.36;276.06;279.96000000000004;276.66;351.26;295.06;279.76000000000005;280.66;299.06;288.46000000000004;299.16;329.36;279.36;276.36;335.56;335.76000000000005;275.16;242.35481222062532;269.38090353596624;273.8482719121499;291.16;6230000.0;3550000.0;3600000.0;1390000.0;3600000.0;3150000.0;6250000.0;0.0;0.0;0.20583333333333334;0.022833333333333334;0.0005;0.0005;2.978227165980835;7149.66357421875;3093.91455078125;1434.30871582031;14224.0703125;484736.29469856736;483652.6815998813;254559.4374461174;254559.4374461174;247005.92210295258;430477.46260093397;433836.9858812755;449053.45793564955;472326.8440106818;530975.5538680933;468694.66840166104;448772.40642997506;450031.47844816104;467413.82886276924;453911.42381166504;411142.93733182835;474929.23998847144;439045.0997009042;433836.9858812755;261751.83340796042;262588.8327430989;470852.7170844846;201562.550354796;254559.4374461174;273.7908461658059;723680.0394814655;329375.5084694995;86568.3748474525;202846.77634581196;0;6;0;11;18;19;0;1;39;44;437819326769.86725;167929638439.8013;369517726454.83923;50941.87847705903;6148.79214032789;-0.0;89.63877421757905;1579015.6891944706;334687.96037175145;0.0;217040.55457181841;4.896460307504391;0.37129819322797736
2027;2019-07-06 02:47:45.124;626;621;203;204;182;42;33;30;55;36;788;218;57;72;259;153;260;574;180;64;33;21;633;356;360;140;360;313;635;-1.0;-1.0;1136.0;131.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14976.296875;7823.48876953125;3192.29150390625;1425.01623535156;625.0;277749;624.0;1181.0;Calculated values ==>;1562374065.124;335.76000000000005;335.26000000000005;293.46000000000004;293.56;291.36;277.36;273.955091788801;276.46000000000004;276.16;278.66;276.76000000000005;351.96000000000004;294.96000000000004;278.86;280.36;299.06;288.46000000000004;299.16;330.56;279.56;276.46000000000004;335.56;335.66;275.26000000000005;242.56692532238324;269.14681796795327;273.955091788801;291.16;6330000.0;3560000.0;3600000.0;1400000.0;3600000.0;3130000.0;6350000.0;0.0;0.0;0.18933333333333333;0.021833333333333333;0.0;0.0;2.973352437339119;7823.48876953125;3192.29150390625;1425.01623535156;14976.296875;483479.32422822405;482527.68427725125;253688.603280605;254062.25323722514;246306.00850114788;430412.23801567365;434017.3760585396;447593.5818915602;472293.48310962116;531859.8660331367;468850.2983513595;447876.98117718834;449978.8674416936;467413.82886276924;453739.86056312814;406734.0967800342;475525.4941377917;439378.91214579094;434017.3760585396;261751.83340796042;262170.3306944222;470817.3119576869;201819.63180257837;254559.4374461174;273.8956274913917;723923.2988189205;329500.2452269301;86592.19501001156;202899.1448078299;0;6;0;11;18;19;0;1;39;44;438035258370.5333;168013311935.0594;369706066795.42017;46533.20121684723;5873.1160167198705;-0.0;0.0;1579827.7243018532;334788.1112155559;0.0;217041.3013250591;4.21245675038118;0.3218259752216926
2028;2019-07-06 02:48:45.114;630;622;202;202;181;43;34;31;-8;37;787;217;-7;67;259;154;261;583;179;64;34;22;639;358;362;141;362;311;641;-1.0;0.0;980.0;175.0;2.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15386.9677734375;8238.54296875;3178.83959960938;1423.14978027344;626.0;277750;624.0;1183.0;Calculated values ==>;1562374125.114;336.16;335.36;293.36;293.36;291.26000000000005;277.46000000000004;274.1680685717883;276.56;276.26000000000005;272.36;276.86;351.86;294.86;272.46000000000004;279.86;299.06;288.56;299.26000000000005;331.46000000000004;279.56;276.56;335.56;335.76000000000005;275.36;242.77792619122317;268.91163127593666;274.1680685717883;291.06;6390000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;6409999.999999999;0.0;0.0;0.16333333333333336;0.029166666666666667;0.0003333333333333333;0.0003333333333333333;2.978227165980835;8238.54296875;3178.83959960938;1423.14978027344;15386.9677734375;483388.40034738707;481994.12966239336;253039.15740814884;253039.15740814884;245765.3916430468;430280.9020939914;433702.1600636701;438649.893173099;472260.1919623333;531904.9818080914;469005.7273586062;438805.9494045361;449650.15751397965;467130.69761941896;453537.8608862984;404279.4656557937;476165.22076779354;438934.9886892516;433702.1600636701;261751.83340796042;262588.8327430989;470781.97481897497;202272.4506097538;253039.15740814884;274.0810248009011;724176.2838531635;329634.0731830597;86615.92577102609;202952.2287182411;0;6;0;11;18;19;0;1;39;44;438251822270.56775;168097597885.07278;369893235595.44995;38608.31561867971;7831.527789435616;-0.0;60.221000885173744;1580537.1186901554;334902.29754639784;0.0;217041.80308309293;3.621350201571008;0.2939407809659852
2029;2019-07-06 02:49:45.125;636;623;201;201;180;44;35;32;-13;37;784;217;-17;46;260;155;262;589;181;65;35;23;645;360;365;143;364;308;647;-1.0;-1.0;1064.0;194.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15599.1708984375;8408.447265625;3231.86962890625;1398.90148925781;627.0;277751;625.0;1182.0;Calculated values ==>;1562374185.125;336.76000000000005;335.46000000000004;293.26000000000005;293.26000000000005;291.16;277.56;274.38016830617;276.66;276.36;271.86;276.86;351.56000000000006;294.86;271.46000000000004;277.76000000000005;299.16;288.66;299.36;332.06;279.66;276.66;335.66;335.86;275.46000000000004;243.1966462407574;268.5567601203482;274.38016830617;291.26000000000005;6450000.0;3600000.0;3650000.0;1430000.0;3640000.0;3080000.0;6470000.0;0.0;0.0;0.17733333333333334;0.03233333333333333;0.0;0.0;2.9755490216017364;8408.447265625;3231.86962890625;1398.90148925781;15599.1708984375;483591.9119005495;481458.55802010203;252407.6767460806;252407.6767460806;245235.5477372166;430148.3826014536;433133.46834165603;438540.82570523745;471996.43091952;531816.0763490046;469420.0537271385;437915.60822266474;447269.37293394975;466976.539238069;453335.3603122476;401609.0555602669;476353.38735450705;438431.6763470592;433133.46834165603;262170.3306944222;263007.33956846996;470612.52513297374;202806.04376424992;253039.15740814884;274.2974567004771;724434.5490150102;329772.8235343916;86639.44717637391;203005.66108921147;0;6;0;11;18;19;0;1;39;44;438469962255.2696;168182813504.95633;370078969640.1961;41803.63466420179;8659.076230922068;-0.0;0.0;1581207.341126521;335039.744440358;0.0;217042.3050167706;3.8700717642601457;0.31861614892706785
2030;2019-07-06 02:50:45.105;641;625;198;198;179;47;36;33;-10;38;777;217;-20;29;260;155;262;592;181;41;36;24;641;364;368;141;368;307;642;-3.0;-1.0;890.0;144.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;1;0;15406.6318359375;8372.09375;3146.18359375;1396.89306640625;628.0;277752;626.0;1182.0;Calculated values ==>;1562374245.105;337.26;335.66;292.96000000000004;292.96000000000004;291.06;277.86;274.8017692304317;276.76000000000005;276.46000000000004;272.16;276.96000000000004;350.86;294.86;271.16;276.06;299.16;288.66;299.36;332.36;277.26000000000005;276.76000000000005;335.76000000000005;335.96000000000004;275.56;242.77792619122317;268.43790593516167;274.8017692304317;291.26000000000005;6409999.999999999;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;6420000.0;0.0;0.0;0.14833333333333334;0.024;0.0;0.0;2.9753882235039923;8372.09375;3146.18359375;1396.89306640625;15406.6318359375;484760.70317091944;482320.86771289917;251549.50224993614;251549.50224993614;245075.6385001727;429879.7862731237;432557.5304485172;439227.691140826;472358.58907936385;531159.7781216218;469557.67534896435;437671.5478804793;445036.2088601978;466406.0084139577;452640.01661940204;403771.83797849156;477410.2389849343;433484.00545957795;432557.5304485172;262588.8327430989;263425.85118522606;470979.3205154194;203870.1459641391;253039.15740814884;274.7277416382273;724692.8445773157;329912.61476361897;86662.7376982492;203058.793815936;0;6;0;11;18;19;0;1;39;44;438689788955.3395;168267985104.9834;370263408140.25476;34911.36920120855;6410.620189230728;-0.0;0.0;1581846.4197283697;335165.2833836314;0.0;217042.3050167706;3.1994923859420727;0.25849089543847137
2031;2019-07-06 02:51:45.116;641;625;197;196;178;51;38;35;-15;39;773;218;-21;19;259;155;263;584;179;42;38;25;632;367;372;142;372;307;634;94.0;0.0;988.0;210.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;1;0;15094.716796875;8447.4443359375;3082.8818359375;1397.53894042969;628.0;277753;626.0;1183.0;Calculated values ==>;1562374305.116;337.26;335.66;292.86;292.76000000000005;290.96000000000004;278.26000000000005;275.1157276137837;276.96000000000004;276.66;271.66;277.06;350.46000000000004;294.96000000000004;271.06;275.06;299.06;288.66;299.46000000000004;331.56;277.36;276.96000000000004;335.76000000000005;335.96000000000004;275.66;242.98782864720522;268.43790593516167;275.1157276137837;291.06;6320000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3070000.0;6340000.0;0.015666666666666666;0.0;0.16466666666666668;0.035;0.0;0.015666666666666666;2.977905472424047;8447.4443359375;3082.8818359375;1397.53894042969;15094.716796875;485748.0511609213;483222.24679638393;251537.4774162305;251178.40035240416;245016.6660030872;429675.2189834977;431904.6589097521;438453.4767200345;472325.50216173066;530741.7249773676;469678.4122531032;437514.20447033056;443582.2324138357;465699.18825494946;452113.43256641144;408571.94514091837;477162.03839992144;432659.6470710406;431904.6589097521;262588.8327430989;263425.85118522606;470944.3282388252;204616.9952714246;204616.9952714246;275.0295630194831;724947.0690815244;330052.8032773267;86686.0289008788;203110.7122110735;0;6;0;11;18;19;0;1;39;44;438911829655.036;168352900669.86734;370447641910.003;38505.073945204436;9321.456653859022;-0.0;3560.840063667131;1582458.3355844305;335296.4080589287;0.0;217071.9841240996;3.9749309121287393;0.3024228334575403
2032;2019-07-06 02:52:45.136;635;624;198;197;178;53;40;38;-19;41;768;218;-21;14;258;155;262;578;181;43;40;25;635;366;371;144;371;307;637;-1.0;-1.0;883.0;164.0;0.0;11;0;44;1;0;0;1;0;0;0;1;0;1;0;0;16880.73828125;8649.8779296875;3422.39990234375;2713.46923828125;627.0;277754;626.0;1182.0;Calculated values ==>;1562374365.136;336.66;335.56;292.96000000000004;292.86;290.96000000000004;278.46000000000004;275.0112864084945;277.16;276.96000000000004;271.26000000000005;277.26000000000005;349.96000000000004;294.96000000000004;271.06;274.56;298.96000000000004;288.66;299.36;330.96000000000004;277.46000000000004;277.16;335.76000000000005;335.86;275.66;243.40439225979637;268.43790593516167;275.0112864084945;291.26000000000005;6350000.0;3660000.0;3710000.0;1440000.0;3710000.0;3070000.0;6370000.0;0.0;0.0;0.14716666666666667;0.02733333333333333;0.0;0.0;2.9755490216017364;8649.8779296875;3422.39990234375;2713.46923828125;16880.73828125;484557.1771402613;482739.32069781265;251766.2678378842;251407.10753764573;244915.77181266635;429743.705733735;432539.7142654744;437828.56808052456;472259.5391352755;530218.9530916922;469678.4122531032;437514.20447033056;442846.6802591378;465711.6847928491;452289.45172749745;406740.3016979186;475890.38642376906;433099.9636564668;432539.7142654744;262588.8327430989;263007.33956846996;470676.3731168869;204334.01595959874;204616.9952714246;274.9159644803535;725213.6200277993;330195.3284553901;86720.29872182432;203164.94096243565;0;6;0;11;18;19;0;1;39;45;439134803954.96515;168438729269.84006;370631903309.94446;34362.61492046292;7280.024428965875;-0.0;0.0;1583065.7687350316;335434.7998498001;0.0;217101.66768250978;2.816404145925152;0.2327186946020107
2033;2019-07-06 02:53:45.117;630;623;202;201;178;52;41;39;-14;42;741;218;-21;21;258;153;262;583;177;43;41;24;641;365;370;141;370;306;642;-2.0;-1.0;867.0;181.0;0.0;26;0;46;1;0;0;1;0;0;0;1;0;1;0;0;17312.099609375;8855.44921875;3965.38720703125;2330.35180664062;626.0;277755;625.0;1184.0;Calculated values ==>;1562374425.117;336.16;335.46000000000004;293.36;293.26000000000005;290.96000000000004;278.36;274.9066339382667;277.26000000000005;277.06;271.76000000000005;277.36;347.26;294.96000000000004;271.06;275.26000000000005;298.96000000000004;288.46000000000004;299.36;331.46000000000004;277.46000000000004;277.26000000000005;335.66;335.76000000000005;275.56;242.77792619122317;268.3187672390254;274.9066339382667;290.86;6409999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;3060000.0;6420000.0;0.0;0.0;0.1445;0.030166666666666668;0.0;0.0;2.9807446868311995;8855.44921875;3965.38720703125;2330.35180664062;17312.099609375;483164.41378048883;482027.4264287649;252993.5335666189;252629.43513728608;244749.86707086215;429811.8947417682;432980.8147056428;438831.83823597094;472751.9947874012;527469.4539350944;469815.5825566093;437742.05038880615;444076.66985911725;465856.02846295026;452174.5837827361;403771.83797849156;476043.79594775627;433351.604109613;432980.8147056428;262170.3306944222;262588.8327430989;470979.3205154194;204016.08904023125;204616.9952714246;274.78876238254014;725498.4701133331;330341.1599874636;86762.31725391163;203226.4863596543;0;6;0;11;18;19;0;1;39;45;439357033560.65063;168524202195.1037;370815745075.51154;33930.87575878438;8053.390816168177;-0.0;0.0;1583634.7009401799;335562.53784739116;0.0;217101.66768250978;2.7710213833335433;0.2292421699561899
2034;2019-07-06 02:54:45.117;628;623;204;203;180;49;42;40;-4;43;728;219;-9;23;259;151;263;588;176;42;42;23;639;364;369;142;369;305;640;-1.0;-1.0;1009.0;154.0;0.0;36;0;45;1;0;0;1;0;0;0;1;0;1;0;0;17882.80078125;8791.3583984375;4311.85986328125;2301.56030273438;626.0;277756;625.0;1182.0;Calculated values ==>;1562374485.117;335.96000000000004;335.46000000000004;293.56;293.46000000000004;291.16;278.06;274.8017692304317;277.36;277.16;272.76000000000005;277.46000000000004;345.96000000000004;295.06;272.26000000000005;275.46000000000004;299.06;288.26000000000005;299.46000000000004;331.96000000000004;277.36;277.36;335.66;335.76000000000005;275.46000000000004;242.98782864720522;268.19934244402924;274.8017692304317;290.76000000000005;6390000.0;3640000.0;3690000.0;1420000.0;3690000.0;3050000.0;6400000.0;0.0;0.0;0.16816666666666666;0.025666666666666667;0.0;0.0;2.9757096451304714;8791.3583984375;4311.85986328125;2301.56030273438;17882.80078125;483097.2999002632;482254.1756719433;253822.53801246476;253452.6445988759;245470.41049795135;429879.7862731237;433417.75616050424;440578.77906221413;472719.4423773052;526184.881888428;470072.7615667927;439819.78721557604;444567.3504985989;466131.45889241673;452060.08278219687;405299.7971610509;477045.02895927243;433417.75616050424;433417.75616050424;262170.3306944222;262588.8327430989;470746.7058464142;203801.0075812036;204616.9952714246;274.701072931043;725791.7609499217;330488.2167176068;86800.91652148977;203295.46341857355;0;6;0;11;18;19;0;1;39;45;439578733560.65063;168609102195.1037;370999045075.51154;39818.12857072327;6851.606255473739;-0.0;0.0;1584249.275976259;335686.7461563215;0.0;217101.66768250978;3.029562199218394;0.23678856023609587
2035;2019-07-06 02:55:45.128;628;622;203;202;180;45;41;40;5;44;732;221;1;27;259;147;263;588;176;41;41;21;636;362;368;141;367;304;638;-2.0;-2.0;624.0;175.0;0.0;40;0;45;1;0;0;1;0;0;0;1;0;1;0;0;17989.330078125;8759.1650390625;4364.58984375;2320.31640625;626.0;277757;624.0;1183.0;Calculated values ==>;1562374545.128;335.96000000000004;335.36;293.46000000000004;293.36;291.16;277.66;274.5913991737795;277.26000000000005;277.16;273.66;277.56;346.36;295.26000000000005;273.26000000000005;275.86;299.06;287.86;299.46000000000004;331.96000000000004;277.26000000000005;277.26000000000005;335.56;335.76000000000005;275.26000000000005;242.77792619122317;268.0796299477929;274.5913991737795;290.76000000000005;6360000.0;3620000.0000000005;3679999.9999999995;1410000.0;3670000.0000000005;3040000.0;6380000.0;0.0;0.0;0.10400000000000001;0.029166666666666667;0.0;0.0;2.978227165980835;8759.1650390625;4364.58984375;2320.31640625;17989.330078125;483433.5300864312;482334.29461959394;253546.3705605718;253177.27158117935;245538.54685761358;430014.67791919125;433484.00545957795;442137.2501143532;472948.58913472976;526682.2706451536;470449.1217542448;441542.48092842754;445341.22453111183;466418.2858072211;451832.1870000479;406744.4346934544;477285.0556281865;433484.00545957795;433484.00545957795;261751.83340796042;262588.8327430989;470683.2724168255;203045.23117752786;204616.9952714246;274.3994584674819;726090.7501779855;330634.49789268576;86839.43922187918;203367.78042172035;0;6;0;11;18;19;0;1;39;45;439799874095.3484;168694017759.98764;371181778570.2618;24865.56996942984;7806.109536146182;-0.0;0.0;1584788.4056190073;335808.91618148383;0.0;217101.66768250978;2.1154835984675957;0.1835152003511877
2036;2019-07-06 02:56:45.108;627;622;202;202;179;43;42;39;10;44;740;222;8;32;259;147;263;586;179;41;42;20;637;361;366;142;365;304;639;-3.0;-1.0;351.0;164.0;0.0;45;3;45;1;0;0;1;0;0;0;1;0;1;0;0;18237.322265625;8807.8134765625;4552.326171875;2316.6201171875;625.0;277758;624.0;1181.0;Calculated values ==>;1562374605.108;335.86;335.36;293.36;293.36;291.06;277.46000000000004;274.4858918419099;277.36;277.06;274.16;277.56;347.16;295.36;273.96000000000004;276.36;299.06;287.86;299.46000000000004;331.76000000000005;277.26000000000005;277.36;335.56;335.66;275.16;242.98782864720522;268.0796299477929;274.4858918419099;291.06;6370000.0;3610000.0;3660000.0;1420000.0;3650000.0;3040000.0;6390000.0;0.0;0.0;0.058499999999999996;0.02733333333333333;0.0;0.0;2.973352437339119;8807.8134765625;4552.326171875;2316.6201171875;18237.322265625;483176.1869955487;482221.0199448254;253131.0245145336;253131.0245145336;245176.07142644533;430081.6785162784;434163.16617520025;442875.1821116291;472817.88148187683;527519.8571458375;470568.9554260146;442580.7327243594;446054.7494118788;466704.04308719933;452009.00334685703;406270.4309534496;476862.58197499457;433981.5763581648;434163.16617520025;261751.83340796042;262170.3306944222;470450.12188174675;202526.5570392338;204616.9952714246;274.1935532982112;726392.5383180229;330780.8405832;86878.06747920754;203442.06328599635;0;6;0;11;18;19;0;1;39;45;440020000695.4184;168778889460.01462;371364117770.31976;14060.394566735125;7323.244105695353;-0.0;0.0;1585112.6805292326;335934.95210255694;0.0;217101.66768250978;1.364034340777433;0.1330406731998865
2037;2019-07-06 02:57:45.119;628;622;202;201;178;41;43;37;11;44;747;223;11;38;259;148;263;587;179;42;43;19;635;359;364;140;364;302;636;-2.0;-1.0;550.0;88.0;0.0;44;3;41;1;0;0;1;0;0;0;1;0;1;0;0;17890.69921875;8508.044921875;4519.7021484375;2316.62426757812;626.0;277759;624.0;1182.0;Calculated values ==>;1562374665.119;335.96000000000004;335.36;293.36;293.26000000000005;290.96000000000004;277.26000000000005;274.27422755570615;277.46000000000004;276.86;274.26000000000005;277.56;347.86;295.46000000000004;274.26000000000005;276.96000000000004;299.06;287.96000000000004;299.46000000000004;331.86;277.36;277.46000000000004;335.56;335.76000000000005;275.06;242.56692532238324;267.8393353686513;274.27422755570615;291.06;6350000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;6360000.0;0.0;0.0;0.09166666666666666;0.014666666666666666;0.0;0.0;2.9757096451304714;8508.044921875;4519.7021484375;2316.62426757812;17890.69921875;483545.38744137797;482560.504312199;253270.40321749216;252902.09557590916;244949.28905586756;430214.79039162316;434832.48858899495;443431.1120271193;473079.08457772195;528406.342065764;470959.35768479214;443431.1120271193;447286.45025618136;466846.5240827089;452505.1438823547;407211.31131234625;477373.9834213782;434653.35091899;434832.48858899495;261751.83340796042;262588.8327430989;470620.16492588987;202418.91982816736;204616.9952714246;274.14254775689403;726693.6603589028;330925.1658577734;86916.68492759562;203517.67738193888;0;6;0;11;18;19;0;1;39;45;440239040845.119;168863504969.899;371545951100.0712;22092.78428490393;3933.6182614332633;-0.0;0.0;1585414.0122532744;336028.77648680564;0.0;217101.66768250978;1.6961530696320484;0.13514240527172833
2038;2019-07-06 02:58:45.109;629;622;202;201;178;40;43;35;12;43;753;223;12;41;259;149;263;583;176;42;43;18;627;358;363;140;363;301;629;-1.0;-1.0;284.0;140.0;0.0;42;5;36;1;0;0;1;0;0;0;1;0;1;0;0;17373.138671875;8124.349609375;4357.259765625;2314.90698242188;625.0;277760;624.0;1185.0;Calculated values ==>;1562374725.109;336.06;335.36;293.36;293.26000000000005;290.96000000000004;277.16;274.1680685717883;277.46000000000004;276.66;274.36;277.46000000000004;348.46000000000004;295.46000000000004;274.36;277.26000000000005;299.06;288.06;299.46000000000004;331.46000000000004;277.36;277.46000000000004;335.56;335.66;274.96000000000004;242.56692532238324;267.7187500070086;274.1680685717883;290.76000000000005;6270000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;6290000.0;0.0;0.0;0.04733333333333333;0.02333333333333333;0.0;0.0;2.9834230637145267;8124.349609375;4357.259765625;2314.90698242188;17373.138671875;484579.8308921267;483348.69840018626;253603.2836753397;253229.76470112384;245187.1433539813;430280.9020939914;435074.67720794375;443779.4857613598;472980.94656883925;529109.564726059;471094.33145099954;443779.4857613598;447894.6635423884;466988.7418083223;452823.4905160512;410720.5547661588;477611.5315202192;434896.4795471851;435074.67720794375;261751.83340796042;262170.3306944222;470521.56202125014;201684.36196867735;204616.9952714246;273.85187184278243;726987.476697152;331063.7460450079;86955.27458866946;203591.63973545405;0;6;0;11;18;19;0;1;39;45;440457104495.1537;168947490969.91235;371726820950.1;11459.169192853637;6272.868001226697;-0.0;0.0;1585693.5652656981;336113.8163633326;0.0;217101.66768250978;1.1983927003997807;0.1167907186805944
2039;2019-07-06 02:59:48.100;628;621;202;201;178;39;43;34;12;42;756;223;13;45;260;151;263;572;177;42;43;17;622;357;362;139;362;300;623;-1.0;-1.0;435.0;154.0;0.0;35;6;30;1;0;0;1;0;0;0;1;0;1;0;0;16633.6953125;7696.44384765625;4108.1748046875;2297.10107421875;625.0;277761;624.0;1184.0;Calculated values ==>;1562374788.1;335.96000000000004;335.26000000000005;293.36;293.26000000000005;290.96000000000004;277.06;274.0616903277293;277.46000000000004;276.56;274.36;277.36;348.76;295.46000000000004;274.46000000000004;277.66;299.16;288.26000000000005;299.46000000000004;330.36;277.36;277.46000000000004;335.56;335.66;274.86;242.35481222062532;267.5978703862781;274.0616903277293;290.86;6220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;6230000.0;0.0;0.0;0.0725;0.025666666666666667;0.0;0.0;2.9809054071206735;7696.44384765625;4108.1748046875;2297.10107421875;16633.6953125;484989.6741330174;483876.3460481321;253897.62556027155;253519.3548658798;245395.6725849845;430346.717906069;435315.5984456732;443981.54984624276;473013.37450241524;529498.9437343386;471229.07682192523;444125.8159805091;448636.04472110956;467260.227616787;453283.0443037091;412741.196768639;476684.9052721892;435138.326120535;435315.5984456732;261751.83340796042;262170.3306944222;470557.3835890923;201592.3392878387;204616.9952714246;273.811453150964;727284.9939856755;331202.1582116268;86995.62389411467;203665.70170607706;0;6;0;11;18;19;0;1;39;45;440685446869.92554;169035363414.82455;371916108904.9108;17573.217765484293;6903.43613706551;-0.0;0.0;1585947.562360846;336229.0925540473;0.0;217101.66768250978;1.7357212011840448;0.15820063004095178
2040;2019-07-06 03:00:45.110;627;620;202;202;178;38;44;33;12;41;758;223;14;47;260;151;262;559;180;43;44;16;613;356;361;138;361;299;615;238.0;-1.0;355.0;178.0;0.0;29;4;25;1;0;0;1;0;0;0;1;0;1;0;0;16034.625;7219.03564453125;3786.197265625;2309.13940429688;625.0;277762;623.0;1183.0;Calculated values ==>;1562374845.11;335.86;335.16;293.36;293.36;290.96000000000004;276.96000000000004;273.955091788801;277.56;276.46000000000004;274.36;277.26000000000005;348.96000000000004;295.46000000000004;274.56;277.86;299.16;288.26000000000005;299.36;329.06;277.46000000000004;277.56;335.46000000000004;335.66;274.76000000000005;242.14157278889297;267.47669482898436;273.955091788801;291.16;6130000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;6150000.0;0.03966666666666666;0.0;0.059166666666666666;0.029666666666666668;0.0;0.03966666666666666;2.9783877505268226;7219.03564453125;3786.197265625;2309.13940429688;16034.625;485837.7820784949;484624.28027318;254304.02239399476;254304.02239399476;245680.73870427674;430412.23801567365;435731.16137290135;444182.85976177163;473045.8727645816;529783.6586704012;471363.5948840531;444470.14050354663;449096.5729453799;467401.68226075795;453455.83774682117;415760.51297999726;475708.1243673405;435555.27144483227;435731.16137290135;261333.34086894934;262170.3306944222;470593.2725848416;201406.02945789584;201406.02945789584;273.73419305474874;727543.6635607732;331320.25980686396;87032.0963621197;203728.20978269557;0;6;0;11;18;19;0;1;39;45;440891538019.89105;169114322264.81134;372086853854.88226;14364.295792979317;7985.888212766057;-0.0;9294.896899295218;1586200.445367466;336346.9870514142;0.0;217175.26519252924;2.376761003647837;0.14803958166300793
2041;2019-07-06 03:01:45.120;624;617;203;203;180;38;44;33;13;40;760;224;15;49;260;153;262;533;180;44;44;14;607;356;361;138;360;300;608;-2.0;-1.0;222.0;179.0;0.0;25;3;21;1;0;0;1;0;0;0;1;0;1;0;0;15577.2109375;6898.51904296875;3698.14428710938;2299.1650390625;624.0;277763;623.0;1183.0;Calculated values ==>;1562374905.12;335.56;334.86;293.46000000000004;293.46000000000004;291.16;276.96000000000004;273.955091788801;277.56;276.46000000000004;274.46000000000004;277.16;349.16;295.56;274.66;278.06;299.16;288.46000000000004;299.36;326.46000000000004;277.56;277.56;335.46000000000004;335.56;274.56;242.14157278889297;267.5978703862781;273.955091788801;291.16;6070000.0;3560000.0;3610000.0;1380000.0;3600000.0;3000000.0;6080000.0;0.0;0.0;0.037000000000000005;0.029833333333333333;0.0;0.0;2.9785481600411137;6898.51904296875;3698.14428710938;2299.1650390625;15577.2109375;486072.2778526078;484974.679111307;255068.22244878332;255068.22244878332;246621.10673824747;430412.23801567365;435731.16137290135;444125.8159805091;472947.9820155742;529915.8841322873;471347.9704449953;444413.69907515554;449186.5519142498;467542.87897321215;453739.86056312814;417872.3118628023;472644.0491622502;435731.16137290135;435731.16137290135;261333.34086894934;261751.83340796042;470396.5654319022;200833.3471698853;201406.02945789584;273.5099667275706;727807.1394322049;331437.92570362263;87070.50529956444;203790.58969054394;0;6;0;11;18;19;0;1;39;45;441108174119.8566;169197136064.7982;372266583804.8537;9001.821345993081;8041.969344816837;-0.0;0.0;1586395.1954632003;336480.5747919528;0.0;217252.73557625676;1.321651483172283;0.1453705619962124
2042;2019-07-06 03:02:45.111;620;615;203;203;181;38;46;32;14;40;761;225;17;52;260;154;261;514;179;46;46;12;600;354;359;138;359;300;602;-2.0;-1.0;182.0;116.0;0.0;16;2;16;1;0;0;1;0;0;0;1;0;1;0;0;15057.419921875;6517.80712890625;3339.58544921875;2297.15893554688;623.0;277764;622.0;1183.0;Calculated values ==>;1562374965.111;335.16;334.66;293.46000000000004;293.46000000000004;291.26000000000005;276.96000000000004;273.7412296467126;277.76000000000005;276.36;274.56;277.16;349.26;295.66;274.86;278.36;299.16;288.56;299.26000000000005;324.56;277.76000000000005;277.76000000000005;335.36;335.46000000000004;274.36;242.14157278889297;267.5978703862781;273.7412296467126;291.06;6000000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;6020000.0;0.0;0.0;0.030333333333333334;0.01933333333333333;0.0;0.0;2.9787083943656087;6517.80712890625;3339.58544921875;2297.15893554688;15057.419921875;486277.50254906097;485356.13483555167;255402.6466436312;255402.6466436312;247200.3966980348;430542.39183029096;436551.9870517963;444269.86517575267;472947.9820155742;530020.0969119953;471466.7988502995;444700.7274647726;449597.6657697971;467683.8190644365;454223.52545643086;419886.0093601506;470500.2615617532;436551.9870517963;436551.9870517963;260914.8530628454;261333.34086894934;470199.78104355885;200377.17903539585;201406.02945789584;273.3221005195725;728062.3897301577;331549.7116516408;87108.8022540599;203849.22864135602;0;6;0;11;18;19;0;1;39;45;441324141720.48834;169279923645.04034;372446556805.3801;7398.0781462574905;5216.570305491151;-0.0;0.0;1586531.8407928278;336591.0460495206;0.0;217252.73557625676;1.0378538802981936;0.10811093965688313
2043;2019-07-06 03:03:45.132;615;612;203;204;182;37;47;31;18;39;762;224;21;53;260;155;260;500;181;48;47;9;598;353;358;137;358;301;600;-2.0;-1.0;207.0;108.0;8.0;3;1;15;1;0;0;1;0;0;0;1;0;1;0;0;14712.302734375;6406.2060546875;2979.66430664062;2312.5732421875;621.0;277765;621.0;1181.0;Calculated values ==>;1562375025.132;334.66;334.36;293.46000000000004;293.56;291.36;276.86;273.6339639331285;277.86;276.26000000000005;274.96000000000004;277.06;349.36;295.56;275.26000000000005;278.46000000000004;299.16;288.66;299.16;323.16;277.96000000000004;277.86;335.26000000000005;335.26000000000005;274.06;241.92719264551067;267.7187500070086;273.6339639331285;291.26000000000005;5980000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3010000.0;6000000.0;0.0;0.0;0.034499999999999996;0.018000000000000002;0.0013333333333333333;0.0013333333333333333;2.9739919406364757;6406.2060546875;2979.66430664062;2312.5732421875;14712.302734375;485797.12633430975;485155.1890462319;255516.7015149536;255922.82034858095;247630.673961237;430607.02586249536;436957.42395210196;444644.95881864097;472980.6827117325;530048.2812349753;471213.42438966146;445074.8090602398;449551.36088337604;467824.50383385463;454534.2612377077;420221.26724662416;468587.451960191;437128.95628557174;436957.42395210196;260496.36997498586;260496.36997498586;470039.7140759448;200175.5254142396;255516.7015149536;273.2384559535277;728310.5575802723;331657.44945637824;87147.23013386792;203901.90748705296;0;6;0;11;18;19;0;1;39;45;441539317005.16016;169362452519.91446;372626919910.105;8434.195452451846;4857.555395910695;-0.0;241.92096324953113;1586663.8225834137;336675.02647977084;0.0;217254.75228988356;1.1568779805499023;0.11356971923391143
2044;2019-07-06 03:04:45.112;610;611;204;205;182;36;49;29;24;38;763;225;25;58;260;156;259;504;182;49;49;7;601;351;356;136;355;302;603;174.0;-1.0;99.0;34.0;0.0;1;1;14;1;0;0;1;0;0;0;1;0;1;0;0;14920.423828125;6366.17138671875;2965.72705078125;2324.27197265625;620.0;277766;619.0;1181.0;Calculated values ==>;1562375085.112;334.16;334.26000000000005;293.56;293.66;291.36;276.76000000000005;273.4187578820637;278.06;276.06;275.56;276.96000000000004;349.46000000000004;295.66;275.66;278.96000000000004;299.16;288.76000000000005;299.06;323.56;278.06;278.06;335.06;335.16;273.86;241.71165711629368;267.8393353686513;273.4187578820637;291.36;6010000.0;3510000.0;3560000.0;1360000.0;3550000.0;3020000.0;6030000.0;0.029;0.0;0.0165;0.005666666666666667;0.0;0.029;2.9741513784331746;6366.17138671875;2965.72705078125;2324.27197265625;14920.423828125;484762.40315359074;484681.1624318772;255748.9203190602;256155.0880383867;247509.92590503715;430735.4089219946;437758.75445384247;445306.1102701376;473013.45329280203;530076.5401052948;471197.8776569007;445448.85450290097;450052.96000731894;468245.0390451662;455012.3084437483;418916.5101772673;468811.14512351976;437758.75445384247;437758.75445384247;259659.41789560125;260077.89159075968;469978.3967039981;200320.66139960443;200320.66139960443;273.2868408137278;728557.4146552423;331763.8504562642;87185.85763054498;203951.43590007123;0;6;0;11;18;19;0;1;39;45;441753445605.2283;169444325219.9405;372807759610.1625;4042.2599063637977;1528.0605000582311;-0.0;6885.704698572903;1586767.7583879498;336728.22220776556;0.0;217314.12937145744;1.0686207104643695;0.02872513165951449
2045;2019-07-06 03:05:45.102;609;611;204;204;182;35;50;28;30;37;765;225;29;58;261;156;259;522;180;50;50;5;602;350;355;130;355;302;605;-2.0;-1.0;377.0;118.0;0.0;1;1;14;1;0;0;1;0;0;0;1;0;1;0;0;15098.6962890625;6373.53515625;2939.57397460938;2358.830078125;619.0;277767;618.0;1182.0;Calculated values ==>;1562375145.102;334.06;334.26000000000005;293.56;293.56;291.36;276.66;273.3108153835814;278.16;275.96000000000004;276.16;276.86;349.66;295.66;276.06;278.96000000000004;299.26000000000005;288.76000000000005;299.06;325.36;278.16;278.16;334.96000000000004;335.06;273.66;240.39332010688793;267.8393353686513;273.3108153835814;291.16;6020000.0;3500000.0;3550000.0;1300000.0;3550000.0;3020000.0;6050000.0;0.0;0.0;0.06283333333333334;0.019666666666666666;0.0;0.0;2.9768291086431216;6373.53515625;2939.57397460938;2358.830078125;15098.6962890625;484509.8219367407;484458.4369871866;255634.67924017186;255634.67924017186;247430.2401115983;430799.1582183253;438154.8016244343;446159.5380015785;473695.5629922598;530285.1503133504;471197.8776569007;446017.8014079234;450052.96000731894;468372.8177867572;455180.5306279469;418580.67487441096;471342.8917338401;438154.8016244343;438154.8016244343;259240.94887492666;259659.41789560125;470591.03622646834;199652.74245120757;200320.66139960443;273.0196189394774;728807.5322963697;331869.99698343565;87224.87697666595;204000.63854015034;0;6;0;11;18;19;0;1;39;45;441966710055.26215;169524111919.9532;372988929410.1913;15488.843653748307;5328.453110913462;-0.0;0.0;1586930.4904577772;336785.35029826383;0.0;217371.50068047593;1.7835336863850202;0.1602226941328182
2046;2019-07-06 03:06:45.123;609;611;203;204;183;35;52;27;23;36;771;225;24;60;261;157;259;534;180;52;52;3;611;348;352;125;352;303;613;349.0;-1.0;33.0;0.0;3.0;1;1;14;1;0;0;1;0;0;0;1;0;1;0;0;15291.9052734375;6532.89453125;3039.14306640625;2379.85546875;618.0;277768;617.0;1182.0;Calculated values ==>;1562375205.123;334.06;334.26000000000005;293.46000000000004;293.56;291.46000000000004;276.66;273.0942459734351;278.36;275.86;275.46000000000004;276.76000000000005;350.26;295.66;275.56;279.16;299.26000000000005;288.86;299.06;326.56;278.36;278.36;334.86;334.96000000000004;273.46000000000004;239.25999513918347;267.9596281332873;273.0942459734351;291.16;6110000.0;3479999.9999999995;3520000.0000000005;1250000.0;3520000.0000000005;3030000.0;6130000.0;0.05816666666666667;0.0;0.0055000000000000005;0.0;0.0005;0.05866666666666667;2.97698832992497;6532.89453125;3039.14306640625;2379.85546875;15291.9052734375;483501.92473328;483563.0801890815;254797.93758659184;255190.5218873052;247463.07122356657;430925.7729439634;439160.3883882217;444965.2754471953;474243.6194871087;530835.221780368;471063.0763921026;445108.7251088686;450144.6074466229;468790.4121278882;455654.0168554676;415419.61277677113;472157.56360319065;439160.3883882217;439160.3883882217;258822.4845140824;259240.94887492666;471065.88639218657;199863.94513942164;200332.13257505093;273.0942459734351;729060.8759482587;331977.58820775396;87264.37984399583;204050.4786200075;0;6;0;11;18;19;0;1;39;45;442178884289.9385;169600638694.83646;373170492934.9143;1348.0573166927552;0.0;-0.0;14011.257674372686;1587070.847073278;336829.7696154419;0.0;217488.30202708577;1.2850947465583167;-0.023874323625789454
2047;2019-07-06 03:07:45.113;612;612;202;203;180;33;53;25;6;36;781;224;9;51;261;156;259;552;181;52;53;3;619;346;351;134;350;300;622;192.0;-1.0;88.0;105.0;2.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14302.8232421875;6219.74755859375;3136.96166992188;1371.13354492188;618.0;277769;617.0;1182.0;Calculated values ==>;1562375265.113;334.36;334.36;293.36;293.46000000000004;291.16;276.46000000000004;272.8767566201714;278.46000000000004;275.66;273.76000000000005;276.76000000000005;351.26;295.56;274.06;278.26000000000005;299.26000000000005;288.76000000000005;299.06;328.36;278.36;278.46000000000004;334.86;334.96000000000004;273.46000000000004;241.2770596917726;267.5978703862781;272.8767566201714;291.26000000000005;6190000.0;3460000.0;3510000.0;1340000.0;3500000.0;3000000.0;6220000.0;0.032;0.0;0.014666666666666666;0.0175;0.0003333333333333333;0.03233333333333333;2.97698832992497;6219.74755859375;3136.96166992188;1371.13354492188;14302.8232421875;483030.90855322225;482691.7811597617;253947.5318360352;254329.1977937017;246101.16273636254;431051.2098666511;439545.99013716064;443111.3028367894;473079.2034362849;532102.5350070186;471347.9704449953;443547.43308681657;449460.79382102675;469067.57971533516;455849.1226598329;412364.47815906553;473777.5829111054;439381.7679936309;439545.99013716064;258822.4845140824;259240.94887492666;469856.7474154118;198455.00197521865;199027.08991192808;272.5289910369871;729307.4575821385;332083.8425131833;87295.63287607444;204101.93758156183;0;6;0;11;18;19;0;1;39;45;442389749139.972;169678325744.84882;373351362784.94305;3588.292412636371;4749.530545203381;-0.0;7776.777773949186;1587111.9764649875;336869.34244008805;0.0;217669.83872802363;1.5021287198288564;0.07376328137979987
2048;2019-07-06 03:08:45.114;617;612;200;202;178;32;55;23;5;36;793;224;3;43;261;156;260;564;182;53;54;3;622;346;351;138;350;299;624;-2.0;-1.0;36.0;151.0;2.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13985.2373046875;5898.84521484375;3177.99975585938;1359.52197265625;619.0;277770;617.0;1181.0;Calculated values ==>;1562375325.114;334.86;334.36;293.16;293.36;290.96000000000004;276.36;272.8767566201714;278.66;275.46000000000004;273.66;276.76000000000005;352.46000000000004;295.56;273.46000000000004;277.46000000000004;299.26000000000005;288.76000000000005;299.16;329.56;278.46000000000004;278.56;334.86;335.06;273.46000000000004;242.14157278889297;267.47669482898436;272.8767566201714;291.36;6220000.0;3460000.0;3510000.0;1380000.0;3500000.0;2990000.0;6240000.0;0.0;0.0;0.006;0.025166666666666667;0.0003333333333333333;0.0003333333333333333;2.974310640700107;5898.84521484375;3177.99975585938;1359.52197265625;13985.2373046875;483413.09381590935;482465.1229420489;253095.50634874238;253847.9662551985;245360.6108409475;431051.2098666511;439873.374582348;443170.51094372873;472556.2466753328;533424.5166692111;471482.2901876813;442879.2504583835;448546.3990931623;469067.57971533516;455849.1226598329;411553.11339167994;475356.21882874495;439545.99013716064;439709.8578764445;258822.4845140824;259659.41789560125;469313.27648880874;196715.1985468732;253095.50634874238;271.8351586846397;729543.1953495784;332184.8324697125;87318.38871804156;204154.56313733352;0;6;0;11;18;19;0;1;39;45;442600352650.55444;169759927105.0745;373531065780.44006;1478.7318743811331;6860.384961538711;-0.0;62.20478384256738;1587154.2023712494;336966.0933487334;0.0;217735.16467160016;0.8050044297367428;0.11453546027206858
2049;2019-07-06 03:09:45.124;623;613;198;199;177;32;56;23;10;35;794;222;7;39;261;155;261;571;182;54;56;3;628;345;349;141;349;296;631;-2.0;0.0;41.0;141.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13775.880859375;6006.333984375;3246.44921875;1343.11755371094;619.0;277771;618.0;1183.0;Calculated values ==>;1562375385.124;335.46000000000004;334.46000000000004;292.96000000000004;293.06;290.86;276.36;272.7676641592781;278.76000000000005;275.46000000000004;274.16;276.66;352.56000000000006;295.36;273.86;277.06;299.26000000000005;288.66;299.26000000000005;330.26000000000005;278.56;278.76000000000005;334.96000000000004;335.06;273.46000000000004;242.77792619122317;267.1113755279542;272.7676641592781;291.36;6280000.0;3450000.0;3490000.0;1410000.0;3490000.0;2960000.0;6310000.0;0.0;0.0;0.006833333333333333;0.0235;0.0003333333333333333;0.0003333333333333333;2.979347576586136;6006.333984375;3246.44921875;1343.11755371094;13775.880859375;483605.22849311866;481814.32499065093;252032.6668098542;252397.92019185825;244789.6203417;431113.4868728058;440470.8166769969;444497.2798278973;472063.34231996303;533750.3372353717;471647.62679686135;444068.11450643884;448554.955639772;469205.79853751947;455877.7665408579;409449.0521144942;475558.9322016282;440146.89451143565;440470.8166769969;259240.94887492666;259659.41789560125;468903.15145096794;196620.062335219;252032.6668098542;271.79308379043584;729774.5765580174;332284.058831328;87340.91446775706;204208.10913495923;0;6;0;11;18;19;0;1;39;45;442810387650.52106;169843641055.0612;373709595530.4117;1693.827652866635;6398.6525942201;-0.0;62.81271662238089;1587180.6447736383;337076.6037436771;0.0;217736.20665773927;0.7696649063504802;0.10718607376169326
2050;2019-07-06 03:10:45.115;630;615;196;197;174;32;57;22;14;34;786;220;13;40;261;155;261;577;181;55;57;4;632;344;349;143;349;294;635;149.0;-1.0;253.0;186.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13629.142578125;6084.69140625;3178.50439453125;1323.41381835938;620.0;277772;619.0;1183.0;Calculated values ==>;1562375445.115;336.16;334.66;292.76000000000005;292.86;290.56;276.36;272.6583383277491;278.86;275.36;274.56;276.56;351.76;295.16;274.46000000000004;277.16;299.26000000000005;288.66;299.26000000000005;330.86;278.66;278.86;335.06;335.16;273.56;243.1966462407574;266.86631818009863;272.6583383277491;291.26000000000005;6320000.0;3440000.0;3490000.0;1430000.0;3490000.0;2940000.0;6350000.0;0.024833333333333332;0.0;0.042166666666666665;0.031000000000000003;0.0;0.024833333333333332;2.9791880446117247;6084.69140625;3178.50439453125;1323.41381835938;13629.142578125;484168.92669578595;481650.51194788446;251135.39626431925;251493.83379016203;243681.6412526417;431175.4696738307;440632.27654536505;445460.6500641067;471700.2039591064;533069.2197341068;471679.286859067;445319.6122678438;449062.6512231841;469205.79853751947;456043.782298594;407666.8973026561;475982.0005800159;440309.02370164363;440632.27654536505;259659.41789560125;260077.89159075968;468727.92092005763;197862.30462441125;197862.30462441125;272.28525967367193;730002.917496811;332384.80226236244;87363.13222933678;204261.64238382172;0;6;0;11;18;19;0;1;39;45;443019756240.3014;169928828274.9718;373886568980.226;10440.396899373824;8396.83410516504;-0.0;6028.787636037019;1587281.748143687;337199.88097168424;0.0;217786.96237945775;2.3488179440959107;0.17703646819347896
2051;2019-07-06 03:11:45.125;638;616;194;195;173;32;59;21;18;34;773;219;17;40;261;154;262;580;181;56;59;7;636;343;348;144;347;295;639;138.0;-2.0;773.0;111.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13365.998046875;6124.87353515625;3256.10083007812;1329.89172363281;622.0;277773;620.0;1182.0;Calculated values ==>;1562375505.125;336.96000000000004;334.76000000000005;292.56;292.66;290.46000000000004;276.36;272.5487779782249;279.06;275.26000000000005;274.96000000000004;276.56;350.46000000000004;295.06;274.86;277.16;299.26000000000005;288.56;299.36;331.16;278.76000000000005;279.06;335.16;335.36;273.86;243.40439225979637;266.98899913490544;272.5487779782249;291.26000000000005;6360000.0;3429999.9999999995;3479999.9999999995;1440000.0;3470000.0000000005;2950000.0;6390000.0;0.023;0.0;0.12883333333333333;0.018500000000000003;0.0;0.023;2.9763503904056425;6124.87353515625;3256.10083007812;1329.89172363281;13365.998046875;484878.9249876941;481340.1725711802;250259.00979211892;250611.16426576333;243233.56569427217;431237.1583312671;441167.9743996037;445828.09891910193;471567.5291714911;531646.1164233075;471427.14254199417;445687.3609833284;448877.69767373585;469481.5121764388;456072.4731969023;406265.44043772423;475951.33683122566;440686.57448086055;441167.9743996037;260077.89159075968;260914.8530628454;468888.98623916827;198245.45657367795;198245.45657367795;272.43341614064497;730227.9144952345;332486.56559458707;87385.24679399646;204315.27303096998;0;6;0;11;18;19;0;1;39;45;443228891090.2681;170014942624.95813;374063298430.19794;31896.897088835456;5006.905298811572;-0.0;5587.217909996293;1587634.6177286631;337311.5974163377;0.0;217883.77855900035;3.967094719054351;0.25834051039403605
2052;2019-07-06 03:12:45.116;646;618;193;194;171;31;60;20;25;33;761;219;23;45;262;154;262;585;181;56;59;8;642;342;347;145;346;299;645;-1.0;-2.0;960.0;177.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13242.7451171875;6123.42822265625;3312.18798828125;1342.10949707031;624.0;277774;622.0;1182.0;Calculated values ==>;1562375565.116;337.76;334.96000000000004;292.46000000000004;292.56;290.26000000000005;276.26000000000005;272.43898195401505;279.16;275.16;275.66;276.46000000000004;349.26;295.06;275.46000000000004;277.66;299.36;288.56;299.36;331.66;278.76000000000005;279.06;335.36;335.56;273.96000000000004;243.61107973660833;267.47669482898436;272.43898195401505;291.26000000000005;6420000.0;3420000.0000000005;3470000.0000000005;1450000.0;3460000.0;2990000.0;6450000.0;0.0;0.0;0.16;0.029500000000000002;0.0;0.0;2.9760303678517293;6123.42822265625;3312.18798828125;1342.10949707031;13242.7451171875;485372.1809337472;480947.7783650055;249668.92963494724;250015.90135728725;242414.32069836766;431298.55289687274;441540.0393956936;446035.36104078725;471335.537891427;530096.1381338437;470888.1621824669;445752.59130680247;448821.82606398215;469744.6680173374;456237.9984248948;403246.5493843769;475984.713741419;440901.42802330444;441380.8598681767;260914.8530628454;261751.83340796042;468851.372396877;197883.1965396616;198245.45657367795;272.28538943075915;730449.6207604401;332588.6194654179;87407.51013081077;204370.00056070453;0;6;0;11;18;19;0;1;39;45;443437359815.0494;170101629619.8672;374241471700.011;39704.3463201801;7993.561187787854;-0.0;0.0;1588231.2052548914;337419.9183863626;0.0;217930.3317241791;4.425600428161628;0.36269574188875836
