;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2053;2019-07-06 03:13:45.116;652;621;192;193;170;32;52;21;31;32;753;219;28;51;262;153;263;586;181;58;54;8;632;346;350;138;350;303;635;-1.0;-1.0;1161.0;291.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13633.73046875;6009.37646484375;3205.99975585938;2312.38598632812;625.0;277775;623.0;1182.0;Calculated values ==>;1562375625.116;338.36;335.26000000000005;292.36;292.46000000000004;290.16;276.36;272.8767566201714;278.36;275.26000000000005;276.26000000000005;276.36;348.46000000000004;295.06;275.96000000000004;278.26000000000005;299.36;288.46000000000004;299.46000000000004;331.76000000000005;278.96000000000004;278.56;335.46000000000004;335.66;273.96000000000004;242.14157278889297;267.9596281332873;272.8767566201714;291.26000000000005;6320000.0;3460000.0;3500000.0;1380000.0;3500000.0;3030000.0;6350000.0;0.0;0.0;0.19349999999999998;0.0485;0.0;0.0;2.9758700939329703;6009.37646484375;3205.99975585938;2312.38598632812;13633.73046875;487313.63224991196;482527.68427725125;249720.9284554094;250071.73930739332;242400.6505439078;431051.2098666511;439602.17268715135;446107.1014639255;472164.23178385233;528956.2834829289;470345.49772763794;445680.44742188096;448907.5457794879;469194.1272601169;455435.2880278432;408571.94514091837;477343.23562198004;440578.0837091905;439928.8483833541;261333.34086894934;262170.3306944222;469805.9777390899;198861.22832318002;198245.45657367795;272.68996664583057;730673.5913903229;332689.7261711471;87437.9642598391;204424.3187919057;0;6;0;11;18;19;0;1;39;46;443646459815.0494;170186529619.8672;374422071700.011;47842.07645273425;13140.82034667163;-0.0;0.0;1588960.758777999;337596.0382324831;0.0;217930.3317241791;5.290089759329867;0.4572106975823694
2054;2019-07-06 03:14:45.117;655;622;192;192;170;35;27;23;36;31;740;219;34;62;262;153;263;580;180;60;27;7;631;348;352;132;352;307;633;-3.0;0.0;1125.0;323.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13313.396484375;5916.0712890625;3217.82470703125;2375.912109375;627.0;277776;625.0;1180.0;Calculated values ==>;1562375685.117;338.66;335.36;292.36;292.36;290.16;276.66;273.0942459734351;275.86;275.46000000000004;276.76000000000005;276.26000000000005;347.16;295.06;276.56;279.36;299.36;288.46000000000004;299.46000000000004;331.16;279.16;275.86;335.66;335.86;273.86;240.83765695389522;268.43790593516167;273.0942459734351;291.16;6310000.0;3479999.9999999995;3520000.0000000005;1320000.0;3520000.0000000005;3070000.0;6330000.0;0.0;0.0;0.1875;0.05383333333333333;0.0;0.0;2.970514251683628;5916.0712890625;3217.82470703125;2375.912109375;13313.396484375;487845.2484647466;482898.9735143768;249802.29438853767;249802.29438853767;242462.0313735678;430925.7729439634;434908.32959617284;446041.1461244584;472853.8412306012;527287.015778891;469799.0772168898;445755.06062311685;449690.29051208816;468917.41110181727;455099.7323013299;409012.9947842031;476679.16013802815;440470.01642544527;434908.32959617284;262170.3306944222;263007.33956846996;470517.4266440292;199342.7697862015;198245.45657367795;272.88877619772614;730898.1545248765;332789.1065590167;87477.03406189718;204477.8515547757;0;6;0;11;18;19;0;1;39;46;443857063325.63184;170267530970.09122;374605074750.5171;46255.94556342317;14598.235694179722;-0.0;0.0;1589744.9220328054;337827.2008861095;0.0;217930.3317241791;5.287158630271928;0.46703341942581234
2055;2019-07-06 03:15:45.117;654;623;194;193;170;37;26;24;43;30;743;220;40;67;263;152;263;579;180;62;26;7;628;350;355;128;355;310;631;0.0;-1.0;1138.0;377.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13284.4189453125;5865.2568359375;3143.63745117188;2419.6513671875;627.0;277777;626.0;1182.0;Calculated values ==>;1562375745.117;338.56000000000006;335.46000000000004;292.56;292.46000000000004;290.16;276.86;273.3108153835814;275.76000000000005;275.56;277.46000000000004;276.16;347.46000000000004;295.16;277.16;279.86;299.46000000000004;288.36;299.46000000000004;331.06;279.36;275.76000000000005;335.76000000000005;335.86;273.86;239.943914813709;268.7936212382143;273.3108153835814;291.16;6280000.0;3500000.0;3550000.0;1280000.0;3550000.0;3100000.0;6310000.0;0.0;0.0;0.18966666666666668;0.06283333333333334;0.0;0.0;2.9755490216017364;5865.2568359375;3143.63745117188;2419.6513671875;13284.4189453125;488024.5607545176;483268.97045649425;250592.53201621326;250237.476984484;242523.8007286303;430799.1582183253;433996.9779746687;446459.3092807162;473278.11375594366;527368.8785067851;469507.9771173385;446029.80726630177;449833.0157339174;468628.0947588448;454622.75094037293;410301.76661049295;476769.95673126465;440145.2010386557;433996.9779746687;262588.8327430989;263007.33956846996;471052.7749192473;199839.04727223696;198245.45657367795;273.0930502332725;731119.8029867905;332887.2842933917;87516.99709086854;204530.86373942738;0;6;0;11;18;19;0;1;39;46;444069163325.63184;170345530970.09122;374790174750.5171;46775.643027608225;17041.262553820485;-0.0;0.0;1590520.185271064;338090.8633715095;0.0;217930.3317241791;5.583991831667135;0.5074068848670464
2056;2019-07-06 03:16:45.108;650;624;196;196;172;41;27;25;50;31;758;222;46;69;263;151;263;577;181;36;27;8;627;353;357;135;357;312;630;-2.0;-1.0;1086.0;323.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12396.490234375;5923.99658203125;3123.33935546875;1434.0134277343802;628.0;277778;626.0;1182.0;Calculated values ==>;1562375805.108;338.16;335.56;292.76000000000005;292.76000000000005;290.36;277.26000000000005;273.6339639331285;275.86;275.66;278.16;276.26000000000005;348.96000000000004;295.36;277.76000000000005;280.06;299.46000000000004;288.26000000000005;299.46000000000004;330.86;276.76000000000005;275.86;335.76000000000005;335.96000000000004;273.96000000000004;241.49495122638035;269.02936301313275;273.6339639331285;291.26000000000005;6270000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3120000.0;6300000.0;0.0;0.0;0.181;0.05383333333333333;0.0;0.0;2.9753882235039923;5923.99658203125;3123.33935546875;1434.0134277343802;12396.490234375;487567.52708513214;483525.779749564;251352.2727668265;251352.2727668265;243196.58046571698;430607.02586249536;433680.339460569;447073.2487907919;472460.9817075043;528789.5395429577;469475.3855611914;446502.0201951406;449744.86693737947;468349.3808088158;453971.4261804918;410720.5547661588;476589.2914890663;435282.4317724447;433680.339460569;262588.8327430989;263425.85118522606;470211.52306949627;200668.19027870716;198245.45657367795;273.43201103716723;731333.778461927;332985.5133352049;87549.10614704486;204583.0807123736;0;6;0;11;18;19;0;1;39;46;444282731285.4078;170424419135.00845;374976746760.32135;44599.315590687336;14510.416081904144;-0.0;0.0;1591281.5290400528;338353.75458693306;0.0;217930.3317241791;5.639515449094057;0.5032129838231
2057;2019-07-06 03:17:45.128;645;624;201;200;174;42;29;27;53;33;777;223;51;65;263;150;263;579;182;33;29;10;629;354;359;143;359;312;631;-2.0;-1.0;1089.0;278.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13076.708984375;6485.0009765625;3099.13623046875;1409.46472167969;628.0;277779;626.0;1181.0;Calculated values ==>;1562375865.128;337.66;335.56;293.26000000000005;293.16;290.56;277.36;273.7412296467126;276.06;275.86;278.46000000000004;276.46000000000004;350.86;295.46000000000004;278.26000000000005;279.66;299.46000000000004;288.16;299.46000000000004;331.06;276.46000000000004;276.06;335.76000000000005;335.96000000000004;274.16;243.1966462407574;269.02936301313275;273.7412296467126;291.36;6290000.0;3540000.0;3590000.0;1430000.0;3590000.0;3120000.0;6310000.0;0.0;0.0;0.18150000000000002;0.04633333333333333;0.0;0.0;2.972870974583938;6485.0009765625;3099.13623046875;1409.46472167969;13076.708984375;486644.1670140895;483413.76105680177;253135.0556033134;252765.3646740738;243810.8097782873;430542.39183029096;433543.1123277296;447499.5896216861;471601.4229191921;530782.513304676;469596.8130238755;447215.55818723625;449187.8993887741;468069.67075530556;453658.5154602935;409877.7028949826;476769.95673126465;434263.8640799596;433543.1123277296;262588.8327430989;263425.85118522606;469323.89381167525;200983.77875935732;198245.45657367795;273.56010927380873;731546.1258809024;333088.956117598;87572.80969683286;204634.95196022766;0;6;0;11;18;19;0;1;39;46;444497602885.3395;170507846934.98193;375164009160.26184;44742.61967151268;12433.091997424064;-0.0;0.0;1592026.2933390436;338578.3586639341;0.0;217930.3317241791;5.200816987889692;0.45239250830480054
2058;2019-07-06 03:18:45.129;641;624;204;203;178;44;31;28;47;34;785;222;47;62;263;150;263;582;182;34;30;11;629;357;361;144;361;312;631;0.0;-1.0;1128.0;269.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;13698.8466796875;7009.6015625;3152.51293945312;1410.8828125;627.0;277780;626.0;1181.0;Calculated values ==>;1562375925.129;337.26;335.56;293.56;293.46000000000004;290.96000000000004;277.56;274.0616903277293;276.26000000000005;275.96000000000004;277.86;276.56;351.66;295.36;277.86;279.36;299.46000000000004;288.16;299.46000000000004;331.36;276.56;276.16;335.76000000000005;335.86;274.26000000000005;243.40439225979637;269.02936301313275;274.0616903277293;291.36;6290000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3120000.0;6310000.0;0.0;0.0;0.188;0.04483333333333333;0.0;0.0;2.973031636642682;7009.6015625;3152.51293945312;1410.8828125;13698.8466796875;486075.32287381246;483413.76105680177;254258.1965209878;253881.41003475865;245118.599495677;430346.717906069;433406.2193873385;446645.12888361624;471567.5291714911;531620.6251923364;469475.3855611914;446645.12888361624;448768.30914586026;467788.9545893743;453140.38140994735;409877.7028949826;477221.5981099626;433950.3860404442;433223.753696834;262588.8327430989;263007.33956846996;469286.7883828044;201795.31379397804;198245.45657367795;273.8906619535769;731769.2592299939;333201.41301287134;87596.31298463757;204687.04990486536;0;6;0;11;18;19;0;1;39;46;444713606485.07855;170593948369.87793;375351212280.0357;46031.765236851985;11992.534444065717;-0.0;0.0;1592782.759153253;338781.90894314874;0.0;217930.3317241791;5.013765933260275;0.4310751344051314
2059;2019-07-06 03:19:45.099;638;624;206;206;181;46;32;29;31;35;784;221;35;61;263;150;263;585;182;35;32;12;634;357;361;148;361;312;636;-1.0;0.0;1087.0;252.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14606.955078125;7567.60693359375;3130.67700195312;1401.16638183594;627.0;277781;626.0;1181.0;Calculated values ==>;1562375985.099;336.96000000000004;335.56;293.76000000000005;293.76000000000005;291.26000000000005;277.76000000000005;274.0616903277293;276.36;276.06;276.26000000000005;276.66;351.56000000000006;295.26000000000005;276.66;279.26000000000005;299.46000000000004;288.16;299.46000000000004;331.66;276.66;276.36;335.76000000000005;335.86;274.36;244.22491754036054;269.02936301313275;274.0616903277293;291.36;6340000.0;3570000.0000000005;3610000.0;1480000.0;3610000.0;3120000.0;6360000.0;0.0;0.0;0.18116666666666664;0.042;0.0;0.0;2.973031636642682;7567.60693359375;3130.67700195312;1401.16638183594;14606.955078125;485099.04647801275;482852.00582585;254766.8205542034;254766.8205542034;245938.18078394415;430346.717906069;433588.14229367237;444330.10568784666;471134.1387072346;531515.8937024806;469353.883836962;444914.05856171664;448628.08405324875;467788.9545893743;453140.38140994735;407671.3464587261;477072.41970165644;434130.71970383386;433588.14229367237;262588.8327430989;263007.33956846996;468838.99215144967;201802.5359976082;198245.45657367795;273.89347845222534;732005.0229705808;333322.829012028;87619.73501106323;204739.38364111062;0;6;0;11;18;19;0;1;39;46;444930098185.1818;170681504569.9197;375538318680.125;43937.911375548196;11215.531158461341;-0.0;0.0;1593532.1315850613;338975.2127896553;0.0;217930.3317241791;4.558342824448209;0.39050039691206057
2060;2019-07-06 03:20:45.140;638;624;206;206;183;45;34;30;5;35;772;219;10;61;264;151;263;590;182;36;34;12;641;358;363;138;363;312;643;-1.0;-1.0;1088.0;240.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;16256.9736328125;8292.80078125;3275.69311523438;2373.74072265625;627.0;277782;626.0;1179.0;Calculated values ==>;1562376045.14;336.96000000000004;335.56;293.76000000000005;293.76000000000005;291.46000000000004;277.66;274.1680685717883;276.56;276.16;273.66;276.66;350.36;295.06;274.16;279.26000000000005;299.56;288.26000000000005;299.46000000000004;332.16;276.76000000000005;276.56;335.76000000000005;335.86;274.36;242.14157278889297;269.02936301313275;274.1680685717883;291.36;6409999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;6430000.0;0.0;0.0;0.18133333333333335;0.04;0.0;0.0;2.967996866724574;8292.80078125;3275.69311523438;2373.74072265625;16256.9736328125;484326.79101784993;482060.8504200179;254423.57280606034;254423.57280606034;246357.3076490493;430280.9020939914;433452.5470882844;440440.11189307703;472458.26935960614;530258.3871958505;469110.65620865877;441201.7646664551;448628.08405324875;467636.5908648188;453109.7795175533;404296.6850720899;476987.58688071027;433816.67410848953;433452.5470882844;262588.8327430989;263007.33956846996;470199.78104355885;202088.26236515737;198245.45657367795;274.0093478030206;732262.3981299805;333455.0893928105;87651.21406633312;204792.80653958628;0;6;0;11;18;19;0;1;39;47;445147446605.6444;170767363200.10245;375725646600.5237;43221.13538106277;10724.46074713606;-0.0;0.0;1594258.9532985962;339158.1709919897;0.0;217930.3317241791;3.8692216564867934;0.3298203700762061
2061;2019-07-06 03:21:45.130;640;625;204;205;183;46;35;31;-4;36;761;220;-2;55;264;152;264;594;182;37;35;12;646;361;366;133;366;310;648;-1.0;-1.0;1146.0;277.0;0.0;0;1;41;1;0;0;1;0;0;0;1;0;1;0;0;16699.259765625;8641.974609375;3207.22045898438;2414.61059570312;628.0;277783;626.0;1179.0;Calculated values ==>;1562376105.13;337.16;335.66;293.56;293.66;291.46000000000004;277.76000000000005;274.4858918419099;276.66;276.26000000000005;272.76000000000005;276.76000000000005;349.26;295.16;272.96000000000004;278.66;299.56;288.36;299.56;332.56;276.86;276.66;335.76000000000005;335.96000000000004;274.36;241.05796691057077;268.7936212382143;274.4858918419099;291.36;6459999.999999999;3610000.0;3660000.0;1330000.0;3660000.0;3100000.0;6480000.0;0.0;0.0;0.191;0.04616666666666667;0.0;0.0;2.96783647674383;8641.974609375;3207.22045898438;2414.61059570312;16699.259765625;484063.16014308826;481640.10959212005;253450.37566408192;253816.7412004523;246184.37729746356;430081.6785162784;432880.6149027872;439492.4139432337;473209.4130839679;529257.4682165371;469507.9771173385;439800.47229948716;448159.52433752787;467212.78606881946;452731.1775036387;402194.76936220535;476994.8732980792;433249.8226776551;432880.6149027872;262588.8327430989;263425.85118522606;470871.3547390081;202825.4375394778;198245.45657367795;274.3096063313119;732536.9876357982;333596.1890005667;87691.11034350452;204846.8218153334;0;6;0;11;18;19;0;1;39;47;445366110155.6792;170848649650.11536;375912215500.55334;45203.39249311738;12374.786510711649;-0.0;0.0;1594995.7015524872;339350.6326368812;0.0;217930.3317241791;4.036663171098623;0.3501734770999015
2062;2019-07-06 03:22:45.111;643;627;201;202;182;49;37;33;-11;37;766;222;-9;44;263;154;264;596;182;39;36;12;643;365;370;131;370;308;645;-1.0;-2.0;1026.0;215.0;0.0;0;1;43;1;0;0;1;0;0;0;1;0;1;0;0;16692.923828125;8685.2666015625;3232.23388671875;2400.65576171875;629.0;277784;627.0;1180.0;Calculated values ==>;1562376165.111;337.46000000000004;335.86;293.26000000000005;293.36;291.36;278.06;274.9066339382667;276.86;276.46000000000004;272.06;276.86;349.76;295.36;272.26000000000005;277.56;299.46000000000004;288.56;299.56;332.76000000000005;277.06;276.76000000000005;335.86;336.06;274.36;240.61611355647437;268.5567601203482;274.9066339382667;291.36;6430000.0;3650000.0;3700000.0;1310000.0;3700000.0;3080000.0;6450000.0;0.0;0.0;0.17099999999999999;0.035833333333333335;0.0;0.0;2.9701930255267985;8685.2666015625;3232.23388671875;2400.65576171875;16692.923828125;484829.52943156817;482275.0320440741;252495.8011661968;252857.87715027723;245957.84370421348;429811.8947417682;432232.2269198731;438851.5721092266;473566.1253818903;529933.7273312858;470024.0691138933;439161.1069816975;446986.31847657415;466513.0043701857;452319.8775088197;403792.87604060303;477656.79156587087;432607.708960572;432043.5753533974;263007.33956846996;263844.3676079864;471138.3846282677;203901.64775076433;198245.45657367795;274.74464000277084;732815.1677139028;333740.5369525317;87731.2248561611;204900.46694182864;0;6;0;11;18;19;0;1;39;47;445586840235.48267;170927824570.04486;376097556790.3883;40176.43706529705;9575.983071443872;-0.0;0.0;1595706.974823624;339533.4977909277;0.0;217930.3317241791;3.4747784049877875;0.2941424648291169
2063;2019-07-06 03:23:45.111;644;627;199;199;180;54;39;35;-9;38;775;224;-19;35;262;155;264;591;180;41;39;12;636;369;374;132;373;307;637;-2.0;-1.0;1271.0;294.0;0.0;14;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15857.9775390625;8632.259765625;3514.4228515625;1417.13098144531;629.0;277785;627.0;1181.0;Calculated values ==>;1562376225.111;337.56000000000006;335.86;293.06;293.06;291.16;278.56;275.3239800832674;277.06;276.66;272.26000000000005;276.96000000000004;350.66;295.56;271.26000000000005;276.66;299.36;288.66;299.56;332.26000000000005;277.26000000000005;277.06;335.86;336.06;274.36;240.83765695389522;268.43790593516167;275.3239800832674;291.16;6360000.0;3690000.0;3740000.0;1320000.0;3729999.9999999995;3070000.0;6370000.0;0.0;0.0;0.21183333333333335;0.049;0.0;0.0;2.9727101382602954;8632.259765625;3514.4228515625;1417.13098144531;15857.9775390625;485740.5649353644;483176.1869955487;252127.46051748755;252127.46051748755;245572.7911513701;429537.3511455088;431574.77944312285;439381.6388549594;473533.532933398;530950.7696556927;470401.3345071779;437828.56808052456;445898.2057857615;465951.01469946647;451759.9010204181;407215.30820864753;477856.2853764494;431956.8040880543;431574.77944312285;263007.33956846996;263844.3676079864;471004.98279486166;204884.67705983695;198245.45657367795;275.14202132114724;733086.425225296;333884.8496722583;87763.03974568748;204956.6890813143;0;6;0;11;18;19;0;1;39;47;445810040235.48267;171006724570.04486;376282056790.3883;49674.27307360011;13039.894981016212;-0.0;0.0;1596455.730741448;339721.9634413649;0.0;217930.3317241791;4.623638300436222;0.3946232177888371
2064;2019-07-06 03:24:45.101;639;627;200;200;179;54;41;38;-14;40;788;225;-22;18;262;154;264;587;180;42;40;13;640;367;371;141;371;305;641;-1.0;-2.0;1181.0;226.0;0.0;29;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16386.10546875;8702.388671875;4023.5283203125;1388.7307128906198;629.0;277786;627.0;1179.0;Calculated values ==>;1562376285.101;337.06;335.86;293.16;293.16;291.06;278.56;275.1157276137837;277.26000000000005;276.96000000000004;271.76000000000005;277.16;351.96000000000004;295.66;270.96000000000004;274.96000000000004;299.36;288.56;299.56;331.86;277.36;277.16;335.86;336.06;274.46000000000004;242.77792619122317;268.19934244402924;275.1157276137837;291.16;6400000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3050000.0;6409999.999999999;0.0;0.0;0.19683333333333333;0.03766666666666666;0.0;0.0;2.967675912793301;8702.388671875;4023.5283203125;1388.7307128906198;16386.10546875;484582.01007152325;482726.4997711568;252311.69906126242;252311.69906126242;245109.00325380437;429675.2189834977;432727.05303922435;439053.74313918926;472555.3283204977;532457.9943734562;470792.78709060856;437812.597326149;443841.7334455326;466238.4910298102;451967.5125635441;405307.3780570464;476773.2006979903;432913.8003328046;432539.7142654744;263007.33956846996;263844.3676079864;469892.93206556124;204413.8409037943;198245.45657367795;274.95147569285166;733355.0811336219;334029.2810000265;87786.4180294472;205019.49487171328;0;6;0;11;18;19;0;1;39;47;446033502985.5182;171088610920.0579;376465626190.4175;46184.95409000024;9999.712433759885;-0.0;0.0;1597254.4244967895;339913.9281703971;0.0;217930.3317241791;3.9805929058750933;0.32860943776992146
2065;2019-07-06 03:25:45.112;635;626;204;203;179;50;42;40;-22;42;791;224;-24;11;262;149;264;590;180;44;41;13;638;365;369;143;369;304;640;-1.0;0.0;968.0;110.0;0.0;38;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16716.1796875;8592.37109375;4368.62890625;1371.58984375;628.0;277787;627.0;1180.0;Calculated values ==>;1562376345.112;336.66;335.76000000000005;293.56;293.46000000000004;291.06;278.16;274.9066339382667;277.36;277.16;270.96000000000004;277.36;352.26;295.56;270.76000000000005;274.26000000000005;299.36;288.06;299.56;332.16;277.56;277.26000000000005;335.86;335.96000000000004;274.46000000000004;243.1966462407574;268.0796299477929;274.9066339382667;291.16;6380000.0;3650000.0;3690000.0;1430000.0;3690000.0;3040000.0;6400000.0;0.0;0.0;0.16133333333333333;0.018333333333333333;0.0;0.0;2.970353725663884;8592.37109375;4368.62890625;1371.58984375;16716.1796875;484224.97082603426;482693.04818800907;253822.53801246476;253452.6445988759;245142.480639036;429811.8947417682;433417.75616050424;438039.0146135774;472489.7604950056;532845.209492113;470808.41752185574;437727.04723144654;443022.0508540321;466524.8919948971;451591.4542851326;406276.1163306594;477347.37680698105;433785.3471561017;433233.1241697373;263007.33956846996;263425.85118522606;469621.5870000597;204029.5767136362;198245.45657367795;274.7939602727776;733630.9840824825;334173.430420426;87809.4249178775;205089.4423365237;0;6;0;11;18;19;0;1;39;47;446255543685.2147;171173826539.94144;376648359685.1677;37753.52264785718;4869.186855251098;-0.0;0.0;1597954.0400413217;340037.8583806768;0.0;217930.3317241791;2.9738316639050915;0.22779936746926352
2066;2019-07-06 03:26:45.102;631;624;207;206;182;47;42;41;-12;44;786;222;-21;7;262;147;264;588;177;41;41;13;635;362;367;145;367;302;636;-1.0;-2.0;457.0;65.0;0.0;43;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16716.451171875;8323.7666015625;4502.84912109375;1361.06274414062;627.0;277788;626.0;1179.0;Calculated values ==>;1562376405.102;336.26000000000005;335.56;293.86;293.76000000000005;291.36;277.86;274.5913991737795;277.36;277.26000000000005;271.96000000000004;277.56;351.76;295.36;271.06;273.86;299.36;287.86;299.56;331.96000000000004;277.26000000000005;277.26000000000005;335.76000000000005;335.86;274.46000000000004;243.61107973660833;267.8393353686513;274.5913991737795;290.86;6350000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3020000.0;6360000.0;0.0;0.0;0.07616666666666667;0.010833333333333334;0.0;0.0;2.967996866724574;8323.7666015625;4502.84912109375;1361.06274414062;16716.451171875;483979.72456570657;482852.00582585;255147.03123466676;254766.8205542034;246270.63929466723;430014.67791919125;433916.0690215914;440016.90873842884;472424.47507279465;532473.4539595657;470839.997578747;438642.8229465016;442846.63139517745;466810.22875597095;451832.1870000479;407674.5673192991;477524.5427675308;433733.48194404994;433733.48194404994;262588.8327430989;263007.33956846996;469349.2883074021;203158.4638522791;198245.45657367795;274.44331836443337;733909.5429054787;334314.37473994034;87832.1932274294;205163.3589985994;0;6;0;11;18;19;0;1;39;47;446476306885.2498;171260212139.95517;376830129385.1966;18040.71821882841;2883.7339315971662;-0.0;0.0;1598418.9145566167;340102.45528596523;0.0;217930.3317241791;1.4748327007406206;0.11458153588400906
2067;2019-07-06 03:27:48.113;627;623;207;207;182;43;40;39;3;45;777;220;-3;9;262;147;264;583;176;39;39;13;628;360;365;148;364;301;630;129.0;-2.0;343.0;16.0;0.0;39;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16263.0283203125;7920.486328125;4275.8447265625;1346.64282226562;626.0;277789;625.0;1181.0;Calculated values ==>;1562376468.113;335.86;335.46000000000004;293.86;293.86;291.36;277.46000000000004;274.38016830617;277.16;277.06;273.46000000000004;277.66;350.86;295.16;272.86;274.06;299.36;287.86;299.56;331.46000000000004;277.06;277.06;335.66;335.76000000000005;274.46000000000004;244.22491754036054;267.7187500070086;274.38016830617;290.76000000000005;6280000.0;3600000.0;3650000.0;1480000.0;3640000.0;3010000.0;6300000.0;0.021500000000000002;0.0;0.05716666666666667;0.0026666666666666666;0.0;0.021500000000000002;2.973192124280107;7920.486328125;4275.8447265625;1346.64282226562;16263.0283203125;484181.55388966645;483381.1671350436;255455.93501783733;255455.93501783733;246484.76464877365;430148.3826014536;434047.17992658;442466.16301167716;472128.4612561565;531611.214390621;470736.65436875983;441579.96937780036;443343.77367153234;467236.2624677158;452185.31981032476;410719.3513009573;477491.7581921841;433865.5205784961;433865.5205784961;262170.3306944222;262588.8327430989;468939.0304431381;202914.88857584825;202914.88857584825;274.3396550708148;734198.1637359756;334456.53677049873;87855.889787877;205240.18598155977;0;6;0;11;18;19;0;1;39;47;446706927144.94965;171352523254.83502;377020107549.94934;13694.34785524822;709.3977116461062;-0.0;4965.438588056929;1598696.6448685322;340133.9006773094;0.0;217973.78689785476;1.4302016921049328;0.06316903264930632
2068;2019-07-06 03:28:45.133;623;620;206;206;183;41;40;37;11;44;762;219;7;23;263;148;264;570;178;38;40;13;622;359;364;136;364;302;623;-1.0;-1.0;864.0;56.0;0.0;39;1;32;1;0;0;1;0;0;0;1;0;1;0;0;17009.86328125;7713.609375;4230.5009765625;2299.71435546875;625.0;277790;624.0;1181.0;Calculated values ==>;1562376525.133;335.46000000000004;335.16;293.76000000000005;293.76000000000005;291.46000000000004;277.26000000000005;274.27422755570615;277.16;276.86;274.26000000000005;277.56;349.36;295.06;273.86;275.46000000000004;299.46000000000004;287.96000000000004;299.56;330.16;276.96000000000004;277.16;335.56;335.66;274.46000000000004;241.71165711629368;267.8393353686513;274.27422755570615;290.96000000000004;6220000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;6230000.0;0.0;0.0;0.14400000000000002;0.009333333333333334;0.0;0.0;2.973352437339119;7713.609375;4230.5009765625;2299.71435546875;17009.86328125;484274.7742192168;483732.6159796139;255436.9493124617;255436.9493124617;247080.66819278343;430214.79039162316;434293.55171347444;443431.1120271193;473598.9642825547;529972.2215421381;470481.5131215129;442846.63139517745;445163.16002712236;467365.9715764312;452505.1438823547;413127.75806397817;476384.3854126391;433931.68165179034;434293.55171347444;261751.83340796042;262170.3306944222;470567.18631662737;202573.5381528329;202914.88857584825;274.2026146364386;734461.6665524321;334580.3501228173;87884.766910961;205307.55151375837;0;6;0;11;18;19;0;1;39;48;446914765044.8801;171433491654.80792;377192022849.89185;34683.49063789725;2501.2740495287485;-0.0;0.0;1599079.7704726928;340159.32741394284;0.0;218013.11041288203;2.6105884797269585;0.18660166389777028
2069;2019-07-06 03:29:45.114;620;618;205;205;182;40;41;35;12;43;752;219;13;32;263;151;264;561;178;38;40;11;620;357;362;130;362;301;621;-1.0;-1.0;705.0;154.0;0.0;34;1;29;1;0;0;1;0;0;0;1;0;1;0;0;16604.484375;7532.7021484375;4043.15185546875;2331.64526367188;624.0;277791;623.0;1179.0;Calculated values ==>;1562376585.114;335.16;334.96000000000004;293.66;293.66;291.36;277.16;274.0616903277293;277.26000000000005;276.66;274.36;277.46000000000004;348.36;295.06;274.46000000000004;276.36;299.46000000000004;288.26000000000005;299.56;329.26000000000005;276.96000000000004;277.16;335.46000000000004;335.56;274.26000000000005;240.39332010688793;267.7187500070086;274.0616903277293;290.96000000000004;6200000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3010000.0;6210000.0;0.0;0.0;0.1175;0.025666666666666667;0.0;0.0;2.968476991283578;7532.7021484375;4043.15185546875;2331.64526367188;16604.484375;484067.8129898651;483669.08401829976;255153.34961855473;255153.34961855473;246814.85198367838;430346.717906069;434960.5676705249;443779.4857613598;474275.9111487288;529005.2172145927;470617.29491098126;443924.276660834;446635.25890643254;467648.2160412544;453283.0443037091;413895.4936039345;475271.42578199366;434424.3181684167;434782.31747122854;261333.34086894934;261751.83340796042;471174.39379848284;201678.44837980298;202914.88857584825;273.8450689293373;734741.6974125694;334707.36248591566;87923.3493529294;205376.47678765404;0;6;0;11;18;19;0;1;39;48;447132496075.5517;171513266385.054;377372865565.44965;28446.871892332925;6917.06259907945;-0.0;0.0;1599605.6902347214;340237.7886989793;0.0;218013.11041288203;2.5427960707396604;0.21220422395441627
2070;2019-07-06 03:30:45.104;618;617;205;204;182;39;41;34;14;42;757;221;16;39;263;152;263;554;179;38;41;10;612;357;362;129;361;300;614;-1.0;-2.0;1117.0;153.0;0.0;28;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14821.9755859375;7131.47412109375;3806.8876953125;976.7205200195309;623.0;277792;622.0;1180.0;Calculated values ==>;1562376645.104;334.96000000000004;334.86;293.66;293.56;291.36;277.06;274.0616903277293;277.26000000000005;276.56;274.56;277.36;348.86;295.26000000000005;274.76000000000005;277.06;299.46000000000004;288.36;299.46000000000004;328.56;276.96000000000004;277.26000000000005;335.36;335.46000000000004;274.16;240.16925963744896;267.5978703862781;274.0616903277293;291.06;6120000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3000000.0;6140000.0;0.0;0.0;0.18616666666666667;0.025500000000000002;0.0;0.0;2.9711546114551295;7131.47412109375;3806.8876953125;976.7205200195309;14821.9755859375;484672.87037817825;484308.0717700596;255530.9683409756;255136.3783379336;247079.393846297;430346.717906069;434960.5676705249;444269.86517575267;474307.7343219315;529603.1922923975;470991.09274070855;444557.31930295983;447805.08668736095;467788.9545893743;453425.5286898729;416470.045651665;475078.44843170414;434424.3181684167;434960.5676705249;260914.8530628454;261333.34086894934;471210.4692309434;201861.34783645722;202914.88857584825;273.9164089034197;735003.5409310912;334829.5435879364;87950.91447284541;205441.88288108824;0;6;0;11;18;19;0;1;39;48;447349659875.58624;171590953435.06635;377553135515.47833;45128.385644665505;6868.402595559398;-0.0;0.0;1600218.7151931028;340352.6484291401;0.0;218013.11041288203;4.363947035537029;0.33994274184996726
2071;2019-07-06 03:31:45.095;615;614;205;204;183;39;41;34;17;42;769;223;21;34;263;153;262;533;177;39;41;10;606;356;361;134;360;299;608;90.0;0.0;397.0;49.0;0.0;24;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14642.650390625;6701.95166015625;3643.77392578125;1360.15368652344;621.0;277793;621.0;1179.0;Calculated values ==>;1562376705.095;334.66;334.56;293.66;293.56;291.46000000000004;277.06;273.955091788801;277.26000000000005;276.56;274.86;277.36;350.06000000000006;295.46000000000004;275.26000000000005;276.56;299.46000000000004;288.46000000000004;299.36;326.46000000000004;277.06;277.26000000000005;335.26000000000005;335.26000000000005;274.16;241.2770596917726;267.47669482898436;273.955091788801;290.86;6060000.0;3560000.0;3610000.0;1340000.0;3600000.0;2990000.0;6080000.0;0.015000000000000001;0.0;0.06616666666666667;0.008166666666666666;0.0;0.015000000000000001;2.968955544462663;6701.95166015625;3643.77392578125;1360.15368652344;14642.650390625;484913.41443670384;484549.59669313533;255866.48661069447;255465.76944372742;247659.9458443668;430412.23801567365;435202.0721543156;444899.4758313612;473663.1379967309;530929.0333387898;471363.5948840531;445469.0283512164;447298.3091029478;467929.4390683793;453739.86056312814;418213.3487137918;472644.0491622502;434846.9440822899;435202.0721543156;260496.36997498586;260496.36997498586;470541.90478511597;201686.9221937473;201686.9221937473;273.84387569767625;735249.0426498558;334944.80484421033;87970.38550345342;205503.96241453852;0;6;0;11;18;19;0;1;39;48;447566527340.3587;171669841599.98358;377732808560.2898;16092.563965688785;2195.6490244961774;-0.0;3502.7272494085246;1600728.813246467;340428.1708624968;0.0;218042.2954281874;1.8615380982835266;0.11049773322292221
2072;2019-07-06 03:32:45.105;611;612;205;205;183;38;42;33;21;42;782;223;25;35;263;154;262;517;179;40;41;10;602;354;359;135;359;300;604;167.0;-1.0;450.0;8.0;0.0;10;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14252.3271484375;6544.40185546875;3208.98193359375;1370.7021484375;620.0;277794;620.0;1182.0;Calculated values ==>;1562376765.105;334.26000000000005;334.36;293.66;293.66;291.46000000000004;276.96000000000004;273.7412296467126;277.36;276.46000000000004;275.26000000000005;277.36;351.36;295.46000000000004;275.66;276.66;299.46000000000004;288.56;299.36;324.86;277.16;277.26000000000005;335.16;335.16;274.16;241.49495122638035;267.5978703862781;273.7412296467126;291.06;6020000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;6040000.0;0.02783333333333333;0.0;0.075;0.0013333333333333333;0.0;0.02783333333333333;2.976669711522449;6544.40185546875;3208.98193359375;1370.7021484375;14252.3271484375;484792.359494788;484711.30275470536;256096.68429061022;256096.68429061022;247820.3140032839;430542.39183029096;435856.36625110224;445272.2709286054;473533.6025564079;532206.5685137952;471229.07682192523;445840.54513808986;447247.5373922678;468069.67075530556;454223.52545643086;419548.9109462845;470701.8690362974;435505.82383528166;435681.3269337161;260077.89159075968;260077.89159075968;470407.50630016084;201406.93450920106;201406.93450920106;273.72560338041063;735489.874261223;335055.2095212029;87993.14642826314;205561.07823107403;0;6;0;11;18;19;0;1;39;48;447782563340.32434;171750555049.97076;377912538510.2612;18289.900231455325;358.6674290546131;-0.0;6520.637255815667;1601015.3815348202;340449.4603806014;0.0;218125.83738705725;2.262586342620621;0.09707718397673522
2073;2019-07-06 03:33:45.116;607;610;205;206;183;38;42;31;28;42;788;222;29;37;263;155;261;509;179;40;42;11;601;353;358;136;358;301;603;-1.0;0.0;384.0;4.0;3.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13819.396484375;6328.564453125;2944.74658203125;1368.80004882812;619.0;277795;618.0;1180.0;Calculated values ==>;1562376825.116;333.86;334.16;293.66;293.76000000000005;291.46000000000004;276.96000000000004;273.6339639331285;277.36;276.26000000000005;275.96000000000004;277.36;351.96000000000004;295.36;276.06;276.86;299.46000000000004;288.66;299.26000000000005;324.06;277.16;277.36;334.96000000000004;335.06;274.26000000000005;241.71165711629368;267.7187500070086;273.6339639331285;291.06;6010000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;6030000.0;0.0;0.0;0.064;0.0006666666666666666;0.0005;0.0005;2.971792172757093;6328.564453125;2944.74658203125;1368.80004882812;13819.396484375;484338.620188526;484539.7767832024;256155.0880383867;256564.73238841954;247860.81580677;430607.02586249536;436093.27495369175;446070.60221923905;473403.85947104497;532756.1529433371;470975.1723353446;446212.05846747686;447336.7810407945;468209.6509167154;454534.2612377077;419558.7678219285;469592.2993078758;435744.4992520704;436093.27495369175;259240.94887492666;259659.41789560125;470370.9986153779;201152.5909111788;256155.0880383867;273.6217375990338;735723.8481785322;335162.5039073264;88015.97979855973;205612.36870349717;0;6;0;11;18;19;0;1;39;48;447997702775.03033;171831869954.85962;378092871565.0148;15674.752723715857;179.47893846946604;-0.0;89.96909345765253;1601298.4721995017;340453.945755826;0.0;218180.93587276337;1.498217846986946;0.09902694347265266
2074;2019-07-06 03:34:45.126;604;609;205;206;184;37;43;30;34;41;789;221;33;42;263;156;261;514;180;40;42;11;604;351;356;137;356;301;606;166.0;-1.0;373.0;20.0;0.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14064.140625;6309.6953125;3008.38818359375;1366.66955566406;617.0;277796;617.0;1181.0;Calculated values ==>;1562376885.126;333.56;334.06;293.66;293.76000000000005;291.56;276.86;273.4187578820637;277.46000000000004;276.16;276.56;277.26000000000005;352.06000000000006;295.26000000000005;276.46000000000004;277.36;299.46000000000004;288.76000000000005;299.26000000000005;324.56;277.16;277.36;334.86;334.86;274.26000000000005;241.92719264551067;267.7187500070086;273.4187578820637;291.16;6040000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;6060000.0;0.027666666666666666;0.0;0.06216666666666667;0.0033333333333333335;0.0;0.027666666666666666;2.9746286380031073;6309.6953125;3008.38818359375;1366.66955566406;14064.140625;483576.61652647227;484062.9903018269;255980.91097426275;256387.12170336215;248090.81603448986;430735.4089219946;436735.5502733607;446916.4327917079;473176.1828425327;532860.189104595;470855.9467420913;446775.9409123972;448033.6816270905;468488.8616775764;455012.3084437483;418560.74368571147;469973.61507639074;436218.22072168795;436563.54194264;258822.4845140824;258822.4845140824;470236.29553865286;200551.60764191116;200551.60764191116;273.3775074532054;735956.2497148749;335267.8402918284;88038.77917785688;205661.98642811223;0;6;0;11;18;19;0;1;39;48;448211938474.9963;171913783604.8466;378273501664.9861;15315.679963479031;898.9489596558057;-0.0;6529.663515653497;1601556.7688474548;340462.93415279215;0.0;218236.1086717647;2.1286680495668113;0.0915921405653826
2075;2019-07-06 03:35:45.097;603;608;205;205;183;36;44;29;37;41;787;220;35;44;263;157;260;527;180;41;44;11;605;351;355;138;355;301;607;124.0;-2.0;358.0;36.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13859.6396484375;6091.17236328125;2966.95678710938;1361.69360351562;616.0;277797;616.0;1181.0;Calculated values ==>;1562376945.097;333.46000000000004;333.96000000000004;293.66;293.66;291.46000000000004;276.76000000000005;273.4187578820637;277.56;276.06;276.86;277.26000000000005;351.86;295.16;276.66;277.56;299.46000000000004;288.86;299.16;325.86;277.26000000000005;277.56;334.76000000000005;334.76000000000005;274.26000000000005;242.14157278889297;267.7187500070086;273.4187578820637;291.16;6050000.0;3510000.0;3550000.0;1380000.0;3550000.0;3010000.0;6070000.0;0.020666666666666667;0.0;0.059666666666666666;0.006;0.0;0.020666666666666667;2.974787372717393;6091.17236328125;2966.95678710938;1361.69360351562;13859.6396484375;483321.4602406854;483808.7009717158;255923.53237116113;255923.53237116113;247699.7948102847;430735.4089219946;437138.8652924615;447336.7810407945;473045.8727645816;532652.1086920983;470736.65436875983;447056.735888594;448311.18344306457;468628.0947588448;455151.7111609148;417890.49921560375;471853.04374575283;436625.3330949991;437138.8652924615;258404.02479325983;258404.02479325983;470101.35966640816;200452.15346933517;200452.15346933517;273.33847901828887;736188.8354128684;335371.1309077784;88061.50454825959;205711.75690213667;0;6;0;11;18;19;0;1;39;48;448425135379.84033;171996243729.78625;378454014374.85406;14730.782778430406;1617.895237182438;-0.0;4891.525377677944;1601807.0350163127;340483.897717128;0.0;218331.2392437954;2.0384419097079287;0.10541070607096423
2076;2019-07-06 03:36:45.097;604;608;203;204;183;36;46;28;39;40;783;219;37;48;263;157;260;536;182;43;46;12;610;349;353;137;353;301;613;285.0;-1.0;44.0;22.0;3.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13898.62109375;6058.1650390625;3066.66064453125;1361.97863769531;616.0;277798;615.0;1181.0;Calculated values ==>;1562377005.097;333.56;333.96000000000004;293.46000000000004;293.56;291.46000000000004;276.76000000000005;273.20264511476705;277.76000000000005;275.96000000000004;277.06;277.16;351.46000000000004;295.06;276.86;277.96000000000004;299.46000000000004;288.86;299.16;326.76000000000005;277.46000000000004;277.76000000000005;334.66;334.76000000000005;274.36;241.92719264551067;267.7187500070086;273.20264511476705;291.36;6100000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3010000.0;6130000.0;0.0475;0.0;0.007333333333333333;0.0036666666666666666;0.0005;0.048;2.974787372717393;6058.1650390625;3066.66064453125;1361.97863769531;13898.62109375;482899.0601535948;483133.3441099224;254797.93758659184;255190.5218873052;247463.07122356657;430862.6128555636;437936.08889810735;447616.0868409365;473078.44118532055;532235.8501681656;470617.29491098126;447336.7810407945;448864.0834710752;468905.822452366;455487.00962965307;416136.4602897972;472464.96614332765;437429.86544464197;437936.08889810735;257985.5697089033;258404.02479325983;470334.5574354778;199956.5488722721;200527.81333804628;273.1350048807921;736420.1542523867;335472.3753861313;88084.20181693634;205762.03704740034;0;6;0;11;18;19;0;1;39;48;448637535379.84033;172078743729.78625;378634614374.85406;1816.1699451035388;991.386031398421;-0.0;11395.597226882932;1601944.926289009;340505.6417276995;0.0;218466.96526550007;1.3543833534255372;-0.0016157508389790477
2077;2019-07-06 03:37:45.138;607;608;203;204;181;34;47;26;40;39;782;219;38;50;263;157;261;550;182;44;47;12;617;346;351;137;351;301;620;-2.0;-1.0;83.0;55.0;2.0;1;100;2;1;0;0;1;0;0;0;1;0;0;0;0;13834.11328125;5868.5419921875;3120.88793945312;1372.71301269531;616.0;277799;615.0;1181.0;Calculated values ==>;1562377065.138;333.86;333.96000000000004;293.46000000000004;293.56;291.26000000000005;276.56;272.8767566201714;277.86;275.76000000000005;277.16;277.06;351.36;295.06;276.96000000000004;278.16;299.46000000000004;288.86;299.26000000000005;328.16;277.56;277.86;334.66;334.76000000000005;274.36;241.92719264551067;267.7187500070086;272.8767566201714;291.36;6170000.0;3460000.0;3510000.0;1370000.0;3510000.0;3010000.0;6200000.0;0.0;0.0;0.013833333333333333;0.009166666666666667;0.0003333333333333333;0.0003333333333333333;2.974787372717393;5868.5419921875;3120.88793945312;1372.71301269531;13834.11328125;482536.61882608046;482340.2105063503;254431.4774057118;254817.56142582087;246512.20470253358;431051.2098666511;438555.21955574804;447755.4656965252;472980.6827117325;532131.7650018728;470617.29491098126;447476.5257139904;449139.50056535646;469182.5735780045;455986.76273286226;413911.26027849276;473722.8185707386;438054.8102232528;438555.21955574804;257985.5697089033;258404.02479325983;470334.5574354778;198279.23847094155;254431.4774057118;272.45921938445883;736651.4182951858;335571.832527574;88107.00648662115;205813.63518702835;0;6;0;11;18;19;0;1;39;48;448848879700.29016;172160999899.96133;378815337785.2387;3451.087809953907;2493.8404238415824;-0.0;61.37458071667874;1601988.8500978346;340534.70512798347;0.0;218562.5052718562;0.5796390618019108;0.06058080284072734
2078;2019-07-06 03:38:45.118;613;609;201;202;179;33;49;24;40;38;781;219;38;53;263;156;261;560;181;46;48;12;621;346;351;135;351;301;623;-3.0;-2.0;0.0;37.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13893.4609375;5884.15380859375;3175.82397460938;1363.64965820312;616.0;277800;615.0;1180.0;Calculated values ==>;1562377125.118;334.46000000000004;334.06;293.26000000000005;293.36;291.06;276.46000000000004;272.8767566201714;278.06;275.56;277.16;276.96000000000004;351.26;295.06;276.96000000000004;278.46000000000004;299.46000000000004;288.76000000000005;299.26000000000005;329.16;277.76000000000005;277.96000000000004;334.66;334.76000000000005;274.36;241.49495122638035;267.7187500070086;272.8767566201714;291.26000000000005;6210000.0;3460000.0;3510000.0;1350000.0;3510000.0;3010000.0;6230000.0;0.0;0.0;0.0;0.006166666666666667;0.0005;0.0005;2.972268501106287;5884.15380859375;3175.82397460938;1363.64965820312;13893.4609375;482949.2598593222;482143.7277428885;253519.3548658798;253897.62556027155;245729.61047212308;431051.2098666511;438886.94064808084;447755.4656965252;473143.78782676667;532027.6715589184;470617.29491098126;447476.5257139904;449551.36088337604;469182.5735780045;455849.1226598329;412354.2711240807;474872.6899626213;438388.79722800467;438721.26612974936;257985.5697089033;258404.02479325983;470603.4154074653;196793.4811979736;253519.3548658798;271.8665290126672;736882.4043927094;335669.7390129011;88129.80190787846;205866.09029546246;0;6;0;11;18;19;0;1;39;48;449059409500.3571;172242572699.98727;378995877585.29614;0.0;1688.4945942918655;-0.0;92.60095563193478;1602017.5995765717;340569.5463022151;0.0;218563.78797361636;0.17087099092285984;0.025635922394751907
2079;2019-07-06 03:39:45.129;619;610;199;201;178;32;51;24;39;37;781;219;38;55;264;156;262;568;182;47;50;13;628;345;350;135;349;300;630;90.0;-1.0;182.0;98.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13859.3662109375;5976.228515625;3159.44287109375;1362.17077636719;617.0;277801;616.0;1181.0;Calculated values ==>;1562377185.129;335.06;334.16;293.06;293.26000000000005;290.96000000000004;276.36;272.7676641592781;278.26000000000005;275.56;277.06;276.86;351.26;295.06;276.96000000000004;278.66;299.56;288.76000000000005;299.36;329.96000000000004;277.86;278.16;334.76000000000005;334.86;274.46000000000004;241.49495122638035;267.5978703862781;272.7676641592781;291.36;6280000.0;3450000.0;3500000.0;1350000.0;3490000.0;3000000.0;6300000.0;0.015000000000000001;0.0;0.030333333333333334;0.01633333333333333;0.0;0.015000000000000001;2.9746286380031073;5976.228515625;3159.44287109375;1362.17077636719;13859.3662109375;483027.0015260882;481490.0612599804;252443.70912289416;253182.29903245813;245152.81205408665;431113.4868728058;439438.3088758126;447805.08668736095;473046.2935902154;532102.5350070186;470752.844224715;447665.9719958352;450007.29870154505;469584.5055758243;456015.2120062725;409878.4144100872;475225.3836615923;438779.2676061731;439274.0899257802;258404.02479325983;258822.4845140824;470701.3423759907;198447.24688791521;198447.24688791521;272.52176605356215;737113.7203521162;335768.59365216305;88152.52124258337;205918.89386465107;0;6;0;11;18;19;0;1;39;48;449269748055.06964;172323587549.87656;379176210640.0497;7563.854473916521;4446.8168929718995;-0.0;3612.402645567975;1602080.6432529902;340620.68327126495;0.0;218594.6686640063;1.4882176517563346;0.1068923897593625
2080;2019-07-06 03:40:45.129;627;612;197;199;176;32;52;23;39;36;782;219;38;55;264;155;262;574;181;49;52;13;632;345;349;134;349;299;635;219.0;-1.0;369.0;89.0;0.0;0;97;1;1;0;0;1;0;0;0;1;0;0;0;0;13699.4755859375;6046.54150390625;3215.90112304688;1336.47924804688;618.0;277802;617.0;1181.0;Calculated values ==>;1562377245.129;335.86;334.36;292.86;293.06;290.76000000000005;276.36;272.7676641592781;278.36;275.46000000000004;277.06;276.76000000000005;351.36;295.06;276.96000000000004;278.66;299.56;288.66;299.36;330.56;278.06;278.36;334.86;334.96000000000004;274.46000000000004;241.2770596917726;267.47669482898436;272.7676641592781;291.26000000000005;6320000.0;3450000.0;3490000.0;1340000.0;3490000.0;2990000.0;6350000.0;0.0365;0.0;0.0615;0.014833333333333334;0.0;0.0365;2.9744697272769796;6046.54150390625;3215.90112304688;1336.47924804688;13699.4755859375;483735.8159675008;481210.202262976;251493.83379016203;252216.81251418195;244329.65368921007;431113.4868728058;439821.61482380785;447993.4676947062;473079.2034362849;532281.3339845433;470888.1621824669;447854.7951058831;450188.9382427248;469584.5055758243;455877.7665408579;408122.9751265405;475525.4941377917;439331.0932840696;439821.61482380785;258822.4845140824;259240.94887492666;470835.2695607642;198773.349290159;198773.349290159;272.65098853343846;737343.3773670901;335868.7834023258;88175.00999278683;205972.0217312689;0;6;0;11;18;19;0;1;39;48;449479448055.06964;172404287549.87656;379355910640.0497;15327.037281879653;4035.585150680644;-0.0;8798.261691978181;1602271.4006842885;340691.36995496205;0.0;218698.0908668192;2.6569574204488084;0.13479145182184582
