;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2081;2019-07-06 03:41:45.100;635;614;196;197;175;33;54;23;36;35;781;219;36;55;264;155;263;578;179;51;54;13;637;344;349;135;349;300;640;0.0;0.0;415.0;97.0;0.0;0;94;1;1;0;0;1;0;0;0;1;0;0;0;0;13364.263671875;6105.5908203125;3280.23559570312;1324.95141601562;620.0;277803;618.0;1180.0;Calculated values ==>;1562377305.1;336.66;334.56;292.76000000000005;292.86;290.66;276.46000000000004;272.6583383277491;278.56;275.46000000000004;276.76000000000005;276.66;351.26;295.06;276.76000000000005;278.66;299.56;288.66;299.46000000000004;330.96000000000004;278.26000000000005;278.56;334.96000000000004;335.16;274.46000000000004;241.49495122638035;267.5978703862781;272.6583383277491;291.06;6370000.0;3440000.0;3490000.0;1350000.0;3490000.0;3000000.0;6400000.0;0.0;0.0;0.06916666666666667;0.016166666666666666;0.0;0.0;2.9716330453439004;6105.5908203125;3280.23559570312;1324.95141601562;13364.263671875;484335.8122919991;480930.63625220174;250923.07770279018;251278.39623062965;243843.97190109658;431175.4696738307;440146.89451143565;447387.1986165429;472851.2559263234;532102.5350070186;470752.844224715;447387.1986165429;450007.29870154505;469584.5055758243;456043.782298594;406270.4309534496;475524.1130173201;439658.45787652844;440146.89451143565;259240.94887492666;260077.89159075968;470701.3423759907;198395.2087655608;198773.349290159;272.49697550351823;737568.7995206794;335970.00222553173;88197.1778619865;206026.13003889046;0;6;0;11;18;19;0;1;39;48;449688746844.91656;172484948544.81757;379535523784.9183;17221.94596469293;4402.282493368617;-0.0;0.0;1602542.5111110734;340761.65153275523;0.0;218771.3742767558;2.018922322652699;0.17074178246611924
2082;2019-07-06 03:42:45.120;643;616;195;195;172;32;56;22;20;34;779;218;23;54;264;154;263;583;179;52;55;14;643;344;349;136;348;301;646;93.0;-1.0;476.0;141.0;0.0;0;93;1;1;0;0;1;0;0;0;1;0;0;0;0;13348.013671875;6145.59619140625;3354.97900390625;1312.52514648438;622.0;277804;620.0;1182.0;Calculated values ==>;1562377365.12;337.46000000000004;334.76000000000005;292.66;292.66;290.36;276.36;272.6583383277491;278.76000000000005;275.36;275.16;276.56;351.06000000000006;294.96000000000004;275.46000000000004;278.56;299.56;288.56;299.46000000000004;331.46000000000004;278.36;278.66;335.16;335.36;274.56;241.71165711629368;267.7187500070086;272.6583383277491;291.06;6430000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;3010000.0;6459999.999999999;0.015500000000000002;0.0;0.07933333333333333;0.0235;0.0;0.015500000000000002;2.9763503904056425;6145.59619140625;3354.97900390625;1312.52514648438;13348.013671875;484829.52943156817;480536.16634471866;250324.10533620053;250324.10533620053;242700.0643874249;431175.4696738307;440470.8166769969;444931.73517570685;472622.7809936826;531819.4597172331;470497.8680624812;445360.3359981657;449688.3147142546;469721.8167848058;455906.53143331624;403257.93500419596;475556.69263693405;439821.61482380785;440309.02370164363;260077.89159075968;260914.8530628454;470665.25215363293;198413.7679210145;198413.7679210145;272.50433667622553;737791.476032577;336072.12948167196;88219.16415965748;206081.4419250213;0;6;0;11;18;19;0;1;39;48;449898216644.85;172566275644.79172;379715883884.86096;19557.092068872258;6397.909879466532;-0.0;3749.3764645997517;1602849.1052585836;340851.68313636794;0.0;218802.62949555216;2.747073223589672;0.20323650640542448
2083;2019-07-06 03:43:45.131;650;619;194;194;171;34;44;23;14;34;777;218;15;53;264;153;264;585;180;54;46;15;633;348;352;137;352;301;636;-2.0;-1.0;872.0;164.0;0.0;0;94;0;1;0;0;1;0;0;0;1;0;0;0;0;12747.0537109375;5973.35107421875;3184.85400390625;1324.6513671875;623.0;277805;622.0;1180.0;Calculated values ==>;1562377425.131;338.16;335.06;292.56;292.56;290.26000000000005;276.56;273.0942459734351;277.56;275.46000000000004;274.56;276.56;350.86;294.96000000000004;274.66;278.46000000000004;299.56;288.46000000000004;299.56;331.66;278.56;277.76000000000005;335.36;335.46000000000004;274.66;241.92719264551067;267.7187500070086;273.0942459734351;291.16;6330000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3010000.0;6360000.0;0.0;0.0;0.14533333333333334;0.02733333333333333;0.0;0.0;2.9711546114551295;5973.35107421875;3184.85400390625;1324.6513671875;12747.0537109375;486922.1524543367;482122.3147180603;250382.7923102406;250382.7923102406;242688.16677132074;430925.7729439634;437827.4432351541;444068.8471814032;472491.6353866644;531611.214390621;470497.8680624812;444213.19900484144;449551.36088337604;469171.13772201655;455099.7323013299;408573.73450145195;477072.41970165644;439489.91102890164;438162.9671130804;260914.8530628454;261333.34086894934;470629.2288316383;199569.12402453335;198413.7679210145;272.97809562985947;738008.9747954647;336173.1392242071;88241.1446596817;206135.95052497333;0;6;0;11;18;19;0;1;39;48;450108555200.3982;172648190660.00522;379896516995.3317;35533.959765465086;7408.976198060867;-0.0;0.0;1603308.2815252845;340966.761614501;0.0;218833.8800277193;4.09649184719383;0.33609311700760125
2084;2019-07-06 03:44:45.121;654;620;193;193;171;36;28;25;20;34;775;218;18;49;265;152;264;578;180;56;28;16;631;349;354;138;354;302;634;-1.0;-2.0;956.0;196.0;0.0;0;97;0;1;0;0;1;0;0;0;1;0;0;0;0;12495.025390625;5965.33203125;3217.82446289062;1354.03234863281;625.0;277806;623.0;1182.0;Calculated values ==>;1562377485.121;338.56000000000006;335.16;292.46000000000004;292.46000000000004;290.26000000000005;276.76000000000005;273.20264511476705;275.96000000000004;275.66;275.16;276.56;350.66;294.96000000000004;274.96000000000004;278.06;299.66;288.36;299.56;330.96000000000004;278.76000000000005;275.96000000000004;335.46000000000004;335.66;274.76000000000005;242.14157278889297;267.8393353686513;273.20264511476705;291.16;6310000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6340000.0;0.0;0.0;0.15933333333333335;0.03266666666666666;0.0;0.0;2.9758700939329703;5965.33203125;3217.82446289062;1354.03234863281;12495.025390625;487703.94333282096;482494.99074116093;250112.91881577802;250112.91881577802;242750.07746618855;430862.6128555636;434598.2514892846;444733.05781294516;472360.27449258295;531327.671585697;470361.88256180414;444445.26436519914;448816.61916108726;469021.5318245407;454791.9797414716;409448.67859923077;476255.38231339405;439378.06636752916;434598.2514892846;261333.34086894934;262170.3306944222;470593.2725848416;199827.89444867842;198413.7679210145;273.0843579708128;738219.2903962346;336272.6116685975;88263.4633035897;206189.2972862628;0;6;0;11;18;19;0;1;39;48;450320319900.4319;172730676910.01834;380077386845.3605;39021.556029373176;8845.002352447997;-0.0;0.0;1603929.4739410128;341102.1888608066;0.0;218833.8800277193;4.542630780945794;0.3778937674355787
2085;2019-07-06 03:45:45.131;653;622;194;194;171;38;28;26;29;34;773;218;26;49;265;150;264;576;180;58;27;16;629;351;356;137;356;305;631;-3.0;-1.0;954.0;95.0;0.0;0;96;0;1;0;0;1;0;0;0;1;0;0;0;0;12370.990234375;5894.27490234375;3155.95361328125;1343.77319335938;626.0;277807;624.0;1179.0;Calculated values ==>;1562377545.131;338.46000000000004;335.36;292.56;292.56;290.26000000000005;276.96000000000004;273.4187578820637;275.96000000000004;275.76000000000005;276.06;276.56;350.46000000000004;294.96000000000004;275.76000000000005;278.06;299.66;288.16;299.56;330.76000000000005;278.96000000000004;275.86;335.56;335.76000000000005;274.76000000000005;241.92719264551067;268.19934244402924;273.4187578820637;291.16;6290000.0;3510000.0;3560000.0;1370000.0;3560000.0;3050000.0;6310000.0;0.0;0.0;0.15899999999999997;0.01583333333333333;0.0;0.0;2.9681570825793786;5894.27490234375;3155.95361328125;1343.77319335938;12370.990234375;487776.69290630246;483124.05903400405;250592.53201621326;250592.53201621326;242843.6848563409;430735.4089219946;434107.6725091814;445430.935595598;472491.6353866644;530892.8472578947;469952.5135695722;445000.09919413156;448257.2920903231;468744.2255440732;454172.4768879711;410301.1033318732;476316.9673482061;439266.6452039633;433928.6309241585;261751.83340796042;262588.8327430989;470727.4148199725;200497.0193253122;198413.7679210145;273.3560885691047;738426.5417292095;336371.45819803805;88285.94876338821;206242.42095602534;0;6;0;11;18;19;0;1;39;48;450533355400.398;172813190660.00522;380259517195.33154;38944.49268697544;4278.647928665453;-0.0;0.0;1604579.2992997244;341211.57084042387;0.0;218833.8800277193;4.1584696468040425;0.31262297935173944
2086;2019-07-06 03:46:45.112;650;622;197;197;173;41;29;27;36;35;773;218;33;50;265;149;264;573;180;60;29;17;627;353;358;137;357;307;629;-1.0;-1.0;986.0;151.0;0.0;0;92;0;1;0;0;1;0;0;0;1;0;0;0;0;12212.328125;5862.072265625;3137.0224609375;1333.16491699219;626.0;277808;625.0;1174.0;Calculated values ==>;1562377605.112;338.16;335.36;292.86;292.86;290.46000000000004;277.26000000000005;273.6339639331285;276.06;275.86;276.76000000000005;276.66;350.46000000000004;294.96000000000004;276.46000000000004;278.16;299.66;288.06;299.56;330.46000000000004;279.16;276.06;335.66;335.76000000000005;274.86;241.92719264551067;268.43790593516167;273.6339639331285;291.16;6270000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3070000.0;6290000.0;0.0;0.0;0.16433333333333333;0.025166666666666667;0.0;0.0;2.9555694783275577;5862.072265625;3137.0224609375;1333.16491699219;12212.328125;487567.52708513214;483348.69840018626;251758.5710892323;251758.5710892323;243551.60524612424;430607.02586249536;433792.1832038272;446041.1461244584;472589.4791058512;530741.7249773676;469678.4122531032;445611.7091226259;448021.6136539549;468605.2049603933;453688.9922284879;411132.5249622833;476106.5453080483;439155.6541045818;433792.1832038272;262170.3306944222;262588.8327430989;470825.5820460267;200949.6020596854;198413.7679210145;273.5423029437311;738631.3378427096;336469.39673399;88308.24951681239;206294.84581679918;0;6;0;11;18;19;0;1;39;48;450747487570.20734;172895364629.93207;380443059055.1681;40276.7104079777;6791.878829656257;-0.0;0.0;1605239.266935642;341303.7960161044;0.0;218833.8800277193;4.555498106069717;0.3617426122236879
2087;2019-07-06 03:47:45.142;646;623;201;200;175;42;31;28;32;35;775;218;32;53;265;149;264;573;180;62;30;18;625;354;359;138;358;308;627;-1.0;-2.0;896.0;163.0;0.0;0;96;0;1;0;0;1;0;0;0;1;0;0;0;0;12361.974609375;5849.0966796875;3118.94213867188;1368.16943359375;627.0;277809;625.0;1175.0;Calculated values ==>;1562377665.142;337.76;335.46000000000004;293.26000000000005;293.16;290.66;277.36;273.7412296467126;276.26000000000005;275.96000000000004;276.36;276.66;350.66;294.96000000000004;276.36;278.46000000000004;299.66;288.06;299.56;330.46000000000004;279.36;276.16;335.66;335.86;274.96000000000004;242.14157278889297;268.5567601203482;273.7412296467126;291.16;6250000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3080000.0;6270000.0;0.0;0.0;0.14933333333333335;0.027166666666666665;0.0;0.0;2.9579273268883584;5849.0966796875;3118.94213867188;1368.16943359375;12361.974609375;487217.7716172238;483717.093664542;253325.37182510615;252952.68988936802;244268.2577962912;430542.39183029096;433904.5296488982;445271.23071639397;472458.26935960614;530875.2723025628;469541.0014751575;445271.23071639397;448254.08648987196;468465.9377973502;453516.83250081097;411944.2998342976;476349.91098614933;439267.05509245384;433724.0844890748;262170.3306944222;263007.33956846996;470789.9032000179;201190.1556385304;198413.7679210145;273.640877725982;738836.2260916599;336567.038605025;88330.77189194967;206347.00492162356;0;6;0;11;18;19;0;1;39;48;450962695120.1048;172977905879.89273;380627651305.08014;36449.44054496096;7324.126475420409;-0.0;0.0;1605878.9712189073;341421.4882102794;0.0;218833.8800277193;4.234973401596268;0.3453936277771904
2088;2019-07-06 03:48:45.113;640;622;204;204;178;43;32;29;27;36;776;218;27;53;266;149;264;570;179;55;31;18;621;356;360;136;360;309;623;-2.0;-1.0;1083.0;121.0;0.0;0;91;6;1;0;0;1;0;0;0;1;0;0;0;0;12622.181640625;6108.53662109375;3060.54516601562;1340.13293457031;626.0;277810;625.0;1174.0;Calculated values ==>;1562377725.113;337.16;335.36;293.56;293.56;290.96000000000004;277.46000000000004;273.955091788801;276.36;276.06;275.86;276.76000000000005;350.76;294.96000000000004;275.86;278.46000000000004;299.76000000000005;288.06;299.56;330.16;278.66;276.26000000000005;335.66;335.76000000000005;274.96000000000004;241.71165711629368;268.67533136820026;273.955091788801;291.06;6210000.0;3560000.0;3600000.0;1360000.0;3600000.0;3090000.0;6230000.0;0.0;0.0;0.1805;0.020166666666666666;0.0;0.0;2.9555694783275577;6108.53662109375;3060.54516601562;1340.13293457031;12622.181640625;486802.4334245497;484019.95943406364;254661.8906235409;254661.8906235409;245395.6725849845;430412.23801567365;433836.9858812755;444347.5400751208;472818.15071447083;530904.367059925;469403.3490292342;444347.5400751208;448066.3845579902;468315.1240550476;453171.10944888456;413513.66645268;476384.3854126391;437864.61894757615;433656.0705203272;262170.3306944222;262588.8327430989;471057.33072014985;201795.2993274942;198413.7679210145;273.88614203309606;739044.3267629616;336666.63738643564;88353.33016989444;206398.47575952334;0;6;0;11;18;19;0;1;39;48;451178290864.9471;173060066149.83264;380812661839.9448;43780.6794549466;5430.117633085223;-0.0;0.0;1606547.2324026565;341527.72220651153;0.0;218833.8800277193;4.682633135900614;0.35526178778995743
2089;2019-07-06 03:49:45.134;635;621;206;206;181;43;33;30;24;37;778;218;24;51;266;150;263;568;179;51;32;18;624;355;360;138;360;310;626;-2.0;-1.0;836.0;154.0;0.0;0;95;13;1;0;0;1;0;0;0;1;0;0;0;0;13323.509765625;6586.5859375;3099.18432617188;1367.22875976562;626.0;277811;624.0;1173.0;Calculated values ==>;1562377785.134;336.66;335.26000000000005;293.76000000000005;293.76000000000005;291.26000000000005;277.46000000000004;273.8482719121499;276.46000000000004;276.16;275.56;276.86;350.96000000000004;294.96000000000004;275.56;278.26000000000005;299.76000000000005;288.16;299.46000000000004;329.96000000000004;278.26000000000005;276.36;335.56;335.76000000000005;274.96000000000004;242.14157278889297;268.7936212382143;273.8482719121499;291.06;6240000.0;3550000.0;3600000.0;1380000.0;3600000.0;3100000.0;6260000.0;0.0;0.0;0.13933333333333334;0.025666666666666667;0.0;0.0;2.953051957477193;6586.5859375;3099.18432617188;1367.22875976562;13323.509765625;485767.17735056544;483540.68362004927;255278.2955118951;255278.2955118951;246293.03887688098;430477.46260093397;434017.3760585396;443706.70053249894;472654.2065195329;531038.2101658768;469265.45371204393;443706.70053249894;447595.8668190784;468315.1240550476;453486.27250343625;411946.9764085139;475716.4759617906;437181.2009864583;433836.9858812755;261751.83340796042;262588.8327430989;470789.9032000179;201419.74542151747;198413.7679210145;273.73508252958936;739260.6165334762;336772.46710212366;88375.89941387407;206449.82480462824;0;6;0;11;18;19;0;1;39;48;451394366465.4758;173142294920.03384;380998426835.39935;33758.649078796756;6913.834049648179;-0.0;0.0;1607193.6196317275;341630.62447397853;0.0;218833.8800277193;3.6797689968306653;0.29966257453440454
2090;2019-07-06 03:50:45.124;631;621;207;207;183;43;34;31;24;37;780;218;23;47;266;151;263;574;177;55;33;19;626;356;361;137;360;310;628;-2.0;0.0;977.0;107.0;0.0;0;91;18;1;0;0;1;0;0;0;1;0;0;0;0;13882.7451171875;6914.1552734375;3163.033203125;1343.69799804688;625.0;277812;624.0;1174.0;Calculated values ==>;1562377845.124;336.26000000000005;335.26000000000005;293.86;293.86;291.46000000000004;277.46000000000004;273.955091788801;276.56;276.26000000000005;275.56;276.86;351.16;294.96000000000004;275.46000000000004;277.86;299.76000000000005;288.26000000000005;299.46000000000004;330.56;278.66;276.46000000000004;335.56;335.66;275.06;241.92719264551067;268.7936212382143;273.955091788801;290.86;6260000.0;3560000.0;3610000.0;1370000.0;3600000.0;3100000.0;6280000.0;0.0;0.0;0.16283333333333333;0.017833333333333333;0.0;0.0;2.9557288411821556;6914.1552734375;3163.033203125;1343.69799804688;13882.7451171875;484976.85060233984;483316.3549094902;255561.04207583104;255561.04207583104;246894.84524437948;430412.23801567365;433950.3860404442;443706.70053249894;472785.1150065333;531247.5305483975;469265.45371204393;443559.59892718645;447029.15784969734;468315.1240550476;453455.83774682117;411134.2430249058;476379.25636321824;437636.28072910535;433769.5290198815;261751.83340796042;262170.3306944222;471021.86055166635;201798.21063238772;198413.7679210145;273.8872770167182;739487.2975377372;336884.9545278699;88398.48670501671;206502.00125318966;0;6;0;11;18;19;0;1;39;48;451610630415.5102;173224781170.04697;381184395835.4289;39390.76577206811;4801.155090227136;-0.0;0.0;1607803.0964925054;341728.2331126748;0.0;218833.8800277193;3.869394986154672;0.29008868300356383
2091;2019-07-06 03:51:48.124;629;620;207;207;185;43;34;31;27;38;781;218;25;44;266;152;263;578;179;56;34;19;631;356;361;138;361;309;633;-2.0;-2.0;937.0;155.0;0.0;0;92;24;1;0;0;1;0;0;0;1;0;0;0;0;14383.7099609375;7341.43408203125;3181.76293945312;1336.42736816406;625.0;277813;623.0;1175.0;Calculated values ==>;1562377908.124;336.06;335.16;293.86;293.86;291.66;277.46000000000004;273.955091788801;276.56;276.26000000000005;275.86;276.96000000000004;351.26;294.96000000000004;275.66;277.56;299.76000000000005;288.36;299.46000000000004;330.96000000000004;278.76000000000005;276.56;335.46000000000004;335.66;275.06;242.14157278889297;268.67533136820026;273.955091788801;291.06;6310000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;6330000.0;0.0;0.0;0.15616666666666665;0.025833333333333333;0.0;0.0;2.958246497776007;7341.43408203125;3181.76293945312;1336.42736816406;14383.7099609375;484135.921179942;482608.0640421618;255300.30219878105;255300.30219878105;247387.61148498915;430412.23801567365;433950.3860404442;444347.5400751208;472752.1489716358;531427.3856665845;469403.3490292342;444055.5555963059;446794.52036748576;468175.34348450357;453597.93676159094;409012.9947842031;476376.76551650465;437806.89928523917;433950.3860404442;261333.34086894934;262170.3306944222;470888.190022284;201707.68588418068;198413.7679210145;273.8519756678291;739734.6290196708;337009.6909347302;88421.93780197106;206557.51821943722;0;6;0;11;18;19;0;1;39;48;451838060415.5102;173311406170.04697;381379380835.4289;37892.25722948514;6953.829690234336;-0.0;0.0;1608479.322943769;341831.0892295038;0.0;218833.8800277193;3.7814087062371886;0.30267061066913614
2092;2019-07-06 03:52:45.115;629;621;205;206;184;43;35;32;32;39;781;218;29;43;266;153;264;584;181;59;34;19;637;357;361;138;361;309;639;-2.0;-2.0;1021.0;111.0;0.0;0;94;27;1;0;0;1;0;0;0;1;0;0;0;0;14863.55859375;7625.7685546875;3191.51123046875;1353.06640625;625.0;277814;623.0;1175.0;Calculated values ==>;1562377965.115;336.06;335.26000000000005;293.66;293.76000000000005;291.56;277.46000000000004;274.0616903277293;276.66;276.36;276.36;277.06;351.26;294.96000000000004;276.06;277.46000000000004;299.76000000000005;288.46000000000004;299.56;331.56;279.06;276.56;335.46000000000004;335.66;275.06;242.14157278889297;268.67533136820026;274.0616903277293;291.26000000000005;6370000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3090000.0;6390000.0;0.0;0.0;0.1701666666666667;0.018500000000000003;0.0;0.0;2.958246497776007;7625.7685546875;3191.51123046875;1353.06640625;14863.55859375;483466.81742143055;482074.5327396313;254242.9740923083;254618.29164125843;246831.8631645255;430346.717906069;434130.71970383386;445073.60678362066;472850.0741107318;531427.3856665845;469403.3490292342;444638.62758169504;446652.2327064136;468175.34348450357;453567.83574282797;406749.251932748;476559.4480195725;438316.31352762313;433950.3860404442;261333.34086894934;262170.3306944222;470888.190022284;202042.10736231232;198413.7679210145;273.9868319238196;739966.1333363873;337128.16257980344;88443.22626579444;206607.96533996734;0;6;0;11;18;19;0;1;39;48;452043797925.28296;173390053749.9601;381555483025.2344;41355.86015152597;4973.652529209477;-0.0;0.0;1609106.6048121958;341925.5002209507;0.0;218833.8800277193;3.8067538878597995;0.2905616557336211
2093;2019-07-06 03:53:45.115;631;621;204;204;182;43;36;33;37;39;780;218;35;42;267;154;264;588;183;61;35;20;640;358;363;136;363;307;642;-1.0;-1.0;1003.0;154.0;0.0;0;88;29;1;0;0;1;0;0;0;1;0;0;0;0;14910.5517578125;7776.251953125;3195.5478515625;1314.66052246094;625.0;277815;623.0;1175.0;Calculated values ==>;1562378025.115;336.26000000000005;335.26000000000005;293.56;293.56;291.36;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;276.86;277.06;351.16;294.96000000000004;276.66;277.36;299.86;288.56;299.56;331.96000000000004;279.26000000000005;276.66;335.46000000000004;335.66;275.16;241.71165711629368;268.43790593516167;274.1680685717883;291.46000000000004;6400000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;6420000.0;0.0;0.0;0.16716666666666666;0.025666666666666667;0.0;0.0;2.958246497776007;7776.251953125;3195.5478515625;1314.66052246094;14910.5517578125;483422.00658988336;481733.4716778353;253728.21423315234;253728.21423315234;246061.0217091938;430280.9020939914;433816.67410848953;446183.8831362822;473111.07959547755;531473.2235040612;469678.4122531032;445898.2057857615;446894.5695448119;468024.1018388634;453537.8608862984;405307.3780570464;476804.4599340802;438203.4745120459;433634.880018922;261333.34086894934;262170.3306944222;471253.26030847814;202249.14185822287;198413.7679210145;274.0719589009675;740214.2509226503;337256.51275070186;88465.4573235337;206661.1908323176;0;6;0;11;18;19;0;1;39;48;452260997925.28296;173472253749.9601;381740283025.2344;40777.75758364892;6904.439040223218;-0.0;0.0;1609791.0516266555;342024.48431736266;0.0;218833.8800277193;3.880873364195258;0.3126710154645686
2094;2019-07-06 03:54:45.146;635;622;202;203;182;43;36;33;42;40;780;219;40;45;267;154;264;591;183;62;35;20;647;358;363;138;362;308;649;-3.0;-1.0;1020.0;83.0;0.0;0;91;32;1;0;0;1;0;0;0;1;0;0;0;0;15294.6494140625;8097.64404296875;3293.37817382812;1332.17565917969;626.0;277816;624.0;1173.0;Calculated values ==>;1562378085.146;336.66;335.36;293.36;293.46000000000004;291.36;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;277.36;277.16;351.16;295.06;277.16;277.66;299.86;288.56;299.56;332.26000000000005;279.36;276.66;335.56;335.76000000000005;275.16;242.14157278889297;268.5567601203482;274.1680685717883;291.46000000000004;6470000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3080000.0;6490000.000000001;0.0;0.0;0.16999999999999998;0.013833333333333333;0.0;0.0;2.953051957477193;8097.64404296875;3293.37817382812;1332.17565917969;15294.6494140625;483222.5855413473;481081.9849757079;252679.76720546558;253041.2473681371;245821.91353072546;430280.9020939914;433816.67410848953;446702.48507869197;472947.9820155742;531398.0311273183;469661.8765517251;446417.86147193075;447127.94237806095;468164.148934044;453537.8608862984;401641.1779657376;476417.20607999293;438373.2260056987;433634.880018922;261751.83340796042;262588.8327430989;470986.4579689568;202348.8195534593;198413.7679210145;274.1107187785949;740466.0909821636;337388.8635630542;88487.5256877771;206715.29315420293;0;6;0;11;18;19;0;1;39;48;452478910454.916;173554496219.82162;381924878349.9235;41540.12313928955;3716.1539980810485;-0.0;0.0;1610477.3883890663;342113.0349867528;0.0;218833.8800277193;3.5569891766614523;0.2657349502214561
2095;2019-07-06 03:55:45.096;640;623;200;200;180;45;37;34;42;40;778;219;41;46;267;154;265;592;182;62;37;20;640;362;367;136;366;306;642;84.0;-1.0;1113.0;134.0;0.0;0;86;33;1;0;0;1;0;0;0;1;0;0;0;0;14999.150390625;8050.87646484375;3191.89672851562;1290.62890625;626.0;277817;625.0;1174.0;Calculated values ==>;1562378145.096;337.16;335.46000000000004;293.16;293.16;291.16;277.66;274.5913991737795;276.86;276.56;277.36;277.16;350.96000000000004;295.06;277.26000000000005;277.76000000000005;299.86;288.56;299.66;332.36;279.36;276.86;335.66;335.76000000000005;275.16;241.71165711629368;268.3187672390254;274.5913991737795;291.36;6400000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3060000.0;6420000.0;0.014;0.0;0.18550000000000003;0.022333333333333334;0.0;0.014;2.9555694783275577;8050.87646484375;3191.89672851562;1290.62890625;14999.150390625;484726.4744265002;482027.4264287649;252267.4294301894;252267.4294301894;245402.7383746353;430014.67791919125;432997.62667057913;447086.0058300499;473208.68934220774;531339.5441984396;469936.0384969846;446944.7289150091;447649.2082961263;467602.4462039227;452844.7452549252;405802.9078235558;477410.2389849343;437462.8734708654;432997.62667057913;262170.3306944222;262588.8327430989;471253.26030847814;203344.5242754861;203344.5242754861;274.5153165243932;740718.3289404601;337523.32242488937;88509.36417858579;206769.29207513414;0;6;0;11;18;19;0;1;39;48;452697727955.0901;173636627719.88696;382108924850.0699;45214.044828371596;5983.2951047368215;-0.0;3215.1434335313024;1611199.7373298716;342193.7963720551;0.0;218860.65056230174;4.341397725389789;0.3102503597411999
2096;2019-07-06 03:56:48.137;643;624;198;198;180;48;39;35;39;41;778;219;39;48;267;155;265;588;183;43;38;21;639;364;369;138;368;306;641;-1.0;-1.0;1002.0;176.0;0.0;0;89;35;1;0;0;1;0;0;0;1;0;0;0;0;14911.2109375;8169.54443359375;3214.31201171875;1306.0;627.0;277818;626.0;1173.0;Calculated values ==>;1562378208.137;337.46000000000004;335.56;292.96000000000004;292.96000000000004;291.16;277.96000000000004;274.8017692304317;277.06;276.66;277.06;277.26000000000005;350.96000000000004;295.06;277.06;277.96000000000004;299.86;288.66;299.66;331.96000000000004;277.46000000000004;276.96000000000004;335.76000000000005;335.86;275.26000000000005;242.14157278889297;268.3187672390254;274.8017692304317;291.46000000000004;6390000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3060000.0;6409999.999999999;0.0;0.0;0.16699999999999998;0.029333333333333333;0.0;0.0;2.952892556970251;8169.54443359375;3214.31201171875;1306.0;14911.2109375;485268.8386926714;482287.45828331984;251592.48614946005;251592.48614946005;245436.51680727606;429879.7862731237;432862.1520614866;446661.59397328994;473045.8727645816;531339.5441984396;469936.0384969846;446661.59397328994;447929.68506599474;467320.0677087885;452640.01661940204;406282.4942215275;476924.81241867604;433601.82819372;432675.7974509262;262588.8327430989;263007.33956846996;471084.70712553355;203769.22032006358;203344.5242754861;274.6888075154567;740980.214925503;337665.34347432427;88532.09946792062;206825.38288152468;0;6;0;11;18;19;0;1;39;48;452929718835.56036;173722993890.06204;382301830310.46094;40563.0264000888;7841.254279627119;-0.0;0.0;1611950.7751574097;342314.83990254207;0.0;218888.80137585787;3.814407269957411;0.31344613315047976
2097;2019-07-06 03:57:45.087;643;625;199;199;178;50;40;37;29;42;776;219;30;47;267;155;265;589;183;43;40;21;640;365;370;136;369;306;641;-2.0;-1.0;1073.0;92.0;0.0;0;86;38;1;0;0;1;0;0;0;1;0;0;0;0;14962.111328125;8398.728515625;3188.37866210938;1287.7587890625;628.0;277819;626.0;1172.0;Calculated values ==>;1562378265.087;337.46000000000004;335.66;293.06;293.06;290.96000000000004;278.16;274.9066339382667;277.16;276.86;276.06;277.36;350.76;295.06;276.16;277.86;299.86;288.66;299.66;332.06;277.46000000000004;277.16;335.76000000000005;335.96000000000004;275.26000000000005;241.71165711629368;268.3187672390254;274.9066339382667;291.46000000000004;6400000.0;3650000.0;3700000.0;1360000.0;3690000.0;3060000.0;6409999.999999999;0.0;0.0;0.17883333333333334;0.015333333333333334;0.0;0.0;2.9502157343034505;8398.728515625;3188.37866210938;1287.7587890625;14962.111328125;485159.1657178848;482433.93170604383;251951.08604844325;251951.08604844325;244782.82634266955;429811.8947417682;432794.5550643631;445233.9253261885;473403.85947104497;531130.6756210164;469936.0384969846;445377.61611900316;447789.5392935794;467178.4921496234;452464.97844290547;405802.9078235558;477076.272409668;433351.604109613;432794.5550643631;262588.8327430989;263425.85118522606;471351.1979698544;204160.14888777462;203344.5242754861;274.84425594951654;741216.5046056877;337796.39391061565;88552.61537938484;206876.02638605985;0;6;0;11;18;19;0;1;39;48;453140149084.8556;173801015389.80072;382476097309.8773;43112.02701973635;4096.929419258557;-0.0;0.0;1612612.6215846734;342409.2676191219;0.0;218888.80137585787;3.666753235392318;0.2755354912148471
2098;2019-07-06 03:58:45.128;643;626;201;200;179;51;42;38;0;43;776;219;3;44;267;155;265;590;183;44;41;21;638;366;371;137;371;306;640;-2.0;-1.0;1051.0;136.0;0.0;8;83;39;1;0;0;1;0;0;0;1;0;0;0;0;15184.6025390625;8391.99609375;3386.5625;1271.23083496094;628.0;277820;627.0;1171.0;Calculated values ==>;1562378325.128;337.46000000000004;335.76000000000005;293.26000000000005;293.16;291.06;278.26000000000005;275.0112864084945;277.36;276.96000000000004;273.16;277.46000000000004;350.76;295.06;273.46000000000004;277.56;299.86;288.66;299.66;332.16;277.56;277.26000000000005;335.86;335.96000000000004;275.26000000000005;241.92719264551067;268.3187672390254;275.0112864084945;291.46000000000004;6380000.0;3660000.0;3710000.0;1370000.0;3710000.0;3060000.0;6400000.0;0.0;0.0;0.17516666666666666;0.02266666666666667;0.0;0.0;2.9476984853833965;8391.99609375;3386.5625;1271.23083496094;15184.6025390625;485378.40912603046;482693.04818800907;252719.5104553868;252356.1625396911;245142.480639036;429743.705733735;432913.8003328046;440968.15519671026;473371.616014766;531130.6756210164;469936.0384969846;441418.9449877505;447367.9854087869;466894.5618160917;452289.45172749745;406754.75125932746;477347.37680698105;433285.5503662649;432727.05303922435;263007.33956846996;263425.85118522606;471218.06502558704;204335.25778746858;203344.5242754861;274.9164422219454;741467.8988905699;337936.41222984024;88573.95486498803;206930.85500316464;0;6;0;11;18;19;0;1;39;48;453362600990.32904;173882971354.97516;382659822770.2684;41450.19586285217;6049.3436307306865;-0.0;0.0;1613317.788311743;342493.8776721067;0.0;218888.80137585787;3.6398701874130444;0.2873189015766188
2099;2019-07-06 03:59:45.118;642;627;203;202;181;50;42;39;-12;44;775;219;-18;34;267;154;265;591;183;43;42;21;644;365;369;138;369;305;646;-2.0;-1.0;891.0;113.0;0.0;19;87;40;1;0;0;1;0;0;0;1;0;0;0;0;15872.7958984375;8528.3564453125;3804.49975585938;1287.94995117188;629.0;277821;627.0;1173.0;Calculated values ==>;1562378385.118;337.36;335.86;293.46000000000004;293.36;291.26000000000005;278.16;274.9066339382667;277.36;277.06;271.96000000000004;277.56;350.66;295.06;271.36;276.56;299.86;288.56;299.66;332.26000000000005;277.46000000000004;277.36;335.86;336.06;275.26000000000005;242.14157278889297;268.19934244402924;274.9066339382667;291.46000000000004;6440000.000000001;3650000.0;3690000.0;1380000.0;3690000.0;3050000.0;6459999.999999999;0.0;0.0;0.1485;0.01883333333333333;0.0;0.0;2.9525732363923174;8528.3564453125;3804.49975585938;1287.94995117188;15872.7958984375;484574.6433153179;482161.8850618989;253176.54244281736;252813.0570618077;245595.55231095603;429811.8947417682;433417.75616050424;439361.0270025769;473339.4428557924;531101.6472572297;470072.7615667927;438435.61618480866;446144.86104575056;467178.4921496234;452319.8775088197;403804.5169183767;476778.7961401272;433601.82819372;433417.75616050424;263007.33956846996;263844.3676079864;471084.70712553355;204068.4774211365;203344.5242754861;274.80894922368304;741726.6674089812;338077.3916671985;88595.27781712476;206990.77053438654;0;6;0;11;18;19;0;1;39;48;453584563990.3643;173965457604.98828;382843092220.2975;34940.943612843905;5028.80565943281;-0.0;0.0;1613954.2750420035;342586.1801965543;0.0;218888.80137585787;2.9344628229217573;0.23121391463543675
2100;2019-07-06 04:00:45.119;641;627;204;204;181;48;42;40;-4;45;773;218;-18;22;267;150;265;594;184;45;42;21;640;365;369;138;369;303;642;-2.0;-1.0;748.0;102.0;0.0;34;88;37;1;0;0;1;0;0;0;1;0;0;0;0;16213.5908203125;8289.853515625;4216.734375;1285.64636230469;629.0;277822;627.0;1172.0;Calculated values ==>;1562378445.119;337.26;335.86;293.56;293.56;291.26000000000005;277.96000000000004;274.9066339382667;277.36;277.16;272.76000000000005;277.66;350.46000000000004;294.96000000000004;271.36;275.36;299.86;288.16;299.66;332.56;277.66;277.36;335.86;336.06;275.26000000000005;242.14157278889297;267.9596281332873;274.9066339382667;291.56;6400000.0;3650000.0;3690000.0;1380000.0;3690000.0;3030000.0;6420000.0;0.0;0.0;0.12466666666666668;0.017;0.0;0.0;2.95005612365882;8289.853515625;4216.734375;1285.64636230469;16213.5908203125;484870.8214640982;482613.8003753981;253728.21423315234;253728.21423315234;245731.19107809104;429811.8947417682;433417.75616050424;441006.86972331285;473437.2657590101;531043.8128972996;470225.66241189424;438881.8371443283;444821.6150417089;467178.4921496234;451737.5325503327;405802.9078235558;477712.22827189765;433968.3197976986;433417.75616050424;263007.33956846996;263844.3676079864;471084.70712553355;204039.9404424094;203344.5242754861;274.797953935273;741994.0584210905;338217.5457525662;88616.72481048842;207057.61526612326;0;6;0;11;18;19;0;1;39;48;453805967680.09686;174048258984.88824;383025495260.07715;29541.877183685967;4539.76103361311;-0.0;0.0;1614491.6408372729;342665.9195812009;0.0;218888.80137585787;2.471074489621549;0.1973237883452142
2101;2019-07-06 04:01:45.099;639;627;204;203;181;46;42;41;8;46;771;218;0;18;267;146;266;590;182;48;41;21;637;363;368;138;367;301;638;-2.0;-1.0;359.0;30.0;0.0;43;87;32;1;0;0;1;0;0;0;1;0;0;0;0;16061.560546875;7987.57421875;4506.857421875;1277.78466796875;629.0;277823;627.0;1172.0;Calculated values ==>;1562378505.099;337.06;335.86;293.56;293.46000000000004;291.26000000000005;277.76000000000005;274.69669130483857;277.36;277.26000000000005;273.96000000000004;277.76000000000005;350.26;294.96000000000004;273.16;274.96000000000004;299.86;287.76000000000005;299.76000000000005;332.16;277.96000000000004;277.26000000000005;335.86;336.06;275.26000000000005;242.14157278889297;267.7187500070086;274.69669130483857;291.36;6370000.0;3629999.9999999995;3679999.9999999995;1380000.0;3670000.0000000005;3010000.0;6380000.0;0.0;0.0;0.05983333333333333;0.005;0.0;0.0;2.95005612365882;7987.57421875;4506.857421875;1277.78466796875;16061.560546875;484912.77258927445;483063.9312545598;253917.7454287857;253546.3705605718;245868.7045031449;429947.3805835815;433667.60643972526;443198.0840360327;473535.07189352607;530986.2749545022;470497.8680624812;442024.1650760851;444644.95881864097;467461.3852910746;451509.02963491797;407682.9925400651;477586.5654169843;434757.92371039576;433484.00545957795;263007.33956846996;263844.3676079864;471084.70712553355;203612.9703953156;203344.5242754861;274.62376144848207;742262.9283627043;338353.1457686521;88638.07961510574;207130.2876322542;0;6;0;11;18;19;0;1;39;48;454026993980.1672;174131031384.91455;383206634860.13477;14335.175966169572;1337.3586836510897;-0.0;0.0;1614857.161066268;342714.8792535278;0.0;218888.80137585787;1.1379820283566944;0.08493870625885741
2102;2019-07-06 04:02:45.130;636;626;204;204;179;44;43;41;13;47;768;218;11;21;267;144;265;585;183;50;42;21;631;361;366;137;365;300;632;-2.0;-1.0;199.0;54.0;0.0;43;87;25;1;0;0;1;0;0;0;1;0;0;0;0;15532.0888671875;7460.88818359375;4430.765625;1268.38757324219;628.0;277824;627.0;1173.0;Calculated values ==>;1562378565.13;336.76000000000005;335.76000000000005;293.56;293.56;291.06;277.56;274.4858918419099;277.46000000000004;277.26000000000005;274.46000000000004;277.86;349.96000000000004;294.96000000000004;274.26000000000005;275.26000000000005;299.86;287.56;299.66;331.66;278.16;277.36;335.86;335.96000000000004;275.26000000000005;241.92719264551067;267.5978703862781;274.4858918419099;291.46000000000004;6310000.0;3610000.0;3660000.0;1370000.0;3650000.0;3000000.0;6320000.0;0.0;0.0;0.033166666666666664;0.009000000000000001;0.0;0.0;2.9527329832235054;7460.88818359375;4430.765625;1268.38757324219;15532.0888671875;485142.02411449916;483591.20794201246;254208.85343139098;254208.85343139098;245414.44876325567;430081.6785162784;434344.22949482966;444125.8159805091;473762.2839209553;530749.3400941265;470633.6200512056;443837.0651105216;445272.2709286054;467743.25174396584;451573.39854722936;409878.12581134954;477552.2840813312;435597.4418445565;434163.16617520025;263007.33956846996;263425.85118522606;471218.06502558704;202737.52717506714;203344.5242754861;274.2754948772743;742526.3448033036;338481.9494698461;88659.30867985044;207204.80630591454;0;6;0;11;18;19;0;1;39;48;454247307750.67114;174213574010.1034;383387028015.5474;8006.044912047158;2416.324840654679;-0.0;0.0;1615043.4340987138;342746.17611132824;0.0;218888.80137585787;0.7919708950981905;0.07024989764505135
2103;2019-07-06 04:03:45.090;632;623;205;204;180;42;44;39;17;47;765;218;20;26;267;145;265;570;183;52;44;21;621;359;364;137;364;299;622;-2.0;-1.0;590.0;24.0;0.0;41;87;18;1;0;0;1;0;0;0;1;0;0;0;0;14898.4970703125;6916.07080078125;4271.07470703125;1271.83630371094;627.0;277825;626.0;1170.0;Calculated values ==>;1562378625.09;336.36;335.46000000000004;293.66;293.56;291.16;277.36;274.27422755570615;277.56;277.06;274.86;277.86;349.66;294.96000000000004;275.16;275.76000000000005;299.86;287.66;299.66;330.16;278.36;277.56;335.76000000000005;335.86;275.26000000000005;241.92719264551067;267.47669482898436;274.27422755570615;291.46000000000004;6210000.0;3590000.0;3640000.0;1370000.0;3640000.0;2990000.0;6220000.0;0.0;0.0;0.09833333333333334;0.004;0.0;0.0;2.9453404020930893;6916.07080078125;4271.07470703125;1271.83630371094;14898.4970703125;485669.23959782283;484274.7742192168;255100.55219198522;254713.5124285276;246101.16273636254;430214.79039162316;435011.12638877804;444899.4758313612;473762.2839209553;530512.6548291343;470769.1396562423;445326.94577851886;446176.45202680735;467883.80319715134;452072.5685621261;413891.3082783322;476505.93020678585;436422.9032701672;435011.12638877804;262588.8327430989;263007.33956846996;471218.06502558704;202658.63286387012;203344.5242754861;274.23564683402486;742779.7639597922;338601.67758898827;88680.46309973285;207277.27329821535;0;6;0;11;18;19;0;1;39;48;454466161749.9401;174295719209.829;383566608214.94763;23820.349558469956;1074.2377286468677;-0.0;0.0;1615308.477238447;342775.2447406277;0.0;218888.80137585787;1.9981237362503865;0.14199883386743653
2104;2019-07-06 04:04:48.130;627;620;206;206;181;40;45;37;25;46;762;218;29;31;267;147;265;548;181;54;45;21;613;357;362;136;362;298;615;176.0;-1.0;422.0;0.0;0.0;33;81;12;1;0;0;1;0;0;0;1;0;0;0;0;14132.9453125;6381.00537109375;3927.93139648438;1226.70056152344;626.0;277826;625.0;1174.0;Calculated values ==>;1562378688.13;335.86;335.16;293.76000000000005;293.76000000000005;291.26000000000005;277.16;274.0616903277293;277.66;276.86;275.66;277.76000000000005;349.36;294.96000000000004;276.06;276.26000000000005;299.86;287.86;299.66;327.96000000000004;278.56;277.66;335.66;335.76000000000005;275.26000000000005;241.71165711629368;267.35522164206344;274.0616903277293;291.26000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2980000.0;6150000.0;0.029333333333333333;0.0;0.07033333333333333;0.0;0.0;0.029333333333333333;2.9555694783275577;6381.00537109375;3927.93139648438;1226.70056152344;14132.9453125;485837.7820784949;484624.28027318;255872.77117281946;255872.77117281946;246698.61758635967;430346.717906069;435668.7067053961;446229.49991872185;473794.00437491824;530276.2199224457;470904.42799693963;446790.83026174403;447070.3672417847;468164.148934044;452711.3097642865;416809.3549693396;474045.22187449026;437235.0200923345;435668.7067053961;262170.3306944222;262588.8327430989;471351.1979698544;202234.48292222194;202234.48292222194;274.0616903277293;743033.9503672404;338718.1008785074;88702.33917813351;207349.06015188308;0;6;0;11;18;19;0;1;39;48;454694996950.6671;174381768810.1024;383754782615.5455;17160.98286208716;0.0;-0.0;6847.403897639776;1615667.2915723356;342784.6502887706;0.0;218948.75420128545;2.0812362659113504;0.08297629827357449
2105;2019-07-06 04:05:45.091;622;617;207;206;183;38;47;35;37;46;761;218;36;38;267;149;264;522;180;56;46;22;603;355;360;136;360;299;605;179.0;0.0;612.0;0.0;0.0;21;78;7;1;0;0;1;0;0;0;1;0;0;0;0;13474.302734375;6043.34228515625;3520.7392578125;1211.46948242188;624.0;277827;624.0;1174.0;Calculated values ==>;1562378745.091;335.36;334.86;293.86;293.76000000000005;291.46000000000004;276.96000000000004;273.8482719121499;277.86;276.66;276.86;277.76000000000005;349.26;294.96000000000004;276.76000000000005;276.96000000000004;299.86;288.06;299.56;325.36;278.76000000000005;277.76000000000005;335.56;335.56;275.36;241.71165711629368;267.47669482898436;273.8482719121499;291.16;6030000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;6050000.0;0.029833333333333333;0.0;0.10200000000000001;0.0;0.0;0.029833333333333333;2.9558880303366593;6043.34228515625;3520.7392578125;1211.46948242188;13474.302734375;486229.30058026715;485306.5147055982;256856.81964444736;256445.9677002048;247779.97750724218;430477.46260093397;436490.9985850829;447715.9441943271;473794.00437491824;530096.1381338437;470769.1396562423;447576.9137244712;447854.7951058831;468443.49349306896;453344.2061168296;419857.21404769074;471342.8917338401;438034.446279952;436317.3535810935;261751.83340796042;261751.83340796042;471449.11765258067;201709.7481601087;201709.7481601087;273.8482719121499;743252.3582082195;338816.3929988437;88721.62815088204;207407.98844756137;0;6;0;11;18;19;0;1;39;48;454900626160.54315;174459235770.0557;383924811200.443;25092.63199549028;0.0;-0.0;6999.126895059379;1616001.5704826762;342784.6502887706;0.0;219058.29756795318;2.9782011903550227;0.136190678480171
2106;2019-07-06 04:06:45.102;616;613;207;208;184;37;48;33;44;45;760;218;41;43;267;151;263;497;180;57;47;22;600;353;358;136;357;300;603;191.0;-1.0;476.0;29.0;0.0;2;77;4;1;0;0;1;0;0;0;1;0;0;0;0;12881.7646484375;5837.14208984375;2939.47485351562;1210.45642089844;623.0;277828;622.0;1173.0;Calculated values ==>;1562378805.102;334.76000000000005;334.46000000000004;293.86;293.96000000000004;291.56;276.86;273.6339639331285;277.96000000000004;276.46000000000004;277.56;277.66;349.16;294.96000000000004;277.26000000000005;277.46000000000004;299.86;288.26000000000005;299.46000000000004;322.86;278.86;277.86;335.36;335.46000000000004;275.36;241.71165711629368;267.5978703862781;273.6339639331285;291.16;6000000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3000000.0;6030000.0;0.03183333333333333;0.0;0.07933333333333333;0.004833333333333333;0.0;0.03183333333333333;2.9535291179973444;5837.14208984375;2939.47485351562;1210.45642089844;12881.7646484375;485717.1862747832;484963.60647307796;256977.97618844314;257394.94974879173;248213.59236852813;430607.02586249536;437128.95628557174;448497.9897238959;473696.4923814395;529915.8841322873;470633.6200512056;448082.77831708995;448359.7611168141;468860.654768684;453971.4261804918;420512.39070341;467709.58175304526;438654.2798845102;436957.42395210196;260914.8530628454;261333.34086894934;471449.11765258067;201090.2169042358;201090.2169042358;273.5973399409149;743472.0323689901;338915.4151859067;88741.81456688003;207461.83343485373;0;6;0;11;18;19;0;1;39;48;455116065650.2487;174540850729.94415;384104544145.1973;19627.6833103597;1306.7346869503333;-0.0;7508.439424357072;1616374.3080990862;342795.5417408805;0.0;219179.2161181205;2.847967205634004;0.13034550426804573
2107;2019-07-06 04:07:45.122;610;611;207;208;184;35;50;30;48;44;759;218;45;49;267;152;262;495;181;57;49;22;602;350;355;137;354;300;604;531.0;-1.0;438.0;7.0;0.0;1;75;2;1;0;0;1;0;0;0;1;0;0;0;0;12993.2080078125;5717.3388671875;2975.6142578125;1196.11267089844;621.0;277829;620.0;1173.0;Calculated values ==>;1562378865.122;334.16;334.26000000000005;293.86;293.96000000000004;291.56;276.66;273.3108153835814;278.16;276.16;277.96000000000004;277.56;349.06000000000006;294.96000000000004;277.66;278.06;299.86;288.36;299.36;322.66;278.86;278.06;335.16;335.26000000000005;275.36;241.92719264551067;267.5978703862781;273.3108153835814;291.26000000000005;6020000.0;3500000.0;3550000.0;1370000.0;3540000.0;3000000.0;6040000.0;0.0885;0.0;0.073;0.0011666666666666668;0.0;0.0885;2.9538463559412245;5717.3388671875;2975.6142578125;1196.11267089844;12993.2080078125;484651.1452797594;484569.8550138213;256917.20974508795;257332.93208728978;248172.4973502819;430799.1582183253;438154.8016244343;449049.17973423813;473469.3076824459;529811.6624579713;470633.6200512056;448636.04472110956;449186.5519142498;469275.61845933116;454622.75094037293;419548.9109462845;467256.44566918316;439322.30243965215;437986.4810632078;260077.89159075968;260496.36997498586;471316.13971061294;200377.36865492564;200377.36865492564;273.30475273880637;743687.7290159811;339011.7346229651;88761.87599421943;207511.14227490223;0;6;0;11;18;19;0;1;39;48;455330036950.1807;174622778029.91812;384284604145.14014;18153.04220878981;316.0952328983019;-0.0;21028.40644813297;1616689.2524247721;342809.0698314025;0.0;219417.10243599865;3.9940622001122668;0.07072665979740232
2108;2019-07-06 04:08:45.132;608;611;207;208;184;34;51;27;51;43;759;218;48;52;267;153;261;510;180;58;51;22;605;348;352;136;352;300;608;275.0;-1.0;155.0;37.0;2.0;1;72;1;1;0;0;1;0;0;0;1;0;0;0;0;13213.9365234375;5712.00732421875;3024.47827148438;1188.65747070312;620.0;277830;619.0;1173.0;Calculated values ==>;1562378925.132;333.96000000000004;334.26000000000005;293.86;293.96000000000004;291.56;276.56;273.0942459734351;278.26000000000005;275.86;278.26000000000005;277.46000000000004;349.06000000000006;294.96000000000004;277.96000000000004;278.36;299.86;288.46000000000004;299.26000000000005;324.16;278.96000000000004;278.26000000000005;335.06;335.16;275.36;241.71165711629368;267.5978703862781;273.0942459734351;291.16;6050000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;3000000.0;6080000.0;0.04583333333333333;0.0;0.025833333333333333;0.006166666666666667;0.0003333333333333333;0.04616666666666666;2.954004713718979;5712.00732421875;3024.47827148438;1188.65747070312;13213.9365234375;484032.9132740161;484123.5167095066;256677.85578906373;257088.73527539513;248009.80327577316;430925.7729439634;438995.08276109525;449460.79382102675;473501.42000396166;529811.6624579713;470633.6200512056;449049.17973423813;449597.6657697971;469551.05587894656;455099.7323013299;418222.42492074665;469083.0816370287;440144.69838941464;438995.08276109525;259659.41789560125;260077.89159075968;471449.11765258067;199701.34302592895;200112.7257895617;273.03021190482104;743906.1582858519;339106.9950486369;88781.75239091038;207561.1513794336;0;6;0;11;18;19;0;1;39;48;455542172300.14703;174704691679.9051;384464634145.1115;6452.119145540027;1675.777943531019;-0.0;11028.402146852464;1616894.329609861;342825.6715410273;0.0;219684.28703092632;1.930077894873079;0.04008232644223575
