;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2109;2019-07-06 04:09:45.123;609;611;206;207;184;32;53;25;53;42;759;218;51;55;266;153;261;529;180;58;52;23;613;345;350;136;349;299;615;1158.0;-1.0;3.0;21.0;2.0;1;70;1;1;0;0;1;0;0;0;1;0;0;0;0;13420.861328125;5805.93701171875;3055.056640625;1165.98791503906;619.0;277831;618.0;1174.0;Calculated values ==>;1562378985.123;334.06;334.26000000000005;293.76000000000005;293.86;291.56;276.36;272.7676641592781;278.46000000000004;275.66;278.46000000000004;277.36;349.06000000000006;294.96000000000004;278.26000000000005;278.66;299.76000000000005;288.46000000000004;299.26000000000005;326.06;278.96000000000004;278.36;334.96000000000004;335.06;275.46000000000004;241.71165711629368;267.47669482898436;272.7676641592781;291.16;6130000.0;3450000.0;3500000.0;1360000.0;3490000.0;2990000.0;6150000.0;0.193;0.0;0.0005;0.0035;0.0003333333333333333;0.19333333333333333;2.9566813650990054;5805.93701171875;3055.056640625;1165.98791503906;13420.861328125;483276.7059158722;483338.1169205246;255872.77117281946;256272.52522097647;247731.36172471385;431113.4868728058;439765.68474490975;449916.8228232905;473403.85947104497;529887.827313735;470769.1396562423;449644.06252484635;450188.9382427248;469836.54017054854;455602.4218440765;415403.93529525946;471126.7316833939;440578.0837091905;439602.17268715135;259240.94887492666;259659.41789560125;471547.0194386176;199035.3525306622;199133.34808004525;272.7546265079358;744128.0816408849;339202.96352057194;88801.37149246424;207611.80657089606;0;6;0;11;18;19;0;1;39;48;455752740709.9261;174786279439.8195;384644307189.923;125.44073514631414;953.7908341778439;-0.0;46490.63942404051;1616949.1343868594;342847.5813271909;0.0;220163.54047804564;4.7441865404546775;-0.1078592086814256
2110;2019-07-06 04:10:45.113;614;612;204;206;182;31;54;23;55;40;758;218;53;56;266;152;262;547;181;58;54;23;617;343;348;136;348;298;620;-1.0;-2.0;480.0;33.0;0.0;1;67;1;1;0;0;1;0;0;0;1;0;0;0;0;13506.09375;5871.541015625;3151.564453125;1144.55676269531;619.0;277832;618.0;1174.0;Calculated values ==>;1562379045.113;334.56;334.36;293.56;293.76000000000005;291.36;276.26000000000005;272.5487779782249;278.56;275.46000000000004;278.66;277.16;348.96000000000004;294.96000000000004;278.46000000000004;278.76000000000005;299.76000000000005;288.36;299.36;327.86;278.96000000000004;278.56;334.96000000000004;335.06;275.46000000000004;241.71165711629368;267.35522164206344;272.5487779782249;291.26000000000005;6170000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2980000.0;6200000.0;0.0;0.0;0.08;0.0055000000000000005;0.0;0.0;2.9566813650990054;5871.541015625;3151.564453125;1144.55676269531;13506.09375;483543.51778998954;482917.98039243504;254817.56142582087;255598.15828346633;246852.21459093053;431237.1583312671;440364.0079757096;450370.02740027104;473208.68934220774;529859.8450691402;470904.42799693963;450098.7147956538;450505.4477509386;469973.4115547791;455798.21135703026;414284.0378912109;473263.4917588562;441007.8304370351;440364.0079757096;259240.94887492666;259659.41789560125;471547.0194386176;198429.48359524016;199133.34808004525;272.506414401009;744352.4355346895;339300.2596187625;88820.6228223586;207663.51979304512;0;6;0;11;18;19;0;1;39;48;455962105809.95935;174867865839.83246;384823377339.9514;20155.24350440247;1502.146447138576;-0.0;0.0;1617118.1119212655;342868.0440601811;0.0;220550.89790297503;2.1300264956246977;0.15502136850959952
2111;2019-07-06 04:11:45.134;621;613;202;203;181;31;56;21;58;39;757;218;56;59;266;152;262;558;179;59;55;24;624;341;346;139;346;300;626;129.0;-1.0;854.0;133.0;2.0;1;72;1;1;0;0;1;0;0;0;1;0;0;0;0;13645.5703125;5936.94873046875;3211.76171875;1188.02294921875;619.0;277833;618.0;1175.0;Calculated values ==>;1562379105.134;335.26000000000005;334.46000000000004;293.36;293.46000000000004;291.26000000000005;276.26000000000005;272.3289490889957;278.76000000000005;275.26000000000005;278.96000000000004;277.06;348.86;294.96000000000004;278.76000000000005;279.06;299.76000000000005;288.36;299.36;328.96000000000004;279.06;278.66;334.96000000000004;335.06;275.56;242.35481222062532;267.5978703862781;272.3289490889957;291.06;6240000.0;3410000.0;3460000.0;1390000.0;3460000.0;3000000.0;6260000.0;0.021500000000000002;0.0;0.1423333333333333;0.022166666666666668;0.0003333333333333333;0.021833333333333337;2.95919983304202;5936.94873046875;3211.76171875;1188.02294921875;13645.5703125;483764.5689935206;482383.2330501625;253749.3780662824;254127.71612291495;246293.03887688098;431359.6534126046;441115.38820175204;450415.47969397355;472719.2527797885;529603.1922923975;470633.6200512056;450143.51895193453;450551.2222606441;470246.45085559646;456130.21516160824;411545.7874916982;474195.0249720163;441592.8759797043;440955.5953429818;259240.94887492666;259659.41789560125;471246.2272376559;197827.5821247233;198681.35000169367;272.2591803790104;744578.7785947843;339398.6981416492;88840.06779002961;207716.5660709752;0;6;0;11;18;19;0;1;39;48;456170378680.469;174950394715.0344;385002840130.39056;35951.67742068995;6060.779966670007;-0.0;5289.654356618125;1617585.8332419717;342931.09050565254;0.0;220594.9937842133;4.5761179978897655;0.30738490319837264
2112;2019-07-06 04:12:45.134;628;614;200;201;179;29;57;20;60;37;755;218;58;64;266;152;262;568;180;59;57;24;630;340;345;144;345;304;633;149.0;-1.0;1325.0;137.0;0.0;0;93;1;1;0;0;1;0;0;0;1;0;0;0;0;13664.2080078125;6009.9970703125;3201.5966796875;1317.92431640625;620.0;277834;619.0;1174.0;Calculated values ==>;1562379165.134;335.96000000000004;334.56;293.16;293.26000000000005;291.06;276.06;272.21867820750657;278.86;275.16;279.16;276.86;348.66;294.96000000000004;278.96000000000004;279.56;299.76000000000005;288.36;299.36;329.96000000000004;279.06;278.86;335.06;335.16;275.56;243.40439225979637;268.0796299477929;272.21867820750657;291.16;6300000.0;3400000.0;3450000.0;1440000.0;3450000.0;3040000.0;6330000.0;0.024833333333333332;0.0;0.22083333333333333;0.022833333333333334;0.0;0.024833333333333332;2.956523046808253;6009.9970703125;3201.5966796875;1317.92431640625;13664.2080078125;484103.0396703565;481732.34349987935;252672.99009052254;253041.2266172676;245380.04184675458;431420.45991060114;441487.296315868;449962.7772143524;471864.221826097;529088.6247878366;470089.20646635507;449688.22403800517;450509.9134233084;470382.62100729236;456295.5920612973;409012.5005863778;474855.5223314838;441804.0329372339;441487.296315868;259659.41789560125;260077.89159075968;470577.2540004748;197626.57965167708;197626.57965167708;272.17513415832883;744806.360080787;339498.25602332235;88860.95068390982;207770.0107242955;0;6;0;11;18;19;0;1;39;48;456377678680.469;175035294715.0344;385184040130.39056;55724.24362842413;6232.373730964216;-0.0;6055.874463827407;1618349.7992507142;343033.53345313284;0.0;220689.539857717;6.459221722616653;0.4278699049369709
2113;2019-07-06 04:13:45.125;636;616;198;199;176;29;59;19;62;35;752;217;60;70;266;152;263;576;182;60;58;24;633;341;346;147;346;308;636;280.0;-2.0;1182.0;98.0;0.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;13400.587890625;5915.01123046875;3273.21362304688;1358.79943847656;622.0;277835;620.0;1174.0;Calculated values ==>;1562379225.125;336.76000000000005;334.76000000000005;292.96000000000004;293.06;290.76000000000005;276.06;272.3289490889957;279.06;275.06;279.36;276.66;348.36;294.86;279.16;280.16;299.76000000000005;288.36;299.46000000000004;330.76000000000005;279.16;278.96000000000004;335.16;335.36;275.56;244.02132995426717;268.5567601203482;272.3289490889957;291.36;6330000.0;3410000.0;3460000.0;1470000.0;3460000.0;3080000.0;6360000.0;0.04666666666666666;0.0;0.197;0.01633333333333333;0.0;0.04666666666666666;2.95620588691728;5915.01123046875;3273.21362304688;1358.79943847656;13400.587890625;484921.84488214663;481682.98607714125;251810.18311052097;252172.0379315477;244296.83971132323;431359.6534126046;441592.8759797043;449507.0425462661;471267.55247380707;528467.5704421921;469420.0537271385;449229.84144978656;450609.06184826756;470246.45085559646;456130.21516160824;408124.8075056209;475707.8871661496;441751.41764598363;441434.02569851786;260077.89159075968;260914.8530628454;470173.1121333911;197934.37756421132;197934.37756421132;272.3016330056155;745031.8662153758;339597.6161861309;88883.25336927241;207823.95938324882;0;6;0;11;18;19;0;1;39;48;456584947585.2515;175122581619.9428;385367612590.19794;49559.8150014648;4446.565997963269;-0.0;11363.316912934304;1619227.0347999698;343122.51126877253;0.0;220834.67801171518;6.197928069815313;0.3527054253758081
2114;2019-07-06 04:14:45.095;643;618;196;197;175;30;61;20;65;34;747;217;63;76;266;152;264;581;183;61;60;24;645;342;347;150;346;310;647;224.0;-1.0;905.0;65.0;3.0;0;99;8;1;0;0;1;0;0;0;1;0;0;0;0;13840.224609375;6534.9765625;3341.74243164062;1368.27172851562;623.0;277836;622.0;1174.0;Calculated values ==>;1562379285.095;337.46000000000004;334.96000000000004;292.76000000000005;292.86;290.66;276.16;272.43898195401505;279.26000000000005;275.16;279.66;276.56;347.86;294.86;279.46000000000004;280.76000000000005;299.76000000000005;288.36;299.56;331.26000000000005;279.26000000000005;279.16;335.36;335.46000000000004;275.56;244.62907804385475;268.7936212382143;272.43898195401505;291.46000000000004;6450000.0;3420000.0000000005;3470000.0000000005;1500000.0;3460000.0;3100000.0;6470000.0;0.037333333333333336;0.0;0.15083333333333335;0.010833333333333334;0.0005;0.03783333333333334;2.9560470456341705;6534.9765625;3341.74243164062;1368.27172851562;13840.224609375;484609.2553162866;480717.9997858281;250633.11711080992;250984.27655537758;243622.8629420697;431298.55289687274;441698.9080655623;449555.86387678824;470766.7637076458;527788.8508902154;469144.08094965084;449278.01942846994;451071.87168645096;470246.45085559646;455964.4225916002;402737.5510538072;475127.0075238604;441698.9080655623;441540.0393956936;260914.8530628454;261333.34086894934;469766.86311683187;198215.48014629277;198908.22424714544;272.4173840640044;745258.759482932;339701.314209506;88905.96759954498;207879.05645474727;0;6;0;11;18;19;0;1;39;48;456792743635.35065;175211637069.9853;385552919890.2863;37910.50787934974;2941.806648847507;-0.0;9179.570339786738;1619955.5896979787;343184.0502559726;0.0;221005.78314353927;4.449259772814262;0.24699349607008605
2115;2019-07-06 04:15:45.116;650;621;196;196;172;33;52;21;67;32;739;217;65;78;267;153;264;587;183;63;53;24;645;346;351;145;351;310;648;-1.0;-2.0;1475.0;272.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;14879.552734375;6960.6064453125;3319.82861328125;2360.37719726562;625.0;277837;623.0;1175.0;Calculated values ==>;1562379345.116;338.16;335.26000000000005;292.76000000000005;292.76000000000005;290.36;276.46000000000004;272.8767566201714;278.36;275.26000000000005;279.86;276.36;347.06000000000006;294.86;279.66;280.96000000000004;299.86;288.46000000000004;299.56;331.86;279.46000000000004;278.46000000000004;335.46000000000004;335.66;275.56;243.61107973660833;268.7936212382143;272.8767566201714;291.46000000000004;6450000.0;3460000.0;3510000.0;1450000.0;3510000.0;3100000.0;6480000.0;0.0;0.0;0.24583333333333332;0.04533333333333334;0.0;0.0;2.958246497776007;6960.6064453125;3319.82861328125;2360.37719726562;14879.552734375;485620.7743677405;481048.2401450036;250592.36255198502;250592.36255198502;242639.73317907896;431051.2098666511;439381.7679936309;449833.0157339174;471236.42390828294;526948.7384860095;469144.08094965084;449555.86387678824;451345.3746072942;469688.4165768835;455435.2880278432;402737.5510538072;475926.35432894446;441169.2593459924;439545.99013716064;261333.34086894934;262170.3306944222;470442.77219356893;199210.28563421703;198908.22424714544;272.827972262036;745498.1747264487;339813.8167631832;88937.05054910512;207934.5889762858;0;6;0;11;18;19;0;1;40;48;457002216925.0311;175300168044.85025;385738984990.0025;61611.421149509675;12295.872724023953;-0.0;0.0;1620785.22937758;343311.07536045095;0.0;221082.3063366676;5.846720319675307;0.4828402024615585
2116;2019-07-06 04:16:45.096;656;624;194;194;173;38;27;24;58;31;702;217;60;87;266;153;265;589;183;46;27;23;645;352;357;141;357;310;647;-2.0;-1.0;1385.0;220.0;0.0;0;0;22;1;0;0;1;0;0;0;1;1;0;0;0;14988.93359375;7406.4619140625;3302.2822265625;2350.32763671875;628.0;277838;625.0;1176.0;Calculated values ==>;1562379405.096;338.76;335.56;292.56;292.56;290.46000000000004;276.96000000000004;273.5264737036516;275.86;275.56;278.96000000000004;276.26000000000005;343.36;294.86;279.16;281.86;299.76000000000005;288.46000000000004;299.66;332.06;277.76000000000005;275.86;335.66;335.96000000000004;275.46000000000004;242.77792619122317;268.7936212382143;273.5264737036516;291.46000000000004;6450000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3100000.0;6470000.0;0.0;0.0;0.23083333333333333;0.03666666666666667;0.0;0.0;2.960284729983668;7406.4619140625;3302.2822265625;2350.32763671875;14988.93359375;486483.29346889;481606.27125963534;249936.14577018964;249936.14577018964;242986.35365349325;430671.36484660726;433680.339460569;448580.3159070279;471669.41905304807;523054.0567808542;469144.08094965084;448859.9334821772;452568.387224854;468732.9764279705;454423.3790500967;403282.9871766619;476353.38735450705;437017.80472393817;433680.339460569;262170.3306944222;263425.85118522606;470880.6574889378;200812.35579021316;198908.22424714544;273.48412921678374;745746.9958112446;339933.5024243595;88976.29333744293;207989.7548385497;0;6;0;11;18;19;0;1;40;48;457214546125.09863;175385939444.87753;385924922990.06165;57193.10412696474;9902.504395619902;-0.0;0.0;1621774.9370759618;343496.0001743481;0.0;221082.3063366676;5.137854333490162;0.4152807155059767
2117;2019-07-06 04:17:45.127;661;627;195;194;173;45;28;26;27;31;700;220;33;83;265;153;265;591;183;32;28;23;642;358;363;139;362;310;645;-2.0;-1.0;1219.0;244.0;0.0;0;0;29;1;0;0;1;0;0;0;1;1;0;0;0;15213.9775390625;7812.83251953125;3231.8994140625;2365.34936523438;630.0;277839;627.0;1174.0;Calculated values ==>;1562379465.127;339.26;335.86;292.66;292.56;290.46000000000004;277.66;274.1680685717883;275.96000000000004;275.76000000000005;275.86;276.26000000000005;343.16;295.16;276.46000000000004;281.46000000000004;299.66;288.46000000000004;299.66;332.26000000000005;276.36;275.96000000000004;335.86;336.16;275.46000000000004;242.35481222062532;268.7936212382143;274.1680685717883;291.46000000000004;6420000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3100000.0;6450000.0;0.0;0.0;0.20316666666666666;0.04066666666666666;0.0;0.0;2.9549302930312056;7812.83251953125;3231.8994140625;2365.34936523438;15213.9775390625;487520.22694673814;482275.0320440741;250364.61904367222;250015.90135728725;243047.57517163715;430280.9020939914;432346.8522074103;444146.6137790267;471934.1488268154;522843.0798517093;469507.9771173385;445020.3376677628;452026.3685351126;467906.3786984534;453395.3457919151;404820.44648467033;476899.0546311575;433086.23799672595;432346.8522074103;263007.33956846996;264262.8888514036;471147.87813747115;202365.28821643718;198908.22424714544;274.11712023969915;745998.8167782392;340060.39540578076;89015.61094949179;208044.2344856283;0;6;0;11;18;19;0;1;40;48;457430657725.593;175469982845.0698;386111019090.48737;49121.90597679944;10930.491990122046;-0.0;0.0;1622661.3532407035;343669.6981755833;0.0;221082.3063366676;4.4781531616940535;0.3763690593365165
2118;2019-07-06 04:18:45.097;662;630;197;197;175;51;31;29;-4;32;717;222;0;76;264;151;266;592;183;34;31;24;640;363;367;140;367;311;642;-1.0;-1.0;1144.0;221.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;15587.5615234375;8226.1298828125;3159.1220703125;2369.59375;631.0;277840;629.0;1175.0;Calculated values ==>;1562379525.097;339.36;336.16;292.86;292.86;290.66;278.26000000000005;274.69669130483857;276.26000000000005;276.06;272.76000000000005;276.36;344.86;295.36;273.16;280.76000000000005;299.56;288.26000000000005;299.76000000000005;332.36;276.56;276.26000000000005;336.06;336.26000000000005;275.56;242.56692532238324;268.91163127593666;274.69669130483857;291.46000000000004;6400000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;6420000.0;0.0;0.0;0.19066666666666665;0.036833333333333336;0.0;0.0;2.957286903932644;8226.1298828125;3159.1220703125;2369.59375;15587.5615234375;487875.92369524564;483052.2561388118;251193.48832316961;251193.48832316961;243780.28975202233;429947.3805835815;431876.54111442826;439272.27964313584;471900.24888135743;524555.512191857;469612.91653200815;439889.8657361282;450892.6692861787;467071.00097845966;452236.2547372325;406289.5622222756;477410.2389849343;432439.757026355;431876.54111442826;263844.3676079864;264681.4149301396;471112.8868819084;203674.46688489377;198908.22424714544;274.6475045765219;746255.3679297831;340193.9865963229;89055.04907971779;208097.46636855567;0;6;0;11;18;19;0;1;40;48;457649548224.8272;175553640994.7771;386297225939.83594;44920.64963257148;9850.64846989004;-0.0;0.0;1623444.6493573927;343842.7877573926;0.0;221082.3063366676;3.981963831845666;0.3338606072312907
2119;2019-07-06 04:19:45.108;660;631;202;201;178;54;34;31;-15;34;736;223;-16;61;263;151;266;593;183;36;34;26;642;365;369;138;369;310;644;-2.0;-1.0;909.0;169.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16199.3505859375;8616.1318359375;3175.8076171875;2378.38989257812;632.0;277841;630.0;1174.0;Calculated values ==>;1562379585.108;339.16;336.26000000000005;293.36;293.26000000000005;290.96000000000004;278.56;274.9066339382667;276.56;276.26000000000005;271.66;276.56;346.76;295.46000000000004;271.56;279.26000000000005;299.46000000000004;288.26000000000005;299.76000000000005;332.46000000000004;276.76000000000005;276.56;336.16;336.36;275.76000000000005;242.14157278889297;268.7936212382143;274.9066339382667;291.46000000000004;6420000.0;3650000.0;3690000.0;1380000.0;3690000.0;3100000.0;6440000.000000001;0.0;0.0;0.1515;0.028166666666666666;0.0;0.0;2.9546096622295206;8616.1318359375;3175.8076171875;2378.38989257812;16199.3505859375;487377.79747183854;482973.87376710476;252902.89534797805;252540.15106231972;244684.27586446443;429811.8947417682;431924.41234261927;437776.4333770113;472360.27449258295;526633.5220096012;469871.2120835216;437618.5379703155;448999.47296598606;466655.82274206006;451883.41264742217;405324.6785749461;477322.3044878403;432301.3137403124;431924.41234261927;264262.8888514036;265099.94585879904;471575.67402331997;204199.2442508705;198908.22424714544;274.859306676053;746520.3074280563;340334.36450891156;89094.62286403964;208150.26712778726;0;6;0;11;18;19;0;1;40;48;457870388705.4028;175637056284.9945;386483560095.3216;35386.944152610326;7531.102771923992;-0.0;0.0;1624114.0019995042;343987.6622402386;0.0;221082.3063366676;3.0287261416085856;0.25269980636022005
2120;2019-07-06 04:20:45.118;656;632;206;205;182;55;36;34;-16;36;753;224;-17;47;263;153;266;595;182;37;36;27;639;367;371;138;371;309;641;-1.0;-1.0;1078.0;232.0;0.0;19;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17099.123046875;8878.748046875;3744.09033203125;2359.39599609375;633.0;277842;631.0;1173.0;Calculated values ==>;1562379645.118;338.76;336.36;293.76000000000005;293.66;291.36;278.66;275.1157276137837;276.76000000000005;276.56;271.56;276.76000000000005;348.46000000000004;295.56;271.46000000000004;277.86;299.46000000000004;288.46000000000004;299.76000000000005;332.66;276.86;276.76000000000005;336.26000000000005;336.46000000000004;275.86;242.14157278889297;268.67533136820026;275.1157276137837;291.36;6390000.0;3670000.0000000005;3710000.0;1380000.0;3710000.0;3090000.0;6409999.999999999;0.0;0.0;0.17966666666666667;0.03866666666666666;0.0;0.0;2.9519325213161536;8878.748046875;3744.09033203125;2359.39599609375;17099.123046875;487129.81490793236;483455.7378603569;254520.4662361029;254146.70118782236;246095.65312697864;429675.2189834977;431784.28850342275;437845.99643053644;472556.2466753328;528495.4506134242;470128.7774901827;437688.5006598165;447220.2034694722;466369.9199440259;451821.39498911967;406760.9304613398;477981.8891442033;431974.0715495897;431784.28850342275;264681.4149301396;265518.4816520846;471673.81221397576;204685.2110154077;198908.22424714544;275.05575928072324;746797.8409561657;340480.17947302276;89134.1109933638;208207.94255499096;0;6;0;11;18;19;0;1;40;48;458092425705.3675;175719870084.98135;386669291045.29205;41891.22111291813;10323.55924634463;-0.0;0.0;1624758.094040733;344136.4758885089;0.0;221082.3063366676;3.485113038038611;0.29672385148460073
2121;2019-07-06 04:21:45.119;651;632;207;206;185;54;38;37;-14;38;765;224;-19;35;263;153;266;595;181;39;38;29;643;365;370;139;370;308;644;0.0;-1.0;933.0;156.0;0.0;37;0;50;1;0;0;1;0;0;0;1;1;0;0;0;18231.271484375;9239.455078125;4323.53759765625;2353.01928710938;633.0;277843;631.0;1175.0;Calculated values ==>;1562379705.119;338.26;336.36;293.86;293.76000000000005;291.66;278.56;274.9066339382667;276.96000000000004;276.86;271.76000000000005;276.96000000000004;349.66;295.56;271.26000000000005;276.66;299.46000000000004;288.46000000000004;299.76000000000005;332.66;277.06;276.96000000000004;336.26000000000005;336.46000000000004;276.06;242.35481222062532;268.5567601203482;274.9066339382667;291.26000000000005;6430000.0;3650000.0;3700000.0;1390000.0;3700000.0;3080000.0;6440000.000000001;0.0;0.0;0.1555;0.026000000000000002;0.0;0.0;2.9569656543448257;9239.455078125;4323.53759765625;2353.01928710938;18231.271484375;485982.3678135203;483120.01162051415;254749.28610223337;254375.46984215407;246987.47086734432;429811.8947417682;432420.26882306463;438384.99121777265;472621.17715536855;529829.0644156147;470265.17358941067;437601.09044165985;445702.7690767803;466513.0043701857;452174.5837827361;404830.5101823728;477624.8289915904;432607.708960572;432420.26882306463;264681.4149301396;265518.4816520846;471737.69219339563;204195.68764916324;198908.22424714544;274.8579376381688;747092.2658172364;340631.16701529914;89173.38177517852;208275.17390816103;0;6;0;11;18;19;0;1;40;48;458314729410.09894;175802971469.88098;386854394130.0685;36416.436704918764;6956.092118150043;-0.0;0.0;1625410.668731157;344280.47538299067;0.0;221082.3063366676;2.725087724500025;0.2214974197106326
2122;2019-07-06 04:22:45.099;646;632;206;206;183;50;39;39;1;40;771;224;-10;29;263;148;266;598;181;41;38;29;644;363;368;138;368;307;645;-1.0;-1.0;979.0;204.0;0.0;42;0;50;1;0;0;1;0;0;0;1;1;0;0;0;18557.232421875;9257.5859375;4497.2177734375;2343.50952148438;632.0;277844;631.0;1174.0;Calculated values ==>;1562379765.099;337.76;336.36;293.76000000000005;293.76000000000005;291.46000000000004;278.16;274.69669130483857;277.06;277.06;273.26000000000005;277.16;350.26;295.56;272.16;276.06;299.46000000000004;287.96000000000004;299.76000000000005;332.96000000000004;277.26000000000005;276.96000000000004;336.26000000000005;336.36;276.06;242.14157278889297;268.43790593516167;274.69669130483857;291.26000000000005;6440000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3070000.0;6450000.0;0.0;0.0;0.16316666666666665;0.034;0.0;0.0;2.9546096622295206;9257.5859375;4497.2177734375;2343.50952148438;18557.232421875;485153.13959082885;483007.8846084923;254327.5929000559;254327.5929000559;246287.77567164096;429947.3805835815;433115.1307267976;440905.4616221835;472947.9820155742;530532.6438189453;470401.3345071779;439227.691140826;445036.2088601978;466798.37643660326;451800.50639632315;404328.04809704743;477958.8373635323;433484.00545957795;432929.84295338165;264681.4149301396;265099.94585879904;471870.034071972;203616.06002758152;198908.22424714544;274.62495455404456;747398.7344929306;340785.2576431422;89212.50646934922;208348.65570084527;0;6;0;11;18;19;0;1;40;48;458536055610.1693;175886043769.9074;387038832630.12714;38717.72069351922;9120.635117509277;-0.0;0.0;1626036.5780036836;344414.4034524214;0.0;221082.3063366676;2.9716377809497714;0.24994054140982816
2123;2019-07-06 04:23:45.109;643;631;206;205;182;46;40;40;8;41;775;225;1;30;263;147;266;599;181;40;40;29;642;362;367;139;367;305;644;-3.0;-1.0;869.0;174.0;0.0;49;0;50;1;0;0;1;0;0;0;1;1;0;0;0;18786.14453125;9192.189453125;4754.14208984375;2327.33276367188;632.0;277845;630.0;1174.0;Calculated values ==>;1562379825.109;337.46000000000004;336.26000000000005;293.76000000000005;293.66;291.36;277.76000000000005;274.5913991737795;277.16;277.16;273.96000000000004;277.26000000000005;350.66;295.66;273.26000000000005;276.16;299.46000000000004;287.86;299.76000000000005;333.06;277.16;277.16;336.16;336.36;276.06;242.35481222062532;268.19934244402924;274.5913991737795;291.26000000000005;6420000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6440000.000000001;0.0;0.0;0.14483333333333331;0.029;0.0;0.0;2.9546096622295206;9192.189453125;4754.14208984375;2327.33276367188;18786.14453125;484939.51129920786;482973.87376710476;254375.46984215407;254003.97954218535;245992.1178330169;430014.67791919125;433550.350954743;442373.3332657317;472915.35137376806;531101.6472572297;470792.78709060856;441331.01728135947;445574.1301323474;466940.66681914206;451832.1870000479;405324.6785749461;478228.0962325032;433550.350954743;433550.350954743;264262.8888514036;265099.94585879904;471737.69219339563;203344.92469270204;198908.22424714544;274.5154713748439;747709.9811666252;340939.031396061;89251.43664233362;208425.76321547126;0;6;0;11;18;19;0;1;40;48;458756592360.1343;175969157619.8942;387222463230.09796;34619.28117499379;7783.390257520114;-0.0;0.0;1626647.821542771;344555.2938083373;0.0;221082.3063366676;2.605600719882803;0.217426575053808
2124;2019-07-06 04:24:45.110;644;632;208;208;181;40;34;37;11;42;777;225;9;33;263;147;266;602;180;34;33;29;675;355;360;138;360;304;677;-1.0;-1.0;558.0;113.0;2.0;10;0;50;1;0;0;1;0;0;0;1;1;0;0;0;18469.890625;9692.51171875;3823.32885742188;2326.36254882812;633.0;277846;630.0;1174.0;Calculated values ==>;1562379885.11;337.56000000000006;336.36;293.96000000000004;293.96000000000004;291.26000000000005;277.16;273.8482719121499;276.56;276.86;274.26000000000005;277.36;350.86;295.66;274.06;276.46000000000004;299.46000000000004;287.86;299.76000000000005;333.36;276.56;276.46000000000004;336.16;336.46000000000004;276.06;242.14157278889297;268.0796299477929;273.8482719121499;291.16;6750000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6770000.0;0.0;0.0;0.093;0.01883333333333333;0.0003333333333333333;0.0003333333333333333;2.95444908783049;9692.51171875;3823.32885742188;2326.36254882812;18469.890625;481404.60045481037;479360.66948933224;253608.286219322;253608.286219322;244602.6802833827;430477.46260093397;434197.24731978856;443022.0508540321;473143.7464358393;531385.6704624288;470928.0465685615;442728.0766999201;446196.8478688148;467929.4390683793;453059.54249247717;280706.60929467593;474720.95569413813;434197.24731978856;434017.3760585396;264262.8888514036;265518.4816520846;471870.034071972;201495.24816440526;253608.286219322;273.76457178758903;748020.4533003349;341096.40652851167;89290.21808290418;208497.24333126086;0;6;0;11;18;19;0;1;40;48;458974695994.8708;176052259004.79382;387405166274.87726;22461.992650135297;5092.05846792584;-0.0;60.1363632797392;1627123.5067520272;344662.5910025098;0.0;221082.80748137992;1.7430774787733871;0.14458941414549217
2125;2019-07-06 04:25:45.131;654;634;206;206;182;41;35;36;13;41;777;225;13;38;263;149;267;603;179;37;34;28;659;360;364;135;364;301;660;-2.0;-1.0;1047.0;287.0;0.0;32;0;40;1;0;0;1;0;0;0;1;1;0;0;0;18241.2734375;8784.2353515625;4346.615234375;2309.3681640625;634.0;277847;632.0;1174.0;Calculated values ==>;1562379945.131;338.56000000000006;336.56;293.76000000000005;293.76000000000005;291.36;277.26000000000005;274.38016830617;276.66;276.76000000000005;274.46000000000004;277.26000000000005;350.86;295.66;274.46000000000004;276.96000000000004;299.46000000000004;288.06;299.86;333.46000000000004;276.86;276.56;336.36;336.56;275.96000000000004;241.49495122638035;267.7187500070086;274.38016830617;291.06;6590000.000000001;3600000.0;3640000.0;1350000.0;3640000.0;3010000.0;6600000.0;0.0;0.0;0.17450000000000002;0.04783333333333333;0.0;0.0;2.9542883409704555;8784.2353515625;4346.615234375;2309.3681640625;18241.2734375;484669.2285966193;481610.46934245934;253635.10488857035;253635.10488857035;245457.3859689077;430148.3826014536;433384.8821390699;443924.276660834;473436.17305719486;531611.214390621;471332.4514500774;443924.276660834;447476.5257139904;467365.9715764312;452473.9457314294;396165.0522772157;476931.3017116154;433749.95420475816;433201.5241952028;265099.94585879904;265937.0223246507;472168.09959432366;202746.64367323375;253608.286219322;274.27441500532007;748326.4867424998;341250.43331165344;89328.86269315406;208565.35002786276;0;6;0;11;18;19;0;1;40;48;459191972015.40247;176134187669.9943;387586729800.32153;42085.49695633625;12887.326308225467;-0.0;0.0;1627661.5907635759;344812.4716492167;0.0;221083.30879313953;3.5603655721886525;0.311355029868381
2126;2019-07-06 04:26:45.121;661;634;199;199;179;44;36;37;17;42;778;225;19;42;263;153;268;588;180;40;35;27;649;360;365;135;365;300;650;-1.0;-1.0;993.0;205.0;0.0;42;0;35;1;0;0;1;0;0;0;1;1;0;0;0;17638.162109375;8330.439453125;4602.3486328125;2300.84765625;635.0;277848;633.0;1173.0;Calculated values ==>;1562380005.121;339.26;336.56;293.06;293.06;291.06;277.56;274.38016830617;276.76000000000005;276.86;274.86;277.36;350.96000000000004;295.66;275.06;277.36;299.46000000000004;288.46000000000004;299.96000000000004;331.96000000000004;277.16;276.66;336.46000000000004;336.66;275.86;241.49495122638035;267.5978703862781;274.38016830617;291.16;6490000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3000000.0;6500000.0;0.0;0.0;0.1655;0.034166666666666665;0.0;0.0;2.951611129279568;8330.439453125;4602.3486328125;2300.84765625;17638.162109375;486769.29802927136;482739.67106122087;251565.09798587882;251565.09798587882;244812.68546823598;430148.3826014536;433317.3069910173;444700.7274647726;473533.6025564079;531790.3850531746;471466.7988502995;444986.9139214678;448221.35771391523;467224.463052191;453048.95603481703;402799.14151788957;475836.7030185521;434047.17992658;433133.46834165603;265518.4816520846;266355.56789118156;472070.4381999017;202769.08554278608;253608.286219322;274.2831214102915;748625.4322062219;341393.0318313335;89367.27475525191;208639.91229765138;0;6;0;11;18;19;0;1;40;48;459410635565.43726;176215174170.00717;387766999750.3502;40039.68673808877;9201.129549118119;-0.0;0.0;1628345.8532317164;344996.5114363129;0.0;221083.30879313953;3.23237453754005;0.26952210150191475
2127;2019-07-06 04:27:45.111;661;635;196;196;174;44;37;37;28;42;779;225;27;49;263;153;268;572;179;43;37;26;636;360;365;134;365;299;638;-1.0;0.0;854.0;162.0;0.0;49;0;28;1;0;0;1;0;0;0;1;1;0;0;0;16734.337890625;7694.45458984375;4711.04541015625;2302.19360351562;636.0;277849;634.0;1174.0;Calculated values ==>;1562380065.111;339.26;336.66;292.76000000000005;292.76000000000005;290.56;277.56;274.38016830617;276.86;276.86;275.96000000000004;277.36;351.06000000000006;295.66;275.86;278.06;299.46000000000004;288.46000000000004;299.96000000000004;330.36;277.46000000000004;276.86;336.56;336.76000000000005;275.76000000000005;241.2770596917726;267.47669482898436;274.38016830617;291.06;6360000.0;3600000.0;3650000.0;1340000.0;3650000.0;2990000.0;6380000.0;0.0;0.0;0.1423333333333333;0.027000000000000003;0.0;0.0;2.9539663304786616;7694.45458984375;4711.04541015625;2302.19360351562;16734.337890625;488160.18126623955;484224.97082603426;251007.47101541932;251007.47101541932;243585.86665482752;430148.3826014536;433500.59072566376;446458.05325531313;473663.1379967309;531969.3885642122;471600.92092787044;446317.34896883566;449370.6488032909;467224.463052191;453048.95603481703;409024.95058742084;474850.98234950914;434589.01295012434;433500.59072566376;265937.0223246507;266774.11836628895;472104.6820821746;202770.9661230344;253608.286219322;274.2838509302023;748911.8219666841;341526.5503582488;89405.62703930987;208717.51097941893;0;6;0;11;18;19;0;1;40;48;459629599065.47205;176295860720.02;387946669800.3788;34684.79540182767;7272.010330896786;-0.0;0.0;1628968.453465645;345133.76472264057;0.0;221083.30879313953;2.852711435509876;0.23319859532976905
2128;2019-07-06 04:28:45.142;656;633;198;198;174;43;37;37;36;42;779;224;34;53;263;151;267;551;181;45;37;25;625;359;364;134;364;299;627;0.0;-1.0;875.0;169.0;0.0;51;0;22;1;0;0;1;0;0;0;1;1;0;0;0;16102.6123046875;7188.74560546875;4701.79736328125;2291.59814453125;635.0;277850;633.0;1175.0;Calculated values ==>;1562380125.142;338.76;336.46000000000004;292.96000000000004;292.96000000000004;290.56;277.46000000000004;274.27422755570615;276.86;276.86;276.76000000000005;277.36;351.06000000000006;295.56;276.56;278.46000000000004;299.46000000000004;288.26000000000005;299.86;328.26000000000005;277.66;276.86;336.46000000000004;336.66;275.66;241.2770596917726;267.47669482898436;274.27422755570615;291.26000000000005;6250000.0;3590000.0;3640000.0;1340000.0;3640000.0;2990000.0;6270000.0;0.0;0.0;0.14583333333333334;0.028166666666666666;0.0;0.0;2.956643714325228;7188.74560546875;4701.79736328125;2291.59814453125;16102.6123046875;488624.93065564765;485152.6821793683;252214.25375227403;252214.25375227403;243941.69857979656;430214.79039162316;433749.95420475816;447576.9137244712;473663.1379967309;531969.3885642122;471482.2901876813;447298.3091029478;449916.8228232905;467365.9715764312;452936.0397022327;413119.179656408;472993.98705522873;435189.27008113236;433749.95420475816;265518.4816520846;266355.56789118156;472007.13841251616;202490.01226124354;253608.286219322;274.17017359663316;749185.604599164;341650.6411067794;89443.92841597134;208795.9918632496;0;6;0;11;18;19;0;1;40;48;459848412060.1036;176376302259.88452;388126162490.07654;35741.8397967207;7591.399053260845;-0.0;0.0;1629555.6453171012;345257.6904625347;0.0;221083.30879313953;3.0554793175341457;0.25257761259554207
2129;2019-07-06 04:29:48.122;649;631;205;204;178;41;39;36;41;42;779;225;39;60;263;151;266;533;182;47;38;23;617;357;362;132;362;300;618;-3.0;0.0;859.0;85.0;8.0;45;0;19;1;0;0;1;0;0;0;1;1;0;0;0;15846.048828125;6887.87255859375;4281.73193359375;2318.42407226562;634.0;277851;633.0;1175.0;Calculated values ==>;1562380188.122;338.06000000000006;336.26000000000005;293.66;293.56;290.96000000000004;277.26000000000005;274.0616903277293;277.06;276.76000000000005;277.26000000000005;277.36;351.06000000000006;295.66;277.06;279.16;299.46000000000004;288.26000000000005;299.76000000000005;326.46000000000004;277.86;276.96000000000004;336.46000000000004;336.56;275.46000000000004;240.83765695389522;267.5978703862781;274.0616903277293;291.36;6170000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3000000.0;6180000.0;0.0;0.0;0.14316666666666666;0.014166666666666666;0.0013333333333333333;0.0013333333333333333;2.956804770562423;6887.87255859375;4281.73193359375;2318.42407226562;15846.048828125;488495.81677653943;485855.9958503889;255313.43684804023;254922.70487399696;245572.87227556715;430346.717906069;434603.5697922251;448082.77831708995;473921.58982693544;531894.4433080523;471466.7988502995;447805.08668736095;450686.8076578895;467648.2160412544;453283.0443037091;415736.07185048773;471358.92161629105;436019.9354273413;434424.3181684167;265518.4816520846;265937.0223246507;472076.1002201579;202068.3106588998;255313.43684804023;273.99703379435255;749465.0666378798;341773.7724140351;89484.25330476326;208874.572790373;0;6;0;11;18;19;0;1;40;48;460077029460.1728;176460065659.90988;388314787590.13367;35221.07128639756;3825.110352117822;-0.0;238.8145084271686;1630176.373670069;345357.5532073359;0.0;221085.39775671528;2.912582514132256;0.21902876424563467
2130;2019-07-06 04:30:45.113;641;627;210;209;184;39;40;35;45;41;781;225;43;64;263;152;265;512;183;49;40;21;602;357;362;130;362;302;603;-1.0;-1.0;1330.0;289.0;15.0;39;0;19;1;0;0;1;0;0;0;1;1;0;0;0;15722.53125;6678.6904296875;3994.11596679688;2333.6279296875;633.0;277852;631.0;1175.0;Calculated values ==>;1562380245.113;337.26;335.86;294.16;294.06;291.56;277.06;274.0616903277293;277.16;276.66;277.66;277.26000000000005;351.26;295.66;277.46000000000004;279.56;299.46000000000004;288.36;299.66;324.36;278.06;277.16;336.26000000000005;336.46000000000004;275.26000000000005;240.39332010688793;267.8393353686513;274.0616903277293;291.46000000000004;6020000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;6030000.0;0.0;0.0;0.22166666666666668;0.04816666666666667;0.0025;0.0025;2.9569656543448257;6678.6904296875;3994.11596679688;2333.6279296875;15722.53125;488980.3648289077;486928.80136160983;258240.6489255425;257815.79153755127;248213.59236852813;430346.717906069;434782.31747122854;448262.69519083336;474082.51977729687;531952.7699279393;471197.8776569007;447984.6736389261;450869.8209981238;467648.2160412544;453425.5286898729;420493.78587982396;470058.7859970792;436369.3260602679;434782.31747122854;264681.4149301396;265518.4816520846;472145.33331970085;201888.684969013;258240.6489255425;273.92706457201575;749714.9451024972;341881.1574127033;89521.07623467305;208940.0795747022;0;6;0;11;18;19;0;1;40;48;460283336879.94495;176534723869.82742;388486330499.9442;54612.90559917018;13017.361895558131;-0.0;441.35417136421506;1630887.4470271566;345490.86839272577;0.0;221090.7815752135;5.233688185325095;0.44122909163978363
2131;2019-07-06 04:31:45.133;631;619;210;210;191;42;36;36;48;41;786;226;46;68;263;156;264;472;181;51;36;19;589;358;363;131;363;305;590;-2.0;-1.0;726.0;191.0;3.0;54;0;27;1;0;0;1;0;0;0;1;1;0;0;0;16735.3046875;6952.400390625;4357.8349609375;2359.29663085938;630.0;277853;629.0;1175.0;Calculated values ==>;1562380305.133;336.26000000000005;335.06;294.16;294.16;292.26000000000005;277.36;274.1680685717883;276.76000000000005;276.76000000000005;277.96000000000004;277.26000000000005;351.76;295.76000000000005;277.76000000000005;279.96000000000004;299.46000000000004;288.76000000000005;299.56;320.36;278.26000000000005;276.76000000000005;336.06;336.16;275.06;240.61611355647437;268.19934244402924;274.1680685717883;291.26000000000005;5890000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;5900000.0;0.0;0.0;0.121;0.03183333333333333;0.0005;0.0005;2.9574472694307214;6952.400390625;4357.8349609375;2359.29663085938;16735.3046875;488987.9988306187;487228.1643366347;259123.7930446416;259123.7930446416;251354.15113412932;430280.9020939914;433816.67410848953;448117.77220923116;473953.66127806285;532249.420264496;470912.55056296923;447838.18717396184;450875.30228954;467507.2221363894;453822.3608475785;424181.38285480556;465538.1370462348;436483.0716089266;433816.67410848953;263844.3676079864;264262.8888514036;471819.166456567;202051.8334702809;259123.7930446416;273.9951613700188;749985.5172292124;341994.787700311;89560.1969752334;209009.70236560822;0;6;0;11;18;19;0;1;40;48;460500909379.8758;176613049969.80252;388668491199.88635;29773.97858741298;8587.593433396774;-0.0;87.34644053192396;1631590.905469833;345670.9697008413;0.0;221095.18888225738;2.812745784624116;0.24457403533415523
2132;2019-07-06 04:32:45.104;617;615;210;210;189;40;38;35;50;42;792;226;48;67;263;157;262;456;179;53;37;18;586;355;360;138;360;305;587;-2.0;0.0;572.0;77.0;3.0;38;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15520.205078125;7004.50537109375;3828.501953125;1388.2346191406198;626.0;277854;626.0;1174.0;Calculated values ==>;1562380365.104;334.86;334.66;294.16;294.16;292.06;277.16;273.8482719121499;276.96000000000004;276.66;278.16;277.36;352.36;295.76000000000005;277.96000000000004;279.86;299.46000000000004;288.86;299.36;318.76000000000005;278.46000000000004;276.86;335.76000000000005;335.76000000000005;274.96000000000004;242.14157278889297;268.19934244402924;273.8482719121499;291.06;5860000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5870000.0;0.0;0.0;0.09533333333333333;0.012833333333333334;0.0005;0.0005;2.9555694783275577;7004.50537109375;3828.501953125;1388.2346191406198;15520.205078125;487385.8809219933;487001.0641377984;259339.8761184086;259339.8761184086;250744.6923036826;430477.46260093397;434911.66494596965;448396.6318820213;473143.7464358393;532875.0414790923;470912.55056296923;448117.77220923116;450739.0044921324;467929.4390683793;454475.8892962338;424497.1277703524;463395.4916572608;437523.7402493343;434733.80906377075;262588.8327430989;262588.8327430989;470789.9032000179;201430.4786236553;259339.8761184086;273.7392754832382;750254.1832267721;342111.03903338755;89591.4113081949;209077.88886736738;0;6;0;11;18;19;0;1;40;48;460717704545.5791;176693710965.06418;388851402750.47974;23544.10661063089;3456.77928206332;-0.0;87.69696647268107;1632035.0080945252;345771.2909617388;0.0;221096.64687228453;2.216516372453125;0.1710702127384766
2133;2019-07-06 04:33:45.104;606;612;209;209;188;37;40;32;36;42;796;226;38;61;263;157;260;450;179;54;39;18;585;353;358;145;358;305;586;364.0;85.0;490.0;134.0;0.0;22;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15379.251953125;7053.57080078125;3392.14965820312;1360.77380371094;623.0;277855;623.0;1174.0;Calculated values ==>;1562380425.104;333.76000000000005;334.36;294.06;294.06;291.96000000000004;276.86;273.6339639331285;277.16;276.36;276.76000000000005;277.36;352.76;295.76000000000005;276.96000000000004;279.26000000000005;299.46000000000004;288.86;299.16;318.16;278.56;277.06;335.46000000000004;335.46000000000004;274.96000000000004;243.61107973660833;268.19934244402924;273.6339639331285;291.06;5850000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3050000.0;5860000.0;0.06066666666666667;0.014166666666666666;0.08166666666666668;0.022333333333333334;0.0;0.06066666666666667;2.9560470456341705;7053.57080078125;3392.14965820312;1360.77380371094;15379.251953125;485973.18254514533;486695.149199799;258961.6919319289;258961.6919319289;250417.26219395304;430607.02586249536;435744.4992520704;446429.01896656933;472226.6633779048;533291.9554471924;470912.55056296923;446712.3873244594;449917.82812037505;468209.6509167154;454814.6796413608;424228.2626349837;462566.31581681455;438149.4439138761;435569.4238987748;261333.34086894934;261333.34086894934;469846.65071908804;200861.062278787;200861.062278787;273.5076231719683;750511.6787020325;342228.1896681532;89614.31971171866;209138.06096412844;0;6;0;11;18;19;0;1;40;48;460933104545.5791;176778610965.06418;389034402750.47974;20054.71646283556;6007.344808500056;0.0;14238.97393827926;1632398.3316201374;345850.1586624935;0.0;221216.0357964908;3.413463328987765;0.15961618948238324
2134;2019-07-06 04:34:45.145;599;609;208;209;187;35;41;30;12;41;792;225;16;56;263;158;260;444;177;54;40;18;589;349;354;149;354;305;591;-1.0;-1.0;257.0;40.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15106.42578125;7175.00390625;2900.0478515625;1347.41027832031;621.0;277856;621.0;1175.0;Calculated values ==>;1562380485.145;333.06;334.06;293.96000000000004;294.06;291.86;276.66;273.20264511476705;277.26000000000005;276.16;274.36;277.26000000000005;352.36;295.66;274.76000000000005;278.76000000000005;299.46000000000004;288.96000000000004;299.16;317.56;278.56;277.16;335.26000000000005;335.26000000000005;274.96000000000004;244.42749628697553;268.19934244402924;273.20264511476705;290.86;5890000.0;3490000.0;3540000.0;1490000.0;3540000.0;3050000.0;5910000.0;0.0;0.0;0.04283333333333333;0.006666666666666667;0.0;0.0;2.958882752115038;7175.00390625;2900.0478515625;1347.41027832031;15106.42578125;484552.81283291924;485729.4882603589;258172.0464557562;258610.06331913653;249814.44943992718;430862.6128555636;436858.41488472256;442963.5195641987;471598.2893264998;532875.0414790923;470792.78709060856;443549.91784386104;449228.9570467634;468767.0812784602;455625.543053966;423035.1029636117;460839.748730644;439047.09918623616;436687.2200625221;260496.36997498586;260496.36997498586;469302.4684711461;199819.32872792557;200861.062278787;273.08098450561897;750765.8996150155;342346.8421476547;89636.90333396445;209190.53177384895;0;6;0;11;18;19;0;1;40;48;461146850505.1853;176866871234.90155;389217527800.14233;10414.676174153696;1796.5542649548036;-0.0;0.0;1632652.4167312412;345915.23559352214;0.0;221334.77499547036;1.0690541496641064;0.08398414726592036
2135;2019-07-06 04:35:45.105;597;609;209;210;186;33;43;26;5;38;758;222;6;50;263;157;259;473;179;54;42;14;600;345;350;138;350;305;602;-3.0;-1.0;126.0;139.0;3.0;1;0;33;1;0;0;1;0;0;0;1;0;1;0;0;16748.31640625;7449.484375;2998.35791015625;2320.45263671875;619.0;277857;618.0;1174.0;Calculated values ==>;1562380545.105;332.86;334.06;294.06;294.16;291.76000000000005;276.46000000000004;272.7676641592781;277.46000000000004;275.76000000000005;273.66;276.96000000000004;348.96000000000004;295.36;273.76000000000005;278.16;299.46000000000004;288.86;299.06;320.46000000000004;278.56;277.36;334.96000000000004;335.06;274.56;242.14157278889297;268.19934244402924;272.7676641592781;291.06;6000000.0;3450000.0;3500000.0;1380000.0;3500000.0;3050000.0;6020000.0;0.0;0.0;0.021;0.023166666666666665;0.0005;0.0005;2.9566813650990054;7449.484375;2998.35791015625;2320.45263671875;16748.31640625;483032.2030543103;484509.8219367407;257879.52782838146;258305.76052196507;248967.49333503196;431113.4868728058;438114.31783764425;441928.13359203225;472752.1489716358;529325.6898092299;470433.0857969469;442076.7812560851;448396.6318820213;469320.585913132;456152.5074520586;419249.53058101545;464000.08263974666;439928.8483833541;437947.1294314736;259240.94887492666;259659.41789560125;470396.5654319022;197832.7718403366;257879.52782838146;272.27758581861667;751031.1788292902;342468.6316362521;89667.44848125968;209239.65238630696;0;6;0;11;18;19;0;1;40;49;461357909705.3196;176952913834.9563;389400405800.25867;5126.002596785609;6314.3945515379355;-0.0;90.03380080154608;1632781.8360506438;345982.7817728758;0.0;221335.52477695642;0.9030517402422177;0.10471899879055069
2136;2019-07-06 04:36:45.116;600;610;210;211;186;30;44;23;13;35;724;221;11;52;263;156;260;517;181;54;43;11;615;342;347;133;347;302;617;-2.0;-1.0;4.0;189.0;12.0;1;0;29;1;0;0;1;0;0;0;1;0;1;0;0;17428.759765625;7506.00244140625;3129.05224609375;2323.87939453125;618.0;277858;617.0;1175.0;Calculated values ==>;1562380605.116;333.16;334.16;294.16;294.26000000000005;291.76000000000005;276.16;272.43898195401505;277.56;275.46000000000004;274.46000000000004;276.66;345.56000000000006;295.26000000000005;274.26000000000005;278.36;299.46000000000004;288.76000000000005;299.16;324.86;278.56;277.46000000000004;334.86;334.96000000000004;274.26000000000005;241.05796691057077;267.8393353686513;272.43898195401505;291.26000000000005;6150000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;3020000.0;6170000.0;0.0;0.0;0.0006666666666666666;0.0315;0.002;0.002;2.9593581113890357;7506.00244140625;3129.05224609375;2323.87939453125;17428.759765625;481753.24195624294;482968.8582432679;257372.0858651806;257783.01112833308;248348.2263456013;431298.55289687274;438953.8661919454;443721.9807720978;473112.1826642056;526001.1196608918;470720.57032074116;443431.1120271193;449230.24535680655;469733.18410938815;456510.98759261303;414296.83408607036;468984.6922261067;440580.200251511;438789.3042975564;258822.4845140824;259240.94887492666;470773.7228275629;195979.91924774105;257372.0858651806;271.5243658635678;751316.0400119773;342593.28354154556;89706.15834364113;209290.72349886032;0;6;0;11;18;19;0;1;40;49;461567048040.03375;177034228739.84515;389582539185.00977;165.1613743495712;8656.004812764388;-0.0;362.83443686475164;1632825.937167399;346107.5579721846;0.0;221339.29937081385;0.7087003117573667;0.10678277619303563
