;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2137;2019-07-06 04:37:45.106;608;611;210;211;185;28;45;19;20;33;725;222;17;50;263;154;261;548;182;53;44;9;632;339;344;129;344;300;634;140.0;-2.0;38.0;178.0;9.0;1;0;20;1;0;0;1;0;0;0;1;0;1;0;0;17645.94140625;7187.79833984375;3273.8828125;2318.984375;619.0;277859;617.0;1175.0;Calculated values ==>;1562380665.106;333.96000000000004;334.26000000000005;294.16;294.26000000000005;291.66;275.96000000000004;272.10816812424576;277.66;275.06;275.16;276.46000000000004;345.66;295.36;274.86;278.16;299.46000000000004;288.56;299.26000000000005;327.96000000000004;278.46000000000004;277.56;334.86;335.06;274.06;240.16925963744896;267.5978703862781;272.10816812424576;291.36;6320000.0;3390000.0;3440000.0;1290000.0;3440000.0;3000000.0;6340000.0;0.02333333333333333;0.0;0.006333333333333333;0.029666666666666668;0.0015;0.024833333333333332;2.95919983304202;7187.79833984375;3273.8828125;2318.984375;17645.94140625;480967.22212872555;481178.03112376673;256410.6921072227;256803.55638916307;247350.566220477;431480.97241316177;439779.6693716074;445129.6953370489;473438.18344108673;526262.5899359187;471110.1176861019;444700.7274647726;449323.756237676;470143.648332474;456732.10439996555;407666.8973026561;471635.6827780922;441064.2391857233;439617.60381739796;258822.4845140824;259659.41789560125;471113.4222737492;196306.20930750825;199936.68142292724;271.64367631527796;751608.2804735933;342715.71147335216;89744.84242663813;209344.07239805837;0;6;0;11;18;19;0;1;40;49;461774313490.0667;177112815639.85764;389763109085.03845;1575.8820781870909;8152.613984665149;-0.0;5952.076239462689;1632840.4434447233;346247.6064502149;0.0;221391.914855749;1.2268979474321535;0.09822073022348635
2138;2019-07-06 04:38:45.117;622;614;207;209;184;27;47;17;28;31;739;223;24;52;263;152;262;566;181;53;46;9;644;338;343;133;343;297;647;122.0;0.0;361.0;281.0;3.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;16622.37890625;6620.4326171875;3387.30908203125;1345.40625;620.0;277860;619.0;1175.0;Calculated values ==>;1562380725.117;335.36;334.56;293.86;294.06;291.56;275.86;271.99741764416325;277.86;274.86;275.96000000000004;276.26000000000005;347.06000000000006;295.46000000000004;275.56;278.36;299.46000000000004;288.36;299.36;329.76000000000005;278.46000000000004;277.76000000000005;335.06;335.16;274.06;241.05796691057077;267.23344911666527;271.99741764416325;291.26000000000005;6440000.000000001;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2970000.0;6470000.0;0.02033333333333333;0.0;0.06016666666666667;0.04683333333333333;0.0005;0.020833333333333332;2.959041379897528;6620.4326171875;3387.30908203125;1345.40625;16622.37890625;481652.93805621867;480123.1238704702;254604.05020773603;255354.15921200436;246549.18764899595;431541.1909327263;440320.0265704647;446842.85426403047;472723.10170879104;527957.4488455029;471631.9533856798;446282.62907132035;450144.5607503888;470280.0008261833;456625.11065167125;402165.71266035555;472799.04976165213;441277.5016322888;440159.31854726805;259659.41789560125;260077.89159075968;470578.4057836597;196412.0049597648;197808.61404571612;271.6821445125462;751893.9021646534;342830.80116086913;89775.38461363397;209399.59250747846;0;6;0;11;18;19;0;1;40;49;461980451275.60394;177191430050.06253;389942241920.5053;15067.589433139985;12840.126438585743;-0.0;5048.973010448998;1632979.1644685385;346422.57802644034;0.0;221483.60707356248;2.902867912017529;0.25688570311932035
2139;2019-07-06 04:39:45.087;636;617;202;204;181;28;49;17;36;30;762;223;32;48;263;152;263;575;179;55;48;10;646;339;344;139;343;295;649;146.0;0.0;525.0;252.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15635.3291015625;6227.8955078125;3311.29125976562;1324.46496582031;622.0;277861;620.0;1174.0;Calculated values ==>;1562380785.087;336.76000000000005;334.86;293.36;293.56;291.26000000000005;275.96000000000004;272.10816812424576;278.06;274.86;276.76000000000005;276.16;349.36;295.46000000000004;276.36;277.96000000000004;299.46000000000004;288.36;299.46000000000004;330.66;278.66;277.96000000000004;335.16;335.36;274.16;242.35481222062532;266.98899913490544;272.10816812424576;291.06;6459999.999999999;3390000.0;3440000.0;1390000.0;3429999.9999999995;2950000.0;6490000.000000001;0.024333333333333332;0.0;0.0875;0.042;0.0;0.024333333333333332;2.95620588691728;6227.8955078125;3311.29125976562;1324.46496582031;15635.3291015625;483480.3914470546;480338.85024776356;252679.76720546558;253404.79620588565;245495.02272453564;431480.97241316177;440424.56998716027;448329.5739942236;471835.9296657252;530503.7990414929;471899.41548034997;447778.71899870766;449966.0381336592;470280.0008261833;456460.5562497922;401624.71924193634;473952.1015879179;441382.1709187663;440263.84283038694;260077.89159075968;260914.8530628454;469867.5881872505;196931.18788405284;196931.18788405284;271.8938109112052;752162.5819899952;342937.81702683587;89797.62241589128;209455.3862659635;0;6;0;11;18;19;0;1;40;49;462186448224.88324;177272989249.7772;390119753119.8843;21997.358784639942;11463.328812734304;-0.0;5921.09460369413;1633287.8845986556;346625.00555509626;0.0;221574.97859474563;3.6250961617257897;0.2857079249860058
2140;2019-07-06 04:40:45.118;649;619;195;196;176;30;51;18;42;30;773;222;39;52;263;152;264;579;180;56;50;10;635;342;346;143;346;293;637;126.0;-1.0;687.0;344.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14440.5556640625;6120.8232421875;3243.69018554688;1298.26843261719;624.0;277862;622.0;1174.0;Calculated values ==>;1562380845.118;338.06000000000006;335.06;292.66;292.76000000000005;290.76000000000005;276.16;272.43898195401505;278.26000000000005;274.96000000000004;277.36;276.16;350.46000000000004;295.36;277.06;278.36;299.46000000000004;288.36;299.56;331.06;278.76000000000005;278.16;335.36;335.56;274.16;243.1966462407574;266.74333088950624;272.43898195401505;291.16;6350000.0;3420000.0000000005;3460000.0;1430000.0;3460000.0;2930000.0;6370000.0;0.021;0.0;0.1145;0.05733333333333333;0.0;0.021;2.9558880303366593;6120.8232421875;3243.69018554688;1298.26843261719;14440.5556640625;486563.757318911;482008.71641934244;250694.69931682048;251049.9331231234;244264.1345254797;431298.55289687274;440313.19543086557;449518.4291747903;471304.9624172612;531796.3043821068;472048.4026667057;449111.07896416564;450866.05441559193;469870.2411013228;455964.4225916002;407674.5673192991;476042.52346090117;441115.38820175204;440151.77339443663;260914.8530628454;261751.83340796042;469323.89381167525;197680.90097642166;197680.90097642166;272.2049027603579;752413.3438570085;343040.7761847493;89819.48981991931;209510.0393343029;0;6;0;11;18;19;0;1;40;49;462393555175.35706;177357632959.97083;390296244260.288;28835.39697871321;15574.198255887874;-0.0;5091.888320778315;1633711.709760907;346850.43469275866;0.0;221666.80086966945;4.642454868128311;0.3982383813761366
2141;2019-07-06 04:41:45.108;658;620;190;191;172;33;25;20;48;30;767;221;45;55;263;153;265;567;179;58;25;10;629;344;348;147;348;295;631;-1.0;-1.0;880.0;264.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13325.166015625;6033.0126953125;3196.26708984375;1303.27160644531;626.0;277863;624.0;1174.0;Calculated values ==>;1562380905.108;338.96000000000004;335.16;292.16;292.26000000000005;290.36;276.46000000000004;272.6583383277491;275.66;275.16;277.96000000000004;276.16;349.86;295.26000000000005;277.66;278.66;299.46000000000004;288.46000000000004;299.66;329.86;278.96000000000004;275.66;335.56;335.76000000000005;274.16;244.02132995426717;266.98899913490544;272.6583383277491;291.06;6290000.0;3440000.0;3479999.9999999995;1470000.0;3479999.9999999995;2950000.0;6310000.0;0.0;0.0;0.14666666666666667;0.044000000000000004;0.0;0.0;2.9555694783275577;6033.0126953125;3196.26708984375;1303.27160644531;13325.166015625;488481.11204356956;482833.87146507687;249183.55229821955;249533.02859849544;243164.79979668267;431175.4696738307;435522.73057385447;449966.0381336592;470770.3993600183;531023.1571121536;471663.4046963151;449559.12148998346;450910.0402145964;469595.8900153593;455769.13045183074;410718.7449261899;474949.6986558504;441007.8304370351;435522.73057385447;261751.83340796042;262588.8327430989;468776.3442791801;198342.35004903463;197680.90097642166;272.4760055042828;752644.6863075404;343142.0412705836;89841.16570699822;209563.6967005546;0;6;0;11;18;19;0;1;40;49;462601720475.39014;177444618459.98465;390472614860.31604;36904.80758574494;11899.095746126402;-0.0;0.0;1634259.4534931916;347079.3406521257;0.0;221709.22620028222;4.633625938990107;0.4092704140383207
2142;2019-07-06 04:42:45.118;661;623;189;189;169;34;23;21;54;30;755;220;51;65;264;154;264;564;178;60;23;9;627;345;350;141;350;300;629;-2.0;-1.0;869.0;281.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13556.3515625;5966.46923828125;3157.65454101562;2289.25561523438;628.0;277864;626.0;1175.0;Calculated values ==>;1562380965.118;339.26;335.46000000000004;292.06;292.06;290.06;276.56;272.7676641592781;275.46000000000004;275.26000000000005;278.56;276.16;348.66;295.16;278.26000000000005;279.66;299.56;288.56;299.56;329.56;279.16;275.46000000000004;335.76000000000005;335.96000000000004;274.06;242.77792619122317;267.5978703862781;272.7676641592781;290.96000000000004;6270000.0;3450000.0;3500000.0;1410000.0;3500000.0;3000000.0;6290000.0;0.0;0.0;0.14483333333333331;0.04683333333333333;0.0;0.0;2.957767481063613;5966.46923828125;3157.65454101562;2289.25561523438;13556.3515625;489113.79927053174;483493.25306514936;248915.1297278486;248915.1297278486;242266.55936498908;431113.4868728058;434691.9584858148;449870.91713141825;471570.8910797328;529394.6861480676;470872.0016870855;449460.79382102675;451362.41222062835;469446.95610292925;455740.1701311428;411132.5249622833;474739.0254572125;440900.69398610573;434691.9584858148;262588.8327430989;263425.85118522606;469497.271648461;198561.6576742226;197680.90097642166;272.56713176141875;752868.7362894303;343242.0536192948;89871.10842346193;209616.65487236116;0;6;0;11;18;19;0;1;40;50;462811155375.3569;177531032859.97092;390651144610.28766;36397.95774471716;12688.81792112683;-0.0;0.0;1634870.4116802446;347284.27408253367;0.0;221709.22620028222;4.30080995023823;0.38415833079211154
2143;2019-07-06 04:43:45.139;661;625;191;191;168;36;24;22;58;29;738;219;56;79;264;155;264;566;179;62;23;6;623;348;353;138;353;305;626;-1.0;0.0;999.0;298.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13273.5146484375;5884.78125;3152.36547851562;2352.18237304688;629.0;277865;627.0;1175.0;Calculated values ==>;1562381025.139;339.26;335.66;292.26000000000005;292.26000000000005;289.96000000000004;276.76000000000005;273.0942459734351;275.56;275.36;278.96000000000004;276.06;346.96000000000004;295.06;278.76000000000005;281.06;299.56;288.66;299.56;329.76000000000005;279.36;275.46000000000004;335.86;336.06;273.76000000000005;242.14157278889297;268.19934244402924;273.0942459734351;291.06;6230000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3050000.0;6260000.0;0.0;0.0;0.1665;0.049666666666666665;0.0;0.0;2.9576074618593116;5884.78125;3152.36547851562;2352.18237304688;13273.5146484375;489535.22672055924;484116.5438547638;249738.11526704294;249738.11526704294;242040.1504289092;430925.7729439634;434133.9136240739;449505.0126014062;471870.034071972;527232.8212079029;470072.7615667927;449228.9570467634;452364.3293548407;469032.86646908184;455377.1872358765;412737.6469219609;475413.44268356595;440578.63641352893;433955.76477348106;263007.33956846996;263844.3676079864;469608.95739645907;199344.43793101542;197680.90097642166;272.88943490056687;753092.39676129;343340.848606027;89909.80061083272;209669.25677666874;0;6;0;11;18;19;0;1;40;50;463022129190.03503;177614762154.8432;390832708135.01074;41651.73568262007;13423.137800117036;-0.0;0.0;1635521.0534360858;347501.94987308286;0.0;221709.22620028222;4.8356556379762;0.42707467540240446
2144;2019-07-06 04:44:45.109;659;626;195;194;170;39;25;23;62;29;738;221;60;83;264;156;264;567;179;61;25;4;625;350;355;137;354;308;627;-2.0;-1.0;832.0;328.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;13239.140625;5851.01416015625;3140.50024414062;2372.96337890625;630.0;277866;628.0;1176.0;Calculated values ==>;1562381085.109;339.06000000000006;335.76000000000005;292.66;292.56;290.16;277.06;273.3108153835814;275.66;275.46000000000004;279.36;276.06;346.96000000000004;295.26000000000005;279.16;281.46000000000004;299.56;288.76000000000005;299.56;329.86;279.26000000000005;275.66;335.96000000000004;336.16;273.56;241.92719264551067;268.5567601203482;273.3108153835814;291.06;6250000.0;3500000.0;3550000.0;1370000.0;3540000.0;3080000.0;6270000.0;0.0;0.0;0.13866666666666666;0.05466666666666666;0.0;0.0;2.959964245830236;5851.01416015625;3140.50024414062;2372.96337890625;13239.140625;489045.0896147966;484148.98686647887;251123.07130100802;250763.52583086502;242648.52486213495;430799.1582183253;433817.8928731758;449507.0425462661;472002.15594002855;526999.4638333253;469903.4100371286;449229.84144978656;452377.821219532;468894.3522621927;455180.5306279469;411944.2998342976;475442.26299818326;439981.33085412055;433817.8928731758;263425.85118522606;264262.8888514036;469547.9199074341;199698.85506257904;197680.90097642166;273.037801872008;753313.2250859437;343438.5980020107;89949.1571373438;209721.6711041087;0;6;0;11;18;19;0;1;40;50;463234422990.1363;177697220904.88254;391016516185.09845;34640.06866440461;14751.748878185408;-0.0;0.0;1636156.500590096;347736.6232001528;0.0;221709.22620028222;4.346158132808523;0.4061320571874089
2145;2019-07-06 04:45:45.130;655;627;199;198;172;40;27;24;66;30;749;223;63;88;264;155;264;571;180;31;26;2;621;352;357;135;356;310;624;-1.0;-1.0;915.0;303.0;0.0;0;0;1;1;0;0;1;0;0;0;1;0;1;0;0;13432.333984375;5832.0166015625;3088.46484375;2393.50952148438;630.0;277867;629.0;1175.0;Calculated values ==>;1562381145.13;338.66;335.86;293.06;292.96000000000004;290.36;277.16;273.5264737036516;275.86;275.56;279.76000000000005;276.16;348.06000000000006;295.46000000000004;279.46000000000004;281.96000000000004;299.56;288.66;299.56;330.26000000000005;276.26000000000005;275.76000000000005;336.06;336.16;273.36;241.49495122638035;268.7936212382143;273.5264737036516;291.16;6210000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3100000.0;6240000.0;0.0;0.0;0.1525;0.050499999999999996;0.0;0.0;2.9574472694307214;5832.0166015625;3088.46484375;2393.50952148438;13432.333984375;488909.07316186326;484625.5614215381;252722.89985709643;252352.62580824335;243389.46116585511;430671.36484660726;433680.339460569;449694.52579769876;472363.3712700832;527998.7749632502;469871.2120835216;449278.01942846994;452703.5143653926;468616.59019226726;454703.7240561074;413513.66645268;476413.24685093545;434397.36110999016;433499.7890287786;263844.3676079864;264262.8888514036;469623.12179888616;200238.7849637901;197680.90097642166;273.25900633985333;753535.5651667002;343535.9906674364;89988.89164715691;209773.5973144497;0;6;0;11;18;19;0;1;40;50;463448097750.6591;177778849465.08228;391201981075.55225;38042.000477171074;13603.90901017235;-0.0;0.0;1636762.39649046;347973.00305380306;0.0;221709.22620028222;4.56478263407744;0.4132475942222784
2146;2019-07-06 04:46:45.120;651;627;202;202;177;42;28;25;68;30;762;224;66;88;264;155;264;569;181;32;28;1;622;354;358;135;358;311;624;-1.0;0.0;986.0;212.0;0.0;0;0;11;1;0;0;1;0;0;0;1;0;1;0;0;14138.4794921875;6374.8330078125;3080.16088867188;2390.98681640625;630.0;277868;629.0;1174.0;Calculated values ==>;1562381205.12;338.26;335.86;293.36;293.36;290.86;277.36;273.7412296467126;275.96000000000004;275.66;279.96000000000004;276.16;349.36;295.56;279.76000000000005;281.96000000000004;299.56;288.66;299.56;330.06;276.36;275.96000000000004;336.06;336.16;273.26000000000005;241.49495122638035;268.91163127593666;273.7412296467126;291.26000000000005;6220000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3110000.0;6240000.0;0.0;0.0;0.16433333333333333;0.035333333333333335;0.0;0.0;2.9549302930312056;6374.8330078125;3080.16088867188;2390.98681640625;14138.4794921875;488242.9642583776;484625.5614215381;253847.9662551985;253847.9662551985;245028.5900981197;430542.39183029096;433611.6846174708;449788.8919136844;472363.3712700832;529285.8718597549;469855.2751435214;449511.2499308401;452528.9169387414;468337.84182631987;454364.35304597585;413127.75806397817;476111.9987795951;434330.5690018519;433611.6846174708;263844.3676079864;264262.8888514036;469524.9881567522;200944.66371655132;197680.90097642166;273.5447891865824;753765.2836519986;343637.6974598353;90028.75580468676;209824.99396115472;0;6;0;11;18;19;0;1;40;50;463662561999.8409;177859835964.7733;391388250024.84155;40893.40150039553;9489.83813022043;-0.0;0.0;1637420.0818719277;348165.4188712567;0.0;221709.22620028222;4.253192779200596;0.35681585155192125
2147;2019-07-06 04:47:45.121;648;627;205;205;180;43;30;26;63;31;773;225;63;90;264;155;264;573;179;32;30;0;624;354;358;135;358;312;626;-2.0;-1.0;1117.0;219.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;14997.263671875;7005.33935546875;3133.4306640625;2405.1796875;630.0;277869;629.0;1174.0;Calculated values ==>;1562381265.121;337.96000000000004;335.86;293.66;293.66;291.16;277.46000000000004;273.7412296467126;276.16;275.76000000000005;279.46000000000004;276.26000000000005;350.46000000000004;295.66;279.46000000000004;282.16;299.56;288.66;299.56;330.46000000000004;276.36;276.16;336.06;336.16;273.16;241.49495122638035;269.02936301313275;273.7412296467126;291.06;6240000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3120000.0;6260000.0;0.0;0.0;0.18616666666666667;0.0365;0.0;0.0;2.9549302930312056;7005.33935546875;3133.4306640625;2405.1796875;14997.263671875;487607.38090978476;484403.77300968877;254892.1018074952;254892.1018074952;245957.488736757;430542.39183029096;433972.159331108;448908.3525717796;472460.9817075043;530363.231534179;469839.4465462954;448908.3525717796;452625.120314119;468337.84182631987;454364.35304597585;412343.20549906115;476471.3808041555;434330.5690018519;433972.159331108;263844.3676079864;264262.8888514036;469426.83520598995;200949.5847060777;197680.90097642166;273.5467167855051;754008.0855590017;343749.20075486164;90068.72452513076;209876.77475390286;0;6;0;11;18;19;0;1;40;50;463877365580.43494;177940837314.9973;391575153140.35846;46161.6572843315;9799.419643246796;-0.0;0.0;1638145.5527881205;348326.16536554374;0.0;221709.22620028222;4.4612006771846735;0.36543200860549435
2148;2019-07-06 04:48:45.141;646;627;206;206;182;43;32;27;52;32;782;225;53;86;265;155;264;580;179;33;31;3;628;355;360;135;360;312;630;0.0;-1.0;1276.0;193.0;2.0;0;0;30;1;0;0;1;0;0;0;1;0;1;0;0;15729.724609375;7659.69287109375;3118.21484375;2411.11352539062;631.0;277870;629.0;1175.0;Calculated values ==>;1562381325.141;337.76;335.86;293.76000000000005;293.76000000000005;291.36;277.46000000000004;273.8482719121499;276.36;275.86;278.36;276.36;351.36;295.66;278.46000000000004;281.76000000000005;299.66;288.66;299.56;331.16;276.46000000000004;276.26000000000005;336.06;336.26000000000005;273.46000000000004;241.49495122638035;269.02936301313275;273.8482719121499;291.06;6280000.0;3550000.0;3600000.0;1350000.0;3600000.0;3120000.0;6300000.0;0.0;0.0;0.21266666666666667;0.03216666666666666;0.0003333333333333333;0.0003333333333333333;2.957286903932644;7659.69287109375;3118.21484375;2411.11352539062;15729.724609375;486894.17080470937;483958.9021747593;255070.58201091684;255070.58201091684;246484.76464877365;430477.46260093397;433836.9858812755;447357.67133166443;472558.57531478856;531306.4030380975;469839.4465462954;447499.5896216861;452081.9218164687;468186.6588226815;454193.9961277671;410719.3513009573;477041.19141481875;434017.3760585396;433656.0705203272;263844.3676079864;264681.4149301396;469721.2362203577;201336.97318037748;255070.58201091684;273.70273771183963;754264.2291473426;343871.45009291143;90108.87368048435;209928.8891654667;0;6;0;11;18;19;0;1;40;50;464092837380.36646;178021864314.97156;391762415540.29895;52320.40180684036;8633.027127786028;-0.0;59.52849616980345;1638966.5101748947;348479.8202898279;0.0;221709.7224364404;4.62604133540026;0.3640011906314052
2149;2019-07-06 04:49:45.112;647;628;205;206;183;43;33;28;45;33;788;225;46;83;265;156;264;587;178;34;32;0;637;356;360;134;360;311;639;-1.0;-1.0;1140.0;182.0;0.0;0;0;37;1;0;0;1;0;0;0;1;0;1;0;0;16442.41796875;8234.9638671875;3171.77221679688;2408.85473632812;631.0;277871;629.0;1174.0;Calculated values ==>;1562381385.112;337.86;335.96000000000004;293.66;293.76000000000005;291.46000000000004;277.46000000000004;273.955091788801;276.46000000000004;275.96000000000004;277.66;276.46000000000004;351.96000000000004;295.66;277.76000000000005;281.46000000000004;299.66;288.76000000000005;299.56;331.86;276.56;276.36;336.06;336.26000000000005;273.16;241.2770596917726;268.91163127593666;273.955091788801;290.96000000000004;6370000.0;3560000.0;3600000.0;1340000.0;3600000.0;3110000.0;6390000.0;0.0;0.0;0.19;0.030333333333333334;0.0;0.0;2.9547700640144035;8234.9638671875;3171.77221679688;2408.85473632812;16442.41796875;486061.1595172227;483097.2999002632;254242.9740923083;254618.29164125843;246497.8418815326;430412.23801567365;434017.3760585396;446551.99970010656;472787.01963726926;532009.625379593;469976.34502188565;446694.8343252789;451849.88798387506;468186.6588226815;454164.5920650031;406749.251932748;477013.9213066329;434197.24731978856;433836.9858812755;263844.3676079864;264681.4149301396;469562.8289471395;201528.38384555603;255070.58201091684;273.78199400060066;754532.2007530567;344003.8415454884;90149.02066887492;209981.28038959618;0;6;0;11;18;19;0;1;40;50;464308732980.2085;178102525309.91257;391949225205.1623;46554.4870123646;8130.378168081366;-0.0;0.0;1639790.069335039;348619.44781458663;0.0;221710.21826747392;3.9581995364284412;0.3129950383228925
2150;2019-07-06 04:50:45.132;650;630;204;204;182;43;34;29;41;34;793;225;42;76;265;157;265;594;178;35;33;-4;646;357;362;135;361;310;648;-2.0;-1.0;1304.0;199.0;0.0;0;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16948.671875;8668.103515625;3285.01391601562;2402.63745117188;632.0;277872;630.0;1176.0;Calculated values ==>;1562381445.132;338.16;336.16;293.56;293.56;291.36;277.46000000000004;274.0616903277293;276.56;276.06;277.26000000000005;276.56;352.46000000000004;295.66;277.36;280.76000000000005;299.66;288.86;299.66;332.56;276.66;276.46000000000004;336.16;336.36;272.76000000000005;241.49495122638035;268.7936212382143;274.0616903277293;290.96000000000004;6459999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3100000.0;6480000.0;0.0;0.0;0.21733333333333332;0.033166666666666664;0.0;0.0;2.9596430688091275;8668.103515625;3285.01391601562;2402.63745117188;16948.671875;485511.67837306135;482376.99417522416;253450.37566408192;253450.37566408192;245855.72272866627;430346.717906069;433702.1600636701;446173.179037303;472753.7123474745;532607.2312891006;470113.00592600234;446316.34587724565;451071.87168645096;468046.64453070954;454135.31371311087;402751.8062178364;476994.8732980792;433883.48505660606;433520.3008126533;264262.8888514036;265099.94585879904;469034.0285436012;201741.98985703845;255070.58201091684;273.86986277065984;754810.5525880269;344144.74739326537;90189.12980234741;210035.10487620288;0;6;0;11;18;19;0;1;40;50;464525405180.13965;178183252209.8869;392135587305.1031;53123.0451151775;8865.185949771;-0.0;0.0;1640620.9923178714;348761.12472542404;0.0;221710.21826747392;4.3180056758397445;0.3391651168362091
2151;2019-07-06 04:51:45.113;656;632;202;202;182;45;35;30;12;35;795;225;18;72;265;158;266;599;179;37;34;-7;648;361;366;135;365;309;650;-1.0;-1.0;1252.0;215.0;0.0;0;0;45;1;0;0;1;0;0;0;1;0;1;0;0;17122.349609375;8859.9599609375;3232.462890625;2396.6669921875;634.0;277873;631.0;1174.0;Calculated values ==>;1562381505.113;338.76;336.36;293.36;293.36;291.36;277.66;274.4858918419099;276.66;276.16;274.36;276.66;352.66;295.66;274.96000000000004;280.36;299.66;288.96000000000004;299.76000000000005;333.06;276.86;276.56;336.26000000000005;336.56;272.46000000000004;241.49495122638035;268.67533136820026;274.4858918419099;291.06;6480000.0;3610000.0;3660000.0;1350000.0;3650000.0;3090000.0;6500000.0;0.0;0.0;0.20866666666666667;0.035833333333333335;0.0;0.0;2.9542883409704555;8859.9599609375;3232.462890625;2396.6669921875;17122.349609375;486158.71787672123;482445.60189866513;252635.72144360753;252635.72144360753;245788.21858042895;430081.6785162784;432880.6149027872;442134.79477467417;472851.2559263234;532890.6486585067;470249.4304168497;443026.34146199;450703.1886075011;467484.0592496592;453591.65705251123;402226.9442243491;477515.400151738;433249.8226776551;432695.15374167816;264681.4149301396;265937.0223246507;468739.21643722313;202677.91139723998;255070.58201091684;274.2523512988179;755094.3878571705;344290.76833416143;90229.1113411753;210089.3999839794;0;6;0;11;18;19;0;1;40;50;464743736019.94525;178264226559.81482;392321228499.9378;49966.66966475794;9533.863430599396;-0.0;0.0;1641479.8012313033;348914.4015837437;0.0;221710.21826747392;4.106574928929951;0.3306798403322139
2152;2019-07-06 04:52:45.113;661;634;199;199;180;49;37;32;-7;36;796;225;-3;60;264;158;266;601;178;38;36;-10;641;365;370;133;370;309;643;-1.0;-1.0;1152.0;175.0;0.0;0;0;49;1;0;0;1;0;0;0;1;0;1;0;0;17038.318359375;9010.5263671875;3154.728515625;2396.53515625;635.0;277874;633.0;1176.0;Calculated values ==>;1562381565.113;339.26;336.56;293.06;293.06;291.16;278.06;274.9066339382667;276.86;276.36;272.46000000000004;276.76000000000005;352.76;295.66;272.86;279.16;299.56;288.96000000000004;299.76000000000005;333.26000000000005;276.96000000000004;276.76000000000005;336.46000000000004;336.66;272.16;241.05796691057077;268.67533136820026;274.9066339382667;290.96000000000004;6409999.999999999;3650000.0;3700000.0;1330000.0;3700000.0;3090000.0;6430000.0;0.0;0.0;0.192;0.029166666666666667;0.0;0.0;2.9591600068480575;9010.5263671875;3154.728515625;2396.53515625;17038.318359375;487627.1219138091;483523.5752224027;251864.03552576678;251864.03552576678;245369.0744100978;429811.8947417682;432232.2269198731;439249.2726566992;473209.4130839679;532995.1020224111;470249.4304168497;439865.0975002962;449045.1784721628;466644.0765997738;452899.1375264246;405810.9165986583;478646.7729104115;432420.26882306463;432043.5753533974;265518.4816520846;266355.56789118156;468719.2324627281;203730.09856454792;255070.58201091684;274.6784366731931;755379.0600902435;344439.68905356247;90269.05469241228;210142.6265790315;0;6;0;11;18;19;0;1;40;50;464964536019.94525;178344626559.81482;392506628499.9378;45219.681425693045;7728.849738696923;-0.0;0.0;1642273.0208237236;349058.25752682117;0.0;221710.21826747392;3.636127908887144;0.2866084732970132
2153;2019-07-06 04:53:45.124;661;635;198;198;180;54;39;34;-9;37;797;226;-10;46;263;157;266;595;180;40;38;-12;636;369;374;132;374;307;638;-1.0;-1.0;1256.0;140.0;0.0;11;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16298.255859375;9182.7578125;3411.20361328125;1408.49035644531;635.0;277875;633.0;1175.0;Calculated values ==>;1562381625.124;339.26;336.66;292.96000000000004;292.96000000000004;291.16;278.56;275.3239800832674;277.06;276.56;272.26000000000005;276.86;352.86;295.76000000000005;272.16;277.76000000000005;299.46000000000004;288.86;299.76000000000005;332.66;277.16;276.96000000000004;336.46000000000004;336.66;271.96000000000004;240.83765695389522;268.43790593516167;275.3239800832674;291.16;6360000.0;3690000.0;3740000.0;1320000.0;3740000.0;3070000.0;6380000.0;0.0;0.0;0.20933333333333334;0.02333333333333333;0.0;0.0;2.956643714325228;9182.7578125;3411.20361328125;1408.49035644531;16298.255859375;488160.18126623955;484224.97082603426;251722.5420522113;251722.5420522113;245538.54685761358;429537.3511455088;431574.77944312285;439381.6388549594;473436.4806182908;533247.9289011441;470641.7453295792;439227.691140826;447459.6055514472;465939.0563929671;452052.8049603788;408134.219509773;478337.770435218;431766.11159789504;431382.7989323331;265518.4816520846;266355.56789118156;468660.5945250286;204880.73197668054;255070.58201091684;275.1405076335098;755656.9158070012;344591.32755075034;90300.76905166748;210197.35271153355;0;6;0;11;18;19;0;1;40;50;465187776940.5271;178424141135.02206;392691462380.41956;49088.85650651971;6154.863459461453;-0.0;0.0;1643059.0693910292;349173.9763483359;0.0;221710.21826747392;3.9452890697400953;0.30117308737251663
2154;2019-07-06 04:54:45.144;655;635;201;200;179;55;41;38;6;40;806;226;2;28;262;155;266;594;180;42;40;-11;642;367;372;138;372;306;643;79.0;-1.0;1094.0;94.0;0.0;29;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16909.779296875;9228.859375;4088.02758789062;1390.88073730469;635.0;277876;633.0;1175.0;Calculated values ==>;1562381685.144;338.66;336.66;293.26000000000005;293.16;291.06;278.66;275.1157276137837;277.26000000000005;276.96000000000004;273.76000000000005;277.16;353.76;295.76000000000005;273.36;275.96000000000004;299.36;288.66;299.76000000000005;332.56;277.36;277.16;336.46000000000004;336.66;272.06;242.14157278889297;268.3187672390254;275.1157276137837;291.16;6420000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3060000.0;6430000.0;0.013166666666666667;0.0;0.18233333333333332;0.015666666666666666;0.0;0.013166666666666667;2.956643714325228;9228.859375;4088.02758789062;1390.88073730469;16909.779296875;486664.0144848512;483669.1640275406;252584.69511632013;252223.35186624643;245042.38561600924;429675.2189834977;432471.8144565848;441867.40411234536;472947.9820155742;534260.0999037267;470777.26336559723;441268.9435772527;445090.0235980121;466094.8879903554;452113.43256641144;405324.6785749461;477593.0011163307;432659.6470710406;432283.37754313025;265518.4816520846;266355.56789118156;467930.97620543774;204469.27279496085;204469.27279496085;274.97279294406326;755933.7416777574;344744.8088373118;90324.1049201388;210259.86713605456;0;6;0;11;18;19;0;1;40;50;465411651540.45593;178505168134.9963;392875423680.3611;43285.59261020311;4127.566686764138;-0.0;2999.5523791842306;1643829.1130624493;349259.69182849984;0.0;221735.22286938244;3.4276249600734467;0.23330858685707465
2155;2019-07-06 04:55:45.125;650;635;204;204;180;51;41;40;13;42;812;226;11;26;262;150;266;598;178;45;41;-10;642;365;370;139;370;305;643;-3.0;0.0;1258.0;65.0;0.0;39;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17393.93359375;9158.037109375;4369.0576171875;1381.98107910156;635.0;277877;633.0;1175.0;Calculated values ==>;1562381745.125;338.16;336.66;293.56;293.56;291.16;278.26000000000005;274.9066339382667;277.26000000000005;277.16;274.46000000000004;277.36;354.36;295.76000000000005;274.26000000000005;275.76000000000005;299.36;288.16;299.76000000000005;332.96000000000004;277.66;277.26000000000005;336.46000000000004;336.66;272.16;242.35481222062532;268.19934244402924;274.9066339382667;290.96000000000004;6420000.0;3650000.0;3700000.0;1390000.0;3700000.0;3050000.0;6430000.0;0.0;0.0;0.20966666666666667;0.010833333333333334;0.0;0.0;2.956643714325228;9158.037109375;4369.0576171875;1381.98107910156;17393.93359375;485947.4607793716;483669.1640275406;253681.37843612407;253681.37843612407;245369.0744100978;429811.8947417682;432980.8147056428;443110.4695693885;473013.37450241524;534958.3195004889;470912.55056296923;442816.332836664;445000.09919413156;466381.8252309652;451737.5325503327;405324.6785749461;478196.03325711965;433720.1347006524;432980.8147056428;265518.4816520846;266355.56789118156;467891.2225561129;204070.59224296955;204469.27279496085;274.80976397999797;756219.5154279047;344897.9844535684;90347.20478464737;210330.32052872598;0;6;0;11;18;19;0;1;40;50;465634181050.2578;178588241819.92233;393058665635.19794;50118.69427943917;2858.0568283923867;-0.0;0.0;1644607.2356356352;349317.88692345674;0.0;221760.21122370128;3.5533222715056105;0.24957185094254833
2156;2019-07-06 04:56:45.115;646;634;207;206;182;47;42;40;13;43;811;224;12;27;263;148;266;599;180;41;42;-8;642;363;367;140;367;304;643;-2.0;0.0;1029.0;72.0;0.0;45;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17778.25390625;9156.134765625;4651.10107421875;1373.18884277344;635.0;277878;633.0;1178.0;Calculated values ==>;1562381805.115;337.76;336.56;293.86;293.76000000000005;291.36;277.86;274.69669130483857;277.36;277.16;274.46000000000004;277.46000000000004;354.26;295.56;274.36;275.86;299.46000000000004;287.96000000000004;299.76000000000005;333.06;277.26000000000005;277.36;336.46000000000004;336.66;272.36;242.56692532238324;268.0796299477929;274.69669130483857;291.16;6420000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;6430000.0;0.0;0.0;0.17149999999999999;0.012;0.0;0.0;2.9641925918937178;9156.134765625;4651.10107421875;1373.18884277344;17778.25390625;485372.1809337472;483523.5752224027;254798.1615411125;254423.57280606034;246026.51022452334;429947.3805835815;433916.0690215914;443315.08579407755;472980.94656883925;534927.4761659622;470808.41752185574;443168.68479859125;445341.22453111183;466940.66681914206;451800.50639632315;405324.6785749461;478346.42472069093;433733.48194404994;433916.0690215914;265518.4816520846;266355.56789118156;467950.7000000316;203472.99108785647;204469.27279496085;274.56968072552104;756512.5681401908;345050.57711620117;90370.1607073751;210405.47598983478;0;6;0;11;18;19;0;1;40;50;465855244200.29297;178671927869.93564;393241335185.227;41132.919242116914;3173.7325069461017;-0.0;0.0;1645367.5390100835;349368.14345710736;0.0;221760.21122370128;2.918670108076601;0.2119621566905801
2157;2019-07-06 04:57:45.116;644;633;207;207;183;43;40;39;14;45;807;223;13;28;263;148;266;600;183;39;39;-6;642;361;366;141;365;303;644;-2.0;0.0;994.0;0.0;0.0;45;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17882.3828125;9068.03515625;4663.330078125;1367.02392578125;634.0;277879;632.0;1175.0;Calculated values ==>;1562381865.116;337.56000000000006;336.46000000000004;293.86;293.86;291.46000000000004;277.46000000000004;274.4858918419099;277.16;277.06;274.56;277.66;353.86;295.46000000000004;274.46000000000004;275.96000000000004;299.46000000000004;287.96000000000004;299.76000000000005;333.16;277.06;277.06;336.36;336.56;272.56;242.77792619122317;267.9596281332873;274.4858918419099;291.46000000000004;6420000.0;3610000.0;3660000.0;1410000.0;3650000.0;3030000.0;6440000.000000001;0.0;0.0;0.16566666666666666;0.0;0.0;0.0;2.956804770562423;9068.03515625;4663.330078125;1367.02392578125;17882.3828125;485083.8507707861;483266.02508804196;254749.28610223337;254749.28610223337;246322.4811229724;430081.6785162784;433799.4536676275;443664.5507289629;473046.85946660035;534584.7165686457;470824.1544282762;443518.9199794291;445680.44742188096;467224.463052191;452153.818075147;405324.6785749461;478378.5462067074;433616.79160117084;433616.79160117084;265099.94585879904;265937.0223246507;468010.513558456;203280.56203811016;204469.27279496085;274.4858918419099;756809.7450653543;345202.4477298347;90392.99619433723;210483.09754301488;0;6;0;11;18;19;0;1;40;50;466075147865.02734;178756229274.8338;393423438220.007;39823.61412645126;0.0;-0.0;0.0;1646042.188031303;349394.5916687628;0.0;221760.21122370128;2.63760681381451;0.1768060800327432
2158;2019-07-06 04:58:45.146;643;632;206;206;183;42;41;37;17;45;800;222;15;29;263;149;267;599;184;39;40;-4;638;360;365;142;365;303;639;-2.0;-1.0;1256.0;92.0;0.0;47;100;47;1;0;0;1;0;0;0;1;0;0;0;0;17767.5234375;8922.1728515625;4654.337890625;1367.44934082031;634.0;277880;632.0;1176.0;Calculated values ==>;1562381925.146;337.46000000000004;336.36;293.76000000000005;293.76000000000005;291.46000000000004;277.36;274.38016830617;277.26000000000005;276.86;274.86;277.66;353.16;295.36;274.66;276.06;299.46000000000004;288.06;299.86;333.06;277.06;277.16;336.36;336.56;272.76000000000005;242.98782864720522;267.9596281332873;274.38016830617;291.56;6380000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;6390000.0;0.0;0.0;0.20933333333333334;0.015333333333333334;0.0;0.0;2.959321200154391;8922.1728515625;4654.337890625;1367.44934082031;17767.5234375;485378.40912603046;483679.0120410941;254618.29164125843;254618.29164125843;246497.8418815326;430148.3826014536;434228.3108271235;444100.09568505123;472916.3023718174;533856.4728902216;470704.5923129879;443809.95577213913;445822.8665406856;467224.463052191;452473.9457314294;407688.1931131367;478818.45282519225;433865.5205784961;434047.17992658;265099.94585879904;265937.0223246507;468070.66303951683;202688.74878817284;204469.27279496085;274.2519485751922;757106.976158572;345352.4410890284;90415.79486518666;210560.7835996673;0;6;0;11;18;19;0;1;40;50;466294557514.9228;178841171724.7933;393605329119.92035;50535.44195041321;4069.1893518539414;-0.0;0.0;1646795.5566609849;349428.5185349677;0.0;221760.21122370128;3.653959927553335;0.2717327543356748
2159;2019-07-06 04:59:45.117;642;632;206;205;182;40;41;36;19;45;792;222;17;30;263;151;267;597;185;38;41;-1;637;358;363;142;363;302;638;93.0;0.0;1165.0;10.0;0.0;43;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17511.978515625;8735.42578125;4553.68603515625;1355.71533203125;633.0;277881;632.0;1176.0;Calculated values ==>;1562381985.117;337.36;336.36;293.76000000000005;293.66;291.36;277.16;274.1680685717883;277.26000000000005;276.76000000000005;275.06;277.66;352.36;295.36;274.86;276.16;299.46000000000004;288.26000000000005;299.86;332.86;276.96000000000004;277.26000000000005;336.36;336.46000000000004;273.06;242.98782864720522;267.8393353686513;274.1680685717883;291.66;6370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;6380000.0;0.015500000000000002;0.0;0.19416666666666668;0.0016666666666666668;0.0;0.015500000000000002;2.959482220859162;8735.42578125;4553.68603515625;1355.71533203125;17511.978515625;485344.27320016705;483790.4868396644;254667.56000119937;254291.45484351492;246200.27552410171;430280.9020939914;434717.7860891638;444589.26801690354;472916.3023718174;533098.003176836;470839.997578747;444301.04523409;446159.5380015785;467507.2221363894;453109.7795175533;408138.65609303105;478637.2401192699;434178.6716885159;434717.7860891638;265099.94585879904;265518.4816520846;468368.779352971;202460.55915799664;202460.55915799664;274.1541391405506;757400.8299111407;345499.51662389556;90438.47693589852;210637.4800447568;0;6;0;11;18;19;0;1;40;50;466512851955.631;178926330545.06958;393786741395.50885;47013.32430343776;443.18036699162394;-0.0;3599.9870174330913;1647608.0701443164;349466.1034412575;0.0;221790.19661566278;3.4863157598490226;0.2162678516022863
2160;2019-07-06 05:00:45.107;642;631;205;204;181;39;41;35;22;44;786;222;20;33;263;152;266;594;183;39;41;0;632;357;362;142;362;301;633;-2.0;-1.0;980.0;133.0;0.0;39;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16965.373046875;8397.33203125;4311.1279296875;1358.1044921875;633.0;277882;631.0;1175.0;Calculated values ==>;1562382045.107;337.36;336.26000000000005;293.66;293.56;291.26000000000005;277.06;274.0616903277293;277.26000000000005;276.66;275.36;277.56;351.76;295.36;275.16;276.46000000000004;299.46000000000004;288.36;299.76000000000005;332.56;277.06;277.26000000000005;336.26000000000005;336.46000000000004;273.16;242.98782864720522;267.7187500070086;274.0616903277293;291.46000000000004;6320000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6330000.0;0.0;0.0;0.16333333333333336;0.022166666666666668;0.0;0.0;2.9569656543448257;8397.33203125;4311.1279296875;1358.1044921875;16965.373046875;485890.92633282125;484202.05615927506;254537.3989771527;254159.75018188896;246043.31401231844;430346.717906069;434960.5676705249;445217.6754897761;472817.88148187683;532548.0563199857;470975.1723353446;444931.73517570685;446775.9409123972;467648.2160412544;453425.5286898729;409879.2579084586;478779.37219731417;434603.5697922251;434960.5676705249;264681.4149301396;265518.4816520846;468468.1067229894;201714.69851707187;202460.55915799664;273.85921494295917;757688.0932889967;345642.2658101921;90461.08833190973;210711.34118223397;0;6;0;11;18;19;0;1;40;50;466730315705.6655;179011516345.08313;393967611245.5376;39772.152905541705;5913.03388189784;-0.0;0.0;1648331.1619191212;349519.06306526467;0.0;221820.1915074975;3.2477856934917906;0.25699874126790556
2161;2019-07-06 05:01:45.117;640;630;204;204;181;39;42;35;23;44;780;222;21;35;263;153;266;585;185;40;42;2;629;357;362;142;362;300;630;-1.0;-1.0;955.0;96.0;0.0;38;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16525.5;8057.62548828125;4287.24267578125;1356.212890625;632.0;277883;631.0;1176.0;Calculated values ==>;1562382105.117;337.16;336.16;293.56;293.56;291.26000000000005;277.06;274.0616903277293;277.36;276.66;275.46000000000004;277.56;351.16;295.36;275.26000000000005;276.66;299.46000000000004;288.46000000000004;299.76000000000005;331.66;277.16;277.36;336.26000000000005;336.36;273.36;242.98782864720522;267.5978703862781;274.0616903277293;291.66;6290000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;6300000.0;0.0;0.0;0.15916666666666668;0.016;0.0;0.0;2.9596430688091275;8057.62548828125;4287.24267578125;1356.212890625;16525.5;485932.8377695714;484390.9629419817;254307.78199635493;254307.78199635493;246149.5711754375;430346.717906069;435138.326120535;445556.8106898908;472817.88148187683;531998.4932822039;471110.1176861019;445272.2709286054;447247.5373922678;467648.2160412544;453567.83574282797;411130.8539288174;477791.40540723834;434782.31747122854;435138.326120535;264681.4149301396;265099.94585879904;468666.69496225734;201855.30698893606;202460.55915799664;273.9140540050458;757967.2304127777;345779.4133102741;90483.71141331483;210783.00621278287;0;6;0;11;18;19;0;1;40;50;466947551905.631;179096730545.06958;394147941295.5089;38789.1560057353;4268.98220757314;-0.0;0.0;1648985.9486062068;349603.9273410191;0.0;221820.1915074975;3.142681810394598;0.24210674873922894
2162;2019-07-06 05:02:45.108;638;629;204;204;180;39;42;34;23;43;774;222;22;37;264;154;266;577;185;40;42;4;624;356;361;141;361;299;625;-1.0;-1.0;981.0;113.0;0.0;34;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15853.814453125;7543.38623046875;4141.07373046875;1344.67175292969;632.0;277884;630.0;1176.0;Calculated values ==>;1562382165.108;336.96000000000004;336.06;293.56;293.56;291.16;277.06;273.955091788801;277.36;276.56;275.46000000000004;277.46000000000004;350.56000000000006;295.36;275.36;276.86;299.56;288.56;299.76000000000005;330.86;277.16;277.36;336.16;336.36;273.56;242.77792619122317;267.47669482898436;273.955091788801;291.66;6240000.0;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;6250000.0;0.0;0.0;0.1635;0.01883333333333333;0.0;0.0;2.9596430688091275;7543.38623046875;4141.07373046875;1344.67175292969;15853.814453125;486193.4527812606;484801.1435163527;254559.4374461174;254559.4374461174;245993.2124627648;430412.23801567365;435378.9101572175;445752.59130680247;472850.300935316;531449.315300629;471244.83472570457;445610.90970504243;447715.9441943271;467917.8483940991;453881.61029459815;413121.49061099195;477193.0818538617;435024.7519814282;435378.9101572175;264262.8888514036;265099.94585879904;469002.22466039064;201574.78841063275;202460.55915799664;273.8001134133234;758237.0175587944;345909.4022398626;90506.21540921503;210853.23164736576;0;6;0;11;18;19;0;1;40;50;467164419370.40344;179181617809.98053;394327614340.3204;39923.07077352375;5036.550049370439;-0.0;0.0;1649641.7854383958;349681.46181116364;0.0;221820.1915074975;3.450699694365871;0.26999274697945047
2163;2019-07-06 05:03:45.128;636;627;205;205;181;39;43;33;23;43;770;222;22;39;264;154;266;563;185;41;42;6;615;356;361;141;361;299;616;93.0;-2.0;662.0;125.0;0.0;31;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15223.193359375;7125.583984375;3902.5517578125;1356.61743164062;631.0;277885;630.0;1177.0;Calculated values ==>;1562382225.128;336.76000000000005;335.86;293.66;293.66;291.26000000000005;277.06;273.955091788801;277.46000000000004;276.46000000000004;275.46000000000004;277.46000000000004;350.16;295.36;275.36;277.06;299.56;288.56;299.76000000000005;329.46000000000004;277.26000000000005;277.36;336.16;336.26000000000005;273.76000000000005;242.77792619122317;267.47669482898436;273.955091788801;291.66;6150000.0;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;6160000.0;0.015500000000000002;0.0;0.11033333333333334;0.020833333333333332;0.0;0.015500000000000002;2.962320583769125;7125.583984375;3902.5517578125;1356.61743164062;15223.193359375;486888.59021998104;485508.44534788287;255421.60779937424;255421.60779937424;246661.0533690524;430412.23801567365;435555.27144483227;445752.59130680247;472850.300935316;531033.1066175749;471244.83472570457;445610.90970504243;447993.4676947062;467917.8483940991;453881.61029459815;416450.73384368303;476186.1968314873;435202.0721543156;435378.9101572175;264262.8888514036;264681.4149301396;469200.3069803008;201453.793761545;201453.793761545;273.75285786122856;758496.0789488379;346031.68440542027;90528.7336559937;210920.28420315092;0;6;0;11;18;19;0;1;40;50;467381091570.3346;179266246009.95364;394507074140.26337;26954.30066249341;5578.05235872408;-0.0;3625.8393041329246;1650199.2826373284;349769.9463162097;0.0;221850.4169067982;2.9195731087932484;0.21280228187444694
2164;2019-07-06 05:04:45.129;632;624;206;206;183;38;44;33;24;42;767;222;23;42;264;155;265;540;185;41;43;8;609;355;360;139;360;300;611;246.0;-2.0;866.0;103.0;0.0;23;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14695.634765625;6801.73583984375;3610.78588867188;1363.005859375;630.0;277886;628.0;1177.0;Calculated values ==>;1562382285.129;336.36;335.56;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.8482719121499;277.56;276.46000000000004;275.56;277.36;349.86;295.36;275.46000000000004;277.36;299.56;288.66;299.66;327.16;277.26000000000005;277.46000000000004;335.96000000000004;336.16;273.96000000000004;242.35481222062532;267.5978703862781;273.8482719121499;291.66;6090000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;6110000.0;0.041;0.0;0.14433333333333334;0.017166666666666667;0.0;0.041;2.962481222229752;6801.73583984375;3610.78588867188;1363.005859375;14695.634765625;486977.25145656895;485633.4695523659;256098.06745712276;256098.06745712276;247541.3522825979;430477.46260093397;435968.7166933796;445698.7778426805;473013.37450241524;530645.188653613;471110.1176861019;445556.8106898908;448221.35771391523;468058.0973201897;454193.9961277671;418188.8844139598;473331.1043009837;435442.3189386135;435793.71486953663;263425.85118522606;264262.8888514036;469670.3247129736;201426.3455853659;201426.3455853659;273.7376609348978;758745.4066716379;346147.7473381652;90551.3975611169;210982.89639364844;0;6;0;11;18;19;0;1;40;50;467597395175.0733;179350247409.85217;394686777135.04626;35256.654389139076;4604.854975023933;-0.0;9609.062140651;1650717.715902543;349854.80529151444;0.0;221960.70959021893;4.201134185757171;0.24553736713892066
2165;2019-07-06 05:05:45.109;627;621;207;207;185;38;45;32;26;42;766;222;24;43;264;156;264;522;185;42;44;9;603;355;360;138;359;301;605;-2.0;-1.0;674.0;108.0;0.0;15;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14367.4072265625;6593.8330078125;3347.06005859375;1368.18688964844;628.0;277887;627.0;1177.0;Calculated values ==>;1562382345.109;335.86;335.26000000000005;293.86;293.86;291.66;276.96000000000004;273.8482719121499;277.66;276.36;275.76000000000005;277.36;349.76;295.36;275.56;277.46000000000004;299.56;288.76000000000005;299.56;325.36;277.36;277.56;335.86;335.96000000000004;274.06;242.14157278889297;267.7187500070086;273.8482719121499;291.66;6030000.0;3550000.0;3600000.0;1380000.0;3590000.0;3010000.0;6050000.0;0.0;0.0;0.11233333333333334;0.018000000000000002;0.0;0.0;2.9628019789037214;6593.8330078125;3347.06005859375;1368.18688964844;14367.4072265625;486928.80136160983;485869.7425003729;256856.81964444736;256856.81964444736;248485.06771904902;430477.46260093397;436143.2612592245;445787.09707870026;473143.7464358393;530465.2551293176;470975.1723353446;445502.79210206744;448172.5211863176;468198.0947123171;454335.0270582032;419857.21404769074;471342.8917338401;435618.25068350555;435968.7166933796;263007.33956846996;263425.85118522606;469904.45810332865;201262.3784159768;201426.3455853659;273.6735738167661;758987.5179576443;346259.33986868436;90574.1499140528;211040.85911587757;0;6;0;11;18;19;0;1;40;50;467813323175.14197;179433319709.8786;394867017035.1036;27468.27672977927;4835.557434372334;-0.0;0.0;1651240.2494261137;349933.4491715833;0.0;222040.75841624386;2.8564511250852624;0.23356035026609967
