;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2166;2019-07-06 05:06:45.110;621;619;208;208;186;38;46;32;28;41;768;222;27;45;264;158;263;508;184;44;45;11;605;353;358;138;357;303;607;-2.0;-1.0;595.0;10.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14315.3046875;6741.21337890625;3007.76538085938;1383.32019042969;626.0;277888;626.0;1177.0;Calculated values ==>;1562382405.11;335.26000000000005;335.06;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.6339639331285;277.76000000000005;276.36;275.96000000000004;277.26000000000005;349.96000000000004;295.36;275.86;277.66;299.56;288.96000000000004;299.46000000000004;323.96000000000004;277.56;277.66;335.76000000000005;335.76000000000005;274.26000000000005;242.14157278889297;267.9596281332873;273.6339639331285;291.56;6050000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3030000.0;6070000.0;0.0;0.0;0.09916666666666667;0.0016666666666666668;0.0;0.0;2.96312204087865;6741.21337890625;3007.76538085938;1383.32019042969;14315.3046875;485869.7425003729;485367.9009708625;257149.2143319938;257149.2143319938;248756.7468810113;430607.02586249536;436785.46530047123;445680.44742188096;473045.8727645816;530522.2689267418;470704.5923129879;445537.8252269786;448075.1158509465;468477.33990780584;454954.6427659729;418877.6829641304;468902.7952272111;436440.2506915519;436613.07576265995;262588.8327430989;262588.8327430989;470101.35966640816;201135.1878799519;201426.3455853659;273.61493135567383;759226.5445403494;346370.4671071959;90597.07952184619;211093.81687709034;0;6;0;11;18;19;0;1;40;50;468028726764.8818;179516121089.77856;395048220054.8847;24250.738237907965;448.27695297742713;-0.0;0.0;1651671.248400187;349977.4818586239;0.0;222040.75841624386;2.218680552991441;0.15330166228796432
2167;2019-07-06 05:07:45.090;616;618;209;209;186;37;47;30;31;41;770;222;29;46;264;159;263;521;184;45;47;12;608;351;356;138;356;303;610;-1.0;-1.0;492.0;41.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14701.5078125;6826.40869140625;3004.50415039062;1380.5139160156198;625.0;277889;624.0;1176.0;Calculated values ==>;1562382465.09;334.76000000000005;334.96000000000004;294.06;294.06;291.76000000000005;276.86;273.4187578820637;277.86;276.16;276.26000000000005;277.26000000000005;350.16;295.36;276.06;277.76000000000005;299.56;289.06;299.46000000000004;325.26000000000005;277.66;277.86;335.56;335.66;274.36;242.14157278889297;267.9596281332873;273.4187578820637;291.56;6080000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;6100000.0;0.0;0.0;0.082;0.006833333333333333;0.0;0.0;2.9607641543698593;6826.40869140625;3004.50415039062;1380.5139160156198;14701.5078125;484833.0949793244;484894.7290891286;257380.97289823386;257380.97289823386;248632.41703144787;430735.4089219946;437419.3419225836;446107.1014639255;473045.8727645816;530730.9130191435;470704.5923129879;445822.8665406856;448214.2968835578;468616.59019226726;455430.03789196967;417863.91722690524;470536.23735173675;437078.2854679012;437419.3419225836;261751.83340796042;262170.3306944222;470199.78104355885;200437.86131288364;201426.3455853659;273.3328684040124;759468.2707090026;346483.49293664534;90620.1037954236;211143.90242245133;0;6;0;11;18;19;0;1;40;50;468242855364.9499;179598893489.80487;395229959454.9425;20144.877692385435;1843.3731181596136;-0.0;0.0;1652041.0885452349;349996.5725768615;0.0;222040.75841624386;1.9612357361406223;0.14755841584224216
2168;2019-07-06 05:08:45.111;615;617;208;209;187;36;49;29;31;40;772;222;30;46;264;159;263;537;184;47;49;12;611;351;356;138;356;303;613;127.0;-1.0;694.0;82.0;3.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14742.2939453125;6845.171875;3030.68237304688;1380.51721191406;624.0;277890;623.0;1175.0;Calculated values ==>;1562382525.111;334.66;334.86;293.96000000000004;294.06;291.86;276.76000000000005;273.4187578820637;278.06;276.06;276.26000000000005;277.16;350.36;295.36;276.16;277.76000000000005;299.56;289.06;299.46000000000004;326.86;277.86;278.06;335.46000000000004;335.56;274.36;242.14157278889297;267.9596281332873;273.4187578820637;291.56;6110000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;6130000.0;0.021166666666666667;0.0;0.11566666666666667;0.013666666666666666;0.0005;0.021666666666666667;2.958405822526043;6845.171875;3030.68237304688;1380.51721191406;14742.2939453125;484357.55875767895;484419.4464947272;256791.80940561125;257200.38319878423;248862.1582480578;430735.4089219946;437758.75445384247;446107.1014639255;472947.9820155742;530939.5217288226;470704.5923129879;445965.0840659671;448214.2968835578;468616.59019226726;455430.03789196967;416823.2563767234;472618.4146093022;437419.3419225836;437758.75445384247;261333.34086894934;261751.83340796042;470199.78104355885;200407.23166708034;201708.4142302772;273.32084255963014;759713.7216020068;346597.4626504209;90643.12044122012;211194.21324623044;0;6;0;11;18;19;0;1;40;50;468456530125.4727;179681722470.00754;395411823085.3875;28419.28493983509;3687.1648414785395;-0.0;5114.424038177248;1652445.9315469684;350042.67652404035;0.0;222083.39353373644;3.306649389804344;0.211340686513916
2169;2019-07-06 05:09:45.091;615;617;207;208;187;36;51;28;14;39;774;222;18;47;264;160;263;551;184;49;51;13;617;350;355;138;355;303;619;83.0;0.0;709.0;65.0;2.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15020.9658203125;6907.15283203125;3093.70239257812;1382.5876464843802;623.0;277891;622.0;1175.0;Calculated values ==>;1562382585.091;334.66;334.86;293.86;293.96000000000004;291.86;276.76000000000005;273.3108153835814;278.26000000000005;275.96000000000004;274.56;277.06;350.56000000000006;295.36;274.96000000000004;277.86;299.56;289.16;299.46000000000004;328.26000000000005;278.06;278.26000000000005;335.36;335.46000000000004;274.46000000000004;242.14157278889297;267.9596281332873;273.3108153835814;291.56;6170000.0;3500000.0;3550000.0;1380000.0;3550000.0;3030000.0;6190000.0;0.013833333333333333;0.0;0.11816666666666667;0.010833333333333334;0.0003333333333333333;0.014166666666666666;2.958564973270997;6907.15283203125;3093.70239257812;1382.5876464843802;15020.9658203125;483686.8899457196;483749.5435060563;256048.15255061042;256446.9053539239;248617.5597990505;430799.1582183253;438322.7307962154;443664.5507289629;472850.0741107318;531148.0953184956;470704.5923129879;444244.8339766329;448353.2992136279;468755.5939051956;455735.7655689885;414652.7814026017;474000.9139721262;437986.4810632078;438322.7307962154;260914.8530628454;261333.34086894934;470298.1829359995;200199.26078547302;201513.35235641742;273.2347876448477;759961.6660910776;346712.0271554473;90666.13863975616;211245.2327737803;0;6;0;11;18;19;0;1;40;50;468669759025.5405;179764494870.03387;395593562485.4453;28769.48176165572;2926.0716566307033;-0.0;3354.799527897138;1652922.3457452804;350097.76845810737;0.0;222153.94687118847;3.0790643343225943;0.20421917811353163
2170;2019-07-06 05:10:45.122;618;617;205;206;184;36;53;28;-4;39;775;221;0;43;265;160;263;563;184;51;53;14;620;350;355;138;355;303;623;124.0;-1.0;713.0;90.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14926.50390625;6905.9921875;3118.376953125;1381.5012207031198;623.0;277892;622.0;1176.0;Calculated values ==>;1562382645.122;334.96000000000004;334.86;293.66;293.76000000000005;291.56;276.76000000000005;273.3108153835814;278.46000000000004;275.96000000000004;272.76000000000005;277.06;350.66;295.26000000000005;273.16;277.46000000000004;299.66;289.16;299.46000000000004;329.46000000000004;278.26000000000005;278.46000000000004;335.36;335.46000000000004;274.56;242.14157278889297;267.9596281332873;273.3108153835814;291.56;6200000.0;3500000.0;3550000.0;1380000.0;3550000.0;3030000.0;6230000.0;0.020666666666666667;0.0;0.11883333333333333;0.015000000000000001;0.0;0.020666666666666667;2.9610829009078232;6905.9921875;3118.376953125;1381.5012207031198;14926.50390625;483781.05728873797;483300.72028260224;255048.03183156587;255436.9493124617;247422.41660641122;430799.1582183253;438657.43062978593;441006.86972331285;472850.0741107318;531252.369025014;470584.96236496523;441604.3489713403;447796.21272308455;468883.0007636323;455735.7655689885;413518.0137778042;475327.81539615855;438322.7307962154;438657.43062978593;260914.8530628454;261333.34086894934;470396.5654319022;200154.60673190234;200154.60673190234;273.21723427679007;760211.3572788731;346827.19617034605;90689.18461454875;211297.02684802667;0;6;0;11;18;19;0;1;40;50;468882869075.18164;179847337649.89438;395775456415.13904;28621.27725214595;4053.6293804999978;-0.0;4929.058360556261;1653400.8491686909;350155.96268480935;0.0;222223.01468675295;3.2968957038736266;0.21534616974307824
2171;2019-07-06 05:11:45.082;621;617;203;203;183;37;55;28;1;38;775;221;0;39;265;161;264;570;184;53;55;16;625;350;355;137;355;304;627;141.0;-1.0;790.0;84.0;2.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14855.0771484375;7027.94921875;3149.548828125;1384.73156738281;623.0;277893;622.0;1177.0;Calculated values ==>;1562382705.082;335.26000000000005;334.86;293.46000000000004;293.46000000000004;291.46000000000004;276.86;273.3108153835814;278.66;275.96000000000004;273.26000000000005;276.96000000000004;350.66;295.26000000000005;273.16;277.06;299.66;289.26000000000005;299.56;330.16;278.46000000000004;278.66;335.36;335.46000000000004;274.76000000000005;241.92719264551067;268.0796299477929;273.3108153835814;291.56;6250000.0;3500000.0;3550000.0;1370000.0;3550000.0;3040000.0;6270000.0;0.0235;0.0;0.13166666666666668;0.014;0.0003333333333333333;0.023833333333333335;2.96360082854465;7027.94921875;3149.548828125;1384.73156738281;14855.0771484375;483652.6815998813;482850.101168128;254077.97071499238;254077.97071499238;246931.73331470427;430799.1582183253;438990.6112634131;441542.48092842754;472882.9073446267;531177.0275974341;470449.1217542448;441393.15733161947;447045.31445274205;468883.0007636323;455874.1840987435;411944.2998342976;475896.7763009199;438657.43062978593;438990.6112634131;260914.8530628454;261333.34086894934;470727.4148199725;200214.42586975507;200967.76216129682;273.24074788290045;760459.3716679252;346943.2349380197;90712.22118650419;211349.22474109373;0;6;0;11;18;19;0;1;40;50;469095727075.3171;179929782649.94684;395957435015.2548;31774.860582725214;3787.1818453030432;-0.0;5672.877903600438;1653903.8147835357;350221.2592183369;0.0;222311.3052560312;3.5663467780280373;0.22547683644451355
2172;2019-07-06 05:12:45.103;624;618;202;202;181;37;57;28;13;38;776;222;10;34;265;161;264;577;184;55;57;17;631;351;356;137;356;306;634;215.0;-1.0;793.0;96.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15030.5244140625;7360.04931640625;3152.76025390625;1394.10095214844;623.0;277894;622.0;1177.0;Calculated values ==>;1562382765.103;335.56;334.96000000000004;293.36;293.36;291.26000000000005;276.86;273.4187578820637;278.86;275.96000000000004;274.46000000000004;276.96000000000004;350.76;295.36;274.16;276.56;299.66;289.26000000000005;299.56;330.86;278.66;278.86;335.36;335.46000000000004;274.86;241.92719264551067;268.3187672390254;273.4187578820637;291.56;6310000.0;3510000.0;3560000.0;1370000.0;3560000.0;3060000.0;6340000.0;0.035833333333333335;0.0;0.13216666666666665;0.016;0.0;0.035833333333333335;2.96360082854465;7360.04931640625;3152.76025390625;1394.10095214844;15030.5244140625;483413.76105680177;482203.2203587432;253364.39891101152;253364.39891101152;246008.14592209118;430735.4089219946;439100.6227884132;442905.06249663915;472882.9073446267;531130.6756210164;470296.98229597893;442461.82273329195;445950.30100830784;468744.2255440732;455707.73298722145;409448.67859923077;476103.7410973211;438767.45985519286;439100.6227884132;260914.8530628454;261333.34086894934;470825.5820460267;200477.89359321783;200477.89359321783;273.34858245050447;760708.5055135705;347063.17689062544;90735.3862290598;211401.76236509866;0;6;0;11;18;19;0;1;40;50;469309101729.9916;180012011419.8214;396140499064.9756;32040.79082340218;4325.563015244942;-0.0;8550.647796161167;1654435.7980067586;350288.88908757747;0.0;222429.87612196498;3.772347289423048;0.22159815090214793
2173;2019-07-06 05:13:45.103;628;619;201;201;180;38;60;29;24;38;777;222;20;35;265;162;265;582;183;57;59;18;635;353;358;137;358;306;637;155.0;-2.0;891.0;91.0;2.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14936.4208984375;7530.74755859375;3181.60278320312;1387.4899902343802;624.0;277895;622.0;1175.0;Calculated values ==>;1562382825.103;335.96000000000004;335.06;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.6339639331285;279.16;276.06;275.56;276.96000000000004;350.86;295.36;275.16;276.66;299.66;289.36;299.66;331.36;278.86;279.06;335.36;335.56;274.96000000000004;241.92719264551067;268.3187672390254;273.6339639331285;291.46000000000004;6350000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6370000.0;0.025833333333333333;0.0;0.1485;0.015166666666666667;0.0003333333333333333;0.026166666666666668;2.958405822526043;7530.74755859375;3181.60278320312;1387.4899902343802;14936.4208984375;483545.38744137797;482008.71641934244;252856.14018673057;252856.14018673057;245572.7911513701;430607.02586249536;439155.6541045818;444512.27536222443;472882.9073446267;531235.1143566301;470296.98229597893;443931.0220281237;446092.96027638344;468465.9377973502;455512.87881282286;408130.4313831764;476498.0063611259;438654.2798845102;438988.9076503805;260914.8530628454;261751.83340796042;470923.7305949869;201027.05445354315;201687.2975839022;273.5726240562354;760958.2300578413;347187.26686458377;90758.56615357967;211454.54872374123;0;6;0;11;18;19;0;1;40;50;469523301729.9916;180094211419.8214;396324099064.9756;36157.55530493917;4093.432921478563;-0.0;6209.39213007285;1655004.117557828;350359.0473870502;0.0;222552.8764546836;3.8397515241171023;0.24141840687423824
2174;2019-07-06 05:14:45.094;631;620;201;201;179;40;62;30;33;38;778;221;29;37;266;162;265;587;183;59;61;19;642;354;359;138;358;305;644;141.0;-2.0;1065.0;121.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15113.646484375;7770.162109375;3245.89013671875;1387.0480957031198;625.0;277896;623.0;1174.0;Calculated values ==>;1562382885.094;336.26000000000005;335.16;293.26000000000005;293.26000000000005;291.06;277.16;273.7412296467126;279.36;276.16;276.46000000000004;276.96000000000004;350.96000000000004;295.26000000000005;276.06;276.86;299.76000000000005;289.36;299.66;331.86;279.06;279.26000000000005;335.46000000000004;335.66;275.06;242.14157278889297;268.19934244402924;273.7412296467126;291.46000000000004;6420000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3050000.0;6440000.000000001;0.0235;0.0;0.17750000000000002;0.020166666666666666;0.0;0.0235;2.9557288411821556;7770.162109375;3245.89013671875;1387.0480957031198;15113.646484375;483198.1588844407;481357.9780320435;252540.15106231972;252540.15106231972;245009.24384749902;430542.39183029096;439267.05509245384;446002.4824056516;472752.1489716358;531414.780835583;470313.0473591377;445430.935595598;446570.8011300101;468593.9392970479;455345.50774349156;404820.44648467033;476411.0938245926;438765.72347154043;439100.3218987744;261333.34086894934;262170.3306944222;470888.190022284;201276.9869490643;201276.9869490643;273.6748288153805;761208.6097241795;347314.755319386;90781.68383619083;211508.1031305311;0;6;0;11;18;19;0;1;40;50;469738369465.62067;180176699045.06268;396507371570.51166;43438.77544354425;5437.159261976597;-0.0;5588.848371318188;1655667.3208205919;350438.457075571;0.0;222651.18037801544;4.391223289011026;0.2935416592820602
2175;2019-07-06 05:15:45.124;636;622;201;201;179;41;64;31;40;38;777;221;36;41;266;161;266;590;183;61;64;20;646;355;360;139;360;305;648;122.0;-1.0;965.0;112.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;15110.74609375;7810.6982421875;3270.06713867188;1389.65930175781;626.0;277897;624.0;1175.0;Calculated values ==>;1562382945.124;336.76000000000005;335.36;293.26000000000005;293.26000000000005;291.06;277.26000000000005;273.8482719121499;279.56;276.26000000000005;277.16;276.96000000000004;350.86;295.26000000000005;276.76000000000005;277.26000000000005;299.76000000000005;289.26000000000005;299.76000000000005;332.16;279.26000000000005;279.56;335.56;335.76000000000005;275.16;242.35481222062532;268.19934244402924;273.8482719121499;291.46000000000004;6459999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;6480000.0;0.02033333333333333;0.0;0.16083333333333333;0.018666666666666668;0.0;0.02033333333333333;2.9580869991779215;7810.6982421875;3270.06713867188;1389.65930175781;15110.74609375;483480.3914470546;481196.4068476015;252363.89873708025;252363.89873708025;244877.77313780977;430477.46260093397;439378.91214579094;446994.97740117426;472621.17715536855;531310.4117884313;470313.0473591377;446429.01896656933;447135.984043247;468315.1240550476;455037.6728021549;403296.64597586915;476385.2282711712;438877.6270218307;439378.91214579094;261751.83340796042;262588.8327430989;470852.7170844846;201544.55422521377;201544.55422521377;273.7838216892645;761460.6055971795;347444.6607425053;90804.83463410613;211562.42992428876;0;6;0;11;18;19;0;1;40;50;469954177315.5178;180259840595.02307;396690463070.4244;39476.609727466974;5027.085706706389;-0.0;4835.965277718402;1656358.6278441257;350525.7027179558;0.0;222738.09726177287;3.9565341171313473;0.266933007640884
2176;2019-07-06 05:16:45.115;642;624;201;201;180;43;40;32;41;39;775;221;39;45;266;160;266;592;184;63;41;21;648;357;362;139;362;304;650;-1.0;-1.0;873.0;116.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14986.5771484375;7844.39892578125;3288.57006835938;1378.94677734375;627.0;277898;625.0;1177.0;Calculated values ==>;1562383005.115;337.36;335.56;293.26000000000005;293.26000000000005;291.16;277.46000000000004;274.0616903277293;277.16;276.36;277.26000000000005;277.06;350.66;295.26000000000005;277.06;277.66;299.76000000000005;289.16;299.76000000000005;332.36;279.46000000000004;277.26000000000005;335.66;335.86;275.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;291.56;6480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6500000.0;0.0;0.0;0.14550000000000002;0.01933333333333333;0.0;0.0;2.962962096806466;7844.39892578125;3288.57006835938;1378.94677734375;14986.5771484375;484132.56927069335;481264.13583923114;252276.9026002233;252276.9026002233;245136.56721165543;430346.717906069;434782.31747122854;447326.59894302575;472719.2527797885;531177.0275974341;470449.1217542448;447045.31445274205;447886.92588112364;468035.31262452714;454559.116067804;402226.9442243491;476449.3207042491;438766.78764047986;434960.5676705249;262170.3306944222;263007.33956846996;470951.1231468757;202027.09865789648;201544.55422521377;273.9809877271772;761711.3790022805;347575.1003165634;90827.90289065018;211617.0770359935;0;6;0;11;18;19;0;1;40;50;470170744825.2906;180343228084.93558;396873135665.2327;35691.07729148631;5199.197806786931;-0.0;0.0;1656984.9312756844;350610.9089642911;0.0;222778.39092742166;3.2681066469025732;0.25912005524517573
2177;2019-07-06 05:17:45.125;647;626;201;201;179;44;39;33;36;39;772;220;36;48;266;159;267;595;182;65;39;22;646;359;364;140;364;303;648;-1.0;-2.0;932.0;126.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14688.0234375;7667.640625;3240.314453125;1369.27209472656;629.0;277899;627.0;1175.0;Calculated values ==>;1562383065.125;337.86;335.76000000000005;293.26000000000005;293.26000000000005;291.06;277.56;274.27422755570615;277.06;276.46000000000004;276.76000000000005;277.06;350.36;295.16;276.76000000000005;277.96000000000004;299.76000000000005;289.06;299.86;332.66;279.66;277.06;335.86;336.06;275.36;242.56692532238324;267.9596281332873;274.27422755570615;291.36;6459999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6480000.0;0.0;0.0;0.15533333333333335;0.021;0.0;0.0;2.9576074618593116;7667.640625;3240.314453125;1369.27209472656;14688.0234375;485078.3623619933;481787.7468387529;252363.89873708025;252363.89873708025;244877.77313780977;430214.79039162316;434112.87870749587;446814.236746235;472588.21769833704;530939.5217288226;470465.26427392685;446814.236746235;448492.1240640218;467754.4950057721;454077.13592351135;403830.024341422;477146.89939881815;438656.3963097951;434112.87870749587;263007.33956846996;263844.3676079864;470915.85626126267;202558.9152416177;201544.55422521377;274.19693644527086;761958.7085551805;347704.3888572987;90850.80853155111;211671.4934748924;0;6;0;11;18;19;0;1;40;50;470388581125.256;180426942034.92227;397055266015.2038;37940.99327371722;5635.495761412544;-0.0;0.0;1657598.6341303948;350701.2131255306;0.0;222778.39092742166;3.549375475554429;0.27951444027023215
2178;2019-07-06 05:18:45.105;651;627;200;200;180;47;37;34;34;40;767;220;33;50;266;158;267;591;182;65;37;22;636;363;367;142;367;303;638;-2.0;-1.0;1258.0;117.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14224.078125;7452.01806640625;3138.42016601562;1371.98510742188;630.0;277900;628.0;1177.0;Calculated values ==>;1562383125.105;338.26;335.86;293.16;293.16;291.16;277.86;274.69669130483857;276.86;276.56;276.56;277.16;349.86;295.16;276.46000000000004;278.16;299.76000000000005;288.96000000000004;299.86;332.26000000000005;279.66;276.86;335.96000000000004;336.16;275.36;242.98782864720522;267.9596281332873;274.69669130483857;291.36;6360000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3030000.0;6380000.0;0.0;0.0;0.20966666666666667;0.0195;0.0;0.0;2.962481222229752;7452.01806640625;3138.42016601562;1371.98510742188;14224.078125;486740.6872386635;483063.9312545598;252445.6784721476;252445.6784721476;245538.54685761358;429947.3805835815;432997.62667057913;446531.9673155462;472424.0149512065;530417.9335295041;470465.26427392685;446390.54166232125;448769.2461549603;467331.35969250975;453246.3397903811;408582.9499421953;477737.09858381073;437979.1382056312;432997.62667057913;263425.85118522606;264262.8888514036;470647.8646651888;203650.8102994281;201544.55422521377;274.6383721765855;762199.5624235513;347830.3440140486;90873.64472697294;211724.6318780282;0;6;0;11;18;19;0;1;40;50;470607808025.3257;180511513834.94916;397237005415.2616;50924.08258771276;5206.442560132335;-0.0;0.0;1658338.9295820424;350791.5324950768;0.0;222778.39092742166;4.692236978513273;0.35348261128555264
2179;2019-07-06 05:19:45.136;651;627;201;201;180;49;39;35;36;41;761;221;34;51;266;157;267;583;182;52;38;23;635;363;368;144;368;304;637;-3.0;-1.0;884.0;98.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14144.099609375;7398.83251953125;3147.29809570312;1370.56408691406;631.0;277901;629.0;1177.0;Calculated values ==>;1562383185.136;338.26;335.86;293.26000000000005;293.26000000000005;291.16;278.06;274.69669130483857;277.06;276.66;276.76000000000005;277.26000000000005;349.26;295.26000000000005;276.56;278.26000000000005;299.76000000000005;288.86;299.86;331.46000000000004;278.36;276.96000000000004;336.06;336.26000000000005;275.46000000000004;243.40439225979637;268.0796299477929;274.69669130483857;291.36;6350000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3040000.0;6370000.0;0.0;0.0;0.14733333333333334;0.01633333333333333;0.0;0.0;2.962320583769125;7398.83251953125;3147.29809570312;1370.56408691406;14144.099609375;486848.62442772096;483176.1869955487;252856.14018673057;252856.14018673057;245572.7911513701;429947.3805835815;433115.1307267976;446621.9564447741;472259.5391352755;529715.5300099069;470449.1217542448;446338.7475733018;448721.9649698524;467189.80037420907;453102.6013730457;409021.29964694445;476649.52725485706;435474.5089631815;432929.84295338165;263844.3676079864;264681.4149301396;470478.11419285595;203624.164863376;201544.55422521377;274.62808423535307;762436.0860450381;347954.16504321847;90896.51111175182;211777.03992696345;0;6;0;11;18;19;0;1;40;50;470828421949.95416;180597358164.8046;397419199499.9548;35801.67462632599;4358.614505714839;-0.0;0.0;1659062.0176268409;350871.2824867092;0.0;222778.39092742166;3.3700862643397618;0.25884760218580033
2180;2019-07-06 05:20:45.116;649;628;204;203;181;50;40;37;39;42;756;221;37;53;266;157;267;582;184;49;40;24;632;364;369;144;369;304;634;-1.0;-2.0;987.0;103.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14164.98046875;7451.81005859375;3084.35400390625;1367.78881835938;631.0;277902;629.0;1176.0;Calculated values ==>;1562383245.116;338.06000000000006;335.96000000000004;293.56;293.46000000000004;291.26000000000005;278.16;274.8017692304317;277.16;276.86;277.06;277.36;348.76;295.26000000000005;276.86;278.46000000000004;299.76000000000005;288.86;299.86;331.36;278.06;277.16;336.06;336.26000000000005;275.56;243.40439225979637;268.0796299477929;274.8017692304317;291.56;6320000.0;3640000.0;3690000.0;1440000.0;3690000.0;3040000.0;6340000.0;0.0;0.0;0.16449999999999998;0.017166666666666667;0.0;0.0;2.9598037438508844;7451.81005859375;3084.35400390625;1367.78881835938;14164.98046875;486887.9610657436;483657.1355089854;254110.8842703682;253736.46146533274;246008.14592209118;429879.7862731237;433047.9251940826;447045.31445274205;472358.32031004626;529193.1324091097;470449.1217542448;446763.26843288407;448998.8971924048;467047.9817599802;452928.8433368577;410302.7434459045;476860.4223463948;434694.8781612207;433047.9251940826;263844.3676079864;264681.4149301396;470577.2540004748;203893.92719113213;201544.55422521377;274.7369119067204;762671.9164094306;348077.8791462906;90919.32311276718;211828.95305099865;0;6;0;11;18;19;0;1;40;50;471049448250.0245;180683729364.83206;397601538700.01276;39998.40320453483;4578.063776893717;-0.0;0.0;1659693.474386527;350945.72998164827;0.0;222778.39092742166;3.7446777072768826;0.2883459670545769
2181;2019-07-06 05:21:45.107;645;628;207;206;185;50;41;38;41;43;751;221;39;53;267;157;266;579;184;43;41;24;630;365;369;145;369;305;632;-1.0;-1.0;1049.0;93.0;0.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14172.2998046875;7503.8984375;3157.26538085938;1378.5192871093802;631.0;277903;629.0;1176.0;Calculated values ==>;1562383305.107;337.66;335.96000000000004;293.86;293.76000000000005;291.66;278.16;274.9066339382667;277.26000000000005;276.96000000000004;277.26000000000005;277.46000000000004;348.26;295.26000000000005;277.06;278.46000000000004;299.86;288.86;299.76000000000005;331.06;277.46000000000004;277.26000000000005;336.06;336.26000000000005;275.56;243.61107973660833;268.19934244402924;274.9066339382667;291.56;6300000.0;3650000.0;3690000.0;1450000.0;3690000.0;3050000.0;6320000.0;0.0;0.0;0.17483333333333334;0.015500000000000002;0.0;0.0;2.9598037438508844;7503.8984375;3157.26538085938;1378.5192871093802;14172.2998046875;486535.8396250833;483880.30473638955;255351.9134793411;254968.30988897628;247424.7945960925;429811.8947417682;433233.1241697373;447135.984043247;472325.57890635525;528593.6297361357;470313.0473591377;446853.7789523966;448813.5830089952;467178.4921496234;452754.6071615651;410718.73466147744;476649.0673124452;433601.82819372;433233.1241697373;263844.3676079864;264681.4149301396;470442.77219356893;204168.91908587917;201544.55422521377;274.84763259883647;762908.0249907995;348202.49135615356;90942.20558082788;211880.9587439996;0;6;0;11;18;19;0;1;40;50;471270815040.672;180770416360.08563;397784211295.54706;42478.741856713146;4127.244723169192;-0.0;0.0;1660380.680834283;351018.2633377253;0.0;222778.39092742166;3.8710310040230707;0.29295555884560903
2182;2019-07-06 05:22:45.117;643;627;210;210;187;49;42;38;42;42;723;221;40;63;267;157;266;579;183;46;41;22;632;363;368;132;368;308;634;-2.0;-1.0;1210.0;81.0;0.0;10;1;35;1;0;0;1;0;0;0;1;0;1;0;0;16234.865234375;8054.40283203125;3426.85546875;2389.68774414062;631.0;277904;629.0;1175.0;Calculated values ==>;1562383365.117;337.46000000000004;335.86;294.16;294.16;291.86;278.06;274.69669130483857;277.36;276.96000000000004;277.36;277.36;345.46000000000004;295.26000000000005;277.16;279.46000000000004;299.86;288.86;299.76000000000005;331.06;277.76000000000005;277.26000000000005;336.06;336.26000000000005;275.36;240.83765695389522;268.5567601203482;274.69669130483857;291.46000000000004;6320000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3080000.0;6340000.0;0.0;0.0;0.20166666666666666;0.013500000000000002;0.0;0.0;2.957286903932644;8054.40283203125;3426.85546875;2389.68774414062;16234.865234375;486033.69010895037;483512.2933596179;256410.6921072227;256410.6921072227;248031.06779320462;429947.3805835815;433667.60643972526;446702.48507869197;473921.58982693544;525424.2143520233;469903.4100371286;446417.86147193075;449645.38467992685;467320.0677087885;453102.6013730457;409879.2579084586;476406.8702577741;434396.59224347654;433484.00545957795;263844.3676079864;264681.4149301396;471978.8095216074;203680.05050265108;201544.55422521377;274.64965986900523;763161.460264925;348332.16547546413;90973.61253970419;211935.8355623499;0;6;0;11;18;19;0;1;40;51;471491951890.63684;180853530210.07242;397968141945.5178;49009.52430616824;3622.033246755911;-0.0;0.0;1661143.210119222;351082.85141701717;0.0;222778.39092742166;3.7943740378250896;0.2787543417390376
2183;2019-07-06 05:23:45.138;641;628;212;211;189;47;41;39;40;43;709;223;39;64;267;157;266;584;184;51;40;21;636;363;368;126;367;308;638;-1.0;0.0;1128.0;132.0;2.0;22;1;40;1;0;0;1;0;0;0;1;0;1;0;0;17384.064453125;8429.3603515625;3792.43969726562;2430.73950195312;631.0;277905;629.0;1176.0;Calculated values ==>;1562383425.138;337.26;335.96000000000004;294.36;294.26000000000005;292.06;277.86;274.69669130483857;277.26000000000005;277.06;277.16;277.46000000000004;344.06000000000006;295.46000000000004;277.06;279.56;299.86;288.86;299.76000000000005;331.56;278.26000000000005;277.16;336.06;336.26000000000005;275.26000000000005;239.4893008659735;268.5567601203482;274.69669130483857;291.56;6360000.0;3629999.9999999995;3679999.9999999995;1260000.0;3670000.0000000005;3080000.0;6380000.0;0.0;0.0;0.188;0.022000000000000002;0.0003333333333333333;0.0003333333333333333;2.9598037438508844;8429.3603515625;3792.43969726562;2430.73950195312;17384.064453125;485310.2593851452;483209.4865562777;256978.2918776267;256586.36292868902;248563.22301716174;429947.3805835815;433484.00545957795;446417.86147193075;474788.1818790087;523951.7436896983;470144.6568551;446275.24975105154;449783.5560736587;467461.3852910746;453102.6013730457;408134.219509773;476680.2409547584;435296.1077300321;433299.8492016903;263844.3676079864;264681.4149301396;472670.39555350883;203580.08121260934;256978.2918776267;274.6110593009196;763441.716067105;348469.57824609376;91013.79682627314;211996.0174115858;0;6;0;11;18;19;0;1;40;51;471712829170.2999;180930957299.9543;398153006625.23584;45653.50268875243;5919.986915499789;-0.0;58.77385244135453;1661932.3447768048;351162.39608247345;0.0;222778.88088094833;3.5237757439761124;0.2749030719837986
2184;2019-07-06 05:24:45.108;641;629;211;211;189;45;43;39;38;44;728;225;37;60;267;155;266;590;185;55;42;22;642;361;366;133;366;307;643;-1.0;-1.0;961.0;57.0;0.0;22;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16821.208984375;8623.744140625;3877.6435546875;1408.2619628906198;631.0;277906;629.0;1176.0;Calculated values ==>;1562383485.108;337.26;336.06;294.26000000000005;294.26000000000005;292.06;277.66;274.4858918419099;277.46000000000004;277.06;276.96000000000004;277.56;345.96000000000004;295.66;276.86;279.16;299.86;288.66;299.76000000000005;332.16;278.66;277.36;336.06;336.26000000000005;275.36;241.05796691057077;268.43790593516167;274.4858918419099;291.66;6420000.0;3610000.0;3660000.0;1330000.0;3660000.0;3070000.0;6430000.0;0.0;0.0;0.16016666666666665;0.0095;0.0;0.0;2.9598037438508844;8623.744140625;3877.6435546875;1408.2619628906198;16821.208984375;484650.4809224265;482793.7812161507;256321.262886387;256321.262886387;248372.91686444468;430081.6785162784;434344.22949482966;446326.41830174514;473986.6944556456;526028.0493891048;470521.57474549004;446183.8831362822;449413.9276720405;467602.4462039227;453162.23822637077;405324.6785749461;476987.58688071027;436478.0854860286;434163.16617520025;263844.3676079864;264681.4149301396;471846.71735943656;203160.74013783128;256978.2918776267;274.43953190475384;763726.6174905808;348611.616395661;91045.77250932266;212059.902813369;0;6;0;11;18;19;0;1;40;51;471932919070.4049;181008618449.99136;398337414375.3238;38947.036119253535;2552.5167836052497;-0.0;0.0;1662636.9967649626;351232.9649779009;0.0;222779.37041816118;2.9835081344687002;0.21934128563578698
2185;2019-07-06 05:25:45.119;644;630;210;210;187;43;44;39;30;45;757;225;32;53;267;152;267;594;184;58;44;23;644;360;365;136;365;306;646;81.0;-1.0;1021.0;75.0;0.0;25;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17009.623046875;8654.041015625;4035.20288085938;1399.99450683594;632.0;277907;630.0;1176.0;Calculated values ==>;1562383545.119;337.56000000000006;336.16;294.16;294.16;291.86;277.46000000000004;274.38016830617;277.56;277.06;276.16;277.66;348.86;295.66;276.36;278.46000000000004;299.86;288.36;299.86;332.56;278.96000000000004;277.56;336.16;336.36;275.46000000000004;241.71165711629368;268.3187672390254;274.38016830617;291.56;6440000.000000001;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;6459999.999999999;0.013500000000000002;0.0;0.1701666666666667;0.0125;0.0;0.013500000000000002;2.9596430688091275;8654.041015625;4035.20288085938;1399.99450683594;17009.623046875;484864.12681581115;482602.524266342;255783.41653500983;255783.41653500983;247585.41292220942;430148.3826014536;434768.59577993193;445377.61611900316;473696.4923814395;529144.6053594125;470657.2968539335;445664.3711478791;448627.68014227727;467743.25174396584;452905.4805194307;404841.2924065023;477234.52419351134;437232.3528014014;434768.59577993193;264262.8888514036;265099.94585879904;471547.0194386176;202882.49281307872;202882.49281307872;274.3270986098694;764008.5927764492;348755.6243350492;91069.17893693023;212125.8552893127;0;6;0;11;18;19;0;1;40;51;472152259275.10516;181089333244.88104;398521348090.0724;41264.58681589148;3358.3065828192357;-0.0;3130.462390052519;1663305.54950071;351282.230869645;0.0;222805.46238736017;3.389349688164089;0.23011262569320648
2186;2019-07-06 05:26:45.129;647;631;207;207;185;42;46;38;1;45;773;224;7;48;267;151;267;598;185;60;46;23;651;359;364;138;364;305;652;233.0;-1.0;911.0;77.0;0.0;30;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17277.828125;8861.6220703125;4221.408203125;1398.00354003906;633.0;277908;631.0;1175.0;Calculated values ==>;1562383605.129;337.86;336.26000000000005;293.86;293.86;291.66;277.36;274.27422755570615;277.76000000000005;276.96000000000004;273.26000000000005;277.66;350.46000000000004;295.56;273.86;277.96000000000004;299.86;288.26000000000005;299.86;332.96000000000004;279.16;277.76000000000005;336.26000000000005;336.46000000000004;275.46000000000004;242.14157278889297;268.19934244402924;274.27422755570615;291.66;6509999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;6520000.0;0.03883333333333334;0.0;0.15183333333333332;0.012833333333333334;0.0;0.03883333333333334;2.9569656543448257;8861.6220703125;4221.408203125;1398.00354003906;17277.828125;484528.8018047054;482072.3209780318;254366.48695001221;254366.48695001221;246706.18808585603;430214.79039162316;435366.92532215983;441331.01728135947;473437.2657590101;530892.8472578947;470672.95534737513;442225.1804755989;448117.77220923116;467883.80319715134;452936.0397022327;401135.28410410945;477124.53199207457;437805.7469987138;435366.92532215983;264681.4149301396;265518.4816520846;471281.1494085178;202622.10985807213;202622.10985807213;274.2214715242926;764294.3691576293;348901.6125213853;91092.49947342555;212194.67184918368;0;6;0;11;18;19;0;1;40;51;472370995725.0704;181171546944.86798;398704678640.0433;36243.96911043579;3447.791007564053;-0.0;9038.257000522073;1663951.5617840989;351338.9578024692;0.0;222906.88528326465;3.3650924199328953;0.1923824555894604
2187;2019-07-06 05:27:45.130;651;633;205;205;182;42;48;37;-15;45;777;223;-12;37;267;150;267;601;185;62;48;24;650;360;365;139;365;303;652;265.0;-2.0;1106.0;192.0;0.0;35;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17142.765625;8661.5927734375;4417.6123046875;1380.12707519531;634.0;277909;632.0;1176.0;Calculated values ==>;1562383665.13;338.26;336.46000000000004;293.66;293.66;291.36;277.36;274.38016830617;277.96000000000004;276.86;271.66;277.66;350.86;295.46000000000004;271.96000000000004;276.86;299.86;288.16;299.86;333.26000000000005;279.36;277.96000000000004;336.36;336.56;275.56;242.35481222062532;267.9596281332873;274.38016830617;291.66;6500000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;6520000.0;0.04416666666666667;0.0;0.18433333333333335;0.032;0.0;0.04416666666666667;2.959321200154391;8661.5927734375;4417.6123046875;1380.12707519531;17142.765625;485219.1716739174;482367.3800330829;253632.8738113611;253632.8738113611;245721.16832509407;430148.3826014536;435481.94520808145;439341.82880185475;473307.3401624125;531460.8904239582;470824.1544282762;439799.2375881988;446955.08328484115;467743.25174396584;452617.9766110549;401695.2752150212;477580.84455304255;437920.1706087636;435481.94520808145;265099.94585879904;265937.0223246507;471246.2272376559;202766.27154205184;202766.27154205184;274.2820297785494;764581.2122203106;349047.64174593356;91115.65094780133;212266.66488681184;0;6;0;11;18;19;0;1;40;51;472589699370.67523;181254648330.0978;398887081680.5477;43608.76105489034;8591.35858225933;-0.0;10278.275586916308;1664617.0122946405;351439.28572143265;0.0;223067.8590714569;4.320973787832863;0.28241774095282185
2188;2019-07-06 05:28:45.130;653;634;203;203;180;43;50;38;-1;45;775;222;-9;28;267;149;268;600;183;64;50;24;645;361;366;140;365;302;646;250.0;-1.0;887.0;173.0;0.0;46;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16930.478515625;8387.84375;4707.62353515625;1375.22033691406;634.0;277910;632.0;1177.0;Calculated values ==>;1562383725.13;338.46000000000004;336.56;293.46000000000004;293.46000000000004;291.16;277.46000000000004;274.4858918419099;278.16;276.96000000000004;273.06;277.66;350.66;295.36;272.26000000000005;275.96000000000004;299.86;288.06;299.96000000000004;333.16;279.56;278.16;336.36;336.56;275.56;242.56692532238324;267.8393353686513;274.4858918419099;291.46000000000004;6450000.0;3610000.0;3660000.0;1400000.0;3650000.0;3020000.0;6459999.999999999;0.041666666666666664;0.0;0.14783333333333332;0.028833333333333332;0.0;0.041666666666666664;2.961837629746359;8387.84375;4707.62353515625;1375.22033691406;16930.478515625;486052.5450616345;483188.2688997862;253176.54244281736;253176.54244281736;245268.7615559897;430081.6785162784;435597.4418445565;441666.2829081751;473177.20506292465;531327.671585697;470839.997578747;440469.9055531801;445875.8662196725;467743.25174396584;452298.44156383985;404852.7899776782;478141.91058702325;438035.05236508365;435597.4418445565;265099.94585879904;265937.0223246507;471112.8868819084;203007.94597298358;203007.94597298358;274.38036157602596;764865.1559214825;349189.72038362885;91138.61217623558;212342.70851881054;0;6;0;11;18;19;0;1;40;51;472808999370.67523;181338348330.0978;399068581680.5477;35281.65747691914;7730.359129540665;-0.0;9691.22899464887;1665274.4324490724;351575.30003569764;0.0;223234.27160963663;3.6420691937767407;0.23196122667525323
2189;2019-07-06 05:29:45.091;651;634;204;204;179;42;52;37;9;45;770;221;3;25;267;149;268;597;184;66;52;24;642;359;364;140;364;301;643;145.0;-2.0;612.0;143.0;0.0;46;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16447.98828125;7960.40087890625;4678.03564453125;1370.13269042969;634.0;277911;633.0;1176.0;Calculated values ==>;1562383785.091;338.26;336.56;293.56;293.56;291.06;277.36;274.27422755570615;278.36;276.86;274.06;277.66;350.16;295.26000000000005;273.46000000000004;275.66;299.86;288.06;299.96000000000004;332.86;279.76000000000005;278.36;336.46000000000004;336.56;275.56;242.56692532238324;267.7187500070086;274.27422755570615;291.56;6420000.0;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;6430000.0;0.024166666666666666;0.0;0.10200000000000001;0.02383333333333333;0.0;0.024166666666666666;2.959321200154391;7960.40087890625;4678.03564453125;1370.13269042969;16447.98828125;486090.99615102884;483523.5752224027;253681.37843612407;253681.37843612407;245042.38561600924;430214.79039162316;436422.9032701672;443343.77367153234;473177.20506292465;530882.0883741961;470855.9467420913;442466.16301167716;445645.04530121887;467883.80319715134;452648.96075887873;406305.75866628677;478045.49590587144;438825.32783037116;436422.9032701672;265518.4816520846;265937.0223246507;471112.8868819084;202430.08393735974;202430.08393735974;274.146886867811;765143.1290112688;349325.8672024667;91161.47524745479;212420.87150627596;0;6;0;11;18;19;0;1;40;51;473027857020.5499;181422293730.04974;399249364095.4442;24573.196352885607;6403.606803511742;-0.0;5654.826467209513;1665772.898683577;351693.0065260902;0.0;223362.07228061187;2.6149444004134934;0.18153683871159276
2190;2019-07-06 05:30:45.101;648;633;206;205;180;40;54;36;12;45;766;221;11;28;267;149;268;592;183;67;54;23;634;358;363;140;363;300;636;205.0;-1.0;673.0;107.0;0.0;42;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15906.439453125;7593.845703125;4434.06787109375;1366.7646484375;634.0;277912;632.0;1175.0;Calculated values ==>;1562383845.101;337.96000000000004;336.46000000000004;293.76000000000005;293.66;291.16;277.16;274.1680685717883;278.56;276.76000000000005;274.36;277.66;349.76;295.26000000000005;274.26000000000005;275.96000000000004;299.86;288.06;299.96000000000004;332.36;279.86;278.56;336.36;336.56;275.46000000000004;242.56692532238324;267.5978703862781;274.1680685717883;291.46000000000004;6340000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;6360000.0;0.034166666666666665;0.0;0.11216666666666668;0.017833333333333333;0.0;0.034166666666666665;2.956804770562423;7593.845703125;4434.06787109375;1366.7646484375;15906.439453125;486529.4904819212;484157.70960680785;254766.8205542034;254389.11703897314;245607.15395298888;430280.9020939914;437003.68543558475;443981.54984624276;473177.20506292465;530541.0285485887;470991.09274070855;443837.0651105216;446264.66230711376;468024.1018388634;452823.4905160512;409883.35718279134;478125.3142034251;439216.07561312395;437003.68543558475;265099.94585879904;265937.0223246507;471014.3812069224;202261.47655639268;202261.47655639268;274.0767566317224;765412.794179051;349455.5075270833;91184.28652652136;212496.81835792676;0;6;0;11;18;19;0;1;40;51;473245993370.51526;181506307730.03638;399429694145.4155;27112.934887344854;4792.760132934447;-0.0;8020.358803372395;1666203.6882301373;351786.32513438875;0.0;223476.0511511615;2.9807400491427485;0.17772195809076854
2191;2019-07-06 05:31:45.131;644;631;208;208;183;40;56;36;14;45;761;221;14;31;268;150;267;576;184;68;55;23;628;357;362;140;362;300;630;-2.0;0.0;651.0;100.0;0.0;39;100;23;1;0;0;1;0;0;0;1;0;0;0;0;15547.662109375;7305.8037109375;4335.30615234375;1362.16284179688;633.0;277913;632.0;1176.0;Calculated values ==>;1562383905.131;337.56000000000006;336.26000000000005;293.96000000000004;293.96000000000004;291.46000000000004;277.16;274.0616903277293;278.76000000000005;276.76000000000005;274.56;277.66;349.26;295.26000000000005;274.56;276.26000000000005;299.96000000000004;288.16;299.86;330.76000000000005;279.96000000000004;278.66;336.36;336.46000000000004;275.46000000000004;242.56692532238324;267.5978703862781;274.0616903277293;291.56;6280000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6300000.0;0.0;0.0;0.1085;0.016666666666666666;0.0;0.0;2.959482220859162;7305.8037109375;4335.30615234375;1362.16284179688;15547.662109375;486610.5113459634;484534.7497886242;255844.0242626132;255844.0242626132;246821.47653769597;430346.717906069;437578.2834772544;444269.86517575267;473177.20506292465;530020.0969119953;470991.09274070855;444269.86517575267;446687.032041366;468292.88811147213;453140.38140994735;411939.70149829553;476438.3583650961;439603.98589291424;437406.86254204705;265099.94585879904;265518.4816520846;471014.3812069224;201946.49039812046;202261.47655639268;273.94959023281433;765675.0427507033;349579.7333540138;91207.03895946035;212569.93301381232;0;6;0;11;18;19;0;1;40;51;473463602120.41156;181590349729.99634;399609784145.3297;26292.086163373096;4484.464846813366;-0.0;0.0;1666648.9525929354;351863.6739976205;0.0;223542.92089265274;2.3668311592178934;0.19176761064559847
2192;2019-07-06 05:32:45.122;639;628;210;210;185;39;58;34;17;44;759;222;17;34;268;152;267;562;185;68;57;23;621;356;361;140;361;301;623;-2.0;-1.0;639.0;88.0;0.0;33;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15176.001953125;7026.8271484375;4044.19970703125;1368.02294921875;632.0;277914;631.0;1175.0;Calculated values ==>;1562383965.122;337.06;335.96000000000004;294.16;294.16;291.66;277.06;273.955091788801;278.96000000000004;276.56;274.86;277.56;349.06000000000006;295.36;274.86;276.56;299.96000000000004;288.36;299.86;329.36;279.96000000000004;278.86;336.26000000000005;336.36;275.46000000000004;242.56692532238324;267.7187500070086;273.955091788801;291.66;6210000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6230000.0;0.0;0.0;0.1065;0.014666666666666666;0.0;0.0;2.957126365519324;7026.8271484375;4044.19970703125;1368.02294921875;15176.001953125;486661.1600472969;484879.21908419894;257022.10061009077;257022.10061009077;247765.82528075288;430412.23801567365;438146.9115166479;444501.2531899496;473079.08457772195;529735.4572414138;470975.1723353446;444501.2531899496;446916.4327917079;468432.45176751877;453597.93676159094;414634.2313235541;475176.26305396034;439823.520614965;437977.1081470654;264681.4149301396;265099.94585879904;471014.3812069224;201722.3359830457;202261.47655639268;273.8576900616545;765931.0348797088;349699.1540285947;91229.78709496271;212639.75175485155;0;6;0;11;18;19;0;1;40;51;473680469585.184;181674337129.9082;399790057100.14056;25855.954682535266;3949.616663283525;-0.0;0.0;1667083.4544144778;351933.94746752904;0.0;223542.92089265274;2.396129271432528;0.19207200445462025
2193;2019-07-06 05:33:45.132;633;625;211;211;187;39;60;34;23;43;757;222;21;37;268;154;266;540;184;69;59;23;612;356;361;140;361;301;613;305.0;-1.0;769.0;120.0;0.0;30;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14899.5791015625;6776.55859375;3913.25903320312;1367.15673828125;631.0;277915;630.0;1176.0;Calculated values ==>;1562384025.132;336.46000000000004;335.66;294.26000000000005;294.26000000000005;291.86;277.06;273.955091788801;279.16;276.56;275.46000000000004;277.46000000000004;348.86;295.36;275.26000000000005;276.86;299.96000000000004;288.56;299.76000000000005;327.16;280.06;279.06;336.16;336.26000000000005;275.46000000000004;242.56692532238324;267.7187500070086;273.955091788801;291.56;6120000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6130000.0;0.05083333333333333;0.0;0.12816666666666668;0.02;0.0;0.05083333333333333;2.9598037438508844;6776.55859375;3913.25903320312;1367.15673828125;14899.5791015625;486792.17269374465;485554.99042514706;258028.23732586522;258028.23732586522;248862.1582480578;430412.23801567365;438485.31824677397;445360.3359981657;472980.94656883925;529526.8628537641;470975.1723353446;445074.8090602398;447336.7810407945;468432.45176751877;453881.61029459815;417498.4521486579;473077.7597784854;439989.1224034124;438316.31352762313;264262.8888514036;264681.4149301396;471014.3812069224;201774.61405198165;201774.61405198165;273.87807718654534;766181.7064934317;349814.20141446375;91252.58405788227;212706.07496303564;0;6;0;11;18;19;0;1;40;51;473897105685.1496;181758351129.89484;399970687200.1119;31219.570029435927;5384.7953430988155;-0.0;12024.20305667844;1667559.163058564;352011.74719869765;0.0;223643.1392850578;4.033231468869255;0.22107533837436677
