;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2194;2019-07-06 05:34:45.123;627;622;211;211;188;38;62;33;28;43;756;221;26;39;268;155;265;521;183;69;61;23;610;354;359;140;359;302;612;-1.0;-1.0;459.0;72.0;0.0;15;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14620.2119140625;6676.16845703125;3426.68310546875;1378.44250488281;629.0;277916;628.0;1176.0;Calculated values ==>;1562384085.123;335.86;335.36;294.26000000000005;294.26000000000005;291.96000000000004;276.96000000000004;273.7412296467126;279.36;276.46000000000004;275.96000000000004;277.46000000000004;348.76;295.26000000000005;275.76000000000005;277.06;299.96000000000004;288.66;299.66;325.26000000000005;280.06;279.26000000000005;335.96000000000004;336.06;275.46000000000004;242.56692532238324;267.8393353686513;273.7412296467126;291.46000000000004;6100000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;6120000.0;0.0;0.0;0.0765;0.012;0.0;0.0;2.9601245745928093;6676.16845703125;3426.68310546875;1378.44250488281;14620.2119140625;486166.1767246029;485240.39791526966;258090.5131683296;258090.5131683296;249258.5704148213;430542.39183029096;439267.05509245384;445875.8662196725;472980.94656883925;529346.1196232733;470720.57032074116;445591.39424184;447426.4622216548;468710.8368602682;454364.35304597585;417848.52678301797;470273.9401562961;440423.95831116976;439100.3218987744;263425.85118522606;263844.3676079864;471014.3812069224;201180.2956108516;201774.61405198165;273.63702126697694;766427.6678518985;349926.29065719387;91275.46061955225;212767.23197253273;0;6;0;11;18;19;0;1;40;51;474113073284.923;181842338529.8067;400151560064.9221;18719.211151574797;3238.0090271528497;-0.0;0.0;1667975.2571444928;352083.5931232022;0.0;223743.32594683787;1.9124342648017245;0.1545563084114992
2195;2019-07-06 05:35:45.113;621;620;211;211;188;37;63;32;31;42;755;221;29;43;268;157;265;520;185;69;62;23;608;353;358;140;358;303;610;71.0;-2.0;346.0;61.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14200.330078125;6572.17236328125;3037.37329101562;1382.23669433594;627.0;277917;626.0;1176.0;Calculated values ==>;1562384145.113;335.26000000000005;335.16;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.6339639331285;279.46000000000004;276.36;276.26000000000005;277.36;348.66;295.26000000000005;276.06;277.46000000000004;299.96000000000004;288.86;299.66;325.16;280.06;279.36;335.76000000000005;335.86;275.46000000000004;242.56692532238324;267.9596281332873;273.6339639331285;291.66;6080000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3030000.0;6100000.0;0.011833333333333333;0.0;0.057666666666666665;0.010166666666666666;0.0;0.011833333333333333;2.960444711847412;6572.17236328125;3037.37329101562;1382.23669433594;14200.330078125;485539.927041232;485178.0309796466;258216.26744119427;258216.26744119427;249343.03996881677;430607.02586249536;439653.66790258134;446107.1014639255;472882.7909566239;529165.2014758766;470584.96236496523;445822.8665406856;447796.21272308455;468849.6607349397;454814.6796413608;418526.3432052107;470380.7504659068;440639.99668080016;439488.030622605;262588.8327430989;263007.33956846996;471014.3812069224;200945.42029046587;200945.42029046587;273.54066543996373;766667.7990066743;350036.6750969073;91298.46244527273;212821.09013132256;0;6;0;11;18;19;0;1;40;51;474328137434.95715;181926324529.82007;400333029814.951;14137.656947669504;2745.701102650641;-0.0;2822.754222263646;1668249.0187441576;352133.44906358334;0.0;223766.8449782018;1.7928040828642224;0.12102122684754558
2196;2019-07-06 05:36:45.124;618;619;211;211;190;37;65;31;32;41;755;221;31;45;268;158;264;522;186;70;64;23;611;352;357;139;357;302;613;-2.0;-1.0;356.0;77.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14423.0283203125;6593.830078125;3100.27685546875;1378.78820800781;626.0;277918;625.0;1176.0;Calculated values ==>;1562384205.124;334.96000000000004;335.06;294.26000000000005;294.26000000000005;292.16;276.86;273.5264737036516;279.66;276.26000000000005;276.36;277.26000000000005;348.66;295.26000000000005;276.26000000000005;277.66;299.96000000000004;288.96000000000004;299.56;325.36;280.16;279.56;335.66;335.76000000000005;275.46000000000004;242.35481222062532;267.8393353686513;273.5264737036516;291.76000000000005;6110000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6130000.0;0.0;0.0;0.059333333333333335;0.012833333333333334;0.0;0.0;2.9606045200282862;6593.830078125;3100.27685546875;1378.78820800781;14423.0283203125;484783.8540934559;484703.9969823983;258028.23732586522;258028.23732586522;249931.4083654446;430671.36484660726;440201.7419257924;446442.42112733104;472915.35137376806;529241.7372316079;470720.57032074116;446301.07743510534;448262.69519083336;468988.24043746403;455123.01521695126;417165.8055091186;470298.59233000106;441017.62693831173;440037.52846745803;262170.3306944222;262588.8327430989;471147.87813747115;200606.16446646216;200945.42029046587;273.4032934589414;766906.3707240806;350146.41189893096;91321.47520441806;212872.24659297543;0;6;0;11;18;19;0;1;40;51;474542676760.5163;182010039875.03824;400514563090.42413;14586.284561878221;3471.9519921112824;-0.0;0.0;1668488.4288078274;352185.2723387003;0.0;223790.3722426565;1.6308504978199945;0.14044931294749863
2197;2019-07-06 05:37:45.114;616;618;210;210;189;37;66;30;30;41;756;221;29;47;268;160;264;536;185;70;65;23;615;351;356;139;356;302;617;-3.0;-1.0;373.0;65.0;0.0;1;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14413.47265625;6500.6767578125;3027.8662109375;1374.1572265625;625.0;277919;624.0;1176.0;Calculated values ==>;1562384265.114;334.76000000000005;334.96000000000004;294.16;294.16;292.06;276.86;273.4187578820637;279.76000000000005;276.16;276.16;277.26000000000005;348.76;295.26000000000005;276.06;277.86;299.96000000000004;289.16;299.56;326.76000000000005;280.16;279.66;335.56;335.66;275.46000000000004;242.35481222062532;267.8393353686513;273.4187578820637;291.66;6150000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;6170000.0;0.0;0.0;0.06216666666666667;0.010833333333333334;0.0;0.0;2.9607641543698593;6500.6767578125;3027.8662109375;1374.1572265625;14413.47265625;484053.7959810515;484116.31243427243;257372.0858651806;257372.0858651806;249404.4291159372;430735.4089219946;440581.8736923635;446159.5380015785;472915.35137376806;529346.1196232733;470720.57032074116;446017.8014079234;448540.00715330127;469126.57716250315;455568.9639010048;415747.2892534283;471952.4814397602;441231.2012808853;440418.69749890646;261751.83340796042;262170.3306944222;471147.87813747115;200394.49518874192;200945.42029046587;273.3158412726048;767146.6348482277;350255.5146024327;91344.41259284114;212923.30594056044;0;6;0;11;18;19;0;1;40;51;474756541110.5503;182093425975.05148;400695732890.45294;15278.393494864673;2933.1616486112334;-0.0;0.0;1668737.259646287;352238.63938972366;0.0;223790.3722426565;1.67037108397292;0.13835590777086787
2198;2019-07-06 05:38:45.145;617;618;208;209;187;37;67;29;27;40;755;221;27;48;268;160;264;548;187;71;67;23;615;352;357;139;356;302;617;293.0;-1.0;382.0;76.0;0.0;1;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14245.185546875;6360.013671875;3078.18823242188;1380.4924316406198;624.0;277920;623.0;1177.0;Calculated values ==>;1562384325.145;334.86;334.96000000000004;293.96000000000004;294.06;291.86;276.86;273.5264737036516;279.86;276.06;275.86;277.16;348.66;295.26000000000005;275.86;277.96000000000004;299.96000000000004;289.16;299.56;327.96000000000004;280.26000000000005;279.86;335.46000000000004;335.56;275.46000000000004;242.35481222062532;267.8393353686513;273.5264737036516;291.86;6150000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3020000.0;6170000.0;0.04883333333333333;0.0;0.06366666666666666;0.012666666666666666;0.0;0.04883333333333333;2.96344140690481;6360.013671875;3078.18823242188;1380.4924316406198;14245.185546875;484196.5870682891;484116.31243427243;256560.54452350546;256964.63523230745;248698.42710397101;430671.36484660726;440529.12267916795;445733.73098647315;472817.310826017;529241.7372316079;470720.57032074116;445733.73098647315;448678.4000570146;469126.57716250315;455401.7370921357;415747.2892534283;473794.31367381086;441179.7898065362;440529.12267916795;261333.34086894934;261751.83340796042;471147.87813747115;200751.5287195771;200751.5287195771;273.4602933145251;767385.5803909631;350362.74239491666;91367.37986691797;212974.21601745934;0;6;0;11;18;19;0;1;40;51;474970551625.1899;182176869064.91098;400877026510.14764;15597.200210992381;3425.020425959991;-0.0;11709.139171693354;1668994.689196653;352291.651615762;0.0;223887.99881660542;2.8405793577661593;0.12369329300672288
2199;2019-07-06 05:39:45.075;619;617;206;207;186;37;69;29;29;39;754;221;27;49;268;161;264;555;185;71;68;24;618;351;356;139;356;302;620;-3.0;0.0;508.0;72.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;14048.7138671875;6238.8359375;3055.26171875;1378.23620605469;623.0;277921;623.0;1176.0;Calculated values ==>;1562384385.075;335.06;334.86;293.76000000000005;293.86;291.76000000000005;276.86;273.4187578820637;280.06;276.06;276.06;277.06;348.56000000000006;295.26000000000005;275.86;278.06;299.96000000000004;289.26000000000005;299.56;328.66;280.26000000000005;279.96000000000004;335.46000000000004;335.46000000000004;275.56;242.35481222062532;267.8393353686513;273.4187578820637;291.66;6180000.0;3510000.0;3560000.0;1390000.0;3560000.0;3020000.0;6200000.0;0.0;0.0;0.08466666666666667;0.012;0.0;0.0;2.9610829009078232;6238.8359375;3055.26171875;1378.23620605469;14048.7138671875;484147.7568140269;483637.50517404964;255598.15828346633;255992.8416541347;248228.8717499281;430735.4089219946;441069.3697421233;446017.8014079234;472719.2527797885;529137.3455859039;470720.57032074116;445733.73098647315;448816.61916108726;469126.57716250315;455707.73298722145;414647.3624890013;474485.1137188215;441392.7043185635;440907.2066816426;261333.34086894934;261333.34086894934;471246.2272376559;200473.9331021087;200751.5287195771;273.34702799690706;767621.087806765;350467.61031962925;91390.3424512848;213025.26846967923;0;6;0;11;18;19;0;1;40;51;475184202075.42786;182260171765.00378;401058015110.34924;20789.38084989231;3249.267529626566;-0.0;0.0;1669297.556947404;352347.2057932097;0.0;223985.46113762504;2.2524265722631482;0.1811124093941402
2200;2019-07-06 05:40:45.106;622;617;204;205;183;36;70;29;34;39;754;221;31;51;268;161;264;562;186;72;69;24;618;351;356;139;356;303;620;135.0;-1.0;453.0;137.0;0.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13935.1533203125;6245.91650390625;3117.14135742188;1380.04748535156;623.0;277922;622.0;1175.0;Calculated values ==>;1562384445.106;335.36;334.86;293.56;293.66;291.46000000000004;276.76000000000005;273.4187578820637;280.16;276.06;276.56;277.06;348.56000000000006;295.26000000000005;276.26000000000005;278.26000000000005;299.96000000000004;289.26000000000005;299.56;329.36;280.36;280.06;335.36;335.46000000000004;275.56;242.35481222062532;267.9596281332873;273.4187578820637;291.76000000000005;6180000.0;3510000.0;3560000.0;1390000.0;3560000.0;3030000.0;6200000.0;0.022500000000000003;0.0;0.0755;0.022833333333333334;0.0;0.022500000000000003;2.958564973270997;6245.91650390625;3117.14135742188;1380.04748535156;13935.1533203125;484576.32832955604;483637.50517404964;254817.56142582087;255206.4273352424;247193.85139431956;430735.4089219946;441231.2012808853;446531.9673155462;472719.2527797885;529060.7471719419;470584.96236496523;446107.1014639255;448907.5457794879;469126.57716250315;455707.73298722145;414647.3624890013;475545.6820090541;441553.8818327413;441069.3697421233;260914.8530628454;261333.34086894934;471246.2272376559;200378.44041179115;200378.44041179115;273.3095364086211;767854.4071856961;350571.7036769276;91413.34002461813;213076.73173751836;0;6;0;11;18;19;0;1;40;51;475397912435.068;182343614854.86328;401239608885.04346;18584.591281233505;6184.8144658572455;-0.0;5415.5459099324735;1669625.8429081016;352425.8637620038;0.0;224030.61400373222;2.809704520523231;0.19849632717685212
2201;2019-07-06 05:41:45.126;624;617;203;204;183;37;72;29;40;39;753;221;37;52;268;162;264;565;185;73;71;24;620;352;356;140;356;303;622;308.0;-2.0;447.0;111.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13760.2783203125;6310.91015625;3091.07275390625;1383.474609375;623.0;277923;622.0;1175.0;Calculated values ==>;1562384505.126;335.56;334.86;293.46000000000004;293.56;291.46000000000004;276.86;273.5264737036516;280.36;276.06;277.16;277.06;348.46000000000004;295.26000000000005;276.86;278.36;299.96000000000004;289.36;299.56;329.66;280.46000000000004;280.26000000000005;335.36;335.46000000000004;275.56;242.56692532238324;267.9596281332873;273.5264737036516;291.66;6200000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;3030000.0;6220000.0;0.051333333333333335;0.0;0.0745;0.018500000000000003;0.0;0.051333333333333335;2.958564973270997;6310.91015625;3091.07275390625;1383.474609375;13760.2783203125;484639.94507650274;483413.09381590935;254329.1977937017;254713.5124285276;247118.25294075123;430671.36484660726;441553.8818327413;447376.48645180964;472588.21769833704;528956.2834829289;470584.96236496523;446955.08328484115;449045.67269265273;469126.57716250315;455679.82391596405;413895.4936039345;475753.083052636;441714.7367588166;441392.7043185635;260914.8530628454;261333.34086894934;471112.8868819084;200731.37134609974;200731.37134609974;273.4523923650078;768085.2793810491;350676.37877913634;91436.37705185046;213128.4841001355;0;6;0;11;18;19;0;1;40;51;475611583635.0001;182427342754.83667;401421469484.98566;18375.061075375386;5002.05803741246;-0.0;12353.948425919807;1669933.9426766764;352519.11877414724;0.0;224178.74248285708;3.312893076070506;0.16157813958141642
2202;2019-07-06 05:42:45.127;626;618;202;203;181;37;73;30;46;38;753;221;43;56;268;162;265;571;186;74;72;25;623;352;356;141;356;304;625;145.0;-1.0;598.0;127.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13682.9658203125;6430.72216796875;3071.6005859375;1381.044921875;623.0;277924;622.0;1175.0;Calculated values ==>;1562384565.127;335.76000000000005;334.96000000000004;293.36;293.46000000000004;291.26000000000005;276.86;273.5264737036516;280.46000000000004;276.16;277.76000000000005;276.96000000000004;348.46000000000004;295.26000000000005;277.46000000000004;278.76000000000005;299.96000000000004;289.36;299.66;330.26000000000005;280.56;280.36;335.36;335.46000000000004;275.66;242.77792619122317;268.0796299477929;273.5264737036516;291.76000000000005;6230000.0;3520000.0000000005;3560000.0;1410000.0;3560000.0;3040000.0;6250000.0;0.024166666666666666;0.0;0.09966666666666667;0.021166666666666667;0.0;0.024166666666666666;2.958564973270997;6430.72216796875;3071.6005859375;1381.044921875;13682.9658203125;484593.2567829866;483220.07646364195;253798.55128664596;254177.70882839197;246329.23201060804;430671.36484660726;441714.7367588166;448026.5480966273;472358.58907936385;528879.5811680062;470449.1217542448;447607.1325964645;449413.00246898126;469126.57716250315;455679.82391596405;413124.34990264877;476291.631761223;441875.2719908466;441553.8818327413;260914.8530628454;261333.34086894934;471077.96398673364;200733.53081625563;200733.53081625563;273.4532388458338;768313.9768944151;350782.5608184697;91459.41509863564;213179.84056736977;0;6;0;11;18;19;0;1;40;51;475825187195.5909;182511644160.06982;401603572520.48926;24646.870722277043;5722.290502108451;-0.0;5819.82514956507;1670292.46475125;352608.48983504996;0.0;224330.1931205402;3.325164365666143;0.22609923368237078
2203;2019-07-06 05:43:45.107;628;618;202;203;180;38;75;30;44;38;752;221;43;57;269;162;265;575;186;75;74;25;622;353;358;141;358;305;625;138.0;-1.0;543.0;200.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;13745.9560546875;6550.1064453125;3068.22216796875;1382.33581542969;624.0;277925;622.0;1176.0;Calculated values ==>;1562384625.107;335.96000000000004;334.96000000000004;293.36;293.46000000000004;291.16;276.96000000000004;273.6339639331285;280.66;276.16;277.56;276.96000000000004;348.36;295.26000000000005;277.46000000000004;278.86;300.06;289.36;299.66;330.66;280.66;280.56;335.36;335.56;275.66;242.77792619122317;268.19934244402924;273.6339639331285;291.76000000000005;6220000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3050000.0;6250000.0;0.023;0.0;0.0905;0.03333333333333333;0.0;0.023;2.9609236147154263;6550.1064453125;3068.22216796875;1382.33581542969;13745.9560546875;484989.6741330174;483220.07646364195;253798.55128664596;254177.70882839197;245993.2124627648;430607.02586249536;441613.989353865;447557.86663498206;472358.58907936385;528698.2385210564;470313.0473591377;447417.42732394347;449367.07010041195;468977.3815912387;455512.87881282286;413509.8611744485;476893.1904667063;441613.989353865;441452.48511977104;260914.8530628454;261751.83340796042;471077.96398673364;200893.13672505965;200893.13672505965;273.52018851213063;768542.4750519964;350890.69833242416;91482.43559539622;213230.9887019387;0;6;0;11;18;19;0;1;40;51;476039315795.659;182596215960.0967;401786211620.54736;22323.158056847977;9006.160908722466;-0.0;5532.865013078362;1670683.751185565;352731.1860178142;0.0;224424.7673366752;3.3509052310005174;0.2582100674200058
2204;2019-07-06 05:44:45.128;631;619;203;203;180;39;76;31;16;38;751;221;22;60;269;161;265;578;185;76;76;25;627;353;358;142;358;305;629;287.0;-1.0;706.0;159.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13995.1484375;6756.4072265625;3077.41381835938;1381.7587890625;624.0;277926;623.0;1176.0;Calculated values ==>;1562384685.128;336.26000000000005;335.06;293.46000000000004;293.46000000000004;291.16;277.06;273.6339639331285;280.76000000000005;276.26000000000005;274.76000000000005;276.96000000000004;348.26;295.26000000000005;275.36;279.16;300.06;289.26000000000005;299.66;330.96000000000004;280.76000000000005;280.76000000000005;335.46000000000004;335.56;275.66;242.98782864720522;268.19934244402924;273.6339639331285;291.66;6270000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3050000.0;6290000.0;0.04783333333333333;0.0;0.11766666666666666;0.026500000000000003;0.0;0.04783333333333333;2.9609236147154263;6756.4072265625;3077.41381835938;1381.7587890625;13995.1484375;484866.48442960304;482914.3118396869;253979.2112967348;253979.2112967348;245851.08334871515;430607.02586249536;441775.1694266367;443549.91784386104;472226.9707426428;528593.6297361357;470313.0473591377;444422.66845152143;449780.39048942225;468977.3815912387;455373.56023501215;411539.160874144;476860.89803574496;441775.1694266367;441775.1694266367;261333.34086894934;261751.83340796042;470944.3282388252;201006.82613069259;201006.82613069259;273.56470649131506;768773.7318339667;351001.6247568521;91505.47777900778;213282.2202598516;0;6;0;11;18;19;0;1;40;51;476254190975.33124;182681145674.96716;401969275670.2681;28539.23712491615;7153.343805865514;-0.0;11516.752420989327;1671107.7528267521;352865.8956887857;0.0;224566.89720979315;4.209263725155054;0.24960178321195672
2205;2019-07-06 05:45:48.098;633;620;203;203;180;40;78;31;0;39;749;220;3;53;269;160;265;582;186;77;77;25;628;354;359;142;359;305;630;277.0;-2.0;861.0;188.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;13866.9091796875;6777.10009765625;3064.41259765625;1384.32507324219;625.0;277927;623.0;1175.0;Calculated values ==>;1562384748.098;336.46000000000004;335.16;293.46000000000004;293.46000000000004;291.16;277.16;273.7412296467126;280.96000000000004;276.26000000000005;273.16;277.06;348.06000000000006;295.16;273.46000000000004;278.46000000000004;300.06;289.16;299.66;331.36;280.86;280.86;335.46000000000004;335.66;275.66;242.98782864720522;268.19934244402924;273.7412296467126;291.76000000000005;6280000.0;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;6300000.0;0.04616666666666667;0.0;0.1435;0.03133333333333333;0.0;0.04616666666666667;2.958246497776007;6777.10009765625;3064.41259765625;1384.32507324219;13866.9091796875;485042.55213600874;482946.60609704396;253930.19215223295;253930.19215223295;245815.86690775646;430542.39183029096;441886.47173210006;441181.0962547605;472325.50216173066;528384.3830754816;470192.9393891942;441630.0847411902;448813.5830089952;468838.78631807904;455065.9956093936;411131.39555860264;477341.7161367922;441725.292161973;441725.292161973;261333.34086894934;262170.3306944222;470944.3282388252;201251.1259941421;201251.1259941421;273.6647191251682;769017.4087463211;351119.98655637895;91529.6694874645;213335.93565007273;0;6;0;11;18;19;0;1;40;51;476479938425.4338;182770563075.00778;402161334170.3554;34429.95073239874;8450.387003666738;-0.0;11101.890671414862;1671658.4708491378;353002.3633178861;0.0;224764.71609259536;4.808748310855955;0.30624805484494777
2206;2019-07-06 05:46:45.119;635;621;203;203;181;41;80;32;8;39;747;220;6;48;269;159;265;584;186;78;79;25;630;355;360;143;359;305;632;147.0;-1.0;694.0;145.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;13900.357421875;6892.90234375;3108.0361328125;1382.0354003906198;625.0;277928;624.0;1177.0;Calculated values ==>;1562384805.119;336.66;335.26000000000005;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;273.8482719121499;281.16;276.36;273.96000000000004;277.06;347.86;295.16;273.76000000000005;277.96000000000004;300.06;289.06;299.66;331.56;280.96000000000004;281.06;335.56;335.66;275.66;243.1966462407574;268.19934244402924;273.8482719121499;291.76000000000005;6300000.0;3550000.0;3600000.0;1430000.0;3590000.0;3050000.0;6320000.0;0.0245;0.0;0.11566666666666667;0.024166666666666666;0.0;0.0245;2.9632818109637107;6892.90234375;3108.0361328125;1382.0354003906198;13900.357421875;485108.744239889;482866.35949741275;253832.86248572316;253832.86248572316;246078.60697711565;430477.46260093397;441998.2104767617;442373.3332657317;472193.81962526246;528175.0973908444;470192.9393891942;442076.7812560851;448117.77220923116;468838.78631807904;454757.1120109396;410301.0457743333;477402.11762878817;441675.5319146329;441837.03258069186;261751.83340796042;262170.3306944222;470810.46499630326;201506.31365584998;201506.31365584998;273.7688924658719;769237.313927758;351228.2472797067;91551.5779097303;213384.81887208592;0;6;0;11;18;19;0;1;40;51;476684928920.1046;182851817999.87732;402335248220.0762;27860.285268209653;6508.183657394288;-0.0;5888.102613658626;1672151.7835632055;353120.8289645937;0.0;224899.26976003323;3.536560126942683;0.24642450440657113
2207;2019-07-06 05:47:45.109;636;622;203;203;181;41;81;32;19;39;744;220;16;43;270;158;266;587;187;79;80;25;634;355;360;144;359;305;636;292.0;-1.0;889.0;180.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14088.46875;6999.68603515625;3149.7197265625;1382.97277832031;626.0;277929;625.0;1176.0;Calculated values ==>;1562384865.109;336.76000000000005;335.36;293.46000000000004;293.46000000000004;291.26000000000005;277.26000000000005;273.8482719121499;281.26000000000005;276.36;275.06;277.06;347.56000000000006;295.16;274.76000000000005;277.46000000000004;300.16;288.96000000000004;299.76000000000005;331.86;281.06;281.16;335.66;335.76000000000005;275.66;243.40439225979637;268.19934244402924;273.8482719121499;291.86;6340000.0;3550000.0;3600000.0;1440000.0;3590000.0;3050000.0;6360000.0;0.048666666666666664;0.0;0.14816666666666667;0.030000000000000002;0.0;0.048666666666666664;2.9606045200282862;6999.68603515625;3149.7197265625;1382.97277832031;14088.46875;484811.5983197134;482560.504312199;253640.970235692;253640.970235692;245938.18078394415;430477.46260093397;442159.0684893813;443987.30161898106;472061.9191754798;527861.0950701204;470192.9393891942;443549.91784386104;447417.42732394347;468966.6422690117;454616.58392338036;409018.2770877979;477373.9834213782;441837.03258069186;441998.2104767617;262170.3306944222;262588.8327430989;470676.3731168869;201526.50180408612;201526.50180408612;273.7767744287547;769470.5152725243;351343.9995542877;91574.61580426742;213436.95814626143;0;6;0;11;18;19;0;1;40;51;476900892920.1389;182937903649.891;402518217720.1053;35924.60850590694;8074.496139384025;-0.0;11702.956488736876;1672683.2357546107;353242.3310425309;0.0;225045.83748721663;4.83005833884457;0.30213838315506725
2208;2019-07-06 05:48:45.109;638;623;204;203;181;41;82;33;31;40;742;220;27;44;270;157;266;590;187;80;82;25;635;356;361;144;361;306;637;95.0;-1.0;940.0;226.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14126.7744140625;7237.2568359375;3174.65307617188;1385.2590332031198;627.0;277930;625.0;1177.0;Calculated values ==>;1562384925.109;336.96000000000004;335.46000000000004;293.56;293.46000000000004;291.26000000000005;277.26000000000005;273.955091788801;281.36;276.46000000000004;276.26000000000005;277.16;347.36;295.16;275.86;277.56;300.16;288.86;299.76000000000005;332.16;281.16;281.36;335.66;335.86;275.66;243.40439225979637;268.3187672390254;273.955091788801;291.86;6350000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;6370000.0;0.01583333333333333;0.0;0.15666666666666668;0.03766666666666666;0.0;0.01583333333333333;2.962962096806466;7237.2568359375;3174.65307617188;1385.2590332031198;14126.7744140625;484989.03780639154;482593.4507839504;253965.68617421697;253593.56007017946;245903.38197122593;430412.23801567365;442110.38373763114;445521.0975432056;472160.7387857882;527574.2254450012;470056.4235496659;444945.90934977244;447367.9854087869;468689.177056728;454305.82633570756;408579.23849589186;477705.9593610939;441787.71154795174;442110.38373763114;262170.3306944222;263007.33956846996;470676.3731168869;201706.22658265397;201706.22658265397;273.85140642566716;769705.6422988916;351462.64074488013;91597.68440269679;213489.66125295087;0;6;0;11;18;19;0;1;40;51;477117192920.1389;183024303649.891;402701517720.1053;38197.66311715309;10131.208852789438;-0.0;3806.3991549538046;1673300.9213514696;353394.045250799;0.0;225175.08211758072;4.419303594496018;0.3531258326525639
2209;2019-07-06 05:49:45.130;640;624;204;204;181;42;84;34;42;40;740;220;38;46;270;157;266;592;187;81;83;25;641;356;361;144;361;306;643;244.0;0.0;1021.0;206.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14381.9326171875;7432.6181640625;3217.20971679688;1387.25549316406;627.0;277931;626.0;1175.0;Calculated values ==>;1562384985.13;337.16;335.56;293.56;293.56;291.26000000000005;277.36;273.955091788801;281.56;276.56;277.36;277.16;347.16;295.16;276.96000000000004;277.76000000000005;300.16;288.86;299.76000000000005;332.36;281.26000000000005;281.46000000000004;335.76000000000005;335.86;275.66;243.40439225979637;268.3187672390254;273.955091788801;291.86;6409999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;6430000.0;0.04066666666666666;0.0;0.1701666666666667;0.034333333333333334;0.0;0.04066666666666666;2.9579273268883584;7432.6181640625;3217.20971679688;1387.25549316406;14381.9326171875;484616.18391382246;482060.8504200179;253681.37843612407;253681.37843612407;245697.1076677863;430412.23801567365;442431.7791291878;447086.0058300499;472160.7387857882;527364.672280651;470056.4235496659;446519.73315770726;447649.2082961263;468689.177056728;454305.82633570756;405810.9165986583;477290.5948029486;441949.20867466513;442271.23961105477;262588.8327430989;263007.33956846996;470676.3731168869;201764.38707316047;201764.38707316047;273.8740894612361;769943.2980084623;351584.9324906481;91620.79677697377;213542.94541928914;0;6;0;11;18;19;0;1;40;51;477333868730.6691;183110733890.10248;402885181980.5547;41745.562125130695;9232.644854167942;-0.0;9780.612003207701;1673967.3480645262;353555.46717665857;0.0;225288.3468396251;5.0476362998055295;0.3420818787593646
2210;2019-07-06 05:50:45.120;642;625;204;204;181;42;85;34;50;40;739;220;46;50;270;157;267;595;187;82;85;25;644;357;362;144;362;306;646;232.0;-2.0;1188.0;216.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;14580.318359375;7595.5048828125;3234.49536132812;1389.34130859375;628.0;277932;627.0;1176.0;Calculated values ==>;1562385045.12;337.36;335.66;293.56;293.56;291.26000000000005;277.36;274.0616903277293;281.66;276.56;278.16;277.16;347.06000000000006;295.16;277.76000000000005;278.16;300.16;288.86;299.86;332.66;281.36;281.66;335.86;335.96000000000004;275.66;243.40439225979637;268.3187672390254;274.0616903277293;291.86;6440000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6459999.999999999;0.03866666666666666;0.0;0.198;0.036000000000000004;0.0;0.03866666666666666;2.960284729983668;7595.5048828125;3234.49536132812;1389.34130859375;14580.318359375;484574.6433153179;481867.482869089;253542.14970927153;253542.14970927153;245595.55231095603;430346.717906069;442383.84218772314;448209.4260714224;472160.7387857882;527259.8804449925;470056.4235496659;447649.2082961263;448209.4260714224;468550.0769906653;454135.31371311087;404841.2924065023;477386.129515996;441900.3260764663;442383.84218772314;263007.33956846996;263425.85118522606;470676.3731168869;202038.503102856;202038.503102856;273.9854285231214;770184.6098736643;351710.1459765012;91643.93122718237;213596.70066736694;0;6;0;11;18;19;0;1;40;51;477550732579.84174;183197119489.7729;403068751379.8543;48741.84274777615;9670.963320505114;-0.0;9293.353111281529;1674721.2840919727;353712.97098916856;0.0;225447.27005668794;5.5409007831859745;0.3829843396663858
2211;2019-07-06 05:51:45.111;646;626;204;204;183;43;87;34;56;41;738;220;53;55;271;156;267;596;187;83;86;25;648;358;363;144;363;307;650;-2.0;0.0;1139.0;196.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14938.8916015625;7968.0166015625;3300.26293945312;1383.75476074219;629.0;277933;627.0;1177.0;Calculated values ==>;1562385105.111;337.76;335.76000000000005;293.56;293.56;291.46000000000004;277.46000000000004;274.1680685717883;281.86;276.56;278.76000000000005;277.26000000000005;346.96000000000004;295.16;278.46000000000004;278.66;300.26000000000005;288.76000000000005;299.86;332.76000000000005;281.46000000000004;281.76000000000005;335.86;336.06;275.66;243.40439225979637;268.43790593516167;274.1680685717883;291.86;6480000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;6500000.0;0.0;0.0;0.18983333333333335;0.03266666666666666;0.0;0.0;2.9626416873263066;7968.0166015625;3300.26293945312;1383.75476074219;14938.8916015625;484713.8297662812;481560.2907033472;253359.41921001178;253359.41921001178;246116.03506234655;430280.9020939914;442496.8743120531;448859.13062218303;472259.5391352755;527077.2926182718;469919.67057319876;448441.18314597476;448719.9929631818;468539.4126624423;453822.3608475785;402782.60574895865;477059.43140396895;441851.56343584816;442336.0261245639;263007.33956846996;263844.3676079864;470676.3731168869;202263.9880430753;202038.503102856;274.0777334580199;770430.5663917124;351839.82253484847;91667.036894791;213651.1488182515;0;6;0;11;18;19;0;1;40;51;477768199955.47784;183283506530.02557;403252623795.39215;46811.97789960062;8768.137912411177;-0.0;0.0;1675517.446490754;353866.6071176824;0.0;225524.7030494837;4.39297859035126;0.3657714888185093
2212;2019-07-06 05:52:45.131;650;628;205;205;182;43;88;35;57;41;738;220;55;59;271;157;267;599;187;84;88;25;653;359;363;144;363;307;655;139.0;-1.0;1425.0;216.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15203.1240234375;8223.3154296875;3317.31079101562;1386.21228027344;631.0;277934;629.0;1176.0;Calculated values ==>;1562385165.131;338.16;335.96000000000004;293.66;293.66;291.36;277.46000000000004;274.27422755570615;281.96000000000004;276.66;278.86;277.26000000000005;346.96000000000004;295.16;278.66;279.06;300.26000000000005;288.86;299.86;333.06;281.56;281.96000000000004;336.06;336.26000000000005;275.66;243.40439225979637;268.43790593516167;274.27422755570615;291.86;6530000.0;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;6550000.0;0.023166666666666665;0.0;0.2375;0.036000000000000004;0.0;0.023166666666666665;2.9598037438508844;8223.3154296875;3317.31079101562;1386.21228027344;15203.1240234375;484745.17838394834;481287.1532930347;253497.10909674197;253497.10909674197;245621.4306595805;430214.79039162316;442657.40752815985;448998.0917314654;472259.5391352755;527077.2926182718;469919.67057319876;448719.9929631818;449275.48907731444;468539.4126624423;453792.92581969226;399979.4774245425;476917.88208926696;442013.3735559718;442657.40752815985;263844.3676079864;264681.4149301396;470676.3731168869;202565.9666313804;202565.9666313804;274.1996746228213;770681.8335829955;351974.79527765495;91690.12764781169;213706.31364813712;0;6;0;11;18;19;0;1;40;51;477986072555.4086;183369935329.9981;403436885195.3336;58527.62971127019;9651.974633478234;-0.0;5562.1183807753905;1676395.56916392;354020.15922249533;0.0;225571.06948630427;5.704544287449169;0.4206723683930587
2213;2019-07-06 05:53:45.132;656;630;204;204;183;46;52;35;56;42;738;220;54;63;271;156;268;599;186;85;52;25;646;363;368;144;368;307;647;-1.0;-1.0;1439.0;243.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15050.5712890625;8222.302734375;3269.50244140625;1390.4921875;632.0;277935;630.0;1176.0;Calculated values ==>;1562385225.132;338.76;336.16;293.56;293.56;291.46000000000004;277.76000000000005;274.69669130483857;278.36;276.66;278.76000000000005;277.36;346.96000000000004;295.16;278.56;279.46000000000004;300.26000000000005;288.76000000000005;299.96000000000004;333.06;281.66;278.36;336.16;336.36;275.66;243.40439225979637;268.43790593516167;274.69669130483857;291.76000000000005;6459999.999999999;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;6470000.0;0.0;0.0;0.23983333333333334;0.0405;0.0;0.0;2.9596430688091275;8222.302734375;3269.50244140625;1390.4921875;15050.5712890625;486375.1994460355;482489.81476853474;253496.15951252362;253496.15951252362;246218.72459614903;429947.3805835815;435474.5089631815;448859.13062218303;472358.32031004626;527077.2926182718;469919.67057319876;448580.67754506104;449828.21704553755;467840.11440763494;452958.6785604905;404352.6072263363;477872.3341042068;441117.3288793658;435474.5089631815;264262.8888514036;265099.94585879904;470676.3731168869;203558.95217099754;202565.9666313804;274.60289757714764;770933.9519121972;352111.84437963687;91713.26723733525;213761.20467317617;0;6;0;11;18;19;0;1;40;51;478205376210.14374;183456336769.89374;403621088265.1111;58831.159465209326;10818.255548308518;-0.0;0.0;1677373.5753723744;354190.7473168917;0.0;225617.4212452712;5.406598920161663;0.4469311711774583
2214;2019-07-06 05:54:45.102;658;632;203;203;183;49;42;37;54;42;737;220;53;62;271;157;268;597;187;87;42;25;647;365;369;144;369;306;649;-2.0;-1.0;1367.0;193.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15116.0849609375;8410.470703125;3183.98291015625;1382.1162109375;633.0;277936;631.0;1175.0;Calculated values ==>;1562385285.102;338.96000000000004;336.36;293.46000000000004;293.46000000000004;291.46000000000004;278.06;274.9066339382667;277.36;276.86;278.56;277.36;346.86;295.16;278.46000000000004;279.36;300.26000000000005;288.86;299.96000000000004;332.86;281.86;277.36;336.26000000000005;336.46000000000004;275.66;243.40439225979637;268.3187672390254;274.9066339382667;291.86;6470000.0;3650000.0;3690000.0;1440000.0;3690000.0;3060000.0;6490000.000000001;0.0;0.0;0.22783333333333333;0.03216666666666666;0.0;0.0;2.9569656543448257;8410.470703125;3183.98291015625;1382.1162109375;15116.0849609375;486554.27149485156;482558.2789211277;253041.2473681371;253041.2473681371;246150.14772417222;429811.8947417682;433417.75616050424;448766.74113503785;472358.32031004626;527050.2660827636;470056.4235496659;448627.68014227727;449872.9745629245;467699.50138901145;452754.6071615651;403843.88351696625;477331.10030226305;441233.08146924357;433417.75616050424;264681.4149301396;265518.4816520846;470676.3731168869;204114.160421837;202565.9666313804;274.8265464824617;771185.2150199993;352250.3815217928;91736.36075479825;213814.95682827587;0;6;0;11;18;19;0;1;40;51;478426365660.24915;183542693569.93494;403804896315.1988;55740.01297249093;8574.41784169077;-0.0;0.0;1678327.8577632587;354352.2721257463;0.0;225617.4212452712;4.956196566996374;0.4013308318693766
2215;2019-07-06 05:55:45.113;659;634;205;204;183;51;42;38;53;43;736;220;52;64;271;156;268;599;186;88;42;25;646;366;371;144;371;306;647;-2.0;-1.0;1167.0;160.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15299.5029296875;8584.4560546875;3241.79858398438;1379.27160644531;635.0;277937;632.0;1176.0;Calculated values ==>;1562385345.113;339.06000000000006;336.56;293.66;293.56;291.46000000000004;278.26000000000005;275.0112864084945;277.36;276.96000000000004;278.46000000000004;277.46000000000004;346.76;295.16;278.36;279.56;300.26000000000005;288.76000000000005;299.96000000000004;333.06;281.96000000000004;277.36;336.36;336.66;275.66;243.40439225979637;268.3187672390254;275.0112864084945;291.76000000000005;6459999.999999999;3660000.0;3710000.0;1440000.0;3710000.0;3060000.0;6470000.0;0.0;0.0;0.1945;0.02666666666666667;0.0;0.0;2.9591600068480575;8584.4560546875;3241.79858398438;1379.27160644531;15299.5029296875;486805.432213819;483076.2830579556;253863.22964383042;253496.15951252362;246218.72459614903;429743.705733735;432913.8003328046;448627.68014227727;472457.08239583095;526945.4434822841;470056.4235496659;448488.4414509901;450147.83784224367;467417.51185859466;452434.7666587773;404352.6072263363;477872.3341042068;440970.7060548296;432913.8003328046;265099.94585879904;266355.56789118156;470676.3731168869;204367.29497751346;202565.9666313804;274.9287658127104;771438.7247203339;352392.0318757191;91759.3765386986;213868.5148244867;0;6;0;11;18;19;0;1;40;51;478648406359.9457;183629109409.81683;403988529974.9478;47508.64491454656;7101.5754170499595;-0.0;0.0;1679188.4209854796;354482.92935215804;0.0;225617.4212452712;4.135406595537146;0.3320664518837347
2216;2019-07-06 05:56:45.134;660;635;207;206;185;52;43;39;46;44;735;220;47;63;271;156;268;599;187;89;43;25;651;366;371;144;370;307;653;-2.0;0.0;1251.0;131.0;0.0;19;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16138.4404296875;8849.076171875;3857.58129882812;1395.6076660156198;635.0;277938;633.0;1175.0;Calculated values ==>;1562385405.134;339.16;336.66;293.86;293.76000000000005;291.66;278.36;275.0112864084945;277.46000000000004;277.06;277.76000000000005;277.56;346.66;295.16;277.86;279.46000000000004;300.26000000000005;288.76000000000005;299.96000000000004;333.06;282.06;277.46000000000004;336.46000000000004;336.66;275.66;243.40439225979637;268.43790593516167;275.0112864084945;291.86;6509999.999999999;3660000.0;3710000.0;1440000.0;3700000.0;3070000.0;6530000.0;0.0;0.0;0.2085;0.021833333333333333;0.0;0.0;2.956643714325228;8849.076171875;3857.58129882812;1395.6076660156198;16138.4404296875;486409.9880332256;482549.46148655424;254319.62888960683;253952.45004360867;246671.5765385468;429743.705733735;433099.9636564668;447459.6055514472;472555.8254779879;526762.6301057544;469919.67057319876;447600.3881133133;449828.21704553755;467558.6343006467;452434.7666587773;401714.864708301;477157.2855212973;441136.1111436624;433099.9636564668;265518.4816520846;266355.56789118156;470676.3731168869;204403.84635105848;202565.9666313804;274.9428225948031;771700.7992763048;352537.3621590984;91782.50862609026;213927.6970301796;0;6;0;11;18;19;0;1;40;51;478871084270.49054;183715539650.02832;404172494340.39795;50677.12579328105;5813.616834387252;-0.0;0.0;1680006.9221185455;354590.5936238275;0.0;225617.4212452712;4.005792124882169;0.3129705635138044
2217;2019-07-06 05:57:45.124;660;636;208;208;185;50;43;41;25;45;735;220;29;61;271;153;268;603;184;89;43;24;651;365;370;145;370;307;653;-1.0;-1.0;1435.0;143.0;0.0;35;100;47;1;0;0;1;0;0;0;1;0;0;0;0;17060.08984375;9089.189453125;4375.72509765625;1384.30676269531;637.0;277939;634.0;1176.0;Calculated values ==>;1562385465.124;339.16;336.76000000000005;293.96000000000004;293.96000000000004;291.66;278.16;274.9066339382667;277.46000000000004;277.26000000000005;275.66;277.66;346.66;295.16;276.06;279.26000000000005;300.26000000000005;288.46000000000004;299.96000000000004;333.46000000000004;282.06;277.46000000000004;336.56;336.86;275.56;243.61107973660833;268.43790593516167;274.9066339382667;291.56;6509999.999999999;3650000.0;3700000.0;1450000.0;3700000.0;3070000.0;6530000.0;0.0;0.0;0.23916666666666667;0.02383333333333333;0.0;0.0;2.95883710304078;9089.189453125;4375.72509765625;1384.30676269531;17060.08984375;486409.9880332256;482696.7217881349;254689.00792490444;254689.00792490444;246671.5765385468;429811.8947417682;433351.604109613;444457.2815188539;472523.35196359537;526762.6301057544;469919.67057319876;445036.2088601978;449552.194433706;467558.6343006467;452174.5837827361;401714.864708301;477765.6259499479;441349.26322879794;433351.604109613;265937.0223246507;267192.67376467976;470442.77219356893;204133.70317734053;202565.9666313804;274.83407277328456;771977.4075862243;352686.8227917393;91805.67071867427;213996.29648168012;0;6;0;11;18;19;0;1;40;51;479093347220.5259;183802225200.0421;404356663640.42725;57477.389153345284;6347.032811553444;-0.0;0.0;1680908.05952864;354691.91548110195;0.0;225617.4212452712;4.2981662551540145;0.32965684792053657
2218;2019-07-06 05:58:45.144;661;638;209;208;185;48;45;41;11;46;734;220;13;52;271;149;268;605;185;89;45;24;651;364;369;144;369;306;652;-2.0;1.0;1368.0;63.0;0.0;50;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17673.572265625;9137.4560546875;4871.6171875;1393.22180175781;637.0;277940;635.0;1177.0;Calculated values ==>;1562385525.144;339.26;336.96000000000004;294.06;293.96000000000004;291.66;277.96000000000004;274.8017692304317;277.66;277.26000000000005;274.26000000000005;277.76000000000005;346.56000000000006;295.16;274.46000000000004;278.36;300.26000000000005;288.06;299.96000000000004;333.66;282.06;277.66;336.66;336.86;275.56;243.40439225979637;268.3187672390254;274.8017692304317;291.66;6509999.999999999;3640000.0;3690000.0;1440000.0;3690000.0;3060000.0;6520000.0;0.0;0.00016666666666666666;0.228;0.0105;0.0;0.0;2.9613531209855424;9137.4560546875;4871.6171875;1393.22180175781;17673.572265625;486553.885113574;483102.77576018125;255108.98086645897;254736.59623177545;246706.18808585603;429879.7862731237;433968.3197976986;442609.8111887139;472753.25497100636;526735.7672569884;470056.4235496659;442905.06249663915;448488.4414509901;467699.50138901145;451768.9547489059;401714.864708301;478187.14626434166;441561.5492498102;433968.3197976986;266355.56789118156;267192.67376467976;470577.2540004748;203966.4310024915;202565.9666313804;274.7648610560691;772266.9512527718;352838.76213382697;91828.82450539448;214073.38335442718;0;6;0;11;18;19;0;1;40;51;479315121120.4554;183888954100.01456;404540624940.3688;54410.690682458706;2799.413641478825;0.0;0.0;1681840.7709938637;354768.16127498203;0.0;225617.4212452712;3.714388288284803;0.26870530677593774
2219;2019-07-06 05:59:45.115;657;635;206;205;187;51;45;42;7;46;733;220;8;45;271;148;268;576;185;86;44;24;616;369;374;145;374;307;616;-1.0;-1.0;1512.0;140.0;2.0;99;100;52;1;0;0;1;0;0;0;1;0;0;0;0;18476.37109375;8837.7080078125;6006.41796875;1382.38488769531;637.0;277941;635.0;1176.0;Calculated values ==>;1562385585.115;338.86;336.66;293.76000000000005;293.66;291.86;278.26000000000005;275.3239800832674;277.66;277.36;273.86;277.76000000000005;346.46000000000004;295.16;273.96000000000004;277.66;300.26000000000005;287.96000000000004;299.96000000000004;330.76000000000005;281.76000000000005;277.56;336.66;336.86;275.56;243.61107973660833;268.43790593516167;275.3239800832674;291.66;6160000.0;3690000.0;3740000.0;1450000.0;3740000.0;3070000.0;6160000.0;0.0;0.0;0.252;0.02333333333333333;0.0003333333333333333;0.0003333333333333333;2.95883710304078;8837.7080078125;6006.41796875;1382.38488769531;18476.37109375;489715.09652790223;486639.315713386;255817.23854987536;255421.60779937424;248739.10817968444;429537.3511455088;432713.3447351209;441806.74464207777;472622.20966475393;526552.8028135551;469919.67057319876;441956.0545109249;447318.6337633334;466992.5994103781;450728.3279684934;416792.12798361137;478123.2241221526;439987.7904594108;432525.12768426974;266355.56789118156;267192.67376467976;470442.77219356893;205174.99094396568;255817.23854987536;275.253299840041;772568.0551766078;352988.4827676052;91851.94338159607;214163.9898330214;0;6;0;11;18;19;0;1;40;51;479537913385.2924;183975612194.95117;404724436055.2343;59631.201931924246;6189.581562490742;-0.0;58.90262971146479;1682790.660762888;354843.03336261853;0.0;225617.91186327173;4.060003205571436;0.3104671631782905
2220;2019-07-06 06:00:45.125;642;630;215;215;185;45;46;43;-13;47;733;219;-15;36;270;147;267;545;186;82;45;24;623;359;364;144;364;306;623;276.0;-2.0;453.0;92.0;0.0;75;100;54;1;0;0;1;0;0;0;1;0;0;0;0;18476.353515625;9094.640625;5252.03173828125;1376.1416015625;634.0;277942;634.0;1177.0;Calculated values ==>;1562385645.125;337.36;336.16;294.66;294.66;291.66;277.66;274.27422755570615;277.76000000000005;277.46000000000004;271.86;277.86;346.46000000000004;295.06;271.66;276.76000000000005;300.16;287.86;299.86;327.66;281.36;277.66;336.56;336.56;275.56;243.40439225979637;268.3187672390254;274.27422755570615;291.76000000000005;6230000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;6230000.0;0.046;0.0;0.0755;0.015333333333333334;0.0;0.046;2.961837629746359;9094.640625;5252.03173828125;1376.1416015625;18476.353515625;486868.521342456;485164.72931579704;259077.3259585837;259077.3259585837;247765.82528075288;430214.79039162316;435366.92532215983;438986.2991974235;472851.94155074406;526630.9135575934;469936.0384969846;438677.07709952706;446235.4177501;468271.1358727367;452361.1404031271;413884.54082144104;472575.3353316604;441477.67629999033;435189.27008113236;265937.0223246507;265937.0223246507;470577.2540004748;202503.18316356567;202503.18316356567;274.1752902812546;772876.0458715323;353137.943912228;91874.93493362302;214257.82588396745;0;6;0;11;18;19;0;1;40;51;479759350285.2572;184062326644.93738;404908366705.2051;17854.475260556264;4110.46908616594;-0.0;10703.559998208068;1683436.4823583853;354928.8814236363;0.0;225707.61399968824;2.077777198024293;0.10282371080964633
2221;2019-07-06 06:01:45.086;632;628;221;221;192;39;48;37;-14;47;732;219;-23;25;269;149;266;556;186;79;47;23;618;355;360;142;360;303;619;168.0;-1.0;704.0;42.0;0.0;54;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18816.3828125;8775.58203125;4729.9677734375;1377.83483886719;632.0;277943;631.0;1175.0;Calculated values ==>;1562385705.086;336.36;335.96000000000004;295.26000000000005;295.26000000000005;292.36;277.06;273.8482719121499;277.96000000000004;276.86;271.76000000000005;277.86;346.36;295.06;270.86;275.66;300.06;288.06;299.76000000000005;328.76000000000005;281.06;277.86;336.26000000000005;336.36;275.46000000000004;242.98782864720522;267.9596281332873;273.8482719121499;291.76000000000005;6180000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;6190000.0;0.028;0.0;0.11733333333333333;0.007;0.0;0.028;2.957126365519324;8775.58203125;4729.9677734375;1377.83483886719;18816.3828125;485997.632048209;485320.40278391604;261964.74446527148;261964.74446527148;250391.08451016987;430477.46260093397;436664.20111153496;439494.5820066302;473113.08983516775;526760.3159394548;470345.49772763794;438109.25301780854;445251.96559515793;468699.94687233196;453344.2061168296;415373.6339416972;474761.2694906321;441837.03258069186;436490.9985850829;264681.4149301396;265099.94585879904;470746.7058464142;201601.00841445482;201601.00841445482;273.805854892452;773186.6166717671;353286.7656372388;91897.86981990775;214340.95514402015;0;6;0;11;18;19;0;1;40;51;479976409105.13293;184148070874.88828;405090947950.1005;27912.845968148577;1884.0198820237158;-0.0;6576.9197247775855;1683817.6287954163;354978.80302819406;0.0;225851.52439469888;2.443918936859681;0.1373275628406235
