;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2222;2019-07-06 06:02:45.096;625;625;218;218;194;36;49;33;-22;45;733;219;-26;15;269;152;266;555;185;77;49;23;614;353;358;136;358;301;615;-1.0;-1.0;113.0;0.0;0.0;38;100;44;1;0;0;1;0;0;0;1;0;0;0;0;18393.5703125;8334.3916015625;4132.953125;1382.59899902344;630.0;277944;629.0;1178.0;Calculated values ==>;1562385765.096;335.66;335.66;294.96000000000004;294.96000000000004;292.56;276.76000000000005;273.6339639331285;278.06;276.46000000000004;270.96000000000004;277.66;346.46000000000004;295.06;270.56;274.66;300.06;288.36;299.76000000000005;328.66;280.86;278.06;336.06;336.16;275.46000000000004;241.71165711629368;267.7187500070086;273.6339639331285;291.66;6140000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;6150000.0;0.0;0.0;0.01883333333333333;0.0;0.0;0.0;2.9649981986292673;8334.3916015625;4132.953125;1382.59899902344;18393.5703125;485444.98116798303;485334.86601978564;260909.46764188257;260909.46764188257;251294.7103248409;430607.02586249536;437300.0667916998;438711.9858211006;473696.4923814395;527020.8155152382;470617.29491098126;438095.2167564963;444213.19900484144;468977.3815912387;454112.3874095661;416803.1293245903;475105.59850705386;441936.0282491544;437300.0667916998;263844.3676079864;264262.8888514036;471547.0194386176;201183.85751793825;201601.00841445482;273.6339639331285;773496.7512949166;353429.3725146752;91920.87726915574;214414.8251277744;0;6;0;11;18;19;0;1;40;51;480191845005.0987;184231484774.87503;405272178150.0717;4473.446416376223;0.0;-0.0;0.0;1684087.5595462061;354994.5058105694;0.0;225906.34119367404;0.32299383340541105;0.021887665591558372
2223;2019-07-06 06:03:45.107;620;622;212;212;192;36;51;32;-21;44;740;219;-18;9;269;155;266;549;184;77;51;23;610;353;358;132;358;299;612;357.0;-1.0;784.0;0.0;0.0;30;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17167.669921875;7715.35693359375;3868.58666992188;1383.13439941406;628.0;277945;627.0;1177.0;Calculated values ==>;1562385825.107;335.16;335.36;294.36;294.36;292.36;276.76000000000005;273.6339639331285;278.26000000000005;276.36;271.06;277.56;347.16;295.06;271.36;274.06;300.06;288.66;299.76000000000005;328.06;280.86;278.26000000000005;335.86;335.96000000000004;275.46000000000004;240.83765695389522;267.47669482898436;273.6339639331285;291.56;6100000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2990000.0;6120000.0;0.0595;0.0;0.13066666666666665;0.0;0.0;0.0595;2.9628019789037214;7715.35693359375;3868.58666992188;1383.13439941406;17167.669921875;485178.0309796466;485240.39791526966;258511.3480270987;258511.3480270987;250698.9930589564;430607.02586249536;437641.0399101803;439307.656594583;474115.52784487547;527907.0743836513;470888.1621824669;439762.32941320183;443750.3205605084;468977.3815912387;454534.2612377077;418181.6515830424;474571.68037246144;441936.0282491544;437641.0399101803;263007.33956846996;263425.85118522606;472076.1002201579;201183.85751793825;201183.85751793825;273.6339639331285;773793.1492939815;353563.1449399326;91943.92927296215;214481.51685081393;0;6;0;11;18;19;0;1;40;51;480406684385.6586;184311899515.0846;405452211150.5409;31114.843079348244;0.0;-0.0;14069.202352338403;1684384.1829971082;354994.5058105694;0.0;226023.60604153053;3.4845202150768335;0.13419699474583624
2224;2019-07-06 06:04:45.117;615;619;207;208;188;36;53;31;-7;43;749;219;-10;7;269;157;265;545;185;77;52;23;610;352;357;128;357;297;612;186.0;-1.0;548.0;0.0;7.0;14;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15740.2998046875;7219.9072265625;3415.12133789062;1377.48083496094;625.0;277946;625.0;1175.0;Calculated values ==>;1562385885.117;334.66;335.06;293.86;293.96000000000004;291.96000000000004;276.76000000000005;273.5264737036516;278.46000000000004;276.26000000000005;272.46000000000004;277.46000000000004;348.06000000000006;295.06;272.16;273.86;300.06;288.86;299.66;327.66;280.86;278.36;335.66;335.66;275.46000000000004;239.943914813709;267.23344911666527;273.5264737036516;291.66;6100000.0;3520000.0000000005;3570000.0000000005;1280000.0;3570000.0000000005;2970000.0;6120000.0;0.031000000000000003;0.0;0.09133333333333334;0.0;0.0011666666666666668;0.03216666666666667;2.958246497776007;7219.9072265625;3415.12133789062;1377.48083496094;15740.2998046875;484468.9494519921;484814.9179644825;256444.20260459126;256850.48174022537;249258.5704148213;430671.36484660726;438207.1016784942;441829.943814551;474532.44719515945;528999.191319189;471158.10846502753;441387.5573368277;443866.45865721634;469115.7338860559;454983.4136287204;417848.52678301797;473965.645700069;442145.923611016;438038.4151603797;262170.3306944222;262170.3306944222;472601.6926398898;200920.47264012235;202934.28668028442;273.5264737036516;774067.4280805062;353687.6262180033;91966.93823409945;214542.22453379718;0;6;0;11;18;19;0;1;40;51;480621220135.6245;184389912515.0722;405631040950.51245;22003.06503393115;0.0;-0.0;7562.5161327764;1684826.9060061877;354994.5058105694;0.0;226203.9004062646;2.461232718631603;0.10836117332992846
2225;2019-07-06 06:05:45.107;612;617;205;206;184;36;55;30;5;42;759;219;1;10;269;158;265;545;184;77;54;24;607;352;357;126;357;297;609;134.0;-1.0;482.0;50.0;7.0;1;79;17;1;0;0;1;0;0;0;1;0;0;0;0;14326.8564453125;6672.87060546875;3037.61059570312;1233.21594238281;623.0;277947;623.0;1175.0;Calculated values ==>;1562385945.107;334.36;334.86;293.66;293.76000000000005;291.56;276.76000000000005;273.5264737036516;278.66;276.16;273.66;277.36;349.06000000000006;295.06;273.26000000000005;274.16;300.06;288.96000000000004;299.66;327.66;280.86;278.56;335.46000000000004;335.46000000000004;275.56;239.4893008659735;267.23344911666527;273.5264737036516;291.56;6070000.0;3520000.0000000005;3570000.0000000005;1260000.0;3570000.0000000005;2970000.0;6090000.0;0.022333333333333334;0.0;0.08033333333333334;0.008333333333333333;0.0011666666666666668;0.0235;2.958564973270997;6672.87060546875;3037.61059570312;1233.21594238281;14326.8564453125;484377.2329913751;484863.8505688437;255809.769414572;256212.67216510166;247969.5440304622;430671.36484660726;438543.2984487911;443578.23749776033;474692.06153167784;530040.0361398318;471158.10846502753;442999.1421134229;444297.16997077694;469115.7338860559;455123.01521695126;418860.9697771087;474341.47134548146;442145.923611016;438375.39478970936;261333.34086894934;261333.34086894934;472959.5831453042;200790.4066951994;203521.86441885622;273.47552922249696;774317.9459560234;353803.38007109717;91988.69041461303;214595.98833779132;0;6;0;11;18;19;0;1;40;51;480835384435.65857;184466099815.08432;405809211250.5408;19503.955741139063;2268.07647041754;-0.0;5519.057963715049;1685172.740197395;355013.40329771966;0.0;226312.89535489978;2.49377242601645;0.14066989743144948
2226;2019-07-06 06:06:45.118;610;615;205;205;184;37;57;30;11;42;766;220;7;13;269;159;264;541;185;77;56;26;609;351;356;130;355;297;611;176.0;-1.0;312.0;99.0;0.0;1;40;9;1;0;0;1;0;0;0;1;0;0;0;0;13575.1279296875;6244.142578125;3054.31884765625;980.2328491210941;621.0;277948;620.0;1176.0;Calculated values ==>;1562386005.118;334.16;334.66;293.66;293.66;291.56;276.86;273.4187578820637;278.86;276.16;274.26000000000005;277.36;349.76;295.16;273.86;274.46000000000004;300.06;289.06;299.56;327.26000000000005;280.86;278.76000000000005;335.16;335.26000000000005;275.76000000000005;240.39332010688793;267.23344911666527;273.4187578820637;291.66;6090000.0;3510000.0;3560000.0;1300000.0;3550000.0;2970000.0;6110000.0;0.029333333333333333;0.0;0.052000000000000005;0.0165;0.0;0.029333333333333333;2.9614009502019445;6244.142578125;3054.31884765625;980.2328491210941;13575.1279296875;483869.22839769244;484357.55875767895;255697.3040516489;255697.3040516489;247889.51283136566;430735.4089219946;439100.6227884132;444440.31481115596;474179.22265781194;530768.1111709444;471276.6660356397;443866.45865721634;444725.97564661124;469391.7142701072;455430.03789196967;417855.98882663465;473483.42067661026;442354.98786024586;438934.2288957923;260077.89159075968;260496.36997498586;472630.20280472847;200395.54278180277;200395.54278180277;273.31625265043243;774550.5051201956;353911.0415818057;92007.13920284156;214646.763723531;0;6;0;11;18;19;0;1;40;51;481049323650.3662;184542913894.97934;405987443920.2972;12690.328145526368;4491.871890378275;-0.0;6997.134792677025;1685441.0750817952;355069.7465283482;0.0;226417.21608302163;2.3523741617279876;0.13710868043349225
2227;2019-07-06 06:07:45.118;609;613;205;205;183;36;59;28;12;42;765;221;10;17;269;160;264;545;186;77;58;28;609;349;354;137;354;297;611;137.0;-1.0;305.0;114.0;0.0;1;60;3;1;0;0;1;0;0;0;1;0;0;0;0;13354.150390625;5870.3359375;3032.51586914062;1106.95666503906;619.0;277949;618.0;1175.0;Calculated values ==>;1562386065.118;334.06;334.46000000000004;293.66;293.66;291.46000000000004;276.76000000000005;273.20264511476705;279.06;275.96000000000004;274.36;277.36;349.66;295.26000000000005;274.16;274.86;300.06;289.16;299.56;327.66;280.86;278.96000000000004;334.96000000000004;335.06;275.96000000000004;241.92719264551067;267.23344911666527;273.20264511476705;291.76000000000005;6090000.0;3490000.0;3540000.0;1370000.0;3540000.0;2970000.0;6110000.0;0.022833333333333334;0.0;0.05083333333333333;0.019;0.0;0.022833333333333334;2.95919983304202;5870.3359375;3032.51586914062;1106.95666503906;13354.150390625;483726.6895897185;484072.80170934723;255697.3040516489;255697.3040516489;247541.3522825979;430862.6128555636;439871.80742436444;444583.24951340194;473273.90776018414;530664.1259656582;471395.15918672696;444297.16997077694;445294.8252547872;469529.3447006117;455902.1451604942;417855.98882663465;474091.07848371525;442770.66057190904;439707.5837413559;259240.94887492666;259659.41789560125;471904.2073218062;199847.69233025867;199847.69233025867;273.0921543512865;774774.9157728648;354011.9955694359;92024.53244879289;214697.487346171;0;6;0;11;18;19;0;1;40;51;481262323650.3662;184623013894.97934;406165643920.2972;12440.724156809782;5169.073784839404;-0.0;5476.800853886721;1685650.500517648;355150.254408975;0.0;226521.165546743;2.3063976559445494;0.15466071606216747
2228;2019-07-06 06:08:45.129;609;612;205;205;183;35;61;26;14;41;758;220;12;25;269;160;264;550;186;76;60;29;614;347;352;142;352;300;617;-2.0;-2.0;18.0;45.0;3.0;1;79;1;1;0;0;1;0;0;0;1;0;0;0;0;13531.767578125;5836.75732421875;3131.68579101562;1209.76489257812;617.0;277950;616.0;1175.0;Calculated values ==>;1562386125.129;334.06;334.36;293.66;293.66;291.46000000000004;276.66;272.9856168485579;279.26000000000005;275.76000000000005;274.56;277.26000000000005;348.96000000000004;295.16;274.36;275.66;300.06;289.16;299.56;328.16;280.76000000000005;279.16;334.76000000000005;334.86;276.06;242.98782864720522;267.5978703862781;272.9856168485579;291.76000000000005;6140000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3000000.0;6170000.0;0.0;0.0;0.003;0.007500000000000001;0.0005;0.0005;2.9595162147787057;5836.75732421875;3131.68579101562;1209.76489257812;13531.767578125;483163.9256098618;483256.42328414577;255367.37541049218;255367.37541049218;247308.33855545684;430988.63858405815;440632.16780847247;444269.86517575267;472522.5091947854;529707.431855792;470872.0016870855;443981.54984624276;445840.54513808986;469803.8918224766;456233.650191232;416106.8891963393;474098.9801404078;443025.9711368631;440470.01642544527;258404.02479325983;258822.4845140824;471339.3356437985;198753.9298264461;255367.37541049218;272.6516663464999;774999.0061646728;354109.57256565377;92043.84200118235;214748.86511079906;0;6;0;11;18;19;0;1;40;51;481474162480.0767;184706729239.86493;406344776755.05237;736.5478060479197;2044.3905436301432;-0.0;92.55132050747655;1685760.3312491316;355210.3776322006;0.0;226567.585323532;0.2823178370868364;0.03718391653123976
2229;2019-07-06 06:09:45.119;611;611;205;206;182;33;63;25;18;40;749;219;17;32;269;159;264;559;186;75;62;29;623;345;350;144;349;301;625;158.0;0.0;207.0;29.0;2.0;1;96;1;1;0;0;1;0;0;0;1;0;0;0;0;13769.7275390625;5919.689453125;3204.25122070312;1330.04541015625;616.0;277951;615.0;1173.0;Calculated values ==>;1562386185.119;334.26000000000005;334.26000000000005;293.66;293.76000000000005;291.36;276.46000000000004;272.7676641592781;279.46000000000004;275.66;274.96000000000004;277.16;348.06000000000006;295.06;274.86;276.36;300.06;289.06;299.56;329.06;280.66;279.36;334.66;334.76000000000005;276.06;243.40439225979637;267.7187500070086;272.7676641592781;291.76000000000005;6230000.0;3450000.0;3500000.0;1440000.0;3490000.0;3010000.0;6250000.0;0.026333333333333334;0.0;0.034499999999999996;0.004833333333333333;0.0003333333333333333;0.02666666666666667;2.954636399828537;5919.689453125;3204.25122070312;1330.04541015625;13769.7275390625;482433.7047046104;482206.45122195536;254943.8097148734;255330.90168146486;246666.79147778574;431113.4868728058;441382.16858309606;444644.95881864097;472160.7387857882;528692.118982801;470617.29491098126;444501.2531899496;446635.25890643254;470213.9452374245;456426.6519421536;412737.6469219609;474472.29852676135;443280.21710825147;441221.99855516065;257985.5697089033;258404.02479325983;471072.6445122798;198988.25391719837;199687.69836466928;272.73600833669946;775226.4807052757;354207.52662708226;92065.00355952753;214801.6557859926;0;6;0;11;18;19;0;1;40;51;481684727380.11017;184792514939.87857;406525046705.08105;8475.15631909977;1315.074554542893;-0.0;6440.914671746437;1685837.0826561532;355238.36850876606;0.0;226622.02179921776;1.5526274298619362;0.060355155235920215
2230;2019-07-06 06:10:45.150;616;611;204;205;181;32;65;23;26;38;742;218;26;40;269;158;265;568;187;75;64;28;631;344;349;145;348;303;633;-1.0;-1.0;853.0;111.0;0.0;1;99;5;1;0;0;1;0;0;0;1;0;0;0;0;14094.005859375;6249.01953125;3254.93994140625;1357.947265625;615.0;277952;613.0;1175.0;Calculated values ==>;1562386245.15;334.76000000000005;334.26000000000005;293.56;293.66;291.26000000000005;276.36;272.6583383277491;279.66;275.46000000000004;275.76000000000005;276.96000000000004;347.36;294.96000000000004;275.76000000000005;277.16;300.06;288.96000000000004;299.66;329.96000000000004;280.66;279.56;334.46000000000004;334.66;275.96000000000004;243.61107973660833;267.9596281332873;272.6583383277491;291.86;6310000.0;3440000.0;3490000.0;1450000.0;3479999.9999999995;3030000.0;6330000.0;0.0;0.0;0.14216666666666666;0.018500000000000003;0.0;0.0;2.9598318960443146;6249.01953125;3254.93994140625;1357.947265625;14094.005859375;482252.0214126708;481292.77070588875;254159.75018188896;254537.3989771527;246043.31401231844;431175.4696738307;441912.32212128304;445394.99845677166;471830.8059033014;527806.5535311698;470225.66241189424;445394.99845677166;447376.48645180964;470350.16293015913;456454.64333516936;409878.12581134954;474855.5223314838;443484.88354899426;441753.42044827976;257148.6733736563;257985.5697089033;470839.76368816046;198688.40282411728;199687.69836466928;272.61316994354934;775458.7984529795;354308.98492857005;92087.41507184543;214855.51018953975;0;6;0;11;18;19;0;1;40;51;481894535725.59015;184879259735.07703;406706340325.4958;35073.454345775695;5034.800175984799;-0.0;0.0;1686200.1752468203;355291.31147138;0.0;226675.7238199878;3.6925611210050846;0.29631490395374765
2231;2019-07-06 06:11:45.110;623;611;203;204;181;32;66;22;39;36;738;218;36;45;269;158;265;574;186;75;66;28;642;343;348;146;348;306;644;-1.0;-1.0;1100.0;68.0;3.0;0;99;11;1;0;0;1;0;0;0;1;0;0;0;0;14457.5419921875;6696.12890625;3313.14038085938;1370.03723144531;614.0;277953;612.0;1175.0;Calculated values ==>;1562386305.11;335.46000000000004;334.26000000000005;293.46000000000004;293.56;291.26000000000005;276.36;272.5487779782249;279.76000000000005;275.36;277.06;276.76000000000005;346.96000000000004;294.96000000000004;276.76000000000005;277.66;300.06;288.96000000000004;299.66;330.56;280.66;279.76000000000005;334.36;334.56;275.96000000000004;243.81672145450628;268.3187672390254;272.5487779782249;291.76000000000005;6420000.0;3429999.9999999995;3479999.9999999995;1460000.0;3479999.9999999995;3060000.0;6440000.000000001;0.0;0.0;0.18333333333333332;0.011333333333333334;0.0005;0.0005;2.9599894735980956;6696.12890625;3313.14038085938;1370.03723144531;14457.5419921875;482027.4264287649;480024.0662681392;253267.74690304746;253634.75713462342;245663.1406022499;431237.1583312671;442280.2133856969;446661.59397328994;471499.95120613376;527155.0783913296;469815.5825566093;446235.4177501;447508.6907727563;470350.16293015913;456619.22350016155;404820.44648467033;474417.3924443386;443688.7766957013;442280.2133856969;256730.23209357203;257567.11924055516;470705.69158332614;198490.1334992462;253267.74690304746;272.530454811021;775696.5693979048;354416.7892476978;92110.13312044238;214910.20770270747;0;6;0;11;18;19;0;1;40;51;482103496324.8922;184966501534.78564;406888918524.886;45498.10108690801;3085.1096582862397;-0.0;94.50623324132471;1686871.1572534326;355358.93227582955;0.0;226676.5108468942;4.277740203154157;0.3160429760405973
2232;2019-07-06 06:12:45.111;632;613;202;203;180;32;68;22;49;35;733;218;44;50;269;157;266;580;186;76;67;28;652;345;349;147;349;306;654;251.0;-1.0;1399.0;145.0;0.0;0;99;16;1;0;0;1;0;0;0;1;0;0;0;0;14782.34765625;7122.69287109375;3357.79150390625;1369.06237792969;614.0;277954;611.0;1175.0;Calculated values ==>;1562386365.111;336.36;334.46000000000004;293.36;293.46000000000004;291.16;276.36;272.7676641592781;279.96000000000004;275.36;278.06;276.66;346.46000000000004;294.96000000000004;277.56;278.16;300.06;288.86;299.76000000000005;331.16;280.76000000000005;279.86;334.26000000000005;334.56;275.96000000000004;244.02132995426717;268.3187672390254;272.7676641592781;291.76000000000005;6520000.0;3450000.0;3490000.0;1470000.0;3490000.0;3060000.0;6540000.000000001;0.04183333333333333;0.0;0.23316666666666666;0.024166666666666666;0.0;0.04183333333333333;2.9599894735980956;7122.69287109375;3357.79150390625;1369.06237792969;14782.34765625;482219.9154568033;479159.2706862715;252461.41334381967;252819.66337141747;245006.10825534587;431113.4868728058;442387.1955307901;448069.6469006501;471267.55247380707;526630.9135575934;469815.5825566093;447367.9854087869;448209.4260714224;470213.9452374245;456152.5074520586;399955.21996751655;474109.35907257436;443640.54998192034;442229.2069851993;256311.7953858065;257567.11924055516;470571.38977625844;199012.106090461;199012.106090461;272.7454378127146;775940.2392067448;354531.9480154416;92132.95933101414;214965.79972841925;0;6;0;11;18;19;0;1;40;51;482312599810.4705;185054403000.02875;407072521585.39374;58071.9165989091;6562.682689073439;-0.0;10174.58205409655;1687734.2551212593;355439.3318855844;0.0;226762.08800912095;6.313252557409693;0.40223616612974455
2233;2019-07-06 06:13:45.101;642;614;200;200;178;34;35;24;53;34;729;219;50;56;269;158;267;583;188;77;35;28;649;349;354;149;354;308;651;-1.0;-1.0;1555.0;238.0;0.0;0;99;22;1;0;0;1;0;0;0;1;0;0;0;0;14753.1552734375;7456.95947265625;3325.75512695312;1375.89782714844;614.0;277955;611.0;1174.0;Calculated values ==>;1562386425.101;337.36;334.56;293.16;293.16;290.96000000000004;276.56;273.20264511476705;276.66;275.56;278.46000000000004;276.56;346.06000000000006;295.06;278.16;278.76000000000005;300.06;288.96000000000004;299.86;331.46000000000004;280.86;276.66;334.26000000000005;334.56;275.96000000000004;244.42749628697553;268.5567601203482;273.20264511476705;291.96000000000004;6490000.000000001;3490000.0;3540000.0;1490000.0;3540000.0;3080000.0;6509999.999999999;0.0;0.0;0.25916666666666666;0.03966666666666666;0.0;0.0;2.9574703336205643;7456.95947265625;3325.75512695312;1375.89782714844;14753.1552734375;484021.788881965;479659.0450616979;251877.44064620952;251877.44064620952;244458.0688890492;430862.6128555636;435824.7570664152;448254.08648987196;470900.7917309485;526054.6047620476;469661.8765517251;447833.1889017542;448673.3390170395;469529.3447006117;455625.543053966;402244.1895115084;474944.6259681307;442770.66057190904;435824.7570664152;256311.7953858065;257567.11924055516;470302.0924079783;200049.05978341916;199012.106090461;273.17139838513083;776186.3273763328;354653.42486880836;92155.83018694869;215021.48666764828;0;6;0;11;18;19;0;1;40;51;482523464660.504;185143188200.04285;407256690885.42303;64326.46942142235;10720.036960774178;-0.0;0.0;1688754.0716738324;355583.33054557873;0.0;226846.8620615546;6.172292013934051;0.507595461642772
2234;2019-07-06 06:14:45.142;650;616;199;199;178;40;28;26;42;33;704;219;43;61;269;159;268;584;188;45;28;25;650;354;359;138;359;310;652;-1.0;-1.0;1419.0;263.0;0.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15841.568359375;8038.11376953125;3321.76928710938;2372.09130859375;614.0;277956;611.0;1176.0;Calculated values ==>;1562386485.142;338.16;334.76000000000005;293.06;293.06;290.96000000000004;277.16;273.7412296467126;275.96000000000004;275.76000000000005;277.36;276.46000000000004;343.56000000000006;295.06;277.46000000000004;279.26000000000005;300.06;289.06;299.96000000000004;331.56;277.66;275.96000000000004;334.26000000000005;334.56;275.66;242.14157278889297;268.7936212382143;273.7412296467126;291.96000000000004;6500000.0;3540000.0;3590000.0;1380000.0;3590000.0;3100000.0;6520000.0;0.0;0.0;0.2365;0.04383333333333333;0.0;0.0;2.962508613575625;8038.11376953125;3321.76928710938;2372.09130859375;15841.568359375;485074.2864096788;479842.38366484025;251481.2748572934;251481.2748572934;244426.1713350443;430542.39183029096;433361.6067303726;446316.34587724565;472262.261994151;523264.9852622871;469386.75231926463;446459.3092807162;448999.47296598606;468838.78631807904;454925.9962861265;402262.2005002839;474976.43181435985;436378.7524107816;433361.6067303726;256311.7953858065;257567.11924055516;471477.517547777;201324.24474259114;199012.106090461;273.6932987689597;776441.4576260902;354782.6387147556;92187.08477240487;215076.92055828846;0;6;0;11;18;19;0;1;41;51;482737510825.1096;185229347034.8841;407442217575.0812;57940.63191834579;11841.718457960646;-0.0;0.0;1689773.6604263345;355771.47365038435;0.0;226846.8620615546;5.081741963703074;0.43068619259624
2235;2019-07-06 06:15:45.142;655;618;199;199;178;46;30;28;11;33;692;221;16;66;268;159;268;586;189;35;29;22;649;360;365;135;365;311;650;-2.0;-1.0;1388.0;185.0;0.0;0;0;41;1;0;0;1;0;0;0;1;1;0;0;0;16396.875;8675.3330078125;3239.30249023438;2390.09033203125;614.0;277957;611.0;1174.0;Calculated values ==>;1562386545.142;338.66;334.96000000000004;293.06;293.06;290.96000000000004;277.76000000000005;274.38016830617;276.16;275.96000000000004;274.26000000000005;276.46000000000004;342.36;295.26000000000005;274.76000000000005;279.76000000000005;299.96000000000004;289.06;299.96000000000004;331.76000000000005;276.66;276.06;334.26000000000005;334.56;275.36;241.49495122638035;268.91163127593666;274.38016830617;292.06;6490000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3110000.0;6500000.0;0.0;0.0;0.23133333333333334;0.030833333333333334;0.0;0.0;2.9574703336205643;8675.3330078125;3239.30249023438;2390.09033203125;16396.875;485906.19506896136;480372.4463008133;251565.09798587882;251565.09798587882;244490.06952061673;430148.3826014536;432205.70286623563;441564.8193833535;472656.1521691498;521917.6096697198;469491.6271179393;442315.4447309332;449511.2499308401;467872.6978674129;453906.01539497345;402799.14151788957;475529.4375816858;433133.46834165603;432018.3835250704;256311.7953858065;257567.11924055516;471581.87251044664;202893.11440921764;199012.106090461;274.331215789958;776710.1113207516;354921.91743790015;92226.76961941007;215131.596156433;0;6;0;11;18;19;0;1;41;51;482954710825.1096;185311247034.8841;407628517575.0812;55212.72108401677;8284.57004145456;-0.0;0.0;1690716.6050346876;355939.1927212128;0.0;226846.8620615546;4.438903050623831;0.36154631035861545
2236;2019-07-06 06:16:45.123;656;619;202;201;181;54;34;31;-12;34;711;224;-12;54;266;159;268;584;189;36;33;20;646;366;371;130;371;312;648;-2.0;-1.0;1343.0;172.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;0;0;0;16940.986328125;9320.625;3199.65063476562;2416.31323242188;614.0;277958;610.0;1173.0;Calculated values ==>;1562386605.123;338.76;335.06;293.36;293.26000000000005;291.26000000000005;278.56;275.0112864084945;276.56;276.26000000000005;271.96000000000004;276.56;344.26;295.56;271.96000000000004;278.56;299.76000000000005;289.06;299.96000000000004;331.56;276.76000000000005;276.46000000000004;334.16;334.56;275.16;240.39332010688793;269.02936301313275;275.0112864084945;292.06;6459999.999999999;3660000.0;3710000.0;1300000.0;3710000.0;3120000.0;6480000.0;0.0;0.0;0.22383333333333333;0.028666666666666667;0.0;0.0;2.954951193643034;9320.625;3199.65063476562;2416.31323242188;16940.986328125;486375.1994460355;480751.5041955428;252724.00388660305;252363.89873708025;245528.41990325617;429743.705733735;431402.8193353848;437795.822197091;473405.19094569265;523843.2977860493;469718.1665709948;437795.822197091;447641.31443992414;466763.56131284905;452869.56159724866;404352.6072263363;475466.0498844959;431784.28850342275;431211.115945236;255893.36323571714;257567.11924055516;472048.3120729887;204427.95164509767;199012.106090461;274.95209101189045;776987.8388566602;355071.8362651648;92266.81029884657;215185.2371074117;0;6;0;11;18;19;0;1;41;51;483175440904.9131;185390721859.81332;407815358389.9148;52235.50835855451;7671.7836655995425;-0.0;0.0;1691611.7234019733;356072.1202282754;0.0;226846.8620615546;4.010774652555216;0.3257700368806803
2237;2019-07-06 06:17:45.133;653;619;207;206;184;57;37;35;-6;36;739;225;-15;39;265;158;268;585;189;38;36;17;652;368;373;130;372;311;653;-1.0;-2.0;1447.0;131.0;0.0;25;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17771.36328125;10050.4189453125;4014.86694335938;1434.75842285156;612.0;277959;608.0;1173.0;Calculated values ==>;1562386665.133;338.46000000000004;335.06;293.86;293.76000000000005;291.56;278.86;275.2199585193972;276.86;276.66;272.56;276.76000000000005;347.06000000000006;295.66;271.66;277.06;299.66;288.96000000000004;299.96000000000004;331.66;276.96000000000004;276.76000000000005;333.96000000000004;334.36;274.86;240.39332010688793;268.91163127593666;275.2199585193972;292.06;6520000.0;3679999.9999999995;3729999.9999999995;1300000.0;3720000.0000000005;3110000.0;6530000.0;0.0;0.0;0.24116666666666667;0.021833333333333333;0.0;0.0;2.9552652862464956;10050.4189453125;4014.86694335938;1434.75842285156;17771.36328125;485290.30927955825;480175.358909636;254319.62888960683;253952.45004360867;246342.30409875492;429606.4342157736;431453.06688762316;438961.69736309384;473598.7871360312;526870.8454730512;469976.34502188565;437548.62350390764;445690.6980614366;466489.6019121334;452374.73475845635;401156.5659184313;475008.37712438934;431644.5240703191;431260.9582334311;255056.51255035817;256730.23209357203;471757.1522973397;204947.83238314872;199012.106090461;275.16137548248673;777277.1566482891;355233.28853557777;92298.90791134605;215245.36810738314;0;6;0;11;18;19;0;1;41;51;483398678104.8776;185468734859.80093;408002289539.8851;56436.34377099677;5825.336818126503;-0.0;0.0;1692517.4731027035;356184.6149782893;0.0;226846.8620615546;4.016871135189923;0.3132858936310494
2238;2019-07-06 06:18:45.124;649;619;212;211;187;54;38;38;-8;39;762;226;-10;18;265;153;269;589;188;39;37;18;682;359;364;137;364;313;683;-2.0;0.0;701.0;39.0;15.0;3;100;73;1;0;0;1;0;0;0;1;0;0;0;0;18957.21484375;11293.3359375;3658.43334960938;1427.5583496093802;611.0;277960;607.0;1173.0;Calculated values ==>;1562386725.124;338.06000000000006;335.06;294.36;294.26000000000005;291.86;278.56;274.27422755570615;276.96000000000004;276.96000000000004;272.36;277.06;349.36;295.76000000000005;272.16;274.96000000000004;299.66;288.46000000000004;300.06;332.06;277.06;276.86;333.86;334.26000000000005;274.96000000000004;241.92719264551067;269.14681796795327;274.27422755570615;291.96000000000004;6820000.0;3590000.0;3640000.0;1370000.0;3640000.0;3130000.0;6830000.0;0.0;0.0;0.11683333333333333;0.006500000000000001;0.0025;0.0025;2.955422069188879;11293.3359375;3658.43334960938;1427.5583496093802;18957.21484375;481364.8824846341;476654.77386352886;254773.52329187767;254416.0783609737;246323.9037096477;430214.79039162316;433931.68165179034;438201.1285570381;472980.6827117325;529132.904506066;469823.7265304219;437885.24362152646;442198.2301569956;467625.08733946737;453222.3871060954;281625.897768682;471909.42054724775;434112.87870749587;433749.95420475816;254638.09398592086;256311.7953858065;470923.7305949869;202649.674223572;254773.52329187767;274.23217011939596;777583.1822228365;355411.1264804278;92322.75697329035;215309.30268505285;0;6;0;11;18;19;0;1;41;51;483619744940.52423;185548822845.0352;408189461460.43256;27520.26158129329;1743.781366414197;-0.0;447.4410772822012;1693217.0065369287;356247.6815019472;0.0;226850.59017790816;1.8139623728133527;0.13234562141172004
2239;2019-07-06 06:19:45.114;652;621;216;216;188;49;38;38;-15;41;775;225;-16;10;265;151;270;593;187;40;37;18;686;365;370;140;370;308;687;-1.0;-1.0;1600.0;177.0;0.0;39;100;71;1;0;0;1;0;0;0;1;0;0;0;0;20762.7421875;11268.83984375;4863.3056640625;1394.93957519531;611.0;277961;605.0;1174.0;Calculated values ==>;1562386785.114;338.36;335.26000000000005;294.76000000000005;294.76000000000005;291.96000000000004;278.06;274.9066339382667;276.96000000000004;276.96000000000004;271.66;277.26000000000005;350.66;295.66;271.56;274.16;299.66;288.26000000000005;300.16;332.46000000000004;277.16;276.86;333.66;334.26000000000005;274.96000000000004;242.56692532238324;268.5567601203482;274.9066339382667;291.86;6859999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3080000.0;6870000.0;0.0;0.0;0.26666666666666666;0.029500000000000002;0.0;0.0;2.957941610594838;11268.83984375;4863.3056640625;1394.93957519531;20762.7421875;481365.72625486297;476489.394500783;256037.5196524929;256037.5196524929;246516.20546150501;429811.8947417682;432420.26882306463;438228.8454132642;472784.61766108364;530875.2723025628;470385.6196433989;438072.3853947394;442045.18520996696;466775.0424682118;451883.41264742217;281626.1716934288;472049.9639788402;432794.5550643631;432232.2269198731;253801.27034056993;256311.7953858065;470521.56202125014;204096.83338261873;254773.52329187767;274.81987267948193;777914.1266982092;355599.1132756129;92346.27386919812;215380.3053410961;0;6;0;11;18;19;0;1;41;51;483839908240.5592;185631908995.0484;408375730410.46216;62435.20320817212;7859.529494839627;-0.0;0.0;1693966.510472148;356327.69575453864;0.0;226854.31823210683;4.010634533357815;0.3166881257141257
2240;2019-07-06 06:20:45.115;660;622;207;206;187;53;40;39;-19;42;776;224;-20;5;263;152;271;592;189;43;40;18;672;369;374;142;374;306;672;-1.0;-1.0;1497.0;98.0;0.0;86;100;69;1;0;0;1;0;0;0;1;0;0;0;0;21557.89453125;11037.5341796875;6365.0927734375;1390.529296875;611.0;277962;605.0;1174.0;Calculated values ==>;1562386845.115;339.16;335.36;293.86;293.76000000000005;291.86;278.46000000000004;275.3239800832674;277.16;277.06;271.26000000000005;277.36;350.76;295.56;271.16;273.66;299.46000000000004;288.36;300.26000000000005;332.36;277.46000000000004;277.16;333.66;334.26000000000005;274.96000000000004;242.98782864720522;268.3187672390254;275.3239800832674;292.06;6720000.0;3690000.0;3740000.0;1420000.0;3740000.0;3060000.0;6720000.0;0.0;0.0;0.2495;0.01633333333333333;0.0;0.0;2.957941610594838;11037.5341796875;6365.0927734375;1390.529296875;21557.89453125;484121.01009373274;478417.6824115501;253467.64435172646;253112.86617154427;246682.71370207865;429537.3511455088;431766.11159789504;438054.9754168444;472620.9849758201;531130.6756210164;470537.2613830028;437898.67151236854;441718.17312246026;465939.0563929671;451319.03338085645;389263.78894893284;473761.2903894706;432336.3039009257;431766.11159789504;253801.27034056993;256311.7953858065;470252.297931023;205214.15215048695;254773.52329187767;275.2682935524795;778266.8045483057;355785.0028236912;92369.48649664134;215473.87688746201;0;6;0;11;18;19;0;1;41;51;484063111960.28955;185716510404.9462;408559933480.2396;58093.78540495619;4328.956381082088;-0.0;0.0;1694970.9354495148;356429.2681628939;0.0;226854.31823210683;3.321567753476124;0.25152466861083755
2241;2019-07-06 06:21:45.095;661;622;202;201;180;53;42;42;-21;44;770;222;-22;2;262;151;272;581;188;44;42;18;659;368;373;145;373;305;658;-1.0;-1.0;1555.0;78.0;0.0;99;100;68;1;0;0;1;0;0;0;1;0;0;0;0;20917.505859375;10619.8046875;6598.51025390625;1369.09680175781;609.0;277963;603.0;1172.0;Calculated values ==>;1562386905.095;339.26;335.36;293.36;293.26000000000005;291.16;278.46000000000004;275.2199585193972;277.36;277.36;271.06;277.56;350.16;295.36;270.96000000000004;273.36;299.36;288.26000000000005;300.36;331.26000000000005;277.56;277.36;333.46000000000004;334.06;274.96000000000004;243.61107973660833;268.19934244402924;275.2199585193972;291.96000000000004;6590000.000000001;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3050000.0;6580000.0;0.0;0.0;0.25916666666666666;0.013000000000000001;0.0;0.0;2.9532152992646146;10619.8046875;6598.51025390625;1369.09680175781;20917.505859375;485688.3615580916;480046.9294992553;252290.02591389534;251936.14468444927;244877.33958108755;429606.4342157736;432404.01063279;437968.82056851813;472424.47507279465;530579.5801781024;470433.0857969469;437812.597326149;441480.6793942096;465951.01469946647;451350.37249910977;399525.98933775217;473769.1602952372;432780.064257215;432404.01063279;252964.46457616048;255474.93562877487;469846.65071908804;204977.5890250512;254773.52329187767;275.17278247388793;778620.6482311168;355965.42048836715;92392.47571517588;215581.8709027158;0;6;0;11;18;19;0;1;41;51;484287137260.3608;185802581704.97357;408743172380.2979;60383.56084168185;3443.297802022479;-0.0;0.0;1695957.917564811;356494.0153581787;0.0;226854.31823210683;3.4338755457535983;0.2538125920318856
2242;2019-07-06 06:22:45.116;655;619;205;204;181;50;43;43;-23;46;760;221;-23;0;262;152;271;563;188;44;43;18;648;366;371;146;371;304;647;-2.0;-1.0;1606.0;0.0;0.0;99;100;67;1;0;0;1;0;0;0;1;0;0;0;0;20512.25;10399.3232421875;6495.10791015625;1366.31262207031;604.0;277964;599.0;1171.0;Calculated values ==>;1562386965.116;338.66;335.06;293.66;293.56;291.26000000000005;278.16;275.0112864084945;277.46000000000004;277.46000000000004;270.86;277.76000000000005;349.16;295.26000000000005;270.86;273.16;299.36;288.36;300.26000000000005;329.46000000000004;277.56;277.46000000000004;333.06;333.56;274.96000000000004;243.81672145450628;268.0796299477929;275.0112864084945;291.96000000000004;6480000.0;3660000.0;3710000.0;1460000.0;3710000.0;3040000.0;6470000.0;0.0;0.0;0.26766666666666666;0.0;0.0;0.0;2.9514736728418978;10399.3232421875;6495.10791015625;1366.31262207031;20512.25;486014.74989876366;480866.3791786071;253863.22964383042;253496.15951252362;245561.9295100284;429743.705733735;433099.9636564668;437883.18805776763;472490.94950669346;529611.0691093424;470449.1217542448;437883.18805776763;441393.15733161947;466238.4910298102;451852.33860241564;404891.54221468937;472328.7851324282;433285.5503662649;433099.9636564668;251290.9062238717;253382.8652305231;469710.96323701047;204581.99993955647;254773.52329187767;275.0112864084945;778966.0170328728;356140.64119330375;92415.27877195048;215691.02257696947;0;6;0;11;18;19;0;1;41;51;484510415380.0202;185889912259.84036;408925936325.01917;62446.95135297452;0.0;-0.0;0.0;1696981.8634205319;356522.71954943705;0.0;226854.31823210683;3.4197375596755117;0.2354942833516258
2243;2019-07-06 06:23:45.106;645;613;215;214;188;46;43;43;-23;47;751;221;-23;0;263;154;271;545;190;43;42;17;635;365;370;139;369;305;635;-3.0;-1.0;1423.0;0.0;0.0;99;1;67;1;0;0;1;0;0;0;1;0;1;0;0;21562.15234375;10184.66015625;6312.23486328125;2456.8564453125;599.0;277965;593.0;1171.0;Calculated values ==>;1562387025.106;337.66;334.46000000000004;294.66;294.56;291.96000000000004;277.76000000000005;274.9066339382667;277.46000000000004;277.46000000000004;270.86;277.86;348.26;295.26000000000005;270.86;273.16;299.46000000000004;288.56;300.26000000000005;327.66;277.46000000000004;277.36;332.46000000000004;333.06;274.86;242.35481222062532;268.19934244402924;274.9066339382667;292.16;6350000.0;3650000.0;3700000.0;1390000.0;3690000.0;3050000.0;6350000.0;0.0;0.0;0.23716666666666666;0.0;0.0;0.0;2.952247438615193;10184.66015625;6312.23486328125;2456.8564453125;21562.15234375;485992.7026914718;481357.101453891;258346.54696967924;257942.41278942526;248335.3341838768;429811.8947417682;433351.604109613;437656.05685647397;473503.23161362135;528593.6297361357;470313.0473591377;437656.05685647397;441181.0962547605;466655.82274206006;452319.8775088197;410727.5874898159;471036.0199244019;433351.604109613;433166.4952995384;248780.69988749037;251290.9062238717;470557.3835890923;204322.24747842658;254773.52329187767;274.9066339382667;779316.5786157899;356312.14579945215;92447.1332042267;215797.73264545566;0;6;0;11;18;19;0;1;41;52;484732678330.05554;185975398009.85394;409108605875.0482;55339.00179082691;0.0;-0.0;0.0;1697963.2494386178;356522.71954943705;0.0;226854.31823210683;2.919685946788535;0.20319688760186783
2244;2019-07-06 06:24:45.116;634;605;220;219;194;43;43;41;-22;46;712;222;-23;7;263;157;270;524;191;42;43;15;626;362;367;132;366;304;625;-2.0;-2.0;1283.0;18.0;0.0;98;1;67;1;0;0;1;0;0;0;1;0;1;0;0;22287.720703125;10058.98046875;6234.1357421875;2349.7978515625;592.0;277966;587.0;1170.0;Calculated values ==>;1562387085.116;336.56;333.66;295.16;295.06;292.56;277.46000000000004;274.5913991737795;277.46000000000004;277.26000000000005;270.96000000000004;277.76000000000005;344.36;295.36;270.86;273.86;299.46000000000004;288.86;300.16;325.56;277.36;277.46000000000004;331.86;332.36;274.66;240.83765695389522;268.0796299477929;274.5913991737795;292.26000000000005;6260000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3040000.0;6250000.0;0.0;0.0;0.21383333333333335;0.003;0.0;0.0;2.9508011994501704;10058.98046875;6234.1357421875;2349.7978515625;22287.720703125;485405.4670145878;481332.81592403934;261089.19525715685;260653.3442251872;250850.12558084365;430014.67791919125;434098.11877146957;438039.0146135774;474309.40632519417;524585.3858158897;470568.9554260146;437883.18805776763;442433.1482669151;467082.695243512;453275.884990111;413878.39096884546;469028.19873135036;433916.0690215914;434098.11877146957;246270.64818160105;248362.34728340767;471297.30857771443;203499.7154954008;254773.52329187767;274.575301717088;779682.0551270572;356480.8709208012;92487.19533260303;215902.3031593327;0;6;0;11;18;19;0;1;41;52;484953815180.0204;186056711559.84103;409291336325.01917;50152.320128103434;803.392779246941;-0.0;0.0;1698842.4903035273;356529.41560508637;0.0;226854.31823210683;2.733248285998764;0.19526129371898046
2245;2019-07-06 06:25:45.097;623;598;220;219;195;40;44;38;-24;45;703;224;-25;6;263;159;269;507;189;41;43;13;618;359;364;128;363;302;618;-1.0;-2.0;1226.0;11.0;0.0;98;1;65;1;0;0;1;0;0;0;1;0;1;0;0;22460.98828125;9782.27734375;6129.1220703125;2347.5205078125;585.0;277967;580.0;1169.0;Calculated values ==>;1562387145.097;335.46000000000004;332.96000000000004;295.16;295.06;292.66;277.16;274.27422755570615;277.56;276.96000000000004;270.76000000000005;277.66;343.46000000000004;295.56;270.66;273.76000000000005;299.46000000000004;289.06;300.06;323.86;277.26000000000005;277.46000000000004;331.16;331.66;274.46000000000004;239.943914813709;267.8393353686513;274.27422755570615;292.06;6180000.0;3590000.0;3640000.0;1280000.0;3629999.9999999995;3020000.0;6180000.0;0.0;0.0;0.20433333333333334;0.0018333333333333333;0.0;0.0;2.949344382722197;9782.27734375;6129.1220703125;2347.5205078125;22460.98828125;484718.95883290604;481118.07065459975;261587.195675798;261140.19701493028;251524.85223002077;430214.79039162316;435011.12638877804;438179.53515710204;474725.2124086044;523800.26854239573;471078.6509433241;438024.4983934438;442699.92918233894;467507.2221363894;454077.13592351135;416435.8246270748;467259.13484525756;434473.7075064044;434832.48858899495;243342.44575359824;245433.99809710225;471634.08993386064;202730.5934090728;254773.52329187767;274.2635662614551;780054.8429480576;356646.1623768834;92526.32725652843;216005.29768241482;0;6;0;11;18;19;0;1;41;52;485173045734.8252;186134686859.7716;409473078754.85736;48110.06709718064;492.9897436287777;-0.0;0.0;1699661.084226154;356540.2153717579;0.0;226854.31823210683;2.6618801686391533;0.1868091141613713
2246;2019-07-06 06:26:45.127;615;591;218;217;194;37;44;35;-26;44;721;226;-28;0;263;161;268;497;189;42;43;13;616;355;360;132;360;300;616;-2.0;-1.0;652.0;40.0;0.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;21266.275390625;9177.1171875;6152.85595703125;1372.99157714844;579.0;277968;574.0;1168.0;Calculated values ==>;1562387205.127;334.66;332.26000000000005;294.96000000000004;294.86;292.56;276.86;273.8482719121499;277.56;276.66;270.56;277.56;345.26;295.76000000000005;270.36;273.16;299.46000000000004;289.26000000000005;299.96000000000004;322.86;277.36;277.46000000000004;330.56;331.06;274.46000000000004;240.83765695389522;267.5978703862781;273.8482719121499;292.06;6160000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;6160000.0;0.0;0.0;0.10866666666666666;0.006666666666666667;0.0;0.0;2.9477267015905664;9177.1171875;6152.85595703125;1372.99157714844;21266.275390625;483798.94608632446;480329.13561805943;260838.46835092903;260397.78731865445;251249.35246882137;430477.46260093397;435968.7166933796;438320.22817239247;474115.52784487547;525844.3102448902;471585.56233101204;438011.42202021845;442232.80960689666;467929.4390683793;455037.6728021549;416792.12798361137;465924.2379340738;435618.25068350555;435793.71486953663;240832.718256323;242924.1476594651;471102.4418883194;201535.58134181064;254773.52329187767;273.7803189783176;780419.419010196;356804.23632934014;92557.3470261452;216107.6986745757;0;6;0;11;18;19;0;1;41;52;485390354335.5847;186212725860.04437;409653769055.4889;25730.598288923225;1797.1124036433916;-0.0;0.0;1700276.7307759624;356559.30909847753;0.0;226854.31823210683;1.648073330169757;0.12417231423685707
2247;2019-07-06 06:27:45.098;610;586;217;216;191;34;43;32;-20;44;747;226;-27;-5;263;160;267;503;191;40;43;14;612;352;357;134;356;298;612;-1.0;-1.0;487.0;17.0;0.0;92;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20397.111328125;8426.4853515625;5865.8505859375;1360.18005371094;573.0;277969;568.0;1167.0;Calculated values ==>;1562387265.098;334.16;331.76000000000005;294.86;294.76000000000005;292.26000000000005;276.56;273.5264737036516;277.46000000000004;276.36;271.16;277.56;347.86;295.76000000000005;270.46000000000004;272.66;299.46000000000004;289.16;299.86;323.46000000000004;277.16;277.46000000000004;329.96000000000004;330.46000000000004;274.56;241.2770596917726;267.35522164206344;273.5264737036516;292.26000000000005;6120000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2980000.0;6120000.0;0.0;0.0;0.08116666666666666;0.0028333333333333335;0.0;0.0;2.946100978078451;8426.4853515625;5865.8505859375;1360.18005371094;20397.111328125;483532.4399718536;480065.6806132943;260678.43657623391;260236.06388433848;250335.75890242096;430671.36484660726;436501.8475060906;439678.4812000956;473857.65670332924;528714.0841532777;471853.18917260185;438614.2659217754;441914.665448832;468488.8616775764;455401.7370921357;417835.002108712;467437.1298042088;435981.958921699;436501.8475060906;238323.1353838712;240414.4444865203;470933.0218839325;200821.82424343633;254773.52329187767;273.4878387358471;780766.4460884018;356950.86211365927;92580.11244777775;216207.8061536814;0;6;0;11;18;19;0;1;41;52;485605350370.4274;186292487289.98602;409833082345.3577;19387.19865631551;765.315059981406;-0.0;0.0;1700652.530692438;356580.6523397704;0.0;226854.31823210683;1.2874935714879818;0.09465767748198643
2248;2019-07-06 06:28:45.148;606;580;215;215;191;32;43;29;-1;43;760;226;-8;-3;263;159;267;497;191;41;42;15;608;349;354;134;354;298;609;178.0;-1.0;1031.0;0.0;0.0;64;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19307.583984375;8120.68017578125;4938.4365234375;1359.68090820312;567.0;277970;562.0;1167.0;Calculated values ==>;1562387325.148;333.76000000000005;331.16;294.66;294.66;292.26000000000005;276.36;273.20264511476705;277.46000000000004;276.06;273.06;277.46000000000004;349.16;295.76000000000005;272.36;272.86;299.46000000000004;289.06;299.86;322.86;277.26000000000005;277.36;329.36;329.86;274.66;241.2770596917726;267.35522164206344;273.20264511476705;292.26000000000005;6080000.0;3490000.0;3540000.0;1340000.0;3540000.0;2980000.0;6090000.0;0.029666666666666668;0.0;0.17183333333333334;0.0;0.0;0.029666666666666668;2.946992462050987;8120.68017578125;4938.4365234375;1359.68090820312;19307.583984375;483411.1293215652;479541.2336148482;260004.64729232143;260004.64729232143;250468.61805860078;430862.6128555636;437199.54331133293;442501.50166700664;473760.40514917683;530068.049907941;471853.18917260185;441472.00489615026;442208.55964602064;468767.0812784602;455763.9212439765;419177.4895158906;466889.9387302009;436858.41488472256;437029.1878229431;235813.6939595721;237904.88540968279;471030.75637644227;200128.53018992607;200128.53018992607;273.20264511476705;781097.5942761272;357088.8700704826;92602.79684369903;216297.9169092929;0;6;0;11;18;19;0;1;41;52;485818828120.25793;186372954289.92212;410012031345.21564;41647.75559881168;0.0;-0.0;7028.052843112839;1701161.5791646754;356587.0352799531;0.0;226912.93414500874;3.375857666305639;0.1908531094132582
2249;2019-07-06 06:29:45.149;602;574;214;214;191;33;35;28;9;42;766;225;4;3;263;160;266;485;191;43;35;16;595;353;357;135;357;298;596;-2.0;-1.0;1400.0;223.0;3.0;60;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18401.517578125;7426.7841796875;4673.75732421875;1353.0234375;561.0;277971;556.0;1166.0;Calculated values ==>;1562387385.149;333.36;330.56;294.56;294.56;292.26000000000005;276.46000000000004;273.6339639331285;276.66;275.96000000000004;274.06;277.36;349.76;295.66;273.56;273.46000000000004;299.46000000000004;289.16;299.76000000000005;321.66;277.46000000000004;276.66;328.76000000000005;329.26000000000005;274.76000000000005;241.49495122638035;267.35522164206344;273.6339639331285;292.26000000000005;5950000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2980000.0;5960000.0;0.0;0.0;0.23333333333333334;0.03716666666666667;0.0005;0.0005;2.9453513449878534;7426.7841796875;4673.75732421875;1353.0234375;18401.517578125;484303.59580643586;480195.82235389756;260493.95681373338;260493.95681373338;251065.8325636721;430607.02586249536;435106.3833865666;443952.4445614765;473533.6025564079;530692.4565218826;471734.81874482025;443229.7890419785;443084.58915092645;468349.3808088158;455234.082041154;422969.8071138928;466769.20352089143;436501.8475060906;435106.3833865666;233304.39079467155;235395.46725036926;470995.0139456755;200835.0557556503;260493.95681373338;273.4974331103479;781411.8420261436;357218.43443265837;92625.40308998374;216378.0198596202;0;6;0;11;18;19;0;1;41;52;486032131675.00024;186453655634.82465;410190834324.99963;56727.39072135945;10040.945112729269;-0.0;87.30621328641661;1701981.3857129014;356670.7112170338;0.0;226972.22979198475;4.969362569590196;0.41701203367074585
