;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2250;2019-07-06 06:30:45.119;595;565;212;211;191;35;31;29;12;41;768;224;9;13;263;162;265;445;189;45;31;17;591;352;357;136;356;300;592;-1.0;108.0;1262.0;49.0;17.0;47;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17674.24609375;7370.54638671875;4206.6201171875;1367.21704101562;555.0;277972;551.0;1166.0;Calculated values ==>;1562387445.119;332.66;329.66;294.36;294.26000000000005;292.26000000000005;276.66;273.5264737036516;276.26000000000005;276.06;274.36;277.26000000000005;349.96000000000004;295.56;274.06;274.46000000000004;299.46000000000004;289.36;299.66;317.66;277.66;276.26000000000005;328.26000000000005;328.66;274.86;241.71165711629368;267.5978703862781;273.5264737036516;292.06;5910000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3000000.0;5920000.0;0.0;0.018000000000000002;0.21033333333333332;0.008166666666666666;0.0028333333333333335;0.0028333333333333335;2.9462288945900794;7370.54638671875;4206.6201171875;1367.21704101562;17674.24609375;483765.949007035;479365.7872824103;259879.76981868222;259428.54444824063;251257.10189639253;430671.36484660726;434397.36110999016;443981.54984624276;473306.2826088756;530749.3400941265;471347.9704449953;443547.43308681657;444125.8159805091;468488.8616775764;455679.82391596405;423875.909592659;460856.3277211472;436846.2480136892;434397.36110999016;231213.40812182956;232886.18681767926;470959.3386274875;200832.75314730158;259879.76981868222;273.4921201502366;781712.3230745372;357341.6838652265;92648.06042631352;216451.98600342785;0;6;0;11;18;19;0;1;41;52;486246224575.10236;186534914984.8634;410370144625.0852;51142.29690567729;2206.033781421518;0.0;494.46650865870583;1702879.8503198568;356772.718345455;0.0;226977.07547395027;4.15954896646123;0.3003752033798625
2251;2019-07-06 06:31:45.110;588;558;213;213;191;35;34;29;14;40;769;223;11;18;263;163;264;416;190;47;34;17;592;350;355;136;355;301;594;-2.0;-1.0;619.0;40.0;0.0;24;100;33;1;0;0;1;0;0;0;1;0;0;0;0;17081.2734375;7364.51611328125;3528.97045898438;1363.08203125;550.0;277973;546.0;1164.0;Calculated values ==>;1562387505.11;331.96000000000004;328.96000000000004;294.46000000000004;294.46000000000004;292.26000000000005;276.66;273.3108153835814;276.56;276.06;274.56;277.16;350.06000000000006;295.46000000000004;274.26000000000005;274.96000000000004;299.46000000000004;289.46000000000004;299.56;314.76000000000005;277.86;276.56;327.76000000000005;328.16;274.86;241.71165711629368;267.7187500070086;273.3108153835814;292.16;5920000.0;3500000.0;3550000.0;1360000.0;3550000.0;3010000.0;5940000.0;0.0;0.0;0.10316666666666667;0.006666666666666667;0.0;0.0;2.9419002990865306;7364.51611328125;3528.97045898438;1363.08203125;17081.2734375;482662.23169145425;478109.7401230106;260186.64969570813;260186.64969570813;251161.00236436684;430799.1582183253;435411.8238451251;444068.8471814032;473208.68934220774;530777.8931341006;471094.33145099954;443634.4727813241;444644.95881864097;468628.0947588448;456150.55965592095;423290.92358995555;455602.26313868305;437648.64973000437;435411.8238451251;229122.51738040973;230795.22267914342;470959.3386274875;200256.2803068812;259879.76981868222;273.25719475093194;782001.908959261;357464.45763376955;92670.8095056847;216516.43958867344;0;6;0;11;18;19;0;1;41;52;486459792534.8783;186616502744.7778;410550417579.89606;25153.329815888184;1804.6870554707084;-0.0;0.0;1703515.5518390029;356806.13600565965;0.0;226981.19541010165;2.1994750523916093;0.16686912517472982
2252;2019-07-06 06:32:45.140;583;553;213;213;191;34;37;27;16;39;769;223;15;23;263;163;263;400;191;49;37;17;595;348;352;133;352;303;597;-1.0;-1.0;847.0;44.0;0.0;1;99;33;1;0;0;1;0;0;0;1;0;0;0;0;16681.248046875;7384.8173828125;2937.9775390625;1375.67346191406;545.0;277974;541.0;1161.0;Calculated values ==>;1562387565.14;331.46000000000004;328.46000000000004;294.46000000000004;294.46000000000004;292.26000000000005;276.56;273.0942459734351;276.86;275.86;274.76000000000005;277.06;350.06000000000006;295.46000000000004;274.66;275.46000000000004;299.46000000000004;289.46000000000004;299.46000000000004;313.16;278.06;276.86;327.26000000000005;327.66;274.86;241.05796691057077;267.9596281332873;273.0942459734351;292.26000000000005;5950000.0;3479999.9999999995;3520000.0000000005;1330000.0;3520000.0000000005;3030000.0;5970000.0;0.0;0.0;0.1411666666666667;0.007333333333333333;0.0;0.0;2.9350365639395557;7384.8173828125;2937.9775390625;1375.67346191406;16681.248046875;481605.6121162373;477014.0433178134;259966.4651686783;259966.4651686783;251018.59025839824;430925.7729439634;436640.4737021287;443955.1368504969;473501.00995365425;530626.595412262;470824.1544282762;443809.95577213913;444965.2754471953;469044.3194867202;456480.83049003116;422084.6830476415;452252.2671834698;438663.3650502511;436640.4737021287;227031.71669481136;228704.35009887922;471359.25143505377;199758.17928665126;259879.76981868222;273.0526018059884;782283.4039831208;357587.430202223;92693.64387968875;216570.3577677956;0;6;0;11;18;19;0;1;41;52;486671998585.62;186697243095.06;410731708180.52966;34472.47050942956;1991.7411957549518;-0.0;0.0;1704012.6819509526;356837.78872631484;0.0;226981.19541010165;3.1170073302684753;0.2340280735654408
2253;2019-07-06 06:33:45.121;581;551;214;214;191;32;40;24;19;38;772;223;19;25;263;163;263;418;191;49;39;18;606;343;348;137;348;306;608;88.0;0.0;354.0;22.0;13.0;1;99;39;1;0;0;1;0;0;0;1;0;0;0;0;17641.810546875;7929.68017578125;3066.49462890625;1377.25573730469;541.0;277975;536.0;1162.0;Calculated values ==>;1562387625.121;331.26000000000005;328.26000000000005;294.56;294.56;292.26000000000005;276.36;272.5487779782249;277.16;275.56;275.06;276.96000000000004;350.36;295.46000000000004;275.06;275.66;299.46000000000004;289.46000000000004;299.46000000000004;314.96000000000004;278.06;277.06;326.76000000000005;327.26000000000005;274.96000000000004;241.92719264551067;268.3187672390254;272.5487779782249;292.26000000000005;6060000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3060000.0;6080000.0;0.014666666666666666;0.0;0.059000000000000004;0.0036666666666666666;0.0021666666666666666;0.016833333333333332;2.938136523837555;7929.68017578125;3066.49462890625;1377.25573730469;17641.810546875;480039.1025157397;475369.149811188;259635.06789026162;259635.06789026162;250513.30172170245;431237.1583312671;438067.20010907965;443785.1483169292;472882.9073446267;530712.8310791965;470417.1566364655;443785.1483169292;444657.03686278535;469595.8900153593;457299.4093329457;418542.63255655393;453673.3495020341;439551.69600148796;437900.39544568094;224941.0041839467;227031.71669481136;470923.7305949869;198443.48264060944;206319.6272767033;272.5119641216255;782569.3388964095;357715.0106018403;92716.57769165421;216620.37919068258;0;6;0;11;18;19;0;1;41;52;486881932085.4331;186778217444.9879;410914350325.36707;14475.158274902866;999.0942424993839;-0.0;3898.27626417779;1704420.449689772;356862.7044624624;0.0;227013.67075848964;1.5656554353164016;0.0878057723344265
2254;2019-07-06 06:34:45.121;584;551;216;217;192;29;42;20;27;37;773;224;27;30;263;162;264;466;191;49;41;19;627;339;344;140;344;306;629;-1.0;-1.0;233.0;131.0;15.0;1;99;43;1;0;0;1;0;0;0;1;0;0;0;0;18966.822265625;8454.806640625;3248.322265625;1375.88366699219;539.0;277976;533.0;1161.0;Calculated values ==>;1562387685.121;331.56;328.26000000000005;294.76000000000005;294.86;292.36;276.06;272.10816812424576;277.36;275.16;275.86;276.86;350.46000000000004;295.56;275.86;276.16;299.46000000000004;289.36;299.56;319.76000000000005;278.06;277.26000000000005;326.46000000000004;327.06;275.06;242.56692532238324;268.3187672390254;272.10816812424576;292.26000000000005;6270000.0;3390000.0;3440000.0;1400000.0;3440000.0;3060000.0;6290000.0;0.0;0.0;0.03883333333333334;0.021833333333333333;0.0025;0.0025;2.935892610042946;8454.806640625;3248.322265625;1375.88366699219;18966.822265625;477999.94855533936;472740.66342780757;259119.68918196653;259537.8211366582;249967.0266388667;431480.97241316177;439292.4418852125;444945.90934977244;472391.7460337592;530817.3057209284;470537.2613830028;444945.90934977244;445377.61611900316;470143.648332474;457812.6974868727;411132.5249622833;458844.8627448754;440424.56998716027;439129.33893010666;223686.61821467688;226195.42121513622;470620.16492588987;196831.0153715867;259119.68918196653;271.8537798710681;782874.4108365136;357851.547991977;92739.52052002335;216673.00266480367;0;6;0;11;18;19;0;1;41;52;487089532085.4331;186861317444.9879;411097950325.36707;9635.128382819548;5977.729765268952;-0.0;450.02412437035036;1704621.368745253;356920.84466252715;0.0;227049.90659506086;1.22814181747338;0.12555998144532296
2255;2019-07-06 06:35:45.112;595;553;217;218;191;26;44;17;38;35;770;224;34;34;263;160;265;499;191;49;43;19;654;338;343;142;342;304;656;213.0;-1.0;683.0;183.0;11.0;1;99;44;1;0;0;1;0;0;0;1;0;0;0;0;20297.1015625;8925.822265625;3473.32006835938;1362.80676269531;538.0;277977;532.0;1160.0;Calculated values ==>;1562387745.112;332.66;328.46000000000004;294.86;294.96000000000004;292.26000000000005;275.76000000000005;271.99741764416325;277.56;274.86;276.96000000000004;276.66;350.16;295.56;276.56;276.56;299.46000000000004;289.16;299.66;323.06;278.06;277.46000000000004;326.36;326.96000000000004;275.06;242.98782864720522;268.0796299477929;271.99741764416325;292.26000000000005;6540000.000000001;3379999.9999999995;3429999.9999999995;1420000.0;3420000.0000000005;3040000.0;6559999.999999999;0.0355;0.0;0.11383333333333333;0.030500000000000003;0.0018333333333333333;0.03733333333333333;2.9335057469499244;8925.822265625;3473.32006835938;1362.80676269531;20297.1015625;476425.9979581333;469578.8501061894;257958.48478010317;258350.43270869923;248565.92821329585;431541.1909327263;439836.9079283893;446904.3873112669;471931.263865096;530655.2663078107;470808.41752185574;446338.7475733018;446338.7475733018;470416.12072697765;457705.3049437597;398083.2350162656;460545.4936213448;440640.4632550711;439675.1991132268;223268.49639005636;225777.27872811773;470351.2200979448;196932.84860089916;199929.64323469935;271.89047571074207;783201.5611215;357996.3648402577;92762.33951688376;216729.00794880852;0;6;0;11;18;19;0;1;41;52;487295601170.2169;186945904754.89917;411280922875.1751;28455.093489863528;8339.260330659892;-0.0;8950.500752798356;1704938.7396477484;357040.13501696376;0.0;227128.23255163233;3.3240098660413238;0.22886614980582545
2256;2019-07-06 06:36:45.132;614;556;213;215;191;28;34;18;42;33;763;224;39;38;263;159;266;516;190;51;35;19;665;342;347;141;347;301;667;-3.0;-1.0;1232.0;211.0;0.0;1;99;36;1;0;0;1;0;0;0;1;0;0;0;0;19958.998046875;8623.8798828125;3473.95166015625;1345.55932617188;540.0;277978;533.0;1162.0;Calculated values ==>;1562387805.132;334.56;328.76000000000005;294.46000000000004;294.66;292.26000000000005;275.96000000000004;272.43898195401505;276.56;274.96000000000004;277.36;276.46000000000004;349.46000000000004;295.56;277.06;276.96000000000004;299.46000000000004;289.06;299.76000000000005;324.76000000000005;278.26000000000005;276.66;326.46000000000004;327.16;275.06;242.77792619122317;267.7187500070086;272.43898195401505;292.16;6650000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3010000.0;6670000.0;0.0;0.0;0.20533333333333334;0.035166666666666666;0.0;0.0;2.938279041367107;8623.8798828125;3473.95166015625;1345.55932617188;19958.998046875;478019.3313318519;468620.5719846035;255874.9246913747;256622.32135204496;248168.0683120511;431298.55289687274;437291.4106938673;448033.6816270905;471866.4182417926;530152.5380097117;471213.42438966146;447616.0868409365;447476.5257139904;469733.18410938815;456919.3867915262;390665.5639621817;461895.6769690977;440095.8892414226;437459.38545576786;223686.61821467688;226613.5671989835;470485.8080591802;198068.03643093214;199929.64323469935;272.3588465713962;783537.140440637;358142.66110728745;92784.91675752295;216786.9211778381;0;6;0;11;18;19;0;1;41;52;487502670170.1511;187030833054.8722;411462483375.11743;51326.279146944515;9580.024968926722;-0.0;0.0;1705603.8060344344;357189.51217020536;0.0;227202.84492038403;4.530576006361755;0.3820752918269443
2257;2019-07-06 06:37:45.123;634;560;204;205;187;34;22;21;44;32;756;224;41;43;263;161;268;522;190;29;22;20;652;349;354;141;354;300;654;-2.0;-1.0;861.0;334.0;0.0;1;99;29;1;0;0;1;0;0;0;1;0;0;0;0;17859.46875;8026.19091796875;3373.0283203125;1336.91821289062;541.0;277979;534.0;1162.0;Calculated values ==>;1562387865.123;336.56;329.16;293.56;293.66;291.86;276.56;273.20264511476705;275.36;275.26000000000005;277.56;276.36;348.76;295.56;277.26000000000005;277.46000000000004;299.46000000000004;289.26000000000005;299.96000000000004;325.36;276.06;275.36;326.56;327.26000000000005;275.16;242.77792619122317;267.5978703862781;273.20264511476705;292.16;6520000.0;3490000.0;3540000.0;1410000.0;3540000.0;3000000.0;6540000.000000001;0.0;0.0;0.1435;0.05566666666666666;0.0;0.0;2.938136523837555;8026.19091796875;3373.0283203125;1336.91821289062;17859.46875;482514.7153220495;470960.05544655246;253179.89831032587;253542.16440422903;247298.9324509276;430862.6128555636;433528.01873870904;448497.9897238959;471767.92807864514;529498.9437343386;471347.9704449953;448082.77831708995;448359.7611168141;468767.0812784602;456040.21575561777;401156.5659184313;464757.62444608466;434774.884458551;433528.01873870904;224104.74344509715;227031.71669481136;470584.5501933917;199797.77854668366;199929.64323469935;273.07249654022763;783852.2470571969;358281.3908845599;92807.26738389477;216843.97078555718;0;6;0;11;18;19;0;1;41;52;487712938624.9305;187115420364.78345;411642756329.9283;35688.48030392995;15073.796955000078;-0.0;0.0;1706328.8202606484;357394.92986874515;0.0;227202.84492038403;3.985688553813411;0.388276235630705
2258;2019-07-06 06:38:45.113;648;562;198;198;180;41;25;23;45;32;750;224;42;47;262;163;268;517;192;28;24;20;641;355;359;143;359;301;643;-1.0;-1.0;862.0;302.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15756.314453125;7641.27197265625;3238.400390625;1357.15380859375;542.0;277980;535.0;1162.0;Calculated values ==>;1562387925.113;337.96000000000004;329.36;292.96000000000004;292.96000000000004;291.16;277.26000000000005;273.8482719121499;275.66;275.46000000000004;277.66;276.36;348.16;295.56;277.36;277.86;299.36;289.46000000000004;299.96000000000004;324.86;275.96000000000004;275.56;326.66;327.36;275.16;243.1966462407574;267.7187500070086;273.8482719121499;292.36;6409999.999999999;3550000.0;3590000.0;1430000.0;3590000.0;3010000.0;6430000.0;0.0;0.0;0.14366666666666666;0.050333333333333334;0.0;0.0;2.937993819591796;7641.27197265625;3238.400390625;1357.15380859375;15756.314453125;485769.080158157;472678.6533362293;251506.6996556562;251506.6996556562;245369.0744100978;430477.46260093397;432813.82302614156;448449.6696078174;471502.6223741309;528796.4943772956;471213.42438966146;448033.6816270905;448726.1184418108;467941.15048222104;455317.5800407417;406775.319374524;465452.995050197;433361.6067303726;432630.116712011;224522.8720964353;227449.86971758792;470315.4621069152;201401.73922480014;199929.64323469935;273.728047717725;784132.3318953464;358411.9313149707;92829.71424231067;216899.05684228387;0;6;0;11;18;19;0;1;41;52;487926802974.9645;187200606164.797;411823026279.957;35492.552665026815;13535.324051733125;-0.0;0.0;1706921.8966729383;357633.29947561555;0.0;227202.84492038403;4.006584389459182;0.3854802323994949
2259;2019-07-06 06:39:45.123;653;563;197;197;178;46;28;26;45;33;744;224;43;52;261;165;268;512;192;30;27;20;642;356;361;144;361;304;644;0.0;-2.0;931.0;290.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15353.4248046875;7951.46630859375;3264.8388671875;1361.541015625;543.0;277981;535.0;1164.0;Calculated values ==>;1562387985.123;338.46000000000004;329.46000000000004;292.86;292.86;290.96000000000004;277.76000000000005;273.955091788801;275.96000000000004;275.76000000000005;277.66;276.46000000000004;347.56000000000006;295.56;277.46000000000004;278.36;299.26000000000005;289.66;299.96000000000004;324.36;276.16;275.86;326.66;327.46000000000004;275.16;243.40439225979637;268.0796299477929;273.955091788801;292.36;6420000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6440000.000000001;0.0;0.0;0.15516666666666667;0.04833333333333333;0.0;0.0;2.9429074708747374;7951.46630859375;3264.8388671875;1361.541015625;15353.4248046875;486377.72894625465;472708.53642042866;251109.28545301067;251109.28545301067;244684.27586446443;430412.23801567365;432857.16687699256;447886.92588112364;471468.59216682916;527938.4097321841;470808.41752185574;447607.1325964645;448860.518063585;467530.87201683124;455429.6849068524;406305.75866628677;464483.51941233966;433223.753696834;432673.03185780125;224522.8720964353;227868.02628245065;470180.5696925624;201666.34028819168;199929.64323469935;273.83584557946153;784391.6229304249;358541.8924572081;92852.37380847393;216953.25953503378;0;6;0;11;18;19;0;1;41;52;488142838974.9302;187286720514.78333;412004556529.9281;38205.22753116994;12978.187754544584;-0.0;0.0;1707536.1471991704;357854.2822316214;0.0;227202.84492038403;4.069330671310429;0.3829282669265134
2260;2019-07-06 06:40:45.124;653;565;200;200;178;48;30;28;46;34;740;224;44;54;261;165;268;519;193;31;29;20;644;359;364;146;364;307;646;-2.0;-1.0;867.0;309.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15598.3876953125;8424.2568359375;3250.74096679688;1370.52307128906;544.0;277982;536.0;1164.0;Calculated values ==>;1562388045.124;338.46000000000004;329.66;293.16;293.16;290.96000000000004;277.96000000000004;274.27422755570615;276.16;275.96000000000004;277.76000000000005;276.56;347.16;295.56;277.56;278.56;299.26000000000005;289.66;299.96000000000004;325.06;276.26000000000005;276.06;326.76000000000005;327.56;275.16;243.81672145450628;268.43790593516167;274.27422755570615;292.46000000000004;6440000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;6459999.999999999;0.0;0.0;0.1445;0.0515;0.0;0.0;2.942764147532463;8424.2568359375;3250.74096679688;1370.52307128906;15598.3876953125;486161.0384074197;472768.734709303;252092.25416937316;252092.25416937316;244619.11629553427;430214.79039162316;432462.45113937603;447459.6055514472;471301.5102264595;527287.015778891;470401.3345071779;447177.4714065356;448580.67754506104;467106.4518600339;454925.63822079764;405344.8115719584;465368.6517115125;432648.0798993152;432276.23642105;224941.0041839467;228286.1864045524;469910.0821911929;202392.47634406562;199929.64323469935;274.1322688157635;784649.5590008344;358678.3590915292;92875.14138871453;217007.5569387421;0;6;0;11;18;19;0;1;41;52;488360342600.5317;187373721965.02393;412187859585.43506;35412.20017046663;13777.156701127054;-0.0;0.0;1708149.6359896902;358077.2471520553;0.0;227202.84492038403;3.770593550583383;0.36560707753934424
2261;2019-07-06 06:41:45.124;653;567;205;204;182;51;32;31;45;35;736;224;44;58;261;166;268;525;195;33;32;20;647;362;367;141;367;310;649;0.0;-1.0;973.0;290.0;0.0;0;0;49;1;0;0;1;0;0;0;1;0;1;0;0;17263.755859375;9140.8603515625;3202.67211914062;2348.85546875;544.0;277983;536.0;1164.0;Calculated values ==>;1562388105.124;338.46000000000004;329.86;293.66;293.56;291.36;278.26000000000005;274.5913991737795;276.36;276.26000000000005;277.66;276.66;346.76;295.56;277.56;278.96000000000004;299.26000000000005;289.76000000000005;299.96000000000004;325.66;276.46000000000004;276.36;326.76000000000005;327.56;275.16;242.77792619122317;268.7936212382143;274.5913991737795;292.66;6470000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;6490000.000000001;0.0;0.0;0.16216666666666668;0.04833333333333333;0.0;0.0;2.942764147532463;9140.8603515625;3202.67211914062;2348.85546875;17263.755859375;485835.26124147465;472703.4120323321;253770.46340138497;253404.79620588565;245821.91353072546;430014.67791919125;432064.8867102419;446744.6316743796;472063.34231996303;526633.5220096012;469992.14506084594;446602.07072580856;448580.3159070279;466679.6862573168;454559.59357896424;403843.88351696625;465947.9438462488;432252.62270688626;432064.8867102419;224941.0041839467;228286.1864045524;470584.5501933917;203201.8409380727;199929.64323469935;274.460111518848;784923.4101971234;358824.7350680917;92906.13620988153;217061.33538112493;0;6;0;11;18;19;0;1;41;53;488579642600.5317;187459821965.02393;412372959585.43506;39494.52256440443;12923.497614007083;-0.0;0.0;1708773.8586791474;358299.7526046814;0.0;227202.84492038403;3.5676991646575473;0.3373805571442988
2262;2019-07-06 06:42:45.105;653;569;209;209;186;52;35;33;35;35;711;225;36;63;261;167;269;533;195;35;34;18;654;364;369;136;368;311;656;-1.0;-2.0;1004.0;273.0;0.0;0;0;59;1;0;0;1;0;0;0;1;0;1;0;0;18349.515625;9904.0537109375;3276.10522460938;2378.6689453125;546.0;277984;538.0;1165.0;Calculated values ==>;1562388165.105;338.46000000000004;330.06;294.06;294.06;291.76000000000005;278.36;274.8017692304317;276.66;276.46000000000004;276.66;276.66;344.26;295.66;276.76000000000005;279.46000000000004;299.26000000000005;289.86;300.06;326.46000000000004;276.66;276.56;326.96000000000004;327.76000000000005;274.96000000000004;241.71165711629368;268.91163127593666;274.8017692304317;292.66;6540000.000000001;3640000.0;3690000.0;1360000.0;3679999.9999999995;3110000.0;6559999.999999999;0.0;0.0;0.1673333333333333;0.0455;0.0;0.0;2.945004842872155;9904.0537109375;3276.10522460938;2378.6689453125;18349.515625;485071.6273834536;472132.93646181904;254916.9772773876;254916.9772773876;246897.82007745415;429879.7862731237;432113.16921278025;445112.2951963821;472720.47428543336;523923.1012696742;469976.34502188565;445257.21813696023;449093.476307622;466536.9035507352;454361.9747345246;400610.56984800217;466313.03481584135;432113.16921278025;431924.41234261927;225777.27872811773;229122.51738040973;471057.33072014985;203706.67912696424;199929.64323469935;274.6646678097293;785220.0934797627;358983.39242772583;92945.51977121866;217115.30809550124;0;6;0;11;18;19;0;1;41;53;488800372680.33514;187542895649.94995;412559200590.2692;40395.20642228258;12164.454647489945;-0.0;0.0;1709439.3955999925;358508.75266902265;0.0;227202.84492038403;3.3781247194354482;0.31466405235493144
2263;2019-07-06 06:43:45.135;655;573;211;211;189;53;36;35;24;37;714;226;24;59;261;167;269;540;192;37;36;16;663;366;371;127;371;312;664;-1.0;-1.0;1209.0;239.0;2.0;15;0;68;1;0;0;1;0;0;0;1;0;1;0;0;19716.537109375;10658.462890625;3754.03173828125;2425.64013671875;548.0;277985;539.0;1163.0;Calculated values ==>;1562388225.135;338.66;330.46000000000004;294.26000000000005;294.26000000000005;292.06;278.46000000000004;275.0112864084945;276.76000000000005;276.66;275.56;276.86;344.56000000000006;295.76000000000005;275.56;279.06;299.26000000000005;289.86;300.06;327.16;276.86;276.76000000000005;327.06;327.96000000000004;274.76000000000005;239.71726792356844;269.02936301313275;275.0112864084945;292.36;6630000.0;3660000.0;3710000.0;1270000.0;3710000.0;3120000.0;6640000.000000001;0.0;0.0;0.20149999999999998;0.03983333333333334;0.0003333333333333333;0.0003333333333333333;2.9396613379422276;10658.462890625;3754.03173828125;2425.64013671875;19716.537109375;484375.96264900896;471752.36089954246;255277.37752986763;255277.37752986763;247610.70918608044;429743.705733735;431784.28850342275;443299.3497159419;474082.6425734972;524159.76014262426;469960.6532913077;443299.3497159419;448347.0838252309;466106.9536237703;454020.80614274304;394844.92729035835;466384.94545703265;431974.0715495897;431784.28850342275;226195.42121513622;229958.8627652946;472056.437662889;204247.56418428343;255277.37752986763;274.88269591826935;785537.4691942843;359154.83240980963;92985.57569817101;217173.92186240142;0;6;0;11;18;19;0;1;41;53;489022483680.2293;187621835099.91232;412746194040.1801;48168.93478462917;10667.720126897791;-0.0;58.835636991185034;1710177.7991269531;358699.1159261134;0.0;227203.3354625072;3.497744338568492;0.30506277136038257
2264;2019-07-06 06:44:45.106;659;577;210;210;190;55;40;38;20;39;736;228;19;45;260;166;270;546;193;41;39;16;670;366;371;135;371;312;671;-2.0;-1.0;1410.0;204.0;16.0;52;100;74;1;0;0;1;0;0;0;1;0;0;0;0;20810.841796875;11281.6630859375;5169.67919921875;1421.24670410156;552.0;277986;542.0;1164.0;Calculated values ==>;1562388285.106;339.06000000000006;330.86;294.16;294.16;292.16;278.66;275.0112864084945;277.16;276.96000000000004;275.16;277.06;346.76;295.96000000000004;275.06;277.66;299.16;289.76000000000005;300.16;327.76000000000005;277.26000000000005;277.06;327.36;328.36;274.76000000000005;241.49495122638035;269.02936301313275;275.0112864084945;292.46000000000004;6700000.0;3660000.0;3710000.0;1350000.0;3710000.0;3120000.0;6709999.999999999;0.0;0.0;0.235;0.034;0.0026666666666666666;0.0026666666666666666;2.941610865391325;11281.6630859375;5169.67919921875;1421.24670410156;20810.841796875;484193.65320403123;471501.68905515684;254588.45972369678;254588.45972369678;247697.37299213363;429743.705733735;432539.7142654744;442705.0933822002;473241.2657668606;526477.3010510061;470202.8484456234;442555.91306046274;446358.7080335891;465975.3071618649;453877.53911106277;390091.7918913524;466434.30044711375;432727.05303922435;432351.7763424921;227449.86971758792;231631.59724164338;470995.0139456755;204298.0870699643;254588.45972369678;274.9021406014525;785875.0341163133;359337.5784228621;93017.61759408242;217248.25017743494;0;6;0;11;18;19;0;1;41;53;489244976090.0665;187700397109.85486;412933303560.0432;56025.64648337544;9067.69551377418;-0.0;474.0355109834541;1711045.6676309328;358863.4982331302;0.0;227207.77390911718;3.668599862478899;0.3044633122141331
2265;2019-07-06 06:45:45.086;666;584;213;212;186;48;37;39;17;41;760;229;17;37;260;156;270;555;194;40;37;17;702;364;368;140;368;308;703;-1.0;-2.0;1710.0;310.0;0.0;35;100;79;1;0;0;1;0;0;0;1;0;0;0;0;21551.0078125;12254.470703125;4863.47412109375;1384.65417480469;556.0;277987;546.0;1166.0;Calculated values ==>;1562388345.086;339.76;331.56;294.46000000000004;294.36;291.76000000000005;277.96000000000004;274.8017692304317;276.86;277.06;274.86;277.26000000000005;349.16;296.06;274.86;276.86;299.16;288.76000000000005;300.16;328.66;277.16;276.86;327.76000000000005;328.76000000000005;274.86;242.56692532238324;268.5567601203482;274.8017692304317;292.56;7020000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;7030000.0;0.0;0.0;0.28500000000000003;0.051666666666666666;0.0;0.0;2.9460830967601974;12254.470703125;4863.47412109375;1384.65417480469;21551.0078125;481688.90637884586;468524.2796312861;254273.85563982456;253926.26665977895;245389.60102996085;429879.7862731237;432743.97865350964;443083.93690773816;472784.61766108364;529305.6068311351;470866.703515438;443083.93690773816;445989.41915652953;466406.0084139577;452784.5239248999;279137.4003307064;463577.67993829766;433299.8492016903;432743.97865350964;229122.51738040973;233304.39079467155;470422.9394058528;203699.79401551533;254588.45972369678;274.6620096733082;786227.9318580326;359533.64749301726;93040.99230724496;217331.8319185938;0;6;0;11;18;19;0;1;41;53;489466602190.137;187782869609.88107;413119241560.10236;68224.48072428351;13780.695845167435;-0.0;0.0;1712080.7402187502;359053.8380267615;0.0;227211.722888278;4.432089598535813;0.3848218447743318
2266;2019-07-06 06:46:45.107;680;592;210;209;188;52;40;40;-1;43;768;228;0;30;259;156;272;560;196;42;39;18;688;370;374;142;374;307;688;-1.0;1.0;1646.0;246.0;0.0;93;100;77;1;0;0;1;0;0;0;1;0;0;0;0;22917.900390625;11784.6611328125;6838.72900390625;1378.73254394531;562.0;277988;551.0;1164.0;Calculated values ==>;1562388405.107;341.16;332.36;294.16;294.06;291.96000000000004;278.36;275.4277932560699;277.16;277.16;273.06;277.46000000000004;349.96000000000004;295.96000000000004;273.16;276.16;299.06;288.76000000000005;300.36;329.16;277.36;277.06;328.26000000000005;329.36;274.96000000000004;242.98782864720522;268.43790593516167;275.4277932560699;292.76000000000005;6880000.0;3700000.0;3740000.0;1420000.0;3740000.0;3070000.0;6880000.0;0.0;0.00016666666666666666;0.2743333333333334;0.041;0.0;0.0;2.940152634784843;11784.6611328125;6838.72900390625;1378.73254394531;22917.900390625;485328.6208870863;471762.71550495113;253848.2051591535;253497.38830518874;246484.24820928337;429467.9694778635;431766.11159789504;440602.9150558282;472719.4423773052;530218.9530916922;470881.87880656944;440754.3233983486;445180.40119705;465409.6375306119;451729.35164731694;282731.0642810634;466485.6755884831;432146.86541600834;431574.77944312285;231213.40812182956;235813.6939595721;470252.297931023;205297.62268050175;254588.45972369678;275.30515375260865;786598.635794948;359734.04370627494;93064.0285898355;217429.38440963326;0;6;0;11;18;19;0;1;41;53;489689280100.6819;187867499220.08817;413303806135.55396;64552.0852082979;10863.141685271374;0.0;0.0;1713187.598869214;359259.2752178773;0.0;227211.722888278;3.770361181039689;0.32167131957097206
2267;2019-07-06 06:47:45.117;686;598;207;206;185;54;42;43;-13;45;766;227;-7;21;258;156;273;552;196;44;42;19;669;370;375;145;375;307;669;-1.0;-1.0;1518.0;150.0;0.0;99;100;78;1;0;0;1;0;0;0;1;0;0;0;0;22254.427734375;11502.3310546875;6752.54150390625;1366.13891601562;567.0;277989;556.0;1165.0;Calculated values ==>;1562388465.117;341.76;332.96000000000004;293.86;293.76000000000005;291.66;278.56;275.4277932560699;277.36;277.46000000000004;271.86;277.66;349.76;295.86;272.46000000000004;275.26000000000005;298.96000000000004;288.76000000000005;300.46000000000004;328.36;277.56;277.36;328.76000000000005;329.86;275.06;243.61107973660833;268.43790593516167;275.4277932560699;292.76000000000005;6690000.000000001;3700000.0;3750000.0;1450000.0;3750000.0;3070000.0;6690000.000000001;0.0;0.0;0.253;0.025;0.0;0.0;2.941941917985775;11502.3310546875;6752.54150390625;1366.13891601562;22254.427734375;488232.3391783135;475071.08854317834;253597.57574345014;253240.9680712214;246133.44957335328;429467.9694778635;431888.18506813835;438764.06849357975;472523.35196359537;530009.779551569;470761.84657781647;439688.66033169616;443874.8215240268;465131.5501402393;451729.35164731694;393590.9882293954;467698.39600778127;432268.69537578704;431888.18506813835;233304.39079467155;237904.88540968279;469946.05786256643;205386.63256576966;254588.45972369678;275.33921084070295;786975.1346019411;359928.134317518;93086.90633098636;217542.66387394496;0;6;0;11;18;19;0;1;41;53;489914017550.6462;187953613570.0745;413488036835.52466;59044.49128973595;6613.98563241992;-0.0;0.0;1714217.7420017791;359404.9422192895;0.0;227211.722888278;3.346334973970196;0.271887947300481
2268;2019-07-06 06:48:45.118;680;599;211;210;187;53;44;45;-6;47;760;227;-12;13;258;157;274;537;195;45;43;19;658;370;375;146;374;307;658;-2.0;-1.0;1545.0;169.0;0.0;99;100;82;1;0;0;1;0;0;0;1;0;0;0;0;22004.232421875;11573.4150390625;6621.8291015625;1361.59765625;568.0;277990;558.0;1165.0;Calculated values ==>;1562388525.118;341.16;333.06;294.26000000000005;294.16;291.86;278.46000000000004;275.4277932560699;277.56;277.66;272.56;277.86;349.16;295.86;271.96000000000004;274.46000000000004;298.96000000000004;288.86;300.56;326.86;277.66;277.46000000000004;328.96000000000004;329.96000000000004;275.06;243.81672145450628;268.43790593516167;275.4277932560699;292.66;6580000.0;3700000.0;3750000.0;1460000.0;3740000.0;3070000.0;6580000.0;0.0;0.0;0.2575;0.028166666666666666;0.0;0.0;2.9417940464025953;11573.4150390625;6621.8291015625;1361.59765625;22004.232421875;488531.4197418823;476557.7797428599;255564.95975881183;255192.4993779125;247158.6965085013;429467.9694778635;432268.69537578704;439841.7392340246;472589.9408494799;529382.0332538435;470761.84657781647;438918.9086401352;442698.855600732;465277.0007541692;451876.1205679041;401300.41830943176;466702.3337562888;432458.01647450257;432078.754322552;234140.81001818314;238323.1353838712;469810.5336897695;205344.35472070947;254588.45972369678;275.3230370354786;787343.9629165004;360120.435406365;93109.63784791341;217654.1188197407;0;6;0;11;18;19;0;1;41;53;490139021300.3744;188040915024.96902;413672239905.3021;60383.076512178646;7449.130707628526;-0.0;0.0;1715212.9883194217;359522.1368085256;0.0;227211.722888278;3.4684642809068547;0.28348693709011774
2269;2019-07-06 06:49:45.098;668;597;219;218;192;49;44;45;-3;48;753;226;-8;9;258;159;273;528;194;46;44;19;650;367;372;140;372;306;649;144.0;-2.0;1475.0;87.0;0.0;99;0;83;1;0;0;1;0;0;0;1;1;0;0;0;23342.615234375;11480.841796875;6560.68408203125;2345.2255859375;568.0;277991;559.0;1167.0;Calculated values ==>;1562388585.098;339.96000000000004;332.86;295.06;294.96000000000004;292.36;278.06;275.1157276137837;277.56;277.66;272.86;277.96000000000004;348.46000000000004;295.76000000000005;272.36;274.06;298.96000000000004;289.06;300.46000000000004;325.96000000000004;277.76000000000005;277.56;329.06;329.96000000000004;275.06;242.56692532238324;268.3187672390254;275.1157276137837;292.56;6500000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3060000.0;6490000.000000001;0.024;0.0;0.24583333333333332;0.0145;0.0;0.024;2.946844336611012;11480.841796875;6560.68408203125;2345.2255859375;23342.615234375;487664.6432981689;477331.10030226305;259145.63525026845;258743.72214262252;249169.0379208692;429675.2189834977;433033.530313329;440514.97524299513;473471.4621678974;528726.0528959597;470777.26336559723;439754.1946057891;442313.58979942015;465567.06659654994;452695.1637936946;404920.8932361675;466442.66937894636;433405.0875029962;433033.530313329;234559.02529450474;238323.1353838712;470620.16492588987;204696.08335356662;204696.08335356662;275.05993336170684;787721.7273502903;360312.4901737899;93140.5177448769;217763.93647821338;0;6;0;11;18;19;0;1;42;53;490363046600.4456;188126686424.9963;413856078605.3606;57972.14425615117;3855.899182798687;-0.0;5480.098727034298;1716198.9530616358;359616.31398811494;0.0;227257.375155188;3.301562894022362;0.22733084127904846
2270;2019-07-06 06:50:45.119;657;594;223;222;197;46;45;43;-3;47;726;225;-5;17;259;162;273;519;194;43;44;15;640;365;370;133;370;306;640;-1.0;1.0;1413.0;0.0;0.0;99;0;85;1;0;0;1;0;0;0;1;1;0;0;0;23797.5703125;11512.1796875;6412.3251953125;2348.79418945312;567.0;277992;558.0;1165.0;Calculated values ==>;1562388645.119;338.86;332.56;295.46000000000004;295.36;292.86;277.76000000000005;274.9066339382667;277.66;277.46000000000004;272.86;277.86;345.76;295.66;272.66;274.86;299.06;289.36;300.46000000000004;325.06;277.46000000000004;277.56;328.96000000000004;329.86;274.66;241.05796691057077;268.3187672390254;274.9066339382667;292.56;6400000.0;3650000.0;3700000.0;1330000.0;3700000.0;3060000.0;6400000.0;0.0;0.00016666666666666666;0.23550000000000001;0.0;0.0;0.0;2.941941917985775;11512.1796875;6412.3251953125;2348.79418945312;23797.5703125;487164.8437679613;477950.2868809278;261369.35298620682;260942.42609655822;251278.39623062965;429811.8947417682;433720.1347006524;440514.97524299513;474277.9221395622;525896.6431998949;470657.2968539335;440211.49694471864;443492.7161922392;465987.64080860076;453475.3951927411;409481.0797356467;466195.7819629047;433351.604109613;433536.1482522121;234140.81001818314;237904.88540968279;471164.1450065859;204322.24747842658;204696.08335356662;274.9066339382667;788114.699721456;360504.16574884666;93179.6482671698;217872.08272663667;0;6;0;11;18;19;0;1;42;53;490585724510.10596;188208615089.87134;414039742865.08044;55623.3873885559;0.0;0.0;0.0;1717145.9138108646;359648.4577276285;0.0;227303.05862813155;2.7436771484642124;0.19496530643122978
2271;2019-07-06 06:51:45.119;647;590;222;222;198;44;44;42;-8;47;727;227;-9;17;259;164;272;511;195;43;43;13;638;363;368;127;368;305;637;132.0;0.0;1630.0;69.0;0.0;98;0;86;1;0;0;1;0;0;0;1;1;0;0;0;24242.99609375;11519.3115234375;6368.78564453125;2363.39794921875;565.0;277993;557.0;1167.0;Calculated values ==>;1562388705.119;337.86;332.16;295.36;295.36;292.96000000000004;277.56;274.69669130483857;277.56;277.36;272.36;277.86;345.86;295.86;272.26000000000005;274.86;299.06;289.56;300.36;324.26000000000005;277.46000000000004;277.46000000000004;328.86;329.66;274.46000000000004;239.71726792356844;268.19934244402924;274.69669130483857;292.66;6380000.0;3629999.9999999995;3679999.9999999995;1270000.0;3679999.9999999995;3050000.0;6370000.0;0.022000000000000002;0.0;0.27166666666666667;0.0115;0.0;0.022000000000000002;2.947288165190224;11519.3115234375;6368.78564453125;2363.39794921875;24242.99609375;485952.36337556905;477705.9593610939;261140.41366520565;261140.41366520565;251766.2678378842;429947.3805835815;434033.169636506;439972.1399166299;475045.32660676836;526080.030684926;471032.2460748457;439819.78721557604;443695.9394408292;466275.0067538296;454104.9658933827;409898.85839438724;465294.76894582063;433850.6589431533;433850.6589431533;233722.59852315116;237068.3971897606;471766.4466213368;203678.38216128398;203678.38216128398;274.64901589285495;788515.0377748414;360696.0948422711;93218.91653499207;217978.59198363536;0;6;0;11;18;19;0;1;42;53;490807124510.10596;188286615089.87134;414223042865.08044;64193.13752353564;3083.012741290607;-0.0;5063.790089201125;1718144.3848517986;359674.1495004726;0.0;227345.2568788749;3.5720789964110975;0.2461427047375481
2272;2019-07-06 06:52:45.129;640;588;221;220;197;42;44;40;-8;47;747;228;-10;10;259;165;271;517;196;42;43;12;636;361;366;132;366;303;635;-2.0;0.0;1475.0;40.0;0.0;100;100;84;1;0;0;1;0;0;0;1;0;0;0;0;23353.513671875;11392.9580078125;6395.47265625;1390.52966308594;564.0;277994;556.0;1165.0;Calculated values ==>;1562388765.129;337.16;331.96000000000004;295.26000000000005;295.16;292.86;277.36;274.4858918419099;277.56;277.16;272.36;277.86;347.86;295.96000000000004;272.16;274.16;299.06;289.66;300.26000000000005;324.86;277.36;277.46000000000004;328.76000000000005;329.56;274.36;240.83765695389522;267.9596281332873;274.4858918419099;292.76000000000005;6360000.0;3610000.0;3660000.0;1320000.0;3660000.0;3030000.0;6350000.0;0.0;0.0;0.24583333333333332;0.006666666666666667;0.0;0.0;2.9423844387610987;11392.9580078125;6395.47265625;1390.52966308594;23353.513671875;485166.59625899803;477644.0848914145;260844.8189351015;260419.07616714883;251493.83379016203;430081.6785162784;434524.77317851107;440405.2139601131;474406.3234124935;528329.302319711;471420.95823879476;440102.7751569699;443080.6557621375;466561.2974548907;454587.42908880144;410313.3567009972;466554.00796210655;434163.16617520025;434344.22949482966;233304.39079467155;236650.15891445865;471004.98279486166;203190.75766536742;203678.38216128398;274.4511493439601;788911.7414624222;360887.0622442644;93250.20447887799;218084.97853092814;0;6;0;11;18;19;0;1;42;53;491027361210.071;188364328039.85898;414405473265.05145;58315.22050579165;1785.4281675299615;-0.0;0.0;1719165.4579857113;359714.72660309647;0.0;227387.46216265333;3.13367605168082;0.23371316463286165
2273;2019-07-06 06:53:45.100;635;586;220;219;196;40;44;38;-6;47;767;229;-8;5;259;165;271;520;196;43;44;13;631;360;365;134;364;302;631;-1.0;-1.0;1685.0;53.0;0.0;100;100;79;1;0;0;1;0;0;0;1;0;0;0;0;22861.265625;10988.91015625;6346.01806640625;1378.6188964843802;563.0;277995;555.0;1168.0;Calculated values ==>;1562388825.1;336.66;331.76000000000005;295.16;295.06;292.76000000000005;277.16;274.38016830617;277.56;276.96000000000004;272.56;277.86;349.86;296.06;272.36;273.66;299.06;289.66;300.26000000000005;325.16;277.46000000000004;277.56;328.66;329.46000000000004;274.46000000000004;241.2770596917726;267.8393353686513;274.38016830617;292.76000000000005;6310000.0;3600000.0;3650000.0;1340000.0;3640000.0;3020000.0;6310000.0;0.0;0.0;0.2808333333333334;0.008833333333333334;0.0;0.0;2.9501089149518314;10988.91015625;6346.01806640625;1378.6188964843802;22861.265625;484998.64078654745;477821.72514769406;260681.68628870373;260254.4928334095;251308.52286557524;430148.3826014536;434768.59577993193;440920.49340534693;474149.3184965571;530493.7248521174;471674.1250475012;440620.3661345886;442552.9904358224;466846.5240827089;454756.7536004463;412337.1110765995;467584.13747880125;434589.01295012434;434768.59577993193;232886.18681767926;236231.924509345;470835.2695607642;202918.39874673088;203678.38216128398;274.34101543785886;789296.6784800868;361073.48766297067;93273.2695633425;218191.1063003128;0;6;0;11;18;19;0;1;42;53;491246555214.91064;188444089469.80063;414586885539.91876;66838.9215832947;2366.5990255239612;-0.0;0.0;1720207.9050759522;359749.31010623707;0.0;227387.46216265333;3.6981508726388768;0.2773710755175785
2274;2019-07-06 06:54:45.120;632;584;220;219;196;38;44;36;-6;47;778;229;-7;5;259;165;270;519;197;43;44;13;631;358;363;134;362;302;631;-1.0;-1.0;1691.0;0.0;0.0;100;100;78;1;0;0;1;0;0;0;1;0;0;0;0;22962.203125;10872.6328125;6364.96484375;1377.88659667969;562.0;277996;555.0;1165.0;Calculated values ==>;1562388885.12;336.36;331.56;295.16;295.06;292.76000000000005;276.96000000000004;274.1680685717883;277.56;276.76000000000005;272.56;277.86;350.96000000000004;296.06;272.46000000000004;273.66;299.06;289.66;300.16;325.06;277.46000000000004;277.56;328.66;329.36;274.46000000000004;241.2770596917726;267.8393353686513;274.1680685717883;292.86;6310000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;6310000.0;0.0;0.0;0.2818333333333333;0.0;0.0;0.0;2.9426785391102595;10872.6328125;6364.96484375;1377.88659667969;22962.203125;484567.8026281667;477521.9536313774;260681.68628870373;260254.4928334095;251308.52286557524;430280.9020939914;435252.3847646943;440920.49340534693;474149.3184965571;531640.2589796651;471674.1250475012;440770.5613398004;442552.9904358224;467130.69761941896;455094.08618658455;411940.23394149187;467422.85293371696;435074.67720794375;435252.3847646943;232886.18681767926;235813.6939595721;470835.2695607642;202496.42290420205;203678.38216128398;274.1680685717883;789678.6680069619;361255.7279141606;93296.2480994046;218297.0664661496;0;6;0;11;18;19;0;1;42;53;491465028014.8412;188524516269.7751;414768145939.86115;67195.85053623933;0.0;-0.0;0.0;1721325.233828738;359769.038338663;0.0;227387.46216265333;3.609675129760006;0.2604674970073949
2275;2019-07-06 06:55:45.121;629;582;221;220;196;37;44;35;0;46;782;228;-2;5;260;165;270;522;195;43;44;13;626;356;361;135;361;302;626;85.0;-1.0;1695.0;25.0;0.0;100;100;75;1;0;0;1;0;0;0;1;0;0;0;0;22941.1484375;10653.07421875;6283.25244140625;1373.95373535156;561.0;277997;554.0;1167.0;Calculated values ==>;1562388945.121;336.06;331.36;295.26000000000005;295.16;292.76000000000005;276.86;273.955091788801;277.56;276.66;273.16;277.76000000000005;351.36;295.96000000000004;272.96000000000004;273.66;299.16;289.66;300.16;325.36;277.46000000000004;277.56;328.56;329.26000000000005;274.46000000000004;241.49495122638035;267.8393353686513;273.955091788801;292.66;6260000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6260000.0;0.014166666666666666;0.0;0.2825;0.004166666666666667;0.0;0.014166666666666666;2.947877375300879;10653.07421875;6283.25244140625;1373.95373535156;22941.1484375;484690.54053040076;477820.82844690094;261458.89478645695;261020.09041875423;251529.1977506709;430412.23801567365;435731.16137290135;441814.68150891823;473923.1613037276;532056.9234048271;471555.1615254413;441517.6339936506;442552.9904358224;467401.68226075795;455429.6849068524;413878.39096884546;468576.76318284706;435555.27144483227;435731.16137290135;232467.98657752166;235395.46725036926;470701.3423759907;201927.63528111822;201927.63528111822;273.93771226804756;790061.2023131729;361435.1117962653;93319.180484435;218402.4700338476;0;6;0;11;18;19;0;1;42;53;491682231635.4419;188605217614.99826;414949348960.3623;67768.0905593535;1119.8904462286353;-0.0;3312.2166196335943;1722449.9520859704;359778.3709146144;0.0;227415.06442792338;3.9431508456270885;0.2705386190315152
2276;2019-07-06 06:56:45.141;626;580;221;220;196;37;45;34;6;45;783;227;4;8;260;165;269;518;197;44;44;14;624;355;360;136;360;302;624;-2.0;-1.0;1664.0;0.0;0.0;100;100;73;1;0;0;1;0;0;0;1;0;0;0;0;22949.2421875;10375.951171875;6305.53857421875;1365.43835449219;561.0;277998;554.0;1167.0;Calculated values ==>;1562389005.141;335.76000000000005;331.16;295.26000000000005;295.16;292.76000000000005;276.86;273.8482719121499;277.66;276.56;273.76000000000005;277.66;351.46000000000004;295.86;273.56;273.96000000000004;299.16;289.66;300.06;324.96000000000004;277.56;277.56;328.56;329.26000000000005;274.56;241.71165711629368;267.8393353686513;273.8482719121499;292.86;6240000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6240000.0;0.0;0.0;0.2773333333333333;0.0;0.0;0.0;2.947877375300879;10375.951171875;6305.53857421875;1365.43835449219;22949.2421875;484482.3511219016;477761.54339030077;261600.7470054093;261158.79276232052;251618.8409494874;430477.46260093397;436143.2612592245;442699.92918233894;473696.4923814395;532161.0685149269;471436.13265005866;442405.8132597088;442993.0989471373;467542.87897321215;455596.8419422081;414255.8817685095;468206.6756076178;435968.7166933796;435968.7166933796;232467.98657752166;235395.46725036926;470665.25215363293;201709.7481601087;201927.63528111822;273.8482719121499;790443.7497082336;361610.4120884242;93342.01636126557;218507.41159447507;0;6;0;11;18;19;0;1;42;53;491898603735.3731;188686544714.9724;415130609360.3047;66834.61020349852;0.0;-0.0;0.0;1723572.0151550286;359787.70644580346;0.0;227442.67543367995;3.703378759586711;0.26722897803937135
2277;2019-07-06 06:57:48.132;625;580;221;220;195;35;45;32;4;44;782;227;3;12;260;165;269;520;195;45;45;14;626;353;357;136;357;301;626;-1.0;-1.0;1508.0;20.0;0.0;100;100;68;1;0;0;1;0;0;0;1;0;0;0;0;23028.21875;10026.197265625;6380.48681640625;1363.63879394531;560.0;277999;554.0;1166.0;Calculated values ==>;1562389068.132;335.66;331.16;295.26000000000005;295.16;292.66;276.66;273.6339639331285;277.66;276.36;273.56;277.56;351.36;295.86;273.46000000000004;274.36;299.16;289.66;300.06;325.16;277.66;277.66;328.56;329.16;274.56;241.71165711629368;267.7187500070086;273.6339639331285;292.66;6260000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;6260000.0;0.0;0.0;0.25133333333333335;0.0033333333333333335;0.0;0.0;2.945498063059222;10026.197265625;6380.48681640625;1363.63879394531;23028.21875;484116.5438547638;477521.97235375363;261458.89478645695;261020.09041875423;251166.92777176245;430607.02586249536;436846.2480136892;442613.016394442;473598.9642825547;532131.7650018728;471570.3091219505;442466.16301167716;443779.4857613598;467964.9345701517;455929.88678620907;413500.05137691303;468257.5623332861;436846.2480136892;436846.2480136892;232467.98657752166;234977.24436692704;470665.25215363293;201145.45814452303;201927.63528111822;273.6189480985406;790845.9950192086;361788.9053843884;93365.89237494412;218618.3984590004;0;6;0;11;18;19;0;1;42;53;492124426470.14746;188772212474.8868;415320527225.1149;60688.84630681297;898.3993133636998;-0.0;0.0;1724687.6859940584;359795.5663167884;0.0;227442.67543367995;3.4657358816724466;0.2522883857879277
2278;2019-07-06 06:58:45.152;625;579;220;220;195;34;47;30;-6;43;779;227;-5;12;260;164;268;525;194;47;46;14;624;352;357;136;357;300;624;85.0;-1.0;1257.0;49.0;0.0;100;99;63;1;0;0;1;0;0;0;1;0;0;0;0;22615.837890625;9798.7099609375;6328.00732421875;1356.3486328125;560.0;278000;554.0;1166.0;Calculated values ==>;1562389125.152;335.66;331.06;295.16;295.16;292.66;276.56;273.5264737036516;277.86;276.16;272.56;277.46000000000004;351.06000000000006;295.86;272.66;274.36;299.16;289.56;299.96000000000004;325.66;277.86;277.76000000000005;328.56;329.16;274.56;241.71165711629368;267.5978703862781;273.5264737036516;292.56;6240000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3000000.0;6240000.0;0.014166666666666666;0.0;0.2095;0.008166666666666666;0.0;0.014166666666666666;2.945498063059222;9798.7099609375;6328.00732421875;1356.3486328125;22615.837890625;484339.0261491877;477612.3141671828;261158.79276232052;261158.79276232052;251255.21902876787;430671.36484660726;437188.938451433;441345.6675628473;473501.42000396166;531894.4433080523;471704.2611785072;441494.1431799284;443981.54984624276;467964.9345701517;455957.283580434;413881.95784017566;469319.4179176504;437188.938451433;437017.80472393817;232467.98657752166;234977.24436692704;470665.25215363293;200820.56449873766;200820.56449873766;273.4873452100285;791207.4705898722;361945.9076357329;93387.43316425271;218719.04267228596;0;6;0;11;18;19;0;1;42;53;492327987870.07935;188849759674.86087;415491872325.0576;50390.00909193097;2203.731615848311;-0.0;3346.127569857007;1725567.368818047;359820.1334703335;0.0;227469.1749050646;3.199660090518929;0.22137704124704277
