;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2279;2019-07-06 06:59:48.133;625;579;219;219;194;33;48;29;-8;42;776;227;-9;10;260;164;268;528;196;48;48;14;625;350;355;137;355;300;625;-2.0;-1.0;885.0;40.0;0.0;100;99;58;1;0;0;1;0;0;0;1;0;0;0;0;22461.94140625;9447.6591796875;6364.798828125;1345.77001953125;561.0;278001;554.0;1166.0;Calculated values ==>;1562389188.133;335.66;331.06;295.06;295.06;292.56;276.46000000000004;273.3108153835814;277.96000000000004;276.06;272.36;277.36;350.76;295.86;272.26000000000005;274.16;299.16;289.56;299.96000000000004;325.96000000000004;277.96000000000004;277.96000000000004;328.56;329.26000000000005;274.56;241.92719264551067;267.5978703862781;273.3108153835814;292.76000000000005;6250000.0;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;6250000.0;0.0;0.0;0.1475;0.006666666666666667;0.0;0.0;2.9453513449878534;9447.6591796875;6364.798828125;1345.77001953125;22461.94140625;484227.83924002014;477492.3892797431;260653.3442251872;260653.3442251872;250850.12558084365;430799.1582183253;437817.7651183062;441047.95758756367;473273.90776018414;531582.2435752349;471704.2611785072;440898.71900803724;443692.3600913442;468245.0390451662;456288.5185754411;413501.69314029557;469661.6096405051;437817.7651183062;437817.7651183062;232467.98657752166;235395.46725036926;470531.02399546513;200274.20026817662;200820.56449873766;273.2642351603632;791601.7822031346;362114.26257654093;93411.06957184979;218830.07123111968;0;6;0;11;18;19;0;1;42;53;492552200229.8892;188935728739.78796;415680815324.8974;35514.12920460959;1801.7121581819235;-0.0;0.0;1726318.8033360285;359855.17053340544;0.0;227498.44469121716;2.174807404548076;0.1659924433604704
2280;2019-07-06 07:00:45.123;626;580;219;219;192;32;50;28;-6;41;772;227;-7;9;261;163;268;533;194;49;49;13;624;348;353;137;353;299;625;146.0;0.0;960.0;97.0;0.0;98;99;51;1;0;0;1;0;0;0;1;0;0;0;0;21958.001953125;9014.8056640625;6273.42333984375;1345.39526367188;561.0;278002;554.0;1167.0;Calculated values ==>;1562389245.123;335.76000000000005;331.16;295.06;295.06;292.36;276.36;273.0942459734351;278.16;275.96000000000004;272.56;277.26000000000005;350.36;295.86;272.46000000000004;274.06;299.26000000000005;289.46000000000004;299.96000000000004;326.46000000000004;278.06;278.06;328.56;329.26000000000005;274.46000000000004;241.92719264551067;267.47669482898436;273.0942459734351;292.56;6240000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2990000.0;6250000.0;0.024333333333333332;0.0;0.16;0.016166666666666666;0.0;0.024333333333333332;2.947877375300879;9014.8056640625;6273.42333984375;1345.39526367188;21958.001953125;484482.3511219016;477641.82585444616;260653.3442251872;260653.3442251872;250134.50428631937;430925.7729439634;438605.5651969677;441556.94245388557;473176.1828425327;531241.2277816804;471837.9898741466;441408.8056941941;443750.3205605084;468651.46095876646;456480.83049003116;413881.95784017566;470449.09780431265;438438.7723428538;438438.7723428538;232467.98657752166;235395.46725036926;470432.8002255166;199642.7413872599;199642.7413872599;273.0071183441639;791953.3783937561;362260.3981142661;93432.37089261581;218930.10627021317;0;6;0;11;18;19;0;1;42;53;492753944829.923;189013805039.80103;415851500374.92596;38706.27217066011;4377.77261788515;-0.0;5810.70341991945;1726906.2784297902;359904.08287193975;0.0;227544.4380228778;2.9395126054259393;0.20105489749001423
2281;2019-07-06 07:01:45.124;627;579;218;218;192;32;51;27;-3;40;768;227;-5;11;261;163;268;533;193;51;51;13;624;348;353;138;353;298;625;191.0;-1.0;391.0;134.0;0.0;75;99;45;1;0;0;1;0;0;0;1;0;0;0;0;21034.533203125;8601.5419921875;5448.2158203125;1345.26867675781;561.0;278003;555.0;1166.0;Calculated values ==>;1562389305.124;335.86;331.06;294.96000000000004;294.96000000000004;292.36;276.36;273.0942459734351;278.26000000000005;275.86;272.86;277.16;349.96000000000004;295.86;272.66;274.26000000000005;299.26000000000005;289.46000000000004;299.96000000000004;326.46000000000004;278.26000000000005;278.26000000000005;328.66;329.26000000000005;274.46000000000004;242.14157278889297;267.35522164206344;273.0942459734351;292.46000000000004;6240000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2980000.0;6250000.0;0.03183333333333333;0.0;0.06516666666666666;0.022333333333333334;0.0;0.03183333333333333;2.9453513449878534;8601.5419921875;5448.2158203125;1345.26867675781;21034.533203125;484625.5614215381;477492.3892797431;260221.8328841993;260221.8328841993;250134.50428631937;430925.7729439634;438771.9802583401;442208.55964602064;472947.9820155742;530900.5236247084;471971.49625518714;441914.665448832;444239.97794932604;468651.46095876646;456480.83049003116;413881.95784017566;470449.09780431265;438771.9802583401;438771.9802583401;232886.18681767926;235395.46725036926;470298.1829359995;199368.03302117722;199368.03302117722;272.89875121035675;792311.6554922345;362407.2034585225;93454.79346588474;219027.7882248234;0;6;0;11;18;19;0;1;42;53;492965748360.5087;189096306415.0292;416030603360.42126;15825.107651718963;6050.773348097697;-0.0;7621.0256537163505;1727360.7141700361;359990.98887030577;0.0;227656.37096431892;1.9160023319294106;0.12624571972076562
2282;2019-07-06 07:02:45.114;626;578;217;217;191;32;53;26;-2;39;764;227;-3;12;261;162;268;526;195;51;52;13;614;352;356;138;356;297;614;181.0;-1.0;1224.0;466.0;2.0;65;99;35;1;0;0;1;0;0;0;1;0;0;0;0;19704.125;7834.61865234375;5058.46142578125;1334.84753417969;560.0;278004;555.0;1166.0;Calculated values ==>;1562389365.114;335.76000000000005;330.96000000000004;294.86;294.86;292.26000000000005;276.36;273.5264737036516;278.46000000000004;275.76000000000005;272.96000000000004;277.06;349.56000000000006;295.86;272.86;274.36;299.26000000000005;289.36;299.96000000000004;325.76000000000005;278.26000000000005;278.36;328.66;329.16;274.46000000000004;242.14157278889297;267.23344911666527;273.5264737036516;292.66;6140000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2970000.0;6140000.0;0.030166666666666668;0.0;0.20400000000000001;0.07766666666666668;0.0003333333333333333;0.030500000000000003;2.945498063059222;7834.61865234375;5058.46142578125;1334.84753417969;19704.125;485586.5989374874;478656.795439431;260537.09039389735;260537.09039389735;250248.16069315939;430671.36484660726;438432.7813550058;442562.444399365;472850.0741107318;530560.1323095391;472104.7813599341;442416.41634007514;444583.24951340194;468233.12332088803;455679.82391596405;417486.3702408282;470790.744898986;438096.5567362614;438264.86425820563;232886.18681767926;234977.24436692704;470298.1829359995;200284.8867034974;200943.38073290067;273.27713077588766;792651.0877291781;362544.1486359145;93477.12404526248;219115.32927594747;0;6;0;11;18;19;0;1;42;53;493178412910.54254;189179092615.04236;416209073610.44965;49424.62176995699;20971.032674057664;-0.0;7238.305247521802;1727904.371290679;360216.1330569067;0.0;227780.17808388933;5.456448880467774;0.48069218071161596
2283;2019-07-06 07:03:45.145;622;571;214;213;193;38;32;29;-1;39;759;227;-2;15;261;163;267;479;195;54;31;12;604;354;359;139;359;299;605;-3.0;-1.0;815.0;202.0;16.0;75;99;34;1;0;0;1;0;0;0;1;0;0;0;0;19311.6640625;7638.41845703125;5129.54638671875;1336.41259765625;559.0;278005;554.0;1166.0;Calculated values ==>;1562389425.145;335.36;330.26000000000005;294.56;294.46000000000004;292.46000000000004;276.96000000000004;273.7412296467126;276.36;276.06;273.06;277.06;349.06000000000006;295.86;272.96000000000004;274.66;299.26000000000005;289.46000000000004;299.86;321.06;278.56;276.26000000000005;328.56;329.06;274.36;242.35481222062532;267.47669482898436;273.7412296467126;292.66;6040000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;6050000.0;0.0;0.0;0.13583333333333333;0.033666666666666664;0.0026666666666666666;0.0026666666666666666;2.9456445974614613;7638.41845703125;5129.54638671875;1336.41259765625;19311.6640625;486119.84490282624;478697.35124036565;259842.6255339408;259403.22319801833;251387.18404653994;430542.39183029096;434084.4541166122;442293.9462859474;472719.2527797885;529887.827313735;471837.9898741466;442147.02957710525;444613.46213006455;467812.53341307805;455485.02259338234;420476.88647761807;464548.91337877273;437922.44539726764;433904.5296488982;232467.98657752166;234559.02529450474;470064.77147337084;200919.70643322167;259842.6255339408;273.5350122584878;792976.3872887986;362673.1572316296;93499.3960475825;219200.27320594224;0;6;0;11;18;19;0;1;42;53;493393023735.18115;189262235549.90234;416387965990.1484;32786.66757999524;9061.217189685021;-0.0;464.1650776398865;1728589.8193327147;360466.5311108698;0.0;227844.39849990478;2.9999232524155643;0.27150326316089723
2284;2019-07-06 07:04:45.085;613;568;217;217;193;38;31;30;0;39;755;226;-1;17;261;164;267;455;195;55;31;12;601;351;356;141;356;299;603;141.0;0.0;542.0;103.0;3.0;50;99;30;1;0;0;1;0;0;0;1;0;0;0;0;18349.92578125;7356.43212890625;4454.65087890625;1336.53247070312;558.0;278006;553.0;1168.0;Calculated values ==>;1562389485.085;334.46000000000004;329.96000000000004;294.86;294.86;292.46000000000004;276.96000000000004;273.4187578820637;276.26000000000005;276.16;273.16;277.06;348.66;295.76000000000005;273.06;274.86;299.26000000000005;289.56;299.86;318.66;278.66;276.26000000000005;328.46000000000004;328.96000000000004;274.36;242.77792619122317;267.47669482898436;273.4187578820637;292.66;6010000.0;3510000.0;3560000.0;1410000.0;3560000.0;2990000.0;6030000.0;0.0235;0.0;0.09033333333333333;0.017166666666666667;0.0005;0.024;2.950843762667543;7356.43212890625;4454.65087890625;1336.53247070312;18349.92578125;485185.20945330954;478495.90998705063;261341.7754383054;261341.7754383054;251481.3689691783;430735.4089219946;434641.7771524699;442440.624843124;472456.96783784614;529471.0994095542;471719.48739411664;442293.9462859474;444899.4758313612;468233.12332088803;456123.1084132849;421425.33227099053;460882.6660662946;438767.45985519286;434641.7771524699;232049.79005350024;234140.81001818314;469794.0480163998;200307.8337587446;201579.3742104021;273.2818010077579;793289.9200245471;362797.9893628767;93521.64831529783;219280.06164825475;0;6;0;11;18;19;0;1;42;53;493607309235.38574;189346151549.98245;416567186590.31946;21872.66212795561;4626.180011423081;-0.0;5593.497670609628;1729044.8582529677;360580.4786926778;0.0;227894.8285423321;2.440924733646955;0.16775206863898245
2285;2019-07-06 07:05:45.115;605;565;218;218;194;34;33;28;-3;38;750;226;-3;19;261;164;266;450;196;55;33;12;603;349;354;142;353;300;605;-3.0;-2.0;680.0;62.0;0.0;19;100;27;1;0;0;1;0;0;0;1;0;0;0;0;17585.353515625;7210.28466796875;3502.93310546875;1346.47631835938;556.0;278007;552.0;1169.0;Calculated values ==>;1562389545.115;333.66;329.66;294.96000000000004;294.96000000000004;292.56;276.56;273.20264511476705;276.46000000000004;275.96000000000004;272.86;276.96000000000004;348.16;295.76000000000005;272.86;275.06;299.26000000000005;289.56;299.76000000000005;318.16;278.66;276.46000000000004;328.36;328.76000000000005;274.36;242.98782864720522;267.5978703862781;273.20264511476705;292.76000000000005;6030000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3000000.0;6050000.0;0.0;0.0;0.11333333333333333;0.010333333333333333;0.0;0.0;2.95366307042253;7210.28466796875;3502.93310546875;1346.47631835938;17585.353515625;483831.1923958877;477815.73081757285;261650.09979974985;261650.09979974985;251760.01908808047;430862.6128555636;435476.654632479;441790.34602590936;472226.9707426428;528873.2616124821;471585.56233101204;441790.34602590936;444986.9139214678;468651.46095876646;456453.517005182;420485.1228711072;459740.0166168411;439212.76576432196;435476.654632479;231631.59724164338;233304.39079467155;469658.33171380573;199913.8999745785;201579.3742104021;273.1182199116064;793589.5304155421;362919.43936411274;93544.01790106598;219346.40800469284;0;6;0;11;18;19;0;1;42;53;493820415735.2842;189431093999.94196;416746976440.23376;27412.663885817496;2787.359127972015;-0.0;0.0;1729455.7746584117;360642.28907522303;0.0;227941.4643291386;2.504211365886292;0.20148232854100787
2286;2019-07-06 07:06:45.106;600;563;219;219;196;33;36;26;-9;38;746;226;-8;20;261;164;265;452;199;55;35;13;609;345;350;142;350;302;611;226.0;-2.0;451.0;28.0;3.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17223.0;7206.0185546875;3065.61474609375;1349.46520996094;554.0;278008;551.0;1167.0;Calculated values ==>;1562389605.106;333.16;329.46000000000004;295.06;295.06;292.76000000000005;276.46000000000004;272.7676641592781;276.76000000000005;275.76000000000005;272.26000000000005;276.96000000000004;347.76;295.76000000000005;272.36;275.16;299.26000000000005;289.56;299.66;318.36;278.66;276.66;328.26000000000005;328.56;274.46000000000004;242.98782864720522;267.8393353686513;272.7676641592781;293.06;6090000.0;3450000.0;3500000.0;1420000.0;3500000.0;3020000.0;6110000.0;0.03766666666666666;0.0;0.07516666666666666;0.004666666666666667;0.0005;0.03816666666666666;2.9489014156112785;7206.0185546875;3065.61474609375;1349.46520996094;17223.0;482438.6454277463;476794.9633387009;261652.93442638803;261652.93442638803;252221.9245841363;431113.4868728058;436935.70826570195;440469.9055531801;472226.9707426428;528301.8751473622;471317.03812620445;440620.3661345886;444733.05781294516;469067.57971533516;457109.4509825064;418188.8844139598;459169.8402778961;440091.6668869801;436765.7177630592;231213.40812182956;232467.98657752166;469757.3781218893;198970.25896320667;199791.4293841217;272.7288934892408;793879.556517426;363039.55720379646;93566.48071051817;219401.13769271362;0;6;0;11;18;19;0;1;42;53;494031584055.0626;189516281219.85257;416927549350.0443;18152.723435346332;1263.6732227405191;-0.0;9044.518673129447;1729835.4292622888;360676.04261431977;0.0;228016.82401235393;2.4490727193223507;0.11615985979263303
2287;2019-07-06 07:07:45.127;599;562;220;221;196;29;38;23;-12;36;742;225;-12;19;261;164;265;478;198;54;37;13;623;340;345;142;345;302;626;-1.0;-1.0;346.0;36.0;9.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;18057.619140625;7418.73388671875;3216.69116210938;1358.01965332031;554.0;278009;550.0;1166.0;Calculated values ==>;1562389665.127;333.06;329.36;295.16;295.26000000000005;292.76000000000005;276.06;272.21867820750657;276.96000000000004;275.46000000000004;271.96000000000004;276.76000000000005;347.36;295.66;271.96000000000004;275.06;299.26000000000005;289.56;299.66;320.96000000000004;278.56;276.86;328.16;328.56;274.46000000000004;242.98782864720522;267.8393353686513;272.21867820750657;292.96000000000004;6230000.0;3400000.0;3450000.0;1420000.0;3450000.0;3020000.0;6260000.0;0.0;0.0;0.057666666666666665;0.006;0.0015;0.0015;2.9463745078001295;7418.73388671875;3216.69116210938;1358.01965332031;18057.619140625;480686.34531215817;474805.5040380109;261020.09041875423;261458.89478645695;251529.1977506709;431420.45991060114;438413.2918719164;440016.90873842884;472029.85167895287;527883.9114651857;471197.8776569007;440016.90873842884;444589.26801690354;469756.26828154665;457920.44326150423;413124.34990264877;461352.58066607756;441009.8659813847;438248.01235811;230795.22267914342;232467.98657752166;469757.3781218893;197521.86403127067;261020.09041875423;272.1334450243195;794173.6645794568;363161.4727966344;93589.05098126493;219453.50856546903;0;6;0;11;18;19;0;1;42;53;494240157030.573;189601511040.06113;417108812770.48785;13983.88091144612;1633.4130845437119;-0.0;265.84188290903364;1730103.3280309304;360700.19345010794;0.0;228094.43750572912;1.3243180982069018;0.10677423718418835
2288;2019-07-06 07:08:45.107;603;563;222;223;196;27;40;19;-10;34;740;225;-11;18;261;162;266;505;199;53;39;13;642;339;344;142;344;301;645;172.0;0.0;538.0;17.0;14.0;1;100;23;1;0;0;1;0;0;0;1;0;0;0;0;18768.22265625;7490.263671875;3372.72875976562;1350.93701171875;555.0;278010;550.0;1168.0;Calculated values ==>;1562389725.107;333.46000000000004;329.46000000000004;295.36;295.46000000000004;292.76000000000005;275.86;272.10816812424576;277.16;275.06;272.16;276.56;347.16;295.66;272.06;274.96000000000004;299.26000000000005;289.36;299.76000000000005;323.66;278.46000000000004;277.06;328.16;328.66;274.46000000000004;242.98782864720522;267.7187500070086;272.10816812424576;293.06;6420000.0;3390000.0;3440000.0;1420000.0;3440000.0;3010000.0;6450000.0;0.028666666666666667;0.0;0.08966666666666666;0.0028333333333333335;0.0023333333333333335;0.031;2.9512824604470103;7490.263671875;3372.72875976562;1350.93701171875;18768.22265625;479063.93882861076;472582.1106785118;260620.92219413788;261041.21925269286;250715.12043020758;431480.97241316177;438965.88351389085;440534.6557395019;471832.65708311246;527752.314917636;471332.4514500774;440384.28162507055;444644.95881864097;469893.29015171586;457812.6974868727;405324.6785749461;463167.65674075217;441064.2391857233;438802.0722208349;230795.22267914342;232886.18681767926;469757.3781218893;197420.06204751704;202177.1160370476;272.0888392851532;794480.4443005233;363285.67302911344;93611.6180952678;219508.40209422456;0;6;0;11;18;19;0;1;42;53;494446788130.63873;189686682640.0882;417289652470.54535;21799.275234381304;771.6223955440548;-0.0;7335.373641697406;1730401.421601251;360720.2287317943;0.0;228157.75985396674;2.448538073705887;0.12840979322321885
2289;2019-07-06 07:09:45.087;614;565;221;223;197;26;41;17;-15;32;738;225;-14;18;261;161;267;523;201;53;41;14;668;337;342;141;342;300;670;291.0;-2.0;826.0;65.0;9.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18923.060546875;7427.126953125;3561.37670898438;1351.80895996094;557.0;278011;552.0;1167.0;Calculated values ==>;1562389785.087;334.56;329.66;295.26000000000005;295.46000000000004;292.86;275.76000000000005;271.8864255623528;277.26000000000005;274.86;271.66;276.36;346.96000000000004;295.66;271.76000000000005;274.96000000000004;299.26000000000005;289.26000000000005;299.86;325.46000000000004;278.46000000000004;277.26000000000005;328.36;328.86;274.56;242.77792619122317;267.5978703862781;271.8864255623528;293.26000000000005;6680000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3000000.0;6700000.0;0.0485;0.0;0.13766666666666666;0.010833333333333334;0.0015;0.05;2.948463647190028;7427.126953125;3561.37670898438;1351.80895996094;18923.060546875;477664.78770442226;469694.174392981;258760.45478638518;259543.22980713073;250073.69337512675;431601.1154718507;439571.20031908946;439997.77987885213;471767.92807864514;527620.8928759367;471466.7988502995;440148.60326349793;444843.92514786584;470166.62723320577;458000.93490000715;388884.6537960813;462675.0782997247;441489.8890944277;439571.20031908946;231631.59724164338;233722.59852315116;469991.7955662279;196835.05834685802;198692.82024004383;271.8474172725391;794794.4336280589;363409.9431800045;93634.13347065508;219566.16704484881;0;6;0;11;18;19;0;1;42;53;494652519529.88635;189771554339.77783;417469892369.8862;33475.40133090452;2959.197986543174;-0.0;12043.919003952282;1730861.8903635095;360751.3085381414;0.0;228319.20012738832;3.9284676009501927;0.22070553173876786
2290;2019-07-06 07:10:45.128;630;569;217;218;193;27;40;17;-21;31;737;225;-21;17;261;160;268;534;200;54;40;15;666;342;346;139;346;299;668;-2.0;-2.0;1705.0;256.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;18230.056640625;6869.17578125;3537.529296875;1349.75695800781;560.0;278012;554.0;1168.0;Calculated values ==>;1562389845.128;336.16;330.06;294.86;294.96000000000004;292.46000000000004;275.86;272.43898195401505;277.16;274.86;271.06;276.26000000000005;346.86;295.66;271.06;274.86;299.26000000000005;289.16;299.96000000000004;326.56;278.56;277.16;328.56;329.16;274.66;242.35481222062532;267.47669482898436;272.43898195401505;293.16;6659999.999999999;3420000.0000000005;3460000.0;1390000.0;3460000.0;2990000.0;6680000.0;0.0;0.0;0.2841666666666667;0.042666666666666665;0.0;0.0;2.950550375345772;6869.17578125;3537.529296875;1349.75695800781;18230.056640625;480326.9459060938;470599.98503402347;257328.09994867776;257709.40098002861;248799.10970794945;431298.55289687274;438518.5958977473;439307.656594583;471934.1488268154;527594.0171690617;471600.92092787044;439307.656594583;444899.4758313612;469619.009339864;457055.2341122915;391676.51682750956;464831.3911276787;440795.4825813269;438518.5958977473;232467.98657752166;234977.24436692704;470360.39762778033;198064.46723809474;198692.82024004383;272.35742890588307;795104.2545049759;363529.1604458797;93656.66190393647;219625.3650193495;0;6;0;11;18;19;0;1;42;53;494859060570.3259;189855611739.95673;417649715165.269;68553.27297546875;11617.959696626584;-0.0;0.0;1731712.710314491;360872.86786124116;0.0;228419.63470272935;6.819333267584555;0.5924666907048375
2291;2019-07-06 07:11:45.108;645;572;211;212;191;32;22;20;-15;30;736;226;-18;17;261;162;269;534;201;56;22;15;659;345;350;138;350;301;662;-2.0;-1.0;1720.0;192.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;16838.4453125;6750.99365234375;3403.80712890625;1364.60961914062;562.0;278013;557.0;1168.0;Calculated values ==>;1562389905.108;337.66;330.36;294.26000000000005;294.36;292.26000000000005;276.36;272.7676641592781;275.36;275.16;271.66;276.16;346.76;295.76000000000005;271.36;274.86;299.26000000000005;289.36;300.06;326.56;278.76000000000005;275.36;328.86;329.36;274.66;242.14157278889297;267.7187500070086;272.7676641592781;293.26000000000005;6590000.000000001;3450000.0;3500000.0;1380000.0;3500000.0;3010000.0;6620000.0;0.0;0.0;0.2866666666666667;0.032;0.0;0.0;2.9502562520865094;6750.99365234375;3403.80712890625;1364.60961914062;16838.4453125;483350.1265356077;471847.2610914029;255372.3499794756;255744.09262756334;248346.9780676474;431113.4868728058;434516.17371468875;439780.08636155893;471968.1179040911;527334.374113208;471451.41292914946;439324.04009634076;444501.2531899496;469067.57971533516;456836.76617635426;397572.5065957009;465658.4726948719;440254.1434915634;434516.17371468875;233722.59852315116;235813.6939595721;470494.9286190506;198920.40674869108;198692.82024004383;272.7091788508966;795396.3946088394;363642.6240240584;93679.27408551275;219683.19020809265;0;6;0;11;18;19;0;1;42;53;495067790970.39233;189938684039.98315;417829655165.3262;69046.44148902212;8690.384699851506;-0.0;0.0;1732858.9923806307;361042.0476525312;0.0;228419.63470272935;6.748333767693318;0.5677791392313766
2292;2019-07-06 07:12:45.099;653;575;208;209;187;35;23;22;-3;30;739;227;-8;18;261;163;270;535;202;28;22;16;661;348;353;139;352;305;663;0.0;-1.0;1593.0;183.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16194.09375;7219.35498046875;3424.48657226562;1379.04797363281;565.0;278014;559.0;1168.0;Calculated values ==>;1562389965.099;338.46000000000004;330.66;293.96000000000004;294.06;291.86;276.66;273.0942459734351;275.46000000000004;275.36;272.86;276.16;347.06000000000006;295.86;272.36;274.96000000000004;299.26000000000005;289.46000000000004;300.16;326.66;275.96000000000004;275.36;329.06;329.66;274.76000000000005;242.35481222062532;268.19934244402924;273.0942459734351;293.36;6609999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;3050000.0;6630000.0;0.0;0.0;0.2655;0.030500000000000003;0.0;0.0;2.9498136906102665;7219.35498046875;3424.48657226562;1379.04797363281;16194.09375;484303.0564484078;472197.13920657855;254224.87288498748;254589.36591345645;246986.10684185647;430925.7729439634;433955.76477348106;440729.75779049523;471835.9296657252;527337.5586878607;471032.2460748457;439972.1399166299;443841.7334455326;468790.4121278882;456480.83049003116;396958.1785177175;465688.31044044107;434841.5652676192;433777.1097633112;234559.02529450474;237068.3971897606;470458.9003634767;199722.0552957778;198692.82024004383;273.0383721412171;795671.6244767309;363759.0261329406;93702.13446918988;219740.0841201756;0;6;0;11;18;19;0;1;42;53;495278659335.1711;190021771574.89597;418011427895.13544;63987.54501234748;8257.473774564818;-0.0;0.0;1733967.4426411625;361183.2586215134;0.0;228419.63470272935;6.008956385108012;0.5092087117247281
2293;2019-07-06 07:13:45.119;657;579;208;208;186;38;24;23;8;31;742;228;3;19;261;165;270;540;198;28;24;17;662;352;357;140;356;308;664;-2.0;-2.0;1732.0;219.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16138.2060546875;7780.1103515625;3380.04614257812;1391.55334472656;567.0;278015;562.0;1167.0;Calculated values ==>;1562390025.119;338.86;331.06;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.5264737036516;275.56;275.46000000000004;273.96000000000004;276.26000000000005;347.36;295.96000000000004;273.46000000000004;275.06;299.26000000000005;289.66;300.16;327.16;275.96000000000004;275.56;329.36;329.86;274.86;242.56692532238324;268.5567601203482;273.5264737036516;292.96000000000004;6620000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3080000.0;6640000.000000001;0.0;0.0;0.2886666666666667;0.0365;0.0;0.0;2.946992462050987;7780.1103515625;3380.04614257812;1391.55334472656;16138.2060546875;484778.4918504452;472704.95072523894;254179.5899543332;254179.5899543332;246624.57925608868;430671.36484660726;433137.0898171864;441746.15580451366;471801.8942764967;527419.1276094886;470746.5369581862;440994.04979356076;443378.5454736212;468233.12332088803;456095.78065482876;396289.94209963706;466384.94545703265;433860.36567593284;433137.0898171864;235813.6939595721;237904.88540968279;470422.9394058528;200765.6847791941;198692.82024004383;273.4658413708555;795941.1501202949;363884.06334251596;93725.23050961697;219796.8074609277;0;6;0;11;18;19;0;1;42;53;495491730335.1034;190105499474.86935;418195389195.07697;69563.02930264226;9842.489793873043;-0.0;0.0;1735080.7350672511;361334.14192887896;0.0;228419.63470272935;6.3262710910214786;0.5324794545509052
2294;2019-07-06 07:14:45.110;658;582;210;210;187;42;27;25;11;31;745;228;9;22;260;167;270;546;197;29;26;18;672;354;359;141;358;310;675;-1.0;-1.0;1641.0;206.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16607.8515625;8495.787109375;3457.78247070312;1399.09680175781;570.0;278016;564.0;1166.0;Calculated values ==>;1562390085.11;338.96000000000004;331.36;294.16;294.16;291.86;277.36;273.7412296467126;275.86;275.66;274.26000000000005;276.26000000000005;347.66;295.96000000000004;274.06;275.36;299.16;289.86;300.16;327.76000000000005;276.06;275.76000000000005;329.56;330.16;274.96000000000004;242.77792619122317;268.7936212382143;273.7412296467126;292.86;6720000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3100000.0;6750000.0;0.0;0.0;0.2735;0.034333333333333334;0.0;0.0;2.9440226481350122;8495.787109375;3457.78247070312;1399.09680175781;16607.8515625;483825.69518653787;471795.68677389505;254409.47966159214;254409.47966159214;246583.58125823367;430542.39183029096;433179.5611339069;441775.5011475913;471669.41905304807;527578.885503657;470475.1591668188;441474.6228121385;443412.26234228804;467824.50383385463;456041.49723122193;388197.9673913405;465890.85796506016;433543.1123277296;432996.96884297003;236650.15891445865;239159.6471344744;470387.0459242999;201303.92262654245;198692.82024004383;273.6853568748536;796213.9930009132;364019.675476343;93748.48243916726;219853.78081869282;0;6;0;11;18;19;0;1;42;53;495706498114.87805;190189786829.7809;418380761384.88245;65768.97672550686;9238.52056655634;-0.0;0.0;1736208.3326179618;361493.12649711943;0.0;228419.63470272935;5.61741716202079;0.4703229177645357
2295;2019-07-06 07:15:45.100;659;586;211;211;188;46;30;27;11;32;746;228;10;24;260;168;270;553;198;31;29;19;671;360;365;143;365;311;673;-2.0;-1.0;1765.0;222.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16891.828125;9050.2529296875;3417.4560546875;1400.45739746094;573.0;278017;567.0;1167.0;Calculated values ==>;1562390145.1;339.06000000000006;331.76000000000005;294.26000000000005;294.26000000000005;291.96000000000004;277.76000000000005;274.38016830617;276.16;275.86;274.26000000000005;276.36;347.76;295.96000000000004;274.16;275.56;299.16;289.96000000000004;300.16;328.46000000000004;276.26000000000005;276.06;329.86;330.46000000000004;275.06;243.1966462407574;268.91163127593666;274.38016830617;292.96000000000004;6709999.999999999;3600000.0;3650000.0;1430000.0;3650000.0;3110000.0;6730000.0;0.0;0.0;0.29416666666666663;0.037000000000000005;0.0;0.0;2.946100978078451;9050.2529296875;3417.4560546875;1400.45739746094;16891.828125;484083.585311703;472686.32355249906;254860.47422174443;254860.47422174443;246974.57786845465;430148.3826014536;432205.70286623563;441564.8193833535;471502.6223741309;527606.4334747927;470339.1209871743;441413.91313283873;443503.4123885207;466834.3028272825;455179.82818666805;389168.81549826136;467329.23588305997;432392.4233332471;432018.3835250704;237904.88540968279;240414.4444865203;470216.3998685916;202875.7552987349;198692.82024004383;274.3244868423306;796493.1104710205;364165.86810719175;93771.80816922807;219911.06492413778;0;6;0;11;18;19;0;1;42;53;495923661914.9126;190274972629.79446;418567030334.91205;70214.36635155864;9891.603849084699;-0.0;0.0;1737341.3382780298;361652.5176309912;0.0;228419.63470272935;5.7762481351221355;0.4859288085188902
2296;2019-07-06 07:16:45.121;660;589;212;211;190;52;33;30;-3;34;745;227;-3;25;258;170;271;556;199;33;32;19;669;366;371;145;371;311;670;-2.0;0.0;1882.0;218.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17128.12109375;9564.251953125;3359.72924804688;1395.57678222656;575.0;278018;569.0;1166.0;Calculated values ==>;1562390205.121;339.16;332.06;294.36;294.26000000000005;292.16;278.36;275.0112864084945;276.46000000000004;276.16;272.86;276.56;347.66;295.86;272.86;275.66;298.96000000000004;290.16;300.26000000000005;328.76000000000005;276.46000000000004;276.36;330.06;330.66;275.06;243.61107973660833;268.91163127593666;275.0112864084945;293.06;6690000.000000001;3660000.0;3710000.0;1450000.0;3710000.0;3110000.0;6700000.0;0.0;0.0;0.31366666666666665;0.036333333333333336;0.0;0.0;2.9432781112178876;9564.251953125;3359.72924804688;1395.57678222656;17128.12109375;484450.68908090465;473535.8235978529;255363.57100539154;254997.5859388615;247731.98262475707;429743.705733735;431211.115945236;439427.1194564879;471434.6316277157;527501.3811757378;470218.2676097605;439427.1194564879;443650.82239291695;465711.6847928491;454449.53887161263;391888.22228839865;468223.91919667774;431211.115945236;431018.7548485091;238741.38928724395;241250.99604349316;469946.05786256643;204427.47180584096;198692.82024004383;274.9519065298054;796776.7092733892;364321.0432739008;93795.11660921552;219967.56123525594;0;6;0;11;18;19;0;1;42;53;496144539195.45306;190361402870.00595;418753695645.3688;73711.55614641958;9647.175293394359;-0.0;0.0;1738541.1407523893;361815.39777901623;0.0;228419.63470272935;5.821320150835447;0.48763436315953296
2297;2019-07-06 07:17:45.121;658;592;214;213;192;57;36;35;-14;36;743;227;-15;18;257;171;271;558;195;35;35;20;670;369;374;145;374;311;672;-2.0;-1.0;1741.0;168.0;0.0;24;100;59;1;0;0;1;0;0;0;1;0;0;0;0;18501.96875;10150.5146484375;4136.69189453125;1393.9267578125;578.0;278019;572.0;1166.0;Calculated values ==>;1562390265.121;338.96000000000004;332.36;294.56;294.46000000000004;292.36;278.86;275.3239800832674;276.76000000000005;276.66;271.76000000000005;276.76000000000005;347.46000000000004;295.86;271.66;274.96000000000004;298.86;290.26000000000005;300.26000000000005;328.96000000000004;276.66;276.66;330.36;330.96000000000004;275.16;243.61107973660833;268.91163127593666;275.3239800832674;292.66;6700000.0;3690000.0;3740000.0;1450000.0;3740000.0;3110000.0;6720000.0;0.0;0.0;0.2901666666666667;0.028;0.0;0.0;2.942829216798714;10150.5146484375;4136.69189453125;1393.9267578125;18501.96875;484046.28387584555;473761.2903894706;256006.1662629546;255637.29869901793;248323.01469001354;429537.3511455088;430996.8570958988;437706.9197206977;471632.7587203168;527291.2450270983;470218.2676097605;437548.62350390764;442613.9118981167;465144.2499598919;454081.51243468764;391050.92202893324;468287.8959923773;430802.8773872948;430802.8773872948;239996.17471937067;242505.85365607988;470045.44345262425;205219.99863926353;198692.82024004383;275.2705316605327;797073.6266887537;364485.3329955805;93818.36247204918;220030.0314114441;0;6;0;11;18;19;0;1;42;53;496368039195.45306;190448402870.00595;418940295645.3688;67459.95493379615;7415.112454774099;-0.0;0.0;1739717.570011391;361957.58351025096;0.0;228419.63470272935;4.774850513185798;0.38542874082985623
2298;2019-07-06 07:18:45.102;655;593;212;211;194;64;40;41;-15;38;740;227;-17;12;255;165;271;547;197;39;40;19;640;377;382;139;382;312;640;-1.0;0.0;1788.0;198.0;0.0;98;1;67;1;0;0;1;0;0;0;1;1;0;0;0;21216.048828125;10250.9599609375;6246.44775390625;2402.70336914062;580.0;278020;574.0;1167.0;Calculated values ==>;1562390325.102;338.66;332.46000000000004;294.36;294.26000000000005;292.56;279.56;276.14872888175563;277.16;277.26000000000005;271.66;276.96000000000004;347.16;295.86;271.46000000000004;274.36;298.66;289.66;300.26000000000005;327.86;277.06;277.16;330.56;331.16;275.06;242.35481222062532;269.02936301313275;276.14872888175563;292.86;6400000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3120000.0;6400000.0;0.0;0.0;0.298;0.033;0.0;0.0;2.945052661562394;10250.9599609375;6246.44775390625;2402.70336914062;21216.048828125;486879.6541811066;477799.7806774834;256869.5399813108;256479.49026049257;250218.08371610488;428973.91024759493;429631.60925427015;437319.724394416;472621.17715536855;526898.09038178;470081.787145365;437000.6383046333;441504.51939280285;463700.44277510967;451815.60826079047;408604.1525314416;470704.31435903144;429430.23949775926;429631.60925427015;240832.718256323;243342.44575359824;470754.2918620804;207236.30221955501;198692.82024004383;276.078319063639;797404.5053568415;364655.291446616;93849.99103752723;220116.5301751522;0;6;0;11;18;19;0;1;43;53;496594767375.2512;190533575889.9301;419127136460.2024;68564.85980810858;8696.093658203337;-0.0;0.0;1740850.751178859;362091.80104539014;0.0;228419.63470272935;4.087857109569135;0.3381846080289819
2299;2019-07-06 07:19:45.122;641;592;222;221;197;60;42;46;-14;42;714;226;-16;14;254;158;270;519;197;43;42;18;652;366;371;130;371;311;652;-1.0;-1.0;1103.0;97.0;3.0;98;1;76;1;0;0;1;0;0;0;1;1;0;0;0;22703.0;11147.18359375;6532.0673828125;2418.19921875;580.0;278021;575.0;1167.0;Calculated values ==>;1562390385.122;337.26;332.36;295.36;295.26000000000005;292.86;279.16;275.0112864084945;277.36;277.76000000000005;271.76000000000005;277.36;344.56000000000006;295.76000000000005;271.56;274.56;298.56;288.96000000000004;300.16;325.06;277.46000000000004;277.36;330.66;331.16;274.96000000000004;240.39332010688793;268.91163127593666;275.0112864084945;292.86;6520000.0;3660000.0;3710000.0;1300000.0;3710000.0;3110000.0;6520000.0;0.0;0.0;0.18383333333333332;0.016166666666666666;0.0005;0.0005;2.945052661562394;11147.18359375;6532.0673828125;2418.19921875;22703.0;483542.4930908969;476207.7360774948;260187.39139758612;259779.05233654674;250779.2858695435;429743.705733735;432913.8003328046;437706.9197206977;474179.22265781194;524239.35948102403;470097.342398958;437389.9950341223;442015.9671382998;465183.106086099;452724.82029402856;402300.5007155247;464534.0686975295;433099.9636564668;432913.8003328046;241250.99604349316;243342.44575359824;471854.2216366664;204394.06235701387;260187.39139758612;274.9390602456766;797770.6194276507;364833.6687488027;93890.17861714296;220223.05329713307;0;6;0;11;18;19;0;1;43;53;496820742675.1794;190614302789.90445;419314098760.143;42890.68027869054;4323.939241687715;-0.0;86.36320446760925;1741779.8569446763;362200.3374862795;0.0;228420.35463599747;2.3535812884302247;0.18963595727019839
2300;2019-07-06 07:20:45.113;633;594;235;234;200;45;39;41;-19;43;722;227;-20;8;254;157;270;539;197;40;39;17;660;358;363;129;363;307;660;-1.0;-1.0;445.0;0.0;0.0;99;100;73;1;0;0;1;0;0;0;1;0;0;0;0;23638.556640625;11023.689453125;6737.00341796875;1420.95715332031;581.0;278022;576.0;1168.0;Calculated values ==>;1562390445.113;336.46000000000004;332.56;296.66;296.56;293.16;277.66;274.1680685717883;277.06;277.26000000000005;271.26000000000005;277.46000000000004;345.36;295.86;271.16;273.96000000000004;298.56;288.86;300.16;327.06;277.16;277.06;330.76000000000005;331.26000000000005;274.86;240.16925963744896;268.43790593516167;274.1680685717883;292.86;6600000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3070000.0;6600000.0;0.0;0.0;0.07416666666666667;0.0;0.0;0.0;2.947425660862372;11023.689453125;6737.00341796875;1420.95715332031;23638.556640625;481461.6533041262;475545.61001749185;265231.9430321583;264782.7727756617;251501.81496606497;430280.9020939914;434358.88782729313;437828.56808052456;474404.2798038372;525397.990596889;470761.84657781647;437671.5478804793;441956.0545109249;466338.3406344101;453964.3480236113;397608.7572193317;466761.765372513;434538.5910328508;434358.88782729313;241669.27786274583;243760.74795305103;471889.3439495091;202496.42290420205;260187.39139758612;274.1680685717883;798156.7411389716;365018.39831040817;93922.16678793119;220333.61230068508;0;6;0;11;18;19;0;1;43;53;497040909644.94836;190691991134.82294;419499470949.9485;17453.80076724392;0.0;-0.0;0.0;1742282.6521889302;362236.3649083317;0.0;228421.07422141326;0.9099217609032089;0.06565827533370783
2301;2019-07-06 07:21:45.093;637;597;233;233;205;38;38;36;-21;44;748;229;-23;0;255;160;270;553;198;40;38;18;665;355;360;131;359;305;666;-1.0;-1.0;542.0;57.0;0.0;99;95;71;1;0;0;1;0;0;0;1;0;0;1;0;24727.71875;10839.5341796875;6908.5439453125;1374.34216308594;583.0;278023;577.0;1167.0;Calculated values ==>;1562390505.093;336.86;332.86;296.46000000000004;296.46000000000004;293.66;276.96000000000004;273.8482719121499;276.96000000000004;276.76000000000005;271.06;277.56;347.96000000000004;296.06;270.86;273.16;298.66;289.16;300.16;328.46000000000004;277.16;276.96000000000004;330.86;331.46000000000004;274.96000000000004;240.61611355647437;268.19934244402924;273.8482719121499;292.96000000000004;6650000.0;3550000.0;3600000.0;1310000.0;3590000.0;3050000.0;6659999.999999999;0.0;0.0;0.09033333333333333;0.0095;0.0;0.0;2.944600677069518;10839.5341796875;6908.5439453125;1374.34216308594;24727.71875;481490.13685170544;475280.8787690455;263915.44151158957;263915.44151158957;253014.1250492706;430477.46260093397;434911.66494596965;437968.82056851813;474244.15781875124;528279.7451289311;471271.4344490252;437656.05685647397;441181.0962547605;467038.77096222027;454897.47462011676;394164.5408422433;468261.78172162344;435265.9143433108;434911.66494596965;242087.5637286956;244597.3647265701;471721.96164693194;201469.73950936797;260187.39139758612;273.754610408732;798559.6590832566;365200.5311095628;93945.45318418831;220447.287291117;0;6;0;11;18;19;0;1;43;53;497257737345.01733;190769965134.84772;419683009750.00684;21363.750322343232;2567.3961103068577;-0.0;0.0;1742606.0239549153;362257.75274426857;0.0;228421.07422141326;1.2514705812401887;0.10337579071222827
2302;2019-07-06 07:22:45.093;644;600;222;221;200;37;38;33;-24;43;765;229;-25;-5;255;162;270;561;198;40;37;19;658;355;360;132;359;303;659;-2.0;-1.0;1681.0;53.0;0.0;98;84;66;1;0;0;1;0;0;0;1;0;0;0;0;22790.662109375;10397.7919921875;6730.185546875;1285.11450195312;586.0;278024;580.0;1168.0;Calculated values ==>;1562390565.093;337.56000000000006;333.16;295.36;295.26000000000005;293.16;276.86;273.8482719121499;276.96000000000004;276.46000000000004;270.76000000000005;277.46000000000004;349.66;296.06;270.66;272.66;298.66;289.36;300.16;329.26000000000005;277.16;276.86;331.16;331.76000000000005;275.06;240.83765695389522;267.9596281332873;273.8482719121499;292.96000000000004;6580000.0;3550000.0;3600000.0;1320000.0;3590000.0;3030000.0;6590000.000000001;0.0;0.0;0.2801666666666666;0.008833333333333334;0.0;0.0;2.9466699097401654;10397.7919921875;6730.185546875;1285.11450195312;22790.662109375;483314.4156744957;476591.06631232967;259771.6030018033;259370.84713135182;251542.87604771752;430477.46260093397;434911.66494596965;437953.82195464283;474018.5663130017;530209.2358670825;471540.11976617476;437798.07955487026;440856.8528302407;467038.77096222027;455177.70759846305;398861.69110686315;470474.9888762503;435265.9143433108;434733.80906377075;243342.44575359824;245852.32104278926;471686.8381748198;201638.4784995991;260187.39139758612;273.8204744982028;798955.645590418;365377.50882766175;93967.61532306364;220560.94337021856;0;6;0;11;18;19;0;1;43;53;497473737345.01733;190848865134.84772;419865409750.00684;66207.68205798807;2385.427177131116;-0.0;0.0;1743335.785891418;362299.0262716639;0.0;228421.07422141326;3.7252357769312363;0.28234122052367755
2303;2019-07-06 07:23:45.114;649;603;217;216;191;36;37;31;-26;43;772;228;-27;-7;255;163;270;564;198;40;37;20;670;352;357;134;357;301;671;168.0;-1.0;963.0;98.0;0.0;77;83;60;1;0;0;1;0;0;0;1;0;0;1;0;21521.779296875;10352.6103515625;5997.78466796875;1266.92272949219;588.0;278025;582.0;1169.0;Calculated values ==>;1562390625.114;338.06000000000006;333.46000000000004;294.86;294.76000000000005;292.26000000000005;276.76000000000005;273.5264737036516;276.86;276.26000000000005;270.56;277.46000000000004;350.36;295.96000000000004;270.46000000000004;272.46000000000004;298.66;289.46000000000004;300.16;329.56;277.16;276.86;331.36;331.96000000000004;275.16;241.2770596917726;267.7187500070086;273.5264737036516;292.96000000000004;6700000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3010000.0;6709999.999999999;0.028;0.0;0.1605;0.01633333333333333;0.0;0.028;2.9488889272039063;10352.6103515625;5997.78466796875;1266.92272949219;21521.779296875;482714.19666104374;475607.142871241;257176.33068540035;256799.8937289598;248027.18106399607;430671.36484660726;435458.00827567605;438095.2167564963;473760.40514917683;531090.452907455;471689.1403217398;437940.2675631159;440984.1951948389;467322.2658829515;455818.6316555157;390091.7918913524;469401.22698604304;435981.958921699;435458.00827567605;244179.05427248686;246688.97952812296;471519.16422574193;200741.75692775732;200741.75692775732;273.4564632563676;799325.0451809948;365550.4893696231;93988.88974348633;220667.0469121817;0;6;0;11;18;19;0;1;43;53;497688912630.5438;190928693065.04306;420046673170.4504;38095.2303025126;4422.697652533748;-0.0;6572.055037741725;1744205.281046711;362355.78050241404;0.0;228475.8605153557;2.7864618037844733;0.1908976520440658
2304;2019-07-06 07:24:45.104;653;605;217;217;190;36;34;31;-26;42;772;227;-28;-7;255;163;270;570;198;34;34;20;692;345;350;136;350;302;694;828.0;-1.0;406.0;187.0;13.0;25;84;58;1;0;0;1;0;0;0;1;0;0;0;0;19763.37109375;10488.6748046875;4484.35595703125;1277.48876953125;590.0;278026;583.0;1170.0;Calculated values ==>;1562390685.104;338.46000000000004;333.66;294.86;294.86;292.16;276.76000000000005;272.7676641592781;276.56;276.26000000000005;270.56;277.36;350.36;295.86;270.36;272.46000000000004;298.66;289.46000000000004;300.16;330.16;276.56;276.56;331.46000000000004;332.16;275.16;241.71165711629368;267.8393353686513;272.7676641592781;292.96000000000004;6920000.0;3450000.0;3500000.0;1360000.0;3500000.0;3020000.0;6940000.000000001;0.13799999999999998;0.0;0.06766666666666667;0.03116666666666667;0.0021666666666666666;0.14016666666666666;2.9511067080254825;10488.6748046875;4484.35595703125;1277.48876953125;19763.37109375;480838.2378080252;473106.39326661953;256080.79173705107;256080.79173705107;246932.36549719406;431113.4868728058;436595.3100339729;437869.15320432716;473403.85947104497;531015.0068793237;471436.13265005866;437557.52604302316;440770.5613398004;468306.40334251605;456973.18046598905;280609.8803999531;467364.8113795657;436595.3100339729;436595.3100339729;244597.3647265701;247525.65490268572;471253.26030847814;198785.32867297807;199670.98981427762;272.65573068794134;799669.0307604847;365724.13779972336;94010.08963874337;220754.38352554193;0;6;0;11;18;19;0;1;43;53;497900977280.5775;191009679565.05594;420227543020.4791;16178.005459954622;8491.917202639752;-0.0;33208.89221746062;1744657.482631976;362463.38435592584;0.0;228807.3131578861;3.5616593530288765;0.1169086297554318
2305;2019-07-06 07:25:45.135;661;608;221;220;189;34;27;27;-28;41;769;226;-30;-8;255;162;271;577;199;28;27;21;693;350;354;137;354;298;695;-1.0;-1.0;1461.0;161.0;0.0;17;88;48;1;0;0;1;0;0;0;1;0;0;0;0;18854.728515625;9822.4638671875;4232.36083984375;1284.6826171875;592.0;278027;585.0;1168.0;Calculated values ==>;1562390745.135;339.26;333.96000000000004;295.26000000000005;295.16;292.06;276.56;273.3108153835814;275.86;275.86;270.36;277.26000000000005;350.06000000000006;295.76000000000005;270.16;272.36;298.66;289.36;300.26000000000005;330.86;275.96000000000004;275.86;331.66;332.36;275.26000000000005;241.92719264551067;267.35522164206344;273.3108153835814;293.06;6930000.0;3500000.0;3540000.0;1370000.0;3540000.0;2980000.0;6950000.0;0.0;0.0;0.2435;0.026833333333333334;0.0;0.0;2.9457570948357255;9822.4638671875;4232.36083984375;1284.6826171875;18854.728515625;481938.7936172406;473463.87165887246;257493.4505278876;257125.92441558282;246581.28260139277;430799.1582183253;434421.13070797606;438461.08877795865;473176.1828425327;531004.5444894524;471853.18917260185;438153.8488135099;441472.00489615026;467745.5678757242;456012.448477608;281124.8595769746;468403.0160796383;434598.2514892846;434421.13070797606;245433.99809710225;248362.34728340767;471218.06502558704;200198.4483454695;199670.98981427762;273.23446832077167;799991.0145290607;365893.48473910644;94031.45209850131;220827.0603623686;0;6;0;11;18;19;0;1;43;53;498112286400.2217;191091621879.91794;420407636020.17584;58016.95294531111;7272.359714249821;-0.0;0.0;1745276.0934014935;362594.821203982;0.0;229084.19690862906;4.256284851892149;0.35479837171406275
2306;2019-07-06 07:26:45.145;670;608;218;218;195;38;28;29;-31;40;763;226;-32;-7;255;165;272;575;200;31;27;21;680;354;359;138;359;297;682;-1.0;-1.0;1394.0;234.0;0.0;28;90;37;1;0;0;1;0;0;0;1;0;0;0;0;17918.173828125;8876.4326171875;4490.07470703125;1286.7138671875;593.0;278028;587.0;1167.0;Calculated values ==>;1562390805.145;340.16;333.96000000000004;294.96000000000004;294.96000000000004;292.66;276.96000000000004;273.7412296467126;275.96000000000004;276.06;270.06;277.16;349.46000000000004;295.76000000000005;269.96000000000004;272.46000000000004;298.66;289.66;300.36;330.66;276.26000000000005;275.86;331.86;332.46000000000004;275.26000000000005;242.14157278889297;267.23344911666527;273.7412296467126;293.16;6800000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;6820000.0;0.0;0.0;0.23233333333333334;0.039;0.0;0.0;2.94308241273815;8876.4326171875;4490.07470703125;1286.7138671875;17918.173828125;484720.4112956915;475054.86252326577;257008.42767343528;257008.42767343528;248963.70868173215;430542.39183029096;433361.6067303726;438225.1199557825;472947.9820155742;530456.1301704913;471986.66871250735;438071.4457414646;441829.943814551;467038.77096222027;455763.57488601323;284442.3973589897;469766.50808454666;433904.5296488982;433179.5611339069;246270.64818160105;248780.69988749037;471084.70712553355;201179.13138878133;199670.98981427762;273.63656589994156;800297.5064553521;366049.334847141;94052.88397391836;220899.75943974147;0;6;0;11;18;19;0;1;43;53;498326222050.1877;191174135629.90482;420586165770.14746;55073.6846770666;10526.317453733338;-0.0;0.0;1746218.6724518603;362743.1682340766;0.0;229084.19690862906;4.476831494857438;0.3954929538731425
