;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2307;2019-07-06 07:27:45.126;674;609;214;213;192;42;30;30;-31;40;756;226;-32;-6;254;167;273;563;200;33;29;22;669;356;361;139;361;297;671;-2.0;0.0;1314.0;132.0;0.0;34;94;31;1;0;0;1;0;0;0;1;0;0;0;0;17043.900390625;8364.4169921875;4583.052734375;1318.25305175781;594.0;278029;588.0;1169.0;Calculated values ==>;1562390865.126;340.56000000000006;334.06;294.56;294.46000000000004;292.36;277.36;273.955091788801;276.16;276.16;270.06;277.16;348.76;295.76000000000005;269.96000000000004;272.56;298.56;289.86;300.46000000000004;329.46000000000004;276.46000000000004;276.06;331.96000000000004;332.56;275.36;242.35481222062532;267.23344911666527;273.955091788801;293.16;6690000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2970000.0;6709999.999999999;0.0;0.0;0.219;0.022000000000000002;0.0;0.0;2.947973186213141;8364.4169921875;4583.052734375;1318.25305175781;17043.900390625;486496.8208479365;476537.9183650053;256053.97997697917;255684.39039197948;248358.367460098;430412.23801567365;433223.753696834;438225.1199557825;472817.310826017;529727.8749594816;471986.66871250735;438071.4457414646;441976.9197830647;466624.4334453391;455709.01711372373;393590.9882293954;469238.23217643943;433769.5290198815;433040.73848485097;246688.97952812296;249199.05678690012;471049.5101358118;201810.88281535706;199670.98981427762;273.89221706972444;800588.7648125532;366192.96309707145;94074.58515733866;220975.34489204403;0;6;0;11;18;19;0;1;43;53;498542153649.9954;191257209314.83084;420764309339.98883;51774.71793375317;5923.249801050005;-0.0;0.0;1747108.7938450954;362880.2045524975;0.0;229084.19690862906;4.044517661768043;0.33532247356399936
2308;2019-07-06 07:28:45.116;672;608;214;213;190;45;32;32;-29;40;751;226;-30;-5;254;168;273;549;201;34;31;22;655;359;364;140;364;300;656;-1.0;-1.0;1504.0;162.0;0.0;49;99;30;1;0;0;1;0;0;0;1;0;0;1;0;16802.189453125;8126.0615234375;4919.978515625;1357.19421386719;594.0;278030;589.0;1168.0;Calculated values ==>;1562390925.116;340.36;333.96000000000004;294.56;294.46000000000004;292.16;277.66;274.27422755570615;276.36;276.36;270.26000000000005;277.16;348.26;295.76000000000005;270.16;272.66;298.56;289.96000000000004;300.46000000000004;328.06;276.56;276.26000000000005;332.06;332.56;275.36;242.56692532238324;267.5978703862781;274.27422755570615;293.26000000000005;6550000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;6559999.999999999;0.0;0.0;0.25066666666666665;0.027000000000000003;0.0;0.0;2.945451395634687;8126.0615234375;4919.978515625;1357.19421386719;16802.189453125;487704.5666452847;478168.9733371104;256799.02769846484;256417.75799176935;248229.3802928716;430214.79039162316;432833.13015370606;437856.56215164;472686.4266018815;528977.5648464729;471585.56233101204;437701.3939996297;441494.1431799284;466194.8918654774;455347.6215741906;402363.5748462061;468932.45078741293;433201.5241952028;432648.0798993152;247107.31509690773;249199.05678690012;470915.85626126267;202585.91285502462;199670.98981427762;274.20741940749366;800870.7685528378;366330.36084794777;94096.87683532343;221054.52362048544;0;6;0;11;18;19;0;1;43;53;498759617400.02997;191340895364.84415;420943379490.0173;58974.50942368492;7244.908471968428;-0.0;0.0;1748031.5502548495;362989.92091568134;0.0;229084.19690862906;4.597538076018168;0.3857882424308628
2309;2019-07-06 07:29:45.117;665;606;217;216;191;45;33;33;-25;40;747;226;-27;-2;254;168;272;531;200;35;33;22;657;357;362;141;362;303;659;-2.0;-1.0;1372.0;82.0;0.0;43;99;33;1;0;0;1;0;0;0;1;0;0;1;0;16842.84375;8303.958984375;4709.90673828125;1363.8779296875;594.0;278031;589.0;1169.0;Calculated values ==>;1562390985.117;339.66;333.76000000000005;294.86;294.76000000000005;292.26000000000005;277.66;274.0616903277293;276.46000000000004;276.46000000000004;270.66;277.16;347.86;295.76000000000005;270.46000000000004;272.96000000000004;298.56;289.96000000000004;300.36;326.26000000000005;276.66;276.46000000000004;332.06;332.56;275.36;242.77792619122317;267.9596281332873;274.0616903277293;293.16;6570000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6590000.000000001;0.0;0.0;0.22866666666666668;0.013666666666666666;0.0;0.0;2.947973186213141;8303.958984375;4709.90673828125;1363.8779296875;16842.84375;486483.7487812254;477509.29684240895;257797.2372218362;257410.7750257608;248455.86109088655;430346.717906069;433520.3008126533;437798.07955487026;472555.3283204977;528329.302319711;471182.43685157836;437485.64907481754;441306.1226980395;466481.5206930663;455681.92639110074;400686.8919927516;465569.9155097171;433883.48505660606;433520.3008126533;247107.31509690773;249199.05678690012;470781.97481897497;202134.47261470827;199670.98981427762;274.0227853033286;801151.1485032272;366467.27996783884;94119.55281450912;221134.774001974;0;6;0;11;18;19;0;1;43;53;498977421030.6323;191425196770.0773;421124282505.5176;53888.41145365038;3671.5158634583117;-0.0;0.0;1748972.090273501;363080.8926348982;0.0;229084.19690862906;4.003404755914236;0.3172827713438065
2310;2019-07-06 07:30:45.097;656;605;223;223;197;45;35;34;-24;40;744;227;-25;-1;254;168;272;532;198;36;34;22;642;360;365;143;365;304;643;-3.0;-1.0;1489.0;188.0;2.0;57;99;36;1;0;0;1;0;0;0;1;0;0;1;0;17452.44921875;8298.0439453125;5037.10791015625;1363.98876953125;594.0;278032;589.0;1169.0;Calculated values ==>;1562391045.097;338.76;333.66;295.46000000000004;295.46000000000004;292.86;277.66;274.38016830617;276.66;276.56;270.76000000000005;277.16;347.56000000000006;295.86;270.66;273.06;298.56;289.96000000000004;300.36;326.36;276.76000000000005;276.56;332.06;332.56;275.36;243.1966462407574;268.0796299477929;274.38016830617;292.96000000000004;6420000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;6430000.0;0.0;0.0;0.24816666666666667;0.03133333333333333;0.0003333333333333333;0.0003333333333333333;2.947973186213141;8298.0439453125;5037.10791015625;1363.98876953125;17452.44921875;486806.9907736169;479245.7505197981;261171.1839373121;261171.1839373121;251151.29952738635;430148.3826014536;433133.46834165603;437727.04723144654;472292.48545527144;527938.4097321841;471167.1022015707;437570.5891863215;441243.57701197703;466051.1729702569;455179.82818666805;408170.5005866612;467907.42992316175;433317.3069910173;432949.0678229144;247107.31509690773;249199.05678690012;470513.52464679367;202820.029766648;261171.1839373121;274.30288066182266;801436.8473455526;366605.5838750723;94142.27745951201;221215.9720487067;0;6;0;11;18;19;0;1;43;53;499195448329.835;191510368369.76584;421306321804.85187;58296.09150084751;8387.729506244563;-0.0;57.25929462853409;1749906.649504418;363181.3528480412;0.0;229084.6739103623;4.540474984517716;0.38254185079134556
2311;2019-07-06 07:31:45.118;647;602;227;226;201;44;36;35;-23;41;741;227;-25;0;254;168;271;516;198;36;35;23;644;357;362;143;362;304;646;-2.0;-1.0;882.0;20.0;0.0;49;99;37;1;0;0;1;0;0;0;1;0;0;1;0;17681.251953125;8373.2353515625;4849.2353515625;1369.46667480469;592.0;278033;588.0;1168.0;Calculated values ==>;1562391105.118;337.86;333.36;295.86;295.76000000000005;293.26000000000005;277.56;274.0616903277293;276.76000000000005;276.66;270.86;277.26000000000005;347.26;295.86;270.66;273.16;298.56;289.96000000000004;300.26000000000005;324.76000000000005;276.76000000000005;276.66;331.96000000000004;332.36;275.46000000000004;243.1966462407574;268.0796299477929;274.0616903277293;292.96000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6459999.999999999;0.0;0.0;0.147;0.0033333333333333335;0.0;0.0;2.9457570948357255;8373.2353515625;4849.2353515625;1369.46667480469;17681.251953125;485297.47079116333;478443.18918525096;262692.14303226426;262257.15382015385;252451.64364594605;430346.717906069;434064.28222162405;437883.18805776763;472391.1323836129;527624.5101705522;471167.1022015707;437570.5891863215;441393.15733161947;466481.5206930663;455681.92639110074;406801.94346272555;464870.3929830393;434064.28222162405;433883.48505660606;246688.97952812296;248362.34728340767;470612.52513297374;202195.04595435853;261171.1839373121;274.0463519560046;801729.7306626634;366744.55982745095;94165.06422751561;221298.38707792386;0;6;0;11;18;19;0;1;43;53;499413624665.3689;191596198399.97586;421488785645.29834;34646.156889201135;894.7249305953841;-0.0;0.0;1750681.4393244553;363258.7337090297;0.0;229085.15123815832;2.435652024764862;0.18240451899032675
2312;2019-07-06 07:32:45.128;639;600;229;228;203;42;36;35;-24;41;738;227;-25;0;254;169;270;518;200;36;36;23;640;358;362;143;362;304;641;-2.0;-1.0;963.0;42.0;0.0;52;99;37;1;0;0;1;0;0;0;1;0;0;0;0;18036.97265625;8344.677734375;4908.48779296875;1361.49145507812;591.0;278034;587.0;1170.0;Calculated values ==>;1562391165.128;337.06;333.16;296.06;295.96000000000004;293.46000000000004;277.36;274.1680685717883;276.76000000000005;276.66;270.76000000000005;277.26000000000005;346.96000000000004;295.86;270.66;273.16;298.56;290.06;300.16;324.96000000000004;276.76000000000005;276.76000000000005;331.86;332.26000000000005;275.46000000000004;243.1966462407574;268.0796299477929;274.1680685717883;293.16;6400000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6409999.999999999;0.0;0.0;0.1605;0.007;0.0;0.0;2.950954043084357;8344.677734375;4908.48779296875;1361.49145507812;18036.97265625;484582.01007152325;478732.5362968398;263946.79919013253;263494.4814662459;253406.1040495238;430280.9020939914;434064.28222162405;437727.04723144654;472391.1323836129;527310.5211232998;471167.1022015707;437570.5891863215;441393.15733161947;466481.5206930663;455654.961665661;408155.83817888127;465894.07032027195;434064.28222162405;434064.28222162405;246270.64818160105;247943.99896000302;470612.52513297374;202422.09304895144;261171.1839373121;274.13919533913537;802027.4321430061;366883.89898913534;94187.82600492508;221379.71498984194;0;6;0;11;18;19;0;1;43;53;499630860865.33435;191682012699.96222;421671216045.26935;37766.44514629046;1877.3330245881564;-0.0;0.0;1751284.9782477135;363281.8380420664;0.0;229085.15123815832;2.71260408085945;0.2107923803059209
2313;2019-07-06 07:33:45.099;632;598;228;227;204;42;36;35;-24;41;736;227;-26;0;255;169;269;519;199;37;35;23;638;358;363;142;363;303;639;-2.0;-1.0;1102.0;66.0;0.0;55;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18100.046875;8244.1728515625;4943.91064453125;1375.5368652343802;590.0;278035;586.0;1171.0;Calculated values ==>;1562391225.099;336.36;332.96000000000004;295.96000000000004;295.86;293.56;277.36;274.1680685717883;276.76000000000005;276.66;270.76000000000005;277.26000000000005;346.76;295.86;270.56;273.16;298.66;290.06;300.06;325.06;276.86;276.66;331.76000000000005;332.16;275.46000000000004;242.98782864720522;267.9596281332873;274.1680685717883;293.06;6380000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6390000.0;0.0;0.0;0.18366666666666667;0.011000000000000001;0.0;0.0;2.9536290214511447;8244.1728515625;4943.91064453125;1375.5368652343802;18100.046875;483790.4868396644;478668.8726209246;263643.50244060456;263192.7092593328;253870.03012872793;430280.9020939914;433816.67410848953;437953.82195464283;472522.5091947854;527178.9309647374;471301.7307002258;437642.0229114993;441604.3489713403;466468.62817080156;455654.961665661;408592.28338607127;466332.9237696592;433997.93586973246;433634.880018922;245852.32104278926;247525.65490268572;470746.7058464142;202396.07785198244;261171.1839373121;274.1290865057065;802328.4284203288;367022.07259438;94210.6235501025;221461.77862682292;0;6;0;11;18;19;0;1;43;53;499848255740.17535;191767471374.89972;421853228030.1362;43264.10566685529;2951.85690793875;-0.0;0.0;1751959.9064642775;363322.06184057076;0.0;229085.15123815832;3.1733841880082747;0.25035803354905234
2314;2019-07-06 07:34:45.109;628;596;227;227;203;41;36;35;-24;41;734;226;-26;0;255;170;269;520;200;37;35;23;636;357;362;141;362;303;638;-3.0;-1.0;1021.0;32.0;0.0;50;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17970.533203125;8156.76904296875;4797.46875;1375.98571777344;589.0;278036;585.0;1169.0;Calculated values ==>;1562391285.109;335.96000000000004;332.76000000000005;295.86;295.86;293.46000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.66;270.76000000000005;277.26000000000005;346.56000000000006;295.76000000000005;270.56;273.16;298.66;290.16;300.06;325.16;276.86;276.66;331.66;332.06;275.46000000000004;242.77792619122317;267.9596281332873;274.0616903277293;293.16;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6380000.0;0.0;0.0;0.1701666666666667;0.005333333333333333;0.0;0.0;2.9487367503450534;8156.76904296875;4797.46875;1375.98571777344;17970.533203125;483433.5300864312;478487.57686080533;263266.3403315278;263266.3403315278;253546.3705605718;430346.717906069;434064.28222162405;437953.82195464283;472653.6706096803;526969.6436443408;471182.43685157836;437642.0229114993;441604.3489713403;466611.5614006405;455961.0084875415;409460.509284546;466633.13629760017;434244.55786418;433883.48505660606;245433.99809710225;247107.31509690773;470880.6574889378;202180.6021816106;261171.1839373121;274.04073330331437;802629.0666856266;367158.769889232;94233.55672651638;221542.97031812472;0;6;0;11;18;19;0;1;43;53;500065791990.1408;191852385524.88623;422035058330.10736;40120.74289804432;1433.0669616390783;-0.0;0.0;1752654.8960144976;363358.6089629835;0.0;229085.15123815832;2.8997321520166053;0.22182579361728064
2315;2019-07-06 07:35:45.120;625;595;227;227;202;40;37;34;-25;41;734;226;-27;0;255;170;268;526;203;38;37;23;637;357;362;140;361;302;638;156.0;-1.0;1225.0;115.0;0.0;43;100;33;1;0;0;1;0;0;0;1;0;0;1;0;17690.7109375;8025.47314453125;4547.27197265625;1379.0544433593802;588.0;278037;585.0;1171.0;Calculated values ==>;1562391345.12;335.66;332.66;295.86;295.86;293.36;277.16;274.0616903277293;276.86;276.56;270.66;277.26000000000005;346.56000000000006;295.76000000000005;270.46000000000004;273.16;298.66;290.16;299.96000000000004;325.76000000000005;276.96000000000004;276.86;331.66;331.96000000000004;275.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;293.46000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3020000.0;6380000.0;0.026000000000000002;0.0;0.20416666666666666;0.019166666666666665;0.0;0.026000000000000002;2.9539340750690966;8025.47314453125;4547.27197265625;1379.0544433593802;17690.7109375;482885.066317478;478337.770435218;263266.3403315278;263266.3403315278;253177.27158117935;430346.717906069;434244.55786418;438024.4983934438;472784.61766108364;527047.5158797987;471317.03812620445;437713.4967235476;441814.68150891823;466754.22869122244;455961.0084875415;408587.29881187825;467608.24062274705;434424.3181684167;434244.55786418;245433.99809710225;246688.97952812296;471014.3812069224;202098.40191137398;202098.40191137398;274.00874725489217;802926.2982021819;367293.64663014683;94256.51960358358;221620.85743406095;0;6;0;11;18;19;0;1;43;53;500283031809.84393;191936700979.771;422216591604.85925;48168.24469842259;5154.22293649801;-0.0;6035.800054772957;1753390.7724627492;363413.513109308;0.0;229135.45879324054;4.254524115838634;0.31071547249068754
2316;2019-07-06 07:36:45.110;622;593;227;226;203;40;38;34;-25;41;736;227;-26;0;255;170;268;527;200;39;38;23;640;355;360;138;360;303;641;-2.0;-2.0;480.0;44.0;0.0;36;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17565.4296875;8035.11328125;4350.306640625;1383.0654296875;588.0;278038;584.0;1169.0;Calculated values ==>;1562391405.11;335.36;332.46000000000004;295.86;295.76000000000005;293.46000000000004;277.16;273.8482719121499;276.96000000000004;276.56;270.66;277.26000000000005;346.76;295.86;270.56;273.16;298.66;290.16;299.96000000000004;325.86;277.06;276.96000000000004;331.56;331.96000000000004;275.46000000000004;242.14157278889297;267.9596281332873;273.8482719121499;293.16;6400000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6409999.999999999;0.0;0.0;0.08;0.007333333333333333;0.0;0.0;2.9488889272039063;8035.11328125;4350.306640625;1383.0654296875;17565.4296875;482107.63171107107;477680.6105315906;263047.0829027254;262604.4027410793;253406.1040495238;430477.46260093397;434911.66494596965;437798.07955487026;473045.8727645816;527178.9309647374;471301.7307002258;437642.0229114993;441604.3489713403;466896.63142237026;456292.2259040405;407237.99361852766;467365.430981369;435089.031508698;434911.66494596965;245015.67932991832;246688.97952812296;471281.1494085178;201561.56528288196;202098.40191137398;273.7904616809995;803220.0504072417;367427.46254401293;94279.53343291837;221694.99156476866;0;6;0;11;18;19;0;1;43;53;500499595709.87836;192020087079.78424;422398061354.8881;18898.921141759063;1977.9436169213295;-0.0;0.0;1753949.5723626646;363472.9379248091;0.0;229185.74874398267;1.5162789679193875;0.12458303165083764
2317;2019-07-06 07:37:45.111;621;593;228;227;201;38;39;33;-25;41;739;227;-27;0;255;170;268;537;200;39;39;23;640;355;360;135;360;302;641;94.0;0.0;1194.0;49.0;0.0;27;100;31;1;0;0;1;0;0;0;1;0;0;1;0;17376.166015625;7955.65380859375;4049.09252929688;1389.09582519531;587.0;278039;584.0;1170.0;Calculated values ==>;1562391465.111;335.26000000000005;332.46000000000004;295.96000000000004;295.86;293.26000000000005;276.96000000000004;273.8482719121499;277.06;276.46000000000004;270.66;277.26000000000005;347.06000000000006;295.86;270.46000000000004;273.16;298.66;290.16;299.96000000000004;326.86;277.06;277.06;331.56;331.86;275.46000000000004;241.49495122638035;267.8393353686513;273.8482719121499;293.16;6400000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6409999.999999999;0.015666666666666666;0.0;0.19899999999999998;0.008166666666666666;0.0;0.015666666666666666;2.9515636289591143;7955.65380859375;4049.09252929688;1389.09582519531;17376.166015625;481960.96018786775;477680.6105315906;263494.4814662459;263047.0829027254;252674.37296196868;430477.46260093397;435089.031508698;438024.4983934438;473436.17305719486;527570.3369048043;471436.13265005866;437713.4967235476;441814.68150891823;466896.63142237026;456292.2259040405;407237.99361852766;468980.0591132426;435089.031508698;435089.031508698;245015.67932991832;246270.64818160105;471679.62040862173;201645.3718850301;201645.3718850301;273.82316369049124;803511.2352252391;367560.7211577367;94302.63516179535;221764.98772462815;0;6;0;11;18;19;0;1;43;53;500715599310.4757;192101988445.01074;422579564380.3901;47039.44617517433;2205.2796962759985;-0.0;3657.2840007707973;1754499.0679165986;363507.79870018543;0.0;229216.22661869615;3.9497262419607684;0.27935151163694716
2318;2019-07-06 07:38:45.111;621;592;226;226;203;39;40;33;-25;41;745;227;-27;-1;255;171;268;540;203;40;40;23;643;356;361;132;360;302;645;-3.0;-1.0;1079.0;74.0;2.0;28;100;30;1;0;0;1;0;0;0;1;0;0;0;0;17509.845703125;7957.4404296875;4104.8994140625;1398.43225097656;587.0;278040;583.0;1170.0;Calculated values ==>;1562391525.111;335.26000000000005;332.36;295.76000000000005;295.76000000000005;293.46000000000004;277.06;273.955091788801;277.16;276.46000000000004;270.66;277.26000000000005;347.66;295.86;270.46000000000004;273.06;298.66;290.26000000000005;299.96000000000004;327.16;277.16;277.16;331.46000000000004;331.86;275.46000000000004;240.83765695389522;267.8393353686513;273.955091788801;293.46000000000004;6430000.0;3560000.0;3610000.0;1320000.0;3600000.0;3020000.0;6450000.0;0.0;0.0;0.17983333333333332;0.012333333333333333;0.0003333333333333333;0.0003333333333333333;2.9515636289591143;7957.4404296875;4104.8994140625;1398.43225097656;17509.845703125;481619.55520062323;477050.90480021754;262325.6406201887;262325.6406201887;253222.04262397627;430412.23801567365;435024.7519814282;438024.4983934438;473824.5983165287;528197.3986632949;471436.13265005866;437713.4967235476;441666.2829081751;466896.63142237026;456265.7794717768;405829.02492854936;468932.5886744709;435024.7519814282;435024.7519814282;244597.3647265701;246270.64818160105;472076.1002201579;201860.03950656875;262325.6406201887;273.91137623360777;803801.951989562;367693.3302763891;94325.86456243011;221832.93765748947;0;6;0;11;18;19;0;1;43;53;500931899310.4757;192182088445.01074;422760764380.3901;42470.241856489694;3332.6647488009326;-0.0;57.5663704537465;1755244.9819835292;363553.94823722774;0.0;229247.18370512302;3.4069719517583117;0.2762253769776095
2319;2019-07-06 07:39:45.112;621;592;225;225;201;39;41;33;-25;41;753;227;-27;-2;255;172;268;547;204;41;41;23;646;355;360;129;360;302;648;93.0;-1.0;850.0;22.0;0.0;24;100;28;1;0;0;1;0;0;0;1;0;0;1;0;17279.353515625;7814.57666015625;4026.81616210938;1397.6394042968802;587.0;278041;583.0;1171.0;Calculated values ==>;1562391585.112;335.26000000000005;332.36;295.66;295.66;293.26000000000005;277.06;273.8482719121499;277.26000000000005;276.46000000000004;270.66;277.26000000000005;348.46000000000004;295.86;270.46000000000004;272.96000000000004;298.66;290.36;299.96000000000004;327.86;277.26000000000005;277.26000000000005;331.46000000000004;331.86;275.46000000000004;240.16925963744896;267.8393353686513;273.8482719121499;293.56;6459999.999999999;3550000.0;3600000.0;1290000.0;3600000.0;3020000.0;6480000.0;0.015500000000000002;0.0;0.14166666666666666;0.0036666666666666666;0.0;0.015500000000000002;2.954086332915489;7814.57666015625;4026.81616210938;1397.6394042968802;17279.353515625;481277.11375052086;476690.36050240987;261693.6011965304;261693.6011965304;252363.89873708025;430477.46260093397;435442.3189386135;438024.4983934438;474211.1747634917;529032.944651942;471436.13265005866;437713.4967235476;441517.6339936506;466896.63142237026;456569.29167028697;404352.6072263363;469661.7671992315;435442.3189386135;435442.3189386135;244597.3647265701;246270.64818160105;472470.6178721596;201670.0670703581;201670.0670703581;273.83279660348575;804091.8668145346;367824.76594253693;94349.16554787253;221900.70308328065;0;6;0;11;18;19;0;1;43;53;501148202915.2144;192260389749.91617;422941967400.1712;33483.544437437144;992.9353529399388;-0.0;3623.469903957959;1755877.9407510175;363589.9955054765;0.0;229277.85951862778;2.8778500605121358;0.19653098050863663
2320;2019-07-06 07:40:45.112;622;592;224;224;201;40;43;33;-25;41;762;228;-27;-3;255;172;268;549;203;42;42;24;644;356;361;130;361;302;646;93.0;-1.0;1000.0;91.0;0.0;21;84;27;1;0;0;1;0;0;0;1;0;0;1;0;16884.40625;7764.271484375;3895.68505859375;1283.83911132812;587.0;278042;584.0;1171.0;Calculated values ==>;1562391645.112;335.36;332.36;295.56;295.56;293.26000000000005;277.16;273.955091788801;277.46000000000004;276.46000000000004;270.66;277.26000000000005;349.36;295.96000000000004;270.46000000000004;272.86;298.66;290.36;299.96000000000004;328.06;277.36;277.36;331.56;331.86;275.56;240.39332010688793;267.8393353686513;273.955091788801;293.46000000000004;6440000.000000001;3560000.0;3610000.0;1300000.0;3610000.0;3020000.0;6459999.999999999;0.015500000000000002;0.0;0.16666666666666666;0.015166666666666667;0.0;0.015500000000000002;2.954086332915489;7764.271484375;3895.68505859375;1283.83911132812;16884.40625;481652.93805621867;476930.8582877829;261399.66383027344;261399.66383027344;252451.64364594605;430412.23801567365;435555.27144483227;438024.4983934438;474082.51977729687;529972.2215421381;471555.1615254413;437713.4967235476;441368.7326958178;466754.22869122244;456404.5795205577;405344.8115719584;470242.60091512534;435378.9101572175;435378.9101572175;245015.67932991832;246270.64818160105;472436.3020657052;201845.7336331263;201845.7336331263;273.9058010439989;804376.5648125815;367954.5896770747;94371.51120216941;221966.7239267865;0;6;0;11;18;19;0;1;43;53;501364502915.2144;192338089749.91617;423123167400.1712;39363.127460052914;4103.95695456078;-0.0;3619.7642361234143;1756484.9963501634;363632.469608039;0.0;229338.21980312845;3.6377929556625834;0.2742131460320745
2321;2019-07-06 07:41:45.102;622;591;223;222;201;41;45;34;-23;41;767;228;-25;-4;255;173;268;548;204;44;44;25;646;356;361;132;360;305;647;83.0;0.0;1362.0;33.0;0.0;20;75;29;1;0;0;1;0;0;0;1;0;0;1;0;16821.64453125;7859.99072265625;3894.279296875;1231.48388671875;587.0;278043;584.0;1170.0;Calculated values ==>;1562391705.102;335.36;332.26000000000005;295.46000000000004;295.36;293.26000000000005;277.26000000000005;273.955091788801;277.66;276.56;270.86;277.26000000000005;349.86;295.96000000000004;270.66;272.76000000000005;298.66;290.46000000000004;299.96000000000004;327.96000000000004;277.56;277.56;331.56;331.86;275.66;240.83765695389522;268.19934244402924;273.955091788801;293.56;6459999.999999999;3560000.0;3610000.0;1320000.0;3600000.0;3050000.0;6470000.0;0.013833333333333333;0.0;0.22699999999999998;0.0055000000000000005;0.0;0.013833333333333333;2.9515636289591143;7859.99072265625;3894.279296875;1231.48388671875;16821.64453125;481424.90318490734;476658.4021197056;260912.91522706175;260495.1471770827;252407.6767460806;430412.23801567365;435906.5852007355;437656.05685647397;473824.5983165287;530266.2318028542;471151.87393468857;437342.01223029394;440578.77906221413;466896.63142237026;456543.2252788729;404352.6072263363;469952.62817761174;435731.16137290135;435731.16137290135;245015.67932991832;246270.64818160105;472270.6324499597;201937.56268640037;201937.56268640037;273.9415791256493;804657.4017551772;368084.7701617898;94392.4687336523;222031.6294770308;0;6;0;11;18;19;0;1;43;53;501581066815.24884;192416676649.92865;423305237050.20013;53508.0981766067;1486.8318836995763;-0.0;3234.1447818299303;1757258.7942427786;363679.0517500474;0.0;229395.3261923024;4.484073490266186;0.3225694617648864
2322;2019-07-06 07:42:45.133;622;592;222;222;199;40;47;33;-20;42;770;228;-22;-4;256;173;267;552;202;46;46;26;650;356;361;133;361;307;652;256.0;-1.0;1406.0;55.0;0.0;19;70;37;1;0;0;1;0;0;0;1;0;0;1;0;17155.720703125;8412.7451171875;3900.02783203125;1225.86181640625;587.0;278044;584.0;1170.0;Calculated values ==>;1562391765.133;335.36;332.36;295.36;295.36;293.06;277.16;273.955091788801;277.86;276.46000000000004;271.16;277.36;350.16;295.96000000000004;270.96000000000004;272.76000000000005;298.76000000000005;290.46000000000004;299.86;328.36;277.76000000000005;277.76000000000005;331.56;331.86;275.76000000000005;241.05796691057077;268.43790593516167;273.955091788801;293.36;6500000.0;3560000.0;3610000.0;1330000.0;3610000.0;3070000.0;6520000.0;0.042666666666666665;0.0;0.23433333333333334;0.009166666666666667;0.0;0.042666666666666665;2.9515636289591143;8412.7451171875;3900.02783203125;1225.86181640625;17155.720703125;480967.4469516034;476207.7360774948;260187.39139758612;260187.39139758612;251481.2748572934;430412.23801567365;436256.0551253566;437671.5478804793;473792.46676502546;530428.089475615;470881.87880656944;437356.53477473935;440147.045952615;466883.92173941486;456543.2252788729;401695.2752150212;469940.54893978644;436081.5480936552;436081.5480936552;245015.67932991832;246270.64818160105;472236.3865531139;201922.41349359523;201922.41349359523;273.9356782124561;804940.6927564202;368220.4463567282;94412.95719471562;222096.6155951513;0;6;0;11;18;19;0;1;43;53;501797778724.8839;192496217724.7947;423488931909.8908;55243.880491326505;2477.8780863789207;-0.0;9990.789742935893;1758165.528967837;363712.10807002144;0.0;229505.5909205134;5.001431052159374;0.31838508161357626
2323;2019-07-06 07:43:45.093;621;592;222;221;199;41;49;34;-19;42;771;228;-20;-5;256;173;268;557;203;48;48;26;656;358;363;135;363;309;657;124.0;0.0;1477.0;136.0;2.0;28;67;44;1;0;0;1;0;0;0;1;0;0;0;0;17781.427734375;8947.84375;4239.3330078125;1189.53735351562;588.0;278045;584.0;1170.0;Calculated values ==>;1562391825.093;335.26000000000005;332.36;295.36;295.26000000000005;293.06;277.26000000000005;274.1680685717883;278.06;276.56;271.26000000000005;277.36;350.26;295.96000000000004;271.16;272.66;298.76000000000005;290.46000000000004;299.96000000000004;328.86;277.96000000000004;277.96000000000004;331.56;331.96000000000004;275.76000000000005;241.49495122638035;268.67533136820026;274.1680685717883;293.46000000000004;6559999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3090000.0;6570000.0;0.020666666666666667;0.0;0.24616666666666667;0.02266666666666667;0.0003333333333333333;0.021;2.9514115011365014;8947.84375;4239.3330078125;1189.53735351562;17781.427734375;480128.06533887493;475601.3722272696;259888.6827276932;259485.82404127158;251274.68197198378;430280.9020939914;436133.76305498433;437372.52749135875;473533.6025564079;530381.1182833876;470610.96411624;437214.0438153077;439557.769353477;466598.81152663083;456213.26347489114;398800.3682057092;470092.1485678602;435958.4241996531;435958.4241996531;245015.67932991832;246688.97952812296;471972.7596631712;202374.21528561818;203287.1433402543;274.12058995508215;805231.6415649821;368365.0214829975;94433.07210226015;222164.3983835218;0;6;0;11;18;19;0;1;43;53;502014833925.022;192576564124.84583;423673608710.0083;57848.751187979804;6110.900339224536;-0.0;4886.096898047375;1759107.3392733657;363783.63350817794;0.0;229629.48232656354;4.788698439165927;0.3643298674387773
2324;2019-07-06 07:44:45.114;622;594;222;222;197;42;51;35;-18;42;771;227;-20;-5;256;172;268;562;202;50;50;27;666;359;363;135;363;309;667;-1.0;0.0;1650.0;97.0;0.0;31;67;49;1;0;0;1;0;0;0;1;0;0;0;0;18433.76171875;9479.2060546875;4425.994140625;1199.05700683594;589.0;278046;585.0;1170.0;Calculated values ==>;1562391885.114;335.36;332.56;295.36;295.36;292.86;277.36;274.27422755570615;278.26000000000005;276.66;271.36;277.36;350.26;295.86;271.16;272.66;298.76000000000005;290.36;299.96000000000004;329.36;278.16;278.16;331.66;332.06;275.86;241.49495122638035;268.67533136820026;274.27422755570615;293.36;6659999.999999999;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3090000.0;6670000.0;0.0;0.0;0.275;0.016166666666666666;0.0;0.0;2.951259194100695;9479.2060546875;4425.994140625;1199.05700683594;18433.76171875;479118.82450260856;474691.05059902644;259316.1873139246;259316.1873139246;250187.95730393546;430214.79039162316;436483.0716089266;437530.6787186241;473533.6025564079;530381.1182833876;470490.5234043342;437214.0438153077;439557.769353477;466598.81152663083;455907.9783805216;391676.51682750956;469597.81237859;436308.6438538564;436308.6438538564;245433.99809710225;247107.31509690773;472070.4381999017;202676.84078018658;203287.1433402543;274.24271242743043;805533.5404387994;368518.6339773077;94452.98402204535;222236.6347171397;0;6;0;11;18;19;0;1;43;53;502232710155.5551;192657592475.0441;423859073600.4621;64584.80543307032;4355.196491618728;-0.0;0.0;1760127.9760122453;363870.8815080975;0.0;229670.21405192954;4.564276217097453;0.36483137767981844
2325;2019-07-06 07:45:45.134;627;596;222;221;197;42;53;35;-19;43;771;227;-20;-5;256;170;268;567;203;52;52;27;677;359;364;136;364;308;678;-2.0;-1.0;1516.0;194.0;0.0;36;67;53;1;0;0;1;0;0;0;1;0;0;1;0;19068.951171875;9898.9970703125;4720.880859375;1185.17150878906;591.0;278047;587.0;1172.0;Calculated values ==>;1562391945.134;335.86;332.76000000000005;295.36;295.26000000000005;292.86;277.36;274.27422755570615;278.46000000000004;276.66;271.26000000000005;277.46000000000004;350.26;295.86;271.16;272.66;298.76000000000005;290.16;299.96000000000004;329.86;278.36;278.36;331.86;332.26000000000005;275.86;241.71165711629368;268.5567601203482;274.27422755570615;293.46000000000004;6770000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;6780000.0;0.0;0.0;0.25266666666666665;0.03233333333333333;0.0;0.0;2.9559984089699705;9898.9970703125;4720.880859375;1185.17150878906;19068.951171875;478597.2590573329;473651.39477470086;258721.0221686989;258338.08173598093;249775.08712807865;430214.79039162316;436597.2893215753;437601.09044165985;473501.42000396166;530456.9008031462;470626.30100635835;437443.34373287327;439776.62843957054;466455.85816738626;455628.1233537539;281827.32445990754;468976.8062750327;436422.9032701672;436422.9032701672;246270.64818160105;247943.99896000302;471938.4492427271;202580.76166958347;203287.1433402543;274.2054193849187;805846.1672203244;368680.17283164005;94472.85921585956;222312.8840834349;0;6;0;11;18;19;0;1;43;53;502450882855.4858;192738919575.01825;424044235300.40326;59381.80306974463;8709.23189819831;-0.0;0.0;1761161.375434464;363979.7880347236;0.0;229670.21405192954;4.308182345964632;0.37219247136249306
2326;2019-07-06 07:46:48.085;634;600;221;220;197;45;42;36;-19;43;769;226;-21;-5;256;168;269;571;205;54;42;28;681;362;367;138;367;307;682;-2.0;-1.0;1534.0;211.0;0.0;59;72;56;1;0;0;1;0;0;0;1;0;0;1;0;20056.404296875;10217.2705078125;5554.0947265625;1211.99938964844;594.0;278048;589.0;1171.0;Calculated values ==>;1562392008.085;336.56;333.16;295.26000000000005;295.16;292.86;277.66;274.5913991737795;277.36;276.76000000000005;271.26000000000005;277.46000000000004;350.06000000000006;295.76000000000005;271.06;272.66;298.76000000000005;289.96000000000004;300.06;330.26000000000005;278.56;277.36;332.06;332.56;275.96000000000004;242.14157278889297;268.43790593516167;274.5913991737795;293.66;6809999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3070000.0;6820000.0;0.0;0.0;0.25566666666666665;0.035166666666666666;0.0;0.0;2.95301676737005;10217.2705078125;5554.0947265625;1211.99938964844;20056.404296875;479202.39041347284;473791.5279932839;258133.14088609072;257755.91881199527;249628.98844210582;430014.67791919125;433916.0690215914;437828.56808052456;473241.6031071014;530323.525911165;470641.7453295792;437514.20447033056;439994.53361340857;466025.3883456046;454842.94378697337;281813.4876961327;469110.88189276005;436066.96392498456;433916.0690215914;247107.31509690773;249199.05678690012;471771.9322026706;203363.68134957168;203287.1433402543;274.52272454088614;806188.247810761;368856.0532705028;94493.8181471329;222402.7201928593;0;6;0;11;18;19;0;1;43;53;502680968760.39514;192825162444.98428;424237809625.327;59944.85604088029;9439.023488333978;-0.0;0.0;1762204.6716170632;364138.461760333;0.0;229670.21405192954;4.085402455004048;0.3591007297150861
2327;2019-07-06 07:47:45.135;642;604;221;220;195;47;40;37;-21;44;766;226;-22;-6;256;165;270;574;204;56;40;28;676;364;369;139;369;306;677;-1.0;0.0;1528.0;173.0;0.0;85;77;56;1;0;0;1;0;0;0;1;0;0;0;0;20708.908203125;10145.7373046875;6364.68212890625;1242.74011230469;597.0;278049;592.0;1171.0;Calculated values ==>;1562392065.135;337.36;333.56;295.26000000000005;295.16;292.66;277.86;274.8017692304317;277.16;276.86;271.06;277.56;349.76;295.76000000000005;270.96000000000004;272.56;298.76000000000005;289.66;300.16;330.56;278.76000000000005;277.16;332.36;332.86;275.96000000000004;242.35481222062532;268.3187672390254;274.8017692304317;293.56;6759999.999999999;3640000.0;3690000.0;1390000.0;3690000.0;3060000.0;6770000.0;0.0;0.0;0.25466666666666665;0.028833333333333332;0.0;0.0;2.952555703742318;10145.7373046875;6364.68212890625;1242.74011230469;20708.908203125;480990.2309999034;475034.8741745924;258389.9512247484;258008.67233650378;249142.13751970022;429879.7862731237;433047.9251940826;437742.05038880615;473209.3688182048;530085.791799281;470777.26336559723;437585.1090581189;440059.3432352877;465737.0528256397;454076.78323915164;283657.5866806341;470249.4573580876;435946.76658367296;433047.9251940826;248362.34728340767;250454.15340279948;471639.4363266047;203902.55999250358;203287.1433402543;274.7402404363237;806511.2562935639;369017.40182532667;94513.2685483092;222497.1599455032;0;6;0;11;18;19;0;1;43;53;502890912760.21967;192904176694.91824;424412667875.18085;59551.12355425838;7719.74660096658;-0.0;0.0;1763151.511287925;364274.42118155194;0.0;229670.21405192954;3.7892336843650303;0.3240714339374068
2328;2019-07-06 07:48:45.126;647;608;221;220;194;47;41;39;-21;44;763;227;-22;-6;256;164;270;574;204;58;41;28;675;364;369;140;369;306;675;-1.0;-2.0;1520.0;173.0;0.0;98;83;58;1;0;0;1;0;0;0;1;0;0;0;0;21202.162109375;10241.8076171875;6922.81103515625;1273.0556640625;599.0;278050;594.0;1171.0;Calculated values ==>;1562392125.126;337.86;333.96000000000004;295.26000000000005;295.16;292.56;277.86;274.8017692304317;277.26000000000005;277.06;271.06;277.56;349.46000000000004;295.86;270.96000000000004;272.56;298.76000000000005;289.56;300.16;330.56;278.96000000000004;277.26000000000005;332.56;333.06;275.96000000000004;242.56692532238324;268.3187672390254;274.8017692304317;293.56;6750000.0;3640000.0;3690000.0;1400000.0;3690000.0;3060000.0;6750000.0;0.0;0.0;0.2533333333333333;0.028833333333333332;0.0;0.0;2.952247438615193;10241.8076171875;6922.81103515625;1273.0556640625;21202.162109375;481854.5674863124;475902.03345126915;258494.47047860693;258111.5121763144;248880.74682375896;429879.7862731237;433233.1241697373;437742.05038880615;473079.08457772195;529772.1475778342;470897.161232346;437585.1090581189;440059.3432352877;465737.0528256397;453933.9225991938;283893.2183105096;470506.93242530397;436300.0938401929;433233.1241697373;249199.05678690012;251290.9062238717;471506.718606615;203901.5568322475;203287.1433402543;274.73985365998385;806860.4628236304;369187.2725483996;94534.23036834555;222607.8724457211;0;6;0;11;18;19;0;1;43;53;503112279549.9874;192987864139.83044;424596240334.9882;59239.59170099485;7715.9488311609275;-0.0;0.0;1764141.2854256197;364403.03268206544;0.0;229670.21405192954;3.6314526107328655;0.3107426969524201
2329;2019-07-06 07:49:45.136;649;611;223;223;196;45;42;40;-21;45;760;227;-23;-6;256;164;271;576;206;59;41;28;673;363;368;140;368;306;673;-1.0;-1.0;1273.0;104.0;0.0;98;84;59;1;0;0;1;0;0;0;1;0;0;0;0;21211.908203125;10255.951171875;6890.72705078125;1274.23449707031;602.0;278051;597.0;1171.0;Calculated values ==>;1562392185.136;338.06000000000006;334.26000000000005;295.46000000000004;295.46000000000004;292.76000000000005;277.66;274.69669130483857;277.36;277.16;271.06;277.66;349.16;295.86;270.86;272.56;298.76000000000005;289.56;300.26000000000005;330.76000000000005;279.06;277.26000000000005;332.86;333.36;275.96000000000004;242.56692532238324;268.3187672390254;274.69669130483857;293.76000000000005;6730000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6730000.0;0.0;0.0;0.21216666666666667;0.017333333333333333;0.0;0.0;2.951783710246439;10255.951171875;6890.72705078125;1274.23449707031;21211.908203125;482378.31500265526;476607.84279790625;259377.30604523973;259377.30604523973;249623.18045787775;429947.3805835815;433667.60643972526;437742.05038880615;473177.20506292465;529458.4190747546;470897.161232346;437427.84448784514;440059.3432352877;465881.35710542713;454104.9658933827;388303.6216486027;471086.1205494673;436709.9753074989;433484.00545957795;250454.15340279948;252546.06836287308;471506.718606615;203675.77853508017;203287.1433402543;274.64801088447024;807213.9723179428;369358.1156740574;94555.46132425462;222723.00444855518;0;6;0;11;18;19;0;1;43;53;503333416399.9523;193071878139.81708;424779870934.95905;49661.06067829886;4642.402961239937;-0.0;0.0;1765048.9421128756;364506.0361113632;0.0;229670.21405192954;2.9479247019821333;0.24617164874204334
2330;2019-07-06 07:50:45.107;649;613;227;226;199;43;43;40;-22;46;758;227;-24;-7;256;165;271;578;206;61;43;28;668;362;367;140;367;305;668;0.0;0.0;1289.0;98.0;2.0;99;88;59;1;0;0;1;0;0;0;1;0;0;1;0;21234.8125;10139.0419921875;6805.0009765625;1305.4853515625;603.0;278052;598.0;1171.0;Calculated values ==>;1562392245.107;338.06000000000006;334.46000000000004;295.86;295.76000000000005;293.06;277.46000000000004;274.5913991737795;277.46000000000004;277.16;270.96000000000004;277.76000000000005;348.96000000000004;295.86;270.76000000000005;272.46000000000004;298.76000000000005;289.66;300.26000000000005;330.96000000000004;279.26000000000005;277.46000000000004;332.96000000000004;333.46000000000004;275.96000000000004;242.56692532238324;268.19934244402924;274.5913991737795;293.76000000000005;6680000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6680000.0;0.0;0.0;0.21483333333333335;0.01633333333333333;0.0003333333333333333;0.0003333333333333333;2.951628779948534;10139.0419921875;6805.0009765625;1305.4853515625;21234.8125;482937.58693676454;477511.49699452333;261264.10841661264;260857.232939119;250834.36269186015;430014.67791919125;434098.11877146957;437812.597326149;473275.3081037601;529325.6898092299;471032.2460748457;437499.1961693786;440124.2130485236;466025.3883456046;454417.6614094304;392693.369114635;472041.995214045;437289.9340191577;434098.11877146957;250872.52762923925;252964.46457616048;471506.718606615;203416.42778463123;261264.10841661264;274.5431166629022;807567.5240256573;369527.99180447543;94576.94859919132;222837.08035247077;0;6;0;11;18;19;0;1;43;53;503553809825.66724;193155837540.08945;424963082340.5534;50356.110423169404;4378.8080834257335;-0.0;57.61133678495231;1765882.0156944846;364581.17653487914;0.0;229670.69391435865;3.0024080009998766;0.24884975546336574
2331;2019-07-06 07:51:45.107;648;614;229;228;202;43;45;40;-22;46;756;228;-24;-8;256;166;271;573;207;62;45;28;665;362;367;139;366;305;665;-1.0;-3.0;1313.0;119.0;0.0;99;90;60;1;0;0;1;0;0;0;1;0;0;1;0;21325.62890625;10168.255859375;6776.28759765625;1317.6796875;604.0;278053;599.0;1171.0;Calculated values ==>;1562392305.107;337.96000000000004;334.56;296.06;295.96000000000004;293.36;277.46000000000004;274.5913991737795;277.66;277.16;270.96000000000004;277.76000000000005;348.76;295.96000000000004;270.76000000000005;272.36;298.76000000000005;289.76000000000005;300.26000000000005;330.46000000000004;279.36;277.66;333.06;333.56;275.96000000000004;242.35481222062532;268.19934244402924;274.5913991737795;293.86;6650000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3050000.0;6650000.0;0.0;0.0;0.21883333333333335;0.01983333333333333;0.0;0.0;2.9514736728418978;10168.255859375;6776.28759765625;1317.6796875;21325.62890625;483124.1232468029;478019.3313318519;262278.2808458461;261861.10132500235;251996.8255946789;430014.67791919125;434460.63260662515;437812.597326149;473405.2944016503;529116.5775126958;471151.87393468857;437499.1961693786;439972.1399166299;466169.14798624744;454559.59357896424;394945.4193931052;471625.21055105235;437462.8734708654;434460.63260662515;251290.9062238717;253382.8652305231;471639.4363266047;203394.64561480752;261264.10841661264;274.5346963956621;807922.1943707094;369697.2192865718;94598.80830785018;222950.25775725592;0;6;0;11;18;19;0;1;43;53;503774009825.66724;193239537540.08945;425146082340.5534;51298.46176616523;5320.18834911731;-0.0;0.0;1766729.1371293957;364662.00150515034;0.0;229671.17400883185;3.1003153157854926;0.26251704145521904
2332;2019-07-06 07:52:45.118;646;613;230;229;203;42;47;39;-22;46;755;228;-24;-9;256;168;270;569;206;63;46;28;660;360;365;139;365;304;661;206.0;-1.0;987.0;54.0;0.0;98;91;60;1;0;0;1;0;0;0;1;0;0;1;0;21587.388671875;10185.59375;6736.4345703125;1323.263671875;604.0;278054;600.0;1170.0;Calculated values ==>;1562392365.118;337.76;334.46000000000004;296.16;296.06;293.46000000000004;277.36;274.38016830617;277.86;277.06;270.96000000000004;277.76000000000005;348.66;295.96000000000004;270.76000000000005;272.26000000000005;298.76000000000005;289.96000000000004;300.16;330.06;279.46000000000004;277.76000000000005;333.16;333.56;275.96000000000004;242.35481222062532;268.0796299477929;274.38016830617;293.76000000000005;6600000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;6609999.999999999;0.034333333333333334;0.0;0.16449999999999998;0.009000000000000001;0.0;0.034333333333333334;2.9489532000213665;10185.59375;6736.4345703125;1323.263671875;21587.388671875;483385.9622005221;478338.4493408237;262963.9388842119;262537.868983392;252517.28792877807;430148.3826014536;435304.343683834;438039.0146135774;473405.2944016503;529088.6247878366;471286.5293989272;437727.04723144654;440037.4285321836;466312.6374550324;455179.82818666805;397608.7572193317;471497.0086746484;438091.08039259684;435126.2553679777;251709.28920128586;253382.8652305231;471639.4363266047;202942.99148444814;202942.99148444814;274.35054547579716;808279.8684115929;369866.86579591053;94620.8202039228;223062.88441960505;0;6;0;11;18;19;0;1;43;53;503993650085.36707;193322952829.97543;425328815835.30365;38673.295804741756;2418.268003579409;-0.0;7971.625393334516;1767479.039231647;364726.5004639763;0.0;229737.6163992243;2.689087640946726;0.1745474858958649
2333;2019-07-06 07:53:45.118;642;613;230;230;203;40;49;38;-23;46;755;228;-25;-9;256;169;270;567;207;63;48;28;659;360;365;141;364;304;659;-1.0;0.0;1144.0;164.0;0.0;98;97;60;1;0;0;1;0;0;0;1;0;0;1;0;21693.15234375;10194.267578125;6688.38037109375;1363.47290039062;604.0;278055;600.0;1173.0;Calculated values ==>;1562392425.118;337.36;334.46000000000004;296.16;296.16;293.46000000000004;277.16;274.38016830617;278.06;276.96000000000004;270.86;277.76000000000005;348.66;295.96000000000004;270.66;272.26000000000005;298.76000000000005;290.06;300.16;329.86;279.46000000000004;277.96000000000004;333.16;333.56;275.96000000000004;242.77792619122317;268.0796299477929;274.38016830617;293.86;6590000.000000001;3600000.0;3650000.0;1410000.0;3640000.0;3040000.0;6590000.000000001;0.0;0.0;0.19066666666666665;0.02733333333333333;0.0;0.0;2.95651461848296;10194.267578125;6688.38037109375;1363.47290039062;21693.15234375;482908.163532727;478573.59088240407;263098.993551647;263098.993551647;252602.7748719748;430148.3826014536;435659.06545682263;437883.18805776763;473145.1120115388;529088.6247878366;471286.5293989272;437570.5891863215;440037.4285321836;466455.85816738626;455320.5203350088;398242.8988570898;471433.78442764876;438091.08039259684;435481.94520808145;251709.28920128586;253382.8652305231;471373.7779470034;202797.36620437942;202942.99148444814;274.2940911753363;808640.5395867231;370036.6979736449;94643.20967535835;223174.7578774501;0;6;0;11;18;19;0;1;43;53;504212650085.36707;193406952829.97543;425511215835.30365;44823.03003337935;7341.088587631721;-0.0;0.0;1768174.8419469646;364807.8284355697;0.0;229804.04661083542;2.8589155498292036;0.25467620401552676
2334;2019-07-06 07:54:45.119;641;613;231;230;205;39;51;37;-23;46;752;228;-25;-7;256;169;269;568;209;64;50;28;662;358;364;147;363;304;663;204.0;0.0;1073.0;190.0;0.0;100;99;60;1;0;0;1;0;0;0;1;0;0;1;0;22065.76171875;10133.8544921875;6771.44775390625;1350.25439453125;604.0;278056;600.0;1172.0;Calculated values ==>;1562392485.119;337.26;334.46000000000004;296.26000000000005;296.16;293.66;277.06;274.1680685717883;278.26000000000005;276.86;270.86;277.76000000000005;348.36;295.96000000000004;270.66;272.46000000000004;298.76000000000005;290.06;300.06;329.96000000000004;279.56;278.16;333.16;333.56;275.96000000000004;244.02132995426717;268.0796299477929;274.1680685717883;294.06;6620000.0;3579999.9999999995;3640000.0;1470000.0;3629999.9999999995;3040000.0;6630000.0;0.034;0.0;0.17883333333333334;0.03166666666666666;0.0;0.034;2.953994145662429;10133.8544921875;6771.44775390625;1350.25439453125;22065.76171875;482423.8685550307;478102.8073230086;263257.9338490703;262830.6581633527;253143.6142444987;430280.9020939914;436248.0655949691;437883.18805776763;472359.47346155246;528775.0450999481;471286.5293989272;437570.5891863215;440340.5815783672;466598.81152663083;455654.961665661;395556.70632194774;471081.58710450964;438487.0707437395;436072.7713138505;251709.28920128586;253382.8652305231;470571.38977625844;202264.8374234891;202264.8374234891;274.0780638153723;809005.203281097;370206.1018140431;94665.82444636195;223286.92498111018;0;6;0;11;18;19;0;1;43;53;504431353730.1029;193493354269.87106;425693618875.0833;42136.41503843015;8496.374157837694;-0.0;7949.469752272287;1768899.516066055;364939.8094912701;0.0;229870.29329611734;3.2090097334076413;0.24879987115701144
