;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2335;2019-07-06 07:55:48.109;642;613;233;232;204;38;53;36;-25;45;742;228;-26;-6;256;169;269;573;208;64;52;27;662;358;363;151;362;302;663;141.0;-1.0;1227.0;105.0;0.0;100;99;57;1;0;0;1;0;0;0;1;0;0;1;0;22006.185546875;9982.8203125;6842.90966796875;1336.22204589844;605.0;278057;601.0;1171.0;Calculated values ==>;1562392548.109;337.36;334.46000000000004;296.46000000000004;296.36;293.56;276.96000000000004;274.1680685717883;278.46000000000004;276.76000000000005;270.66;277.66;347.36;295.96000000000004;270.56;272.56;298.76000000000005;290.06;300.06;330.46000000000004;279.56;278.36;333.26000000000005;333.66;275.86;244.82967444194236;267.8393353686513;274.1680685717883;293.96000000000004;6620000.0;3579999.9999999995;3629999.9999999995;1510000.0;3620000.0000000005;3020000.0;6630000.0;0.0235;0.0;0.2045;0.0175;0.0;0.0235;2.951318389093052;9982.8203125;6842.90966796875;1336.22204589844;22006.185546875;482571.9918225554;478102.8073230086;264124.657072324;263689.2169673012;252787.1161838066;430280.9020939914;436830.5876020472;438024.4983934438;471731.60191110603;527883.9114651857;471555.1615254413;437869.15320432716;440920.49340534693;466741.49892412685;455654.961665661;395556.70632194774;471879.3537883688;438711.5355410296;436657.0512451711;252127.67657613798;253801.27034056993;469931.6747253509;202368.1185223254;202368.1185223254;274.1182203264294;809390.7716086918;370382.09477878467;94689.32738400198;223406.03169973986;0;6;0;11;18;19;0;1;43;53;504660322380.1376;193587209369.88528;425884478575.1122;48191.72968364371;4682.362233552947;-0.0;5505.789918986874;1769689.7618767363;365055.1051309117;0.0;229988.00813039803;3.2144056845557505;0.24083943502184957
2336;2019-07-06 07:56:45.110;643;613;233;233;207;38;55;35;-24;43;716;229;-26;2;256;169;269;571;206;65;54;26;658;357;362;144;362;303;659;-2.0;-1.0;838.0;185.0;0.0;100;1;56;1;0;0;1;0;0;0;1;0;1;0;0;22955.60546875;9887.013671875;6744.0087890625;2307.31518554688;605.0;278058;601.0;1171.0;Calculated values ==>;1562392605.11;337.46000000000004;334.46000000000004;296.46000000000004;296.46000000000004;293.86;276.96000000000004;274.0616903277293;278.66;276.66;270.76000000000005;277.46000000000004;344.76;296.06;270.56;273.36;298.76000000000005;290.06;300.06;330.26000000000005;279.66;278.56;333.26000000000005;333.66;275.76000000000005;243.40439225979637;267.9596281332873;274.0616903277293;293.76000000000005;6580000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6590000.000000001;0.0;0.0;0.1396666666666667;0.030833333333333334;0.0;0.0;2.951318389093052;9887.013671875;6744.0087890625;2307.31518554688;22955.60546875;483167.2743608125;478573.59088240407;264410.5271971945;264410.5271971945;254042.8878268069;430346.717906069;437406.86254204705;437953.82195464283;472457.08239583095;525084.204821752;471540.11976617476;437642.0229114993;441901.5654153896;466741.49892412685;455821.5469402733;398209.3512740954;472069.178244813;439102.8052736417;437235.0200923345;252127.67657613798;253801.27034056993;470775.47163449007;201930.37931435482;202368.1185223254;273.9433128959586;809746.7253651394;370539.4003906601;94718.17255976108;223513.5966911266;0;6;0;11;18;19;0;1;43;54;504866951004.8748;193671285844.77838;426056906599.89294;32964.60748876023;8289.390346537502;-0.0;0.0;1770332.2608169143;365157.79997367243;0.0;230031.59639856097;2.178332576246782;0.20559642271749357
2337;2019-07-06 07:57:45.100;645;614;233;232;205;37;56;34;-25;42;676;231;-27;7;256;170;269;572;208;65;56;23;659;356;361;140;361;302;659;210.0;-1.0;1356.0;159.0;0.0;100;1;54;1;0;0;1;0;0;0;1;0;1;1;0;22944.111328125;9751.9599609375;6770.54736328125;2295.76904296875;606.0;278059;602.0;1172.0;Calculated values ==>;1562392665.1;337.66;334.56;296.46000000000004;296.36;293.66;276.86;273.955091788801;278.76000000000005;276.56;270.66;277.36;340.76;296.26000000000005;270.46000000000004;273.86;298.76000000000005;290.16;300.06;330.36;279.66;278.76000000000005;333.36;333.76000000000005;275.46000000000004;242.56692532238324;267.8393353686513;273.955091788801;293.96000000000004;6590000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6590000.000000001;0.035;0.0;0.226;0.026500000000000003;0.0;0.035;2.953683136322194;9751.9599609375;6770.54736328125;2295.76904296875;22944.111328125;483350.1265356077;478725.03414822917;264410.5271971945;263969.0031235362;253318.84116394454;430412.23801567365;437806.89928523917;438024.4983934438;472882.7909566239;520963.30482635245;471911.85720318666;437713.4967235476;442846.63139517745;466883.92173941486;456126.82417621085;397572.5065957009;472227.56108094373;439324.5203113631;437806.89928523917;252546.06836287308;254219.67992080047;471014.3812069224;201800.04017417473;201800.04017417473;273.88799025989766;810129.1592555675;370703.03122794064;94756.52520183226;223626.19922219714;0;6;0;11;18;19;0;1;43;54;505083814854.9093;193756471644.79193;426238376349.9218;53386.72755755481;7134.180037367813;-0.0;8260.240068887257;1771051.7353433382;365286.30830526655;0.0;230100.42025992365;3.6550184683088287;0.2731406314187582
2338;2019-07-06 07:58:45.121;647;616;231;230;205;37;58;33;-25;41;679;234;-27;9;256;170;269;575;210;65;58;22;661;356;361;138;361;302;661;285.0;-1.0;1411.0;89.0;0.0;100;1;54;1;0;0;1;0;0;0;1;0;1;0;0;22994.681640625;9781.986328125;6858.13720703125;2300.34252929688;607.0;278060;603.0;1171.0;Calculated values ==>;1562392725.121;337.86;334.76000000000005;296.26000000000005;296.16;293.66;276.86;273.955091788801;278.96000000000004;276.46000000000004;270.66;277.26000000000005;341.06000000000006;296.56;270.46000000000004;274.06;298.76000000000005;290.16;300.06;330.66;279.66;278.96000000000004;333.46000000000004;333.86;275.36;242.14157278889297;267.8393353686513;273.955091788801;294.16;6609999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6609999.999999999;0.0475;0.0;0.23516666666666666;0.014833333333333334;0.0;0.0475;2.9510072923323363;9781.986328125;6858.13720703125;2300.34252929688;22994.681640625;483421.9225895753;478793.5503059118;263393.9804017853;262963.9388842119;253230.85441913392;430412.23801567365;438146.9115166479;438024.4983934438;473045.8727645816;521278.9505602089;472267.9725619202;437713.4967235476;443139.33368828957;466883.92173941486;456126.82417621085;396247.52004157746;472449.6825748986;439324.5203113631;438146.9115166479;252964.46457616048;254638.09398592086;471182.93757713656;201879.3729678934;201879.3729678934;273.91890992621;810512.1165193903;370865.8710880913;94794.83953702032;223739.8113442244;0;6;0;11;18;19;0;1;43;54;505300490665.4395;193839900834.99606;426419639770.36536;55533.461995908605;3994.669541703774;-0.0;11222.708081065839;1771959.721275725;365379.0811777971;0.0;230262.8349868361;3.7354328757232205;0.2517565633900131
2339;2019-07-06 07:59:45.121;650;617;232;232;204;37;60;33;-26;40;698;236;-27;9;256;170;269;578;209;66;59;21;659;355;360;136;360;302;660;138.0;-1.0;1178.0;134.0;0.0;100;1;50;1;0;0;1;0;0;0;1;0;1;0;0;22814.90625;9499.17578125;6889.9130859375;2315.59106445312;608.0;278061;604.0;1172.0;Calculated values ==>;1562392785.121;338.16;334.86;296.36;296.36;293.56;276.86;273.8482719121499;279.16;276.46000000000004;270.56;277.16;342.96000000000004;296.76000000000005;270.46000000000004;274.06;298.76000000000005;290.16;300.06;330.96000000000004;279.76000000000005;279.06;333.56;333.96000000000004;275.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;294.06;6590000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6600000.0;0.023;0.0;0.19633333333333333;0.022333333333333334;0.0;0.023;2.9533714211366786;9499.17578125;6889.9130859375;2315.59106445312;22814.90625;484084.2023082018;479061.7794905832;263898.3260232928;263898.3260232928;252916.38083962642;430477.46260093397;438709.7716932626;437869.15320432716;473208.68934220774;523275.5435382259;472505.06422385294;437713.4967235476;443139.33368828957;467026.0813403542;456292.2259040405;397572.5065957009;473048.8539675094;439711.23851803166;438541.5298815537;253382.8652305231;255056.51255035817;471351.1979698544;201538.0903367326;201538.0903367326;273.7812984255074;810893.8630851455;371026.5474390027;94833.30565030157;223854.37842999914;0;6;0;11;18;19;0;1;43;54;505516790665.4395;193922100834.99606;426600839770.36536;46399.665343004395;6025.826070473053;-0.0;5451.079109530886;1772809.1640035491;365462.5853078986;0.0;230401.7832134244;3.094229397911535;0.2399797435633424
2340;2019-07-06 08:00:45.122;652;618;230;230;204;36;61;33;-26;39;719;235;-27;9;256;169;268;574;205;66;61;20;652;355;360;135;359;302;653;128.0;-1.0;1110.0;76.0;0.0;100;1;48;1;0;0;1;0;0;0;1;0;1;0;0;22477.330078125;9261.9794921875;6781.90576171875;2319.76733398438;609.0;278062;605.0;1172.0;Calculated values ==>;1562392845.122;338.36;334.96000000000004;296.16;296.16;293.56;276.76000000000005;273.8482719121499;279.26000000000005;276.46000000000004;270.56;277.06;345.06000000000006;296.66;270.46000000000004;274.06;298.76000000000005;290.06;299.96000000000004;330.56;279.76000000000005;279.26000000000005;333.66;334.06;275.16;241.49495122638035;267.8393353686513;273.8482719121499;293.66;6520000.0;3550000.0;3600000.0;1350000.0;3590000.0;3020000.0;6530000.0;0.021333333333333333;0.0;0.185;0.012666666666666666;0.0;0.021333333333333333;2.9532152992646146;9261.9794921875;6781.90576171875;2319.76733398438;22477.330078125;485145.3189993499;480025.82352164993;263515.3561963888;263515.3561963888;253224.48415568445;430477.46260093397;438877.6270218307;437869.15320432716;473241.2657668606;525477.5352380896;472386.5500615349;437713.4967235476;443139.33368828957;467167.9790832604;456153.4618424425;401156.5659184313;473297.30734716076;439711.23851803166;438877.6270218307;253801.27034056993;255474.93562877487;471386.32401312795;201602.46081362187;201602.46081362187;273.8064216365855;811271.3046780123;371182.8930051419;94871.93428070833;223968.3121524557;0;6;0;11;18;19;0;1;43;54;505732794265.1786;194003402189.89786;426782042790.1465;43709.33809228048;3417.2622671937434;-0.0;5061.870212441788;1773560.0848797422;365541.2790221575;0.0;230489.39258446687;2.841943906427971;0.20516158000915705
2341;2019-07-06 08:01:45.122;651;618;228;227;201;36;63;32;-26;39;737;234;-28;9;256;169;268;567;207;67;62;20;652;355;360;135;360;301;652;239.0;-1.0;1270.0;215.0;0.0;99;0;45;1;0;0;1;0;0;0;1;0;1;1;0;21910.740234375;9030.7060546875;6639.19140625;2307.1240234375;610.0;278063;605.0;1172.0;Calculated values ==>;1562392905.122;338.26;334.96000000000004;295.96000000000004;295.86;293.26000000000005;276.76000000000005;273.8482719121499;279.46000000000004;276.36;270.56;277.06;346.86;296.56;270.36;274.06;298.76000000000005;290.06;299.96000000000004;329.86;279.86;279.36;333.66;334.16;275.16;241.49495122638035;267.7187500070086;273.8482719121499;293.86;6520000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;6520000.0;0.03983333333333334;0.0;0.21166666666666664;0.035833333333333335;0.0;0.03983333333333334;2.9530590014254305;9030.7060546875;6639.19140625;2307.1240234375;21910.740234375;485000.2103544609;480141.48371605895;262712.76535381854;262282.2636553601;252190.64189852722;430477.46260093397;439212.19350399077;438095.2167564963;473241.2657668606;527438.8739561596;472400.7788647263;437785.01000687695;443343.77367153234;467026.0813403542;456153.4618424425;401156.5659184313;472324.18372788763;439876.853395306;439045.0997009042;253801.27034056993;255893.36323571714;471386.32401312795;201478.41841703877;201478.41841703877;273.7579997888447;811641.2052639498;371335.3320513658;94910.49170868685;224080.15462885544;0;6;0;11;18;19;0;1;43;54;505948794265.1786;194084402189.89786;426962942790.1465;50083.88898185184;9671.69995052653;-0.0;9463.072804473975;1774341.6951053601;365650.35370730516;0.0;230610.4337762745;3.850396563024347;0.2934148730115546
2342;2019-07-06 08:02:45.133;650;617;229;228;201;36;64;32;-27;38;751;234;-28;9;256;168;268;561;207;67;64;20;650;354;359;134;359;301;652;140.0;-1.0;1211.0;92.0;0.0;91;0;41;1;0;0;1;0;0;0;1;0;1;0;0;21188.869140625;8789.953125;6295.42724609375;2303.20556640625;610.0;278064;606.0;1173.0;Calculated values ==>;1562392965.133;338.16;334.86;296.06;295.96000000000004;293.26000000000005;276.76000000000005;273.7412296467126;279.56;276.36;270.46000000000004;276.96000000000004;348.26;296.56;270.36;274.06;298.76000000000005;289.96000000000004;299.96000000000004;329.26000000000005;279.86;279.56;333.76000000000005;334.16;275.16;241.2770596917726;267.7187500070086;273.7412296467126;293.86;6500000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;6520000.0;0.02333333333333333;0.0;0.20183333333333334;0.015333333333333334;0.0;0.02333333333333333;2.9555786763413225;8789.953125;6295.42724609375;2303.20556640625;21188.869140625;485074.2864096788;479992.00352529035;263147.4438973734;262712.76535381854;252190.64189852722;430542.39183029096;439599.4078171972;437940.2675631159;473273.9119493556;528900.8604430988;472400.7788647263;437785.01000687695;443343.77367153234;467167.9790832604;456180.22461298853;402262.2005002839;471375.8252608254;440095.2062005338;439599.4078171972;254219.67992080047;255893.36323571714;471519.16422574193;201335.0727335385;201335.0727335385;273.69752993443467;812000.4345215426;371483.864770334;94948.91816544213;224187.96287870058;0;6;0;11;18;19;0;1;43;54;506164533809.8837;194165116984.78754;427143575899.8996;47754.81515643638;4142.822736213786;-0.0;5559.501151952036;1775157.1671145293;365765.49583505804;0.0;230735.64484356157;3.3043019858613616;0.2430868920877583
2343;2019-07-06 08:03:45.103;649;616;230;229;203;37;66;32;-26;38;761;235;-28;10;256;168;268;546;206;68;65;19;646;355;360;134;360;302;647;247.0;-1.0;1190.0;143.0;0.0;91;0;40;1;0;0;1;0;0;0;1;0;1;0;0;21141.47265625;8613.494140625;6229.4970703125;2310.8720703125;610.0;278065;606.0;1173.0;Calculated values ==>;1562393025.103;338.06000000000006;334.76000000000005;296.16;296.06;293.46000000000004;276.86;273.8482719121499;279.76000000000005;276.36;270.56;276.96000000000004;349.26;296.66;270.36;274.16;298.76000000000005;289.96000000000004;299.96000000000004;327.76000000000005;279.96000000000004;279.66;333.76000000000005;334.16;275.06;241.2770596917726;267.8393353686513;273.8482719121499;293.76000000000005;6459999.999999999;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6470000.0;0.04116666666666667;0.0;0.19833333333333333;0.02383333333333333;0.0;0.04116666666666667;2.9555786763413225;8613.494140625;6229.4970703125;2310.8720703125;21141.47265625;485367.3561398975;480420.83482099825;263949.80808891094;263502.81207920995;253131.24443301652;430477.46260093397;439711.23851803166;437869.15320432716;473273.9119493556;529867.8939616912;472386.5500615349;437557.52604302316;443285.3374463631;467026.0813403542;456014.5423870013;404352.6072263363;469632.55955629074;440042.10740737274;439545.25928349345;254219.67992080047;255893.36323571714;471421.5176682964;201542.0947536584;201542.0947536584;273.7828616145248;812353.010993594;371628.82098325307;94987.34958710962;224292.2850608691;0;6;0;11;18;19;0;1;43;54;506380125959.9866;194245476784.82587;427324385449.98584;46871.53325938264;6432.126246132206;-0.0;9797.796939811544;1775945.3257419188;365853.5763476655;0.0;230863.5583389786;3.6785565683212202;0.25949477278472327
2344;2019-07-06 08:04:45.134;646;615;233;232;204;36;67;32;-26;38;768;236;-27;11;256;169;267;534;208;68;66;19;644;355;360;135;359;302;646;171.0;-1.0;1385.0;192.0;0.0;81;0;39;1;0;0;1;0;0;0;1;0;1;1;0;20891.568359375;8498.1923828125;5878.5078125;2307.84423828125;609.0;278066;606.0;1171.0;Calculated values ==>;1562393085.134;337.76;334.66;296.46000000000004;296.36;293.56;276.76000000000005;273.8482719121499;279.86;276.36;270.56;276.96000000000004;349.96000000000004;296.76000000000005;270.46000000000004;274.26000000000005;298.76000000000005;290.06;299.86;326.56;279.96000000000004;279.76000000000005;333.76000000000005;334.06;275.06;241.49495122638035;267.8393353686513;273.8482719121499;293.96000000000004;6440000.000000001;3550000.0;3600000.0;1350000.0;3590000.0;3020000.0;6459999.999999999;0.0285;0.0;0.23083333333333333;0.032;0.0;0.0285;2.9506954909887915;8498.1923828125;5878.5078125;2307.84423828125;20891.568359375;485153.13959082885;480387.5722748521;265400.6661654833;264936.4946278054;253542.14970927153;430477.46260093397;439876.853395306;437869.15320432716;473143.78782676667;530597.9988283011;472505.06422385294;437713.4967235476;443431.1120271193;467167.9790832604;456153.4618424425;404841.2924065023;467829.42080643703;440042.10740737274;439711.23851803166;254219.67992080047;255474.93562877487;471288.5232524436;201505.96623890157;201505.96623890157;273.7687568166302;812703.4673117858;371771.4920465917;95025.858775909;224393.23723347782;0;6;0;11;18;19;0;1;43;54;506596237560.48096;194326218480.01056;427505679070.4006;54560.502324519075;8633.041824433345;-0.0;6788.850259955208;1776791.029428317;365979.18427912565;0.0;231001.851814024;4.194444426543677;0.33027437105570845
2345;2019-07-06 08:05:45.134;643;614;234;233;207;35;68;31;-25;38;773;237;-27;12;256;169;267;530;209;68;67;18;645;353;358;135;358;303;646;170.0;-1.0;1158.0;36.0;0.0;68;0;39;1;0;0;1;0;0;0;1;0;1;1;0;20786.193359375;8519.462890625;5524.38623046875;2305.11450195312;609.0;278067;605.0;1173.0;Calculated values ==>;1562393145.134;337.46000000000004;334.56;296.56;296.46000000000004;293.86;276.66;273.6339639331285;279.96000000000004;276.26000000000005;270.66;276.96000000000004;350.46000000000004;296.86;270.46000000000004;274.36;298.76000000000005;290.06;299.86;326.16;279.96000000000004;279.86;333.66;334.06;274.96000000000004;241.49495122638035;267.9596281332873;273.6339639331285;294.06;6450000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3030000.0;6459999.999999999;0.028333333333333332;0.0;0.193;0.006;0.0;0.028333333333333332;2.9557351075404372;8519.462890625;5524.38623046875;2305.11450195312;20786.193359375;484609.2553162866;480238.8418064283;265870.4839032035;265400.6661654833;254652.23279573876;430607.02586249536;440476.48395510943;437798.07955487026;473143.78782676667;531043.8128972996;472491.0708470676;437485.64907481754;443373.06176112994;467309.61631303944;456483.722315842;404339.9648898041;467178.0479058647;440476.48395510943;440312.6254761609;253801.27034056993;255474.93562877487;471190.70470879815;201132.3098696634;201132.3098696634;273.61380570703386;813050.7819927754;371913.305840537;95064.3000987443;224488.26135050255;0;6;0;11;18;19;0;1;43;54;506811637560.48096;194407218480.01056;427687179070.4006;45676.49354924492;1620.3503690348086;-0.0;6776.775608850762;1777626.337727265;366064.6292140712;0.0;231114.89869626405;3.3074646671122188;0.2237532961509787
2346;2019-07-06 08:06:45.115;639;611;233;232;209;39;42;32;-25;38;776;238;-27;12;257;171;266;517;204;69;43;17;629;359;364;135;364;303;630;-2.0;-1.0;1736.0;228.0;0.0;93;0;36;1;0;0;1;0;0;0;1;0;1;0;0;21081.44921875;8148.111328125;6095.3427734375;2317.09057617188;608.0;278068;605.0;1171.0;Calculated values ==>;1562393205.115;337.06;334.26000000000005;296.46000000000004;296.36;294.06;277.06;274.27422755570615;277.36;276.36;270.66;276.96000000000004;350.76;296.96000000000004;270.46000000000004;274.36;298.86;290.26000000000005;299.76000000000005;324.86;280.06;277.46000000000004;333.66;333.96000000000004;274.86;241.49495122638035;267.9596281332873;274.27422755570615;293.56;6290000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6300000.0;0.0;0.0;0.28933333333333333;0.038;0.0;0.0;2.950851479651067;8148.111328125;6095.3427734375;2317.09057617188;21081.44921875;485790.2420568955;481636.2806702154;266777.009005651;266276.5544751138;256234.93004060583;430214.79039162316;434653.35091899;437798.07955487026;473143.78782676667;531356.6340493629;472609.65142417647;437485.64907481754;443373.06176112994;466586.1840761427;455768.1312034748;411130.8539288174;467235.56907401007;439329.79719206213;434832.48858899495;253801.27034056993;255056.51255035817;471092.8683005434;202519.99070529014;201132.3098696634;274.1818191050768;813399.5685298924;372052.1583083599;95102.80627687543;224585.06176227515;0;6;0;11;18;19;0;1;43;54;507028168970.28815;194488192829.93848;427868921500.2388;68073.79370714517;10205.769348619624;-0.0;0.0;1778573.956612522;366163.1490038147;0.0;231171.35394312968;4.726871282259908;0.41121297547470065
2347;2019-07-06 08:07:45.125;633;606;230;229;207;41;36;33;-23;38;778;237;-25;13;256;172;266;472;205;71;36;15;628;358;363;136;362;305;628;152.0;-1.0;1343.0;135.0;0.0;93;0;40;1;0;0;1;0;0;0;1;0;1;0;0;20972.638671875;8317.904296875;6043.8955078125;2326.18237304688;607.0;278069;603.0;1173.0;Calculated values ==>;1562393265.125;336.46000000000004;333.76000000000005;296.16;296.06;293.86;277.26000000000005;274.1680685717883;276.76000000000005;276.46000000000004;270.86;276.96000000000004;350.96000000000004;296.86;270.66;274.46000000000004;298.76000000000005;290.36;299.76000000000005;320.36;280.26000000000005;276.76000000000005;333.46000000000004;333.86;274.66;241.71165711629368;268.19934244402924;274.1680685717883;293.66;6280000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3050000.0;6280000.0;0.025333333333333333;0.0;0.22383333333333333;0.022500000000000003;0.0;0.025333333333333333;2.9560474414225704;8317.904296875;6043.8955078125;2326.18237304688;20972.638671875;485042.55213600874;481134.19395031215;265468.8569949279;264984.568156483;255561.04207583104;430280.9020939914;433816.67410848953;437656.05685647397;473013.45329280203;531414.780835583;472225.53028662654;437342.01223029394;443110.4695693885;466741.49892412685;456073.92579066654;411538.11230288196;460032.4171262488;439883.4970131265;433816.67410848953;252964.46457616048;254638.09398592086;470763.29942817445;202310.0604675611;202310.0604675611;274.0956502049568;813750.0776707139;372189.39797467925;95141.50666710298;224686.23894132266;0;6;0;11;18;19;0;1;43;54;507246305320.2535;194569506379.92557;428051351900.2098;52678.278858385;6040.197876613802;-0.0;5864.834212236854;1779580.3915949534;366298.5546278468;0.0;231220.2357071603;3.8700491323273765;0.29183828671336876
2348;2019-07-06 08:08:45.116;625;605;234;233;207;38;38;34;-23;39;779;237;-24;13;256;172;265;476;209;70;38;12;632;356;361;135;361;305;633;228.0;-1.0;1274.0;70.0;0.0;82;0;41;1;0;0;1;0;0;0;1;0;1;1;0;21081.359375;8432.607421875;5736.14501953125;2323.00927734375;605.0;278070;602.0;1173.0;Calculated values ==>;1562393325.116;335.66;333.66;296.56;296.46000000000004;293.86;276.96000000000004;273.955091788801;276.96000000000004;276.56;270.86;277.06;351.06000000000006;296.86;270.76000000000005;274.46000000000004;298.76000000000005;290.36;299.66;320.76000000000005;280.16;276.96000000000004;333.36;333.66;274.36;241.49495122638035;268.19934244402924;273.955091788801;294.06;6320000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6330000.0;0.038;0.0;0.21233333333333335;0.011666666666666665;0.0;0.038;2.9563590695184883;8432.607421875;5736.14501953125;2323.00927734375;21081.359375;483446.480107449;480410.1173363867;267003.1769506675;266503.21440990455;255300.30219878105;430412.23801567365;434668.6427963687;437656.05685647397;473241.2657668606;531519.1411140322;472225.53028662654;437499.1961693786;443110.4695693885;466883.92173941486;456404.5795205577;409449.8029362071;459972.81341286487;440154.36420568853;434668.6427963687;252546.06836287308;253801.27034056993;470603.4154074653;201854.79728197478;201854.79728197478;273.9093333283274;814100.4750865727;372328.9646340494;95180.24411932603;224784.39122056356;0;6;0;11;18;19;0;1;43;54;507463472740.02563;194650794184.84027;428234324450.0178;50068.467449651995;3135.4005447973886;-0.0;8846.926129546968;1780436.4860465226;366375.006478447;0.0;231342.81532017945;3.7625327834714506;0.25576255707058043
2349;2019-07-06 08:09:45.106;622;605;236;236;210;36;42;32;-23;39;779;237;-24;13;256;172;264;500;211;70;41;9;635;353;358;134;358;305;636;227.0;-1.0;751.0;0.0;0.0;63;0;42;1;0;0;1;0;0;0;1;0;1;0;0;21110.822265625;8567.9267578125;5219.25341796875;2335.18725585938;604.0;278071;601.0;1171.0;Calculated values ==>;1562393385.106;335.36;333.66;296.76000000000005;296.76000000000005;294.16;276.76000000000005;273.6339639331285;277.36;276.36;270.86;277.06;351.06000000000006;296.86;270.76000000000005;274.46000000000004;298.76000000000005;290.36;299.56;323.16;280.16;277.26000000000005;333.26000000000005;333.56;274.06;241.2770596917726;268.19934244402924;273.6339639331285;294.26000000000005;6350000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3050000.0;6360000.0;0.03783333333333334;0.0;0.12516666666666668;0.0;0.0;0.03783333333333334;2.9514736728418978;8567.9267578125;5219.25341796875;2335.18725585938;21110.822265625;482673.4398381897;480062.1012449296;267736.00496863323;267736.00496863323;256303.41296261162;430607.02586249536;436093.27495369175;437656.05685647397;473371.24222306634;531519.1411140322;472225.53028662654;437499.1961693786;443110.4695693885;467309.61631303944;456897.50086274074;407674.5673192991;463609.1957028721;440803.1668742817;435919.11457929364;252127.67657613798;253382.8652305231;470444.08031532593;201183.85751793825;201183.85751793825;273.6339639331285;814452.0180000482;372470.61214038293;95219.05595405816;224875.67099172607;0;6;0;11;18;19;0;1;43;54;507679136790.05994;194731480734.8531;428417293950.04694;29598.436950540057;0.0;-0.0;8880.817225487946;1781100.2662681513;366401.1304616015;0.0;231490.52189296245;2.3866999892653054;0.13287772263335923
2350;2019-07-06 08:10:45.117;621;605;237;237;210;34;44;30;-23;38;781;238;-24;12;256;172;264;524;213;69;44;6;637;353;358;132;357;304;639;182.0;-1.0;872.0;145.0;0.0;48;0;42;1;0;0;1;0;0;0;1;0;1;1;0;21303.833984375;8571.0380859375;4759.6064453125;2338.95849609375;603.0;278072;600.0;1173.0;Calculated values ==>;1562393445.117;335.26000000000005;333.66;296.86;296.86;294.16;276.56;273.6339639331285;277.56;276.16;270.86;276.96000000000004;351.26;296.96000000000004;270.76000000000005;274.36;298.76000000000005;290.36;299.56;325.56;280.06;277.56;333.16;333.46000000000004;273.76000000000005;240.83765695389522;268.0796299477929;273.6339639331285;294.46000000000004;6370000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3040000.0;6390000.0;0.030333333333333334;0.0;0.14533333333333334;0.024166666666666666;0.0;0.030333333333333334;2.9566699905035274;8571.0380859375;4759.6064453125;2338.95849609375;21303.833984375;482301.3357283131;479712.97963444714;267960.81591274554;267960.81591274554;256144.59824798984;430607.02586249536;436440.2506915519;437883.18805776763;473533.532933398;531802.8519403378;472477.1832610706;437727.04723144654;443168.68479859125;467450.99436332186;456897.50086274074;406749.251932748;467148.5503447013;440639.99668080016;436440.2506915519;251709.28920128586;252964.46457616048;470419.8627123917;200807.3085754479;200807.3085754479;273.48655917285043;814805.5382698888;372613.4630323161;95258.01430981532;224958.84340295053;0;6;0;11;18;19;0;1;43;54;507893976170.6199;194811295365.0611;428600027445.5232;34455.027818097136;6515.636724976141;-0.0;7147.532577521821;1781634.1430020747;366455.4373888961;0.0;231624.115962759;3.070798732847791;0.23609900348929216
2351;2019-07-06 08:11:45.107;622;605;237;236;212;34;47;29;-22;37;783;240;-24;12;256;173;264;539;212;69;47;5;646;352;357;134;356;304;648;91.0;-1.0;1259.0;157.0;2.0;33;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20301.6953125;8845.2685546875;4312.49462890625;1146.9541015625;603.0;278073;600.0;1172.0;Calculated values ==>;1562393505.107;335.36;333.66;296.86;296.76000000000005;294.36;276.56;273.5264737036516;277.86;276.06;270.96000000000004;276.86;351.46000000000004;297.16;270.76000000000005;274.36;298.76000000000005;290.46000000000004;299.56;327.06;280.06;277.86;333.16;333.46000000000004;273.66;241.2770596917726;268.0796299477929;273.5264737036516;294.36;6459999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3040000.0;6480000.0;0.015166666666666667;0.0;0.20983333333333334;0.026166666666666668;0.0003333333333333333;0.0155;2.95414938522603;8845.2685546875;4312.49462890625;1146.9541015625;20301.6953125;481424.90318490734;478658.9007195866;267140.35715048295;266656.56132047717;256445.8174606503;430671.36484660726;437188.938451433;438039.0146135774;473176.5657117748;532011.391070236;472714.5398191165;437727.04723144654;443168.68479859125;467592.11455659237;457198.2954874291;402194.76936220535;468372.9606417434;440855.13019932323;437188.938451433;251709.28920128586;252964.46457616048;470052.5991512875;200595.0162698526;202026.09886943604;273.3989199102694;815152.1932286272;372758.5747316963;95287.0587399218;225034.4316451073;0;6;0;11;18;19;0;1;43;54;508108440420.654;194891082065.0738;428782397045.5522;49823.66565245825;7050.806752064214;-0.0;3645.0240135209524;1782336.3483940333;366568.4722422735;0.0;231714.0389447034;4.230736980789087;0.35117833996977454
2352;2019-07-06 08:12:45.118;625;605;235;235;211;35;49;29;-24;38;785;240;-25;2;256;173;264;554;212;69;49;5;655;353;358;139;358;304;657;140.0;-1.0;1077.0;96.0;2.0;30;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20691.400390625;8934.4765625;4309.39501953125;1378.44873046875;603.0;278074;600.0;1172.0;Calculated values ==>;1562393565.118;335.66;333.66;296.66;296.66;294.26000000000005;276.66;273.6339639331285;278.06;276.06;270.76000000000005;276.96000000000004;351.66;297.16;270.66;273.36;298.76000000000005;290.46000000000004;299.56;328.56;280.06;278.06;333.16;333.46000000000004;273.66;242.35481222062532;268.0796299477929;273.6339639331285;294.36;6550000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;6570000.0;0.02333333333333333;0.0;0.1795;0.016;0.0003333333333333333;0.023666666666666666;2.95414938522603;8934.4765625;4309.39501953125;1378.44873046875;20691.400390625;480840.693848103;477594.5772950105;265460.33787064155;265460.33787064155;255613.68044396455;430607.02586249536;437300.0667916998;437727.04723144654;472621.17715536855;532219.8961362846;472714.5398191165;437570.5891863215;441691.54992388893;467309.61631303944;457035.12758347794;396735.1119530529;469609.2868881635;440639.99668080016;437300.0667916998;251709.28920128586;252964.46457616048;469374.27755306003;200946.46044115102;201855.10660212973;273.5410727478431;815493.8649873603;372906.76643763646;95308.10762174762;225106.29389774415;0;6;0;11;18;19;0;1;43;54;508322979745.3608;194972997079.96185;428964830485.30286;42502.115328858046;4294.845073790545;-0.0;5572.197391153158;1783105.8709544358;366663.0366743278;0.0;231790.86320483673;3.5814533312495955;0.27013317768296624
2353;2019-07-06 08:13:45.108;629;607;233;233;208;36;51;30;-24;38;785;239;-25;-1;256;174;265;564;212;70;51;5;662;355;360;141;359;304;664;97.0;-1.0;1457.0;166.0;3.0;28;100;43;1;0;0;1;0;0;0;1;0;0;1;0;20435.517578125;9043.1298828125;4283.29638671875;1375.79846191406;604.0;278075;601.0;1172.0;Calculated values ==>;1562393625.108;336.06;333.86;296.46000000000004;296.46000000000004;293.96000000000004;276.76000000000005;273.8482719121499;278.26000000000005;276.16;270.76000000000005;276.96000000000004;351.66;297.06;270.66;273.06;298.76000000000005;290.56;299.66;329.56;280.16;278.26000000000005;333.26000000000005;333.56;273.66;242.77792619122317;268.0796299477929;273.8482719121499;294.36;6620000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;6640000.000000001;0.016166666666666666;0.0;0.24283333333333335;0.027666666666666666;0.0005;0.016666666666666666;2.953994145662429;9043.1298828125;4283.29638671875;1375.79846191406;20435.517578125;480635.9617625695;477066.79223268904;264054.43747166655;264054.43747166655;254179.5899543332;430477.46260093397;437181.2009864583;437727.04723144654;472358.58907936385;532219.8961362846;472595.8932732164;437570.5891863215;441243.57701197703;467167.9790832604;456845.7472488624;392312.4921616908;470310.6547103737;440371.54654177895;437181.2009864583;252127.67657613798;253382.8652305231;469101.2764714543;201395.3796177174;203275.15135333588;273.72556290040285;815836.5321831016;373056.5548558067;95331.05585634446;225177.88772518066;0;6;0;11;18;19;0;1;43;54;508538343845.395;195056983079.97522;429147200085.33185;57389.206618867225;7406.529812953387;-0.0;3898.43416055204;1783938.1598995186;366760.53187982325;0.0;231869.77198079188;4.672365702957095;0.3855275350075528
2354;2019-07-06 08:14:45.109;635;608;231;231;207;38;53;31;-23;39;782;238;-25;-2;257;175;265;571;216;71;53;4;671;355;360;141;360;304;673;-1.0;-2.0;1372.0;155.0;0.0;28;100;43;1;0;0;1;0;0;0;1;0;0;1;0;20381.23828125;9191.0791015625;4372.29833984375;1378.8034667968802;605.0;278076;602.0;1173.0;Calculated values ==>;1562393685.109;336.66;333.96000000000004;296.26000000000005;296.26000000000005;293.86;276.96000000000004;273.8482719121499;278.46000000000004;276.26000000000005;270.86;277.06;351.36;296.96000000000004;270.66;272.96000000000004;298.86;290.66;299.66;330.26000000000005;280.26000000000005;278.46000000000004;333.36;333.66;273.56;242.77792619122317;268.0796299477929;273.8482719121499;294.76000000000005;6709999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6730000.0;0.0;0.0;0.22866666666666668;0.025833333333333333;0.0;0.0;2.9563590695184883;9191.0791015625;4372.29833984375;1378.8034667968802;20381.23828125;480506.1687280141;476142.8807242056;262603.6573416908;262603.6573416908;253424.6941345281;430477.46260093397;437523.7402493343;437883.18805776763;472456.96783784614;531907.1257792506;472477.1832610706;437570.5891863215;441093.7378204844;467155.4305485478;456983.74854416;280707.27396278875;470278.7310457797;440535.73838924203;437523.7402493343;252546.06836287308;253801.27034056993;469002.22466039064;201359.07023443378;203275.15135333588;273.71137421978017;816176.6774838461;373208.5091296886;95354.01125497292;225250.01888331416;0;6;0;11;18;19;0;1;43;54;508754347445.1341;195141584489.87302;429329603125.1115;54085.18160893568;6914.114822670553;-0.0;0.0;1784867.1286161821;366879.8725739544;0.0;231902.25947353974;4.082355635121385;0.36671171309624206
2355;2019-07-06 08:15:45.109;641;611;229;229;205;39;55;32;-23;39;778;237;-24;-3;257;176;266;576;213;73;55;3;677;356;361;141;361;305;679;189.0;-1.0;1362.0;158.0;0.0;29;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20182.51171875;9369.7265625;4445.54736328125;1377.60852050781;607.0;278077;604.0;1171.0;Calculated values ==>;1562393745.109;337.26;334.26000000000005;296.06;296.06;293.66;277.06;273.955091788801;278.66;276.36;270.86;277.06;350.96000000000004;296.86;270.76000000000005;272.86;298.86;290.76000000000005;299.76000000000005;330.76000000000005;280.46000000000004;278.66;333.56;333.86;273.46000000000004;242.77792619122317;268.19934244402924;273.955091788801;294.46000000000004;6770000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6790000.000000001;0.0315;0.0;0.22699999999999998;0.026333333333333334;0.0;0.0315;2.9510072923323363;9369.7265625;4445.54736328125;1377.60852050781;20182.51171875;480725.4947762433;475887.61877141305;261418.13205332926;261418.13205332926;252471.06161964967;430412.23801567365;437636.28072910535;437656.05685647397;472456.96783784614;531414.780835583;472225.53028662654;437499.1961693786;440729.75779049523;467013.5131080222;456958.2462452348;280349.6453433679;470316.7497228494;440647.96367074497;437636.28072910535;253382.8652305231;254638.09398592086;468903.15145096794;201643.70235256618;201643.70235256618;273.8270120708756;816514.7087338461;373363.1825102225;95376.98135486712;225323.5009308402;0;6;0;11;18;19;0;1;43;54;508970647445.1341;195226184489.87302;429512303125.1115;53574.80447238706;7037.832159591247;-0.0;7433.766218860984;1785764.2951668599;366996.1387988066;0.0;231964.2075253636;4.4788342891088435;0.3473195194235971
2356;2019-07-06 08:16:45.140;648;614;227;227;203;40;57;33;-22;40;775;236;-24;-3;257;176;267;581;212;74;57;3;685;357;362;141;362;306;686;-2.0;-1.0;1665.0;161.0;3.0;36;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20372.365234375;9664.80078125;4772.3505859375;1383.69470214844;609.0;278078;605.0;1172.0;Calculated values ==>;1562393805.14;337.96000000000004;334.56;295.86;295.86;293.46000000000004;277.16;274.0616903277293;278.86;276.46000000000004;270.96000000000004;277.16;350.66;296.76000000000005;270.76000000000005;272.86;298.86;290.76000000000005;299.86;331.26000000000005;280.56;278.86;333.66;334.06;273.46000000000004;242.77792619122317;268.3187672390254;274.0616903277293;294.36;6850000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6859999.999999999;0.0;0.0;0.27749999999999997;0.026833333333333334;0.0005;0.0005;2.9532152992646146;9664.80078125;4772.3505859375;1383.69470214844;20372.365234375;480873.6688263774;475513.32076877623;260227.4317449056;260227.4317449056;251504.62179449492;430346.717906069;437749.2872906415;437585.1090581189;472555.3283204977;531026.2279586041;471973.203917109;437270.2536001789;440514.97524299513;466871.3337883854;456794.493534906;279713.14755514316;470230.7846479021;440596.4608192194;437749.2872906415;253801.27034056993;255474.93562877487;468903.15145096794;201912.46732748247;260227.4317449056;273.9363331122173;816852.8406538381;373521.8855259984;95400.00410405302;225400.35643543125;0;6;0;11;18;19;0;1;43;54;509187659510.63055;195310828200.06665;429695697830.53107;65399.1580802516;7164.250023980194;-0.0;88.76092777286796;1786756.2571060732;367114.5506317944;0.0;232026.92764038758;4.592179755343143;0.39880288506198386
2357;2019-07-06 08:17:45.110;655;618;227;227;201;41;59;33;-22;40;773;235;-23;-4;257;175;267;586;215;75;59;3;691;360;364;141;364;305;693;-2.0;-1.0;1669.0;269.0;0.0;44;100;49;1;0;0;1;0;0;0;1;0;0;1;0;20395.818359375;9851.8134765625;5180.54443359375;1377.22412109375;612.0;278079;608.0;1170.0;Calculated values ==>;1562393865.11;338.66;334.96000000000004;295.86;295.86;293.26000000000005;277.26000000000005;274.38016830617;279.06;276.46000000000004;270.96000000000004;277.16;350.46000000000004;296.66;270.86;272.76000000000005;298.86;290.66;299.86;331.76000000000005;280.66;279.06;333.96000000000004;334.36;273.46000000000004;242.77792619122317;268.19934244402924;274.38016830617;294.66;6909999.999999999;3600000.0;3640000.0;1410000.0;3640000.0;3050000.0;6930000.0;0.0;0.0;0.2781666666666667;0.04483333333333333;0.0;0.0;2.9477070630080133;9851.8134765625;5180.54443359375;1377.22412109375;20395.818359375;481255.2109906678;475298.2767621841;259850.4908286617;259850.4908286617;250565.54293860798;430148.3826014536;437634.38984935347;437812.597326149;472555.3283204977;530892.8472578947;471987.4002066322;437656.05685647397;440578.77906221413;466586.1840761427;456161.252676308;278815.6388732928;470149.81752420287;440328.60936260916;437634.38984935347;255056.51255035817;256730.23209357203;468903.15145096794;202512.52737517786;260227.4317449056;274.1835126457044;817192.4056484997;373684.4426583521;95423.00025700449;225483.25575657474;0;6;0;11;18;19;0;1;43;54;509405350609.86896;195395385899.7708;429878906179.8901;65452.63612469514;11943.179646064586;-0.0;0.0;1787846.1435048257;367273.699597531;0.0;232027.6669449459;4.716501348015389;0.4401899781834255
2358;2019-07-06 08:18:45.111;663;622;227;226;201;44;41;34;-21;41;770;235;-23;-3;258;173;268;588;213;76;41;3;684;362;366;141;366;306;686;-1.0;-1.0;1753.0;223.0;0.0;63;100;53;1;0;0;1;0;0;0;1;0;0;1;0;20756.134765625;10063.9287109375;5790.974609375;1389.64831542969;615.0;278080;610.0;1172.0;Calculated values ==>;1562393925.111;339.46000000000004;335.36;295.86;295.76000000000005;293.26000000000005;277.56;274.5913991737795;277.26000000000005;276.56;271.06;277.26000000000005;350.16;296.66;270.86;272.86;298.96000000000004;290.46000000000004;299.96000000000004;331.96000000000004;280.76000000000005;277.26000000000005;334.16;334.66;273.46000000000004;242.77792619122317;268.3187672390254;274.5913991737795;294.46000000000004;6840000.000000001;3620000.0000000005;3660000.0;1410000.0;3660000.0;3060000.0;6859999.999999999;0.0;0.0;0.2921666666666667;0.03716666666666667;0.0;0.0;2.9522748784373927;10063.9287109375;5790.974609375;1389.64831542969;20756.134765625;483241.57219937263;476764.4406583358;260227.4317449056;259838.54015845468;250825.4526365721;430014.67791919125;433981.5763581648;437742.05038880615;472653.6706096803;530503.8545830504;471853.91002867516;437427.84448784514;440514.97524299513;466430.68673233996;455548.371065044;280556.5522361511;471368.7376193823;440059.51220952015;433981.5763581648;255893.36323571714;257985.5697089033;468903.15145096794;203118.12737679353;260227.4317449056;274.42769805516997;817535.3443077055;373850.40994311555;95446.05791166046;225574.68660600777;0;6;0;11;18;19;0;1;43;54;509624354260.4746;195479987310.0048;430062209235.39703;68549.28950667636;9878.343394756816;-0.0;0.0;1788962.8448328874;367455.5486541412;0.0;232027.6669449459;4.54796590587365;0.40890665154889894
2359;2019-07-06 08:19:45.101;666;625;226;226;200;43;42;36;-21;41;768;235;-22;-4;258;171;268;589;212;77;41;6;688;361;366;142;365;306;688;181.0;-1.0;1286.0;224.0;0.0;66;100;56;1;0;0;1;0;0;0;1;0;0;1;0;20764.55078125;10326.3037109375;5925.4912109375;1382.1779785156198;617.0;278081;613.0;1173.0;Calculated values ==>;1562393985.101;339.76;335.66;295.76000000000005;295.76000000000005;293.16;277.46000000000004;274.4858918419099;277.36;276.76000000000005;271.06;277.26000000000005;349.96000000000004;296.66;270.96000000000004;272.76000000000005;298.96000000000004;290.26000000000005;299.96000000000004;332.06;280.86;277.26000000000005;334.46000000000004;334.86;273.76000000000005;242.98782864720522;268.3187672390254;274.4858918419099;294.36;6880000.0;3610000.0;3660000.0;1420000.0;3650000.0;3060000.0;6880000.0;0.030166666666666668;0.0;0.21433333333333332;0.037333333333333336;0.0;0.030166666666666668;2.9544787403705715;10326.3037109375;5925.4912109375;1382.1779785156198;20764.55078125;483247.2134305343;476993.96375539777;259731.24742953345;259731.24742953345;250414.15141128344;430081.6785162784;434163.16617520025;437742.05038880615;472522.5091947854;530294.8415796665;471853.91002867516;437585.1090581189;440363.3734854717;466573.67930157646;455434.2692257803;279907.59927895095;471277.1258196216;440225.7514453699;433981.5763581648;257148.6733736563;258822.4845140824;469063.6082102231;202822.375272562;202822.375272562;274.308418423472;817881.2923530324;374020.30022689095;95469.15261435494;225672.30754832336;0;6;0;11;18;19;0;1;43;54;509843917660.5095;195564873160.01828;430245778635.4262;50351.11703324832;9939.672696339348;-0.0;6973.3025660823505;1789953.5164147574;367620.67126323754;0.0;232085.76811453004;3.8144604551467816;0.31236273733561
2360;2019-07-06 08:20:45.162;668;628;226;226;199;42;46;36;-22;42;766;235;-23;-4;258;169;269;593;214;77;46;7;692;360;365;138;365;305;693;150.0;0.0;1169.0;111.0;0.0;71;100;56;1;0;0;1;0;0;0;1;0;0;1;0;20902.125;10393.876953125;6100.07373046875;1387.40246582031;620.0;278082;615.0;1172.0;Calculated values ==>;1562394045.162;339.96000000000004;335.96000000000004;295.76000000000005;295.76000000000005;293.06;277.36;274.38016830617;277.76000000000005;276.76000000000005;270.96000000000004;277.36;349.76;296.66;270.86;272.76000000000005;298.96000000000004;290.06;300.06;332.46000000000004;280.86;277.76000000000005;334.66;335.16;273.86;242.14157278889297;268.19934244402924;274.38016830617;294.56;6920000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6930000.0;0.025;0.0;0.19483333333333333;0.018500000000000003;0.0;0.025;2.9514863806297047;10393.876953125;6100.07373046875;1387.40246582031;20902.125;483104.3706436034;476868.9128414083;259467.7050299864;259467.7050299864;249898.82035561922;430148.3826014536;435126.2553679777;437812.597326149;473143.7464358393;530161.7641224974;471987.4002066322;437656.05685647397;440578.77906221413;466573.67930157646;455320.5203350088;279947.75280615926;471293.0383594147;440442.65803344065;435126.2553679777;257985.5697089033;260077.89159075968;469707.477533517;202752.72871556634;202752.72871556634;274.2767758459247;818228.8676597953;374193.14394469326;95492.25591584216;225772.62247254365;0;6;0;11;18;19;0;1;43;54;510063440615.03546;195648958559.8367;430429264990.02997;45797.49773429519;4938.662853132088;-0.0;5809.338166310285;1790755.5694618523;367744.7834451135;0.0;232192.39841777593;3.1622606120046606;0.24350391718139378
2361;2019-07-06 08:21:45.122;668;626;225;223;204;50;42;38;-23;43;767;234;-24;-5;257;170;269;570;218;49;42;7;664;367;371;136;371;306;664;-1.0;-1.0;1366.0;90.0;0.0;99;100;56;1;0;0;1;0;0;0;1;0;0;1;0;20507.98828125;9907.8271484375;6731.1689453125;1391.259765625;621.0;278083;616.0;1171.0;Calculated values ==>;1562394105.122;339.96000000000004;335.76000000000005;295.66;295.46000000000004;293.56;278.16;275.1157276137837;277.36;276.96000000000004;270.86;277.46000000000004;349.86;296.56;270.76000000000005;272.66;298.86;290.16;300.06;330.16;278.06;277.36;334.76000000000005;335.26000000000005;273.86;241.71165711629368;268.3187672390254;275.1157276137837;294.96000000000004;6640000.000000001;3670000.0000000005;3710000.0;1360000.0;3710000.0;3060000.0;6640000.000000001;0.0;0.0;0.22766666666666666;0.015000000000000001;0.0;0.0;2.948809959767412;9907.8271484375;6731.1689453125;1391.259765625;20507.98828125;486163.4550129738;479955.20485146466;260689.80993674006;259883.27512938838;252744.3866682605;429675.2189834977;432913.8003328046;437427.84448784514;473501.42000396166;530190.3213035207;471734.5502377146;437270.2536001789;440211.49694471864;465579.7077360809;454279.4148167789;394110.33597170265;471273.5308616733;434205.081921684;432913.8003328046;258404.02479325983;260496.36997498586;469978.3967039981;204623.72018751208;202752.72871556634;275.03214606636556;818573.7218811736;374362.2120250688;95515.39599743986;225879.47821022826;0;6;0;11;18;19;0;1;43;54;510284093415.17584;195731103759.88898;430612442790.1465;53001.738965709155;3980.32014774729;-0.0;0.0;1791578.3475502275;367819.05875359586;0.0;232240.7772950917;3.1603577651854615;0.2732244601668298
2362;2019-07-06 08:22:45.142;661;627;236;234;202;43;41;39;-21;44;771;235;-23;-6;256;168;269;566;217;46;41;7;683;359;364;134;363;305;684;-2.0;0.0;623.0;0.0;0.0;99;100;58;1;0;0;1;0;0;0;1;0;0;1;0;21684.201171875;10376.724609375;7093.048828125;1390.93664550781;621.0;278084;617.0;1172.0;Calculated values ==>;1562394165.142;339.26;335.86;296.76000000000005;296.56;293.36;277.46000000000004;274.27422755570615;277.26000000000005;277.06;271.06;277.56;350.26;296.66;270.86;272.56;298.76000000000005;289.96000000000004;300.06;329.76000000000005;277.76000000000005;277.26000000000005;334.86;335.26000000000005;273.86;241.2770596917726;268.19934244402924;274.27422755570615;294.86;6830000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3050000.0;6840000.000000001;0.0;0.0;0.10383333333333335;0.0;0.0;0.0;2.9513281578543187;10376.724609375;7093.048828125;1390.93664550781;21684.201171875;483053.8024182104;477776.5893412375;263988.298691876;263154.457248457;251240.72706047274;430214.79039162316;434473.7075064044;437968.82056851813;473857.65670332924;530684.0115263712;471987.4002066322;437656.05685647397;440276.00903072825;466598.81152663083;455347.6215741906;281442.462985584;468022.47487565427;435366.92532215983;434473.7075064044;258822.4845140824;260496.36997498586;470248.3765585316;202758.08115945454;202752.72871556634;274.27422755570615;818925.4406603641;374531.3063023073;95538.58869584862;225994.7184255752;0;6;0;11;18;19;0;1;43;54;510504666915.1058;195812130759.86322;430795803890.0882;24422.715108641107;0.0;-0.0;0.0;1792223.7664019032;367852.23914459476;0.0;232240.7772950917;1.2948990256016013;0.10291875469819088
