;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2363;2019-07-06 08:23:45.113;661;630;244;244;213;38;42;36;-22;44;777;235;-24;-7;256;169;269;580;214;47;42;8;681;356;361;134;361;304;682;130.0;-1.0;685.0;118.0;0.0;96;100;58;1;0;0;1;0;0;0;1;0;0;1;0;22661.66796875;10366.0556640625;6933.58837890625;1388.73486328125;622.0;278085;618.0;1172.0;Calculated values ==>;1562394225.113;339.26;336.16;297.56;297.56;294.46000000000004;276.96000000000004;273.955091788801;277.36;276.76000000000005;270.96000000000004;277.56;350.86;296.66;270.76000000000005;272.46000000000004;298.76000000000005;290.06;300.06;331.16;277.86;277.36;334.96000000000004;335.36;273.96000000000004;241.2770596917726;268.0796299477929;273.955091788801;294.56;6809999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6820000.0;0.021666666666666667;0.0;0.11416666666666667;0.019666666666666666;0.0;0.021666666666666667;2.9511697610451892;10366.0556640625;6933.58837890625;1388.73486328125;22661.66796875;483275.56750940206;478473.21744177584;267634.5824891044;267634.5824891044;255177.74988749623;430412.23801567365;435378.9101572175;438039.0146135774;473857.65670332924;531385.6704624288;472120.66958987404;437727.04723144654;440340.5815783672;466883.92173941486;455987.71266879217;281813.4876961327;470581.35797210905;436256.0551253566;435378.9101572175;259240.94887492666;260914.8530628454;470346.2376010807;201528.1565032216;201528.1565032216;273.7819052179067;819294.8109542929;374704.0792571501;95561.74142917246;226111.55057270403;0;6;0;11;18;19;0;1;43;54;510722061789.9468;195892491899.80444;430978415584.9546;27001.656300932285;5286.755594924562;-0.0;5066.766329169912;1792652.0957040626;367896.27414731024;0.0;232282.9799399951;1.9988452937741954;0.15798516170797322
2364;2019-07-06 08:24:45.124;665;632;242;242;214;35;43;33;-23;43;780;235;-24;-7;256;170;269;587;217;48;43;9;685;354;359;139;359;304;686;-1.0;-1.0;1077.0;166.0;0.0;78;100;58;1;0;0;1;0;0;0;1;0;0;0;0;22427.033203125;10409.5498046875;6220.22314453125;1383.03820800781;624.0;278086;619.0;1173.0;Calculated values ==>;1562394285.124;339.66;336.36;297.36;297.36;294.56;276.66;273.7412296467126;277.46000000000004;276.46000000000004;270.86;277.46000000000004;351.16;296.66;270.76000000000005;272.46000000000004;298.76000000000005;290.16;300.06;331.86;277.96000000000004;277.46000000000004;335.06;335.56;274.06;242.35481222062532;268.0796299477929;273.7412296467126;294.86;6850000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;6859999.999999999;0.0;0.0;0.1795;0.027666666666666666;0.0;0.0;2.9533702381472744;10409.5498046875;6220.22314453125;1383.03820800781;22427.033203125;483429.42648355116;478313.5787543299;266434.5604765912;266434.5604765912;255358.85258393938;430542.39183029096;436030.9469220937;437883.18805776763;473111.3802909942;531698.5695214175;472120.66958987404;437727.04723144654;440340.5815783672;467167.9790832604;456457.21659632755;281087.20529367466;471206.77652806195;436897.1440491649;436030.9469220937;259659.41789560125;261751.83340796042;469768.9665190196;201000.5763078556;201528.1565032216;273.5666871661391;819670.6190172203;374877.2410436827;95584.84377281337;226221.18576511936;0;6;0;11;18;19;0;1;43;54;510938101390.5098;195974406915.01794;431160849025.43005;42520.42880910921;7435.925462508871;-0.0;0.0;1793231.55262912;368002.31592716125;0.0;232325.21073374126;2.773379115317938;0.2594638727457181
2365;2019-07-06 08:25:45.114;668;634;237;237;211;34;44;31;-22;43;776;235;-24;-6;255;171;269;595;215;50;44;10;689;355;360;142;359;305;690;260.0;0.0;1298.0;236.0;0.0;72;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21914.822265625;10493.5966796875;6209.181640625;1376.7448730468802;625.0;278087;620.0;1173.0;Calculated values ==>;1562394345.114;339.96000000000004;336.56;296.86;296.86;294.26000000000005;276.56;273.8482719121499;277.56;276.26000000000005;270.96000000000004;277.46000000000004;350.76;296.66;270.76000000000005;272.56;298.66;290.26000000000005;300.06;332.66;278.16;277.56;335.16;335.66;274.16;242.98782864720522;268.19934244402924;273.8482719121499;294.66;6890000.000000001;3550000.0;3600000.0;1420000.0;3590000.0;3050000.0;6900000.0;0.043333333333333335;0.0;0.21633333333333335;0.03933333333333333;0.0;0.043333333333333335;2.9532111845883033;10493.5966796875;6209.181640625;1376.7448730468802;21914.822265625;483435.83446905675;478154.66496606375;264019.1719850281;264019.1719850281;254115.90772021946;430477.46260093397;435968.7166933796;437812.597326149;472719.4423773052;531206.0339399034;471987.4002066322;437499.1961693786;440276.00903072825;467038.77096222027;456430.83553010726;280418.0754855727;471995.5106771471;437009.2976769699;435968.7166933796;260077.89159075968;262170.3306944222;469460.1756994288;201280.99290036576;201280.99290036576;273.68085271011404;820040.0728936082;375051.40489893226;95607.83813212709;226324.74687528325;0;6;0;11;18;19;0;1;43;54;511153765440.5441;196058692865.03134;431343518575.4591;51169.670424111115;10548.38119009648;-0.0;10169.801364363935;1794012.1733310497;368152.16017108643;0.0;232409.94495373365;3.9762029235912584;0.31551162427633217
2366;2019-07-06 08:26:45.124;673;637;234;235;209;33;45;30;-15;42;769;235;-21;-5;255;171;269;602;213;46;45;11;734;350;355;142;355;305;736;249.0;-1.0;1259.0;161.0;3.0;30;100;66;1;0;0;1;0;0;0;1;0;0;0;0;21729.408203125;11743.484375;5085.6376953125;1372.9404296875;627.0;278088;622.0;1173.0;Calculated values ==>;1562394405.124;340.46000000000004;336.86;296.56;296.66;294.06;276.46000000000004;273.3108153835814;277.66;276.16;271.66;277.36;350.06000000000006;296.66;271.06;272.66;298.66;290.26000000000005;300.06;333.36;277.76000000000005;277.66;335.36;335.86;274.26000000000005;242.98782864720522;268.19934244402924;273.3108153835814;294.46000000000004;7340000.000000001;3500000.0;3550000.0;1420000.0;3550000.0;3050000.0;7359999.999999999;0.0415;0.0;0.20983333333333334;0.026833333333333334;0.0005;0.042;2.952892556970251;11743.484375;5085.6376953125;1372.9404296875;21729.408203125;479154.6121746059;473137.5869474919;260309.76210835818;260677.61771521744;251675.58713019238;430799.1582183253;437309.20404756913;438899.66031598754;472620.9849758201;530475.1397970697;471987.4002066322;437968.82056851813;440427.53025024605;467604.7241699096;457250.04511981993;275041.2457196948;467260.58145222743;437479.1307715476;437309.20404756913;260914.8530628454;263007.33956846996;469559.26427123055;200097.46272616353;200814.27581404682;273.194764042384;820403.8354311101;375236.74479252665;95630.75599532026;226418.88605698352;0;6;0;11;18;19;0;1;43;54;511368301190.51;196143907065.0178;431526549075.43;50108.661127598076;7230.5583414592975;-0.0;9932.786985807938;1794856.3000915293;368300.3426934641;0.0;232577.49444355338;3.695845262308341;0.2747175961449572
2367;2019-07-06 08:27:45.135;686;641;231;231;205;38;32;31;-6;41;761;235;-10;-3;255;172;269;608;214;37;32;12;718;360;365;141;365;302;719;-2.0;-1.0;1794.0;371.0;0.0;77;0;53;1;0;0;1;0;0;0;1;1;0;0;0;22892.73046875;10531.822265625;6549.11474609375;2405.90625;630.0;278089;625.0;1174.0;Calculated values ==>;1562394465.135;341.76;337.26;296.26000000000005;296.26000000000005;293.66;276.96000000000004;274.38016830617;276.36;276.26000000000005;272.56;277.26000000000005;349.26;296.66;272.16;272.86;298.66;290.36;300.06;333.96000000000004;276.86;276.36;335.66;336.16;274.36;242.77792619122317;267.8393353686513;274.38016830617;294.56;7180000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;7190000.000000001;0.0;0.0;0.29900000000000004;0.06183333333333333;0.0;0.0;2.9549302930312056;10531.822265625;6549.11474609375;2405.90625;22892.73046875;482956.96155665664;475833.25765604334;260031.10060481296;260031.10060481296;250958.97761926503;430148.3826014536;432578.5526393707;440920.49340534693;472653.6706096803;529867.8939616912;472386.5500615349;440319.17732939526;441368.7326958178;466181.95831478277;455741.6133297435;276637.2864109067;470464.0487231626;433500.59072566376;432578.5526393707;262170.3306944222;264262.8888514036;469794.0480163998;202529.42775361557;200814.27581404682;274.19007934501747;820775.7547589126;375422.4063793299;95662.25215751259;226515.86010251226;0;6;0;11;18;19;0;1;44;54;511584340790.2147;196228822629.90173;431708682460.1811;71278.92862986769;16525.862352915487;-0.0;0.0;1795868.0487913876;368498.3491601782;0.0;232660.2828434132;4.50584991132313;0.4332864393932867
2368;2019-07-06 08:28:45.126;700;646;224;223;199;47;34;34;-24;40;725;235;-24;9;254;173;269;599;214;36;34;12;701;365;369;133;369;301;702;-2.0;-1.0;1541.0;228.0;0.0;99;0;52;1;0;0;1;0;0;0;1;1;0;0;0;22095.041015625;10276.939453125;7292.90185546875;2308.15771484375;634.0;278090;628.0;1172.0;Calculated values ==>;1562394525.126;343.16;337.76;295.56;295.46000000000004;293.06;277.86;274.9066339382667;276.56;276.56;270.76000000000005;277.16;345.66;296.66;270.76000000000005;274.06;298.56;290.46000000000004;300.06;333.06;276.76000000000005;276.56;335.96000000000004;336.56;274.36;241.05796691057077;267.7187500070086;274.9066339382667;294.56;7009999.999999999;3650000.0;3690000.0;1330000.0;3690000.0;3010000.0;7020000.0;0.0;0.0;0.25683333333333336;0.038;0.0;0.0;2.949255481786519;10276.939453125;7292.90185546875;2308.15771484375;22095.041015625;486889.2950765599;478616.25602189195;258264.93529420078;257896.0140485614;249581.8352480482;429811.8947417682;431924.41234261927;438404.20131815126;473598.1776897576;526184.2197016921;472519.1631752819;438404.20131815126;443343.77367153234;465473.56737389497;455045.25965793;278667.4254750059;471132.9032564904;432301.3137403124;431924.41234261927;263425.85118522606;265937.0223246507;470871.3547390081;203970.79714899138;200814.27581404682;274.7713043183807;821150.5966195081;375595.7867158521;95701.53013126511;226631.19293821685;0;6;0;11;18;19;0;1;44;54;511804507759.9837;196311010299.8155;431889555324.99133;60210.3126374459;10142.221188420635;-0.0;0.0;1796963.6281059142;368720.5498543518;0.0;232660.2828434132;3.539216082208082;0.3256075481189029
2369;2019-07-06 08:29:45.126;704;649;225;224;198;50;37;36;-26;40;718;237;-27;12;253;172;269;582;214;38;37;12;690;366;371;129;371;302;691;-2.0;-1.0;1499.0;286.0;0.0;99;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21366.041015625;10021.7724609375;7126.28466796875;2333.84228515625;637.0;278091;631.0;1175.0;Calculated values ==>;1562394585.126;343.56000000000006;338.06000000000006;295.66;295.56;292.96000000000004;278.16;275.0112864084945;276.86;276.76000000000005;270.56;277.16;344.96000000000004;296.86;270.46000000000004;274.36;298.46000000000004;290.36;300.06;331.36;276.96000000000004;276.86;336.26000000000005;336.86;274.36;240.16925963744896;267.8393353686513;275.0112864084945;294.56;6900000.0;3660000.0;3710000.0;1290000.0;3710000.0;3020000.0;6909999.999999999;0.0;0.0;0.24983333333333332;0.04766666666666666;0.0;0.0;2.9563210850960178;10021.7724609375;7126.28466796875;2333.84228515625;21366.041015625;488631.81225083454;480342.6442236564;259190.34592527163;258810.79567691445;249638.46044386298;429743.705733735;431974.0715495897;437869.15320432716;474114.60106150573;525372.7868483943;472623.515329904;437713.4967235476;443576.6592147222;465050.680074861;454734.4819504769;280258.5158050585;469750.48841568694;432163.2314376127;431974.0715495897;264681.4149301396;267192.67376467976;471404.5141253463;204147.7787273763;200814.27581404682;274.8442721701122;821512.7723031018;375764.9426484693;95740.21346459845;226751.35282591215;0;6;0;11;18;19;0;1;44;54;512026507759.9837;196389610299.8155;432070455324.99133;58391.39005682489;12739.237720636569;-0.0;0.0;1797951.9756283665;368911.22867859394;0.0;232660.2828434132;3.651113593478348;0.3479505245195181
2370;2019-07-06 08:30:45.117;699;650;233;232;204;50;39;39;-25;42;737;239;-26;12;254;172;269;572;218;39;39;12;677;367;372;131;372;303;678;-2.0;-1.0;1592.0;257.0;0.0;99;0;50;1;0;0;1;0;0;0;1;1;0;0;0;21089.63671875;9773.4912109375;6914.5205078125;2327.18505859375;637.0;278092;632.0;1173.0;Calculated values ==>;1562394645.117;343.06000000000006;338.16;296.46000000000004;296.36;293.56;278.16;275.1157276137837;277.06;277.06;270.66;277.36;346.86;297.06;270.56;274.36;298.56;290.36;300.06;330.36;277.06;277.06;336.36;336.86;274.36;240.61611355647437;267.9596281332873;275.1157276137837;294.96000000000004;6770000.0;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3030000.0;6780000.0;0.0;0.0;0.2653333333333333;0.04283333333333333;0.0;0.0;2.9512890492064923;9773.4912109375;6914.5205078125;2327.18505859375;21089.63671875;489264.4898080268;481966.3722269133;263118.98178214935;262703.52674745076;252164.06797533762;429675.2189834977;432094.3283962027;437798.07955487026;474050.5081408163;527283.559572098;472728.16887992056;437642.0229114993;443373.06176112994;465037.4556093893;454565.1073298317;282610.548408566;469794.7547844358;432094.3283962027;432094.3283962027;265099.94585879904;267192.67376467976;471138.3846282677;204436.72164134937;200814.27581404682;274.96027582712054;821866.5165489925;375929.8784354711;95779.04953295912;226868.34198504605;0;6;0;11;18;19;0;1;44;54;512249374325.6356;196467598600.0436;432251928100.52216;61918.546966387534;11423.721231273;-0.0;0.0;1798954.4080524042;369112.55646675004;0.0;232660.2828434132;3.8570344055048893;0.3647971412899396
2371;2019-07-06 08:31:45.117;690;645;242;242;215;49;41;40;-23;43;757;240;-25;12;254;174;269;538;215;41;41;12;662;366;371;132;371;304;663;-1.0;-1.0;1325.0;226.0;2.0;99;0;53;1;0;0;1;0;0;0;1;1;0;1;0;21486.29296875;9724.3759765625;6709.77392578125;2338.80981445312;636.0;278093;632.0;1174.0;Calculated values ==>;1562394705.117;342.16;337.66;297.36;297.36;294.66;278.06;275.0112864084945;277.26000000000005;277.16;270.86;277.46000000000004;348.86;297.16;270.66;274.36;298.56;290.56;300.06;326.96000000000004;277.26000000000005;277.26000000000005;336.36;336.76000000000005;274.36;240.83765695389522;268.0796299477929;275.0112864084945;294.66;6620000.0;3660000.0;3710000.0;1320000.0;3710000.0;3040000.0;6630000.0;0.0;0.0;0.22083333333333333;0.03766666666666666;0.0003333333333333333;0.0003333333333333333;2.9539663304786616;9724.3759765625;6709.77392578125;2338.80981445312;21486.29296875;489538.7190967736;482903.8514743557;268260.89536675456;268260.89536675456;256822.64782102525;429743.705733735;432727.05303922435;437883.18805776763;474018.5663130017;529297.6306174517;472714.5398191165;437570.5891863215;443168.68479859125;465183.106086099;455018.73262383643;395556.70632194774;466188.4549209702;432727.05303922435;432727.05303922435;265099.94585879904;266774.11836628895;471004.98279486166;204142.88332118146;268260.89536675456;274.8423864638909;822221.315963055;376092.3606620336;95817.93282356784;226981.87777199267;0;6;0;11;18;19;0;1;44;54;512472274325.6356;196546498600.0436;432434028100.52216;51617.650629329444;10051.805746841952;-0.0;54.82205255748993;1799900.5430323684;369291.51919156767;0.0;232660.73969385118;3.287935379390489;0.30924088416086265
2372;2019-07-06 08:32:45.118;676;637;245;244;220;46;41;41;-23;44;774;241;-24;10;254;177;269;487;215;41;41;11;657;363;368;133;368;305;657;-2.0;-1.0;765.0;132.0;0.0;99;0;55;1;0;0;1;0;0;0;1;1;0;1;0;22229.078125;9756.23046875;6698.95458984375;2350.94873046875;634.0;278094;630.0;1175.0;Calculated values ==>;1562394765.118;340.76;336.86;297.66;297.56;295.16;277.76000000000005;274.69669130483857;277.26000000000005;277.26000000000005;270.86;277.56;350.56000000000006;297.26000000000005;270.76000000000005;274.16;298.56;290.86;300.06;321.86;277.26000000000005;277.26000000000005;336.16;336.56;274.26000000000005;241.05796691057077;268.19934244402924;274.69669130483857;294.66;6570000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3050000.0;6570000.0;0.0;0.0;0.1275;0.022000000000000002;0.0;0.0;2.956804770562423;9756.23046875;6698.95458984375;2350.94873046875;22229.078125;488065.0566708075;482394.374079202;270330.1831780386;269811.7322921649;259086.06182837172;429947.3805835815;433484.00545957795;437656.05685647397;473986.6944556456;530997.2517075465;472701.01669056056;437499.1961693786;442668.9074931304;465618.38118190103;455943.89776123053;398830.6309489936;458283.33652671915;433484.00545957795;433484.00545957795;264262.8888514036;265937.0223246507;470773.7228275629;203329.13266356735;268260.89536675456;274.5140489772468;822585.6167933089;376254.7017545216;95857.01479608366;227093.61903847798;0;6;0;11;18;19;0;1;44;54;512693978020.3678;196625999924.94757;432616731145.30145;29876.682834595595;5883.780983607902;-0.0;0.0;1800579.6737957383;369424.3179607703;0.0;232661.19655190277;1.9015319267270927;0.17930594539675224
2373;2019-07-06 08:33:45.128;664;634;245;244;220;42;41;39;-23;45;786;241;-24;10;254;178;269;482;216;39;40;10;651;362;367;133;367;305;651;-2.0;-1.0;1494.0;207.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;0;1;0;22402.625;9658.3310546875;6601.173828125;2362.28881835938;632.0;278095;628.0;1175.0;Calculated values ==>;1562394825.128;339.56000000000006;336.56;297.66;297.56;295.16;277.36;274.5913991737795;277.26000000000005;277.06;270.86;277.66;351.76;297.26000000000005;270.76000000000005;274.16;298.56;290.96000000000004;300.06;321.36;277.06;277.16;335.96000000000004;336.36;274.16;241.05796691057077;268.19934244402924;274.5913991737795;294.76000000000005;6509999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3050000.0;6509999.999999999;0.0;0.0;0.249;0.034499999999999996;0.0;0.0;2.957126365519324;9658.3310546875;6601.173828125;2362.28881835938;22402.625;486984.8999448476;482627.24812286993;270954.32963426725;270416.47810360236;259432.5671126567;430014.67791919125;433733.48194404994;437656.05685647397;474083.7854598241;532249.420264496;472701.01669056056;437499.1961693786;442668.9074931304;465762.9190754383;456249.6922589759;402280.9724841676;458306.9319668446;433366.6693374496;433550.350954743;263425.85118522606;265099.94585879904;470676.0732030181;203126.69426499406;268260.89536675456;274.43101593156115;822957.6096411013;376416.51673185994;95896.29832181425;227204.471914344;0;6;0;11;18;19;0;1;44;54;512914514770.33276;196705813224.93488;432799761645.27234;58397.8112852785;9230.453573361829;-0.0;0.0;1801315.4171834176;369550.29090738413;0.0;232661.19655190277;3.6316729711372777;0.33417158255964896
2374;2019-07-06 08:34:45.109;656;633;244;243;217;38;38;36;-22;44;795;241;-24;9;253;178;268;501;215;36;38;7;664;356;362;131;361;304;665;-2.0;-1.0;1030.0;50.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;0;1;0;23134.0546875;10037.5224609375;6858.15478515625;2352.99926757812;630.0;278096;626.0;1174.0;Calculated values ==>;1562394885.109;338.76;336.46000000000004;297.56;297.46000000000004;294.86;276.96000000000004;273.955091788801;276.96000000000004;276.76000000000005;270.96000000000004;277.56;352.66;297.26000000000005;270.76000000000005;274.06;298.46000000000004;290.96000000000004;299.96000000000004;323.26000000000005;276.76000000000005;276.96000000000004;335.76000000000005;336.16;273.86;240.61611355647437;268.0796299477929;273.955091788801;294.66;6640000.000000001;3560000.0;3620000.0000000005;1310000.0;3610000.0;3040000.0;6650000.0;0.0;0.0;0.1716666666666667;0.008333333333333333;0.0;0.0;2.9549302930312056;10037.5224609375;6858.15478515625;2352.99926757812;23134.0546875;484412.6004624976;480891.92305308895;269061.08449792524;268571.3849830557;257482.1244584866;430412.23801567365;434424.3181684167;438039.0146135774;474244.15781875124;533261.9193762363;472833.1231799167;437727.04723144654;442728.0766999201;466494.5354798314;457234.1725856539;393292.45641619834;459564.51524632116;434064.28222162405;434424.3181684167;262588.8327430989;264262.8888514036;470651.6059640497;201805.93696684824;268260.89536675456;273.8902890556113;823336.9618052547;376580.59686917503;95935.57994604074;227316.59746834877;0;6;0;11;18;19;0;1;44;54;513133145515.1381;196784988144.86438;432982403790.10974;40553.34499602184;2240.380574976679;-0.0;0.0;1802139.7490305875;369645.85092161177;0.0;232661.19655190277;2.2232035298948043;0.18607112230956666
2375;2019-07-06 08:35:45.099;656;634;242;242;216;35;38;33;-24;44;799;241;-25;3;253;176;268;540;216;36;38;5;672;355;360;137;359;303;673;-1.0;0.0;1343.0;66.0;0.0;100;100;55;1;0;0;1;0;0;0;1;0;0;1;0;22574.384765625;9991.697265625;7066.03515625;1377.40222167969;629.0;278097;625.0;1176.0;Calculated values ==>;1562394945.099;338.76;336.56;297.36;297.36;294.76000000000005;276.66;273.8482719121499;276.96000000000004;276.46000000000004;270.76000000000005;277.56;353.06000000000006;297.26000000000005;270.66;273.46000000000004;298.46000000000004;290.76000000000005;299.96000000000004;327.16;276.76000000000005;276.96000000000004;335.66;336.06;273.66;241.92719264551067;267.9596281332873;273.8482719121499;294.76000000000005;6720000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;6730000.0;0.0;0.0;0.22383333333333333;0.011000000000000001;0.0;0.0;2.9601245745928093;9991.697265625;7066.03515625;1377.40222167969;22574.384765625;483529.8690774588;480125.7236445107;267425.75666090124;267425.75666090124;256701.49187765806;430477.46260093397;434911.66494596965;437953.82195464283;473469.3076824459;533752.4067236419;472965.01554318523;437798.07955487026;442049.80010727816;466780.0534477276;457121.6000675776;282876.2827216492;465154.15949683613;434555.4581654633;434911.66494596965;262170.3306944222;263844.3676079864;469646.3180116958;201530.6727035654;268260.89536675456;273.7784027265964;823717.8019834809;376747.4792152289;95966.66144400966;227432.6130453929;0;6;0;11;18;19;0;1;44;54;513349709415.17255;196865374744.87717;433164473440.1387;52919.381574032835;2949.272098389435;-0.0;0.0;1802918.5585955638;369689.0908193791;0.0;232661.19655190277;3.0305530582037337;0.2548818574383094
2376;2019-07-06 08:36:45.120;660;636;239;238;212;35;38;32;-25;43;795;241;-26;-2;254;175;268;563;217;37;39;3;673;354;359;138;359;302;674;201.0;-1.0;1078.0;0.0;2.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;22173.19921875;9811.12109375;7019.58544921875;1371.72937011719;630.0;278098;625.0;1176.0;Calculated values ==>;1562395005.12;339.16;336.76000000000005;297.06;296.96000000000004;294.36;276.66;273.7412296467126;276.96000000000004;276.36;270.66;277.46000000000004;352.66;297.26000000000005;270.56;272.96000000000004;298.56;290.66;299.96000000000004;329.46000000000004;276.86;277.06;335.66;336.16;273.46000000000004;242.14157278889297;267.8393353686513;273.7412296467126;294.86;6730000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6740000.000000001;0.033499999999999995;0.0;0.17966666666666667;0.0;0.0003333333333333333;0.033833333333333326;2.959964245830236;9811.12109375;7019.58544921875;1371.72937011719;22173.19921875;484010.9156031628;480313.2695562589;265982.94763200614;265538.1272513608;255178.42603534902;430542.39183029096;435153.4052875198;438024.4983934438;473241.6031071014;533410.1686219889;473096.6947527298;437869.15320432716;441517.6339936506;466909.46258657274;457147.0408154334;282654.7396398443;468845.145383665;434976.4790924014;435329.8517278034;262170.3306944222;264262.8888514036;469313.27648880874;201446.94854128102;202082.77119242115;273.7412296467126;824090.8290299017;376912.5604595254;95989.57889220682;227550.03429998615;0;6;0;11;18;19;0;1;44;54;513565484909.8434;196947903619.75128;433346036964.8617;42505.099790105254;0.0;-0.0;7891.526224780432;1803714.040927122;369713.67668887175;0.0;232726.98228729377;2.768674822178881;0.17937938571895845
2377;2019-07-06 08:37:45.140;665;637;236;236;207;34;39;31;-27;42;789;240;-28;-5;253;173;268;580;218;37;39;2;676;354;359;138;359;301;677;290.0;-1.0;1574.0;78.0;0.0;100;100;46;1;0;0;1;0;0;0;1;0;0;1;0;21495.625;9422.75;7111.51171875;1365.68737792969;631.0;278099;626.0;1175.0;Calculated values ==>;1562395065.14;339.66;336.86;296.76000000000005;296.76000000000005;293.86;276.56;273.7412296467126;277.06;276.26000000000005;270.46000000000004;277.36;352.06000000000006;297.16;270.36;272.66;298.46000000000004;290.46000000000004;299.96000000000004;331.16;276.86;277.06;335.76000000000005;336.26000000000005;273.36;242.14157278889297;267.7187500070086;273.7412296467126;294.96000000000004;6759999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6770000.0;0.04833333333333333;0.0;0.26233333333333336;0.013000000000000001;0.0;0.04833333333333333;2.957286903932644;9422.75;7111.51171875;1365.68737792969;21495.625;484419.6012603772;480120.3596895896;264455.00683445175;264455.00683445175;253254.6533517125;430542.39183029096;435329.8517278034;437940.2675631159;473143.7464358393;532860.189104595;473110.1495961964;437785.01000687695;441282.59110265225;466780.0534477276;456871.56176639436;282026.1357052079;471220.2253951111;434976.4790924014;435329.8517278034;262588.8327430989;264681.4149301396;469214.6757162112;201289.13828580678;201289.13828580678;273.67957850130614;824454.857202011;377072.8961466456;96012.39830245935;227667.83269653074;0;6;0;11;18;19;0;1;44;54;513780956710.63086;197030731220.054;433526997265.523;62081.4795804141;3483.0319865952583;-0.0;11311.96781636317;1804585.886276672;369742.7116306217;0.0;232887.06474792733;4.294787597895044;0.3020178932001491
2378;2019-07-06 08:38:45.111;670;639;233;233;205;35;39;31;-27;42;784;239;-29;-6;254;172;268;589;219;38;40;1;674;355;360;137;360;301;675;173.0;-1.0;1386.0;150.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20880.884765625;9113.1845703125;6984.88232421875;1365.6396484375;632.0;278100;627.0;1175.0;Calculated values ==>;1562395125.111;340.16;337.06;296.46000000000004;296.46000000000004;293.66;276.66;273.8482719121499;277.06;276.26000000000005;270.46000000000004;277.36;351.56000000000006;297.06;270.26000000000005;272.56;298.56;290.36;299.96000000000004;332.06;276.96000000000004;277.16;335.86;336.36;273.26000000000005;241.92719264551067;267.7187500070086;273.8482719121499;295.06;6740000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6750000.0;0.028833333333333332;0.0;0.23099999999999998;0.025;0.0;0.028833333333333332;2.957126365519324;9113.1845703125;6984.88232421875;1365.6396484375;20880.884765625;485373.2431623474;480651.8710050433;263312.3844342415;263312.3844342415;252635.1379132891;430477.46260093397;435089.031508698;437940.2675631159;473273.90776018414;532339.9270891324;472992.07607937104;437629.4412208045;441133.5214113407;466767.0802831461;456569.29167028697;282439.4799800351;472913.2512415549;434911.66494596965;435265.9143433108;263007.33956846996;265099.94585879904;469252.60634738253;201356.7960173818;201356.7960173818;273.7104854109866;824807.8240999688;377227.2876093266;96035.14835981747;227785.24586966026;0;6;0;11;18;19;0;1;44;54;513996552455.47314;197113191344.99365;433707509975.391;54650.78192706458;6697.395258250018;-0.0;6744.379578397619;1805558.1849502474;369827.5075197681;0.0;233037.46158248553;3.8990896117140545;0.31278591849780224
2379;2019-07-06 08:39:45.131;673;641;232;232;203;36;40;31;-27;41;782;238;-29;-6;254;171;268;593;216;38;40;1;673;354;359;135;359;301;674;262.0;-1.0;1345.0;96.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;1;0;20442.5078125;8952.3994140625;7078.8447265625;1366.51086425781;633.0;278101;629.0;1173.0;Calculated values ==>;1562395185.131;340.46000000000004;337.26;296.36;296.36;293.46000000000004;276.76000000000005;273.7412296467126;277.16;276.26000000000005;270.46000000000004;277.26000000000005;351.36;296.96000000000004;270.26000000000005;272.56;298.56;290.26000000000005;299.96000000000004;332.46000000000004;276.96000000000004;277.16;336.06;336.46000000000004;273.26000000000005;241.49495122638035;267.7187500070086;273.7412296467126;294.76000000000005;6730000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;6740000.000000001;0.043666666666666666;0.0;0.22416666666666665;0.016;0.0;0.043666666666666666;2.9519325213161536;8952.3994140625;7078.8447265625;1366.51086425781;20442.5078125;485920.5523887633;481067.16183991457;262957.26936752704;262957.26936752704;251978.30713129273;430542.39183029096;435505.82383528166;437940.2675631159;473436.17305719486;532131.7650018728;472873.94095227536;437629.4412208045;441133.5214113407;466909.46258657274;456595.48309247516;282654.7396398443;473671.64588916575;435153.4052875198;435505.82383528166;263844.3676079864;265518.4816520846;469524.9881567522;201226.47070778572;201226.47070778572;273.6550792144338;825152.3004918786;377377.8843246596;96057.92387005634;227902.48266095464;0;6;0;11;18;19;0;1;44;54;514212324355.4046;197194818544.9677;433888170175.33356;53063.34279506985;4292.776279183464;-0.0;10230.198419900657;1806456.1018618818;369919.1228108052;0.0;233178.9635506986;3.8847723442010405;0.27551435194118623
2380;2019-07-06 08:40:45.151;675;642;231;230;202;36;42;31;-26;41;782;237;-28;-5;254;170;268;596;216;39;42;2;678;354;359;135;359;301;679;168.0;-1.0;1165.0;78.0;0.0;100;100;37;1;0;0;1;0;0;0;1;0;0;0;0;20171.26953125;8898.248046875;7145.5009765625;1370.25476074219;634.0;278102;629.0;1175.0;Calculated values ==>;1562395245.151;340.66;337.36;296.26000000000005;296.16;293.36;276.76000000000005;273.7412296467126;277.36;276.26000000000005;270.56;277.26000000000005;351.36;296.86;270.36;272.66;298.56;290.16;299.96000000000004;332.76000000000005;277.06;277.36;336.06;336.56;273.36;241.49495122638035;267.7187500070086;273.7412296467126;294.76000000000005;6780000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;6790000.000000001;0.028;0.0;0.19416666666666668;0.013000000000000001;0.0;0.028;2.956804770562423;8898.248046875;7145.5009765625;1370.25476074219;20171.26953125;485673.4416365241;480648.46622681967;262230.1710624787;261822.56459763;251434.38335095666;430542.39183029096;435856.36625110224;438095.2167564963;473436.17305719486;532131.7650018728;472755.7439423262;437785.01000687695;441282.59110265225;466909.46258657274;456457.21659632755;281633.3306529444;473527.6492270668;435329.8517278034;435856.36625110224;263844.3676079864;265937.0223246507;469623.12179888616;201236.1632839117;201236.1632839117;273.65886907132335;825490.8614523505;377526.68930525193;96080.73785238416;228021.05838718108;0;6;0;11;18;19;0;1;44;54;514427796155.3361;197275845544.94196;434068830375.2761;45990.13288259351;3489.0304606946684;-0.0;6569.365683081335;1807281.8226408102;369983.9928164134;0.0;233319.0065836348;3.218589459437731;0.23819335322956814
2381;2019-07-06 08:41:45.122;675;642;233;232;202;36;44;31;-17;41;783;237;-24;-4;254;169;268;600;218;40;44;2;680;354;359;134;359;303;682;-1.0;0.0;1481.0;20.0;0.0;100;100;37;1;0;0;1;0;0;0;1;0;0;0;0;20078.77734375;8910.953125;7132.791015625;1389.00671386719;634.0;278103;630.0;1174.0;Calculated values ==>;1562395305.122;340.66;337.36;296.46000000000004;296.36;293.36;276.76000000000005;273.7412296467126;277.56;276.26000000000005;271.46000000000004;277.26000000000005;351.46000000000004;296.86;270.76000000000005;272.76000000000005;298.56;290.06;299.96000000000004;333.16;277.16;277.56;336.16;336.56;273.36;241.2770596917726;267.9596281332873;273.7412296467126;294.96000000000004;6800000.0;3540000.0;3590000.0;1340000.0;3590000.0;3030000.0;6820000.0;0.0;0.0;0.24683333333333335;0.0033333333333333335;0.0;0.0;2.9542883409704555;8910.953125;7132.791015625;1389.00671386719;20078.77734375;485457.1501033938;480305.6936077155;262866.60515312443;262455.847436918;251317.75389550035;430542.39183029096;436205.073990345;439035.45894700487;473565.85517348704;532086.2488302357;472491.0708470676;437953.82195464283;441006.86972331285;466909.46258657274;456318.79741749674;281258.7052886978;473791.5279932839;435505.82383528166;436205.073990345;264262.8888514036;265937.0223246507;469758.79346066975;201396.22153644668;201236.1632839117;273.72141907704116;825826.1163911526;377675.0275834043;96103.72058429704;228139.98664390846;0;6;0;11;18;19;0;1;44;54;514643092045.17865;197356506539.88297;434249942795.1436;58657.28510083945;894.5419064140771;-0.0;0.0;1808153.4629601566;370020.5049300572;0.0;233373.72483767534;3.4160889181702387;0.2776156980671745
2382;2019-07-06 08:42:45.142;677;644;235;234;204;36;46;31;-9;41;785;236;-13;-2;254;169;268;605;218;42;46;3;683;354;359;133;359;303;684;205.0;-1.0;1445.0;167.0;0.0;100;95;38;1;0;0;1;0;0;0;1;0;0;0;0;20220.87890625;9020.416015625;7105.68896484375;1349.77258300781;635.0;278104;631.0;1175.0;Calculated values ==>;1562395365.142;340.86;337.56000000000006;296.66;296.56;293.56;276.76000000000005;273.7412296467126;277.76000000000005;276.26000000000005;272.26000000000005;277.26000000000005;351.66;296.76000000000005;271.86;272.96000000000004;298.56;290.06;299.96000000000004;333.66;277.36;277.76000000000005;336.26000000000005;336.66;273.46000000000004;241.05796691057077;267.9596281332873;273.7412296467126;294.96000000000004;6830000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;6840000.000000001;0.034166666666666665;0.0;0.24083333333333332;0.02783333333333333;0.0;0.034166666666666665;2.956643714325228;9020.416015625;7105.68896484375;1349.77258300781;20220.87890625;485426.8465936781;480380.7311034465;263569.62725598534;263154.457248457;251925.00934662102;430542.39183029096;436551.9870517963;440254.13072146993;473695.32993624324;532294.6338887725;472372.4268675025;439647.05077244143;441306.1226980395;466909.46258657274;456318.79741749674;280726.6989575328;474337.82201207074;435856.36625110224;436551.9870517963;264681.4149301396;266355.56789118156;469992.0229553163;201106.57855459154;201106.57855459154;273.6081813791529;826162.0588032855;377824.50546888745;96126.55135281735;228258.68019504126;0;6;0;11;18;19;0;1;44;54;514858563845.11017;197436633239.8575;434431803395.0858;57594.70214685654;7483.978202486837;-0.0;8044.384790321162;1809122.5524424328;370090.3492046095;0.0;233440.78372308667;4.184228510074193;0.33140166570232366
2383;2019-07-06 08:43:45.113;679;645;236;235;205;37;48;31;-9;40;787;236;-11;0;254;169;268;608;220;44;48;5;683;355;360;134;360;304;684;198.0;-1.0;1612.0;124.0;0.0;100;92;40;1;0;0;1;0;0;0;1;0;0;0;0;20387.498046875;9150.712890625;7174.70263671875;1326.50561523438;636.0;278105;632.0;1174.0;Calculated values ==>;1562395425.113;341.06000000000006;337.66;296.76000000000005;296.66;293.66;276.86;273.8482719121499;277.96000000000004;276.26000000000005;272.26000000000005;277.16;351.86;296.76000000000005;272.06;273.16;298.56;290.06;299.96000000000004;333.96000000000004;277.56;277.96000000000004;336.36;336.76000000000005;273.66;241.2770596917726;268.0796299477929;273.8482719121499;295.16;6830000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6840000.000000001;0.033;0.0;0.26866666666666666;0.020666666666666667;0.0;0.033;2.9539663304786616;9150.712890625;7174.70263671875;1326.50561523438;20387.498046875;485721.1994124068;480532.5702006482;263988.298691876;263569.62725598534;252269.55812926113;430477.46260093397;436664.20111153496;440037.4285321836;473468.5566066367;532428.367393288;472239.5717048632;439733.1669821983;441393.15733161947;466767.0802831461;456153.4618424425;280726.6989575328;474811.60122648196;435968.7166933796;436664.20111153496;265099.94585879904;266774.11836628895;470052.5991512875;201490.73123949685;201490.73123949685;273.7628080024176;826500.2983827958;377975.8583537263;96148.84289166587;228377.62594005666;0;6;0;11;18;19;0;1;44;54;515074159589.95245;197516694524.79895;434613815379.9527;64089.5460059685;5550.278603510341;-0.0;7760.724505777258;1810136.0977258543;370198.91551215685;0.0;233572.42930765654;4.384822960066286;0.34179404965065513
2384;2019-07-06 08:44:45.104;680;646;236;236;206;37;50;32;-13;41;787;236;-14;1;255;169;268;611;219;46;50;7;687;355;360;135;360;305;688;292.0;-1.0;1547.0;118.0;0.0;100;89;41;1;0;0;1;0;0;0;1;0;0;0;0;20550.73046875;9319.8759765625;7203.84130859375;1316.55126953125;638.0;278106;633.0;1175.0;Calculated values ==>;1562395485.104;341.16;337.76;296.76000000000005;296.76000000000005;293.76000000000005;276.86;273.8482719121499;278.16;276.36;271.86;277.26000000000005;351.86;296.76000000000005;271.76000000000005;273.26000000000005;298.66;290.06;299.96000000000004;334.26000000000005;277.76000000000005;278.16;336.46000000000004;336.96000000000004;273.86;241.49495122638035;268.19934244402924;273.8482719121499;295.06;6870000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6880000.0;0.048666666666666664;0.0;0.25783333333333336;0.019666666666666666;0.0;0.048666666666666664;2.956159512407795;9319.8759765625;7203.84130859375;1316.55126953125;20550.73046875;485436.7228292038;480227.85817196267;263730.7425788879;263730.7425788879;252455.2112845414;430477.46260093397;437009.2976769699;439207.5311587726;473436.17305719486;532353.7115583889;472106.49772695394;439053.74313918926;441331.01728135947;466896.63142237026;456153.4618424425;280065.3737349219;474798.3462983607;436317.3535810935;437009.2976769699;265518.4816520846;267611.2341011182;470113.5034453777;201509.40323716827;201509.40323716827;273.7700987822796;826841.3991153047;378129.7568398336;96170.86506194889;228497.42916677144;0;6;0;11;18;19;0;1;44;54;515290127190.58417;197597382420.03497;434796487975.487;61286.50064912032;5282.547304094785;-0.0;11460.994862737012;1811180.741397644;370289.1755206185;0.0;233732.5862757134;4.373815482472088;0.31853870778550175
2385;2019-07-06 08:45:45.124;682;647;236;235;205;37;52;32;-14;41;786;236;-16;1;255;169;268;613;218;48;52;8;687;356;361;136;361;305;689;296.0;-1.0;1523.0;113.0;0.0;100;89;42;1;0;0;1;0;0;0;1;0;0;0;0;20570.513671875;9331.4052734375;7239.98583984375;1310.40161132812;638.0;278107;634.0;1173.0;Calculated values ==>;1562395545.124;341.36;337.86;296.76000000000005;296.66;293.66;276.86;273.955091788801;278.36;276.36;271.76000000000005;277.26000000000005;351.76;296.76000000000005;271.56;273.26000000000005;298.66;290.06;299.96000000000004;334.46000000000004;277.96000000000004;278.36;336.56;336.96000000000004;273.96000000000004;241.71165711629368;268.19934244402924;273.955091788801;294.96000000000004;6870000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;6890000.000000001;0.04933333333333333;0.0;0.25383333333333336;0.01883333333333333;0.0;0.04933333333333333;2.951127751535611;9331.4052734375;7239.98583984375;1310.40161132812;20570.513671875;485731.6867329822;480265.9914105133;263667.3350236045;263254.6753521707;252071.8988532199;430412.23801567365;437121.9238134391;439053.74313918926;473306.2826088756;532249.420264496;472106.49772695394;438745.2800241919;441331.01728135947;466754.22869122244;455987.71266879217;280065.3737349219;474992.81155012274;436430.11128019885;437121.9238134391;265937.0223246507;267611.2341011182;470076.5757111503;201783.35773565707;201783.35773565707;273.88148633474395;827184.1903753792;378285.23599264876;96192.76363304043;228617.83451471225;0;6;0;11;18;19;0;1;44;54;515506499290.5154;197678709520.00912;434979548975.42883;60227.13282826326;5052.855605205122;-0.0;11610.035926503913;1812193.6925475043;370375.3325876212;0.0;233924.90895175925;4.299905806097076;0.3091246937323735
2386;2019-07-06 08:46:45.124;684;648;235;235;206;38;54;33;-13;41;784;236;-14;1;255;170;268;616;218;50;54;10;692;356;361;137;361;304;693;160.0;0.0;1609.0;86.0;0.0;100;91;43;1;0;0;1;0;0;0;1;0;0;0;0;20747.267578125;9483.376953125;7254.5712890625;1322.92004394531;640.0;278108;635.0;1174.0;Calculated values ==>;1562395605.124;341.56000000000006;337.96000000000004;296.66;296.66;293.76000000000005;276.96000000000004;273.955091788801;278.56;276.46000000000004;271.86;277.26000000000005;351.56000000000006;296.76000000000005;271.76000000000005;273.26000000000005;298.66;290.16;299.96000000000004;334.76000000000005;278.16;278.56;336.66;337.16;274.16;241.92719264551067;268.0796299477929;273.955091788801;294.96000000000004;6920000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6930000.0;0.02666666666666667;0.0;0.26816666666666666;0.014333333333333333;0.0;0.02666666666666667;2.953320246659844;9483.376953125;7254.5712890625;1322.92004394531;20747.267578125;485488.09531292965;479961.2732479508;263009.3643908131;263009.3643908131;252257.96046985488;430412.23801567365;437465.24820655317;439427.7774279336;473176.1828425327;532115.6478452821;472239.5717048632;439274.65340817464;441542.48092842754;466754.22869122244;456126.82417621085;279303.06283500075;474982.0816471589;436776.8904632732;437465.24820655317;266355.56789118156;268448.3696465944;470138.0144479632;201831.40572198248;201831.40572198248;273.9002167520272;827528.5052191291;378442.0258445368;96214.70798016772;228738.62249078645;0;6;0;11;18;19;0;1;44;54;515723099290.5154;197760609520.00912;435162248975.42883;63715.427012479224;3845.728058405724;-0.0;6283.569132921885;1813226.5472128438;370449.4874514846;0.0;234074.02232725447;4.088658586835775;0.3139531680877982
2387;2019-07-06 08:47:45.095;686;650;235;235;205;38;56;33;-22;41;781;236;-23;0;255;169;268;618;220;52;56;11;691;357;362;138;362;305;692;266.0;-2.0;1694.0;137.0;0.0;100;93;44;1;0;0;1;0;0;0;1;0;0;0;0;20774.412109375;9522.087890625;7263.04345703125;1338.99951171875;641.0;278109;636.0;1174.0;Calculated values ==>;1562395665.095;341.76;338.16;296.66;296.66;293.66;276.96000000000004;274.0616903277293;278.76000000000005;276.46000000000004;270.96000000000004;277.26000000000005;351.26;296.76000000000005;270.86;273.16;298.66;290.06;299.96000000000004;334.96000000000004;278.36;278.76000000000005;336.76000000000005;337.26;274.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;295.16;6909999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6920000.0;0.044333333333333336;0.0;0.2823333333333334;0.022833333333333334;0.0;0.044333333333333336;2.9531582968284535;9522.087890625;7263.04345703125;1338.99951171875;20774.412109375;485891.2140237599;480381.16358398506;263070.1569440372;263070.1569440372;251955.08658611312;430346.717906069;437578.2834772544;437812.597326149;473045.8727645816;531727.8354950516;472106.49772695394;437656.05685647397;441181.0962547605;466611.5614006405;455821.5469402733;279450.42488809285;475418.94674743386;436890.05270406;437578.2834772544;266774.11836628895;268866.9448851554;470101.35966640816;202042.11368309474;202042.11368309474;273.9868343849318;827874.3519761732;378600.32816832996;96236.87992149494;228859.54413985607;0;6;0;11;18;19;0;1;44;54;515939894455.3568;197843069644.9488;435344860670.2952;66565.86654855567;6120.68611661899;-0.0;10442.103527541078;1814311.699914293;370532.5007603809;0.0;234213.33556536376;4.586628558230482;0.3474401489320877
2388;2019-07-06 08:48:45.125;688;651;234;234;206;41;47;34;-22;42;778;237;-23;-1;256;170;268;617;223;54;48;12;683;361;366;138;366;306;683;-1.0;-1.0;1697.0;207.0;0.0;100;97;47;1;0;0;1;0;0;0;1;0;0;1;0;20490.689453125;9604.8251953125;7110.4052734375;1363.54284667969;642.0;278110;637.0;1175.0;Calculated values ==>;1562395725.125;341.96000000000004;338.26;296.56;296.56;293.76000000000005;277.26000000000005;274.4858918419099;277.86;276.56;270.96000000000004;277.36;350.96000000000004;296.86;270.86;273.06;298.76000000000005;290.16;299.96000000000004;334.86;278.56;277.96000000000004;336.86;337.36;274.36;242.14157278889297;268.3187672390254;274.4858918419099;295.46000000000004;6830000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6830000.0;0.0;0.0;0.2828333333333333;0.034499999999999996;0.0;0.0;2.9555115046867084;9604.8251953125;7110.4052734375;1363.54284667969;20490.689453125;487039.77711295395;481553.46388863004;263217.40067863045;263217.40067863045;252656.28180147475;430081.6785162784;435063.3416043607;437585.1090581189;473143.7464358393;531339.5441984396;472092.43219836877;437427.84448784514;440817.3637915739;466169.14798624744;455293.5464013049;280726.6989575328;476343.29220617557;436302.8844306002;435241.863864222;267192.67376467976;269285.52512055053;470199.78104355885;202960.49857371833;202042.11368309474;274.3619752189205;828218.3997602866;378759.79880610795;96259.41236839734;228979.38276858925;0;6;0;11;18;19;0;1;44;54;516158403655.2527;197925911044.9093;435528252320.2078;66359.66066533796;9219.755245209495;-0.0;0.0;1815419.9664969104;370660.4016901742;0.0;234300.39660348312;4.18056106970724;0.38977574371425333
2389;2019-07-06 08:49:45.116;685;650;236;235;209;45;39;35;-21;42;775;237;-22;-1;256;173;268;608;226;57;39;12;676;363;368;140;368;307;677;-1.0;-1.0;1471.0;116.0;0.0;100;99;52;1;0;0;1;0;0;0;1;0;0;0;0;20710.818359375;9917.876953125;7064.49658203125;1385.5634765625;642.0;278111;638.0;1173.0;Calculated values ==>;1562395785.116;341.66;338.16;296.76000000000005;296.66;294.06;277.66;274.69669130483857;277.06;276.66;271.06;277.36;350.66;296.86;270.96000000000004;273.06;298.76000000000005;290.46000000000004;299.96000000000004;333.96000000000004;278.86;277.06;336.96000000000004;337.36;274.36;242.56692532238324;268.43790593516167;274.69669130483857;295.76000000000005;6759999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;6770000.0;0.0;0.0;0.24516666666666667;0.01933333333333333;0.0;0.0;2.9504808468063914;9917.876953125;7064.49658203125;1385.5634765625;20710.818359375;487347.04045386956;482078.7896692339;264455.00683445175;264027.23503631307;253963.76627415442;429947.3805835815;433115.1307267976;437514.20447033056;472882.7909566239;530950.7696556927;471959.11421823193;437356.53477473935;440602.9150558282;465881.35710542713;455381.0954182915;282026.1357052079;475660.65433937643;436359.3145810712;433115.1307267976;267611.2341011182;269285.52512055053;469929.52753194683;203586.07903642597;202042.11368309474;274.6133759306525;828561.6941564791;378922.4635871299;96282.31815135076;229097.48923196693;0;6;0;11;18;19;0;1;44;54;516378570625.02167;198009298534.8218;435712124735.0149;57351.37875221227;5149.306670913403;-0.0;0.0;1816450.7371855092;370780.12591135554;0.0;234300.39660348312;3.402705779274516;0.3082489433251321
2390;2019-07-06 08:50:45.086;678;649;243;242;212;43;39;37;-21;43;773;238;-22;-2;256;174;268;603;224;58;39;13;676;362;367;140;367;306;677;-2.0;-1.0;1486.0;130.0;0.0;100;99;54;1;0;0;1;0;0;0;1;0;0;1;0;21004.0;10017.580078125;7011.31005859375;1380.203125;641.0;278112;637.0;1176.0;Calculated values ==>;1562395845.086;340.96000000000004;338.06000000000006;297.46000000000004;297.36;294.36;277.46000000000004;274.5913991737795;277.06;276.86;271.06;277.46000000000004;350.46000000000004;296.96000000000004;270.96000000000004;272.96000000000004;298.76000000000005;290.56;299.96000000000004;333.46000000000004;278.96000000000004;277.06;336.86;337.26;274.46000000000004;242.56692532238324;268.3187672390254;274.5913991737795;295.56;6759999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;6770000.0;0.0;0.0;0.24766666666666665;0.021666666666666667;0.0;0.0;2.9581892308946007;10017.580078125;7011.31005859375;1380.203125;21004.0;486327.9019338015;481928.97739726066;267569.27126314194;267110.33880314557;255041.70107886766;430014.67791919125;433366.6693374496;437742.05038880615;472980.94656883925;530817.3057209284;472211.59516599093;437585.1090581189;440666.3045709049;466025.3883456046;455688.9596420027;282026.1357052079;474878.0014012685;436768.4981188952;433366.6693374496;267192.67376467976;268866.9448851554;470028.2500469368;203303.85812774822;202042.11368309474;274.4995878621561;828909.1438312298;379088.5093313986;96305.35468234726;229214.72897150042;0;6;0;11;18;19;0;1;44;54;516598960375.12683;198093256534.86188;435895932785.1026;58062.525616655344;5779.028491582419;-0.0;0.0;1817412.0388311069;370871.1498363566;0.0;234300.39660348312;3.467935829354218;0.31427403792594877
