;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2391;2019-07-06 08:51:45.097;672;646;244;243;219;44;40;38;-21;44;768;238;-22;-1;256;177;268;590;221;59;40;15;665;364;368;149;368;307;666;-1.0;0.0;1282.0;179.0;0.0;100;99;58;1;0;0;1;0;0;0;1;0;0;0;0;21363.654296875;10091.0810546875;6807.119140625;1357.33166503906;640.0;278113;636.0;1176.0;Calculated values ==>;1562395905.097;340.36;337.76;297.56;297.46000000000004;295.06;277.56;274.8017692304317;277.16;276.96000000000004;271.06;277.56;349.96000000000004;296.96000000000004;270.96000000000004;273.06;298.76000000000005;290.86;299.96000000000004;332.16;279.06;277.16;336.76000000000005;337.16;274.66;244.42749628697553;268.43790593516167;274.8017692304317;295.26000000000005;6650000.0;3640000.0;3679999.9999999995;1490000.0;3679999.9999999995;3070000.0;6659999.999999999;0.0;0.0;0.21366666666666667;0.029833333333333333;0.0;0.0;2.958351456620082;10091.0810546875;6807.119140625;1357.33166503906;21363.654296875;486636.0018542971;482716.3538361166;268971.22795831424;268483.8879227922;258199.08318510398;429879.7862731237;433299.8492016903;437514.20447033056;471896.8997537706;530218.9530916922;472078.47322309687;437356.53477473935;440602.9150558282;465881.35710542713;455777.62880436965;392500.0215612165;474188.0571108893;436709.9753074989;433299.8492016903;266774.11836628895;268448.3696465944;469002.13212197047;203707.5662650495;202042.11368309474;274.66501029844966;829262.2723449152;379256.1122288419;96328.17165457789;229329.9036594922;0;6;0;11;18;19;0;1;44;54;516819500799.82544;198179972429.74338;436079866499.8512;49956.68502986172;7914.621214731475;-0.0;0.0;1818312.363947947;370985.2845046069;0.0;234300.39660348312;3.170069581499376;0.29765126615702103
2392;2019-07-06 08:52:45.127;665;642;246;246;217;42;41;38;-21;44;755;238;-22;0;256;178;268;567;222;59;41;16;669;361;366;147;366;307;670;-2.0;-1.0;1297.0;172.0;0.0;100;0;61;1;0;0;1;0;0;0;1;1;0;1;0;22950.220703125;10411.0654296875;6881.306640625;2316.85327148438;638.0;278114;635.0;1175.0;Calculated values ==>;1562395965.127;339.66;337.36;297.76000000000005;297.76000000000005;294.86;277.36;274.4858918419099;277.26000000000005;276.96000000000004;271.06;277.56;348.66;296.96000000000004;270.96000000000004;273.16;298.76000000000005;290.96000000000004;299.96000000000004;329.86;279.06;277.26000000000005;336.66;336.96000000000004;274.76000000000005;244.02132995426717;268.43790593516167;274.4858918419099;295.36;6690000.000000001;3610000.0;3660000.0;1470000.0;3660000.0;3070000.0;6700000.0;0.0;0.0;0.21616666666666667;0.028666666666666667;0.0;0.0;2.956159512407795;10411.0654296875;6881.306640625;2316.85327148438;22950.220703125;485184.1753587161;481670.762248309;269595.2982568562;269595.2982568562;257226.67423830472;430081.6785162784;433981.5763581648;437514.20447033056;472161.1242600225;528858.648623613;472078.47322309687;437356.53477473935;440754.3233983486;466169.14798624744;456414.7828251579;388979.2531712259;470018.60874798;437174.4016572534;433981.5763581648;266355.56789118156;267611.2341011182;469375.5011993562;202954.40331351207;202042.11368309474;274.3596128273451;829631.739279019;379427.04887575284;96358.80517159322;229444.03090984226;0;6;0;11;18;19;0;1;45;54;517039810900.59546;198268816830.0539;436264158600.4953;50704.0103500656;7637.404806060867;-0.0;0.0;1819151.6224986105;371114.9495220085;0.0;234300.39660348312;2.9752024437075693;0.27880701824771165
2393;2019-07-06 08:53:45.128;662;640;244;243;220;42;42;38;-20;43;722;239;-21;10;256;179;268;548;222;61;42;16;664;363;368;145;367;308;665;-2.0;-1.0;1265.0;190.0;0.0;100;5;65;1;0;0;1;0;0;0;1;1;0;0;0;23235.859375;10628.9462890625;6858.3427734375;2357.51733398438;637.0;278115;634.0;1175.0;Calculated values ==>;1562396025.128;339.36;337.16;297.56;297.46000000000004;295.16;277.36;274.69669130483857;277.36;276.96000000000004;271.16;277.46000000000004;345.36;297.06;271.06;274.16;298.76000000000005;291.06;299.96000000000004;327.96000000000004;279.26000000000005;277.36;336.56;336.86;274.76000000000005;243.61107973660833;268.5567601203482;274.69669130483857;295.36;6640000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;3080000.0;6650000.0;0.0;0.0;0.21083333333333334;0.03166666666666666;0.0;0.0;2.9563210850960178;10628.9462890625;6858.3427734375;2357.51733398438;23235.859375;485290.1947110966;481937.3662183867;269061.08449792524;268571.3849830557;258641.54846489665;429947.3805835815;433667.60643972526;437443.34373287327;472325.57890635525;525319.1108900058;472064.6210199994;437285.26766895736;442045.18520996696;466025.3883456046;456224.3229510757;393292.45641619834;467573.59113621485;437058.8330065715;433667.60643972526;265937.0223246507;267192.67376467976;469647.7713854179;203452.26520931642;202042.11368309474;274.5616690515959;830016.6296939384;379602.3852287545;96397.75890914322;229558.5298964391;0;6;0;11;18;19;0;1;45;54;517260014570.32947;198356418289.94806;436448661675.2724;49333.119055383235;8429.524362243214;-0.0;0.0;1819985.2791366947;371248.8428297672;0.0;234300.39660348312;2.910718414862411;0.27690663783905095
2394;2019-07-06 08:54:45.108;660;640;244;243;216;40;43;37;-20;43;718;242;-22;11;256;179;268;552;222;61;44;16;674;361;366;143;365;306;675;137.0;-1.0;1389.0;150.0;2.0;100;10;66;1;0;0;1;0;0;0;1;1;0;1;0;23560.83203125;10885.70703125;6991.423828125;2387.41162109375;637.0;278116;633.0;1175.0;Calculated values ==>;1562396085.108;339.16;337.16;297.56;297.46000000000004;294.76000000000005;277.16;274.4858918419099;277.46000000000004;276.86;271.16;277.46000000000004;344.96000000000004;297.36;270.96000000000004;274.26000000000005;298.76000000000005;291.06;299.96000000000004;328.36;279.26000000000005;277.56;336.46000000000004;336.86;274.76000000000005;243.1966462407574;268.3187672390254;274.4858918419099;295.36;6740000.000000001;3610000.0;3660000.0;1430000.0;3650000.0;3060000.0;6750000.0;0.022833333333333334;0.0;0.2315;0.025;0.0003333333333333333;0.02316666666666667;2.9563210850960178;10885.70703125;6991.423828125;2387.41162109375;23560.83203125;483900.7200410362;480802.69850501575;268197.47093084623;267729.4511385532;256604.01229595445;430081.6785162784;434344.22949482966;437898.67151236854;472588.3698738022;525056.8338897043;472687.5997080909;437585.1090581189;442609.8111887139;466312.6374550324;456554.21884749416;282439.4799800351;466894.6673676146;437519.93375924113;434524.77317851107;265518.4816520846;267192.67376467976;469919.0881636273;203041.6645103499;203979.15812791098;274.3934243726377;830406.4721316383;379781.6142435549;96437.28680342322;229673.9061465816;0;6;0;11;18;19;0;1;45;54;517480141170.3995;198442789489.97552;436632800275.33093;54369.39712096732;6671.935591331937;-0.0;5340.973415338903;1820849.1787092274;371374.6463809205;0.0;234344.8898792545;3.2757860776584695;0.2727723443065068
2395;2019-07-06 08:55:45.129;662;641;241;241;216;40;45;37;-21;43;729;244;-23;12;256;178;268;570;220;62;45;15;676;361;366;141;365;306;677;240.0;-1.0;1260.0;130.0;0.0;100;11;67;1;0;0;1;0;0;0;1;1;0;1;0;23710.275390625;10911.3330078125;6992.7236328125;2392.93920898438;637.0;278117;633.0;1177.0;Calculated values ==>;1562396145.129;339.36;337.26;297.26000000000005;297.26000000000005;294.76000000000005;277.16;274.4858918419099;277.66;276.86;271.06;277.46000000000004;346.06000000000006;297.56;270.86;274.36;298.76000000000005;290.96000000000004;299.96000000000004;330.16;279.36;277.66;336.46000000000004;336.86;274.66;242.77792619122317;268.3187672390254;274.4858918419099;295.16;6759999.999999999;3610000.0;3660000.0;1410000.0;3650000.0;3060000.0;6770000.0;0.04;0.0;0.21;0.021666666666666667;0.0;0.04;2.9613531209855424;10911.3330078125;6992.7236328125;2392.93920898438;23710.275390625;483976.23904296645;480725.4947762433;266656.3982969885;266656.3982969885;256507.4367320369;430081.6785162784;434704.8021103697;437742.05038880615;472850.300935316;526211.3939730271;472925.217598231;437427.84448784514;442757.55712985963;466312.6374550324;456414.7828251579;282026.1357052079;469598.22650357377;437692.05946066673;434704.8021103697;265518.4816520846;267192.67376467976;470090.63861072535;203060.46626989127;203060.46626989127;274.4007070472866;830800.5359002828;379963.31981830334;96477.13700296967;229790.48149567502;0;6;0;11;18;19;0;1;45;54;517699818030.0644;198528019309.84552;436816464535.0508;49283.13266497212;5785.653734051404;-0.0;9265.773433619139;1821713.2521093374;371478.4959597758;0.0;234466.6553724884;3.169659210127927;0.2395140486328521
2396;2019-07-06 08:56:48.109;665;643;239;239;214;41;47;38;-21;43;742;245;-23;11;256;178;267;578;217;64;47;15;678;361;366;139;366;306;678;174.0;-1.0;1453.0;85.0;0.0;100;9;69;1;0;0;1;0;0;0;1;1;0;0;0;23703.2734375;11086.2041015625;7040.61669921875;2377.59033203125;638.0;278118;634.0;1176.0;Calculated values ==>;1562396208.109;339.66;337.46000000000004;297.06;297.06;294.56;277.26000000000005;274.4858918419099;277.86;276.96000000000004;271.06;277.46000000000004;347.36;297.66;270.86;274.26000000000005;298.76000000000005;290.96000000000004;299.86;330.96000000000004;279.56;277.86;336.56;336.96000000000004;274.66;242.35481222062532;268.3187672390254;274.4858918419099;294.86;6780000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;6780000.0;0.029;0.0;0.24216666666666667;0.014166666666666666;0.0;0.029;2.9586753928438867;11086.2041015625;7040.61669921875;2377.59033203125;23703.2734375;484200.26158573554;480913.4746996207;265690.33712932054;265690.33712932054;255723.8110208998;430081.6785162784;435063.3416043607;437742.05038880615;473111.3802909942;527574.2254450012;473043.9314399156;437427.84448784514;442609.8111887139;466169.14798624744;456414.7828251579;280892.1342565747;470769.47315271414;438035.05236508365;435063.3416043607;265937.0223246507;267611.2341011182;470360.39762778033;203143.9770343875;203143.9770343875;274.43304321568513;831215.2727483521;380155.7371637989;96518.86588499525;229913.23424211654;0;6;0;11;18;19;0;1;45;54;517930324830.1342;198616191309.87222;437009183335.10913;56811.83343066172;3785.565958406398;-0.0;6725.661572529224;1822641.288354716;371562.2175453888;0.0;234606.53600818178;3.283345253152019;0.24764426807030132
2397;2019-07-06 08:57:45.130;668;644;239;239;212;41;49;37;-22;43;754;245;-23;10;256;178;267;588;215;65;49;15;678;361;366;139;366;305;679;261.0;-1.0;1298.0;197.0;0.0;100;9;70;1;0;0;1;0;0;0;1;1;0;0;0;23947.58984375;11118.10546875;7092.7255859375;2376.55493164062;639.0;278119;635.0;1173.0;Calculated values ==>;1562396265.13;339.96000000000004;337.56000000000006;297.06;297.06;294.36;277.26000000000005;274.4858918419099;278.06;276.86;270.96000000000004;277.46000000000004;348.56000000000006;297.66;270.86;274.16;298.76000000000005;290.96000000000004;299.86;331.96000000000004;279.66;278.06;336.66;337.06;274.66;242.35481222062532;268.19934244402924;274.4858918419099;294.66;6780000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;6790000.000000001;0.0435;0.0;0.21633333333333335;0.03283333333333333;0.0;0.0435;2.950966282309808;11118.10546875;7092.7255859375;2376.55493164062;23947.58984375;484643.52876227594;480950.65657118504;265618.47647449723;265618.47647449723;254951.53925413702;430081.6785162784;435419.8954169936;437812.597326149;473111.3802909942;528907.4271763442;473175.48660142027;437656.05685647397;442668.9074931304;466169.14798624744;456414.7828251579;280892.1342565747;472252.48256458464;438205.9282284037;435419.8954169936;266355.56789118156;268029.79939014546;470360.39762778033;202971.93812885438;202971.93812885438;274.3664086889006;831592.6477319853;380331.586044253;96556.51673468665;230025.16442441064;0;6;0;11;18;19;0;1;45;54;518139021690.67175;198695450500.07635;437183382490.5578;50803.86260634807;8779.254420214735;-0.0;10111.486142034055;1823493.559829651;371661.72568770195;0.0;234739.87920294635;3.385306090578005;0.26083347399061463
2398;2019-07-06 08:58:45.110;671;646;239;239;212;41;51;37;-22;43;762;245;-24;10;256;177;267;596;213;66;51;15;677;362;367;138;367;305;677;124.0;0.0;1639.0;228.0;0.0;100;9;70;1;0;0;1;0;0;0;1;1;0;1;0;23866.939453125;11279.076171875;6998.09521484375;2375.36328125;639.0;278120;635.0;1175.0;Calculated values ==>;1562396325.11;340.26;337.76;297.06;297.06;294.36;277.26000000000005;274.5913991737795;278.26000000000005;276.86;270.96000000000004;277.46000000000004;349.36;297.66;270.76000000000005;274.16;298.76000000000005;290.86;299.86;332.76000000000005;279.76000000000005;278.26000000000005;336.66;337.06;274.66;242.14157278889297;268.19934244402924;274.5913991737795;294.46000000000004;6770000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;6770000.0;0.020666666666666667;0.0;0.27316666666666667;0.038;0.0;0.020666666666666667;2.955997767872143;11279.076171875;6998.09521484375;2375.36328125;23866.939453125;485194.34576533054;481478.71654013445;265762.70626196696;265762.70626196696;255041.70107886766;430014.67791919125;435535.9226888053;437812.597326149;473241.6031071014;529743.8013911427;473175.48660142027;437499.1961693786;442668.9074931304;466025.3883456046;456109.75032730796;281074.9114483664;473774.9970424684;438150.389958294;435535.9226888053;266355.56789118156;268029.79939014546;470494.9286190506;203226.85310234636;203226.85310234636;274.4697926308143;831990.969323199;380518.1670095158;96596.10285320983;230142.54878948565;0;6;0;11;18;19;0;1;45;54;518358848389.86786;198778522799.77255;437366321489.8888;64081.005797135425;10156.186869634761;-0.0;4801.054104786818;1824450.614604879;371819.46843275917;0.0;234864.10894749264;3.8270482554445073;0.3232270984317157
2399;2019-07-06 08:59:45.111;673;647;239;239;211;41;53;38;-23;43;768;244;-24;9;257;177;267;600;216;67;53;14;683;361;366;137;366;304;683;-2.0;0.0;1241.0;175.0;0.0;100;8;71;1;0;0;1;0;0;0;1;1;0;1;0;23804.611328125;11433.857421875;7064.853515625;2366.37060546875;640.0;278121;636.0;1175.0;Calculated values ==>;1562396385.111;340.46000000000004;337.86;297.06;297.06;294.26000000000005;277.26000000000005;274.4858918419099;278.46000000000004;276.96000000000004;270.86;277.46000000000004;349.96000000000004;297.56;270.76000000000005;274.06;298.86;290.86;299.86;333.16;279.86;278.46000000000004;336.76000000000005;337.16;274.56;241.92719264551067;268.0796299477929;274.4858918419099;294.76000000000005;6830000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;6830000.0;0.0;0.0;0.20683333333333334;0.029166666666666667;0.0;0.0;2.955835851639963;11433.857421875;7064.853515625;2366.37060546875;23804.611328125;484836.6505127843;480949.44741628424;265335.96185124916;265335.96185124916;254416.0783609737;430081.6785162784;436127.2246829524;437883.18805776763;473371.616014766;530446.4994497097;473188.49693772214;437727.04723144654;442728.0766999201;466299.9704243525;456275.1894504466;280033.7627001579;473668.1421612109;438546.45989859616;436127.2246829524;266774.11836628895;268448.3696465944;470531.02399546513;202929.50017131804;203226.85310234636;274.34995992392606;832388.2388685235;380707.44461122795;96635.61796094925;230259.74198241765;0;6;0;11;18;19;0;1;45;54;518578752055.476;198861024175.00073;437549024535.3941;48596.254444513994;7805.044444870956;-0.0;0.0;1825389.6074257756;371969.1478554095;0.0;234904.11839862293;2.7031429890764755;0.249216552463241
2400;2019-07-06 09:00:45.121;675;648;238;237;211;41;55;38;-24;43;773;244;-25;8;257;177;267;605;215;68;55;12;682;361;366;133;366;303;683;212.0;-1.0;1419.0;99.0;0.0;100;1;69;1;0;0;1;0;0;0;1;1;0;0;0;23751.501953125;11214.3310546875;7105.66552734375;2346.50439453125;642.0;278122;637.0;1174.0;Calculated values ==>;1562396445.121;340.66;337.96000000000004;296.96000000000004;296.86;294.26000000000005;277.26000000000005;274.4858918419099;278.66;276.96000000000004;270.76000000000005;277.46000000000004;350.46000000000004;297.56;270.66;273.96000000000004;298.86;290.86;299.86;333.66;279.96000000000004;278.66;336.86;337.36;274.36;241.05796691057077;267.9596281332873;274.4858918419099;294.66;6820000.0;3610000.0;3660000.0;1330000.0;3660000.0;3030000.0;6830000.0;0.035333333333333335;0.0;0.2365;0.0165;0.0;0.035333333333333335;2.95299617574655;11214.3310546875;7105.66552734375;2346.50439453125;23751.501953125;485240.4778268397;481100.6638303874;264904.6589808997;264477.2819105496;254416.0783609737;430081.6785162784;436478.0854860286;437953.82195464283;473889.5882477202;531043.8128972996;473319.81905798696;437798.07955487026;442787.31820175383;466299.9704243525;456275.1894504466;280198.635253543;474460.198722305;438716.12394902314;436478.0854860286;267192.67376467976;269285.52512055053;470871.3547390081;203107.8423170914;203107.8423170914;274.4190536909045;832784.6058626283;380896.21097098663;96674.89846493606;230377.84932236673;0;6;0;11;18;19;0;1;45;54;518798388655.4411;198942037674.98785;437731154885.3652;55541.074184280915;4418.097954961626;-0.0;8245.748591969113;1826257.5631327229;372071.02435197856;0.0;234972.84442264034;3.3002645589866226;0.2426820145972697
2401;2019-07-06 09:01:45.112;677;650;237;237;210;41;57;37;-25;43;778;244;-26;6;257;176;267;609;216;69;57;10;679;362;367;131;367;302;680;254.0;-1.0;1591.0;154.0;0.0;100;1;66;1;0;0;1;0;0;0;1;1;0;0;0;23327.1171875;10909.5849609375;7052.3564453125;2344.31372070312;642.0;278123;638.0;1173.0;Calculated values ==>;1562396505.112;340.86;338.16;296.86;296.86;294.16;277.26000000000005;274.5913991737795;278.86;276.86;270.66;277.46000000000004;350.96000000000004;297.56;270.56;273.76000000000005;298.86;290.76000000000005;299.86;334.06;280.06;278.86;336.96000000000004;337.36;274.16;240.61611355647437;267.8393353686513;274.5913991737795;294.76000000000005;6790000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3020000.0;6800000.0;0.042333333333333334;0.0;0.26516666666666666;0.025666666666666667;0.0;0.042333333333333334;2.9504808468063914;10909.5849609375;7052.3564453125;2344.31372070312;23327.1171875;485858.8357559292;481741.2152677627;264679.9802329974;264679.9802329974;254190.0078148328;430014.67791919125;436593.79788880533;438024.4983934438;474147.34029804735;531640.2589796651;473450.9307491817;437869.15320432716;442699.92918233894;466156.4611359798;455969.6482529023;280713.3134132536;475454.2655858526;438661.6955250551;436593.79788880533;267611.2341011182;269285.52512055053;470943.72446171107;203294.58758704865;203294.58758704865;274.4960016535292;833176.8688401147;381080.5492826951;96713.9827523327;230495.8151411543;0;6;0;11;18;19;0;1;45;54;519018255670.2104;199021225794.9048;437912627660.17474;62242.548015495784;6869.661179783003;-0.0;9876.3332361077;1827238.9460871636;372165.07490163716;0.0;235123.83911844692;3.8898626032991457;0.29410551687526554
2402;2019-07-06 09:02:45.142;678;650;238;237;209;41;59;37;-26;43;784;243;-28;7;257;176;267;610;222;70;59;7;680;361;366;134;366;301;681;248.0;-2.0;1560.0;294.0;0.0;100;1;61;1;0;0;1;0;0;0;1;1;0;1;0;22920.767578125;10551.154296875;7083.93408203125;2317.12158203125;643.0;278124;639.0;1171.0;Calculated values ==>;1562396565.142;340.96000000000004;338.16;296.96000000000004;296.86;294.06;277.26000000000005;274.4858918419099;279.06;276.86;270.56;277.46000000000004;351.56000000000006;297.46000000000004;270.36;273.86;298.86;290.76000000000005;299.86;334.16;280.16;279.06;337.06;337.46000000000004;273.86;241.2770596917726;267.7187500070086;274.4858918419099;295.36;6800000.0;3610000.0;3660000.0;1340000.0;3660000.0;3010000.0;6809999.999999999;0.04133333333333333;0.0;0.26;0.049;0.0;0.04133333333333333;2.945288311459043;10551.154296875;7083.93408203125;2317.12158203125;22920.767578125;485897.71177807497;481628.47531627427;265042.0932060696;264611.9712617579;253791.74490941194;430081.6785162784;437174.4016572534;438095.2167564963;473760.40514917683;532339.9270891324;473464.00318642677;437785.01000687695;443052.165307785;466299.9704243525;456135.4377423473;280538.2453445097;475489.92808925046;439054.2685956001;437174.4016572534;268029.79939014546;269704.110367413;470248.3765585316;202789.34586035102;202789.34586035102;274.2956042143745;833562.4605791643;381259.47819617187;96752.84746915071;230613.67646336986;0;6;0;11;18;19;0;1;45;54;519238265620.1055;199100765544.86688;438093618110.0885;61179.52643299777;13105.492504210848;-0.0;9687.915639605299;1828267.9776323875;372331.6177453981;0.0;235286.95604337045;4.208703433916162;0.35879589305657117
2403;2019-07-06 09:03:45.103;680;651;240;239;211;40;61;37;-27;43;786;243;-29;7;257;176;267;611;228;70;61;4;681;361;366;135;365;301;681;197.0;0.0;1572.0;173.0;0.0;100;1;56;1;0;0;1;0;0;0;1;1;0;1;0;22591.646484375;10234.5087890625;7094.6083984375;2317.0458984375;644.0;278125;639.0;1172.0;Calculated values ==>;1562396625.103;341.16;338.26;297.16;297.06;294.26000000000005;277.16;274.4858918419099;279.26000000000005;276.86;270.46000000000004;277.46000000000004;351.76;297.46000000000004;270.26000000000005;273.86;298.86;290.76000000000005;299.86;334.26000000000005;280.16;279.26000000000005;337.06;337.56000000000006;273.56;241.49495122638035;267.7187500070086;274.4858918419099;295.96000000000004;6809999.999999999;3610000.0;3660000.0;1350000.0;3650000.0;3010000.0;6809999.999999999;0.03283333333333333;0.0;0.262;0.028833333333333332;0.0;0.03283333333333333;2.9476413157937453;10234.5087890625;7094.6083984375;2317.0458984375;22591.646484375;486083.364673375;481778.89348536433;265914.58731859655;265476.2488437449;254503.45236232327;430081.6785162784;437519.93375924113;437940.2675631159;473631.01605711324;532548.0563199857;473464.00318642677;437629.4412208045;443052.165307785;466443.21093673893;456135.4377423473;280366.7432580468;475646.49097157485;439054.2685956001;437519.93375924113;268029.79939014546;270122.7006405761;469819.3315087438;202941.00414579918;202941.00414579918;274.3544192662694;833941.4841705586;381432.5794661139;96791.44042972533;230731.7541835344;0;6;0;11;18;19;0;1;45;54;519457722879.97986;199181413089.8207;438274100719.98517;61569.80701533699;7694.991772298235;-0.0;7702.008188974677;1829290.2238516489;372504.84244498;0.0;235431.77787977163;3.917650822704504;0.3274088755438306
2404;2019-07-06 09:04:45.163;681;652;243;242;214;40;63;37;-27;43;785;245;-28;9;257;176;267;611;231;71;63;1;684;360;365;134;365;301;685;-2.0;-1.0;1328.0;126.0;0.0;100;1;54;1;0;0;1;0;0;0;1;1;0;0;0;22814.822265625;10141.927734375;7079.43603515625;2322.52124023438;644.0;278126;640.0;1173.0;Calculated values ==>;1562396685.163;341.26;338.36;297.46000000000004;297.36;294.56;277.16;274.38016830617;279.46000000000004;276.86;270.46000000000004;277.46000000000004;351.66;297.66;270.36;274.06;298.86;290.76000000000005;299.86;334.26000000000005;280.26000000000005;279.46000000000004;337.16;337.56000000000006;273.26000000000005;241.2770596917726;267.7187500070086;274.38016830617;296.26000000000005;6840000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3010000.0;6850000.0;0.0;0.0;0.22133333333333333;0.021;0.0;0.0;2.9501563681109753;10141.927734375;7079.43603515625;2322.52124023438;22814.822265625;485907.5026376736;481478.63062873716;266952.7449687395;266507.48076138966;255403.78127734485;430148.3826014536;438091.08039259684;437940.2675631159;473760.40514917683;532443.99579602;473699.6024529154;437785.01000687695;443343.77367153234;466443.21093673893;456300.8141213988;279871.97883627424;475162.6402703277;439443.96783728903;438091.08039259684;268448.3696465944;270122.7006405761;469660.820666735;202664.20034972485;202941.00414579918;274.2424198529682;834320.2497985243;381602.5529079597;96830.14215239052;230849.98933787466;0;6;0;11;18;19;0;1;45;54;519677242180.64215;199262193790.06442;438454881320.5306;52074.43620989722;5606.929026657213;-0.0;0.0;1830238.2062500794;372615.80263464607;0.0;235496.02546494183;2.951376617685398;0.2769596152968355
2405;2019-07-06 09:05:45.134;683;652;247;246;217;40;65;36;-27;43;785;248;-29;9;257;177;267;614;232;71;64;3;677;360;365;133;365;301;678;274.0;-1.0;1387.0;148.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;0;0;0;22795.470703125;9817.5302734375;7047.6279296875;2309.0107421875;645.0;278127;640.0;1172.0;Calculated values ==>;1562396745.134;341.46000000000004;338.36;297.86;297.76000000000005;294.86;277.16;274.38016830617;279.66;276.76000000000005;270.46000000000004;277.46000000000004;351.66;297.96000000000004;270.26000000000005;274.06;298.86;290.86;299.86;334.56;280.26000000000005;279.56;337.16;337.66;273.46000000000004;241.05796691057077;267.7187500070086;274.38016830617;296.36;6770000.0;3600000.0;3650000.0;1330000.0;3650000.0;3010000.0;6780000.0;0.04566666666666667;0.0;0.23116666666666666;0.024666666666666667;0.0;0.04566666666666667;2.9474789589141324;9817.5302734375;7047.6279296875;2309.0107421875;22795.470703125;486949.8587346416;482265.9574236255;269372.16632808425;268893.1447668214;256830.58722357333;430148.3826014536;438431.6763470592;437940.2675631159;473889.5882477202;532443.99579602;474052.55193726526;437629.4412208045;443343.77367153234;466443.21093673893;456440.2180442986;281074.9114483664;476474.70422302524;439443.96783728903;438261.5809124647;268448.3696465944;270541.29595472733;469992.0229553163;202700.58795891178;202700.58795891178;274.25654352205214;834700.1518648615;381768.8013323084;96868.71959743422;230967.65797015466;0;6;0;11;18;19;0;1;45;54;519896136330.48206;199342255075.00586;438635394030.39856;54379.572601838525;6593.188729911311;-0.0;10757.285344878917;1831124.8942164376;372717.42114317993;0.0;235585.62618146208;3.7409729141958232;0.29765287384944483
2406;2019-07-06 09:06:45.115;683;652;247;246;219;39;66;35;-27;42;785;249;-28;10;257;177;267;605;232;71;66;-1;676;358;363;124;363;301;677;147.0;-1.0;1368.0;5.0;0.0;100;0;48;1;0;0;1;0;0;0;1;1;0;1;0;22921.53125;9624.263671875;7020.197265625;2353.89208984375;645.0;278128;641.0;1171.0;Calculated values ==>;1562396805.115;341.46000000000004;338.36;297.86;297.76000000000005;295.06;277.06;274.1680685717883;279.76000000000005;276.66;270.46000000000004;277.36;351.66;298.06;270.36;274.16;298.86;290.86;299.86;333.66;280.26000000000005;279.76000000000005;337.26;337.66;273.06;239.02933182858504;267.7187500070086;274.1680685717883;296.36;6759999.999999999;3579999.9999999995;3629999.9999999995;1240000.0;3629999.9999999995;3010000.0;6770000.0;0.0245;0.0;0.228;0.0008333333333333334;0.0;0.0245;2.9449640451266625;9624.263671875;7020.197265625;2353.89208984375;22921.53125;487056.4424682057;482378.00613455777;269459.4485847613;268978.2418990837;257629.841962393;430280.9020939914;439048.280311298;437940.2675631159;474947.28239967895;532443.99579602;474170.0829622655;437785.01000687695;443489.2359988558;466728.8912336129;456769.0551310784;281261.8675570905;475191.57494006964;439883.4970131265;439048.280311298;268866.9448851554;270541.29595472733;470813.4310015854;202482.82470881357;202482.82470881357;274.16278743387517;835081.0062387099;381930.7649769744;96907.56481611742;231084.8527232503;0;6;0;11;18;19;0;1;45;54;520114467170.28766;199419330659.93723;438815936840.2378;53684.29697078094;223.60883857730985;-0.0;5795.853662260868;1832025.14129353;372774.20980076207;0.0;235723.52532450418;3.1425755372420605;0.23938073665284323
2407;2019-07-06 09:07:45.135;682;652;244;243;217;38;67;35;-28;43;790;250;-30;0;257;178;267;600;233;72;67;-2;673;357;363;130;362;299;674;-1.0;-1.0;1010.0;14.0;0.0;100;94;41;1;0;0;1;0;0;0;1;0;0;0;0;21226.435546875;9082.5302734375;6933.62060546875;1332.37316894531;645.0;278129;641.0;1173.0;Calculated values ==>;1562396865.135;341.36;338.36;297.56;297.46000000000004;294.86;276.96000000000004;274.0616903277293;279.86;276.66;270.36;277.46000000000004;352.16;298.16;270.16;273.16;298.86;290.96000000000004;299.86;333.16;280.36;279.86;337.26;337.66;272.96000000000004;240.39332010688793;267.47669482898436;274.0616903277293;296.46000000000004;6730000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2990000.0;6740000.000000001;0.0;0.0;0.16833333333333333;0.0023333333333333335;0.0;0.0;2.949993872701601;9082.5302734375;6933.62060546875;1332.37316894531;21226.435546875;487230.6632834261;482713.51713333774;268280.5211688041;267810.5090942604;257026.74687974495;430346.717906069;439216.07561312395;438236.7768127522;474275.9111487288;533112.8344123733;474546.52313170803;437928.15255369636;442440.624843124;466871.3337883854;457071.09370510135;281850.3782376161;474773.55058834393;440049.43056880176;439216.07561312395;268866.9448851554;270541.29595472733;469909.67259303824;202174.78825446835;202482.82470881357;274.0384715272197;835449.0285951414;382086.70688978565;96938.29393288995;231201.173299411;0;6;0;11;18;19;0;1;45;54;520332339770.21844;199495556059.913;438995996840.18054;39737.101407311115;624.7147301233298;-0.0;0.0;1832803.9124503175;372781.2815202867;0.0;235771.84020460118;2.326527376398504;0.20196408284864806
2408;2019-07-06 09:08:45.115;680;651;243;242;214;37;68;34;-13;43;796;249;-22;-3;257;177;267;595;231;72;68;-1;672;357;362;141;361;299;673;85.0;-1.0;933.0;146.0;0.0;100;99;35;1;0;0;1;0;0;0;1;0;0;0;0;20606.36328125;8675.5078125;6946.09619140625;1338.74462890625;645.0;278130;641.0;1172.0;Calculated values ==>;1562396925.115;341.16;338.26;297.46000000000004;297.36;294.56;276.86;274.0616903277293;279.96000000000004;276.56;271.86;277.46000000000004;352.76;298.06;270.96000000000004;272.86;298.86;290.86;299.86;332.66;280.36;279.96000000000004;337.26;337.66;273.06;242.77792619122317;267.47669482898436;274.0616903277293;296.26000000000005;6720000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2990000.0;6730000.0;0.014166666666666666;0.0;0.1555;0.024333333333333332;0.0;0.014166666666666666;2.9474789589141324;8675.5078125;6946.09619140625;1338.74462890625;20606.36328125;487047.05495866033;482676.33340209775;267892.22847218724;267425.75666090124;255958.57160639158;430346.717906069;439603.98589291424;440514.6608285658;472850.300935316;533736.1290666467;474429.4167902595;439155.5389719587;441999.8727961359;467013.5131080222;456932.86928524286;282056.7578371087;474110.6206811349;440267.06782150705;439603.98589291424;268866.9448851554;270541.29595472733;468506.6426915133;201689.65980916764;201689.65980916764;273.8494443535338;835797.5190499342;382234.64121266524;96960.54582810747;231316.7990513195;0;6;0;11;18;19;0;1;45;54;520549767270.2876;199576828959.93884;439175337040.23755;37137.28765851641;6492.546583470411;-0.0;3370.4529528530766;1833444.3188194335;372840.57226108183;0.0;235799.91795018123;2.771186383746284;0.25209444605304854
2409;2019-07-06 09:09:45.116;679;650;243;243;214;36;69;33;2;43;788;247;-2;1;257;176;267;581;222;72;69;-1;668;355;360;142;360;298;669;-1.0;-1.0;697.0;52.0;0.0;100;99;28;1;0;0;1;0;0;0;1;0;0;0;0;20038.673828125;8146.64013671875;6973.81396484375;1331.16064453125;644.0;278131;641.0;1172.0;Calculated values ==>;1562396985.116;341.06000000000006;338.16;297.46000000000004;297.46000000000004;294.56;276.76000000000005;273.8482719121499;280.06;276.46000000000004;273.36;277.46000000000004;351.96000000000004;297.86;272.96000000000004;273.26000000000005;298.86;290.76000000000005;299.86;331.26000000000005;280.36;280.06;337.26;337.56000000000006;273.06;242.98782864720522;267.35522164206344;273.8482719121499;295.36;6680000.0;3550000.0;3600000.0;1420000.0;3600000.0;2980000.0;6690000.000000001;0.0;0.0;0.11616666666666667;0.008666666666666666;0.0;0.0;2.9476413157937453;8146.64013671875;6973.81396484375;1331.16064453125;20038.673828125;487328.4537867952;482974.2928075106;268225.9767142018;268225.9767142018;256150.27324166519;430477.46260093397;440207.0039935974;442939.1622637686;472719.4423773052;532979.3779212517;474324.75812690036;442355.14872712403;442793.50659549306;467155.4305485478;457121.6000675776;388884.6537960813;472393.4189154449;440699.58282389754;440207.0039935974;268866.9448851554;270122.7006405761;468368.779352971;201407.6994588198;201689.65980916764;273.7303764012139;836136.2333372473;382374.8281151488;96982.79540951275;231432.80023580234;0;6;0;11;18;19;0;1;45;54;520766370880.02594;199661730374.83627;439354440025.0212;28057.904929174885;2313.662692415977;-0.0;0.0;1833987.621145229;372913.95856137684;0.0;235828.00552620622;1.8461146878486348;0.16342959401352983
2410;2019-07-06 09:10:45.106;680;649;244;243;213;34;70;31;9;42;777;245;6;10;256;174;267;566;219;70;70;-1;666;353;358;139;358;298;667;-2.0;-1.0;699.0;59.0;3.0;100;99;20;1;0;0;1;0;0;0;1;0;0;0;0;19436.990234375;7588.61328125;6854.94970703125;1333.01013183594;644.0;278132;640.0;1173.0;Calculated values ==>;1562397045.106;341.16;338.06000000000006;297.56;297.46000000000004;294.46000000000004;276.56;273.6339639331285;280.16;276.26000000000005;274.06;277.36;350.86;297.66;273.76000000000005;274.16;298.76000000000005;290.56;299.86;329.76000000000005;280.16;280.16;337.16;337.56000000000006;273.06;242.35481222062532;267.35522164206344;273.6339639331285;295.06;6659999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;6670000.0;0.0;0.0;0.1165;0.009833333333333333;0.0005;0.0005;2.9501563681109753;7588.61328125;6854.94970703125;1333.01013183594;19436.990234375;487685.3846825275;483049.1234698293;268882.1917076121;268397.16456348903;255874.9246913747;430607.02586249536;440803.1668742817;443952.4445614765;473013.37450241524;531836.4111266523;474090.50555383577;443519.5148697985;444096.3187941164;467309.61631303944;457172.60608581326;390741.7030262599;470245.1901274762;440803.1668742817;440803.1668742817;268448.3696465944;270122.7006405761;468781.62705904327;200854.4734821085;268882.1917076121;273.5050416604102;836465.1423771759;382505.9333724674;97004.99313241549;231548.02072647007;0;6;0;11;18;19;0;1;45;54;520981734980.0602;199746016324.84967;439533210225.0496;28320.913630746378;2634.617010173192;-0.0;85.96048758333482;1834457.3663293885;372955.18735296093;0.0;235828.7217442133;1.9675686787088733;0.17311342967250454
2411;2019-07-06 09:11:45.097;678;638;238;237;215;38;37;33;11;42;772;244;9;17;256;175;267;495;221;71;37;0;644;356;361;138;361;301;645;-1.0;0.0;1494.0;46.0;0.0;100;99;20;1;0;0;1;0;0;0;1;0;0;0;0;18525.787109375;7389.56689453125;6607.5322265625;1355.74792480469;643.0;278133;640.0;1172.0;Calculated values ==>;1562397105.097;340.96000000000004;336.96000000000004;296.96000000000004;296.86;294.66;276.96000000000004;273.955091788801;276.86;276.46000000000004;274.26000000000005;277.36;350.36;297.56;274.06;274.86;298.76000000000005;290.66;299.86;322.66;280.26000000000005;276.86;337.16;337.46000000000004;273.16;242.14157278889297;267.7187500070086;273.955091788801;295.26000000000005;6440000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6450000.0;0.0;0.0;0.249;0.007666666666666667;0.0;0.0;2.9478035021605447;7389.56689453125;6607.5322265625;1355.74792480469;18525.787109375;489716.64198123623;483883.1867460134;267903.9224790487;267406.0183665245;257775.7710668563;430412.23801567365;434489.842356074;443634.4727813241;473143.7464358393;531090.452907455;473581.8329554858;443343.77367153234;444501.2531899496;466883.92173941486;456820.0577062831;404841.2924065023;461466.7057716747;440319.24944479857;434489.842356074;268448.3696465944;269704.110367413;469017.4129134338;201849.00469377157;268882.1917076121;273.9070758651684;836781.4514012369;382630.73281774274;97027.39608858309;231660.19124769658;0;6;0;11;18;19;0;1;45;54;521197402624.8339;199829103859.76248;439712883269.8611;60204.581553800585;2048.2911296840775;-0.0;0.0;1835194.9681316167;372994.2057337836;0.0;235829.43797415847;4.054809671286064;0.3408473723701209
2412;2019-07-06 09:12:45.107;670;635;242;241;212;36;39;32;12;42;772;242;10;22;256;175;266;453;225;71;39;0;652;354;359;137;359;304;654;283.0;-1.0;1275.0;34.0;0.0;100;99;24;1;0;0;1;0;0;0;1;0;0;0;0;18912.658203125;7670.25634765625;6705.74609375;1371.80078125;642.0;278134;639.0;1173.0;Calculated values ==>;1562397165.107;340.16;336.66;297.36;297.26000000000005;294.36;276.76000000000005;273.7412296467126;277.06;276.36;274.36;277.36;350.36;297.36;274.16;275.36;298.76000000000005;290.66;299.76000000000005;318.46000000000004;280.26000000000005;277.06;337.06;337.36;273.16;241.92719264551067;268.0796299477929;273.7412296467126;295.66;6520000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;6540000.000000001;0.04716666666666667;0.0;0.2125;0.005666666666666667;0.0;0.04716666666666667;2.9504808468063914;7670.25634765625;6705.74609375;1371.80078125;18912.658203125;487737.54131035594;482436.8912493376;269078.87162972876;268575.3746725668;256139.1865612965;430542.39183029096;435329.8517278034;443168.68479859125;473273.90776018414;530863.9974095965;472951.6436350606;442875.1821116291;444622.5063410642;467167.9790832604;457147.0408154334;399955.21996751655;452530.39559990616;440751.3174876573;435329.8517278034;268029.79939014546;269285.52512055053;469154.1284428507;201358.9633046043;201358.9633046043;273.7068644259679;837093.4904445386;382756.2522616609;97050.12944948234;231771.15372478674;0;6;0;11;18;19;0;1;45;54;521413438625.6579;199911617610.0772;439894413520.55347;51384.56581747223;1517.5059357833966;-0.0;11035.626903960892;1836125.0326815182;373023.92566193844;0.0;235921.41685930188;4.060102717389166;0.27780007780945126
2413;2019-07-06 09:13:45.118;666;640;247;247;215;34;42;30;12;41;775;241;11;25;256;174;265;495;234;70;42;2;665;352;357;136;357;305;667;-1.0;-1.0;1684.0;37.0;0.0;100;100;29;1;0;0;1;0;0;0;1;0;0;0;0;19985.60546875;8172.8330078125;6941.52587890625;1383.73132324219;641.0;278135;638.0;1172.0;Calculated values ==>;1562397225.118;339.76;337.16;297.86;297.86;294.66;276.56;273.5264737036516;277.36;276.16;274.36;277.26000000000005;350.66;297.26000000000005;274.26000000000005;275.66;298.76000000000005;290.56;299.66;322.66;280.16;277.36;336.96000000000004;337.26;273.36;241.71165711629368;268.19934244402924;273.5264737036516;296.56;6650000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3050000.0;6670000.0;0.0;0.0;0.2806666666666667;0.006166666666666667;0.0;0.0;2.948127362762306;8172.8330078125;6941.52587890625;1383.73132324219;19985.60546875;485764.56874374725;481711.318895036;270377.71618948504;270377.71618948504;256622.32135204496;430671.36484660726;436328.9944427473;442963.5195641987;473306.2826088756;531101.6472572297;472701.01669056056;442816.332836664;444856.06423827005;467450.99436332186;457335.44088390906;389667.2887448637;458196.0818924589;441017.62693831173;436328.9944427473;267611.2341011182;268866.9448851554;469487.2124451795;200838.36596025206;201358.9633046043;273.4943188634585;837417.702069264;382888.30221082916;97073.0964268291;231884.90184106893;0;6;0;11;18;19;0;1;45;54;521628278005.36426;199993532624.96527;440077147015.3037;67956.45977817435;1656.6678866570526;-0.0;0.0;1837119.723553356;373050.38195985486;0.0;236013.39727669474;4.2194658156737175;0.3711743470217116
2414;2019-07-06 09:14:45.138;668;644;252;252;220;33;45;29;13;41;779;242;12;26;256;174;265;545;240;70;45;4;673;352;357;136;356;307;674;146.0;-1.0;1619.0;24.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;0;0;21383.26171875;8616.3896484375;7075.36279296875;1394.9235839843802;642.0;278136;638.0;1173.0;Calculated values ==>;1562397285.138;339.96000000000004;337.56000000000006;298.36;298.36;295.16;276.46000000000004;273.5264737036516;277.66;276.06;274.46000000000004;277.26000000000005;351.06000000000006;297.36;274.36;275.76000000000005;298.76000000000005;290.56;299.66;327.66;280.16;277.66;336.96000000000004;337.36;273.56;241.71165711629368;268.43790593516167;273.5264737036516;297.16;6730000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3070000.0;6740000.000000001;0.024333333333333332;0.0;0.26983333333333337;0.004;0.0;0.024333333333333332;2.9504808468063914;8616.3896484375;7075.36279296875;1394.9235839843802;21383.26171875;485188.54136851034;481517.81105097034;272272.4748663436;272272.4748663436;258163.31519751507;430671.36484660726;436846.2480136892;442698.855600732;473306.2826088756;531368.7506413077;472555.2554983043;442550.7883978828;444602.3403324462;467592.11455659237;457335.44088390906;280338.9811824515;465859.1742971943;441017.62693831173;436846.2480136892;267611.2341011182;269285.52512055053;469683.74434536137;200871.87514525128;200871.87514525128;273.5074438333921;837762.5575425703;383028.25903631636;97096.25960286781;232001.7481824326;0;6;0;11;18;19;0;1;45;54;521842549405.29614;200075159824.93933;440260808215.24536;65252.98022623722;1075.2474768004404;-0.0;5742.043073131988;1838230.1722459288;373073.1555098636;0.0;236061.26358574195;4.217922237717503;0.34497931260323117
2415;2019-07-06 09:15:45.099;674;647;253;253;222;33;47;29;14;40;783;244;13;27;256;175;265;572;237;71;47;7;679;352;357;136;357;307;680;240.0;-1.0;1510.0;61.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;22331.740234375;9024.833984375;7146.75634765625;1395.92126464844;643.0;278137;639.0;1172.0;Calculated values ==>;1562397345.099;340.56000000000006;337.86;298.46000000000004;298.46000000000004;295.36;276.46000000000004;273.5264737036516;277.86;276.06;274.56;277.16;351.46000000000004;297.56;274.46000000000004;275.86;298.76000000000005;290.66;299.66;330.36;280.26000000000005;277.86;337.06;337.46000000000004;273.86;241.71165711629368;268.43790593516167;273.5264737036516;296.86;6790000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3070000.0;6800000.0;0.04;0.0;0.25166666666666665;0.010166666666666666;0.0;0.04;2.9478035021605447;9024.833984375;7146.75634765625;1395.92126464844;22331.740234375;485418.41376432945;481289.6866532316;272183.22730703204;272183.22730703204;258616.37212044507;430671.36484660726;437188.938451433;442846.6802591378;473208.68934220774;531786.5888988876;472793.25845539465;442698.855600732;444747.180057976;467450.99436332186;457472.440607225;279323.4332079099;469535.2620470887;441179.7898065362;437188.938451433;268029.79939014546;269704.110367413;469978.3967039981;200811.66653800706;200811.66653800706;273.48385917520955;838126.6124357106;383175.17367654433;97119.5015261835;232120.1888053913;0;6;0;11;18;19;0;1;45;54;522056610175.1736;200156706784.89264;440444888485.13995;60912.145119817906;2736.5284233542416;-0.0;9455.090876537037;1839280.8648954488;373104.8996618939;0.0;236187.8240507745;4.161304463491915;0.3252014589860095
2416;2019-07-06 09:16:45.129;681;651;250;250;221;35;49;30;13;40;784;245;13;27;256;175;265;591;233;72;49;9;690;353;359;143;358;306;691;140.0;-1.0;1222.0;220.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;22432.423828125;9157.4921875;7295.28173828125;1364.87707519531;645.0;278138;641.0;1172.0;Calculated values ==>;1562397405.129;341.26;338.26;298.16;298.16;295.26000000000005;276.66;273.6339639331285;278.06;276.16;274.46000000000004;277.16;351.56000000000006;297.66;274.46000000000004;275.86;298.76000000000005;290.66;299.66;332.26000000000005;280.36;278.06;337.26;337.66;274.06;243.1966462407574;268.3187672390254;273.6339639331285;296.46000000000004;6900000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3060000.0;6909999.999999999;0.02333333333333333;0.0;0.2036666666666667;0.03666666666666667;0.0;0.02333333333333333;2.9474789589141324;9157.4921875;7295.28173828125;1364.87707519531;22432.423828125;485260.18837153516;480647.41503087495;269693.4805143648;269693.4805143648;257686.16825065165;430607.02586249536;437069.0757284575;442905.06249663915;472292.48545527144;531965.9383151307;473043.9314399156;442905.06249663915;444945.90934977244;467309.61631303944;457309.93726511206;277722.997554486;471221.33264370356;440914.4828320235;437069.0757284575;268866.9448851554;270541.29595472733;469224.6196281288;200757.22636624964;200757.22636624964;273.4669274810633;838499.8336534038;383326.7688209301;97142.51968233098;232240.59929787542;0;6;0;11;18;19;0;1;45;54;522271517575.07117;200240448634.85272;440628880435.05225;49317.44262522267;9843.804419602238;-0.0;5513.943151784849;1840199.904082835;373209.78818692203;0.0;236312.62837192617;3.629838197698732;0.33309543051407037
2417;2019-07-06 09:17:45.110;690;654;249;249;218;36;51;31;9;40;776;247;9;29;257;175;265;604;233;73;51;11;693;354;359;148;359;306;694;132.0;0.0;1492.0;220.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22408.87109375;9313.0;7274.11767578125;1358.49694824219;648.0;278139;643.0;1173.0;Calculated values ==>;1562397465.11;342.16;338.56000000000006;298.06;298.06;294.96000000000004;276.76000000000005;273.7412296467126;278.26000000000005;276.26000000000005;274.06;277.16;350.76;297.86;274.06;276.06;298.86;290.66;299.66;333.56;280.46000000000004;278.26000000000005;337.46000000000004;337.96000000000004;274.26000000000005;244.22491754036054;268.3187672390254;273.7412296467126;296.46000000000004;6930000.0;3540000.0;3590000.0;1480000.0;3590000.0;3060000.0;6940000.000000001;0.022000000000000002;0.0;0.24866666666666667;0.03666666666666667;0.0;0.022000000000000002;2.949505364000179;9313.0;7274.11767578125;1358.49694824219;22408.87109375;486266.6994019605;480763.6316984438;268981.556423469;268981.556423469;256442.8608956148;430542.39183029096;437411.6681645412;442313.58979942015;471631.5591433098;531130.6756210164;473281.1703141561;442313.58979942015;445233.9253261885;467297.0874545841;457147.0408154334;277331.3159770999;472945.7869664167;441077.3095759076;437411.6681645412;269704.110367413;271797.11229066993;468738.93038076704;201101.84098826617;201101.84098826617;273.6063274687319;838873.3927795585;383480.64084744564;97165.20727915797;232361.97251252498;0;6;0;11;18;19;0;1;45;54;522486849364.87946;200327720989.77502;440812422294.8888;59981.32153770696;9813.3599443917;-0.0;5198.816197878051;1841110.438689421;373373.5460167369;0.0;236401.8730966456;4.178931691734001;0.38128259368317796
2418;2019-07-06 09:18:45.120;698;658;247;246;217;37;53;31;0;39;758;248;0;34;257;175;265;612;227;74;54;12;695;356;361;143;361;306;697;-1.0;-1.0;1447.0;222.0;0.0;100;1;43;1;0;0;1;0;0;0;1;0;1;0;0;23341.69140625;9533.8720703125;7322.4794921875;2330.85864257812;650.0;278140;645.0;1172.0;Calculated values ==>;1562397525.12;342.96000000000004;338.96000000000004;297.86;297.76000000000005;294.86;276.86;273.955091788801;278.46000000000004;276.26000000000005;273.16;277.06;348.96000000000004;297.96000000000004;273.16;276.56;298.86;290.66;299.66;334.36;280.56;278.56;337.66;338.16;274.36;243.1966462407574;268.3187672390254;273.955091788801;295.86;6950000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;6970000.0;0.0;0.0;0.24116666666666667;0.037000000000000005;0.0;0.0;2.9466646219799912;9533.8720703125;7322.4794921875;2330.85864257812;23341.69140625;487230.434007297;481033.4349760335;267842.8986173816;267398.91180849646;255945.9762953131;430412.23801567365;437293.7973737539;440968.15519671026;472193.81962526246;529249.2194570062;473399.69590071077;440968.15519671026;445950.30100830784;467013.5131080222;456820.0577062831;277079.0029194255;473858.136739641;440811.79925200954;437465.24820655317;270541.29595472733;272634.34865687083;469522.3774010839;201616.92018179497;201101.84098826617;273.8165597960252;839254.7110094458;383637.7242908845;97195.95703318158;232483.63109529033;0;6;0;11;18;19;0;1;45;55;522702885364.8451;200415035539.76114;440996052894.8596;57723.53951109707;9912.501917113692;-0.0;0.0;1842091.476010312;373537.9555959203;0.0;236445.20378553242;3.525058656537264;0.34209428199297987
