;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2419;2019-07-06 09:19:45.091;704;662;244;244;214;39;56;32;-12;39;709;248;-15;36;257;176;265;620;227;76;56;12;701;357;362;135;362;306;703;122.0;0.0;1281.0;141.0;0.0;100;1;44;1;0;0;1;0;0;0;1;0;1;0;0;23086.912109375;9638.544921875;7413.8486328125;2354.578125;653.0;278141;648.0;1171.0;Calculated values ==>;1562397585.091;343.56000000000006;339.36;297.56;297.56;294.56;277.06;274.0616903277293;278.76000000000005;276.36;271.96000000000004;277.06;344.06000000000006;297.96000000000004;271.66;276.76000000000005;298.86;290.76000000000005;299.66;335.16;280.76000000000005;278.76000000000005;337.96000000000004;338.46000000000004;274.36;241.49495122638035;268.3187672390254;274.0616903277293;295.86;7009999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;7030000.0;0.02033333333333333;0.0;0.2135;0.0235;0.0;0.02033333333333333;2.9436601827294457;9638.544921875;7413.8486328125;2354.578125;23086.912109375;487478.2257420502;480966.32463304914;266110.6384337698;266110.6384337698;254623.12988625935;430346.717906069;437578.2834772544;439140.46268488537;473241.2657668606;524111.2045761063;473399.69590071077;438677.07709952706;446235.4177501;466871.3337883854;456794.493534906;276359.82536433294;474404.2850859157;440924.4576432406;437578.2834772544;271797.11229066993;273890.2417152289;470603.4154074653;201993.59114717355;201993.59114717355;273.9679382920567;839641.4290358997;383797.417210769;97234.98346780657;232606.37447540858;0;6;0;11;18;19;0;1;45;55;522919680530.5484;200498395230.03156;441179564155.45496;50630.85707330147;6312.330870116856;-0.0;4790.22207737831;1842993.9928906793;373673.0971862314;0.0;236485.1030090233;3.180991400395072;0.2720956617653798
2420;2019-07-06 09:20:45.111;709;665;243;242;212;40;51;33;-20;38;701;249;-22;30;258;175;265;626;228;77;52;12;703;359;364;128;364;305;704;-1.0;-1.0;1457.0;102.0;0.0;100;1;45;1;0;0;1;0;0;0;1;0;1;0;0;22775.173828125;9778.09375;7426.72216796875;2374.80078125;655.0;278142;650.0;1174.0;Calculated values ==>;1562397645.111;344.06000000000006;339.66;297.46000000000004;297.36;294.36;277.16;274.27422755570615;278.26000000000005;276.46000000000004;271.16;276.96000000000004;343.26;298.06;270.96000000000004;276.16;298.96000000000004;290.66;299.66;335.76000000000005;280.86;278.36;338.16;338.66;274.36;239.943914813709;268.19934244402924;274.27422755570615;295.96000000000004;7030000.0;3590000.0;3640000.0;1280000.0;3640000.0;3050000.0;7040000.000000001;0.0;0.0;0.24283333333333335;0.017;0.0;0.0;2.950873085238461;9778.09375;7426.72216796875;2374.80078125;22775.173828125;488002.44929598644;481312.0498851474;265621.19219954975;265202.58400642936;253885.6497497389;430214.79039162316;436248.0655949691;438124.7295301388;474050.2932466569;523350.0784243161;473648.9578539646;437812.597326149;445574.1301323474;466716.40587100666;456326.56586780044;276131.5189062053;475239.55576915987;440658.6511082535;436422.9032701672;272634.34865687083;274727.5295995403;471537.2440153164;202593.6610044855;201993.59114717355;274.21042761252323;840023.7404799405;383959.27646809065;97274.40809584309;232730.08712251688;0;6;0;11;18;19;0;1;45;55;523137553130.4792;200577321530.00647;441362925255.39667;57194.79447364614;4572.040911184126;-0.0;0.0;1843892.839502317;373763.8305187461;0.0;236525.03483249454;3.1546498756175776;0.2855990072256646
2421;2019-07-06 09:21:45.132;713;668;242;242;212;41;41;34;-22;39;718;250;-23;19;258;175;265;630;232;78;41;13;710;360;365;136;365;304;711;-2.0;-1.0;1351.0;151.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;21696.876953125;9848.9345703125;7457.8330078125;1387.0803222656198;657.0;278143;652.0;1173.0;Calculated values ==>;1562397705.132;344.46000000000004;339.96000000000004;297.36;297.36;294.36;277.26000000000005;274.38016830617;277.26000000000005;276.56;270.96000000000004;277.06;344.96000000000004;298.16;270.86;275.06;298.96000000000004;290.66;299.66;336.16;280.96000000000004;277.26000000000005;338.36;338.86;274.46000000000004;241.71165711629368;268.0796299477929;274.38016830617;296.36;7100000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;7109999.999999999;0.0;0.0;0.22516666666666665;0.025166666666666667;0.0;0.0;2.9480306698420753;9848.9345703125;7457.8330078125;1387.0803222656198;21696.876953125;487857.8203219597;480983.84188990545;264759.9015139736;264759.9015139736;253605.64502781178;430148.3826014536;434228.3108271235;438039.0146135774;473111.07959547755;525214.9007068712;473897.5756546557;437883.18805776763;444188.7006036905;466573.67930157646;456161.252676308;275371.71139986336;475034.25284471625;440607.8388199888;434228.3108271235;273471.60554148915;275564.83829863765;470567.18631662737;202763.71581352936;201993.59114717355;274.28103832060333;840394.4706127002;384122.8922826763;97305.76807714443;232854.16849541172;0;6;0;11;18;19;0;1;45;55;523356329675.1455;200656549249.88562;441545689200.1179;52976.154779810815;6739.720674327966;-0.0;0.0;1844811.2520766302;373858.1281911195;0.0;236525.03483249454;3.1944132514788985;0.3056995188186302
2422;2019-07-06 09:22:45.102;716;671;243;242;211;42;43;35;-23;41;745;249;-25;10;258;175;265;635;229;80;44;15;711;361;365;146;365;304;713;-1.0;-1.0;1406.0;209.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21467.044921875;9810.546875;7473.87890625;1361.99584960938;659.0;278144;654.0;1173.0;Calculated values ==>;1562397765.102;344.76;340.26;297.46000000000004;297.36;294.26000000000005;277.36;274.4858918419099;277.46000000000004;276.66;270.86;277.26000000000005;347.66;298.06;270.66;274.16;298.96000000000004;290.66;299.66;336.66;281.16;277.56;338.56000000000006;339.06000000000006;274.66;243.81672145450628;268.0796299477929;274.4858918419099;296.06;7109999.999999999;3610000.0;3650000.0;1460000.0;3650000.0;3040000.0;7130000.0;0.0;0.0;0.23433333333333334;0.034833333333333334;0.0;0.0;2.947701099884684;9810.546875;7473.87890625;1361.99584960938;21467.044921875;488195.13713025494;481219.57917460555;265044.85986360366;264636.72860909975;253186.1984411415;430081.6785162784;434589.01295012434;437883.18805776763;471995.6991225075;528043.0232017372;473779.54858465784;437570.5891863215;442875.1821116291;466573.67930157646;455995.526710799;275267.74758624914;475592.11058668536;440937.14457736025;434768.59577993193;274308.8830629234;276402.16793126165;469412.11918731505;202946.2163994382;201993.59114717355;274.35643960704465;840753.9901121556;384286.6393802927;97328.66559077027;232978.53721262194;0;6;0;11;18;19;0;1;45;55;523575220175.24994;200741106949.92596;441727998000.2049;55053.5636919352;9281.89561377771;-0.0;0.0;1845711.0496071638;373991.5749035162;0.0;236525.03483249454;3.450284487788224;0.3366485340391257
2423;2019-07-06 09:23:45.113;718;673;244;243;214;42;42;36;-22;42;750;248;-24;11;259;175;265;636;227;81;42;15;708;362;366;144;366;305;710;-2.0;0.0;1567.0;207.0;0.0;100;1;47;1;0;0;1;0;0;0;1;0;1;0;0;22369.40625;9969.7900390625;7470.775390625;2319.09741210938;661.0;278145;655.0;1172.0;Calculated values ==>;1562397825.113;344.96000000000004;340.46000000000004;297.56;297.46000000000004;294.56;277.36;274.5913991737795;277.36;276.76000000000005;270.96000000000004;277.36;348.16;297.96000000000004;270.76000000000005;274.26000000000005;299.06;290.66;299.66;336.76000000000005;281.26000000000005;277.36;338.66;339.26;274.66;243.40439225979637;268.19934244402924;274.5913991737795;295.86;7080000.0;3620000.0000000005;3660000.0;1440000.0;3660000.0;3050000.0;7100000.0;0.0;0.0;0.26116666666666666;0.034499999999999996;0.0;0.0;2.9448581783615944;9969.7900390625;7470.775390625;2319.09741210938;22369.40625;488800.68784598145;481861.3409841077;265648.30983479787;265233.52157744;254334.5403336456;430014.67791919125;434163.16617520025;437812.597326149;472358.32031004626;528489.0112660631;473530.68270583387;437499.1961693786;442816.332836664;466561.2974548907;455829.3850296311;275582.9326031075;476108.78738746594;440887.11938036385;434163.16617520025;274727.5295995403;277239.5186164033;469684.23962315626;203229.36308143436;201993.59114717355;274.4707640454336;841119.3608437778;384451.50574097707;97359.34699180181;233103.09883036974;0;6;0;11;18;19;0;1;45;56;523794560379.9502;200828122899.80704;441910731494.95514;61265.32134357797;9192.693240689403;-0.0;0.0;1846680.551357209;374145.5580354926;0.0;236525.03483249454;3.565749838364152;0.3406010297921873
2424;2019-07-06 09:24:45.113;718;674;244;243;214;43;41;36;-22;41;737;246;-23;19;259;176;265;637;225;82;42;14;709;363;368;134;367;305;711;-2.0;-1.0;1393.0;115.0;0.0;100;1;48;1;0;0;1;0;0;0;1;0;1;0;0;22340.228515625;10028.927734375;7494.33349609375;2357.3828125;662.0;278146;656.0;1170.0;Calculated values ==>;1562397885.113;344.96000000000004;340.56000000000006;297.56;297.46000000000004;294.56;277.46000000000004;274.69669130483857;277.26000000000005;276.76000000000005;270.96000000000004;277.26000000000005;346.86;297.76000000000005;270.86;275.06;299.06;290.76000000000005;299.66;336.86;281.36;277.36;338.76;339.36;274.56;241.2770596917726;268.19934244402924;274.69669130483857;295.66;7090000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3050000.0;7109999.999999999;0.0;0.0;0.23216666666666666;0.019166666666666665;0.0;0.0;2.939667871738826;10028.927734375;7494.33349609375;2357.3828125;22340.228515625;488696.94579500804;481902.4875244495;265583.8772406478;265170.2627964772;254293.9509378341;429947.3805835815;433484.00545957795;437812.597326149;473565.85517348704;527128.0735748672;473293.9473515579;437656.05685647397;443987.30161898106;466418.2858072211;455803.4427082957;275476.7641962979;476148.40056838;440621.9576769227;433667.60643972526;275146.1813398168;277658.20189090865;470933.0218839325;203601.16481495884;201993.59114717355;274.619202329258;841491.9411334913;384618.1617224224;97398.31766034022;233227.80807109238;0;6;0;11;18;19;0;1;45;56;524014760379.9502;200911522899.80704;442093731494.95514;54376.08758134798;5123.860593821995;-0.0;0.0;1847644.2297649167;374264.8626507802;0.0;236525.03483249454;2.99285818138339;0.2710752394161669
2425;2019-07-06 09:25:45.124;718;675;246;246;214;43;45;37;-22;42;738;247;-24;17;259;177;265;639;227;82;45;13;714;363;368;132;368;305;716;-2.0;-1.0;1490.0;228.0;0.0;100;0;48;1;0;0;1;0;0;0;1;0;1;1;0;22533.001953125;10092.10546875;7537.49560546875;2352.95288085938;663.0;278147;657.0;1172.0;Calculated values ==>;1562397945.124;344.96000000000004;340.66;297.76000000000005;297.76000000000005;294.56;277.46000000000004;274.69669130483857;277.66;276.86;270.96000000000004;277.36;346.96000000000004;297.86;270.76000000000005;274.86;299.06;290.86;299.66;337.06;281.36;277.66;338.86;339.46000000000004;274.46000000000004;240.83765695389522;268.19934244402924;274.69669130483857;295.86;7140000.000000001;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3050000.0;7159999.999999999;0.0;0.0;0.24833333333333335;0.038;0.0;0.0;2.944527543768114;10092.10546875;7537.49560546875;2352.95288085938;22533.001953125;488177.01361639495;481497.4460405317;266092.9203090367;266092.9203090367;254093.31430992682;429947.3805835815;434215.1450557785;437812.597326149;473921.58982693544;527232.8212079029;473412.34596209106;437499.1961693786;443695.9394408292;466275.0067538296;455943.89776123053;274962.13860970055;475871.4430618355;440621.9576769227;434215.1450557785;275564.83829863765;278076.8904731985;471102.4418883194;203427.8084942149;201993.59114717355;274.55221379163083;841865.95327803;384785.8677400196;97437.5776542334;233353.0962792264;0;6;0;11;18;19;0;1;45;56;524235600860.52576;200991337530.01505;442276765045.4322;58205.55589326364;10171.63606897597;-0.0;0.0;1848582.5821293837;374392.3484914223;0.0;236525.03483249454;3.4218444807383115;0.33279237720650684
2426;2019-07-06 09:26:45.134;719;676;248;248;218;43;45;38;-22;42;751;248;-23;18;259;178;265;640;227;83;45;12;714;363;368;135;368;305;715;-1.0;0.0;1443.0;205.0;0.0;100;0;51;1;0;0;1;0;0;0;1;0;1;0;0;22833.76953125;10380.4462890625;7494.23193359375;2347.14868164062;663.0;278148;658.0;1175.0;Calculated values ==>;1562398005.134;345.06000000000006;340.76;297.96000000000004;297.96000000000004;294.96000000000004;277.46000000000004;274.69669130483857;277.66;276.96000000000004;270.96000000000004;277.36;348.26;297.96000000000004;270.86;274.96000000000004;299.06;290.96000000000004;299.66;337.16;281.46000000000004;277.66;338.96000000000004;339.46000000000004;274.36;241.49495122638035;268.19934244402924;274.69669130483857;295.86;7140000.000000001;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3050000.0;7150000.0;0.0;0.0;0.2405;0.034166666666666665;0.0;0.0;2.952064730313596;10380.4462890625;7494.23193359375;2347.14868164062;22833.76953125;488324.34991866414;481762.3711283721;266999.2186698007;266999.2186698007;255520.7407600143;429947.3805835815;434215.1450557785;437812.597326149;473533.6025564079;528593.6297361357;473530.68270583387;437656.05685647397;443841.7334455326;466275.0067538296;456084.1908378049;274962.13860970055;476149.4018290635;440787.4339454455;434215.1450557785;275983.5004908252;278076.8904731985;470603.4154074653;203437.4491745122;201993.59114717355;274.5559411774524;842244.0727164112;384956.50077207386;97476.75169516685;233478.38155276468;0;6;0;11;18;19;0;1;45;56;524456437660.49066;201071450880.00232;442459795545.4031;56367.22313046865;9128.170512959232;-0.0;0.0;1849537.5144166227;374553.2070181998;0.0;236525.03483249454;3.238846517349576;0.31211036018572
2427;2019-07-06 09:27:45.135;720;677;249;249;218;43;49;38;-22;43;762;250;-23;16;259;178;265;642;231;83;49;10;713;364;369;135;369;305;714;164.0;-1.0;1719.0;284.0;0.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;22893.625;10426.994140625;7516.46484375;2346.1357421875;665.0;278149;659.0;1175.0;Calculated values ==>;1562398065.135;345.16;340.86;298.06;298.06;294.96000000000004;277.46000000000004;274.8017692304317;278.06;276.96000000000004;270.96000000000004;277.46000000000004;349.36;298.16;270.86;274.76000000000005;299.06;290.96000000000004;299.66;337.36;281.46000000000004;278.06;339.06000000000006;339.66;274.16;241.49495122638035;268.19934244402924;274.8017692304317;296.26000000000005;7130000.0;3640000.0;3690000.0;1350000.0;3690000.0;3050000.0;7140000.000000001;0.02733333333333333;0.0;0.28650000000000003;0.04733333333333333;0.0;0.02733333333333333;2.951732576556438;10426.994140625;7516.46484375;2346.1357421875;22893.625;488575.4011113496;482026.6772165645;267494.4262793894;267494.4262793894;255562.87659969946;429879.7862731237;434694.8781612207;437812.597326149;473631.01605711324;529743.8013911427;473767.1716760393;437656.05685647397;443549.91784386104;466131.45889241673;455918.2756450069;275062.98539615294;476585.0400368797;440571.9655904401;434694.8781612207;276402.16793126165;278914.2836208781;470407.50630016084;203639.76704117656;203639.76704117656;274.638829883964;842625.1406880716;385129.8989987007;97515.86305049657;233603.47277724376;0;6;0;11;18;19;0;1;45;56;524677541345.2236;201152452229.90448;442642798595.182;67090.51587664461;12627.006324925256;-0.0;6315.506370614539;1850566.346054014;374734.50317984883;0.0;236577.66492933975;4.240253673453254;0.38853415653738615
2428;2019-07-06 09:28:45.125;722;679;250;249;219;43;51;39;-22;44;770;251;-23;16;260;178;265;644;232;84;51;8;723;364;369;136;369;305;724;-1.0;0.0;1594.0;270.0;0.0;100;0;54;1;0;0;1;0;0;0;1;0;1;0;0;23346.572265625;10739.5927734375;7700.3173828125;2338.60473632812;666.0;278150;660.0;1175.0;Calculated values ==>;1562398125.125;345.36;341.06000000000006;298.16;298.06;295.06;277.46000000000004;274.8017692304317;278.26000000000005;277.06;270.96000000000004;277.56;350.16;298.26000000000005;270.86;274.76000000000005;299.16;290.96000000000004;299.66;337.56000000000006;281.56;278.26000000000005;339.16;339.76;273.96000000000004;241.71165711629368;268.19934244402924;274.8017692304317;296.36;7230000.0;3640000.0;3690000.0;1360000.0;3690000.0;3050000.0;7240000.000000001;0.0;0.0;0.26566666666666666;0.045000000000000005;0.0;0.0;2.95156624771692;10739.5927734375;7700.3173828125;2338.60473632812;23346.572265625;487830.3315670475;481218.59442416066;267240.9027482856;266822.6628203709;255494.99286560077;429879.7862731237;435055.0451425491;437812.597326149;473598.9642825547;530579.5801781024;473885.32444000465;437656.05685647397;443549.91784386104;466262.7106217463;455918.2756450069;274096.66733102885;475718.0236170905;440737.7752982879;435055.0451425491;276820.84063482966;279332.9882161641;470076.5757111503;203552.01255866713;203639.76704117656;274.60492629240855;843010.4114428503;385306.25782497524;97554.89604790641;233730.25816139884;0;6;0;11;18;19;0;1;45;56;524898904445.2588;201233738679.9174;442825768095.2111;62235.228686561015;11993.605341861745;-0.0;0.0;1851643.8809731223;374939.64074847737;0.0;236630.28537756662;3.5723839943410276;0.3584096804730332
2429;2019-07-06 09:29:45.106;725;680;252;252;221;44;51;39;-22;44;775;253;-23;16;260;179;265;646;226;85;51;8;716;367;371;135;371;306;717;-2.0;-1.0;1800.0;312.0;0.0;100;0;56;1;0;0;1;0;0;0;1;0;1;0;0;23364.3515625;10749.5625;7499.49609375;2340.1220703125;667.0;278151;661.0;1174.0;Calculated values ==>;1562398185.106;345.66;341.16;298.36;298.36;295.26000000000005;277.56;275.1157276137837;278.26000000000005;277.06;270.96000000000004;277.56;350.66;298.46000000000004;270.86;274.76000000000005;299.16;291.06;299.66;337.76;281.66;278.26000000000005;339.26;339.86;273.96000000000004;241.49495122638035;268.3187672390254;275.1157276137837;295.76000000000005;7159999.999999999;3670000.0000000005;3710000.0;1350000.0;3710000.0;3060000.0;7170000.0;0.0;0.0;0.3;0.052000000000000005;0.0;0.0;2.9488879215139607;10749.5625;7499.49609375;2340.1220703125;23364.3515625;488999.5378408935;482151.98948941886;268581.32072216476;268581.32072216476;256492.00435539975;429675.2189834977;434569.1002543208;437585.1090581189;473728.41363301896;531026.2279586041;473991.39625872055;437427.84448784514;443346.1541946438;465975.3071618649;455559.5734399648;274763.39917407127;476864.49755527766;440472.3525596697;434569.1002543208;277239.5186164033;279751.69817897916;470211.52306949627;204321.94883347044;203639.76704117656;274.91611949560865;843399.5458761336;385485.2774112681;97593.87309128686;233856.88316297188;0;6;0;11;18;19;0;1;45;56;525120834145.06116;201315012934.84503;443009010050.048;69978.94806739454;13826.257860273343;-0.0;0.0;1852745.3168799025;375154.73813922016;0.0;236630.28537756662;4.070351671348736;0.40061672666131903
2430;2019-07-06 09:30:45.096;726;681;251;251;223;46;50;40;-20;45;778;254;-22;15;260;181;265;641;223;85;50;6;713;367;371;135;371;307;714;-1.0;-1.0;1777.0;228.0;0.0;100;0;61;1;0;0;1;0;0;0;1;0;1;0;0;23728.796875;11072.662109375;7533.60498046875;2354.02221679688;668.0;278152;662.0;1175.0;Calculated values ==>;1562398245.096;345.76;341.26;298.26000000000005;298.26000000000005;295.46000000000004;277.76000000000005;275.1157276137837;278.16;277.16;271.16;277.66;350.96000000000004;298.56;270.96000000000004;274.66;299.16;291.26000000000005;299.66;337.26;281.66;278.16;339.36;339.96000000000004;273.76000000000005;241.49495122638035;268.43790593516167;275.1157276137837;295.46000000000004;7130000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;3070000.0;7140000.000000001;0.0;0.0;0.29616666666666663;0.038;0.0;0.0;2.9512330868127097;11072.662109375;7533.60498046875;2354.02221679688;23728.796875;489455.2975733999;482636.69122112833;268360.7993628604;268360.7993628604;257339.0366846155;429675.2189834977;434387.3559661047;437671.5478804793;473825.7953575257;531264.2688581708;473979.48200165376;437356.53477473935;442994.2643117957;465975.3071618649;455842.18364190205;275062.98539615294;476426.6309234028;440472.3525596697;434387.3559661047;277658.20189090865;280170.41352433193;470015.4650346389;204408.19506414272;203639.76704117656;274.94930404370206;843791.9233726913;385667.0989743965;97632.98444070749;233982.1381259699;0;6;0;11;18;19;0;1;45;56;525343397045.09656;201395999434.8579;443192879400.0772;69084.82965910502;10093.076258878855;-0.0;0.0;1853903.9885503384;375354.03270228073;0.0;236630.28537756662;3.777519706891582;0.3541615654535822
2431;2019-07-06 09:31:45.127;723;681;249;248;223;48;45;41;-21;45;781;252;-22;10;260;182;265;634;224;86;46;3;706;368;373;131;372;306;707;0.0;-1.0;1636.0;137.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;22688.568359375;11161.0966796875;7385.1171875;1398.61865234375;668.0;278153;663.0;1176.0;Calculated values ==>;1562398305.127;345.46000000000004;341.26;298.06;297.96000000000004;295.46000000000004;277.96000000000004;275.2199585193972;277.66;277.26000000000005;271.06;277.66;351.26;298.36;270.96000000000004;274.16;299.16;291.36;299.66;336.56;281.76000000000005;277.76000000000005;339.46000000000004;339.96000000000004;273.46000000000004;240.61611355647437;268.3187672390254;275.2199585193972;295.56;7059999.999999999;3679999.9999999995;3729999.9999999995;1310000.0;3720000.0000000005;3060000.0;7070000.0;0.0;0.0;0.27266666666666667;0.022833333333333334;0.0;0.0;2.9537447745461662;11161.0966796875;7385.1171875;1398.61865234375;22688.568359375;489737.1952638448;483407.61311983387;267991.2514998113;267554.0059469474;257660.3846725599;429606.4342157736;432967.19635037374;437742.05038880615;474340.9607716398;531652.7806895586;473873.17896238586;437585.1090581189;442461.82273329195;465831.1986539994;455817.0791204539;275798.7281503206;476149.04739881173;440205.72374249104;433153.7420760326;278076.8904731985;280170.41352433193;470261.8718852021;204785.5265531039;203639.76704117656;275.09911589650886;844178.9346030744;385852.4760267464;97664.27260522565;234106.52504437466;0;6;0;11;18;19;0;1;45;56;525566712365.6074;201475840665.04056;443376874415.4981;63519.47883253481;6061.709885082909;-0.0;0.0;1855009.5953921818;375488.72547578445;0.0;236630.28537756662;3.488682527139769;0.3150284446606029
2432;2019-07-06 09:32:45.107;718;680;249;248;220;47;49;42;-22;47;791;251;-24;0;260;183;265;633;224;86;49;3;706;369;374;133;373;305;706;-2.0;-1.0;1695.0;135.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;1;0;22405.673828125;11066.138671875;7359.478515625;1387.06286621094;668.0;278154;663.0;1177.0;Calculated values ==>;1562398365.107;344.96000000000004;341.16;298.06;297.96000000000004;295.16;277.86;275.3239800832674;278.06;277.36;270.96000000000004;277.86;352.26;298.26000000000005;270.76000000000005;273.16;299.16;291.46000000000004;299.66;336.46000000000004;281.76000000000005;278.06;339.46000000000004;339.96000000000004;273.46000000000004;241.05796691057077;268.19934244402924;275.3239800832674;295.56;7059999.999999999;3690000.0;3740000.0;1330000.0;3729999.9999999995;3050000.0;7059999.999999999;0.0;0.0;0.2825;0.022500000000000003;0.0;0.0;2.956256462279624;11066.138671875;7359.478515625;1387.06286621094;22405.673828125;489007.92850582424;483366.509065475;268064.1768452274;267625.44785536535;256620.7634717198;429537.3511455088;433460.29924316454;437812.597326149;474277.9221395622;532770.7922627424;473885.32444000465;437499.1961693786;441181.0962547605;465686.8170468752;455792.1050209973;275798.7281503206;476109.93165531347;439987.7904594108;433460.29924316454;278076.8904731985;280170.41352433193;469992.0229553163;205043.516144103;203639.76704117656;275.20293239109884;844554.5946929726;386037.64124574786;97687.47887988343;234229.3557180628;0;6;0;11;18;19;0;1;45;56;525790737665.67865;201555014265.06573;443560113315.5564;65757.265433928;5961.341403252301;-0.0;0.0;1856086.5424926775;375588.88417252107;0.0;236630.28537756662;3.6198336945206617;0.3255004414746432
2433;2019-07-06 09:33:45.098;713;678;250;249;221;47;52;43;-22;48;800;250;-24;-4;260;183;265;632;228;87;52;2;706;368;373;140;373;305;706;-2.0;-1.0;1740.0;175.0;0.0;100;100;62;1;0;0;1;0;0;0;1;0;0;1;0;22436.66015625;10999.9931640625;7349.875;1373.08764648438;667.0;278155;662.0;1177.0;Calculated values ==>;1562398425.098;344.46000000000004;340.96000000000004;298.16;298.06;295.26000000000005;277.86;275.2199585193972;278.36;277.46000000000004;270.96000000000004;277.96000000000004;353.16;298.16;270.76000000000005;272.76000000000005;299.16;291.46000000000004;299.66;336.36;281.86;278.36;339.36;339.86;273.36;242.56692532238324;268.19934244402924;275.2199585193972;295.96000000000004;7059999.999999999;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3050000.0;7059999.999999999;0.0;0.0;0.29;0.029166666666666667;0.0;0.0;2.9564234102401463;10999.9931640625;7349.875;1373.08764648438;22436.66015625;488275.7802382251;483064.4041748504;268507.14115119394;268064.1768452274;256980.9140641218;429606.4342157736;434261.1062033764;437812.597326149;473471.4621678974;533708.7382723792;473767.1716760393;437499.1961693786;440578.77906221413;465686.8170468752;455958.32650772657;275798.7281503206;475951.6851351919;440373.2397888582;434261.1062033764;277658.20189090865;279751.69817897916;468941.17327746755;204686.7233502374;203639.76704117656;275.0611818273423;844928.2247561995;386221.49809485633;97710.47668394362;234351.91527720587;0;6;0;11;18;19;0;1;45;56;526014804050.44354;201636901979.97983;443743085865.36444;67606.50345301436;7707.421456210879;-0.0;0.0;1857197.740527525;375702.7734436102;0.0;236630.28537756662;3.818592184288676;0.35597019290955584
2434;2019-07-06 09:34:45.108;709;677;253;252;225;47;55;43;-22;49;797;248;-24;-4;261;184;265;630;231;87;55;3;705;367;372;146;372;305;706;-2.0;-1.0;1525.0;124.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;1;0;22545.537109375;11172.923828125;7382.39453125;1352.87829589844;666.0;278156;661.0;1177.0;Calculated values ==>;1562398485.108;344.06000000000006;340.86;298.46000000000004;298.36;295.66;277.86;275.1157276137837;278.66;277.46000000000004;270.96000000000004;278.06;352.86;297.96000000000004;270.76000000000005;272.76000000000005;299.26000000000005;291.56;299.66;336.16;281.86;278.66;339.26;339.76;273.46000000000004;243.81672145450628;268.19934244402924;275.1157276137837;296.26000000000005;7050000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3050000.0;7059999.999999999;0.0;0.0;0.25416666666666665;0.020666666666666667;0.0;0.0;2.9565901902662253;11172.923828125;7382.39453125;1352.87829589844;22545.537109375;487792.86336031754;482913.1445805343;269863.0837919437;269406.4204427407;258441.40813028358;429675.2189834977;435049.8075706149;437812.597326149;472787.8654963541;533396.1633707201;473530.68270583387;437499.1961693786;440578.77906221413;465963.09837387566;456264.8617806247;275908.41412321443;475634.6682407089;440589.5452441379;435049.8075706149;277239.5186164033;279332.9882161641;468214.70448672946;204497.60108878504;203639.76704117656;274.9836839734118;845303.1388752941;386406.3031988132;97733.19685285701;234474.70465143223;0;6;0;11;18;19;0;1;45;56;526238341300.408;201722716279.9662;443926116365.3353;59300.89487699667;5450.153470224184;-0.0;0.0;1858255.4784403825;375812.43817572267;0.0;236630.28537756662;3.252481852999432;0.3011878112102793
2435;2019-07-06 09:35:45.119;706;675;253;252;226;46;58;43;-22;50;784;248;-24;-3;261;184;265;628;228;88;58;3;699;367;373;150;372;305;700;-2.0;-1.0;1307.0;116.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;22271.1171875;11082.130859375;7281.0400390625;1336.26745605469;666.0;278157;661.0;1177.0;Calculated values ==>;1562398545.119;343.76;340.66;298.46000000000004;298.36;295.76000000000005;277.76000000000005;275.1157276137837;278.96000000000004;277.46000000000004;270.96000000000004;278.16;351.56000000000006;297.96000000000004;270.76000000000005;272.86;299.26000000000005;291.56;299.66;335.96000000000004;281.96000000000004;278.96000000000004;339.26;339.76;273.46000000000004;244.62907804385475;268.19934244402924;275.1157276137837;295.96000000000004;6990000.000000001;3670000.0000000005;3729999.9999999995;1500000.0;3720000.0000000005;3050000.0;7000000.0;0.0;0.0;0.21783333333333335;0.01933333333333333;0.0;0.0;2.9565901902662253;11082.130859375;7281.0400390625;1336.26745605469;22271.1171875;487981.83899039007;483273.0656795397;270353.29668057675;269885.5391280837;259109.4556271608;429675.2189834977;435349.1017530612;437812.597326149;472362.0538049094;532040.812112784;473530.68270583387;437499.1961693786;440729.75779049523;465963.09837387566;456264.8617806247;276593.6243108257;476035.8892044936;440540.38654045755;435349.1017530612;277239.5186164033;279332.9882161641;467659.43746735645;204458.14198303336;203639.76704117656;274.96851304704296;845676.6794638127;386591.79598840023;97755.61050917645;234596.9223418206;0;6;0;11;18;19;0;1;45;56;526461882275.10254;201811532559.8448;444109149915.0852;50832.37885557536;5088.558379363579;-0.0;0.0;1859173.423979401;375900.27687515895;0.0;236630.28537756662;2.838707186907536;0.2615692874815832
2436;2019-07-06 09:36:45.099;703;674;253;252;225;46;61;43;-22;49;750;247;-24;7;261;185;265;627;228;88;61;2;699;368;373;139;373;305;699;-2.0;-1.0;1469.0;199.0;0.0;100;1;66;1;0;0;1;0;0;0;1;1;0;1;0;23534.109375;11234.5576171875;7287.42529296875;2361.06005859375;665.0;278158;660.0;1177.0;Calculated values ==>;1562398605.099;343.46000000000004;340.56000000000006;298.46000000000004;298.36;295.66;277.76000000000005;275.2199585193972;279.26000000000005;277.46000000000004;270.96000000000004;278.06;348.16;297.86;270.76000000000005;273.86;299.26000000000005;291.66;299.66;335.86;281.96000000000004;279.26000000000005;339.16;339.66;273.36;242.35481222062532;268.19934244402924;275.2199585193972;295.96000000000004;6990000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3050000.0;6990000.000000001;0.0;0.0;0.24483333333333332;0.033166666666666664;0.0;0.0;2.956756802218661;11234.5576171875;7287.42529296875;2361.06005859375;23534.109375;487542.0067325197;483232.7822968112;270437.31634900626;269967.59803845413;258784.3355998942;429606.4342157736;435886.25551140326;437812.597326149;473699.0552649324;528489.0112660631;473412.34596209106;437499.1961693786;442225.1804755989;465818.97145404114;456240.3270666567;276593.6243108257;475997.67726622627;440540.38654045755;435886.25551140326;276820.84063482966;278914.2836208781;469078.045841938;204549.41093943117;203639.76704117656;275.0084204266573;846058.2624485478;386777.7064016294;97786.4113014541;234718.28575166687;0;6;0;11;18;19;0;1;46;56;526685607675.1737;201898203659.87234;444292088915.1434;57110.60346701475;8773.533057599809;-0.0;0.0;1860072.6489907575;376015.7557980275;0.0;236630.28537756662;3.1549107389763797;0.3033329821805861
2437;2019-07-06 09:37:45.120;702;673;252;251;224;45;64;42;-23;49;730;248;-24;10;261;185;265;627;227;87;64;1;704;366;371;137;371;304;705;-2.0;-1.0;1248.0;271.0;0.0;100;1;66;1;0;0;1;0;0;0;1;1;0;0;0;23780.248046875;11289.5146484375;7389.615234375;2344.87646484375;665.0;278159;660.0;1177.0;Calculated values ==>;1562398665.12;343.36;340.46000000000004;298.36;298.26000000000005;295.56;277.66;275.0112864084945;279.56;277.36;270.86;278.06;346.16;297.96000000000004;270.76000000000005;274.16;299.26000000000005;291.66;299.66;335.86;281.86;279.56;339.16;339.66;273.26000000000005;241.92719264551067;268.0796299477929;275.0112864084945;295.86;7040000.000000001;3660000.0;3710000.0;1370000.0;3710000.0;3040000.0;7050000.0;0.0;0.0;0.20800000000000002;0.04516666666666667;0.0;0.0;2.956756802218661;11289.5146484375;7389.615234375;2344.87646484375;23780.248046875;486866.6172724529;482417.79957695736;269484.75244665163;269031.13167207537;258120.81903642596;429743.705733735;436886.32799436286;437883.18805776763;473957.519860846;526472.7720350736;473661.4607848703;437727.04723144654;442875.1821116291;466106.9536237703;456570.1231147491;276019.3335056878;475278.1828329661;440804.9468399317;436886.32799436286;276820.84063482966;278914.2836208781;469252.60634738253;203742.61115604852;203639.76704117656;274.6879927040387;846452.6867600043;386965.47269876726;97825.64116473777;234840.6372305763;0;6;0;11;18;19;0;1;46;56;526908885794.8331;201981032639.746;444474852859.8646;48701.23999555758;11992.201449475255;-0.0;0.0;1860954.7229694768;376188.8641520481;0.0;236630.28537756662;2.8868637328869013;0.29413714078256326
2438;2019-07-06 09:38:45.110;703;674;251;250;224;45;66;42;-24;48;735;249;-26;10;261;184;265;631;229;87;66;1;705;367;372;134;371;303;706;213.0;0.0;1362.0;158.0;0.0;100;1;63;1;0;0;1;0;0;0;1;1;0;0;0;23659.98046875;10962.99609375;7348.7958984375;2350.30249023438;665.0;278160;660.0;1176.0;Calculated values ==>;1562398725.11;343.46000000000004;340.56000000000006;298.26000000000005;298.16;295.56;277.66;275.1157276137837;279.76000000000005;277.36;270.76000000000005;277.96000000000004;346.66;298.06;270.56;274.16;299.26000000000005;291.56;299.66;336.26000000000005;281.86;279.76000000000005;339.16;339.66;273.26000000000005;241.2770596917726;267.9596281332873;275.1157276137837;296.06;7050000.0;3670000.0000000005;3720000.0000000005;1340000.0;3710000.0;3030000.0;7059999.999999999;0.0355;0.0;0.22699999999999998;0.026333333333333334;0.0;0.0355;2.9542446893875494;10962.99609375;7348.7958984375;2350.30249023438;23659.98046875;486908.472790569;482458.5292592011;268954.49944507435;268507.14115119394;258073.21147172363;429675.2189834977;437004.3959111583;437953.82195464283;474246.50837657275;527074.2923343037;473909.932402652;437642.0229114993;443080.6557621375;466106.9536237703;456264.8617806247;275908.41412321443;475793.2643072578;440589.5452441379;437004.3959111583;276820.84063482966;278914.2836208781;469660.820666735;204423.40601222;204423.40601222;274.95515468372315;846847.956108491;387150.8793820501;97864.76113495442;234963.4368533538;0;6;0;11;18;19;0;1;46;56;527131748644.8685;202062319089.7589;444656922509.89355;53011.40441892998;6984.585252568894;-0.0;8256.625141412309;1861802.1870721707;376346.9776846087;0.0;236699.0791195544;3.303276677539955;0.2715079914727787
2439;2019-07-06 09:39:45.111;706;675;252;251;223;44;69;42;-25;48;747;251;-27;9;261;184;265;634;226;87;68;0;700;366;371;125;371;302;701;-1.0;-1.0;1597.0;112.0;0.0;100;99;59;1;0;0;1;0;0;0;1;0;0;0;0;22363.060546875;10771.6689453125;7375.5869140625;1389.1650390625;665.0;278161;661.0;1177.0;Calculated values ==>;1562398785.111;343.76;340.66;298.36;298.26000000000005;295.46000000000004;277.56;275.0112864084945;280.06;277.36;270.66;277.96000000000004;347.86;298.26000000000005;270.46000000000004;274.06;299.26000000000005;291.56;299.66;336.56;281.86;279.96000000000004;339.26;339.66;273.16;239.25999513918347;267.8393353686513;275.0112864084945;295.76000000000005;7000000.0;3660000.0;3710000.0;1250000.0;3710000.0;3020000.0;7009999.999999999;0.0;0.0;0.26616666666666666;0.018666666666666668;0.0;0.0;2.956756802218661;10771.6689453125;7375.5869140625;1389.1650390625;22363.060546875;487876.94719344145;483162.8370843066;269804.1291209876;269343.43088633096;257943.77432072588;429743.705733735;437756.6381187637;438024.4983934438;475395.45997535;528406.342065764;474275.36331429495;437713.4967235476;443139.33368828957;466106.9536237703;456429.9049226635;276476.01907625626;476860.93968337466;440804.9468399317;437583.4497968953;277239.5186164033;278914.2836208781;470776.20304768067;204279.27508531482;204423.40601222;274.8949012289595;847231.4878434377;387332.00460991333;97895.9238838219;235086.1420888505;0;6;0;11;18;19;0;1;46;56;527354652360.485;202140020384.97382;444838425535.3955;62215.18693718033;4974.6093219641625;-0.0;0.0;1862762.4246731538;376446.63930067135;0.0;236767.88547600995;3.4392070384047804;0.3088318392011042
2440;2019-07-06 09:40:45.111;707;675;251;250;222;44;71;42;-27;49;767;251;-29;-4;260;183;265;632;224;87;71;1;700;365;370;126;369;300;701;241.0;-1.0;1201.0;24.0;0.0;100;37;53;1;0;0;1;0;0;0;1;0;0;1;0;21530.880859375;10326.6044921875;7326.74609375;970.4921875;666.0;278162;661.0;1178.0;Calculated values ==>;1562398845.111;343.86;340.66;298.26000000000005;298.16;295.36;277.56;274.9066339382667;280.26000000000005;277.36;270.46000000000004;278.06;349.86;298.26000000000005;270.26000000000005;272.76000000000005;299.16;291.46000000000004;299.66;336.36;281.86;280.26000000000005;339.26;339.76;273.26000000000005;239.4893008659735;267.5978703862781;274.9066339382667;295.56;7000000.0;3650000.0;3700000.0;1260000.0;3690000.0;3000000.0;7009999.999999999;0.04016666666666667;0.0;0.20016666666666666;0.004;0.0;0.04016666666666667;2.959102161540878;10326.6044921875;7326.74609375;970.4921875;21530.880859375;488023.4815382742;483162.8370843066;269343.43088633096;268887.6595895176;257576.2573442079;429811.8947417682;438327.9796340499;438165.9764317512;475364.63126189593;530645.188653613;474534.3709164671;437856.56215164;441642.3686528343;466262.7106217463;456454.510519369;276476.01907625626;476546.76823915145;441019.45538342703;438327.9796340499;277239.5186164033;279332.9882161641;470739.03973749065;204246.5215598824;204246.5215598824;274.87750194912945;847597.2706884898;387507.82355522586;97915.58769404325;235208.66153058226;0;6;0;11;18;19;0;1;46;56;527576952360.485;202215320384.97382;445019025535.3955;46822.87755018574;1065.970072710433;-0.0;9402.271899312394;1863671.0752105485;376496.97746229364;0.0;236846.23774183754;3.076224397894981;0.21032930270716443
2441;2019-07-06 09:41:45.142;706;674;250;250;222;43;74;41;-27;50;782;251;-28;-11;260;183;265;629;228;87;73;4;700;363;368;137;368;301;701;170.0;0.0;1526.0;130.0;0.0;100;48;52;1;0;0;1;0;0;0;1;0;0;0;0;21472.12109375;10242.41796875;7297.16943359375;1034.80285644531;666.0;278163;661.0;1178.0;Calculated values ==>;1562398905.142;343.76;340.56000000000006;298.16;298.16;295.36;277.46000000000004;274.69669130483857;280.56;277.26000000000005;270.46000000000004;278.16;351.36;298.26000000000005;270.36;272.06;299.16;291.46000000000004;299.66;336.06;281.86;280.46000000000004;339.26;339.76;273.56;241.92719264551067;267.7187500070086;274.69669130483857;295.96000000000004;7000000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3010000.0;7009999.999999999;0.028333333333333332;0.0;0.25433333333333336;0.021666666666666667;0.0;0.028333333333333332;2.959102161540878;10242.41796875;7297.16943359375;1034.80285644531;21472.12109375;487876.94719344145;483012.0647800848;268887.6595895176;268887.6595895176;257576.2573442079;429947.3805835815;439285.0028558489;437940.2675631159;474055.1135888039;532131.7650018728;474404.96835067665;437785.01000687695;440384.28162507055;466406.0084139577;456783.2617081229;276476.01907625626;476074.23677996214;441445.83548525034;439116.18648524286;277239.5186164033;279332.9882161641;469547.9199074341;203481.05999727157;203481.05999727157;274.57279949798703;847955.8141893094;387679.3206365138;97932.30711995719;235330.59045718555;0;6;0;11;18;19;0;1;46;56;527798466750.11194;202294261149.84088;445199418690.09174;59630.791790913085;5764.781964720188;-0.0;6676.328583825853;1864558.6474624171;376553.92980602535;0.0;236980.29530627892;3.8801759484597906;0.3196313335593125
2442;2019-07-06 09:42:45.122;703;674;252;252;223;42;76;40;-26;51;784;250;-28;-10;260;183;265;631;231;86;75;5;698;363;368;142;368;302;699;237.0;-1.0;1725.0;262.0;0.0;100;69;50;1;0;0;1;0;0;0;1;0;0;1;0;21488.544921875;10049.9794921875;7269.18798828125;1179.666015625;665.0;278164;661.0;1177.0;Calculated values ==>;1562398965.122;343.46000000000004;340.56000000000006;298.36;298.36;295.46000000000004;277.36;274.69669130483857;280.76000000000005;277.16;270.56;278.26000000000005;351.56000000000006;298.16;270.36;272.16;299.16;291.46000000000004;299.66;336.26000000000005;281.76000000000005;280.66;339.26;339.66;273.66;242.98782864720522;267.8393353686513;274.69669130483857;296.26000000000005;6980000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3020000.0;6990000.000000001;0.0395;0.0;0.2875;0.043666666666666666;0.0;0.0395;2.956756802218661;10049.9794921875;7269.18798828125;1179.666015625;21488.544921875;487647.29408639274;483232.7822968112;269967.59803845413;269967.59803845413;258039.9454676453;429947.3805835815;439621.48209435877;437869.15320432716;473506.44976773835;532265.2052897905;474157.7664169546;437557.52604302316;440319.17732939526;466406.0084139577;456783.2617081229;276712.6817033095;476627.0207201932;441281.7541115269;439453.43346100464;277239.5186164033;278914.2836208781;468964.41255619563;203266.86641720633;203266.86641720633;274.48995347242015;848313.70040437;387848.36758097133;97950.75487592789;235451.93630696915;0;6;0;11;18;19;0;1;46;56;528019193150.1821;202377933249.8675;445380258390.14923;67448.15745129723;11602.126181402531;-0.0;9329.369398230034;1865617.2857093576;376698.60579921084;0.0;237113.63166256627;4.777579788995464;0.4162565382136611
2443;2019-07-06 09:43:45.133;702;673;253;252;224;43;78;40;-25;50;780;248;-27;-6;260;184;265;628;235;86;77;7;699;363;368;144;367;303;700;150.0;-1.0;1559.0;182.0;0.0;100;88;50;1;0;0;1;0;0;0;1;0;0;0;0;21604.771484375;10091.625;7350.6005859375;1275.51379394531;665.0;278165;661.0;1179.0;Calculated values ==>;1562399025.133;343.36;340.46000000000004;298.46000000000004;298.36;295.56;277.46000000000004;274.69669130483857;280.96000000000004;277.16;270.66;278.16;351.16;297.96000000000004;270.46000000000004;272.56;299.16;291.56;299.66;335.96000000000004;281.76000000000005;280.86;339.26;339.66;273.86;243.40439225979637;267.9596281332873;274.69669130483857;296.66;6990000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3670000.0000000005;3030000.0;7000000.0;0.025;0.0;0.2598333333333333;0.030333333333333334;0.0;0.025;2.961781027880885;10091.625;7350.6005859375;1275.51379394531;21604.771484375;487395.1584474732;482971.7437805653;270353.29668057675;269885.5391280837;258362.1116432648;429947.3805835815;439956.4483273626;437798.07955487026;473147.88962849684;531773.6079719749;473792.03106838174;437485.64907481754;440706.57273408404;466549.03878759366;456922.6038781957;276593.6243108257;476035.8892044936;441281.7541115269;439789.15249072324;277239.5186164033;278914.2836208781;468888.98623916827;203392.04479744303;203392.04479744303;274.53838435876787;848672.8772109423;388016.2450567392;97971.21845861549;235573.79021404253;0;6;0;11;18;19;0;1;46;56;528240033629.8803;202463748979.7502;445561791664.9011;60906.5013644715;8053.407223732333;-0.0;5909.927692332006;1866687.103962089;376862.43193998357;0.0;237240.64908707349;3.999940097520718;0.35540379240732556
2444;2019-07-06 09:44:45.113;700;672;253;252;225;43;80;40;-24;50;774;247;-26;-5;260;184;265;628;233;87;79;7;696;363;368;144;368;303;697;251.0;0.0;1549.0;208.0;0.0;100;99;50;1;0;0;1;0;0;0;1;0;0;0;0;21680.623046875;10055.6953125;7305.30712890625;1360.39782714844;665.0;278166;660.0;1178.0;Calculated values ==>;1562399085.113;343.16;340.36;298.46000000000004;298.36;295.66;277.46000000000004;274.69669130483857;281.16;277.16;270.76000000000005;278.16;350.56000000000006;297.86;270.56;272.66;299.16;291.56;299.66;335.96000000000004;281.86;281.06;339.16;339.66;273.86;243.40439225979637;267.9596281332873;274.69669130483857;296.46000000000004;6959999.999999999;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3030000.0;6970000.0;0.04183333333333333;0.0;0.25816666666666666;0.034666666666666665;0.0;0.04183333333333333;2.959268915049773;10055.6953125;7305.30712890625;1360.39782714844;21680.623046875;487418.1597707454;483152.5864669995;270607.4545149904;270133.7104030175;258884.3861836421;429947.3805835815;440289.93075025943;437953.82195464283;473147.88962849684;531148.0953184956;473674.0693322382;437642.0229114993;440856.8528302407;466406.0084139577;456922.6038781957;276955.32528178825;476393.6514913122;441445.83548525034;440123.37322524464;276820.84063482966;278914.2836208781;468888.98623916827;203360.7832346863;203360.7832346863;274.5262931706689;849033.4685949438;388184.08342795144;97993.17706682153;235695.88206751694;0;6;0;11;18;19;0;1;46;56;528460760029.9505;202550120179.77768;445743531064.9589;60564.10282953544;9204.977704155375;-0.0;9904.568347938355;1867699.0215790158;377006.2038744702;0.0;237372.39262496197;4.255752654113839;0.36001637222758703
2445;2019-07-06 09:45:45.124;699;672;254;253;225;43;82;40;-24;49;769;247;-25;-5;260;184;265;628;235;87;81;8;699;363;368;145;368;304;700;177.0;-1.0;1523.0;193.0;0.0;100;99;51;1;0;0;1;0;0;0;1;0;0;0;0;21896.6171875;10078.73046875;7346.17626953125;1354.24499511719;664.0;278167;660.0;1178.0;Calculated values ==>;1562399145.124;343.06000000000006;340.36;298.56;298.46000000000004;295.66;277.46000000000004;274.69669130483857;281.36;277.16;270.76000000000005;278.06;350.06000000000006;297.86;270.66;272.66;299.16;291.56;299.66;335.96000000000004;281.86;281.26000000000005;339.16;339.56000000000006;273.96000000000004;243.61107973660833;268.0796299477929;274.69669130483857;296.66;6990000.000000001;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3040000.0;7000000.0;0.029500000000000002;0.0;0.25383333333333336;0.03216666666666666;0.0;0.029500000000000002;2.959435500202508;10078.73046875;7346.17626953125;1354.24499511719;21896.6171875;486953.8935391461;482820.8770014025;270826.49640154955;270353.29668057675;258734.66237907077;429947.3805835815;440621.9576769227;437727.04723144654;472918.6684847629;530550.887364893;473543.3119889892;437570.5891863215;440642.64510116994;466406.0084139577;456922.6038781957;276593.6243108257;476035.8892044936;441445.83548525034;440456.124414402;276820.84063482966;278495.58437821403;468851.372396877;203387.2651204144;203387.2651204144;274.53653586156355;849396.6788408494;388351.9010708275;98015.80323777036;235818.00014703293;0;6;0;11;18;19;0;1;46;56;528681600510.52606;202636836075.0037;445925664450.4336;59483.24802585033;8539.095450726212;-0.0;6993.531349172635;1868699.5995777599;377154.098260147;0.0;237513.23593934617;3.9946359607039423;0.35192466202746214
2446;2019-07-06 09:46:45.114;699;671;254;253;227;44;84;40;-23;49;763;248;-25;-3;261;184;265;628;235;88;83;8;699;363;368;154;368;304;700;283.0;-1.0;1441.0;258.0;0.0;100;99;51;1;0;0;1;0;0;0;1;0;0;0;0;21757.91015625;10137.7109375;7279.3779296875;1327.79272460938;664.0;278168;660.0;1180.0;Calculated values ==>;1562399205.114;343.06000000000006;340.26;298.56;298.46000000000004;295.86;277.56;274.69669130483857;281.56;277.16;270.86;278.06;349.46000000000004;297.96000000000004;270.66;272.86;299.26000000000005;291.56;299.66;335.96000000000004;281.96000000000004;281.46000000000004;339.16;339.56000000000006;273.96000000000004;245.4256646245625;268.0796299477929;274.69669130483857;296.66;6990000.000000001;3629999.9999999995;3679999.9999999995;1540000.0;3679999.9999999995;3040000.0;7000000.0;0.04716666666666667;0.0;0.24016666666666667;0.043000000000000003;0.0;0.04716666666666667;2.964460008691816;10137.7109375;7279.3779296875;1327.79272460938;21757.91015625;486953.8935391461;482669.8721286477;270826.49640154955;270353.29668057675;259486.54616774947;429947.3805835815;440952.5565770578;437883.18805776763;471733.6614288085;529924.4241206498;473661.4607848703;437570.5891863215;440943.6375800933;466536.9035507352;456922.6038781957;276593.6243108257;476035.8892044936;441609.57616577257;440787.4339454455;276820.84063482966;278495.58437821403;467606.3019705679;203264.67978905837;203264.67978905837;274.48910712115617;849760.4059374839;388520.34333751554;98038.14982705258;235939.8594521094;0;6;0;11;18;19;0;1;46;56;528902363710.56116;202726521125.01794;446108034050.4626;56347.545069201675;11366.689753804909;-0.0;11203.156571042928;1869664.6953109372;377319.95215662057;0.0;237664.8497321944;4.210076815240342;0.3636350560585605
