;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2447;2019-07-06 09:47:45.105;699;671;255;255;226;43;85;40;-23;48;739;249;-25;8;261;184;265;630;235;88;84;8;699;363;368;147;368;304;700;183.0;-1.0;1451.0;288.0;0.0;100;1;52;1;0;0;1;0;0;0;1;0;1;1;0;22963.94921875;10243.2431640625;7342.234375;2300.61865234375;665.0;278169;660.0;1178.0;Calculated values ==>;1562399265.105;343.06000000000006;340.26;298.66;298.66;295.76000000000005;277.46000000000004;274.69669130483857;281.66;277.16;270.86;277.96000000000004;347.06000000000006;298.06;270.66;273.96000000000004;299.26000000000005;291.56;299.66;336.16;281.96000000000004;281.56;339.16;339.66;273.96000000000004;244.02132995426717;268.0796299477929;274.69669130483857;296.66;6990000.000000001;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3040000.0;7000000.0;0.030500000000000003;0.0;0.24183333333333332;0.048;0.0;0.030500000000000003;2.959268915049773;10243.2431640625;7342.234375;2300.61865234375;22963.94921875;486953.8935391461;482669.8721286477;271305.38039965264;271305.38039965264;259109.4556271608;429947.3805835815;441117.3288793658;437883.18805776763;472557.74337227154;527415.194142179;473779.54858465784;437570.5891863215;442580.7327243594;466536.9035507352;456922.6038781957;276593.6243108257;476350.99167117645;441609.57616577257;440952.5565770578;276820.84063482966;278914.2836208781;468576.4402621359;203205.37050671378;203205.37050671378;274.4661463524765;850133.032196227;388690.15914532443;98068.38205298125;236061.68794417192;0;6;0;11;18;19;0;1;46;57;529123130590.3295;202816807579.92322;446290406690.27124;56752.918877763186;12737.81134826026;-0.0;7251.289175145494;1870607.0578005933;377520.7928683007;0.0;237818.6137118608;3.859079160762226;0.35866950800043906
2448;2019-07-06 09:48:45.125;700;671;254;253;227;44;87;40;-22;47;712;250;-24;14;261;184;265;627;237;89;86;6;697;363;368;144;368;305;698;273.0;-1.0;1718.0;255.0;0.0;100;6;54;1;0;0;1;0;0;0;1;0;1;0;0;23057.5546875;10345.375;7291.08056640625;2351.68530273438;665.0;278170;660.0;1178.0;Calculated values ==>;1562399325.125;343.16;340.26;298.56;298.46000000000004;295.86;277.56;274.69669130483857;281.86;277.16;270.96000000000004;277.86;344.36;298.16;270.76000000000005;274.56;299.26000000000005;291.56;299.66;335.86;282.06;281.76000000000005;339.16;339.66;273.76000000000005;243.40439225979637;268.19934244402924;274.69669130483857;296.86;6970000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;6980000.0;0.0455;0.0;0.28633333333333333;0.042499999999999996;0.0;0.0455;2.959268915049773;10345.375;7291.08056640625;2351.68530273438;23057.5546875;487312.56093648187;482891.4737953222;270999.37637727935;270522.0312100882;259589.2601815996;429947.3805835815;441445.83548525034;437812.597326149;472851.94155074406;524505.973527244;473767.1716760393;437499.1961693786;443257.1847228264;466536.9035507352;456922.6038781957;276833.23381866055;476117.1478055314;441772.97927280614;441281.7541115269;276820.84063482966;278914.2836208781;468789.48013398366;203340.7122795815;203340.7122795815;274.5185289110395;850516.672566168;388861.7881539097;98107.16417566112;236183.6728834086;0;6;0;11;18;19;0;1;46;57;529344004190.25934;202904136679.89548;446473167590.21313;67137.11641833383;11281.572633812091;-0.0;10826.317403353514;1871639.818900053;377721.0211219321;0.0;237969.3106488742;4.464897813146963;0.390133643372673
2449;2019-07-06 09:49:45.116;700;672;254;253;227;45;89;40;-21;46;712;253;-23;16;261;185;264;628;239;89;88;5;702;364;369;143;369;306;703;199.0;-1.0;1559.0;260.0;0.0;100;13;59;1;0;0;1;0;0;0;1;0;1;0;0;23415.818359375;10689.3134765625;7342.0537109375;2406.98657226562;665.0;278171;661.0;1178.0;Calculated values ==>;1562399385.116;343.16;340.36;298.56;298.46000000000004;295.86;277.66;274.8017692304317;282.06;277.16;271.06;277.76000000000005;344.36;298.46000000000004;270.86;274.76000000000005;299.26000000000005;291.66;299.56;335.96000000000004;282.06;281.96000000000004;339.26;339.66;273.66;243.1966462407574;268.3187672390254;274.8017692304317;297.06;7020000.0;3640000.0;3690000.0;1430000.0;3690000.0;3060000.0;7030000.0;0.033166666666666664;0.0;0.2598333333333333;0.043333333333333335;0.0;0.033166666666666664;2.959268915049773;10689.3134765625;7342.0537109375;2406.98657226562;23415.818359375;486783.26028657606;482488.2660103216;270572.5318182176;270105.28219102847;259334.31540669987;429879.7862731237;441561.5492498102;437742.05038880615;472884.08645268116;524426.515280595;473991.39625872055;437427.84448784514;443346.1541946438;466393.8548046603;456898.30145361554;275698.09223494004;475676.9901621994;441561.5492498102;441397.48684651026;277239.5186164033;278914.2836208781;468827.3046948051;203539.5522566105;203539.5522566105;274.60011070303744;850903.8925827694;389037.0509310033;98146.81382623801;236305.59737750737;0;6;0;11;18;19;0;1;46;57;529565071025.0274;202990223764.80515;446656440095.0209;60853.61576468216;11495.802605655099;-0.0;7888.954830565008;1872706.2483453772;377910.8041103428;0.0;238125.24785656962;3.9258726091167535;0.36074758455560046
2450;2019-07-06 09:50:45.096;702;673;257;257;227;45;91;41;-20;46;721;255;-22;16;261;185;264;633;237;90;90;4;706;366;371;142;371;307;707;131.0;-1.0;1883.0;290.0;0.0;100;16;63;1;0;0;1;0;0;0;1;0;1;1;0;24060.490234375;11143.708984375;7364.6611328125;2430.88916015625;666.0;278172;662.0;1179.0;Calculated values ==>;1562399445.096;343.36;340.46000000000004;298.86;298.86;295.86;277.66;275.0112864084945;282.26000000000005;277.26000000000005;271.16;277.76000000000005;345.26;298.66;270.96000000000004;274.76000000000005;299.26000000000005;291.66;299.56;336.46000000000004;282.16;282.16;339.36;339.76;273.56;242.98782864720522;268.43790593516167;275.0112864084945;296.86;7059999.999999999;3660000.0;3710000.0;1420000.0;3710000.0;3070000.0;7070000.0;0.021833333333333333;0.0;0.3138333333333333;0.04833333333333333;0.0;0.021833333333333333;2.9616141328155305;11143.708984375;7364.6611328125;2430.88916015625;24060.490234375;486654.5924211916;482195.51914378325;271653.89462539373;271653.89462539373;259134.67321779934;429743.705733735;441465.872119479;437671.5478804793;473014.70512905536;525292.942640052;474097.763399678;437356.53477473935;443141.609673585;466106.9536237703;456570.1231147491;275265.3664985314;475990.75786227034;441301.1654125899;441301.1654125899;277658.20189090865;279332.9882161641;468865.19519545574;204059.7091927058;204059.7091927058;274.81033839000986;851299.3966092081;389218.93213761767;98187.11601881064;236428.1124825919;0;6;0;11;18;19;0;1;46;57;529786997025.09796;203075695264.83234;446840278795.07935;73315.1820415129;12798.931823466246;-0.0;5179.771794134136;1873823.9489696792;378113.19274527644;0.0;238234.11760979166;4.3599386420460995;0.4132764849541554
2451;2019-07-06 09:51:45.107;705;675;258;258;230;47;92;41;-19;46;732;257;-21;16;262;186;264;636;231;91;91;2;707;366;371;140;371;308;707;126.0;-1.0;1496.0;243.0;0.0;100;17;69;1;0;0;1;0;0;0;1;0;1;1;0;24416.162109375;11521.4345703125;7444.94775390625;2448.83544921875;667.0;278173;663.0;1180.0;Calculated values ==>;1562399505.107;343.66;340.66;298.96000000000004;298.96000000000004;296.16;277.86;275.0112864084945;282.36;277.26000000000005;271.26000000000005;277.76000000000005;346.36;298.86;271.06;274.76000000000005;299.36;291.76000000000005;299.56;336.76000000000005;282.26000000000005;282.26000000000005;339.46000000000004;339.86;273.36;242.56692532238324;268.5567601203482;275.0112864084945;296.26000000000005;7070000.0;3660000.0;3710000.0;1400000.0;3710000.0;3080000.0;7070000.0;0.021;0.0;0.24933333333333335;0.0405;0.0;0.021;2.963958898966331;11521.4345703125;7444.94775390625;2448.83544921875;24416.162109375;486992.53735485516;482499.3834199603;272135.2331614959;272135.2331614959;260263.42959798136;429743.705733735;441630.2344748981;437601.09044165985;473275.3081037601;526369.6536232725;474204.42522020085;437285.26766895736;442936.2754991869;466238.4910298102;456710.18191563094;275160.07183025;476465.1071551263;441465.872119479;441465.872119479;278076.8904731985;279751.69817897916;468941.17327746755;204017.28424905293;204017.28424905293;274.79398462306136;851703.4427746779;389407.84296170174;98227.78784579625;236551.54851609428;0;6;0;11;18;19;0;1;46;57;530009637835.6782;203160310775.05286;447024812620.5603;58240.229010689996;10729.417505650792;-0.0;4986.420345278948;1874920.4450520722;378309.2982696194;0.0;238318.85140952337;3.453435199400662;0.3178311920803423
2452;2019-07-06 09:52:45.107;707;677;255;254;229;47;93;42;-19;46;743;257;-21;15;262;187;264;637;232;92;92;0;712;366;371;140;371;307;713;129.0;-1.0;1433.0;228.0;0.0;100;20;72;1;0;0;1;0;0;0;1;0;1;0;0;24972.9921875;11889.6845703125;7501.6455078125;2458.47875976562;669.0;278174;664.0;1178.0;Calculated values ==>;1562399565.107;343.86;340.86;298.66;298.56;296.06;277.86;275.0112864084945;282.46000000000004;277.36;271.26000000000005;277.76000000000005;347.46000000000004;298.86;271.06;274.66;299.36;291.86;299.56;336.86;282.36;282.36;339.56000000000006;340.06000000000006;273.16;242.56692532238324;268.43790593516167;275.0112864084945;296.36;7120000.0;3660000.0;3710000.0;1400000.0;3710000.0;3070000.0;7130000.0;0.021500000000000002;0.0;0.23883333333333334;0.038;0.0;0.021500000000000002;2.958600892272367;11889.6845703125;7501.6455078125;2458.47875976562;24972.9921875;486760.0658975931;482137.8343142914;270222.41010651225;269768.3686654617;259583.30153994367;429743.705733735;441794.25564308825;437828.56808052456;473275.3081037601;527601.5234902878;474334.1437249217;437514.20447033056;442994.2643117957;466238.4910298102;456850.08231254626;274649.5738432479;475910.42352132074;441630.2344748981;441630.2344748981;278495.58437821403;280589.13426710566;468743.2512102924;204004.7323575952;204004.7323575952;274.78914528849674;852115.0190604852;389602.93562120694;98268.68213087112;236676.10345994192;0;6;0;11;18;19;0;1;46;57;530232237835.6782;203244310775.05286;447209312620.5603;55844.926098492964;10060.063716402494;-0.0;5108.948295522012;1875871.154677982;378482.54394646984;0.0;238402.97948153006;3.2500942519583687;0.29787526794577207
2453;2019-07-06 09:53:45.138;709;678;253;252;225;48;93;42;-20;47;751;256;-21;15;262;187;264;641;232;93;92;-1;709;369;373;139;374;307;710;-1.0;-2.0;1515.0;279.0;0.0;100;21;74;1;0;0;1;0;0;0;1;0;1;0;0;24591.638671875;11964.35546875;7412.42626953125;2471.83520507812;670.0;278175;665.0;1180.0;Calculated values ==>;1562399625.138;344.06000000000006;340.96000000000004;298.46000000000004;298.36;295.66;277.96000000000004;275.3239800832674;282.46000000000004;277.36;271.16;277.86;348.26;298.76000000000005;271.06;274.66;299.36;291.86;299.56;337.26;282.46000000000004;282.36;339.66;340.16;273.06;242.35481222062532;268.43790593516167;275.3239800832674;296.36;7090000.000000001;3690000.0;3729999.9999999995;1390000.0;3740000.0;3070000.0;7100000.0;0.0;0.0;0.2525;0.0465;0.0;0.0;2.963456273975888;11964.35546875;7412.42626953125;2471.83520507812;24591.638671875;487372.6785583494;482622.6916237857;269548.6851121024;269098.8406498396;258250.30339682213;429537.3511455088;441370.7024375161;437671.5478804793;473503.23161362135;528439.7658042574;474215.9838858221;437514.20447033056;442994.2643117957;465806.8697318081;456356.8660826276;274952.7528715022;476899.14603994647;441370.7024375161;441205.3503197293;278914.2836208781;281007.8604223974;468781.62705904327;204625.39267424948;204004.7323575952;275.0424501590321;852528.2710535559;389801.82199275884;98309.78930824962;236800.45160457498;0;6;0;11;18;19;0;1;46;57;530455553155.3022;203328054019.91183;447393607790.24994;58844.15418957303;12283.26489889291;-0.0;0.0;1876827.3908123125;378668.83455172624;0.0;238445.57604744838;3.2554655186118904;0.3300537495792037
2454;2019-07-06 09:54:45.098;712;681;252;251;223;49;93;43;-20;47;757;255;-22;14;262;187;264;644;238;94;92;-4;719;369;374;139;374;307;719;-2.0;-1.0;1480.0;259.0;0.0;100;23;77;1;0;0;1;0;0;0;1;0;1;1;0;24934.970703125;12502.5537109375;7545.4560546875;2479.30834960938;672.0;278176;666.0;1179.0;Calculated values ==>;1562399685.098;344.36;341.26;298.36;298.26000000000005;295.46000000000004;278.06;275.3239800832674;282.46000000000004;277.46000000000004;271.16;277.86;348.86;298.66;270.96000000000004;274.56;299.36;291.86;299.56;337.56000000000006;282.56;282.36;339.76;340.36;272.76000000000005;242.35481222062532;268.43790593516167;275.3239800832674;296.96000000000004;7190000.000000001;3690000.0;3740000.0;1390000.0;3740000.0;3070000.0;7190000.000000001;0.0;0.0;0.24666666666666667;0.043166666666666666;0.0;0.0;2.9606092317445127;12502.5537109375;7545.4560546875;2479.30834960938;24934.970703125;486763.64540077676;482083.0919981281;268437.9866681317;268005.98716113105;257115.29296213784;429537.3511455088;441157.63461710047;437671.5478804793;473503.23161362135;529068.0314497742;474097.763399678;437356.53477473935;442846.6802591378;465806.8697318081;456356.8660826276;273975.43182203814;476311.1885624216;441323.3098415728;440991.6048826933;279332.9882161641;281845.32903042674;468485.0186495222;204612.2956145591;204004.7323575952;275.0374159385682;852940.7176507801;390005.57697544596;98351.02133154517;236925.01752467648;0;6;0;11;18;19;0;1;46;57;530679503755.44464;203411398419.96484;447577684990.36707;57487.94889226032;11390.505877675909;-0.0;0.0;1877796.1787158158;378865.984454041;0.0;238445.57604744838;3.0575523645380724;0.3146740080567479
2455;2019-07-06 09:55:45.109;716;683;252;251;224;50;66;44;-20;48;762;256;-21;13;263;187;264;645;232;95;66;-7;720;370;375;138;374;307;720;141.0;-1.0;1485.0;193.0;0.0;100;23;80;1;0;0;1;0;0;0;1;0;1;1;0;25595.84375;12665.1875;7566.892578125;2483.96044921875;673.0;278177;668.0;1178.0;Calculated values ==>;1562399745.109;344.76;341.46000000000004;298.36;298.26000000000005;295.56;278.16;275.4277932560699;279.76000000000005;277.56;271.16;277.96000000000004;349.36;298.76000000000005;271.06;274.46000000000004;299.46000000000004;291.86;299.56;337.66;282.66;279.76000000000005;339.96000000000004;340.46000000000004;272.46000000000004;242.14157278889297;268.43790593516167;275.4277932560699;296.36;7200000.0;3700000.0;3750000.0;1380000.0;3740000.0;3070000.0;7200000.0;0.0235;0.0;0.2475;0.03216666666666666;0.0;0.0235;2.9579301846901305;12665.1875;7566.892578125;2483.96044921875;25595.84375;487253.4348061223;482278.421056026;268367.0368295054;267936.4217698072;257428.12323934966;429467.9694778635;436303.4899609396;437671.5478804793;473730.63416192174;529591.3199082674;474215.9838858221;437514.20447033056;442698.855600732;465939.0563929671;456191.64879011153;273882.6375203678;476351.9705015881;441276.04645503394;436303.4899609396;280170.41352433193;282264.0715131367;468326.34008773527;205044.99583554768;205044.99583554768;275.20837980206875;853361.8849705026;390215.34660263284;98392.38948758398;237050.97685142152;0;6;0;11;18;19;0;1;46;57;530904244950.1375;203494513654.85126;447761918760.1153;57575.071631120576;8468.883240112033;-0.0;5434.57461194671;1878755.2130095924;379031.50970386306;0.0;238490.87247197502;3.14661040497525;0.2802452528660017
2456;2019-07-06 09:56:45.119;718;685;253;252;225;51;58;44;-20;48;766;256;-21;12;263;188;264;648;240;96;58;-11;724;371;376;138;376;307;724;0.0;-1.0;1573.0;204.0;0.0;100;23;84;1;0;0;1;0;0;0;1;0;1;0;0;25669.3515625;12943.6767578125;7618.0283203125;2487.46606445312;675.0;278178;669.0;1179.0;Calculated values ==>;1562399805.119;344.96000000000004;341.66;298.46000000000004;298.36;295.66;278.26000000000005;275.5313989812953;278.96000000000004;277.56;271.16;277.96000000000004;349.76;298.76000000000005;271.06;274.36;299.46000000000004;291.96000000000004;299.56;337.96000000000004;282.76000000000005;278.96000000000004;340.06000000000006;340.66;272.06;242.14157278889297;268.43790593516167;275.5313989812953;297.16;7240000.000000001;3710000.0;3760000.0;1380000.0;3760000.0;3070000.0;7240000.000000001;0.0;0.0;0.26216666666666666;0.034;0.0;0.0;2.960104517705226;12943.6767578125;7618.0283203125;2487.46606445312;25669.3515625;487130.9923667708;482142.0808975797;268516.80120756774;268087.8576318826;257607.1558038874;429398.2889081932;434622.884157477;437671.5478804793;473730.63416192174;530009.779551569;474215.9838858221;437514.20447033056;442550.7883978828;465650.4579740614;456167.5060304229;273519.54087486543;476357.1075117202;441228.913065538;434622.884157477;280589.13426710566;283101.5729112263;467930.97620543774;205211.06240453984;205044.99583554768;275.2769116886297;853789.1661330323;390428.78937261435;98433.82494661704;237177.5389490563;0;6;0;11;18;19;0;1;46;57;531129582500.1017;203577327454.8381;447946149460.086;60943.39060894213;8932.477069230528;-0.0;0.0;1879743.0314704112;379176.5452083072;0.0;238536.16814175434;3.0316000191908343;0.30341027290263906
2457;2019-07-06 09:57:48.110;720;687;256;255;226;47;64;45;-21;49;769;256;-23;12;263;186;264;652;236;95;63;-14;776;361;365;136;364;303;774;321.0;-1.0;265.0;53.0;8.0;0;18;81;1;0;0;1;1;0;0;1;0;1;0;0;41136.33203125;13407.5517578125;22561.353515625;2413.21826171875;678.0;278179;671.0;1178.0;Calculated values ==>;1562399868.11;345.16;341.86;298.76000000000005;298.66;295.76000000000005;277.86;274.4858918419099;279.56;277.66;271.06;278.06;350.06000000000006;298.76000000000005;270.86;274.36;299.46000000000004;291.76000000000005;299.56;338.36;282.66;279.46000000000004;340.26;340.96000000000004;271.76000000000005;241.71165711629368;267.9596281332873;274.4858918419099;296.76000000000005;7759999.999999999;3610000.0;3650000.0;1360000.0;3640000.0;3030000.0;7740000.000000001;0.0535;0.0;0.04416666666666667;0.008833333333333334;0.0013333333333333333;0.05483333333333333;2.9570880380986733;13407.5517578125;22561.353515625;2413.21826171875;41136.33203125;481870.78718105843;476806.50639359566;266619.3277141165;266234.5586167628;255913.36915992704;430081.6785162784;438261.5809124647;438419.19255376846;474086.44446128915;530626.595412262;474733.57239495445;438109.25301780854;443373.06176112994;467365.9715764312;457525.94569334446;269662.27770744846;470981.7815415337;443364.4554154258;438091.08039259684;281426.5920051367;284357.86631585273;467912.072879551;202768.44671129933;204321.05172048637;274.28749467641995;854373.6323567891;390659.32968286006;98476.6998085728;237441.57081562962;0;6;0;11;19;19;0;1;46;57;531362964154.86847;203663625124.75186;448138272009.89404;10407.907941375719;2342.1020311528896;-0.0;12818.389905520724;1880367.2661429795;379275.18368211313;0.0;238648.31303032822;0.6661538633898112;0.03185193040144181
2458;2019-07-06 09:58:45.120;749;707;252;250;216;35;69;38;-30;48;770;256;-32;10;261;172;264;663;241;88;68;-18;759;353;358;129;357;296;755;-2.0;-1.0;900.0;59.0;0.0;0;1;58;1;0;0;1;1;0;0;1;0;1;0;0;38310.37109375;11578.869140625;21995.412109375;2310.8896484375;692.0;278180;680.0;1179.0;Calculated values ==>;1562399925.12;348.06000000000006;343.86;298.36;298.16;294.76000000000005;276.66;273.6339639331285;280.06;276.96000000000004;270.16;277.96000000000004;350.16;298.76000000000005;269.96000000000004;274.16;299.26000000000005;290.36;299.56;339.46000000000004;281.96000000000004;279.96000000000004;341.16;342.36;271.36;240.16925963744896;267.1113755279542;273.6339639331285;297.26000000000005;7590000.000000001;3529999.9999999995;3579999.9999999995;1290000.0;3570000.0000000005;2960000.0;7550000.0;0.0;0.0;0.15;0.009833333333333333;0.0;0.0;2.957216167737021;11578.869140625;21995.412109375;2310.8896484375;38310.37109375;488139.371351598;482129.45522638137;266138.20731360215;265357.60758445377;253300.42455626337;430607.02586249536;440639.99668080016;438602.1121803833;474886.79839167325;531259.340214262;475631.6847981243;438296.42880847026;444497.2798278973;468093.1786096384;456897.50086274074;270780.49638829;475111.63129284454;443685.06607409747;440476.48395510943;285195.4229665811;290221.2356813373;468486.6802585559;200790.1067673085;204321.05172048637;273.47981694432815;855002.6957657334;390857.1735516353;98514.1055574496;237794.37376116522;0;6;0;11;19;19;0;1;46;57;531569055304.834;203739163374.73923;448309016959.8655;35671.80081196122;2632.3496393305995;-0.0;0.0;1880732.1278368111;379314.57166679186;0.0;238749.80975371593;1.0674088904216321;0.101209304071896
2459;2019-07-06 09:59:45.111;783;727;252;250;215;29;72;31;-31;45;771;257;-35;11;260;164;264;657;238;83;72;-20;738;346;351;127;349;292;734;497.0;-1.0;1404.0;0.0;0.0;0;1;39;1;0;0;1;1;0;0;1;0;1;0;0;35721.69140625;9797.169921875;21369.404296875;2273.91040039062;703.0;278181;692.0;1182.0;Calculated values ==>;1562399985.111;351.46000000000004;345.86;298.36;298.16;294.66;276.06;272.8767566201714;280.36;276.26000000000005;270.06;277.66;350.26;298.86;269.66;274.26000000000005;299.16;289.56;299.56;338.86;281.46000000000004;280.36;342.36;343.46000000000004;271.16;239.71726792356844;266.62003547228215;272.8767566201714;296.96000000000004;7380000.0;3460000.0;3510000.0;1270000.0;3490000.0;2920000.0;7340000.000000001;0.08283333333333333;0.0;0.23399999999999999;0.0;0.0;0.08283333333333333;2.9628417082467475;9797.169921875;21369.404296875;2273.91040039062;35721.69140625;495230.9010997358;487427.2404932508;267420.05858912517;266597.17260694253;253736.21765997756;431051.2098666511;442602.4876597699;439336.4473106853;474852.896959298;531664.0803342238;476256.0849188774;438733.46945811325;445431.1177345627;469079.38646237773;456946.0707740459;272339.13867149956;476617.3380490202;444321.5817759097;442602.4876597699;290221.2356813373;294828.9587717387;468566.9181698876;199333.85361727496;199333.85361727496;272.8767566201714;855619.5370816262;391035.2804909616;98552.30649363484;238155.69302625366;0;6;0;11;19;19;0;1;46;57;531781723400.45605;203815951854.96384;448485390500.38135;56160.60692425801;0.0;-0.0;20150.751853186663;1881497.2831130081;379336.5046234134;0.0;238917.70749787713;2.2820051696788415;0.14198065254294237
2460;2019-07-06 10:00:45.121;796;736;260;260;220;21;75;22;-26;41;773;258;-30;13;259;161;264;647;232;78;74;-22;718;338;343;128;342;289;716;-1.0;-1.0;1166.0;80.0;0.0;0;100;9;1;0;0;1;1;0;0;1;0;0;0;0;32522.3828125;7567.51611328125;20816.203125;1347.91809082031;709.0;278182;698.0;1184.0;Calculated values ==>;1562400045.121;352.76;346.76;299.16;299.16;295.16;275.26000000000005;271.99741764416325;280.66;275.36;270.56;277.26000000000005;350.46000000000004;298.96000000000004;270.16;274.46000000000004;299.06;289.26000000000005;299.56;337.86;280.96000000000004;280.56;342.96000000000004;344.06000000000006;270.96000000000004;239.943914813709;266.24828229547654;271.99741764416325;296.36;7180000.0;3379999.9999999995;3429999.9999999995;1280000.0;3420000.0000000005;2890000.0;7159999.999999999;0.0;0.0;0.19433333333333333;0.013333333333333334;0.0;0.0;2.966808923395641;7567.51611328125;20816.203125;1347.91809082031;32522.3828125;498973.5613893073;490608.26162831567;272305.1906727386;272305.1906727386;256181.5292629028;431541.1909327263;444696.93105839833;440729.7771358697;474339.62717879337;532096.2173462814;476750.16971081274;440139.60278674273;446295.05577279016;469916.8025008186;457839.71261147497;274069.0673628654;477140.0780445225;445153.0374673464;444544.38366650476;292734.4514702754;297342.5633918147;468234.5358706165;196808.84618648273;199333.85361727496;271.8409333492648;856188.3324834618;391180.01032551774;98582.49342804082;238507.29834583483;0;6;0;11;19;19;0;1;46;57;531989958100.423;203892464604.9517;448659719550.35364;47401.96758116421;3619.00919578845;-0.0;0.0;1882360.4484039918;379366.66805977514;0.0;239085.6584171157;1.716050018106905;0.15738410756922663
2461;2019-07-06 10:01:45.132;799;730;263;261;227;20;36;17;-20;39;778;257;-23;8;257;162;264;591;236;74;37;-21;668;343;348;126;348;290;669;-2.0;0.0;2439.0;241.0;0.0;98;47;1;1;0;0;1;0;0;0;1;0;0;0;0;17889.19140625;6441.25537109375;6961.59619140625;1005.484375;708.0;278183;701.0;1183.0;Calculated values ==>;1562400105.132;353.06000000000006;346.16;299.46000000000004;299.26000000000005;295.86;275.16;272.5487779782249;276.76000000000005;274.86;271.16;277.06;350.96000000000004;298.86;270.86;273.96000000000004;298.86;289.36;299.56;332.26000000000005;280.56;276.86;343.26;343.96000000000004;271.06;239.4893008659735;266.37251300914875;272.5487779782249;296.76000000000005;6680000.0;3429999.9999999995;3479999.9999999995;1260000.0;3479999.9999999995;2900000.0;6690000.000000001;0.0;0.0;0.40650000000000003;0.04016666666666667;0.0;0.0;2.964477776497877;6441.25537109375;6961.59619140625;1005.484375;17889.19140625;503980.1991286989;494465.19858755474;279605.79249039356;278219.182163657;261203.71589695607;431237.1583312671;437397.6503575355;441396.9010635347;474403.6213095092;532538.7165781347;476509.0526463724;440957.2826791838;445402.8413663014;468838.49168184336;457163.6566190943;280523.4636121159;473974.71810694167;443533.4111923371;437565.62453412754;293991.1381695566;296923.61432157;468607.1297698949;198015.12297710014;199333.85361727496;272.3419360600571;856608.5059523933;391296.7714900177;98602.10871070517;238738.82244479298;0;6;0;11;19;19;0;1;46;57;532197296105.1396;203968678574.84753;448833451395.1162;98934.69279213567;10868.77893951059;-0.0;0.0;1883580.144142;379487.42176152504;0.0;239085.6584171157;7.620829512023325;0.730503647192864
2462;2019-07-06 10:02:45.112;779;696;259;257;235;28;22;17;-9;38;783;257;-13;5;255;170;265;463;233;42;22;-18;656;342;346;138;346;297;658;-2.0;-1.0;1350.0;213.0;0.0;56;70;1;1;0;0;1;0;0;0;1;0;0;0;0;16113.8662109375;6323.58837890625;5369.4599609375;1170.57629394531;701.0;278184;695.0;1182.0;Calculated values ==>;1562400165.112;351.06000000000006;342.76;299.06;298.86;296.66;275.96000000000004;272.43898195401505;275.36;274.86;272.26000000000005;276.96000000000004;351.46000000000004;298.86;271.86;273.66;298.66;290.16;299.66;319.46000000000004;277.36;275.36;342.66;343.26;271.36;242.14157278889297;267.23344911666527;272.43898195401505;296.46000000000004;6559999.999999999;3420000.0000000005;3460000.0;1380000.0;3460000.0;2970000.0;6580000.0;0.0;0.0;0.225;0.0355;0.0;0.0;2.9631884940183126;6323.58837890625;5369.4599609375;1170.57629394531;16113.8662109375;502397.11544556567;490803.85165438615;278663.06380551675;277263.048666501;265383.62244652957;431298.55289687274;435483.2290512716;441535.2645725576;472752.1489716358;532534.5973414857;475620.3257866941;440942.940866945;443578.23749776033;468863.2366263411;458406.0642754178;396770.24065211567;453752.7049824146;438848.06866195187;435483.2290512716;291477.81744585035;293991.1381695566;467238.253010327;197518.4997505262;199333.85361727496;272.14021902399156;856891.7703130221;391403.1097300689;98620.23650500584;238841.54699316144;0;6;0;11;19;19;0;1;46;57;532405426705.20575;204047852174.8727;449009492695.1722;54903.77208495706;9575.051240722927;-0.0;0.0;1884861.7040206476;379657.730224664;0.0;239085.6584171157;5.012492603081139;0.49852194469106814
2463;2019-07-06 10:03:45.112;750;686;257;255;233;27;22;18;5;36;782;256;0;12;254;173;265;420;230;49;21;-17;657;337;342;139;342;307;660;-1.0;-1.0;409.0;91.0;0.0;1;75;1;1;0;0;1;0;0;0;1;0;0;0;0;14032.4326171875;6297.494140625;3534.0576171875;1242.09826660156;692.0;278185;688.0;1184.0;Calculated values ==>;1562400225.112;348.16;341.76;298.86;298.66;296.46000000000004;275.86;271.8864255623528;275.36;274.96000000000004;273.66;276.76000000000005;351.36;298.76000000000005;273.16;274.36;298.56;290.46000000000004;299.66;315.16;278.06;275.26000000000005;341.96000000000004;342.36;271.46000000000004;242.35481222062532;268.43790593516167;271.8864255623528;296.16;6570000.0;3370000.0000000005;3420000.0000000005;1390000.0;3420000.0000000005;3070000.0;6600000.0;0.0;0.0;0.06816666666666667;0.015166666666666667;0.0;0.0;2.969757372858891;6297.494140625;3534.0576171875;1242.09826660156;14032.4326171875;498387.9548720912;489177.6165189856;276951.3278764496;275665.0756310297;264338.2947838006;431601.1154718507;436430.45240459184;441507.3586842071;472424.9728513876;531682.1426000599;474215.9838858221;440754.3233983486;442550.7883978828;469290.77068090456;459599.8564106546;396085.8144658415;444957.36333676765;440855.4491876949;436261.27588737174;288545.87390705565;290221.2356813373;467197.4603958839;195981.3233416375;199333.85361727496;271.5055116480195;857142.9894699231;391508.2854177316;98640.34212634373;238915.74297297915;0;6;0;11;19;19;0;1;46;57;532611826705.20575;204130952174.8727;449190692695.1722;16736.69140918516;4113.444745322737;-0.0;0.0;1885458.7078830989;379771.80102454766;0.0;239085.6584171157;1.882860313314908;0.19389115809546414
2464;2019-07-06 10:04:45.103;724;686;260;257;234;25;26;16;12;34;783;254;8;21;253;173;265;464;233;50;25;-15;672;331;335;142;335;314;675;89.0;-1.0;140.0;77.0;0.0;1;93;17;1;0;0;0;0;0;0;1;0;0;0;0;11915.6064453125;7385.923828125;0.0;1381.1364746093802;685.0;278186;682.0;1182.0;Calculated values ==>;1562400285.103;345.56000000000006;341.76;299.16;298.86;296.56;275.66;271.215330690691;275.76000000000005;274.76000000000005;274.36;276.56;351.46000000000004;298.56;273.96000000000004;275.26000000000005;298.46000000000004;290.46000000000004;299.66;319.56;278.16;275.66;341.36;341.66;271.66;242.98782864720522;269.2639976450953;271.215330690691;296.46000000000004;6720000.0;3310000.0;3350000.0;1420000.0;3350000.0;3140000.0;6750000.0;0.014833333333333334;0.0;0.02333333333333333;0.012833333333333334;0.0;0.014833333333333334;2.965939059396707;7385.923828125;0.0;1381.1364746093802;11915.6064453125;493326.85714306735;487598.17303636495;276698.90659749456;274915.8251144603;263735.19055537164;431954.4880088244;438694.7127023237;441080.0289307292;471832.65708311246;531260.7096348609;473063.18812953186;440468.49050985416;442440.15168911073;470126.7347168971;460537.4962606925;280521.0278859876;451143.0983562954;442490.53392980096;438532.50290260446;286033.001929769;287289.4124756198;466975.80829061114;194094.87986992556;194094.87986992556;270.7219765725595;857359.1906935016;391622.29679641244;98662.19913678747;238945.18903551946;0;6;0;11;19;19;0;1;46;57;532814896239.9927;204215239529.78427;449376964749.97675;5762.986811418751;3501.9719147321316;-0.0;3625.824741651404;1885646.1770768093;379835.2533107107;0.0;239115.8690909835;1.470365552724868;0.12444164470817237
2465;2019-07-06 10:05:45.124;702;684;265;259;236;27;28;11;14;31;785;252;11;25;253;174;265;527;229;53;27;-13;703;331;336;144;336;313;706;144.0;-1.0;206.0;203.0;0.0;1;99;28;1;0;0;0;0;0;0;1;0;0;0;0;13483.2509765625;8516.19140625;0.0;1408.54260253906;679.0;278187;676.0;1182.0;Calculated values ==>;1562400345.124;343.36;341.56000000000006;299.66;299.06;296.76000000000005;275.86;271.215330690691;275.96000000000004;274.26000000000005;274.56;276.26000000000005;351.66;298.36;274.26000000000005;275.66;298.46000000000004;290.56;299.66;325.86;278.46000000000004;275.86;340.76;341.06000000000006;271.86;243.40439225979637;269.14681796795327;271.215330690691;296.06;7030000.0;3310000.0;3360000.0;1440000.0;3360000.0;3130000.0;7059999.999999999;0.024;0.0;0.034333333333333334;0.03383333333333333;0.0;0.024;2.9669595808798395;8516.19140625;0.0;1408.54260253906;13483.2509765625;486972.49905704294;483969.07986584405;275798.7281503206;272714.3661490203;262644.0511857635;431954.4880088244;438795.32773566147;441595.6070332459;471270.65844568226;531545.5445524799;472955.69390907965;441140.86030291184;443243.0154784615;469990.1011513431;460668.1580795706;276131.5189062053;458138.85697887844;442746.4037311702;438633.08998740243;283520.3318566784;284776.6418597092;466894.4858527952;193710.58499177155;193710.58499177155;270.56615402055877;857570.9219192028;391754.8608048594;98685.45459905126;238945.18903551946;0;6;0;11;19;19;0;1;46;57;533016266695.4854;204301069559.9943;449565130585.4372;8510.719090090619;9242.7219791313;-0.0;5878.140119895142;1885765.1662579218;379941.4962654434;0.0;239195.09651825443;2.381079550161204;0.2323352295839828
2466;2019-07-06 10:06:45.114;690;681;267;268;237;31;14;12;20;29;785;250;18;26;253;175;265;578;227;54;13;-12;741;336;341;136;341;311;744;-1.0;-1.0;1442.0;208.0;2.0;1;90;33;1;0;0;0;0;0;0;1;0;0;0;0;15518.3310546875;9436.734375;0.0;1346.64270019531;675.0;278188;672.0;1181.0;Calculated values ==>;1562400405.114;342.16;341.26;299.86;299.96000000000004;296.86;276.26000000000005;271.77519066394296;274.56;274.36;275.16;276.06;351.66;298.16;274.96000000000004;275.76000000000005;298.46000000000004;290.66;299.66;330.96000000000004;278.56;274.46000000000004;340.36;340.66;271.96000000000004;241.71165711629368;268.91163127593666;271.77519066394296;295.86;7409999.999999999;3360000.0;3410000.0;1360000.0;3410000.0;3110000.0;7440000.000000001;0.0;0.0;0.24033333333333334;0.034666666666666665;0.0003333333333333333;0.0003333333333333333;2.96512589941465;9436.734375;0.0;1346.64270019531;15518.3310546875;481026.9342973261;479277.54073500115;273227.10212133586;273688.46246137406;261025.12976106504;431660.74602318485;435305.8235598911;442911.38499572966;472134.0588697756;531695.6675582769;472980.3692363523;442613.9118981167;443797.99741981184;469303.37436738855;460021.1331875139;272554.95918619476;461949.109946862;441858.62303865654;435134.08349873225;281845.32903042674;283101.5729112263;468109.25262937037;196156.93042545143;273227.10212133586;271.5720597297824;857812.5614895265;391904.44358510774;98708.41064993144;238945.18903551946;0;6;0;11;19;19;0;1;46;57;533219332845.5177;204385055560.00763;449752299385.4669;59303.320581723536;9427.68050306919;-0.0;53.96899379246546;1886330.1890691107;380097.05702170526;0.0;239244.52252183593;6.37879669781828;0.6128207938283036
2467;2019-07-06 10:07:45.094;694;677;265;267;245;37;16;15;25;28;787;249;26;28;251;177;265;605;227;22;16;-11;738;354;359;135;359;307;741;-2.0;-1.0;1560.0;202.0;0.0;1;80;30;1;0;0;0;0;0;0;1;0;0;0;0;16075.8916015625;9162.03125;0.0;1268.56726074219;672.0;278189;669.0;1179.0;Calculated values ==>;1562400465.094;342.56000000000006;340.86;299.66;299.86;297.66;276.86;273.7412296467126;274.76000000000005;274.66;275.66;275.96000000000004;351.86;298.06;275.76000000000005;275.96000000000004;298.26000000000005;290.86;299.66;333.66;275.36;274.76000000000005;340.06000000000006;340.36;272.06;241.49495122638035;268.43790593516167;273.7412296467126;295.86;7380000.0;3540000.0;3590000.0;1350000.0;3590000.0;3070000.0;7409999.999999999;0.0;0.0;0.26;0.033666666666666664;0.0;0.0;2.9606092317445127;9162.03125;0.0;1268.56726074219;16075.8916015625;481980.9357944415;478986.9903834324;272554.95918619476;273474.1120046614;264197.51333225094;430542.39183029096;431139.40215213835;444457.2815188539;472168.09959432366;532204.2865271305;473387.15195252;444602.3403324462;444891.802354063;466520.93082736776;457421.92748494906;272796.88808079396;467122.6270559812;432260.99398162006;431139.40215213835;280589.13426710566;281845.32903042674;468345.8528238868;201008.75680028883;273227.10212133586;273.5698903810603;858075.7589166827;392059.3816354608;98730.1968018074;238945.18903551946;0;6;0;11;19;19;0;1;46;57;533429262845.5845;204466328460.03348;449937637585.5259;63296.61642682692;9000.34889946113;-0.0;0.0;1887351.5146557929;380250.57274447125;0.0;239244.97211353714;6.931238437739826;0.6581409805527779
2468;2019-07-06 10:08:45.135;705;673;250;254;249;49;24;16;32;28;790;248;40;34;247;181;265;613;225;24;23;-8;739;366;371;136;370;312;742;-2.0;-1.0;1791.0;97.0;0.0;0;80;45;1;0;0;0;0;0;0;1;0;0;0;0;15600.646484375;10257.4462890625;0.0;1288.87280273438;671.0;278190;668.0;1179.0;Calculated values ==>;1562400525.135;343.66;340.46000000000004;298.16;298.56;298.06;278.06;275.0112864084945;275.56;274.76000000000005;276.36;275.96000000000004;352.16;297.96000000000004;277.16;276.56;297.86;291.26000000000005;299.66;334.46000000000004;275.56;275.46000000000004;339.96000000000004;340.26;272.36;241.71165711629368;269.02936301313275;275.0112864084945;295.66;7390000.000000001;3660000.0;3710000.0;1360000.0;3700000.0;3120000.0;7420000.0;0.0;0.0;0.2985;0.016166666666666666;0.0;0.0;2.9607771348823264;10257.4462890625;0.0;1288.87280273438;15600.646484375;483565.4377597255;478238.9323924958;266108.3076514338;267731.41602190724;265709.76212792733;429743.705733735;429455.04738927615;444476.4311649251;472036.2627623985;532144.1455586192;472609.3388391989;445639.04230116797;444768.4058800359;464400.92303500493;456008.28398936946;272715.63857128995;468366.6151528407;429455.04738927615;205689.75704362235;280170.41352433193;281426.5920051367;468503.3621329318;204400.48968475865;273227.10212133586;274.94153184626043;858339.9104471984;392221.3211977906;98751.52336549743;238945.18903551946;0;6;0;11;19;19;0;1;46;57;533648412495.18066;204547684014.88358;450123464480.1835;71662.66853182968;4269.6631045788;-0.0;-0.0;1888476.9438798586;380361.2317429805;0.0;239244.97211353714;6.576323677937746;0.5770093506652024
2469;2019-07-06 10:09:45.125;717;673;236;238;230;62;30;24;38;29;792;247;56;42;245;184;265;619;224;28;29;-6;735;372;377;137;377;318;737;-2.0;-1.0;1965.0;85.0;0.0;0;80;73;1;0;0;0;0;0;0;1;0;0;0;0;16058.1767578125;12169.7294921875;0.0;1308.25720214844;672.0;278191;668.0;1179.0;Calculated values ==>;1562400585.125;344.86;340.46000000000004;296.76000000000005;296.96000000000004;296.16;279.36;275.63479819532273;276.16;275.56;276.96000000000004;276.06;352.36;297.86;278.76000000000005;277.36;297.66;291.56;299.66;335.06;275.96000000000004;276.06;339.96000000000004;340.36;272.56;241.92719264551067;269.7299932089509;275.63479819532273;295.56;7350000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3180000.0;7370000.0;0.0;0.0;0.32749999999999996;0.014166666666666666;0.0;0.0;2.9606092317445127;12169.7294921875;0.0;1308.25720214844;16058.1767578125;485819.88833296194;478812.0323558794;260998.1750873248;261742.915542333;258812.76850986172;429328.3091220336;428996.6755380402;444154.3741923451;472002.15594002855;531904.9811801246;471690.3612279775;446781.88148429635;444744.52701155667;463094.4242136592;455433.44014290633;273044.40174469934;470022.5131969249;206924.0893357118;207187.91749109825;280170.41352433193;281845.32903042674;468562.83405567316;205992.46774739955;273227.10212133586;275.58046705509923;858603.6900036708;392408.1831804755;98773.16250841656;238945.18903551946;0;6;0;11;19;19;0;1;46;57;533872775095.2163;204629570364.8966;450312432980.2135;77998.02436071965;3719.746856033876;-0.0;-0.0;1889723.9084587547;380427.7990629268;0.0;239244.97211353714;6.063054747716514;0.5235892626316699
2470;2019-07-06 10:10:45.116;726;676;231;231;211;67;33;42;44;32;796;247;68;54;245;186;265;624;229;30;32;-3;739;373;378;139;378;323;741;-1.0;0.0;654.0;203.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;17556.5234375;14459.5830078125;0.0;1387.8322753906198;674.0;278192;670.0;1179.0;Calculated values ==>;1562400645.116;345.76;340.76;296.26000000000005;296.26000000000005;294.26000000000005;279.86;275.73799182748917;276.46000000000004;277.36;277.56;276.36;352.76;297.86;279.96000000000004;278.56;297.66;291.76000000000005;299.66;335.56;276.16;276.36;340.16;340.56000000000006;272.86;242.35481222062532;270.30646906291605;275.73799182748917;296.06;7390000.000000001;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3229999.9999999995;7409999.999999999;0.0;0.0;0.109;0.03383333333333333;0.0;0.0;2.9602729230191294;14459.5830078125;0.0;1387.8322753906198;17556.5234375;486753.9786852177;478828.9350683188;258990.21804184298;258990.21804184298;252155.3174807057;429258.0297950786;429324.0416562273;444037.8438974782;472032.3497595296;531951.4258944397;471018.169295303;447554.3152647348;445518.67706718185;462944.5851055201;455551.1504164592;272715.63857128995;470358.4647001242;207438.55787590647;429122.68742984685;281007.8604223974;282682.81946839223;468583.909348124;205576.19209686026;273227.10212133586;275.4264993884893;858883.7704866292;392630.0608311021;98795.62655059397;238945.18903551946;0;6;0;11;19;19;0;1;46;57;534099241119.9787;204712357944.80975;450504704135.0118;25992.320046267352;8898.427767001089;-0.0;0.0;1890590.3646733067;380532.93474529014;0.0;239244.97211353714;2.201668044267736;0.2379729711205789
2471;2019-07-06 10:11:45.116;735;683;238;237;206;61;36;45;48;37;799;246;72;65;245;187;265;637;231;38;35;0;800;373;378;151;378;321;801;-2.0;-2.0;288.0;120.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;22743.10546875;15628.0234375;4321.80078125;1422.35241699219;678.0;278193;672.0;1180.0;Calculated values ==>;1562400705.116;346.66;341.46000000000004;296.96000000000004;296.86;293.76000000000005;279.26000000000005;275.73799182748917;276.76000000000005;277.66;277.96000000000004;276.86;353.06000000000006;297.76000000000005;280.36;279.66;297.66;291.86;299.66;336.86;276.96000000000004;276.66;340.36;340.96000000000004;273.16;244.82967444194236;270.0766712529157;275.73799182748917;296.26000000000005;8000000.0;3729999.9999999995;3779999.9999999995;1510000.0;3779999.9999999995;3210000.0;8009999.999999999;0.0;0.0;0.048;0.02;0.0;0.0;2.9621085610835607;15628.0234375;4321.80078125;1422.35241699219;22743.10546875;481640.2395395516;472974.69413276954;258898.8472866673;258562.65038829154;248715.02565433254;429258.0297950786;429923.4962119395;445031.09687152604;470932.52360766055;532416.4369490264;471166.1790685547;448503.2109258256;447502.82641368837;462944.5851055201;455693.5210280179;268635.2552131504;464917.8289638129;430319.4049943128;429724.43458949105;281845.32903042674;284357.86631585273;467217.5096428793;205300.38270847898;273227.10212133586;275.32092408531156;859219.6007275146;392880.790884813;98819.04475636383;238981.2040420299;0;6;0;12;19;19;0;1;46;57;534326041119.9787;204799357944.80975;450697904135.0118;11507.074279826258;5238.342538688006;-0.0;0.0;1890902.859626024;380650.7411645042;0.0;239244.97211353714;0.7835148054367905;0.08957630360164588
2472;2019-07-06 10:12:45.117;753;691;268;268;232;71;45;56;28;44;780;245;46;69;243;190;265;637;232;44;44;2;735;381;386;155;385;324;734;257.0;0.0;2398.0;44.0;0.0;92;34;98;1;0;0;1;0;0;0;1;1;0;0;0;26933.43359375;14290.63671875;7391.34423828125;2645.17993164062;685.0;278194;678.0;1180.0;Calculated values ==>;1562400765.117;348.46000000000004;342.26;299.96000000000004;299.96000000000004;296.36;280.26000000000005;276.55624918942954;277.66;278.76000000000005;275.96000000000004;277.56;351.16;297.66;277.76000000000005;280.06;297.46000000000004;292.16;299.66;336.86;277.56;277.56;340.96000000000004;341.66;273.36;245.62243170879464;270.42097587401844;276.55624918942954;296.36;7350000.0;3810000.0;3860000.0;1550000.0;3850000.0;3240000.0;7340000.000000001;0.04283333333333333;0.0;0.39966666666666667;0.007333333333333333;0.0;0.04283333333333333;2.9609205499899445;14290.63671875;7391.34423828125;2645.17993164062;26933.43359375;491172.50643022044;481959.2265380273;274554.55798181344;274554.55798181344;259673.9019761619;428684.9695293014;429544.1130893817;441405.35113086994;471098.8979312068;530189.6736843683;470638.65626970143;444134.68647222966;447508.4594219644;461612.06251156353;454781.4523796751;273044.40174469934;473381.3842411009;429341.20718544006;429341.20718544006;284357.86631585273;287289.4124756198;466858.0673694272;208378.87467721116;208378.87467721116;276.5302605554996;859633.578787033;393130.11720884073;98852.9414242979;239078.81521095496;0;6;0;12;19;19;0;1;47;57;534555244940.6126;204891159475.06363;450891407360.54694;93132.91508931229;1895.5140797429174;-0.0;9464.553242435803;1891774.874073177;380710.1909606356;0.0;239323.84470529685;4.295321714263376;0.33569885612012934
2473;2019-07-06 10:13:45.107;758;697;268;268;240;61;46;53;0;49;741;249;-1;69;243;190;265;588;228;48;45;4;734;375;380;148;379;312;732;-3.0;0.0;1717.0;167.0;2.0;98;79;0;1;1;0;1;0;0;0;1;1;0;0;0;39100.9453125;24661.490234375;7755.82861328125;2854.76220703125;690.0;278195;683.0;1180.0;Calculated values ==>;1562400825.107;348.96000000000004;342.86;299.96000000000004;299.96000000000004;297.16;279.26000000000005;275.94376602880345;277.76000000000005;278.46000000000004;273.16;278.06;347.26;298.06;273.06;280.06;297.46000000000004;292.16;299.66;331.96000000000004;277.96000000000004;277.66;341.46000000000004;342.16;273.56;244.22491754036054;269.02936301313275;275.94376602880345;295.96000000000004;7340000.000000001;3750000.0;3800000.0;1480000.0;3790000.0;3120000.0;7320000.0;0.0;0.0;0.2861666666666667;0.02783333333333333;0.0003333333333333333;0.0003333333333333333;2.9600669903696506;24661.490234375;7755.82861328125;2854.76220703125;39100.9453125;492003.4715589771;483101.9327786217;274736.591435523;274736.591435523;262760.9634631544;429116.5711722346;431352.7755017535;439671.4108720169;472525.61741055275;527003.2606270808;472728.9507222042;439516.7973169187;449744.86693737947;462522.9374804216;455787.6031899191;273128.1980328224;465367.4487968603;431739.6939759604;431158.3103007391;286451.7998164319;289383.54333396035;468037.8317148802;206510.41268606053;274736.591435523;275.79272702322874;860183.7735635907;393454.6641666587;98898.76663665226;239205.02061366464;0;7;0;12;19;19;0;1;47;57;534785006640.6491;204982044325.07806;451082175560.5773;66722.90564754786;7279.17982963548;-0.0;52.140572955072024;1893106.7838908895;380786.6340005955;0.0;239403.13726947407;2.0995139451885825;0.19477260233070057
2474;2019-07-06 10:14:45.098;762;710;255;254;235;59;48;53;-16;50;737;253;-21;11;243;192;265;619;228;50;47;7;753;380;385;135;384;298;750;-2.0;-1.0;2925.0;207.0;0.0;98;47;0;1;1;0;1;0;0;0;1;1;0;1;0;38766.75;25344.923828125;7884.60595703125;2569.634765625;699.0;278196;688.0;1180.0;Calculated values ==>;1562400885.098;349.36;344.16;298.66;298.56;296.66;279.06;276.4546675782219;277.96000000000004;278.46000000000004;271.56;278.16;346.86;298.46000000000004;271.06;274.26000000000005;297.46000000000004;292.36;299.66;335.06;278.16;277.86;341.96000000000004;343.06000000000006;273.86;241.49495122638035;267.35522164206344;276.4546675782219;295.96000000000004;7530000.0;3800000.0;3850000.0;1350000.0;3840000.0;2980000.0;7500000.0;0.0;0.0;0.4875;0.034499999999999996;0.0;0.0;2.958520182278592;25344.923828125;7884.60595703125;2569.634765625;38766.75;490691.22009925195;483140.63995114074;267635.5018288277;267230.8593314234;260015.52639256525;428757.65804586536;430417.62859103177;440280.51620166586;474312.4687567378;527671.5247240361;475026.1375875254;439527.2926742828;444239.97794932604;461764.67028366064;455238.52222275845;271637.91459212196;468364.68400745;430813.99964967923;430218.34741035633;288545.87390705565;293153.3411634106;470113.5034453777;207914.44587214972;274736.591435523;276.3501117346292;860832.5736892284;393871.32177539147;98943.96316421409;239335.33801773732;0;7;0;12;19;19;0;1;47;57;535014472215.4083;205066931589.989;451265148110.3853;113278.45928563911;9045.867486276364;-0.0;0.0;1894606.570262053;380922.65565510956;0.0;239403.57170907254;3.416960376223248;0.30932362892424975
2475;2019-07-06 10:15:45.118;788;730;243;241;222;63;51;55;-27;52;744;255;-33;-6;243;192;266;640;228;51;50;10;729;384;388;129;388;293;725;-1.0;-2.0;2289.0;187.0;0.0;99;1;0;1;1;0;1;0;0;0;1;1;0;1;0;36339.14453125;24615.17578125;7555.150390625;2281.67724609375;710.0;278197;698.0;1181.0;Calculated values ==>;1562400945.118;351.96000000000004;346.16;297.46000000000004;297.26000000000005;295.36;279.46000000000004;276.8598123268743;278.26000000000005;278.66;270.46000000000004;278.36;347.56000000000006;298.66;269.86;272.56;297.46000000000004;292.36;299.76000000000005;337.16;278.26000000000005;278.16;342.96000000000004;344.16;274.16;240.16925963744896;266.74333088950624;276.8598123268743;295.96000000000004;7290000.000000001;3840000.0;3879999.9999999995;1290000.0;3879999.9999999995;2930000.0;7250000.0;0.0;0.0;0.3815;0.03116666666666667;0.0;0.0;2.95911719936833;24615.17578125;7555.150390625;2281.67724609375;36339.14453125;496807.67178527894;488806.9996732029;264321.76463826303;263532.92114890256;256500.57685790592;428465.0848360747;430209.0489666287;439717.3810629405;475272.5666194719;528786.0990440003;475897.9551400074;438813.94225660735;442806.86276990705;461152.2965016958;454563.86810077337;274037.62936026265;474956.17609520006;430209.0489666287;430008.109087866;292734.4514702754;297761.5184850505;471210.4692309434;208907.99216630682;274736.591435523;276.744901921524;861458.6647709414;394287.79471672507;98984.40424016559;239464.04554213895;0;7;0;12;19;19;0;1;47;57;535246449515.3346;205146157989.96384;451442507210.329;88053.78186406575;8175.093868514507;-0.0;0.0;1896284.8981939927;381066.2115023576;0.0;239403.57170907254;2.793128590089226;0.25576805038879197
