;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2476;2019-07-06 10:16:45.089;797;742;250;249;226;51;49;52;-41;53;755;254;-44;-27;244;181;266;648;237;49;48;11;729;370;375;125;374;285;716;-2.0;-2.0;1925.0;73.0;0.0;0;1;0;1;1;0;1;0;1;0;1;1;0;1;0;49360.83984375;24588.572265625;20649.107421875;2228.89135742188;719.0;278198;706.0;1182.0;Calculated values ==>;1562401005.089;352.86;347.36;298.16;298.06;295.76000000000005;278.26000000000005;275.4277932560699;278.06;278.36;269.06;278.46000000000004;348.66;298.56;268.76000000000005;270.46000000000004;297.56;291.26000000000005;299.76000000000005;337.96000000000004;278.06;277.96000000000004;343.76;345.06000000000006;274.26000000000005;239.25999513918347;265.74818594083865;275.4277932560699;296.86;7290000.000000001;3700000.0;3750000.0;1250000.0;3740000.0;2850000.0;7159999.999999999;0.0;0.0;0.32083333333333336;0.012166666666666666;0.0;0.0;2.96004390692389;24588.572265625;20649.107421875;2228.89135742188;49360.83984375;498082.50685015053;491480.011220618;267785.13810163405;267356.6515743073;258333.3043003727;429467.9694778635;433209.26022689394;439380.4448678508;475874.8569005647;530536.6310557638;476795.16556473775;438934.11017439695;441433.30923971476;463407.8322453255;455341.3644219996;274037.62936026265;477297.88303479203;433209.26022689394;433022.3399103346;296085.73418796173;301532.38793589;471837.6987650832;205470.89984229967;274736.591435523;275.3714340472149;862172.4861263849;394697.6277683863;99021.97414426609;239698.9674232551;0;7;0;12;19;20;0;1;47;57;535475238880.16724;205222321159.9081;451615823400.2022;75045.97902903099;3240.7960535605334;-0.0;0.0;1897643.4059375157;381161.2979376376;0.0;239403.57170907254;1.6493033593789979;0.1496628909261583
2477;2019-07-06 10:17:45.119;797;742;271;272;251;40;45;43;-34;53;763;254;-35;-18;244;178;265;593;243;40;45;12;685;357;362;129;361;294;677;-2.0;-1.0;977.0;203.0;0.0;0;93;97;1;0;0;1;0;1;0;1;0;0;1;0;38376.3203125;13358.6201171875;19263.267578125;1318.75720214844;721.0;278199;712.0;1183.0;Calculated values ==>;1562401065.119;352.86;347.36;300.26000000000005;300.36;298.26000000000005;277.16;274.0616903277293;277.66;277.46000000000004;269.76000000000005;278.46000000000004;349.46000000000004;298.56;269.66;271.36;297.56;290.96000000000004;299.66;332.46000000000004;277.16;277.66;344.36;345.26;274.36;240.16925963744896;266.86631818009863;274.0616903277293;297.46000000000004;6850000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2940000.0;6770000.0;0.0;0.0;0.16283333333333333;0.03383333333333333;0.0;0.0;2.9621952260063638;13358.6201171875;19263.267578125;1318.75720214844;38376.3203125;502164.5871034228;495351.7667901902;284288.93404848524;285197.52143801766;271449.88333106076;430346.717906069;435668.7067053961;438439.1573181969;475368.9749621503;530683.4062110081;475654.71277156373;438286.6576737402;440841.5759738785;465320.7433433528;457071.09370510135;278415.2545190771;473299.605787456;434782.31747122854;435668.7067053961;298599.4468028795;302370.42649719206;471404.5141253463;201552.4612697887;274736.591435523;273.7958790762376;862903.994698839;395014.0124847272;99051.55266411741;240031.736849659;0;7;0;12;19;20;0;1;47;57;535696449430.0618;205298559259.87177;451789610250.1194;38573.050339882466;9129.994454946367;-0.0;0.0;1898590.7045944275;381264.43940345314;0.0;239403.57170907254;1.4054843371110326;0.1507469336853122
2478;2019-07-06 10:18:45.140;776;729;264;262;258;31;41;33;-37;51;773;254;-38;-18;244;179;265;529;237;39;41;13;668;349;354;136;352;290;662;-2.0;-1.0;1639.0;0.0;0.0;0;99;71;1;0;0;1;0;1;0;1;0;0;0;0;35531.9375;11186.888671875;18842.193359375;1316.08959960938;716.0;278200;709.0;1185.0;Calculated values ==>;1562401125.14;350.76;346.06000000000006;299.56;299.36;298.96000000000004;276.26000000000005;273.20264511476705;277.26000000000005;276.46000000000004;269.46000000000004;278.26000000000005;350.46000000000004;298.56;269.36;271.36;297.56;291.06;299.66;326.06;277.06;277.26000000000005;344.06000000000006;344.76;274.46000000000004;241.71165711629368;266.37251300914875;273.20264511476705;296.86;6680000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;2900000.0;6620000.0;0.0;0.0;0.27316666666666667;0.0;0.0;0.0;2.968085808292606;11186.888671875;18842.193359375;1316.08959960938;35531.9375;500883.3696145076;495017.466559189;391402.27295022487;280155.9565088467;277307.1199089268;430862.6128555636;436858.41488472256;438875.71466257534;474281.32534014026;532021.2968609647;476163.4855472792;438725.04157221253;441688.7834509893;466617.12829396635;458500.3044742087;281293.8361626923;464820.4797356774;436515.5988461327;436858.41488472256;297342.5633918147;300275.376401361;470567.18631662737;200128.53018992607;274736.591435523;273.20264511476705;863520.1124145361;395218.6299828707;99073.5174058223;240349.3934991765;0;7;0;12;19;20;0;1;47;57;535911324610.5876;205378087085.06638;451964871570.5482;65217.77255844536;0.0;-0.0;0.0;1899455.9308439307;381340.5493199144;0.0;239403.57170907254;2.0806321728427974;0.18060329056599947
2479;2019-07-06 10:19:45.120;758;723;265;265;249;19;35;22;-41;47;773;253;-42;-17;244;172;266;541;239;26;35;12;677;332;337;133;336;287;674;1241.0;-2.0;145.0;142.0;0.0;0;96;32;1;0;0;1;0;1;0;1;0;0;0;0;33957.09375;8520.9052734375;19440.900390625;1291.69458007812;712.0;278201;705.0;1184.0;Calculated values ==>;1562401185.12;348.96000000000004;345.46000000000004;299.66;299.66;298.06;275.06;271.32779825182536;276.66;275.36;269.06;277.86;350.46000000000004;298.46000000000004;268.96000000000004;271.46000000000004;297.56;290.36;299.76000000000005;327.26000000000005;275.76000000000005;276.66;343.66;344.36;274.36;241.05796691057077;265.9988726020314;271.32779825182536;297.06;6770000.0;3320000.0000000005;3370000.0000000005;1330000.0;3360000.0;2870000.0;6740000.000000001;0.20683333333333334;0.0;0.024166666666666666;0.023666666666666666;0.0;0.20683333333333334;2.9662836890131365;8520.9052734375;19440.900390625;1291.69458007812;33957.09375;497572.1065878777;492985.89186615223;280160.9068364811;280160.9068364811;270722.19411436026;431896.3278553544;439702.6179428738;438939.81103614205;474277.9221395622;532245.9430769199;476428.28134748765;438790.00918341696;442459.1047491345;468869.0413334178;460251.02865419985;280349.6453433679;465185.45665598445;438245.2599575926;439702.6179428738;295666.80309349706;298599.4468028795;470871.3547390081;195270.5951378493;195270.5951378493;271.2004845619909;864098.994647749;395382.80685460917;99095.24169672864;240668.31293733316;0;7;0;12;19;20;0;1;47;57;536118555509.8298;205458760184.77136;452137913869.9154;5888.672717542075;6522.551310560758;-0.0;50556.69005017257;1900048.287034494;381394.8857957723;0.0;239824.7370227003;2.15249161819149;0.04630438243611193
2480;2019-07-06 10:20:45.101;752;701;249;246;240;22;18;13;-29;42;771;253;-34;-11;240;168;266;509;242;21;18;11;629;348;353;138;353;298;631;-1.0;0.0;2451.0;481.0;0.0;0;99;25;1;0;0;0;0;0;0;1;0;0;0;0;12636.53125;7470.54150390625;0.0;1352.93994140625;704.0;278202;700.0;1185.0;Calculated values ==>;1562401245.101;348.36;343.26;298.06;297.76000000000005;297.16;275.36;273.0942459734351;274.96000000000004;274.46000000000004;270.26000000000005;277.36;350.26;298.46000000000004;269.76000000000005;272.06;297.16;289.96000000000004;299.76000000000005;324.06;275.26000000000005;274.96000000000004;343.16;343.56000000000006;274.26000000000005;242.14157278889297;267.35522164206344;273.0942459734351;297.36;6290000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2980000.0;6310000.0;0.0;0.0;0.40850000000000003;0.08016666666666666;0.0;0.0;2.970187531584749;7470.54150390625;0.0;1352.93994140625;12636.53125;501301.8128555217;494239.07490924903;402055.24304137233;400270.2682019546;270409.9401060358;430925.7729439634;433057.3050548142;438307.6172986034;473143.7464358393;531212.5610053532;475026.1375875254;437535.75006952346;441027.11322848866;465957.757526552;457165.7410571888;411130.8539288174;465798.29762229027;433597.94252996583;433057.3050548142;293572.2367247113;295247.87795992935;470101.35966640816;199364.83598659205;195270.5951378493;272.8974889685621;864487.1519018803;395516.02671184676;99117.27333891232;240830.26913871188;0;7;0;12;19;20;0;1;47;57;536325489960.4681;205540034440.02206;452313358295.45654;97608.12616595665;21704.044648331925;-0.0;0.0;1900910.4872446302;381630.032942638;0.0;240245.9093609299;13.522119534537415;1.4330703730183527
2481;2019-07-06 10:21:45.111;728;673;244;241;240;27;21;13;-11;38;768;253;-12;-2;236;169;265;432;237;23;21;7;640;345;350;151;350;306;642;-1.0;180.0;1358.0;248.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;12691.8720703125;8727.0869140625;0.0;1352.92004394531;695.0;278203;692.0;1183.0;Calculated values ==>;1562401305.111;345.96000000000004;340.46000000000004;297.56;297.26000000000005;297.16;275.86;272.7676641592781;275.26000000000005;274.46000000000004;272.06;276.96000000000004;349.96000000000004;298.46000000000004;271.96000000000004;272.96000000000004;296.76000000000005;290.06;299.66;316.36;275.46000000000004;275.26000000000005;342.36;342.66;273.86;244.82967444194236;268.3187672390254;272.7676641592781;296.86;6400000.0;3450000.0;3500000.0;1510000.0;3500000.0;3060000.0;6420000.0;0.0;0.030000000000000002;0.22633333333333333;0.04133333333333333;0.0;0.0;2.966732712616327;8727.0869140625;0.0;1352.92004394531;12691.8720703125;497033.0433055368;489221.09547377215;271405.5102926947;269752.3538458507;269221.23355701286;431113.4868728058;434339.9066925679;439294.3313615184;471032.48495411786;530294.8415796665;473991.39625872055;439140.46268488537;440666.3045709049;465873.6840018209;457788.6768492824;405802.9078235558;450557.525987886;434691.9584858148;434339.9066925679;290221.2356813373;291477.81744585035;467922.920871682;198588.16032317502;195270.5951378493;272.577636036589;864698.2571078539;395651.02944534784;99139.82593025887;240830.26913871188;0;7;0;12;19;20;0;1;47;57;536536425110.4346;205626748890.00827;452494588495.42773;54479.830045011724;11132.503436004956;0.0;0.0;1902178.0981127927;381903.7164496141;0.0;240245.9093609299;6.50915557443069;0.6701494960086146
2482;2019-07-06 10:22:45.122;696;677;251;244;242;29;19;12;3;32;753;252;0;15;237;170;263;478;234;19;19;-2;657;339;344;148;344;310;660;-2.0;-1.0;1155.0;268.0;3.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;14533.45703125;9755.724609375;0.0;2345.2666015625;687.0;278204;685.0;1184.0;Calculated values ==>;1562401365.122;342.76;340.86;298.26000000000005;297.56;297.36;276.06;272.10816812424576;275.06;274.36;273.46000000000004;276.36;348.46000000000004;298.36;273.16;274.66;296.86;290.16;299.46000000000004;320.96000000000004;275.06;275.06;341.66;341.86;272.96000000000004;244.22491754036054;268.7936212382143;272.10816812424576;296.56;6570000.0;3390000.0;3440000.0;1480000.0;3440000.0;3100000.0;6600000.0;0.0;0.0;0.1925;0.04466666666666667;0.0005;0.0005;2.9706154861076226;9755.724609375;0.0;2345.2666015625;14533.45703125;490906.75801200524;487890.404306025;273276.55927815824;269523.3104570926;268525.9251071376;431480.97241316177;435445.3407593215;440565.5958305782;470835.43282039254;528418.5003470763;473350.1588602333;440107.37261156883;442374.1672774083;466861.7034060588;458884.64271338814;394561.9574537782;456200.4574625789;435445.3407593215;435445.3407593215;287289.4124756198;288127.0477506168;467435.94244764873;196828.34855604326;273276.55927815824;271.85271383674984;864925.1764443095;395805.081112128;99170.64980227001;240830.26913871188;0;7;0;12;19;20;0;1;48;57;536744663280.14996;205716465334.88565;452679422375.1751;46919.420100347976;12087.139193825045;-0.0;81.08439074058164;1903023.24677837;382097.24894571886;0.0;240246.58518806405;4.882876340865956;0.5128444892579602
2483;2019-07-06 10:23:45.152;673;679;254;247;246;30;19;11;11;28;739;251;7;26;237;171;262;547;227;17;19;-13;689;336;341;145;341;311;692;-2.0;-1.0;850.0;245.0;7.0;0;13;65;1;0;0;0;0;0;0;1;1;0;0;0;15859.2099609375;11032.4638671875;0.0;2419.70239257812;681.0;278205;679.0;1182.0;Calculated values ==>;1562401425.152;340.46000000000004;341.06000000000006;298.56;297.86;297.76000000000005;276.16;271.77519066394296;275.06;274.26000000000005;274.26000000000005;275.96000000000004;347.06000000000006;298.26000000000005;273.86;275.76000000000005;296.86;290.26000000000005;299.36;327.86;274.86;275.06;341.06000000000006;341.26;271.86;243.61107973660833;268.91163127593666;271.77519066394296;295.86;6890000.000000001;3360000.0;3410000.0;1450000.0;3410000.0;3110000.0;6920000.0;0.0;0.0;0.14166666666666666;0.04083333333333334;0.0011666666666666668;0.0011666666666666668;2.966620073630518;11032.4638671875;0.0;2419.70239257812;15859.2099609375;484181.68195202725;484746.74455119966;271536.43277103687;268223.6584487409;267771.48474554287;431660.74602318485;436158.01816876547;441564.8193833535;470839.76368816046;526870.8454730512;473099.65765110945;440959.59226609033;443797.99741981184;467287.65537440754;459492.39692411624;276087.70940334466;463719.45514391933;435818.42265699356;436158.01816876547;284776.6418597092;285614.20965156396;466753.7937260268;195750.08748211237;271536.43277103687;271.40874729184304;865178.5753052362;395978.40263346874;99210.37773123973;240830.26913871188;0;7;0;12;19;20;0;1;48;57;536950266030.052;205804409284.84375;452865815525.0863;34823.753686009164;11065.984671626507;-0.0;192.05851629735005;1903704.780489489;382290.2881158551;0.0;240248.8625170504;3.4256041728951927;0.3615144766752517
2484;2019-07-06 10:24:45.123;669;678;259;258;251;33;19;11;12;25;741;252;10;30;237;172;262;593;225;19;19;-17;736;339;344;143;344;308;740;-2.0;-2.0;1178.0;304.0;0.0;0;16;67;1;0;0;0;0;0;0;1;1;0;0;0;17232.869140625;11875.86328125;0.0;2432.52587890625;678.0;278206;676.0;1181.0;Calculated values ==>;1562401485.123;340.06000000000006;340.96000000000004;299.06;298.96000000000004;298.26000000000005;276.46000000000004;272.10816812424576;275.06;274.26000000000005;274.36;275.66;347.26;298.36;274.16;276.16;296.86;290.36;299.36;332.46000000000004;275.06;275.06;340.76;340.96000000000004;271.46000000000004;243.1966462407574;268.5567601203482;272.10816812424576;295.66;7359999.999999999;3390000.0;3440000.0;1430000.0;3440000.0;3080000.0;7400000.0;0.0;0.0;0.19633333333333333;0.050666666666666665;0.0;0.0;2.964618822576004;11875.86328125;0.0;2432.52587890625;17232.869140625;478294.46047048207;479258.6058078541;269973.2315244884;269543.5612597089;266631.901203789;431480.97241316177;435445.3407593215;442343.2040964072;470810.46499630326;527314.227224225;473612.084816069;442045.18520996696;444982.47805338737;466861.7034060588;459151.32441021403;271591.44003186614;465167.65409183037;435445.3407593215;435445.3407593215;283520.3318566784;284357.86631585273;466635.57275278756;196612.20173866098;271536.43277103687;271.76625631907547;865454.20934334;396169.2130899151;99250.79342310867;240830.26913871188;0;7;0;12;19;20;0;1;48;57;537155666704.90173;205890767524.78058;453051425769.9505;48245.18679623751;13681.184131382413;-0.0;0.0;1904396.6870764357;382496.41484629945;0.0;240250.46223111602;4.327976422395802;0.44732352071947346
2485;2019-07-06 10:25:45.123;684;678;267;267;257;41;21;12;13;23;748;253;11;36;236;174;262;617;231;22;21;-16;745;358;363;145;363;306;748;-2.0;-1.0;1962.0;426.0;0.0;0;33;63;1;0;0;0;0;0;0;1;1;0;0;0;18700.6640625;11603.7412109375;0.0;2522.72998046875;677.0;278207;675.0;1181.0;Calculated values ==>;1562401545.123;341.56000000000006;340.96000000000004;299.86;299.86;298.86;277.26000000000005;274.1680685717883;275.26000000000005;274.36;274.46000000000004;275.46000000000004;347.96000000000004;298.46000000000004;274.26000000000005;276.76000000000005;296.76000000000005;290.56;299.36;334.86;275.36;275.26000000000005;340.66;340.86;271.56;243.61107973660833;268.3187672390254;274.1680685717883;296.26000000000005;7450000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;7480000.0;0.0;0.0;0.327;0.071;0.0;0.0;2.964788015365118;11603.7412109375;0.0;2522.72998046875;18700.6640625;479637.56594252575;478345.8640857563;272906.306120345;272906.306120345;268583.33050293545;430280.9020939914;431029.9662439325;442905.06249663915;470343.471860809;528202.6435094479;473991.39625872055;442609.8111887139;446235.4177501;463974.7193981239;456352.44428569207;270914.502621389;468278.7122272863;431219.9616645785;431029.9662439325;283101.5729112263;283939.0963198885;466453.26775529335;201802.44176980102;271536.43277103687;273.89795193859874;865753.6554533661;396364.87646068336;99292.08722193679;240830.26913871188;0;7;0;12;19;20;0;1;48;57;537367766704.90173;205977167524.78058;453235625769.9505;78840.55697767607;18790.208644969953;-0.0;0.0;1905455.7349412183;382767.0097861024;0.0;240250.46223111602;6.911192774175555;0.7110995492702252
2486;2019-07-06 10:26:45.124;708;678;254;257;254;56;30;16;15;23;752;255;24;48;233;179;262;626;236;29;29;-12;746;371;376;146;376;313;749;-2.0;-1.0;1903.0;342.0;0.0;0;58;82;1;0;0;0;0;0;0;1;1;0;0;0;19617.708984375;13074.52734375;0.0;2747.18212890625;679.0;278208;675.0;1182.0;Calculated values ==>;1562401605.124;343.96000000000004;340.96000000000004;298.56;298.86;298.56;278.76000000000005;275.5313989812953;276.16;274.76000000000005;274.66;275.46000000000004;348.36;298.66;275.56;277.96000000000004;296.46000000000004;291.06;299.36;335.76000000000005;276.06;276.06;340.66;341.06000000000006;271.96000000000004;243.81672145450628;269.14681796795327;275.5313989812953;296.76000000000005;7459999.999999999;3710000.0;3760000.0;1460000.0;3760000.0;3130000.0;7490000.000000001;0.0;0.0;0.3171666666666667;0.057;0.0;0.0;2.9669595808798395;13074.52734375;0.0;2747.18212890625;19617.708984375;483266.51184017234;478231.29739440104;267292.1971828982;268518.348473627;267292.1971828982;429398.2889081932;429273.8238423876;441746.65543393826;470208.5969619798;528082.2927351547;473314.12824300944;443094.50386605744;446595.5159153864;461617.4056713559;454888.0541996231;270841.8280406781;469686.7981468906;429072.8833343513;429072.8833343513;283101.5729112263;284776.6418597092;466713.13901979034;205344.37151861488;271536.43277103687;275.32795965840995;866072.9805516361;396570.53212674515;99336.00388823527;240830.26913871188;0;7;0;12;19;20;0;1;48;57;537589470400.5149;206064468980.02203;453421328865.4641;74978.92438181008;14898.019747567001;-0.0;0.0;1906737.5853199093;383047.7497024039;0.0;240250.46223111602;5.680608930704121;0.5806217925987638
2487;2019-07-06 10:27:45.124;728;682;239;239;227;69;34;40;21;29;757;259;49;57;232;182;262;629;233;33;33;-6;729;374;379;146;378;321;731;-2.0;-1.0;1344.0;266.0;0.0;0;77;98;1;0;0;0;0;0;0;1;1;0;0;0;19472.62890625;14272.1865234375;0.0;2956.84448242188;682.0;278209;678.0;1180.0;Calculated values ==>;1562401665.124;345.96000000000004;341.36;297.06;297.06;295.86;280.06;275.84098080016133;276.56;277.16;275.26000000000005;276.06;348.86;299.06;278.06;278.86;296.36;291.36;299.36;336.06;276.46000000000004;276.46000000000004;340.96000000000004;341.36;272.56;243.81672145450628;270.0766712529157;275.84098080016133;296.46000000000004;7290000.000000001;3740000.0;3790000.0;1460000.0;3779999.9999999995;3210000.0;7309999.999999999;0.0;0.0;0.224;0.044333333333333336;0.0;0.0;2.9614306957777567;14272.1865234375;0.0;2956.84448242188;19472.62890625;488096.74674219405;480899.62202930223;262431.9367539362;262431.9367539362;258009.30221888743;429187.4505931623;429249.1902540603;440965.2196981961;470805.04686564376;527991.6769872282;472740.6894888792;445178.2446973706;446347.3866175183;461174.1496438134;454811.2278571383;272149.0660857583;472435.71961492195;429047.2400485883;429047.2400485883;284357.86631585273;286033.001929769;467314.4250135951;206074.03554823817;271536.43277103687;275.62155847667304;866398.7333673913;396798.4214089717;99383.53744332967;240830.26913871188;0;7;0;12;19;20;0;1;48;57;537815970400.5149;206152068980.02203;453611528865.4641;52615.62524959058;11581.65726629749;-0.0;0.0;1907800.8732335044;383268.4136775194;0.0;240250.46223111602;3.726111032829146;0.38188717275344003
2488;2019-07-06 10:28:45.125;737;687;234;234;212;68;35;48;24;38;765;261;64;75;231;184;263;626;241;36;34;-1;729;372;377;144;377;329;731;-1.0;-1.0;305.0;260.0;0.0;0;85;98;1;0;0;0;0;0;0;1;1;0;0;0;19016.060546875;14169.9599609375;0.0;3086.97485351562;684.0;278210;680.0;1181.0;Calculated values ==>;1562401725.125;346.86;341.86;296.56;296.56;294.36;279.96000000000004;275.63479819532273;276.66;277.96000000000004;275.56;276.96000000000004;349.66;299.26000000000005;279.56;280.66;296.26000000000005;291.56;299.46000000000004;335.76000000000005;276.76000000000005;276.56;341.16;341.56000000000006;273.06;243.40439225979637;270.9896433162861;275.63479819532273;297.26000000000005;7290000.000000001;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3290000.0;7309999.999999999;0.0;0.0;0.05083333333333333;0.043333333333333335;0.0;0.0;2.9636001636352307;14169.9599609375;0.0;3086.97485351562;19016.060546875;489428.92311739235;481673.8643485122;260552.77015349927;260552.77015349927;252844.3951820975;429328.3091220336;429996.6905600243;439702.71948411514;471963.08021786925;528221.319048297;471920.92486430844;445814.7565033036;447426.13760915556;461190.91801279766;455433.44014290633;272613.3363820263;471940.99849985517;430194.4442171224;429798.2019122393;285195.4229665811;286870.6033266602;468092.3037576143;204353.83151185478;271536.43277103687;274.9523188975127;866719.4777914312;397035.4432463533;99433.903443821;240830.26913871188;0;7;0;12;19;20;0;1;48;57;538042774180.2409;206239070429.91693;453806532115.2286;11963.568471923234;11428.66713064958;-0.0;0.0;1908339.042149866;383460.16957647406;0.0;240250.46223111602;1.3555266826980898;0.18278066189178124
2489;2019-07-06 10:29:45.115;741;695;245;244;212;62;38;47;2;42;778;263;20;73;232;186;263;644;239;41;38;2;790;377;381;137;382;317;792;-2.0;-1.0;802.0;309.0;0.0;0;71;98;1;0;0;1;0;0;0;1;1;0;0;0;24215.517578125;15461.7353515625;4292.4111328125;2904.60205078125;689.0;278211;683.0;1179.0;Calculated values ==>;1562401785.115;347.26;342.66;297.66;297.56;294.36;279.36;276.14872888175563;276.96000000000004;277.86;273.36;277.36;350.96000000000004;299.46000000000004;275.16;280.46000000000004;296.36;291.76000000000005;299.46000000000004;337.56000000000006;277.26000000000005;276.96000000000004;341.46000000000004;342.06000000000006;273.36;241.92719264551067;269.6138998590099;276.14872888175563;297.06;7900000.0;3770000.0000000005;3810000.0;1370000.0;3820000.0000000005;3170000.0;7920000.0;0.0;0.0;0.13366666666666666;0.0515;0.0;0.0;2.9577293570441228;15461.7353515625;4292.4111328125;2904.60205078125;24215.517578125;483665.01926064974;476040.28688410594;261682.07901103422;261330.99709119566;250813.4423774617;428973.91024759493;429503.65464585676;438879.5901192139;473273.90776018414;530509.3767977344;473746.6154373325;441661.31158263405;449386.0362078151;460556.45714584517;454879.6216616864;268427.99625372177;467335.06848260283;430103.74981515895;429503.65464585676;286451.7998164319;288964.7057630673;469351.06416570285;206331.37482638392;271536.43277103687;275.7346581753034;867079.6808986716;397282.332885531;99483.82492973015;240866.0332698089;0;7;0;13;19;20;0;1;48;57;538270136280.27704;206323356379.93033;454000299815.2594;31083.94477747494;13545.514000974923;-0.0;0.0;1908697.7116387885;383668.25306624133;0.0;240250.46223111602;1.9696347620083645;0.22936042168639997
2490;2019-07-06 10:30:45.116;760;704;258;257;227;71;46;56;-2;47;789;264;-5;55;232;192;263;647;247;45;45;3;760;382;387;132;387;317;759;-2.0;0.0;2291.0;95.0;0.0;99;49;98;1;0;0;1;0;0;0;1;1;0;0;0;27791.07421875;14871.9794921875;8018.919921875;2760.35864257812;696.0;278212;689.0;1181.0;Calculated values ==>;1562401845.116;349.16;343.56000000000006;298.96000000000004;298.86;295.86;280.26000000000005;276.6576332772354;277.76000000000005;278.76000000000005;272.96000000000004;277.86;352.06000000000006;299.56;272.66;278.66;296.36;292.36;299.46000000000004;337.86;277.66;277.66;342.06000000000006;342.76;273.46000000000004;240.83765695389522;269.6138998590099;276.6576332772354;297.86;7600000.0;3820000.0000000005;3870000.0000000005;1320000.0;3870000.0000000005;3170000.0;7590000.000000001;0.0;0.0;0.38183333333333336;0.01583333333333333;0.0;0.0;2.961544925233289;14871.9794921875;8018.919921875;2760.35864257812;27791.07421875;489688.1446060678;481219.69924658607;268292.6829926515;267888.73842068267;256829.7026208158;428611.97810654406;429472.33436790254;438248.0830626725;474406.3234124935;531664.889055045;473866.2081654606;437771.0175694801;446830.20356188365;459776.7274790486;454902.06168583204;270290.0459107902;471982.47236705315;429268.8482822468;429268.8482822468;288964.7057630673;291896.6896268761;470127.0640464409;208533.44598810453;271536.43277103687;276.5936569203328;867513.0763862598;397535.11805527285;99531.03372225122;240968.62940504777;0;7;0;13;19;20;0;1;48;57;538500540119.9987;206404057724.83286;454190502985.02966;87712.70558963921;4141.898952590325;-0.0;0.0;1909687.70022352;383815.6506305948;0.0;240250.46223111602;3.5809005678943744;0.3393632189559069
2491;2019-07-06 10:31:45.126;770;713;260;259;232;68;47;57;-4;51;799;265;-7;34;232;193;263;630;245;48;46;4;730;382;386;131;386;316;730;-1.0;-1.0;1927.0;119.0;0.0;99;24;98;1;0;0;1;0;0;0;1;1;0;1;0;26862.44921875;14312.6123046875;7511.2744140625;2579.25439453125;701.0;278213;694.0;1180.0;Calculated values ==>;1562401905.126;350.16;344.46000000000004;299.16;299.06;296.36;279.96000000000004;276.6576332772354;277.86;278.86;272.76000000000005;278.26000000000005;353.06000000000006;299.66;272.46000000000004;276.56;296.36;292.46000000000004;299.46000000000004;336.16;277.96000000000004;277.76000000000005;342.56000000000006;343.26;273.56;240.61611355647437;269.49753711883926;276.6576332772354;297.66;7300000.0;3820000.0000000005;3860000.0;1310000.0;3860000.0;3160000.0;7300000.0;0.0;0.0;0.32116666666666666;0.01983333333333333;0.0;0.0;2.958174638698485;14312.6123046875;7511.2744140625;2579.25439453125;26862.44921875;494136.90244251443;485747.85381602164;271157.05010367266;270708.5776551653;259864.05041945342;428611.97810654406;429947.57980586076;438156.60372686957;474921.47637731896;532788.7411813537;474115.7961467927;437679.72147836746;443966.09357280564;459933.3613758692;455046.69129815476;272530.0264114396;472723.17253232835;430148.1638049976;429746.2333841034;291058.95107146574;293991.1381695566;470359.3316552544;208438.48254533208;271536.43277103687;276.5579643078008;867968.5983225047;397778.3635210301;99575.53791368261;241098.06926087438;0;7;0;13;19;20;0;1;48;57;538732478769.96185;206482970874.8203;454380434634.99945;73777.80325280379;5194.763507346793;-0.0;0.0;1911033.678756033;383893.4691186687;0.0;240250.46223111602;3.2361640000995724;0.31070420296432333
2492;2019-07-06 10:32:45.127;763;713;257;256;233;64;48;56;-7;54;806;263;-11;26;232;194;263;604;246;51;47;4;722;380;385;138;385;315;722;-3.0;-1.0;1546.0;271.0;0.0;99;43;100;1;0;0;1;0;0;0;1;1;0;0;0;26701.013671875;14293.08203125;7466.48974609375;2686.490234375;702.0;278214;697.0;1182.0;Calculated values ==>;1562401965.127;349.46000000000004;344.46000000000004;298.86;298.76000000000005;296.46000000000004;279.56;276.4546675782219;277.96000000000004;278.76000000000005;272.46000000000004;278.56;353.76;299.46000000000004;272.06;275.76000000000005;296.36;292.56;299.46000000000004;333.56;278.26000000000005;277.86;342.86;343.36;273.56;242.14157278889297;269.38090353596624;276.4546675782219;297.76000000000005;7220000.0;3800000.0;3850000.0;1380000.0;3850000.0;3150000.0;7220000.0;0.0;0.0;0.25766666666666665;0.04516666666666667;0.0;0.0;2.963015183134919;14293.08203125;7466.48974609375;2686.490234375;26701.013671875;493913.4629150151;486595.9056503594;270425.4545062988;269977.2787035197;260628.4402736236;428757.65804586536;430417.62859103177;437907.07093667873;474316.92640298005;533596.3350874664;474007.28377180675;437269.4612400554;442981.45428823534;460089.64916143025;455526.11478136276;273215.69037514256;469414.2301297005;431011.1103048441;430218.34741035633;292315.56762988004;294410.04551340896;469411.85696526687;207460.38757028038;271536.43277103687;276.1785895166312;868414.9679538643;398016.7482808353;99619.41985039828;241222.88604279925;0;7;0;13;19;20;0;1;48;57;538963782625.60156;206563672220.0435;454569737790.523;59378.42874740864;11831.47470100689;-0.0;0.0;1912143.3325196914;384035.35680221935;0.0;240250.46223111602;2.912939655240976;0.3086623484579109
2493;2019-07-06 10:33:45.107;751;715;262;263;229;50;47;53;-17;55;808;263;-19;22;233;188;263;624;244;48;47;1;775;367;372;133;371;303;770;-1.0;-1.0;517.0;81.0;0.0;0;26;100;1;0;0;1;1;0;0;1;1;0;1;0;42628.84765625;15287.9951171875;22378.142578125;2494.52856445312;705.0;278215;697.0;1181.0;Calculated values ==>;1562402025.107;348.26;344.66;299.36;299.46000000000004;296.06;278.16;275.1157276137837;277.86;278.46000000000004;271.46000000000004;278.66;353.96000000000004;299.46000000000004;271.26000000000005;275.36;296.46000000000004;291.96000000000004;299.46000000000004;335.56;277.96000000000004;277.86;342.86;343.66;273.26000000000005;241.05796691057077;267.9596281332873;275.1157276137837;297.56;7750000.0;3670000.0000000005;3720000.0000000005;1330000.0;3710000.0;3030000.0;7700000.0;0.0;0.0;0.08616666666666667;0.013500000000000002;0.0;0.0;2.9599879266313334;15287.9951171875;22378.142578125;2494.52856445312;42628.84765625;486791.0030210953;481738.9770764952;269227.6217988675;269634.48653547803;257074.27413657136;429675.2189834977;433590.0119802689;439035.45894700487;475053.87471229315;534688.7203836266;475554.3534322396;438727.9205961053;444821.6150417089;462377.44466069277;456826.1663793063;269320.5646472746;466647.0607758751;433774.37643441686;433590.0119802689;292315.56762988004;295666.80309349706;469796.4158913733;204129.3587750429;271536.43277103687;274.84194796349846;868992.5242155008;398263.17508749187;99662.58061535002;241471.50841049035;0;7;0;13;20;20;0;1;48;57;539190806925.67377;206644945120.06934;454755075990.582;20241.07563148406;3586.5052710704604;-0.0;0.0;1912806.6072244365;384163.79714097205;0.0;240250.46223111602;0.5933064145010422;0.061542560297279454
2494;2019-07-06 10:34:45.118;771;731;257;255;223;39;41;42;-28;52;805;263;-30;12;234;176;263;651;240;38;40;0;755;355;361;126;359;296;750;-1.0;0.0;964.0;150.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;41229.8984375;14952.7578125;21865.458984375;2310.67260742188;716.0;278216;705.0;1181.0;Calculated values ==>;1562402085.118;350.26;346.26;298.86;298.66;295.46000000000004;277.06;273.8482719121499;277.26000000000005;277.36;270.36;278.36;353.66;299.46000000000004;270.16;274.36;296.56;290.76000000000005;299.46000000000004;338.26;276.96000000000004;277.16;343.66;344.76;273.16;239.4893008659735;267.1113755279542;273.8482719121499;297.16;7550000.0;3550000.0;3610000.0;1260000.0;3590000.0;2960000.0;7500000.0;0.0;0.0;0.16066666666666668;0.025;0.0;0.0;2.958066953243516;14952.7578125;21865.458984375;2310.67260742188;41229.8984375;491821.77960580593;486354.19795563695;268453.7478765327;267635.5018288277;255823.63118766458;430477.46260093397;435202.0721543156;438906.64018323726;475652.68345597904;534890.5806750105;476443.79753373715;438602.1121803833;444782.34520442283;464301.43004117184;457121.6000675776;270632.91725191526;473741.0617261881;434668.6427963687;435024.7519814282;295666.80309349706;300275.376401361;470642.3089080609;201035.10167699584;271536.43277103687;273.58463170113225;869691.4752161889;398515.22756271175;99702.63129967381;241840.27268406513;0;7;0;13;20;20;0;1;48;57;539410747240.37317;206722659364.96313;454934808935.3363;38218.02718666946;6740.180180776626;-0.0;0.0;1913293.85572644;384249.8686298337;0.0;240250.46223111602;1.1489773426206435;0.11741103593160096
2495;2019-07-06 10:35:45.128;787;739;257;255;229;40;37;37;-34;49;801;261;-35;4;235;171;263;620;239;39;37;-1;698;359;364;129;363;294;690;140.0;0.0;1718.0;222.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;0;1;0;38013.14453125;13835.990234375;19823.5703125;2291.55419921875;721.0;278217;712.0;1181.0;Calculated values ==>;1562402145.128;351.86;347.06000000000006;298.86;298.66;296.06;277.16;274.27422755570615;276.86;276.86;269.76000000000005;278.06;353.26;299.26000000000005;269.66;273.56;296.66;290.26000000000005;299.46000000000004;335.16;277.06;276.86;344.36;345.26;273.06;240.16925963744896;266.86631818009863;274.27422755570615;297.06;6980000.0;3590000.0;3640000.0;1290000.0;3629999.9999999995;2940000.0;6900000.0;0.02333333333333333;0.0;0.28633333333333333;0.037000000000000005;0.0;0.02333333333333333;2.957187288177105;13835.990234375;19823.5703125;2291.55419921875;38013.14453125;499591.7079522658;493649.04562812997;273251.2376624108;272224.4278235827;260788.9305669768;430214.79039162316;433749.95420475816;438439.1573181969;474983.2608063853;534623.0143093469;476465.13884309394;438286.6576737402;444041.2000962594;463842.3458870584;455768.1312034748;275598.892520793;475974.0716764797;434112.87870749587;433749.95420475816;298599.4468028795;302370.42649719206;470142.0355805553;202241.3734670823;202241.3734670823;274.0734992632798;870351.9439672722;398755.17378076987;99740.98958170474;242187.73916291344;0;7;0;13;20;20;0;1;48;57;539628283490.3386;206799172114.951;455111838435.30817;67631.29877603581;9912.324498198504;-0.0;5401.866883879103;1914176.0804556084;384388.6626306151;0.0;240295.48529106742;2.3071743600697614;0.21402073968574103
2496;2019-07-06 10:36:45.099;774;733;271;270;251;32;37;33;-35;46;797;259;-38;0;235;173;262;573;254;41;36;-3;683;349;354;129;353;289;677;-1.0;0.0;856.0;11.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;38657.28515625;13563.4248046875;19491.138671875;2257.07397460938;719.0;278218;712.0;1183.0;Calculated values ==>;1562402205.099;350.56000000000006;346.46000000000004;300.26000000000005;300.16;298.26000000000005;276.36;273.20264511476705;276.86;276.46000000000004;269.66;277.76000000000005;352.86;299.06;269.36;273.16;296.66;290.46000000000004;299.36;330.46000000000004;277.26000000000005;276.76000000000005;344.36;345.06000000000006;272.86;240.16925963744896;266.24828229547654;273.20264511476705;298.56;6830000.0;3490000.0;3540000.0;1290000.0;3529999.9999999995;2890000.0;6770000.0;0.0;0.0;0.14266666666666666;0.0018333333333333333;0.0;0.0;2.962548174188632;13563.4248046875;19491.138671875;2257.07397460938;38657.28515625;499206.6715851156;494092.6642124793;284288.93404848524;283429.1471848582;271449.88333106076;430862.6128555636;436171.05879841355;439396.1385084261;474693.8324563668;534576.7648863689;476865.0355462473;438946.8899536509;444475.18160577345;465309.9380718084;457685.4389576908;276843.3945801246;470086.9576902979;436858.41488472256;435998.1305493036;298599.4468028795;301532.38793589;469947.55405803665;200068.31212489534;202241.3734670823;273.1789695712182;870990.5554027479;398983.39188050677;99778.87649559544;242515.2033866325;0;7;0;13;20;20;0;1;48;57;539843579380.18115;206876534704.8944;455286653900.1803;34144.10323071705;494.77861021075904;-0.0;0.0;1915023.7988763421;384475.3465722898;0.0;240340.47909088078;0.9809480483261547;0.09259505563657136
2497;2019-07-06 10:37:45.089;761;728;268;268;249;21;34;23;-33;42;791;258;-37;-4;236;173;262;570;249;28;34;-3;686;335;339;132;338;281;682;-1.0;-1.0;19.0;55.0;0.0;0;1;92;1;0;0;1;1;0;0;1;1;0;0;0;38652.5625;12959.974609375;19838.955078125;2190.10546875;717.0;278219;710.0;1185.0;Calculated values ==>;1562402265.089;349.26;345.96000000000004;299.96000000000004;299.96000000000004;298.06;275.26000000000005;271.6637117239857;276.56;275.46000000000004;269.86;277.36;352.26;298.96000000000004;269.46000000000004;272.76000000000005;296.76000000000005;290.46000000000004;299.36;330.16;275.96000000000004;276.56;344.16;344.86;272.86;240.83765695389522;265.2429198363724;271.6637117239857;298.06;6859999.999999999;3350000.0;3390000.0;1320000.0;3379999.9999999995;2810000.0;6820000.0;0.0;0.0;0.0031666666666666666;0.009166666666666667;0.0;0.0;2.9679096042949014;12959.974609375;19838.955078125;2190.10546875;38652.5625;497124.6258464225;492889.87479626026;280900.3190324847;280900.3190324847;269989.18557402905;431720.082569444;439100.0852466853;441409.9331680312;473921.58982693544;534546.583364389;477751.75009984587;440831.91920049593;445498.4709207841;467585.2115335836;459913.80896129017;276457.8860778463;468946.4447242291;438120.9102860964;439100.0852466853;297761.5184850505;300694.37409284414;469540.9783333527;193139.67177235003;202241.3734670823;270.3484317720177;871634.6967585307;399204.38337093766;99815.93014765787;242842.89954280437;0;7;0;13;20;20;0;1;48;57;540051444730.2142;206954821654.90686;455457625400.20746;786.1891610863237;2533.678643475858;-0.0;0.0;1915314.836132025;384500.57950988394;0.0;240340.47909088078;0.09488309093796667;0.015574573859358487
2498;2019-07-06 10:38:45.100;760;725;262;259;243;17;15;13;-20;35;781;258;-24;4;236;170;262;579;246;21;16;-3;654;338;342;133;342;288;655;-1.0;-1.0;2100.0;569.0;0.0;52;1;35;1;0;0;1;0;0;0;1;1;0;0;0;19443.607421875;8428.6962890625;5117.5810546875;2231.72778320312;713.0;278220;708.0;1184.0;Calculated values ==>;1562402325.1;349.16;345.66;299.36;299.06;297.46000000000004;274.86;271.99741764416325;274.66;274.46000000000004;271.16;276.66;351.26;298.96000000000004;270.76000000000005;273.56;296.76000000000005;290.16;299.36;331.06;275.26000000000005;274.76000000000005;343.96000000000004;344.46000000000004;272.86;241.05796691057077;266.1237361191953;271.99741764416325;297.76000000000005;6540000.000000001;3379999.9999999995;3420000.0000000005;1330000.0;3420000.0000000005;2880000.0;6550000.0;0.0;0.0;0.35;0.09483333333333334;0.0;0.0;2.9661082846447466;8428.6962890625;5117.5810546875;2231.72778320312;19443.607421875;500028.4919220102;495154.2426045804;395257.2481774303;392800.14983344934;269492.7846365432;431541.1909327263;435237.3227217684;441817.617016044;473112.1826642056;532997.9341336876;476876.0134193239;441235.6141149681;445235.9354860615;467018.9516594431;459043.4286072282;395973.1772359263;473829.39144763665;436261.27588737174;435409.0635038747;296923.61432157;299018.4200587347;469404.97851980914;196410.49322397236;202241.3734670823;271.6815389221767;872118.9202652553;399382.65497198375;99852.78551361902;243050.9088050015;0;7;0;13;20;20;0;1;48;57;540255782184.93494;207034336229.7982;455628356694.9741;85892.49332722506;25888.977022221858;-0.0;0.0;1916037.290910872;384737.4783969427;0.0;240340.47909088078;7.084638992700909;0.7949862358297624
2499;2019-07-06 10:39:45.140;748;709;254;252;239;25;15;12;-4;30;772;259;-9;19;235;175;262;512;252;23;15;-2;650;336;341;133;341;296;652;-2.0;-1.0;906.0;322.0;0.0;1;0;32;1;0;0;1;0;0;0;1;1;0;0;0;16792.169921875;8197.6328125;3469.640625;2300.62866210938;707.0;278221;703.0;1185.0;Calculated values ==>;1562402385.14;347.96000000000004;344.06000000000006;298.56;298.36;297.06;275.66;271.77519066394296;274.66;274.36;272.76000000000005;276.16;350.36;299.06;272.26000000000005;275.06;296.66;290.66;299.36;324.36;275.46000000000004;274.66;343.46000000000004;343.86;272.96000000000004;241.05796691057077;267.1113755279542;271.77519066394296;298.36;6500000.0;3360000.0;3410000.0;1330000.0;3410000.0;2960000.0;6520000.0;0.0;0.0;0.151;0.05366666666666667;0.0;0.0;2.969664308646612;8197.6328125;3469.640625;2300.62866210938;16792.169921875;498784.0041374136;493236.05638383434;276188.08667567174;274899.84187727625;267765.82925550855;431660.74602318485;435477.12358362536;442477.748538518;472625.7912797831;531467.0978301074;475980.0554753308;441745.70922039944;445773.68374693;467034.0695859527;460021.1331875139;398635.94253347884;463355.1509558625;436832.2419787537;435477.12358362536;294828.9587717387;296504.67125881097;469502.8659822866;195845.42213337234;202241.3734670823;271.4470499827759;872421.0863873352;399521.30008345423;99890.5803305474;243122.51669269154;0;7;0;13;20;20;0;1;48;57;540460818785.61884;207114189430.06454;455803673495.5589;37241.48128717699;14686.28281989173;-0.0;0.0;1917064.0914470537;385075.8309815325;0.0;240340.47909088078;3.7176494892902285;0.4437179887165456
2500;2019-07-06 10:40:45.120;729;704;255;254;236;24;14;12;8;27;770;259;3;29;235;177;262;530;263;24;15;0;663;329;333;139;333;303;666;-2.0;-1.0;241.0;169.0;0.0;1;0;45;1;0;0;0;0;0;0;1;1;0;0;0;14328.6015625;9160.8720703125;0.0;2329.7119140625;700.0;278222;696.0;1182.0;Calculated values ==>;1562402445.12;346.06000000000006;343.56000000000006;298.66;298.56;296.76000000000005;275.56;270.9896433162861;274.56;274.36;273.96000000000004;275.86;350.16;299.06;273.46000000000004;276.06;296.66;290.86;299.36;326.16;275.56;274.66;342.76;343.16;273.16;242.35481222062532;267.9596281332873;270.9896433162861;299.46000000000004;6630000.0;3290000.0;3329999.9999999995;1390000.0;3329999.9999999995;3030000.0;6659999.999999999;0.0;0.0;0.04016666666666667;0.028166666666666666;0.0;0.0;2.9633616407706618;9160.8720703125;0.0;2329.7119140625;14328.6015625;494918.8538873787;491113.5380065541;274866.2946266462;274279.8565026638;265234.21948732715;432069.9255137471;437187.7052795844;442787.31820175383;471541.1619817675;530730.9130191435;475085.68076045427;442049.80010727816;445822.8665406856;468162.24434450764;461366.9550738728;279964.0932058499;464433.13438641385;438818.2070009817;437352.39239994885;291896.6896268761;293572.2367247113;468880.45426275564;193678.94870164877;202241.3734670823;270.54598399852216;872680.3397021694;399665.9060722131;99929.15363981728;243151.4207265702;0;7;0;13;20;20;0;1;48;57;540662951384.87964;207195762229.76624;455983313594.902;10005.852841587553;7751.509073304509;-0.0;0.0;1917457.6879874258;385262.7502527592;0.0;240340.47909088078;1.5453837628303908;0.2136369742938013
2501;2019-07-06 10:41:45.111;712;699;263;257;237;26;15;8;11;23;769;261;8;37;235;178;262;573;266;25;15;0;692;326;331;142;331;307;694;310.0;0.0;620.0;181.0;3.0;1;0;54;1;0;0;0;0;0;0;1;1;0;0;0;15514.6689453125;10253.2626953125;0.0;2344.51098632812;693.0;278223;690.0;1182.0;Calculated values ==>;1562402505.111;344.36;343.06000000000006;299.46000000000004;298.86;296.86;275.76000000000005;270.64921214262944;274.66;273.96000000000004;274.26000000000005;275.46000000000004;350.06000000000006;299.26000000000005;273.96000000000004;276.86;296.66;290.96000000000004;299.36;330.46000000000004;275.66;274.66;342.16;342.46000000000004;273.16;242.98782864720522;268.43790593516167;270.64921214262944;299.76000000000005;6920000.0;3260000.0;3310000.0;1420000.0;3310000.0;3070000.0;6940000.000000001;0.051666666666666666;0.0;0.10333333333333333;0.030166666666666668;0.0005;0.05216666666666667;2.9645690616927336;10253.2626953125;0.0;2344.51098632812;15514.6689453125;489583.65096335544;487482.6991333365;276058.24519236124;272851.8332004709;263766.14308626304;432240.87345082423;437809.8492420839;442402.47668766207;470746.7058464142;530323.525911165;474806.1818528707;441956.0545109249;446183.8831362822;468441.73188783915;461954.53343956056;275731.49899173947;467867.2600208379;439422.1362838177;437809.8492420839;289383.54333396035;290640.09048841946;468468.1067229894;193589.75148534772;194380.1843323798;270.49879119120277;872928.996319707;399827.666261398;99968.09965465583;243151.4207265702;0;7;0;13;20;20;0;1;48;57;540862121505.4622;207280049585.0128;456166286145.4372;25710.648270905815;8292.163716335526;-0.0;12698.914186122896;1917755.2808519406;385396.42747180624;0.0;240446.2875024319;3.707141226185469;0.3282759175698259
2502;2019-07-06 10:42:45.092;704;696;266;265;242;29;17;6;8;20;765;263;7;39;236;178;262;612;264;27;17;-1;741;329;334;144;334;306;743;-2.0;-1.0;1103.0;303.0;0.0;1;0;56;1;0;0;0;0;0;0;1;1;0;0;0;16997.955078125;11077.1904296875;0.0;2317.96728515625;688.0;278224;685.0;1182.0;Calculated values ==>;1562402565.092;343.56000000000006;342.76;299.76000000000005;299.66;297.36;276.06;270.9896433162861;274.86;273.76000000000005;273.96000000000004;275.16;349.66;299.46000000000004;273.86;277.06;296.76000000000005;290.96000000000004;299.36;334.36;275.86;274.86;341.66;341.96000000000004;273.06;243.40439225979637;268.3187672390254;270.9896433162861;299.56;7409999.999999999;3290000.0;3340000.0;1440000.0;3340000.0;3060000.0;7430000.0;0.0;0.0;0.18383333333333332;0.050499999999999996;0.0;0.0;2.965426553145531;11077.1904296875;0.0;2317.96728515625;16997.955078125;483194.49663932034;481738.6353932601;272850.42172151816;272396.6397387468;262940.3528820031;432069.9255137471;437451.82189564465;442165.11039823265;470180.5696925624;529981.2530329811;475170.26551688096;442016.3825157325;446661.59397328994;468147.33850317035;461496.5979483637;271210.15286599693;468066.3530290653;439079.05227168556;437451.82189564465;287289.4124756198;288545.87390705565;468092.3037576143;194325.64773861002;194380.1843323798;270.8079183860387;873199.8490557922;400005.3637485857;100006.94133645484;243151.4207265702;0;7;0;13;20;20;0;1;48;57;541061558330.28467;207365822414.9364;456350127910.2735;45561.154552260625;13825.216128959715;-0.0;0.0;1918349.0244632366;385580.68060504505;0.0;240552.0782761985;4.433420788723655;0.5278040764038431
2503;2019-07-06 10:43:45.122;713;693;271;272;250;35;12;10;9;19;759;263;7;42;235;180;263;634;267;18;12;-1;750;346;351;145;351;303;753;-1.0;-1.0;1657.0;403.0;0.0;1;0;51;1;0;0;0;0;0;0;1;1;0;0;0;18029.51171875;10834.267578125;0.0;2296.0888671875;686.0;278225;682.0;1181.0;Calculated values ==>;1562402625.122;344.46000000000004;342.46000000000004;300.26000000000005;300.36;298.16;276.66;272.8767566201714;274.36;274.16;274.06;275.06;349.06000000000006;299.46000000000004;273.86;277.36;296.66;291.16;299.46000000000004;336.56;274.96000000000004;274.36;341.36;341.76;273.06;243.61107973660833;267.9596281332873;272.8767566201714;299.86;7500000.0;3460000.0;3510000.0;1450000.0;3510000.0;3030000.0;7530000.0;0.0;0.0;0.27616666666666667;0.06716666666666667;0.0;0.0;2.9632592796912482;10834.267578125;0.0;2296.0888671875;18029.51171875;483603.5428165882;480156.20980807353;274329.5123369614;274793.8456643911;265469.82706936105;431051.2098666511;432475.87724449695;442934.10434907244;469946.05786256643;529582.9255284944;475554.3534322396;442640.2954479828;447656.4881179867;465600.0341921673;459112.636614165;270986.78802867787;470538.3076897934;433559.2873593697;432475.87724449695;286033.001929769;287708.2272785495;467953.6888228445;198944.0843342614;194380.1843323798;272.7227516326535;873491.8905600719;400188.0505296388;100045.41102960666;243151.4207265702;0;7;0;13;20;20;0;1;48;57;541267161080.1867;207452565764.89505;456532919260.1864;67381.91052742365;18068.478434816494;-0.0;0.0;1919290.6872678897;385846.5942833438;0.0;240552.0782761985;6.507849906294486;0.7686987972098897
2504;2019-07-06 10:44:45.133;731;690;261;264;258;47;21;12;11;19;751;264;11;44;234;184;263;641;271;21;20;-1;754;361;366;149;366;308;756;-1.0;-1.0;1820.0;376.0;0.0;0;7;59;1;0;0;0;0;0;0;1;1;0;0;0;18196.3828125;11529.0390625;0.0;2362.48657226562;684.0;278226;679.0;1183.0;Calculated values ==>;1562402685.133;346.26;342.16;299.26000000000005;299.56;298.96000000000004;277.86;274.4858918419099;275.26000000000005;274.36;274.26000000000005;275.06;348.26;299.56;274.26000000000005;277.56;296.56;291.56;299.46000000000004;337.26;275.26000000000005;275.16;341.06000000000006;341.56000000000006;273.06;244.42749628697553;268.5567601203482;274.4858918419099;300.26000000000005;7540000.000000001;3610000.0;3660000.0;1490000.0;3660000.0;3080000.0;7559999.999999999;0.0;0.0;0.30333333333333334;0.06266666666666666;0.0;0.0;2.9686189615414715;11529.0390625;0.0;2362.48657226562;18196.3828125;485933.48287506093;479343.99019208;269720.73633537965;270990.0400234421;268480.99873330415;430081.6785162784;430228.36742119415;442194.31993339997;469402.53390457033;528362.7715125432;475031.14827316673;442194.31993339997;446986.31847657415;463263.04696767486;457249.07238962216;270702.7869259714;471344.9034592592;430228.36742119415;430034.02368358435;284776.6418597092;286870.6033266602;467396.68304413283;202937.11944998425;194380.1843323798;274.35291346011695;873793.828359203;400374.44558421883;100084.23960881708;243151.4207265702;0;7;0;13;20;20;0;1;48;57;541482300514.8927;207540781934.77448;456716252864.93585;72574.68414663611;16572.799318566646;-0.0;0.0;1920457.206044488;386135.3245217351;0.0;240552.0782761985;6.417400493585661;0.7518004022154688
