;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2505;2019-07-06 10:45:45.113;747;690;247;248;241;61;30;34;13;24;744;264;23;51;233;188;263;645;271;28;29;-2;747;370;375;150;375;316;750;-2.0;-1.0;679.0;70.0;0.0;0;62;88;1;0;0;0;0;0;0;1;1;0;0;0;19149.302734375;13579.845703125;0.0;2805.53637695312;684.0;278227;678.0;1181.0;Calculated values ==>;1562402745.113;347.86;342.16;297.86;297.96000000000004;297.26000000000005;279.26000000000005;275.4277932560699;276.16;276.56;274.46000000000004;275.56;347.56000000000006;299.56;275.46000000000004;278.26000000000005;296.46000000000004;291.96000000000004;299.46000000000004;337.66;275.96000000000004;276.06;340.96000000000004;341.56000000000006;272.96000000000004;244.62907804385475;269.49753711883926;275.4277932560699;300.26000000000005;7470000.0;3700000.0;3750000.0;1500000.0;3750000.0;3160000.0;7500000.0;0.0;0.0;0.11316666666666667;0.011666666666666665;0.0;0.0;2.9636001636352307;13579.845703125;0.0;2805.53637695312;19149.302734375;489069.85406198923;480019.85053214035;264474.8759739034;264860.87356950453;262207.45101003576;429467.9694778635;429549.0874719457;440805.4322354474;469766.86311683187;527007.834713483;473996.4561757338;442324.7096382568;446447.23754953826;461770.0534299378;456332.7804492596;271204.7221740191;472749.70977860835;429149.16775774705;429349.51039897517;284357.86631585273;286870.6033266602;467156.06167573115;205374.40348333816;194380.1843323798;275.3345329694991;874104.9386675104;400583.61654376343;100127.29211112163;243151.4207265702;0;7;0;13;20;20;0;1;48;57;541704526414.9634;207630452034.80298;456903390464.99536;26642.94475378036;3054.119345577918;-0.0;0.0;1921283.744014396;386298.8276581031;0.0;240552.0782761985;1.8124120605930167;0.1978289492926224
2506;2019-07-06 10:46:45.114;757;693;240;240;223;70;33;46;17;33;745;267;45;65;232;191;263;648;276;32;32;-3;754;373;378;148;378;326;756;-2.0;0.0;1415.0;262.0;0.0;0;98;98;1;0;0;0;0;0;0;1;1;0;0;0;19755.029296875;14764.2568359375;0.0;3145.02001953125;684.0;278228;678.0;1181.0;Calculated values ==>;1562402805.114;348.86;342.46000000000004;297.16;297.16;295.46000000000004;280.16;275.73799182748917;276.46000000000004;277.76000000000005;274.86;276.46000000000004;347.66;299.86;277.66;279.66;296.36;292.26000000000005;299.46000000000004;337.96000000000004;276.36;276.36;340.96000000000004;341.56000000000006;272.86;244.22491754036054;270.64921214262944;275.73799182748917;300.76000000000005;7540000.000000001;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3260000.0;7559999.999999999;0.0;0.0;0.23583333333333334;0.043666666666666666;0.0;0.0;2.9636001636352307;14764.2568359375;0.0;3145.02001953125;19755.029296875;489847.7237873922;479819.582439941;261545.74972956764;261545.74972956764;255590.629822473;429258.0297950786;429324.0416562273;439252.97028236015;470935.02280441386;526333.6928762046;473048.1983184929;443579.4536667343;446544.9462358968;461174.1496438134;456261.311072651;270702.7869259714;472516.52464789164;429122.68742984685;429122.68742984685;284357.86631585273;286870.6033266602;467335.54074901156;205830.68187786159;194380.1843323798;275.5237359572616;874429.1468387136;400819.8213355898;100176.88090769564;243151.4207265702;0;7;0;13;20;20;0;1;48;57;541930430180.58813;207719853525.05023;457095993675.528;55048.756348727584;11419.045504040216;-0.0;0.0;1921964.5195382028;386419.4393756786;0.0;240552.0782761985;3.711361569156338;0.4366422771678471
2507;2019-07-06 10:47:45.144;765;699;247;246;216;65;35;46;23;39;757;273;59;76;233;192;263;658;272;37;34;-4;786;373;377;145;377;329;788;-1.0;-1.0;583.0;166.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;20264.048828125;15253.1640625;0.0;3181.04345703125;686.0;278229;678.0;1182.0;Calculated values ==>;1562402865.144;349.66;343.06000000000006;297.86;297.76000000000005;294.76000000000005;279.66;275.73799182748917;276.66;277.76000000000005;275.46000000000004;277.06;348.86;300.46000000000004;279.06;280.76000000000005;296.46000000000004;292.36;299.46000000000004;338.96000000000004;276.86;276.56;340.96000000000004;341.76;272.76000000000005;243.61107973660833;270.9896433162861;275.73799182748917;300.36;7859999.999999999;3729999.9999999995;3770000.0000000005;1450000.0;3770000.0000000005;3290000.0;7880000.0;0.0;0.0;0.09716666666666667;0.027666666666666666;0.0;0.0;2.9657683900042806;15253.1640625;0.0;3181.04345703125;20264.048828125;487799.2523697663;477157.9106569963;262571.84797139285;262215.10752273566;252189.9081129117;429258.0297950786;429996.6905600243;439544.0676281159;471929.7997510953;527372.9624944027;473381.1045449053;445073.3173537864;447571.33413244656;461464.43412347184;456402.8408256902;268659.22912463645;470279.70845066255;430391.473514637;429798.2019122393;284357.86631585273;287708.2272785495;467654.04046548787;205445.40231062472;194380.1843323798;275.3764601514621;874762.8059024217;401070.09158221126;100229.62446190634;243151.4207265702;0;7;0;13;20;20;0;1;48;57;542157043430.4801;207807797475.00833;457292591925.4343;22746.586980016225;7254.438988951213;-0.0;0.0;1922613.138212897;386575.1295525647;0.0;240552.0782761985;1.6274649147342524;0.20002704351267322
2508;2019-07-06 10:48:45.114;775;705;263;263;231;70;42;54;-4;43;772;276;-1;66;233;195;263;661;265;40;41;-5;796;384;389;134;389;308;795;-3.0;-1.0;2925.0;47.0;0.0;34;80;0;1;1;0;1;0;0;0;1;1;0;0;0;37262.8828125;26685.6171875;5700.4873046875;2880.24682617188;690.0;278230;680.0;1181.0;Calculated values ==>;1562402925.114;350.66;343.66;299.46000000000004;299.46000000000004;296.26000000000005;280.16;276.8598123268743;277.36;278.56;272.76000000000005;277.46000000000004;350.36;300.76000000000005;273.06;279.76000000000005;296.46000000000004;292.66;299.46000000000004;339.26;277.16;277.26000000000005;341.16;342.16;272.66;241.2770596917726;268.5567601203482;276.8598123268743;299.66;7959999.999999999;3840000.0;3890000.0;1340000.0;3890000.0;3080000.0;7950000.0;0.0;0.0;0.4875;0.007833333333333333;0.0;0.0;2.962575521717422;26685.6171875;5700.4873046875;2880.24682617188;37262.8828125;488310.8827134703;477342.2038952118;268145.4036022616;268145.4036022616;256791.89343929302;428465.0848360747;210483.2911320354;439929.7848208182;473760.40514917683;530561.5075158759;476441.6917674163;440387.5567900925;450059.3911822188;459602.7952127257;454999.46953531355;268089.71501772787;469931.83802753786;209945.76216706837;210214.25174992508;285195.4229665811;289383.54333396035;469072.58341095806;209140.64777342157;194380.1843323798;276.832068775339;875241.957304107;401419.406681206;100280.10995891427;243198.90103543483;0;8;0;14;20;20;0;1;48;57;542386728530.58966;207891455625.04825;457483596375.52545;112509.70431060587;2036.133495827369;-0.0;0.0;1923739.7104063095;386652.5122792561;0.0;240552.0782761985;3.2480206634475843;0.32077816542201776
2509;2019-07-06 10:49:45.105;795;725;266;265;242;71;46;58;-15;49;780;275;-20;5;233;198;264;670;258;44;45;-6;768;384;389;129;388;302;764;-2.0;-1.0;2785.0;253.0;0.0;98;55;0;1;1;0;1;0;0;0;1;1;0;1;0;38789.41796875;25833.751953125;8111.822265625;2674.01123046875;702.0;278231;688.0;1183.0;Calculated values ==>;1562402985.105;352.66;345.66;299.76000000000005;299.66;297.36;280.26000000000005;276.8598123268743;277.76000000000005;278.96000000000004;271.66;278.06;351.16;300.66;271.16;273.66;296.46000000000004;292.96000000000004;299.56;340.16;277.56;277.66;341.96000000000004;343.36;272.56;240.16925963744896;267.8393353686513;276.8598123268743;298.96000000000004;7680000.0;3840000.0;3890000.0;1290000.0;3879999.9999999995;3020000.0;7640000.000000001;0.0;0.0;0.46416666666666667;0.042166666666666665;0.0;0.0;2.965521964169721;25833.751953125;8111.822265625;2674.01123046875;38789.41796875;494076.89086915384;483949.8234913555;271282.9979944546;270859.73259048216;261892.40167550606;428465.0848360747;428918.95913761004;439561.4401127939;474983.2608063853;531848.6080526202;477080.5464923278;438796.6538614502;442552.9904358224;459759.80898305686;455433.42227619747;270174.6005434741;475193.797857311;428505.5081294123;428712.6563874784;288545.87390705565;294410.04551340896;469655.7011622637;208771.11120536347;194380.1843323798;276.69354774988295;875875.6314112432;401857.00244104065;100326.38849984849;243313.98634967973;0;8;0;14;20;20;0;1;48;57;542620093520.3448;207970343789.96548;457666568925.3335;107125.17766786562;11000.633543182625;-0.0;0.0;1925569.7265439408;386761.1357085084;0.0;240552.0782761985;3.225755009566018;0.3336031311009157
2510;2019-07-06 10:50:45.115;812;739;264;263;241;65;46;57;-25;52;784;274;-28;-8;234;198;264;645;252;49;45;-6;734;382;387;131;387;299;730;-1.0;-1.0;2375.0;369.0;0.0;98;21;0;1;1;0;1;0;0;0;1;1;0;1;0;37046.64453125;24760.77734375;7625.85205078125;2445.21020507812;709.0;278232;696.0;1181.0;Calculated values ==>;1562403045.115;354.36;347.06000000000006;299.56;299.46000000000004;297.26000000000005;279.66;276.6576332772354;277.76000000000005;278.86;270.66;278.36;351.56000000000006;300.56;270.36;272.36;296.56;292.96000000000004;299.56;337.66;278.06;277.66;342.76;344.06000000000006;272.56;240.61611355647437;267.47669482898436;276.6576332772354;298.36;7340000.000000001;3820000.0000000005;3870000.0000000005;1310000.0;3870000.0000000005;2990000.0;7300000.0;0.0;0.0;0.3958333333333333;0.0615;0.0;0.0;2.959291671055956;24760.77734375;7625.85205078125;2445.21020507812;37046.64453125;499729.1723772702;489621.5102911195;272997.4764907945;272530.0264114396;263254.6118217299;428611.97810654406;429472.33436790254;438697.47117191745;475018.17925590376;532489.2570598532;477340.3543997242;438236.7768127522;441260.4188921009;460056.0720615554;455767.14132194035;272663.2297492095;475163.56315772905;430078.0839374043;429268.8482822468;291896.6896268761;297342.5633918147;469383.93046721484;207946.16039074268;194380.1843323798;276.3725241294109;876507.7039265074;402278.69378862716;100369.05578850103;243445.15549350993;0;8;0;14;20;20;0;1;48;57;542852932320.3078;208048356789.9531;457846898975.3048;91339.06051754835;16078.422859703038;-0.0;0.0;1927223.8708399984;386986.83212163043;0.0;240552.0782761985;3.0838877478769757;0.3287899370997666
2511;2019-07-06 10:51:45.096;805;740;270;270;244;59;48;55;-31;54;783;270;-33;-16;234;197;264;628;248;52;47;-7;739;377;382;133;382;294;737;-1.0;-1.0;2129.0;121.0;0.0;98;28;0;1;1;0;1;0;0;0;1;1;0;0;0;37376.5625;24914.50390625;7756.04443359375;2429.99609375;709.0;278233;698.0;1182.0;Calculated values ==>;1562403105.096;353.66;347.16;300.16;300.16;297.56;279.06;276.14872888175563;277.96000000000004;278.66;270.06;278.56;351.46000000000004;300.16;269.86;271.56;296.56;292.86;299.56;335.96000000000004;278.36;277.86;342.96000000000004;344.06000000000006;272.46000000000004;241.05796691057077;266.86631818009863;276.14872888175563;297.96000000000004;7390000.000000001;3770000.0000000005;3820000.0000000005;1330000.0;3820000.0000000005;2940000.0;7370000.0;0.0;0.0;0.35483333333333333;0.020166666666666666;0.0;0.0;2.961797421835852;24914.50390625;7756.04443359375;2429.99609375;37376.5625;498276.16580719757;489052.8122532411;275253.3319505249;275253.3319505249;264031.40699527354;428973.91024759493;431215.7964485822;438894.9354646668;474956.93190324656;532758.2605307447;477503.3584318399;438591.3684654617;441137.1681081991;460832.70322121505;456452.25808433857;272259.62316419446;471527.5712391794;431991.1147807418;431020.2767785623;292734.4514702754;297342.5633918147;469013.23889661895;207102.7881335103;194380.1843323798;276.0277535879221;877127.7009233084;402692.5233777943;100409.66964249405;243573.29737298324;0;8;0;14;20;20;0;1;48;57;543083559265.1025;208127531709.8826;458024742640.1465;82247.58027800536;5281.860757056024;-0.0;0.0;1928669.968102816;387164.7781175299;0.0;240552.0782761985;2.4936775895501326;0.2408774683336127
2512;2019-07-06 10:52:45.116;800;745;270;268;245;45;44;47;-44;53;777;266;-46;-30;235;190;264;660;245;46;43;-12;742;364;369;123;368;285;728;-2.0;-1.0;2306.0;125.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;34457.81640625;8321.4052734375;20897.47265625;2301.83447265625;715.0;278234;699.0;1182.0;Calculated values ==>;1562403165.116;353.16;347.66;300.16;299.96000000000004;297.66;277.66;274.8017692304317;277.56;277.86;268.76000000000005;278.46000000000004;350.86;299.76000000000005;268.56;270.16;296.66;292.16;299.56;339.16;277.76000000000005;277.46000000000004;343.06000000000006;344.66;271.96000000000004;238.79729159403252;265.74818594083865;274.8017692304317;297.66;7420000.0;3640000.0;3690000.0;1230000.0;3679999.9999999995;2850000.0;7280000.0;0.0;0.0;0.3843333333333333;0.020833333333333332;0.0;0.0;2.960747262640817;8321.4052734375;20897.47265625;2301.83447265625;34457.81640625;497283.23760843516;490706.20699726377;276118.8670685861;275110.41398842825;264942.3618832858;429879.7862731237;433785.3471561017;438934.11017439695;476126.6458405287;532808.2811827544;478164.6467311601;438635.22340258356;440997.4153934444;463097.5131348959;457593.62407101324;272024.5376476356;477794.5123704954;434150.75273570087;433601.82819372;293153.3411634106;299856.38484229014;469886.8675474258;203741.38557236883;194380.1843323798;274.678065077733;877726.5202872782;402969.5816095069;100449.11470784202;243812.1562750924;0;8;0;14;20;21;0;1;48;57;543308934365.0309;208204357309.8582;458198500540.09125;90392.40382204614;5544.697541147019;-0.0;0.0;1930109.1141920371;387255.0295104259;0.0;240552.0782761985;3.0436209733654267;0.28989844422634026
2513;2019-07-06 10:53:45.137;801;741;270;269;243;39;43;40;-34;52;775;264;-36;-22;235;181;264;600;245;47;42;-16;699;357;362;127;360;294;693;-2.0;-1.0;1815.0;66.0;0.0;0;78;97;1;0;0;1;0;1;0;1;0;0;0;0;37343.6328125;13589.3857421875;19899.654296875;1233.31298828125;712.0;278235;700.0;1183.0;Calculated values ==>;1562403225.137;353.26;347.26;300.16;300.06;297.46000000000004;277.06;274.0616903277293;277.46000000000004;277.16;269.76000000000005;278.36;350.66;299.56;269.56;270.96000000000004;296.66;291.26000000000005;299.56;333.16;277.86;277.36;343.16;344.36;271.56;239.71726792356844;266.86631818009863;274.0616903277293;297.66;6990000.000000001;3570000.0000000005;3620000.0000000005;1270000.0;3600000.0;2940000.0;6930000.0;0.0;0.0;0.3025;0.011000000000000001;0.0;0.0;2.9637783818433623;13589.3857421875;19899.654296875;1233.31298828125;37343.6328125;501427.26030939847;493634.79365008423;280451.4032706054;279796.3239378119;266371.2089438337;430346.717906069;435315.5984456732;438439.1573181969;475526.1719000111;531928.6983277759;476811.67508926406;438133.8669386556;440247.3576207073;464285.6678292783;457484.8681455614;276035.61923001276;472426.4202364448;436019.9354273413;435138.326120535;293572.2367247113;298599.4468028795;468955.7278972272;202003.94102738742;194380.1843323798;273.9719693336915;878325.0751197926;403152.23544155783;100478.58458093536;244152.25132548757;0;8;0;14;20;21;0;1;48;57;543528311120.5677;208279383560.04178;458372261335.5164;71521.65292796986;2936.4696555682376;-0.0;0.0;1931458.8702509222;387325.7306406425;0.0;240552.0782761985;2.1443858521023196;0.20049052667844774
2514;2019-07-06 10:54:45.097;784;733;277;277;252;28;39;31;-36;50;785;263;-38;-20;236;178;263;585;246;39;39;-18;700;342;347;141;345;290;696;385.0;0.0;1019.0;0.0;0.0;0;99;73;1;0;0;1;0;1;0;1;0;0;0;0;36989.87109375;11895.7158203125;20191.470703125;1305.71594238281;705.0;278236;695.0;1185.0;Calculated values ==>;1562403285.097;351.56000000000006;346.46000000000004;300.86;300.86;298.36;275.96000000000004;272.43898195401505;277.06;276.26000000000005;269.56;278.16;351.66;299.46000000000004;269.36;271.16;296.76000000000005;290.96000000000004;299.46000000000004;331.66;277.06;277.06;342.66;343.66;271.36;242.77792619122317;266.37251300914875;272.43898195401505;297.76000000000005;7000000.0;3420000.0000000005;3470000.0000000005;1410000.0;3450000.0;2900000.0;6959999.999999999;0.06416666666666666;0.0;0.16983333333333334;0.0;0.0;0.06416666666666666;2.970013287940839;11895.7158203125;20191.470703125;1305.71594238281;36989.87109375;498988.8024277181;492196.2209371357;285005.05916795594;285005.05916795594;270217.7886814101;431298.55289687274;438127.3775264764;439026.1125350663;473537.94592219684;533262.7932976623;477198.81141618843;438725.04157221253;441396.9010635347;466591.4925844098;459477.0873011291;275377.1189148699;469599.0458812459;438127.3775264764;438127.3775264764;291477.81744585035;295666.80309349706;466817.4960153872;198269.91359554144;198269.91359554144;272.43898195401505;878944.1080196998;403364.46970330557;100499.72904957065;244486.12130423353;0;8;0;14;20;21;0;1;48;57;543740869319.8577;208359729959.7734;458547344534.93164;40888.42778656264;0.0;-0.0;15390.853935568326;1932394.996419968;387350.1849073036;0.0;240680.24988715604;1.6853665769166448;0.10817902905386234
2515;2019-07-06 10:55:45.128;778;730;275;275;243;15;33;16;-25;45;779;260;-32;-16;236;171;263;620;246;31;32;-24;683;334;338;144;339;288;685;199.0;-1.0;2925.0;294.0;0.0;91;99;30;1;0;0;1;0;0;0;1;0;0;0;0;21459.59375;8464.0244140625;6834.654296875;1288.61657714844;701.0;278237;690.0;1183.0;Calculated values ==>;1562403345.128;350.96000000000004;346.16;300.66;300.66;297.46000000000004;274.66;271.55198750734434;276.46000000000004;274.76000000000005;270.66;277.66;351.06000000000006;299.16;269.96000000000004;271.56;296.76000000000005;290.26000000000005;299.46000000000004;335.16;276.26000000000005;276.36;342.16;343.26;270.76000000000005;243.40439225979637;266.1237361191953;271.55198750734434;297.76000000000005;6830000.0;3340000.0;3379999.9999999995;1440000.0;3390000.0;2880000.0;6850000.0;0.033166666666666664;0.0;0.4875;0.049;0.0;0.033166666666666664;2.965695421678226;8464.0244140625;6834.654296875;1288.61657714844;21459.59375;499755.94033483125;492872.6442012079;285880.63902046595;285880.63902046595;266952.7449687395;431779.12508338504;439159.9591325574;441089.52261120005;472654.5496415061;532791.2689896255;477105.35751957307;440060.04649245995;442395.92821710045;467444.0373554019;459806.8294237165;277450.0393359228;476571.993608214;438835.7268613918;438998.0159834203;289383.54333396035;293991.1381695566;465793.40060375986;195536.25987977235;195536.25987977235;271.3150586485279;879431.4385519306;403534.22186563973;100521.3596573257;244711.45537556498;0;8;0;14;20;21;0;1;48;57;543946475495.32806;208445274134.96912;458720834125.3285;119707.215581571;13242.599895475387;-0.0;8074.81491077099;1933733.9849045635;387460.5969234347;0.0;240875.89816073063;8.501966591811403;0.7961146326289531
2516;2019-07-06 10:56:45.118;772;712;265;262;242;23;17;13;-4;40;764;258;-9;-3;234;174;263;560;241;32;16;-29;664;338;343;147;343;298;666;-2.0;-1.0;1897.0;310.0;0.0;7;99;34;1;0;0;1;0;0;0;1;0;0;0;0;17096.10546875;8515.0888671875;3674.34252929688;1336.45788574219;689.0;278238;682.0;1182.0;Calculated values ==>;1562403405.118;350.36;344.36;299.66;299.36;297.36;275.46000000000004;271.99741764416325;274.86;274.46000000000004;272.76000000000005;277.16;349.56000000000006;298.96000000000004;272.26000000000005;272.86;296.56;290.56;299.46000000000004;329.16;276.36;274.76000000000005;341.36;342.06000000000006;270.26000000000005;244.02132995426717;267.35522164206344;271.99741764416325;297.26000000000005;6640000.000000001;3379999.9999999995;3429999.9999999995;1470000.0;3429999.9999999995;2980000.0;6659999.999999999;0.0;0.0;0.31616666666666665;0.051666666666666666;0.0;0.0;2.965255385942454;8515.0888671875;3674.34252929688;1336.45788574219;17096.10546875;500714.2050193813;492243.004099021;388695.78843824496;279415.16252714826;268002.8644540016;431541.1909327263;435341.07594439475;442061.7325267553;471764.18514258164;530484.3553738609;475609.07034761744;441323.95829298784;442208.55964602064;466622.0073980568;459575.0654179985;280534.3670173341;469403.69530439493;437873.2341167221;435168.89323627844;286033.001929769;288964.7057630673;464860.3573333415;196231.0997601385;195536.25987977235;271.60963779839534;879752.682495889;403675.69089423754;100543.23163191651;244799.0157533014;0;8;0;14;20;21;0;1;48;57;544150741445.36053;208532559584.983;458896604825.35645;77723.45172637868;13879.178307948821;-0.0;0.0;1935378.9662564644;387686.5740726961;0.0;240943.17706997704;6.772392418936636;0.6955943942527488
2517;2019-07-06 10:57:45.089;752;699;263;263;241;26;17;13;7;35;754;257;3;7;234;177;263;544;241;33;16;-33;682;331;336;144;335;305;685;547.0;-1.0;535.0;78.0;3.0;1;99;49;1;0;0;1;0;0;0;1;0;0;0;0;18183.3203125;9692.060546875;3699.38232421875;1382.4265136718802;677.0;278239;671.0;1181.0;Calculated values ==>;1562403465.089;348.36;343.06000000000006;299.46000000000004;299.46000000000004;297.26000000000005;275.76000000000005;271.215330690691;274.86;274.46000000000004;273.86;276.66;348.56000000000006;298.86;273.46000000000004;273.86;296.56;290.86;299.46000000000004;327.56;276.46000000000004;274.76000000000005;340.26;340.86;269.86;243.40439225979637;268.19934244402924;271.215330690691;297.26000000000005;6820000.0;3310000.0;3360000.0;1440000.0;3350000.0;3050000.0;6850000.0;0.09116666666666666;0.0;0.08916666666666666;0.013000000000000001;0.0005;0.09166666666666666;2.964788015365118;9692.060546875;3699.38232421875;1382.4265136718802;18183.3203125;496258.4459431712;488429.0855923028;277180.96703944344;277180.96703944344;266066.63488242676;431954.4880088244;436990.8600078683;442225.1804755989;471666.44639072387;528907.4271763442;474592.97360886366;441630.0847411902;442225.1804755989;467756.21229798335;461059.4534827745;277587.6218472585;464176.1660355155;439601.3763322203;436824.5711907788;281426.5920051367;283939.0963198885;464890.2097242819;194861.3845955047;195310.40049974434;271.031791389485;880046.5356128307;403827.343804892;100565.8780508329;244860.43376064402;0;8;0;14;20;21;0;1;48;57;544354342990.2116;208619817389.91916;459077417390.2242;22056.60513264173;3510.374726674104;-0.0;22138.798980011492;1936210.064837786;387831.41697329003;0.0;241127.57789117968;3.2290646138052423;0.16593336864239494
2518;2019-07-06 10:58:45.119;732;691;267;268;244;28;17;10;11;32;754;256;8;14;235;178;263;583;239;33;17;-34;705;333;337;144;337;308;708;-2.0;-1.0;1433.0;231.0;1.0;1;99;59;1;0;0;0;0;0;0;1;0;0;0;0;15873.8955078125;10738.6123046875;0.0;1390.9006347656198;667.0;278240;660.0;1178.0;Calculated values ==>;1562403525.119;346.36;342.26;299.86;299.96000000000004;297.56;275.96000000000004;271.4400167685773;274.86;274.16;274.26000000000005;276.36;348.56000000000006;298.76000000000005;273.96000000000004;274.56;296.66;290.96000000000004;299.46000000000004;331.46000000000004;276.46000000000004;274.86;339.16;339.86;269.76000000000005;243.40439225979637;268.5567601203482;271.4400167685773;297.06;7050000.0;3329999.9999999995;3370000.0000000005;1440000.0;3370000.0000000005;3080000.0;7080000.0;0.0;0.0;0.23883333333333334;0.0385;0.00016666666666666666;0.00016666666666666666;2.9589352398155406;10738.6123046875;0.0;1390.9006347656198;15873.8955078125;491144.18600085774;484802.34691311803;276662.59745876264;277216.2219863112;265778.35830313776;431837.87352777255;436758.69490607874;442194.31993339997;471369.63528795214;528677.1384999253;474086.0801500327;441746.15580451366;442640.22886263416;467600.22288498475;460881.37748148944;274843.61830632976;467701.025066809;439381.15611299383;436758.69490607874;276820.84063482966;279751.69817897916;464789.7231571998;194943.534132587;276662.59745876264;271.0725108306564;880330.4876495972;403997.6845397107;100589.00066592197;244891.2773607575;0;8;0;14;20;21;0;1;48;57;544556343940.11536;208706260589.87796;459261409340.1365;59051.729342094164;10389.078277447592;-0.0;26.682682907886015;1936886.3055761468;387947.3036626567;0.0;241312.3825944562;5.727145900186633;0.5827093887017791
2519;2019-07-06 10:59:45.130;719;683;272;274;249;31;19;11;13;29;754;255;11;19;235;179;264;612;236;36;18;-33;759;337;341;140;341;309;762;0.0;-1.0;1942.0;307.0;0.0;1;0;68;1;0;0;0;0;0;0;1;0;1;0;0;19385.494140625;12314.345703125;0.0;2386.20629882812;658.0;278241;651.0;1178.0;Calculated values ==>;1562403585.13;345.06000000000006;341.46000000000004;300.36;300.56;298.06;276.26000000000005;271.8864255623528;275.06;274.26000000000005;274.46000000000004;276.06;348.56000000000006;298.66;274.26000000000005;275.06;296.66;291.06;299.56;334.36;276.76000000000005;274.96000000000004;338.26;338.96000000000004;269.86;242.56692532238324;268.67533136820026;271.8864255623528;296.76000000000005;7590000.000000001;3370000.0000000005;3410000.0;1400000.0;3410000.0;3090000.0;7620000.0;0.0;0.0;0.3236666666666667;0.051166666666666666;0.0;0.0;2.9604314677665613;12314.345703125;0.0;2386.20629882812;19385.494140625;483558.5793598317;477540.45438956935;274056.6030909418;274967.5908171303;264592.80854617106;431601.1154718507;436158.01816876547;442284.0055802907;471605.12922355125;528600.2930880411;473837.37898620154;441985.3313433802;443174.07890385523;467034.0695859527;460392.5434249022;270780.49638829;465581.23196283827;438980.6063956347;435988.43106810213;273052.9745269728;275983.5004908252;465464.5927586268;196094.51598215775;276662.59745876264;271.55093992402;880624.3697659455;404189.8277434069;100620.48232769733;244891.2773607575;0;8;0;14;20;21;0;1;48;58;544759781230.64557;208791476210.10004;459446543275.61896;79683.3314665957;13782.768928395997;-0.0;0.0;1938042.6430422424;388148.77265244146;0.0;241312.6049909129;6.357999371899352;0.6387872278104619
2520;2019-07-06 11:00:45.110;725;676;271;274;260;41;20;13;15;26;716;254;14;29;233;182;264;626;237;24;19;-30;761;358;363;137;363;308;764;0.0;-1.0;2111.0;290.0;0.0;1;0;68;1;0;0;0;0;0;0;1;0;1;0;0;20782.849609375;12206.24609375;0.0;2387.4990234375;653.0;278242;645.0;1178.0;Calculated values ==>;1562403645.11;345.66;340.76;300.26000000000005;300.56;299.16;277.26000000000005;274.1680685717883;275.16;274.46000000000004;274.66;275.76000000000005;344.76;298.56;274.56;276.06;296.46000000000004;291.36;299.56;335.76000000000005;275.56;275.06;337.66;338.46000000000004;270.16;241.92719264551067;268.5567601203482;274.1680685717883;296.86;7609999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;7640000.000000001;0.0;0.0;0.35183333333333333;0.04833333333333333;0.0;0.0;2.9612567850173246;12206.24609375;0.0;2387.4990234375;20782.849609375;484271.02693574864;476174.5652837011;273453.50451412355;274803.6009500815;268791.896762728;430280.9020939914;430839.325201206;442788.37346326775;471708.256711685;524688.2561813996;473849.2060322033;442640.22886263416;444837.77879090665;463577.2511321169;457460.35787645925;270642.9718659239;467773.0065757018;431598.0503891015;430648.02960337297;270541.29595472733;273890.2417152289;466189.98242528416;201829.9091419962;276662.59745876264;273.9086659646898;880958.9943839058;404394.0978948788;100660.2499449449;244891.2773607575;0;8;0;14;20;21;0;1;48;58;544970910829.8735;208874548509.79623;459631581574.94226;84777.21969703404;12777.403542025582;-0.0;0.0;1939412.690795398;388370.0336439623;0.0;241312.6049909129;6.684687340754401;0.6635970179938185
2521;2019-07-06 11:01:45.131;740;671;252;254;250;57;31;32;18;28;705;255;29;38;231;187;264;627;235;30;30;-25;755;370;374;141;374;315;757;-2.0;-1.0;736.0;103.0;0.0;1;0;91;1;0;0;0;0;0;0;1;0;1;0;0;20446.947265625;14044.44140625;0.0;2415.81103515625;649.0;278243;641.0;1176.0;Calculated values ==>;1562403705.131;347.16;340.26;298.36;298.56;298.16;278.86;275.4277932560699;276.26000000000005;276.36;274.96000000000004;275.96000000000004;343.66;298.66;276.06;276.96000000000004;296.26000000000005;291.86;299.56;335.86;276.16;276.16;337.26;338.06000000000006;270.66;242.77792619122317;269.38090353596624;275.4277932560699;296.66;7550000.0;3700000.0;3740000.0;1410000.0;3740000.0;3150000.0;7570000.0;0.0;0.0;0.12266666666666667;0.017166666666666667;0.0;0.0;2.956885262080234;14044.44140625;0.0;2415.81103515625;20446.947265625;487194.3575822587;476179.1225500692;266023.5592118664;266810.77151930414;265246.5139009113;429467.9694778635;430020.0087351841;441779.22038523917;471373.7779470034;522969.1207107962;473051.2470805181;443428.13713547424;444755.29664010153;461650.62628225127;456191.64879011153;271060.7807275215;468841.8690685591;429822.5037094546;429822.5037094546;268866.9448851554;272215.72791638016;466120.0093357554;204973.42368124033;276662.59745876264;275.18093217008277;881302.696278946;404612.9301890862;100700.29153851882;244891.2773607575;0;8;0;14;20;21;0;1;48;58;545192088215.4147;208957977700.00037;459818546990.3997;29048.17772902386;4483.016387069176;-0.0;0.0;1940361.5677670129;388513.9208199483;0.0;241312.6049909129;2.037100842496457;0.20124393444866057
2522;2019-07-06 11:02:45.111;751;670;240;240;225;69;35;46;23;35;715;257;49;50;230;189;264;627;235;35;34;-18;744;373;378;148;378;324;746;-1.0;-1.0;1588.0;218.0;0.0;0;24;98;1;0;0;0;0;0;0;1;0;1;0;0;19251.015625;14505.11328125;0.0;2595.84521484375;648.0;278244;639.0;1177.0;Calculated values ==>;1562403765.111;348.26;340.16;297.16;297.16;295.66;280.06;275.73799182748917;276.66;277.76000000000005;275.46000000000004;276.66;344.66;298.86;278.06;278.16;296.16;292.06;299.56;335.86;276.66;276.56;337.06;337.96000000000004;271.36;244.22491754036054;270.42097587401844;275.73799182748917;296.66;7440000.000000001;3729999.9999999995;3779999.9999999995;1480000.0;3779999.9999999995;3240000.0;7459999.999999999;0.0;0.0;0.26466666666666666;0.036333333333333336;0.0;0.0;2.959563353306233;14505.11328125;0.0;2595.84521484375;19251.015625;489969.6177020651;477298.7471574382;262035.81112234015;262035.81112234015;256668.48855683673;429258.0297950786;429724.43458949105;440631.51842992567;471134.1387072346;523307.2373149463;472100.61900841724;444581.5805751606;444730.06706147507;460899.76381539035;455977.7523786321;271870.6066215979;470234.49721864366;429724.43458949105;429524.6201763954;268029.79939014546;271797.11229066993;465826.4391047153;205752.34809754282;276662.59745876264;275.49382409195846;881633.4023643539;404850.7638405724;100742.04141934807;244891.2773607575;0;8;0;14;20;21;0;1;48;58;545417613015.4864;209044648800.02792;460010183090.46063;62164.68708130399;9449.358639927268;-0.0;0.0;1941121.4216049383;388629.98524416843;0.0;241312.6049909129;4.187721158295867;0.41300577919315967
2523;2019-07-06 11:03:45.112;755;671;239;238;213;69;36;49;24;41;731;258;62;69;231;191;264;622;241;39;35;-13;750;372;377;149;377;330;753;-2.0;-1.0;1422.0;289.0;0.0;0;72;98;1;0;0;1;0;0;0;1;0;1;0;0;23323.751953125;14637.615234375;4002.75463867188;2950.45385742188;646.0;278245;637.0;1176.0;Calculated values ==>;1562403825.112;348.66;340.26;297.06;296.96000000000004;294.46000000000004;280.06;275.63479819532273;276.76000000000005;278.06;275.56;277.26000000000005;346.26;298.96000000000004;279.36;280.06;296.26000000000005;292.26000000000005;299.56;335.36;277.06;276.66;336.86;337.76;271.86;244.42749628697553;271.1026128081217;275.63479819532273;297.26000000000005;7500000.0;3720000.0000000005;3770000.0000000005;1490000.0;3770000.0000000005;3300000.0;7530000.0;0.0;0.0;0.23700000000000002;0.04816666666666667;0.0;0.0;2.9573755321187813;14637.615234375;4002.75463867188;2950.45385742188;23323.751953125;489955.11020767613;476646.0256686073;261324.30691391003;260960.08052218964;252390.56897505725;429328.3091220336;430194.4442171224;439483.0610603397;471598.2893264998;524531.1696453658;471420.04536589154;445321.79325599765;446356.94429045933;461190.91801279766;456426.3451327903;271421.4717714747;468494.7381366204;430783.40031188104;429996.6905600243;267192.67376467976;270959.89632461156;466188.36539371597;205221.29936612872;276662.59745876264;275.2857271141147;881988.1980069051;405093.62395884376;100788.2613485471;244924.63420531095;0;8;0;15;20;21;0;1;48;58;545644116790.21277;209133750284.9203;460206386360.22363;55520.037521528;12569.913680328787;-0.0;0.0;1942102.1439872112;388813.48223818117;0.0;241312.6049909129;3.153652313217162;0.3338612597760954
2524;2019-07-06 11:04:45.122;759;677;259;258;223;66;42;51;-2;45;749;261;-3;69;231;192;264;635;241;43;41;-9;794;383;387;142;387;317;793;-1.0;-1.0;1118.0;197.0;1.0;27;80;98;1;0;0;1;0;0;0;1;0;1;0;0;25810.216796875;15479.3623046875;5323.24609375;2935.9599609375;650.0;278246;637.0;1177.0;Calculated values ==>;1562403885.122;349.06000000000006;340.86;299.06;298.96000000000004;295.46000000000004;279.76000000000005;276.758820704277;277.36;278.26000000000005;272.96000000000004;277.66;348.06000000000006;299.26000000000005;272.86;280.06;296.26000000000005;292.36;299.56;336.66;277.46000000000004;277.26000000000005;336.86;338.16;272.26000000000005;242.98782864720522;269.6138998590099;276.758820704277;297.26000000000005;7940000.000000001;3829999.9999999995;3870000.0000000005;1420000.0;3870000.0000000005;3170000.0;7930000.0;0.0;0.0;0.18633333333333332;0.03283333333333333;0.00016666666666666666;0.00016666666666666666;2.9592357167836596;15479.3623046875;5323.24609375;2935.9599609375;25810.216796875;486051.57362973737;472913.8236935108;266730.4743796174;266354.1649913016;254255.5818088105;428538.6833535345;428653.51049647963;438248.0830626725;472916.3023718174;527457.1604752848;473507.2354706424;438089.39356590953;448823.3929271267;459636.83041371335;454733.1831047664;268588.01599856286;465603.61663059564;428859.44901854335;428446.72859969514;267192.67376467976;272634.34865687083;467573.34908673447;208158.98999068615;266730.4743796174;276.4580199198067;882397.7159880467;405344.64060076483;100837.32297260038;245002.36383084758;0;8;0;15;20;21;0;1;48;58;545873354990.17633;209221064834.9064;460400518710.1928;42873.26767574679;8517.438123653586;-0.0;26.95270903667963;1942922.2248544265;388989.23945784173;0.0;241312.82963425582;2.165996606452084;0.22528177608802386
2525;2019-07-06 11:05:45.123;778;686;274;276;246;69;48;56;-12;50;762;264;-16;21;230;196;264;624;243;48;47;-7;777;380;384;139;384;301;774;-1.0;0.0;2547.0;161.0;0.0;98;71;0;1;1;0;1;0;0;0;1;0;1;1;0;40535.3984375;26144.447265625;8271.841796875;2727.84204101562;658.0;278247;643.0;1174.0;Calculated values ==>;1562403945.123;350.96000000000004;341.76;300.56;300.76000000000005;297.76000000000005;280.06;276.4546675782219;277.96000000000004;278.76000000000005;271.96000000000004;278.16;349.36;299.56;271.56;275.26000000000005;296.16;292.76000000000005;299.56;335.56;277.96000000000004;277.86;337.46000000000004;338.96000000000004;272.46000000000004;242.35481222062532;267.7187500070086;276.4546675782219;297.46000000000004;7770000.0;3800000.0;3840000.0;1390000.0;3840000.0;3010000.0;7740000.000000001;0.0;0.0;0.4245;0.026833333333333334;0.0;0.0;2.950379068894688;26144.447265625;8271.841796875;2727.84204101562;40535.3984375;490674.834376427;476643.45148780727;274018.23354989087;274907.6452553709;262870.12507721566;428757.65804586536;430685.367807429;440233.639942548;473796.9418580429;530048.2812349753;475926.1119437563;439628.3511256179;445074.8090602398;459967.5373138483;455813.0024320722;269599.84754185216;466125.3084800162;430685.367807429;430487.3644340035;269704.110367413;275983.5004908252;468188.21802362835;207858.505593514;266730.4743796174;276.32901046349645;882950.6053290007;405691.5114611831;100884.5221091988;245115.65811800593;0;9;0;15;20;21;0;1;48;58;546104658844.8969;209305366239.80457;460585921799.9689;98643.24453116492;6985.513950208068;-0.0;0.0;1944101.5487764638;389118.4328781556;0.0;241313.05424390762;2.84375365214494;0.27103053815737727
2526;2019-07-06 11:06:45.123;793;705;260;258;241;64;49;55;-25;52;766;265;-31;-3;231;199;264;624;243;52;48;-6;749;380;385;135;385;294;746;-3.0;-1.0;2472.0;131.0;0.0;98;61;0;1;1;0;1;0;0;0;1;0;1;1;0;38284.62890625;25311.30859375;7841.7783203125;2617.91088867188;667.0;278248;651.0;1176.0;Calculated values ==>;1562404005.123;352.46000000000004;343.66;299.16;298.96000000000004;297.26000000000005;279.56;276.4546675782219;278.06;278.66;270.66;278.36;349.76;299.66;270.06;272.86;296.26000000000005;293.06;299.56;335.56;278.36;277.96000000000004;338.26;339.86;272.56;241.49495122638035;266.86631818009863;276.4546675782219;297.46000000000004;7490000.000000001;3800000.0;3850000.0;1350000.0;3850000.0;2940000.0;7459999.999999999;0.0;0.0;0.412;0.021833333333333333;0.0;0.0;2.9539115806647502;25311.30859375;7841.7783203125;2617.91088867188;38284.62890625;495613.82608223887;482803.5559615366;269980.19034135895;269132.95238716574;262409.01991008525;428757.65804586536;430616.1758337719;439798.971500652;474507.02969162643;530994.8383364766;476927.0835548827;438894.9354646668;443035.10034551163;459950.38245679456;456242.0319164589;271495.05548634124;469727.3161733624;431207.51782834716;430417.62859103177;273052.9745269728;279751.69817897916;468837.507044565;207906.6362004972;266730.4743796174;276.34716635723544;883607.4388901987;406120.3094266779;100929.07005027954;245249.93828564917;0;9;0;15;20;21;0;1;48;58;546335358844.8969;209387566239.80457;460764421799.9689;95539.64214366379;5696.9906800954805;-0.0;0.0;1945719.739498754;389224.12041674147;0.0;241313.05424390762;2.8301316441338016;0.26707066258450707
2527;2019-07-06 11:07:45.124;799;715;256;254;234;62;50;54;-36;54;766;265;-39;-26;231;199;264;623;243;54;49;-5;750;378;383;129;383;289;748;-3.0;-1.0;2235.0;29.0;0.0;98;21;0;1;1;0;1;0;0;0;1;0;1;0;0;37658.5703125;25334.125;7914.1044921875;2376.55908203125;672.0;278249;656.0;1175.0;Calculated values ==>;1562404065.124;353.06000000000006;344.66;298.76000000000005;298.56;296.56;279.36;276.25090830309495;278.16;278.56;269.56;278.56;349.76;299.66;269.26000000000005;270.56;296.26000000000005;293.06;299.56;335.46000000000004;278.56;278.06;338.76;340.36;272.66;240.16925963744896;266.24828229547654;276.25090830309495;297.46000000000004;7500000.0;3779999.9999999995;3829999.9999999995;1290000.0;3829999.9999999995;2890000.0;7480000.0;0.0;0.0;0.3725;0.004833333333333333;0.0;0.0;2.9505647559794763;25334.125;7914.1044921875;2376.55908203125;37658.5703125;496382.3106385111;484126.7218922931;268170.4292804965;267353.8783553642;259747.79145040485;428902.12800615287;431342.81972154125;439246.6576864625;475465.3699476686;531371.9305048313;477553.18301043904;438796.5983761049;440729.7771358697;460262.5503724842;456571.7316668634;271421.4717714747;469303.8210295562;432117.5252270784;431147.4621982876;275146.1813398168;281845.32903042674;469753.00298397493;207606.0034208132;266730.4743796174;276.22328003453265;884240.3094331052;406542.361741881;100970.69132716022;245381.23949776686;0;9;0;15;20;21;0;1;48;58;546565762685.5341;209466767560.02362;460939324715.4526;86286.14371395436;1267.0438312219483;-0.0;0.0;1947234.9796386727;389282.15500505664;0.0;241313.05424390762;2.4576479201489927;0.22212029978469106
2528;2019-07-06 11:08:45.134;800;722;263;263;237;52;49;51;-43;54;766;264;-45;-22;232;195;264;650;245;50;49;-3;752;372;377;137;376;292;743;-2.0;-1.0;2349.0;249.0;2.0;0;34;100;1;0;0;1;1;0;0;1;0;1;1;0;41153.23828125;14801.9208984375;21392.623046875;2442.703125;678.0;278250;659.0;1177.0;Calculated values ==>;1562404125.134;353.16;345.36;299.46000000000004;299.46000000000004;296.86;278.36;275.63479819532273;278.06;278.26000000000005;268.86;278.56;349.76;299.56;268.66;270.96000000000004;296.36;292.66;299.56;338.16;278.16;278.06;339.06000000000006;340.96000000000004;272.86;241.92719264551067;266.62003547228215;275.63479819532273;297.66;7520000.0;3720000.0000000005;3770000.0000000005;1370000.0;3760000.0;2920000.0;7430000.0;0.0;0.0;0.39149999999999996;0.0415;0.0003333333333333333;0.0003333333333333333;2.9545777766062296;14801.9208984375;21392.623046875;2442.703125;41153.23828125;496336.10901348776;485728.1295828544;271502.2422832068;271502.2422832068;261073.66173459598;429328.3091220336;432702.87616613397;437513.88355863804;474445.32860952517;531145.7929345559;477063.0047614485;437206.02649053157;440677.5176495684;461481.010376237;456990.0837389877;271275.7709004897;474418.82739594334;432891.3526063669;432702.87616613397;276402.16793126165;284357.86631585273;468858.5732955241;205599.62263233738;271502.2422832068;275.43051831932917;884897.1839654606;406876.88453548966;101010.8585389655;245625.50293100846;0;9;0;15;21;21;0;1;48;58;546793800685.49786;209546580860.01093;461113653765.42487;90794.4331526467;10925.24645252225;-0.0;53.733544627642395;1948710.8970575721;389383.77435780823;0.0;241313.50209807605;2.6340751701224514;0.2632181870871968
2529;2019-07-06 11:09:45.115;796;718;264;263;236;45;45;46;-30;53;763;265;-32;-1;233;182;264;604;245;45;44;-2;706;364;369;140;368;298;698;-2.0;-1.0;1997.0;0.0;0.0;0;49;100;1;0;0;1;1;0;0;1;0;1;1;0;39009.4453125;13990.068359375;20016.92578125;2564.59448242188;677.0;278251;662.0;1178.0;Calculated values ==>;1562404185.115;352.76;344.96000000000004;299.56;299.46000000000004;296.76000000000005;277.66;274.8017692304317;277.66;277.76000000000005;270.16;278.46000000000004;349.46000000000004;299.66;269.96000000000004;273.06;296.46000000000004;291.36;299.56;333.56;277.66;277.56;339.36;340.86;272.96000000000004;242.56692532238324;267.35522164206344;274.8017692304317;297.66;7059999.999999999;3640000.0;3690000.0;1400000.0;3679999.9999999995;2980000.0;6980000.0;0.0;0.0;0.3328333333333333;0.0;0.0;0.0;2.957256801100855;13990.068359375;20016.92578125;2564.59448242188;39009.4453125;500091.7221085411;489833.6624819304;276150.7808113523;275598.892520793;263113.2771075384;429879.7862731237;433968.3197976986;438153.8488135099;473961.5475392893;530380.2919522733;476422.8685991859;437845.4099550722;442501.50166700664;462829.68046980636;456479.2451093168;275265.3664985314;472448.31282000686;433968.3197976986;433785.3471561017;277658.20189090865;283939.0963198885;468545.2436277732;204062.22978735768;271502.2422832068;274.8017692304317;885564.9947877323;407116.74180023064;101052.57280528819;245970.47322907072;0;9;0;15;21;21;0;1;48;58;547017529815.29865;209629654544.93695;461290597715.26733;77913.493865871;0.0;-0.0;0.0;1950116.3512466676;389474.7892476534;0.0;241313.94973581735;2.1304377742226666;0.19116613525973905
2530;2019-07-06 11:10:45.125;778;710;277;277;256;36;42;38;-31;49;761;265;-33;6;234;180;264;572;245;37;41;-3;693;354;359;138;358;295;686;-1.0;-1.0;1512.0;146.0;0.0;0;48;90;1;0;0;1;1;0;0;1;0;1;1;0;39258.9765625;12895.9599609375;19708.791015625;2545.61450195312;673.0;278252;659.0;1177.0;Calculated values ==>;1562404245.125;350.96000000000004;344.16;300.86;300.86;298.76000000000005;276.76000000000005;273.7412296467126;277.36;276.96000000000004;270.06;278.06;349.26;299.66;269.86;273.76000000000005;296.56;291.16;299.56;330.36;276.86;277.26000000000005;339.06000000000006;340.46000000000004;272.86;242.14157278889297;266.98899913490544;273.7412296467126;297.66;6930000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2950000.0;6859999.999999999;0.0;0.0;0.252;0.024333333333333332;0.0;0.0;2.9554192083024478;12895.9599609375;19708.791015625;2545.61450195312;39258.9765625;498816.21159803425;489914.4658264769;287531.7599084203;287531.7599084203;273138.24010655517;430542.39183029096;435856.36625110224;438672.6834563149;473828.3904477336;530399.9024695025;476801.31006376306;438367.77478847804;444126.0569864344;464448.5893172968;457833.16231334955;276748.2334574881;468752.7856165745;434976.4790924014;435681.3269337161;276402.16793126165;282264.0715131367;468721.36417001364;200997.23452647578;271502.2422832068;273.5653785856049;886217.3403427284;407340.8293779036;101095.16497766369;246301.57604359873;0;9;0;15;21;21;0;1;48;58;547235966215.2639;209713068444.9237;461468527365.2391;59894.21313031946;6514.6204879927545;-0.0;0.0;1951264.9402043796;389529.0867997954;0.0;241313.94973581735;1.8892786096037095;0.18721834034917084
2531;2019-07-06 11:11:45.105;767;706;278;277;249;23;30;26;-34;44;759;265;-36;7;234;175;264;582;243;26;30;-4;701;337;342;136;341;292;698;310.0;0.0;28.0;244.0;0.0;0;40;70;1;0;0;1;1;0;0;1;0;1;0;0;39430.01171875;11599.541015625;20338.09765625;2470.8671875;669.0;278253;655.0;1179.0;Calculated values ==>;1562404305.105;349.86;343.76;300.96000000000004;300.86;298.06;275.46000000000004;271.8864255623528;276.16;275.76000000000005;269.76000000000005;277.56;349.06000000000006;299.66;269.56;273.86;296.56;290.66;299.56;331.36;275.76000000000005;276.16;338.66;340.06000000000006;272.76000000000005;241.71165711629368;266.62003547228215;271.8864255623528;297.46000000000004;7009999.999999999;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;2920000.0;6980000.0;0.051666666666666666;0.0;0.004666666666666667;0.04066666666666666;0.0;0.051666666666666666;2.961112438021325;11599.541015625;20338.09765625;2470.8671875;39430.01171875;496521.31074085546;488086.64604122884;285382.5325800954;284584.00668447267;268666.65728827915;431601.1154718507;437769.4014330306;438884.6286365988;473598.9642825547;530419.8553295669;477178.074661786;438582.0297435704;444867.31494041433;466907.1373596842;459864.5739638717;275809.31044242956;468842.84781984024;437103.0855364913;437769.4014330306;274727.5295995403;280589.13426710566;468897.1433224279;194961.5204465616;194961.5204465616;271.09491150033875;886872.8633314243;407544.8905097149;101136.9550570844;246635.18887461303;0;9;0;15;21;21;0;1;48;58;547446196115.33075;209795241044.94983;461644568665.29504;1138.3078382201738;11140.04866361856;-0.0;12545.073850967565;1951773.3750111654;389676.1600020246;0.0;241418.45717051462;0.7214329635311051;0.06058298963900194
2532;2019-07-06 11:12:45.106;770;706;268;267;234;16;21;14;-30;36;757;264;-35;12;234;169;264;612;243;26;21;-5;674;337;341;133;341;292;674;-4.0;-1.0;2791.0;410.0;0.0;88;26;40;1;0;0;1;0;0;0;1;0;1;0;0;22640.859375;9040.5791015625;6685.85888671875;2394.205078125;665.0;278254;653.0;1178.0;Calculated values ==>;1562404365.106;350.16;343.76;299.96000000000004;299.86;296.56;274.76000000000005;271.8864255623528;275.26000000000005;274.56;270.16;276.76000000000005;348.86;299.56;269.66;274.36;296.56;290.06;299.56;334.36;275.76000000000005;275.26000000000005;338.46000000000004;339.66;272.66;241.05796691057077;266.62003547228215;271.8864255623528;297.46000000000004;6740000.000000001;3370000.0000000005;3410000.0;1330000.0;3410000.0;2920000.0;6740000.000000001;0.0;0.0;0.4651666666666667;0.06833333333333333;0.0;0.0;2.959268915049773;9040.5791015625;6685.85888671875;2394.205078125;22640.859375;499505.48189776763;490576.9299496207;282439.4799800351;281649.31789798685;263801.7791140382;431601.1154718507;436495.94629104953;439486.50853756786;473209.4130839679;530212.3714407522;477063.0047614485;438733.46945811325;445571.5786292714;466907.1373596842;459068.92781838943;279455.57714468526;476643.0087972812;437333.69831740425;436495.94629104953;273890.2417152289;278914.2836208781;469209.1468372239;196420.35661254884;194961.5204465616;271.68154697916754;887390.1292108684;407716.89437716705;101177.49800162012;246860.39226552637;0;9;0;15;21;21;0;1;48;58;547651099530.08325;209875942389.85236;461819771585.0834;113066.27167045468;18640.567332019462;-0.0;0.0;1952725.0957010018;389924.33593788516;0.0;241523.0011948511;7.268331400812406;0.7450023143830137
2533;2019-07-06 11:13:45.137;766;687;260;259;236;25;16;13;-18;31;756;264;-22;16;234;173;264;540;242;29;16;-6;665;339;344;134;344;300;667;-1.0;-1.0;1746.0;356.0;0.0;1;21;49;1;0;0;1;0;0;0;1;0;1;0;0;19054.109375;9515.677734375;3516.5869140625;2442.62158203125;654.0;278255;644.0;1177.0;Calculated values ==>;1562404425.137;349.76;341.86;299.16;299.06;296.76000000000005;275.66;272.10816812424576;274.76000000000005;274.46000000000004;271.36;276.26000000000005;348.76;299.56;270.96000000000004;274.76000000000005;296.56;290.46000000000004;299.56;327.16;276.06;274.76000000000005;337.56000000000006;338.56000000000006;272.56;241.2770596917726;267.5978703862781;272.10816812424576;297.36;6650000.0;3390000.0;3440000.0;1340000.0;3440000.0;3000000.0;6670000.0;0.0;0.0;0.29100000000000004;0.059333333333333335;0.0;0.0;2.9585784006255804;9515.677734375;3516.5869140625;2442.62158203125;19054.109375;499806.82846453536;488586.59568112524;277863.3730149047;277205.7298785235;265160.8591987776;431480.97241316177;434927.4583627278;439543.66761325765;472592.1488768574;529498.9437343386;476053.19004289835;438934.26278453245;444557.31930295983;466479.0415051233;459284.47367194766;281116.4234277981;465976.4408921405;437143.5952317774;434927.4583627278;270122.7006405761;274308.8830629234;468974.4762999833;196855.89177634963;194961.5204465616;271.8637231827408;887737.7668045847;407871.6097461485;101217.82571577291;246945.45657459134;0;9;0;15;21;21;0;1;48;58;547856705705.5536;209956083775.0357;461997463345.48987;70622.14276854025;16145.702681735596;-0.0;0.0;1954256.6233721704;390214.37129621475;0.0;241523.0011948511;5.60701023309866;0.5964587914031892
