;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2534;2019-07-06 11:14:45.107;748;676;262;262;239;27;17;13;-5;27;758;263;-9;21;234;175;264;543;243;31;16;-5;696;333;338;137;337;305;698;141.0;-1.0;618.0;3.0;3.0;1;27;60;1;0;0;1;0;0;0;1;0;1;0;0;20371.2578125;10703.1171875;3789.59130859375;2503.10034179688;644.0;278256;634.0;1176.0;Calculated values ==>;1562404485.107;347.96000000000004;340.76;299.36;299.36;297.06;275.86;271.4400167685773;274.86;274.46000000000004;272.66;275.86;348.96000000000004;299.46000000000004;272.26000000000005;275.26000000000005;296.56;290.66;299.56;327.46000000000004;276.26000000000005;274.76000000000005;336.56;337.56000000000006;272.66;241.92719264551067;268.19934244402924;271.4400167685773;297.46000000000004;6959999.999999999;3329999.9999999995;3379999.9999999995;1370000.0;3370000.0000000005;3050000.0;6980000.0;0.0235;0.0;0.103;0.0005;0.0005;0.024;2.9577015250626655;10703.1171875;3789.59130859375;2503.10034179688;20371.2578125;494329.92116562795;483643.3268006458;275056.4189372707;275056.4189372707;264340.1955892531;431837.87352777255;436525.3854812959;440427.53025024605;471806.2409394271;529325.6898092299;475298.4904652146;439819.78721557604;444277.7674123518;467474.22890244547;460488.71211545833;276385.30809389986;462178.45128162473;438835.7268613918;436357.4755539923;265937.0223246507;270122.7006405761;468661.43441217777;195844.59032556287;197494.83675497342;271.4350481726964;888066.1472589405;408040.0154589323;101259.01945798311;247006.31095073326;0;9;0;15;21;21;0;1;48;58;548061203405.6511;210037343125.07446;462178872595.5764;25192.042812242365;136.40842204330747;-0.0;5732.7033311764535;1955054.6756932845;390349.987713348;0.0;241570.7498363698;1.8275773081310536;0.1314927790109483
2535;2019-07-06 11:15:45.127;737;669;268;268;240;26;18;12;5;25;761;262;1;27;234;176;264;586;241;32;18;-5;735;333;338;139;337;306;737;177.0;-2.0;1317.0;196.0;3.0;1;36;63;1;0;0;1;0;0;0;1;0;1;0;0;22392.0390625;11460.95703125;4022.2021484375;2556.23510742188;637.0;278257;627.0;1175.0;Calculated values ==>;1562404545.127;346.86;340.06000000000006;299.96000000000004;299.96000000000004;297.16;275.76000000000005;271.4400167685773;274.96000000000004;274.36;273.66;275.66;349.26;299.36;273.26000000000005;275.86;296.56;290.76000000000005;299.56;331.76000000000005;276.36;274.96000000000004;335.86;336.86;272.66;242.35481222062532;268.3187672390254;271.4400167685773;297.26000000000005;7350000.0;3329999.9999999995;3379999.9999999995;1390000.0;3370000.0000000005;3060000.0;7370000.0;0.029500000000000002;0.0;0.2195;0.03266666666666666;0.0005;0.030000000000000002;2.9563210850960178;11460.95703125;4022.2021484375;2556.23510742188;22392.0390625;488813.0837328774;478179.35397186305;274287.25669922057;274287.25669922057;262496.4160438072;431837.87352777255;436692.89345250354;441718.17312246026;471344.5575217925;529563.0046643513;475052.64501488337;441118.68104791886;444945.90934977244;467474.22890244547;460619.7170423313;272581.28213607986;464341.5605135812;438998.0159834203;436692.89345250354;263007.33956846996;267192.67376467976;468386.10659383785;195513.86116848735;196826.75109399954;271.3021951965369;888422.6268530546;408224.77764423605;101301.19464042278;247071.43092894743;0;9;0;15;21;21;0;1;48;58;548264071005.5867;210120170725.04816;462362233695.5181;54041.84647389705;8913.826683894782;-0.0;7195.984270755121;1955715.1781979294;390425.4314787488;0.0;241678.5248127061;3.8888033773216013;0.3526260492834254
2536;2019-07-06 11:16:45.148;743;666;267;269;241;28;16;13;11;23;762;261;8;34;235;178;264;611;237;29;16;-5;759;344;349;141;349;304;761;-2.0;0.0;2061.0;409.0;0.0;1;47;64;1;0;0;1;0;0;0;1;0;1;0;0;23495.1875;12062.2275390625;4187.17138671875;2608.3701171875;634.0;278258;623.0;1174.0;Calculated values ==>;1562404605.148;347.46000000000004;339.76;299.86;300.06;297.26000000000005;275.96000000000004;272.6583383277491;274.76000000000005;274.46000000000004;274.26000000000005;275.46000000000004;349.36;299.26000000000005;273.96000000000004;276.56;296.66;290.96000000000004;299.56;334.26000000000005;276.06;274.76000000000005;335.46000000000004;336.56;272.66;242.77792619122317;268.0796299477929;272.6583383277491;296.86;7590000.000000001;3440000.0;3490000.0;1410000.0;3490000.0;3040000.0;7609999.999999999;0.0;0.0;0.34349999999999997;0.06816666666666667;0.0;0.0;2.9542883409704555;12062.2275390625;4187.17138671875;2608.3701171875;23495.1875;487232.9420883036;474892.1010822019;271924.41205026343;272797.0716109007;261671.45388912968;431175.4696738307;433700.6055708558;443022.0508540321;470880.6574889378;529819.9816690114;475191.939860002;442580.7327243594;446338.7475733018;465889.0183092921;459161.1326224104;270780.49638829;465536.86468976265;435974.25465102756;433700.6055708558;261333.34086894934;265937.0223246507;468109.78375237755;198343.69581333612;196826.75109399954;272.4765394754972;888805.1542449028;408420.8727913112;101344.24808066076;247139.8663189755;0;9;0;15;21;21;0;1;48;58;548470243140.2722;210204200124.91998;462545297745.2389;84047.01495647906;18389.054994511323;-0.0;0.0;1956866.3214672725;390653.03512579325;0.0;241738.5123364917;5.43203545008864;0.5643466414255357
2537;2019-07-06 11:17:45.118;761;667;250;251;234;44;23;17;12;23;760;262;10;43;233;184;264;619;238;25;22;-6;747;359;364;143;364;307;749;-2.0;-1.0;919.0;350.0;0.0;1;65;69;1;0;0;1;0;0;0;1;0;1;0;0;22251.111328125;12103.48828125;4018.89331054688;2738.05615234375;634.0;278259;623.0;1173.0;Calculated values ==>;1562404665.118;349.26;339.86;298.16;298.26000000000005;296.56;277.56;274.27422755570615;275.46000000000004;274.86;274.36;275.46000000000004;349.16;299.36;274.16;277.46000000000004;296.46000000000004;291.56;299.56;335.06;275.66;275.36;335.46000000000004;336.56;272.56;243.1966462407574;268.43790593516167;274.27422755570615;296.96000000000004;7470000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;7490000.000000001;0.0;0.0;0.15316666666666665;0.058333333333333334;0.0;0.0;2.9517719113784877;12103.48828125;4018.89331054688;2738.05615234375;22251.111328125;491144.91613963584;476467.1792762599;265697.7431018223;266092.2567050228;259702.24293814824;430214.79039162316;431146.2051197774;442550.7883978828;470612.52513297374;529382.0332538435;474924.0423747374;442253.9184824793;447036.1171241952;463428.3443550566;457573.9684186735;271643.7262609367;468493.0969761555;431525.36328065133;430955.666129093;261333.34086894934;265937.0223246507;467732.8447218648;201963.843063404;196826.75109399954;273.9654078299615;889186.1827924071;408622.1530660939;101388.77935615198;247208.21599954908;0;9;0;15;21;21;0;1;48;58;548684036190.3742;210289357524.9606;462728506095.3263;36849.90046039766;15503.191763410216;-0.0;0.0;1957873.2920257458;390935.32929788245;0.0;241738.5123364917;2.775815330164985;0.32024375044674536
2538;2019-07-06 11:18:45.109;773;669;242;242;224;57;31;37;12;29;757;264;10;44;231;190;265;622;242;30;30;-8;782;362;367;143;367;314;785;-1.0;-1.0;204.0;339.0;8.0;7;76;89;1;0;0;1;0;0;0;1;0;1;0;0;23788.806640625;14428.2783203125;4488.8671875;2880.3623046875;635.0;278260;622.0;1174.0;Calculated values ==>;1562404725.109;350.46000000000004;340.06000000000006;297.36;297.36;295.56;278.86;274.5913991737795;276.26000000000005;276.86;274.36;276.06;348.86;299.56;274.16;277.56;296.26000000000005;292.16;299.66;335.36;276.16;276.16;335.36;336.66;272.36;243.1966462407574;269.2639976450953;274.5913991737795;297.36;7820000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3140000.0;7850000.0;0.0;0.0;0.034;0.0565;0.0013333333333333333;0.0013333333333333333;2.9541274218023976;14428.2783203125;4488.8671875;2880.3623046875;23788.806640625;489421.38668988185;472522.48461515317;260935.2004554839;260935.2004554839;254855.7509503491;430014.67791919125;431876.54111442826;441080.0289307292;471206.1028288316;528530.8654716047;474256.339219896;440774.8182884583;445825.62605872244;462712.0400004629;457916.85825212236;269692.9471748307;464316.8839698007;431687.57782565913;431687.57782565913;260914.8530628454;266355.56789118156;467533.5539647487;201248.5826579569;260935.2004554839;273.69921909714265;889569.79122518;408843.2179561668;101435.59248688839;247279.10336892447;0;9;0;15;21;21;0;1;48;58;548903303295.14417;210375144654.8706;462914778150.13086;8154.269173274259;15045.100878833735;-0.0;227.66983649356698;1958248.2705170875;391189.86021760164;0.0;241740.40930053985;1.0747577241452846;0.1600905337699986
2539;2019-07-06 11:19:45.109;785;675;247;247;221;63;35;43;6;35;757;267;6;49;231;193;265;634;244;36;35;-11;794;373;378;143;378;308;794;-2.0;0.0;474.0;229.0;0.0;79;86;86;1;0;0;1;0;0;0;1;0;1;0;0;26874.609375;14273.6337890625;7575.203125;2886.24438476562;640.0;278261;625.0;1172.0;Calculated values ==>;1562404785.109;351.66;340.66;297.86;297.86;295.26000000000005;279.46000000000004;275.73799182748917;276.66;277.46000000000004;273.76000000000005;276.66;348.86;299.86;273.76000000000005;278.06;296.26000000000005;292.46000000000004;299.66;336.56;276.76000000000005;276.66;335.66;337.16;272.06;243.1966462407574;268.5567601203482;275.73799182748917;297.56;7940000.000000001;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3080000.0;7940000.000000001;0.0;0.0;0.079;0.03816666666666667;0.0;0.0;2.948289036699605;14273.6337890625;7575.203125;2886.24438476562;26874.609375;490034.8483643803;472454.89545934915;262298.9304445757;262298.9304445757;253581.5196000298;429258.0297950786;429724.43458949105;441446.09905818984;471798.96558121993;528991.4166193262;475384.5657590557;441446.09905818984;447692.51816426485;461037.02556205;456544.2055774953;268977.0417725256;465293.239829071;429923.4962119395;429724.43458949105;262170.3306944222;268448.3696465944;467234.4417300135;204906.1548391341;260935.2004554839;275.1696739653015;889991.9863586436;409082.40055707825;101483.64754263383;247379.63728819528;0;9;0;15;21;21;0;1;48;58;549126803295.14417;210460944654.8706;463101378150.13086;18686.655593305404;10012.196283001897;-0.0;0.0;1958471.9448901424;391398.6710272836;0.0;241742.3065491773;1.1602489407490637;0.1423113570304079
2540;2019-07-06 11:20:45.120;802;686;250;249;223;70;42;52;-15;41;757;268;-18;37;231;192;265;634;243;41;41;-14;764;380;384;141;384;307;764;-2.0;0.0;2504.0;126.0;0.0;98;89;85;1;0;0;1;0;0;0;1;0;1;0;0;26434.095703125;13700.3837890625;8095.00732421875;2902.49877929688;646.0;278262;630.0;1174.0;Calculated values ==>;1562404845.12;353.36;341.76;298.16;298.06;295.46000000000004;280.16;276.4546675782219;277.36;278.36;271.66;277.26000000000005;348.86;299.96000000000004;271.36;276.86;296.26000000000005;292.36;299.66;336.56;277.26000000000005;277.26000000000005;336.16;337.76;271.76000000000005;242.77792619122317;268.43790593516167;276.4546675782219;297.46000000000004;7640000.000000001;3800000.0;3840000.0;1410000.0;3840000.0;3070000.0;7640000.000000001;0.0;0.0;0.41733333333333333;0.021;0.0;0.0;2.9523459818940894;13700.3837890625;8095.00732421875;2902.49877929688;26434.095703125;495482.5644920779;477794.32440429385;264866.2145791005;264487.0673468421;255287.6089121034;428757.65804586536;429486.217519981;438453.4767200345;472653.6706096803;529068.0314497742;475629.97344529536;437985.2681005028;446183.8831362822;460106.6383577329;455238.52222275845;270859.73259048216;469154.63312796794;429283.68404730345;429283.68404730345;264262.8888514036;270959.89632461156;467215.53762504057;207931.42956667102;260935.2004554839;276.3565164710818;890436.3070108758;409315.560107993;101531.89591284824;247510.2463156929;0;9;0;15;21;21;0;1;48;58;549355445204.83167;210546160274.75415;463285911974.87866;96204.53434533702;5444.966269225761;-0.0;0.0;1959429.5469998627;391527.5043301522;0.0;241742.3065491773;4.115716000706161;0.38732407691066717
2541;2019-07-06 11:21:45.120;804;690;260;259;233;71;46;56;-18;47;758;267;-20;34;231;193;265;608;246;46;45;-17;731;383;388;137;388;309;731;203.0;0.0;2186.0;359.0;0.0;98;75;92;1;0;0;1;0;0;0;1;0;1;1;0;26265.513671875;13697.396484375;7528.01904296875;2852.158203125;648.0;278263;633.0;1173.0;Calculated values ==>;1562404905.12;353.56000000000006;342.16;299.16;299.06;296.46000000000004;280.26000000000005;276.758820704277;277.76000000000005;278.76000000000005;271.36;277.86;348.96000000000004;299.86;271.16;276.56;296.26000000000005;292.46000000000004;299.66;333.96000000000004;277.76000000000005;277.66;336.46000000000004;337.96000000000004;271.46000000000004;241.92719264551067;268.67533136820026;276.758820704277;297.76000000000005;7309999.999999999;3829999.9999999995;3879999.9999999995;1370000.0;3879999.9999999995;3090000.0;7309999.999999999;0.03383333333333333;0.0;0.36433333333333334;0.05983333333333333;0.0;0.03383333333333333;2.949505364000179;13697.396484375;7528.01904296875;2852.158203125;26265.513671875;498882.4313266055;482136.6043238328;271079.60978697013;270632.74131473684;260183.454773479;428538.6833535345;429196.58863696415;437530.6787186241;473762.2839209553;529019.5636155247;475256.472670873;437214.0438153077;445362.51087543863;459479.5299250806;454878.1893072187;273383.6251323848;468932.40833109966;429196.58863696415;428991.7087240473;265518.4816520846;271797.11229066993;467476.8406507154;208138.28397632056;208138.28397632056;276.45021518132893;890875.4704223342;409543.874943605;101579.85138770175;247640.43820208614;0;9;0;15;21;21;0;1;48;58;549587045204.83167;210629560274.75415;463470711974.87866;83575.29581777926;15517.090307684624;-0.0;7472.207537298088;1960927.712251222;391702.1881349598;0.0;241804.57494532145;4.425885882675577;0.43089576749521463
2542;2019-07-06 11:22:45.101;785;687;268;268;241;58;46;56;-20;51;763;267;-22;25;231;192;265;580;243;47;46;-19;762;365;370;136;369;304;758;-1.0;-1.0;493.0;227.0;3.0;0;71;89;1;0;0;1;0;1;0;1;0;1;0;0;41278.76171875;14044.697265625;21948.40234375;2781.03100585938;649.0;278264;633.0;1176.0;Calculated values ==>;1562404965.101;351.66;341.86;299.96000000000004;299.96000000000004;297.26000000000005;278.96000000000004;274.9066339382667;277.76000000000005;278.76000000000005;271.16;278.26000000000005;349.46000000000004;299.86;270.96000000000004;275.66;296.26000000000005;292.36;299.66;331.16;277.86;277.76000000000005;336.46000000000004;338.06000000000006;271.26000000000005;241.71165711629368;268.0796299477929;274.9066339382667;297.46000000000004;7620000.0;3650000.0;3700000.0;1360000.0;3690000.0;3040000.0;7580000.0;0.0;0.0;0.08216666666666667;0.03783333333333334;0.0005;0.0005;2.956885262080234;14044.697265625;21948.40234375;2781.03100585938;41278.76171875;493192.6512962609;478639.61440859555;272582.04495687253;272582.04495687253;261815.06906039076;429811.8947417682;433903.5702892566;438349.7364941574;474281.32534014026;529924.4241206498;475894.9947482279;438039.0146135774;445054.37130637356;462410.3593498618;457709.1576469882;270997.21368025115;460345.84443979576;434086.46171724674;433903.5702892566;265518.4816520846;272215.72791638016;467418.7527916795;202158.6308555091;272582.04495687253;274.0684966465171;891438.1611438205;409774.98585059826;101626.7797658943;247885.997262732;0;9;0;15;21;22;0;1;48;58;549814373195.5328;210711434340.00668;463654553740.44574;19407.03584664227;10035.67461325178;-0.0;80.66076266619203;1961785.6265921409;391915.0604123834;0.0;241867.49558350167;0.7614192956517377;0.09225846382001078
2543;2019-07-06 11:23:45.111;785;701;268;268;231;36;33;38;-30;49;766;264;-32;24;232;177;265;622;239;36;33;-22;752;351;356;133;355;295;748;167.0;-1.0;847.0;124.0;0.0;0;54;64;1;0;0;1;0;1;0;1;0;1;1;0;39118.17578125;11870.8798828125;21787.193359375;2606.88525390625;658.0;278265;639.0;1175.0;Calculated values ==>;1562405025.111;351.66;343.26;299.96000000000004;299.96000000000004;296.26000000000005;276.76000000000005;273.4187578820637;276.46000000000004;276.96000000000004;270.16;278.06;349.76;299.56;269.96000000000004;275.56;296.36;290.86;299.66;335.36;276.76000000000005;276.46000000000004;337.06;338.96000000000004;270.96000000000004;241.05796691057077;266.98899913490544;273.4187578820637;297.06;7520000.0;3510000.0;3560000.0;1330000.0;3550000.0;2950000.0;7480000.0;0.02783333333333333;0.0;0.1411666666666667;0.020666666666666667;0.0;0.02783333333333333;2.9528921686126552;11870.8798828125;21787.193359375;2606.88525390625;39118.17578125;494166.0344030157;481964.249009493;273360.698230042;273360.698230042;258678.96258949026;430735.4089219946;434995.3873680092;438824.7073392465;474471.99884926213;530919.3020309428;476685.7311964304;438520.37345905404;446668.51006708597;464627.23559176613;457907.466087479;271711.458805175;469133.55696785665;435522.2255508693;434995.3873680092;268029.79939014546;275983.5004908252;467541.4266319337;199901.61485919906;199901.61485919906;273.1219953436875;892108.2472852939;409990.98498732474;101671.68655126891;248250.52130408306;0;9;0;15;21;22;0;1;48;58;550032209495.4982;210792147789.99387;463834283690.4172;33727.97655510004;5531.222776636516;-0.0;6543.443334828548;1962228.4921607133;392044.8061779693;0.0;241922.70565111662;1.2630000023713992;0.1080310823027632
2544;2019-07-06 11:24:45.112;802;713;259;258;225;27;31;27;-34;43;766;263;-36;18;233;170;265;626;239;33;30;-25;735;341;346;129;345;293;732;183.0;-1.0;959.0;157.0;0.0;0;16;46;1;0;0;1;0;1;0;1;0;1;0;0;36234.2890625;10319.396484375;21377.865234375;2362.15307617188;664.0;278266;646.0;1175.0;Calculated values ==>;1562405085.112;353.36;344.46000000000004;299.06;298.96000000000004;295.66;275.86;272.3289490889957;276.26000000000005;275.86;269.76000000000005;277.46000000000004;349.76;299.46000000000004;269.56;274.96000000000004;296.46000000000004;290.16;299.66;335.76000000000005;276.46000000000004;276.16;337.76;339.56000000000006;270.66;240.16925963744896;266.74333088950624;272.3289490889957;297.06;7350000.0;3410000.0;3460000.0;1290000.0;3450000.0;2930000.0;7320000.0;0.030500000000000003;0.0;0.15983333333333333;0.026166666666666668;0.0;0.030500000000000003;2.9518987374685466;10319.396484375;21377.865234375;2362.15307617188;36234.2890625;498225.9878430447;485534.9847720147;270557.43757679366;270116.34540008206;257256.26776714541;431359.6534126046;437017.2854320795;438662.4006545466;474404.2798038372;531070.3352886428;476822.1427144335;438358.4652479722;446216.93017854425;466207.81771921174;458565.9630036484;273044.40174469934;471816.94773899385;437353.63273869926;436848.50815855147;270959.89632461156;278495.58437821403;467803.5210765211;197205.34863501598;197205.34863501598;272.0113001317651;892736.1949571867;410175.9070388108;101713.09589411375;248610.23612041015;0;9;0;15;21;22;0;1;48;58;550242813005.2438;210870749099.89893;464010686630.2041;38592.885481121644;7080.652178886051;-0.0;7309.116365467833;1962831.1760548514;392149.90688745433;0.0;242038.14557244626;1.5555949608792168;0.1356885971032345
2545;2019-07-06 11:25:45.122;811;718;262;261;218;19;24;17;-36;38;764;261;-39;18;233;164;265;632;241;22;24;-28;705;341;346;127;346;292;705;-2.0;-1.0;2925.0;660.0;0.0;98;1;24;1;0;0;1;0;0;0;1;0;1;0;0;20636.111328125;8336.8212890625;7483.271484375;2315.35668945312;665.0;278267;649.0;1176.0;Calculated values ==>;1562405145.122;354.26;344.96000000000004;299.36;299.26000000000005;294.96000000000004;275.06;272.3289490889957;275.56;274.86;269.56;276.96000000000004;349.56000000000006;299.26000000000005;269.26000000000005;274.96000000000004;296.46000000000004;289.56;299.66;336.36;275.36;275.56;338.06000000000006;339.66;270.36;239.71726792356844;266.62003547228215;272.3289490889957;297.26000000000005;7050000.0;3410000.0;3460000.0;1270000.0;3460000.0;2920000.0;7050000.0;0.0;0.0;0.4875;0.11;0.0;0.0;2.9542446893875494;8336.8212890625;7483.271484375;2315.35668945312;20636.111328125;502250.48970758816;489111.42734997685;274323.4538534563;273810.87771338393;255949.8335307236;431359.6534126046;435827.1222362722;438582.0297435704;474178.9719336675;530938.422461462;476717.4902264851;438126.0023570898;446410.3369644314;466064.0679339479;457759.0236558859;275908.41412321443;476070.9510686442;435483.2290512716;435827.1222362722;272215.72791638016;278914.2836208781;467788.42750323965;196826.62896413798;197205.34863501598;271.85998574267256;893210.1939470338;410331.401431645;101752.08163869577;248850.78567794026;0;9;0;15;21;22;0;1;48;58;550450447605.2108;210947561899.88672;464186215880.1762;117855.75787997332;29805.797839301184;-0.0;0.0;1964135.1320391025;392457.34520207095;0.0;242099.06502703266;8.142150323951146;0.8753533713329759
2546;2019-07-06 11:26:45.113;805;695;263;261;233;33;21;16;-26;33;764;260;-31;19;230;171;265;552;243;23;20;-31;680;346;351;126;351;299;681;-2.0;-1.0;1280.0;322.0;0.0;98;1;28;1;0;0;1;0;0;0;1;0;1;0;0;20240.689453125;8256.3515625;7104.17626953125;2363.02807617188;655.0;278268;642.0;1177.0;Calculated values ==>;1562405205.113;353.66;342.66;299.46000000000004;299.26000000000005;296.46000000000004;276.46000000000004;272.8767566201714;275.26000000000005;274.76000000000005;270.56;276.46000000000004;349.56000000000006;299.16;270.06;275.06;296.16;290.26000000000005;299.66;328.36;275.46000000000004;275.16;337.36;338.66;270.06;239.4893008659735;267.47669482898436;272.8767566201714;297.46000000000004;6800000.0;3460000.0;3510000.0;1260000.0;3510000.0;2990000.0;6809999.999999999;0.0;0.0;0.21333333333333335;0.05366666666666667;0.0;0.0;2.958413646785067;8256.3515625;7104.17626953125;2363.02807617188;20240.689453125;503701.66613873304;488269.0011117178;277727.3356557581;276506.23411129095;262929.1265634725;431051.2098666511;434093.9474893213;438544.20172432164;473826.37876616616;530408.5386915257;475714.4602223193;437773.3837767312;445184.6605037301;464952.13982784736;457898.2943310054;279165.38381193404;466084.27672289364;434447.89094467775;433916.2326774631;269285.52512055053;274727.5295995403;467635.2933823577;198089.4531843247;197205.34863501598;272.38379945078395;893550.7828571859;410469.6571304635;101791.06233038746;248972.32950811894;0;9;0;15;21;22;0;1;48;58;550659516239.9915;211023450514.8071;464363489284.99023;51297.01302186602;14465.62675729444;-0.0;0.0;1965544.527020842;392826.21840070817;0.0;242099.06502703266;3.710465333241792;0.4080846637207425
2547;2019-07-06 11:27:45.133;779;678;264;263;241;42;24;19;-18;31;768;259;-22;21;228;179;265;505;248;26;24;-35;671;353;358;133;358;303;672;-1.0;-1.0;1529.0;298.0;0.0;98;1;33;1;0;0;1;0;0;0;1;0;1;0;0;20474.8984375;8472.0078125;6889.4814453125;2361.58251953125;645.0;278269;634.0;1176.0;Calculated values ==>;1562405265.133;351.06000000000006;340.96000000000004;299.56;299.46000000000004;297.26000000000005;277.36;273.6339639331285;275.56;275.06;271.36;276.26000000000005;349.96000000000004;299.06;270.96000000000004;275.26000000000005;295.96000000000004;291.06;299.66;323.66;275.76000000000005;275.56;336.56;337.66;269.66;241.05796691057077;267.9596281332873;273.6339639331285;297.96000000000004;6709999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;6720000.0;0.0;0.0;0.2548333333333333;0.049666666666666665;0.0;0.0;2.95753861406401;8472.0078125;6889.4814453125;2361.58251953125;20474.8984375;501011.30994295265;486756.6015896079;279796.273697255;279095.90765557945;267043.16155530827;430607.02586249536;432884.33674222155;438881.8371443283;472723.10170879104;530522.2689267418;475085.68076045427;438264.37560948916;444677.7423059734;463659.26402989647;457857.80638448976;280707.27396278875;459231.9000012133;433249.0945367028;432884.33674222155;265937.0223246507;270541.29595472733;466262.11530557985;200130.0129924008;197205.34863501598;273.22054541050187;893890.1925216885;410609.1065928758;101830.44720925746;249088.98219364366;0;9;0;15;21;22;0;1;48;58;550872287139.9238;211101176414.7824;464544149484.9328;60841.92318804951;13217.894414887893;-0.0;0.0;1966479.3296526726;393056.99130907294;0.0;242099.06502703266;4.1787235606421005;0.45081407217800684
2548;2019-07-06 11:28:45.114;753;670;266;266;240;41;26;21;-2;31;771;259;-7;25;227;183;265;529;248;28;26;-40;678;351;356;140;356;306;679;-1.0;-2.0;1234.0;220.0;0.0;98;1;42;1;0;0;1;0;0;0;1;0;1;0;0;21435.6640625;9152.0224609375;7080.39306640625;2359.99169921875;636.0;278270;627.0;1176.0;Calculated values ==>;1562405325.114;348.46000000000004;340.16;299.76000000000005;299.76000000000005;297.16;277.26000000000005;273.4187578820637;275.76000000000005;275.26000000000005;272.96000000000004;276.26000000000005;350.26;299.06;272.46000000000004;275.66;295.86;291.46000000000004;299.66;326.06;275.96000000000004;275.76000000000005;335.86;336.76000000000005;269.16;242.56692532238324;268.3187672390254;273.4187578820637;297.96000000000004;6780000.0;3510000.0;3560000.0;1400000.0;3560000.0;3060000.0;6790000.000000001;0.0;0.0;0.20566666666666666;0.03666666666666667;0.0;0.0;2.958998641092765;9152.0224609375;7080.39306640625;2359.99169921875;21435.6640625;496784.1984130311;484829.45937167323;280007.34986700106;280007.34986700106;266059.87096131756;430735.4089219946;433749.0758717246;440666.3045709049;471801.8942764967;530608.3473777291;474699.4313485798;439906.9099392921;444657.03686278535;463824.4608297027;458722.83461911156;279484.43597401265;462431.4365372717;434107.6725091814;433749.0758717246;263007.33956846996;266774.11836628895;464765.7764248181;199592.17939068313;197205.34863501598;272.99999504134064;894239.3366129478;410755.9270044163;101869.78120149196;249205.360949987;0;9;0;15;21;22;0;1;48;58;551086419310.5844;211183050480.03494;464726791630.49615;49580.91174539894;9723.031891251616;-0.0;0.0;1967399.22855303;393248.1051569914;0.0;242099.06502703266;3.189686139830485;0.3396870320845728
2549;2019-07-06 11:29:45.124;736;664;269;269;241;36;26;22;-12;31;768;259;-13;30;228;184;265;568;249;26;26;-43;692;348;352;144;352;307;693;-2.0;-1.0;1028.0;240.0;3.0;72;1;47;1;0;0;1;0;0;0;1;0;1;0;0;21543.05859375;9672.1513671875;6263.94384765625;2352.27270507812;631.0;278271;621.0;1175.0;Calculated values ==>;1562405385.124;346.76;339.56000000000006;300.06;300.06;297.26000000000005;276.76000000000005;273.0942459734351;275.76000000000005;275.36;271.96000000000004;276.26000000000005;349.96000000000004;299.06;271.86;276.16;295.96000000000004;291.56;299.66;329.96000000000004;275.76000000000005;275.76000000000005;335.26000000000005;336.26000000000005;268.86;243.40439225979637;268.43790593516167;273.0942459734351;298.06;6920000.0;3479999.9999999995;3520000.0000000005;1440000.0;3520000.0000000005;3070000.0;6930000.0;0.0;0.0;0.1713333333333333;0.04;0.0005;0.0005;2.957286903932644;9672.1513671875;6263.94384765625;2352.27270507812;21543.05859375;493024.52015010547;482391.71783049614;279796.3239378119;279796.3239378119;265508.8140528455;430925.7729439634;434732.59635344753;438918.9086401352;471270.65844568226;530218.9530916922;474570.28251348867;438764.06849357975;445180.40119705;464545.5568033712;459333.7169838635;277460.057525867;467162.0060008114;434732.59635344753;434732.59635344753;260496.36997498586;264681.4149301396;463884.1213684536;198465.86241187048;279796.3239378119;272.54158680426383;894597.5523276966;410912.8212643116;101909.0566163332;249316.58229138778;0;9;0;15;21;22;0;1;48;58;551298854710.5505;211268264680.0214;464910722280.4669;41197.62192044268;10616.730358263325;-0.0;77.46813620781782;1968155.8424147551;393417.6314253802;0.0;242099.7107024289;2.837422160475406;0.31384699277967737
2550;2019-07-06 11:30:45.135;730;659;267;268;240;33;26;22;-18;31;761;260;-19;29;228;183;265;593;242;26;25;-45;709;347;352;144;352;309;711;-3.0;-1.0;1197.0;173.0;2.0;42;0;55;1;0;0;1;0;0;0;1;0;1;0;0;21875.3828125;10501.9130859375;5252.24560546875;2365.58984375;626.0;278272;616.0;1172.0;Calculated values ==>;1562405445.135;346.16;339.06000000000006;299.86;299.96000000000004;297.16;276.46000000000004;272.9856168485579;275.76000000000005;275.36;271.36;276.26000000000005;349.26;299.16;271.26000000000005;276.06;295.96000000000004;291.46000000000004;299.66;332.46000000000004;275.76000000000005;275.66;334.76000000000005;335.76000000000005;268.66;243.40439225979637;268.67533136820026;272.9856168485579;297.36;7090000.000000001;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3090000.0;7109999.999999999;0.0;0.0;0.1995;0.028833333333333332;0.0003333333333333333;0.0003333333333333333;2.95053443662683;10501.9130859375;5252.24560546875;2365.58984375;21875.3828125;490447.9684574479;479595.7721551036;276327.8871054635;276870.8112625056;263948.556922172;430988.63858405815;434732.59635344753;437530.6787186241;471270.65844568226;529333.9131714968;474429.72836305236;437372.52749135875;444638.62758169504;464545.5568033712;459357.3096172484;275476.7641962979;468989.1386033615;434732.59635344753;434556.38421811117;258404.02479325983;262588.8327430989;463682.57219189935;198640.85019880574;276327.8871054635;272.6068530323734;894959.439005984;411080.9692893452;101948.37934536525;249412.56813087763;0;9;0;15;21;22;0;1;48;58;551510093430.2618;211354680519.9033;465095556160.2143;47658.52078970377;7642.036317467532;-0.0;52.74283237088256;1968896.4460221012;393569.8157094746;0.0;242100.7959927657;3.054860272047636;0.3107035359541804
2551;2019-07-06 11:31:45.115;730;656;262;264;238;35;27;22;-18;31;754;259;-19;25;229;183;265;607;245;28;27;-45;737;350;355;145;355;308;740;-3.0;0.0;1048.0;287.0;3.0;37;0;59;1;0;0;1;0;0;0;1;0;1;0;0;22563.498046875;11239.1962890625;5404.43310546875;2358.90869140625;624.0;278273;613.0;1173.0;Calculated values ==>;1562405505.115;346.16;338.76;299.36;299.56;296.96000000000004;276.66;273.3108153835814;275.86;275.36;271.36;276.26000000000005;348.56000000000006;299.06;271.26000000000005;275.66;296.06;291.46000000000004;299.66;333.86;275.96000000000004;275.86;334.46000000000004;335.56;268.66;243.61107973660833;268.5567601203482;273.3108153835814;297.66;7370000.0;3500000.0;3550000.0;1450000.0;3550000.0;3080000.0;7400000.0;0.0;0.0;0.17466666666666666;0.04783333333333333;0.0005;0.0005;2.9533702381472744;11239.1962890625;5404.43310546875;2358.90869140625;22563.498046875;487563.09497645486;475749.9800851443;271285.3412788767;272180.69075173885;261591.7995703445;430799.1582183253;434175.5540581689;437758.51091407164;471137.28958763636;528677.1384999253;474440.9327152737;437601.09044165985;444256.7904090801;464234.7764519513;458882.002038489;272878.75792758225;467597.5773464001;434353.62711375504;434175.5540581689;257148.6733736563;261751.83340796042;463536.0148809817;198758.67974203985;271285.3412788767;272.6660643872431;895329.6395719275;411262.08480889065;101987.73704289702;249501.34418494502;0;9;0;15;21;22;0;1;48;58;551722122730.3292;211441351619.93085;465280594460.27313;41745.30384471489;12665.182530812719;-0.0;81.4451063896461;1969641.2295503342;393738.9861243228;0.0;242101.91385284477;2.867613328045008;0.3205298280211552
2552;2019-07-06 11:32:45.136;739;657;253;254;229;43;29;23;-15;31;748;258;-20;23;229;184;265;617;246;33;29;-44;738;363;368;146;368;304;737;-1.0;0.0;1607.0;403.0;0.0;90;0;53;1;0;0;1;0;0;0;1;0;1;0;0;23620.16015625;10905.275390625;7450.94775390625;2321.35424804688;624.0;278274;612.0;1173.0;Calculated values ==>;1562405565.136;347.06000000000006;338.86;298.46000000000004;298.56;296.06;277.46000000000004;274.69669130483857;276.06;275.46000000000004;271.66;276.26000000000005;347.96000000000004;298.96000000000004;271.16;275.46000000000004;296.06;291.56;299.66;334.86;276.46000000000004;276.06;334.36;335.56;268.76000000000005;243.81672145450628;268.0796299477929;274.69669130483857;297.76000000000005;7380000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3040000.0;7370000.0;0.0;0.0;0.2678333333333333;0.06716666666666667;0.0;0.0;2.9533702381472744;10905.275390625;7450.94775390625;2321.35424804688;23620.16015625;488801.6418225846;476264.85144087375;267640.27287707216;268056.2930044203;258455.20779543486;429947.3805835815;431235.39005551004;439121.23982878303;471003.6945412344;528356.8049577941;474839.6373814817;438349.7364941574;444766.67480068695;462292.53388251306;456922.6038781957;272796.88808079396;469685.63721550175;431994.6062598477;431235.39005551004;256730.23209357203;261751.83340796042;463490.3310627352;202295.53385446724;271285.3412788767;274.11279754230935;895714.638092036;411446.68666064885;102026.75288476652;249608.50985347052;0;9;0;15;21;22;0;1;48;58;551939098644.9983;211528682174.79764;465464258719.993;63429.81825012091;17543.58387915533;-0.0;0.0;1970517.99566056;393990.81395292375;0.0;242102.59279961188;3.9160004381528895;0.4338364244291808
2553;2019-07-06 11:33:45.116;753;662;246;248;220;46;33;28;-7;32;743;259;-10;23;228;184;265;625;254;34;32;-42;797;359;363;146;363;307;800;-1.0;-2.0;1727.0;344.0;0.0;69;10;68;1;0;0;1;0;0;0;1;0;1;0;0;24560.669921875;12794.9501953125;7435.001953125;2385.89086914062;628.0;278275;615.0;1174.0;Calculated values ==>;1562405625.116;348.46000000000004;339.36;297.76000000000005;297.96000000000004;295.16;277.76000000000005;274.27422755570615;276.46000000000004;275.96000000000004;272.46000000000004;276.36;347.46000000000004;299.06;272.16;275.46000000000004;295.96000000000004;291.56;299.66;335.66;276.56;276.36;334.66;335.96000000000004;268.96000000000004;243.81672145450628;268.43790593516167;274.27422755570615;298.56;7970000.0;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;3070000.0;8000000.0;0.0;0.0;0.28783333333333333;0.05733333333333333;0.0;0.0;2.9552502321435594;12794.9501953125;7435.001953125;2385.89086914062;24560.669921875;484804.33454459574;469485.6930352032;261682.63425499827;262383.9390996413;253068.3947259475;430214.79039162316;433269.66867335857;439688.66033169616;471102.9871208479;527601.5234902878;474570.28251348867;439227.691140826;444166.49989544915;462912.4563373884;457573.9684186735;268804.87326288887;462857.6598981948;433452.5470882844;433086.23799672595;257985.5697089033;263425.85118522606;463692.587054995;201527.18901911005;271285.3412788767;273.79495184410814;896116.0111738422;411644.12270663446;102065.96685174134;249732.51808454157;0;9;0;15;21;22;0;1;48;58;552158325545.068;211616252974.8255;465647497620.0513;68550.8101594727;15030.816154057404;-0.0;0.0;1971617.467618133;394262.17680217564;0.0;242102.59279961188;3.6957112873734776;0.4074306054426258
2554;2019-07-06 11:34:45.107;775;671;244;244;216;55;37;39;-5;35;739;262;-7;27;227;186;265;631;259;39;36;-39;770;372;376;145;376;305;771;-1.0;-1.0;2262.0;197.0;0.0;98;24;62;1;0;0;1;0;0;0;1;0;1;0;0;24393.892578125;11996.1396484375;8226.345703125;2447.34912109375;634.0;278276;619.0;1172.0;Calculated values ==>;1562405685.107;350.66;340.26;297.56;297.56;294.76000000000005;278.66;275.63479819532273;276.86;277.06;272.66;276.66;347.06000000000006;299.36;272.46000000000004;275.86;295.86;291.76000000000005;299.66;336.26000000000005;277.06;276.76000000000005;335.06;336.56;269.26000000000005;243.61107973660833;268.19934244402924;275.63479819532273;299.06;7700000.0;3720000.0000000005;3760000.0;1450000.0;3760000.0;3050000.0;7709999.999999999;0.0;0.0;0.377;0.03283333333333333;0.0;0.0;2.949255481786519;11996.1396484375;8226.345703125;2447.34912109375;24393.892578125;490923.7861495992;474530.80932997173;262286.1009313723;262286.1009313723;252747.47050734353;429328.3091220336;430659.3954064958;440427.53025024605;471533.705207396;527337.5586878607;475181.0500675642;440124.2130485236;445143.9216850511;460797.0068017893;455717.9693471858;270457.1773943799;467743.40821746894;431048.8398240957;430463.6317435342;259659.41789560125;265937.0223246507;464141.46577072283;205542.8528865416;271285.3412788767;275.40881554921094;896523.9046693322;411850.68413374096;102106.23781022776;249863.00973870745;0;9;0;15;21;22;0;1;48;58;552379992290.7164;211703539880.0808;465831070080.58826;88551.52336611658;8490.65445636395;-0.0;0.0;1972926.4573567582;394458.1596559975;0.0;242102.59279961188;4.280674300446711;0.44196920898698283
2555;2019-07-06 11:35:45.097;787;677;253;251;222;65;42;49;-12;41;737;265;-12;30;226;187;265;621;260;42;41;-37;751;379;384;145;384;308;751;-1.0;0.0;2242.0;210.0;0.0;98;39;68;1;0;0;1;0;0;0;1;0;1;0;0;24376.0859375;12147.40234375;7831.8818359375;2564.64477539062;637.0;278277;623.0;1173.0;Calculated values ==>;1562405745.097;351.86;340.86;298.46000000000004;298.26000000000005;295.36;279.66;276.35288757459654;277.36;278.06;271.96000000000004;277.26000000000005;346.86;299.66;271.96000000000004;276.16;295.76000000000005;291.86;299.66;335.26000000000005;277.36;277.26000000000005;335.46000000000004;336.86;269.46000000000004;243.61107973660833;268.5567601203482;276.35288757459654;299.16;7509999.999999999;3790000.0;3840000.0;1450000.0;3840000.0;3080000.0;7509999.999999999;0.0;0.0;0.3736666666666667;0.035;0.0;0.0;2.9512890492064923;12147.40234375;7831.8818359375;2564.64477539062;24376.0859375;494553.44537635375;477841.93964595837;266769.1080704749;265975.84694864455;255445.81583983364;428830.04407018964;429486.217519981;438696.35173092526;472127.72840069426;526894.5218336345;475149.01291201974;438696.35173092526;444982.47805338737;459409.6514276102;454685.8553393349;271785.4996094886;468579.41736627877;429486.217519981;429283.68404730345;261333.34086894934;267192.67376467976;464343.0576906417;207268.97255241638;271285.3412788767;276.100976644579;896930.2534193308;412051.84678354446;102147.99746476984;249996.8059979287;0;9;0;15;21;22;0;1;48;58;552607954289.8467;211790525379.74893;466014939429.8867;86476.69735303616;8997.592979837887;-0.0;0.0;1974384.7827624362;394603.8707615107;0.0;242102.59279961188;4.235033321969729;0.4415603403837443
2556;2019-07-06 11:36:45.107;782;678;267;267;237;68;46;52;-18;46;738;267;-19;31;226;191;265;603;259;45;45;-36;728;381;386;143;386;309;728;179.0;0.0;2008.0;290.0;0.0;98;46;77;1;0;0;1;0;0;0;1;0;1;0;0;25120.947265625;12268.396484375;7532.66552734375;2627.94360351562;638.0;278278;624.0;1173.0;Calculated values ==>;1562405805.107;351.36;340.96000000000004;299.86;299.86;296.86;279.96000000000004;276.55624918942954;277.76000000000005;278.36;271.36;277.76000000000005;346.96000000000004;299.86;271.26000000000005;276.26000000000005;295.76000000000005;292.26000000000005;299.66;333.46000000000004;277.66;277.66;335.56;336.96000000000004;269.56;243.1966462407574;268.67533136820026;276.55624918942954;299.06;7280000.0;3810000.0;3860000.0;1430000.0;3860000.0;3090000.0;7280000.0;0.029833333333333333;0.0;0.3346666666666666;0.04833333333333333;0.0;0.029833333333333333;2.951127751535611;12268.396484375;7532.66552734375;2627.94360351562;25120.947265625;496049.4626095058;480615.2318851988;274616.0026424469;274616.0026424469;261828.83992728626;428684.9695293014;429746.2333841034;437530.6787186241;472884.08645268116;526921.5919809898;475256.472670873;437372.52749135875;444928.8317624536;459093.61603499035;454926.0705724656;273645.372429397;468472.7512719335;429544.1130893817;429544.1130893817;261751.83340796042;267611.2341011182;464733.24029892625;207493.7326074067;207493.7326074067;276.1963686794767;897342.7974434764;412255.3456853867;102191.27624668743;250124.86523276023;0;9;0;15;21;22;0;1;48;58;552838992790.7279;211876939780.07852;466200070280.59283;76985.69796522075;12433.242871756778;-0.0;6624.503017712254;1975747.1964263893;394782.49082600506;0.0;242157.80619233538;4.282108868413433;0.43124436709532304
2557;2019-07-06 11:37:45.128;770;681;271;272;238;47;43;48;-23;49;741;267;-25;27;227;187;265;602;256;43;42;-36;763;359;364;143;363;301;760;-2.0;0.0;160.0;43.0;0.0;0;53;64;1;0;0;1;0;1;0;1;0;1;1;0;39913.79296875;12064.3662109375;22045.619140625;2602.80444335938;644.0;278279;626.0;1173.0;Calculated values ==>;1562405865.128;350.16;341.26;300.26000000000005;300.36;296.96000000000004;277.86;274.27422755570615;277.46000000000004;277.96000000000004;270.86;278.06;347.26;299.86;270.66;275.86;295.86;291.86;299.66;333.36;277.46000000000004;277.36;335.76000000000005;337.56000000000006;269.56;243.1966462407574;267.7187500070086;274.27422755570615;298.76000000000005;7630000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3010000.0;7600000.0;0.0;0.0;0.02666666666666667;0.007166666666666667;0.0;0.0;2.9501563681109753;12064.3662109375;22045.619140625;2602.80444335938;39913.79296875;490877.4015149745;477448.26020443544;273764.03069894627;274216.2011836497;260634.41909708775;430214.79039162316;434832.48858899495;438558.24221835117;473179.6374401198;527856.7758344202;476275.79884412925;438249.86041294545;445928.9489011945;462779.1394524961;457987.06664988684;270928.2606770746;464070.2710922949;434832.48858899495;434653.35091899;262588.8327430989;270122.7006405761;464733.24029892625;200968.94284875836;207493.7326074067;273.5763417239161;897884.9432959282;412458.1896780961;102234.88107002668;250371.43720794749;0;9;0;15;21;23;0;1;48;58;553064071540.3845;211962769809.9476;466383134330.3136;6335.714649855809;1890.3107983928699;-0.0;0.0;1976441.7845512421;394901.8955501057;0.0;242213.02970553256;0.2240642973252472;0.02594099784173774
2558;2019-07-06 11:38:45.098;783;698;258;256;225;34;39;35;-29;45;742;266;-30;22;228;176;265;619;256;43;39;-36;743;349;354;140;353;298;741;-1.0;-1.0;473.0;63.0;0.0;0;53;52;1;0;0;1;0;1;0;1;0;1;0;0;37235.7578125;10884.4453125;21525.9296875;2584.40112304688;653.0;278280;635.0;1172.0;Calculated values ==>;1562405925.098;351.46000000000004;342.96000000000004;298.96000000000004;298.76000000000005;295.66;276.56;273.20264511476705;277.06;276.66;270.26000000000005;277.66;347.36;299.76000000000005;270.16;275.36;295.96000000000004;290.76000000000005;299.66;335.06;277.46000000000004;277.06;336.66;338.46000000000004;269.56;242.56692532238324;267.35522164206344;273.20264511476705;298.76000000000005;7430000.0;3490000.0;3540000.0;1400000.0;3529999.9999999995;2980000.0;7409999.999999999;0.0;0.0;0.07883333333333334;0.0105;0.0;0.0;2.946173983056285;10884.4453125;21525.9296875;2584.40112304688;37235.7578125;494748.0390542009;482269.1352128091;269474.0444674274;268628.0701557262;256874.74561524214;430862.6128555636;436515.5988461327;438307.6172986034;473177.20506292465;528192.9208316952;476538.90972533857;438153.8488135099;445806.48513717233;464398.57556835364;458093.49809124134;272396.6397387468;469515.0579381047;437199.54331133293;436515.5988461327;266355.56789118156;273890.2417152289;465165.25121060887;199186.82665877702;207493.7326074067;272.83139342198353;898527.5347629503;412649.3341541679;102278.08616974414;250734.35190023488;0;9;0;15;21;23;0;1;48;58;553279363840.4872;212047627359.9881;466562744480.3993;18850.688995439647;2792.7734577942347;-0.0;0.0;1976651.5663050378;394940.90173940815;0.0;242213.02970553256;0.6184769514493312;0.06563332460678986
2559;2019-07-06 11:39:48.109;796;709;261;260;220;24;35;25;-33;40;741;266;-35;27;229;166;265;635;250;42;35;-37;742;340;345;133;344;293;739;290.0;0.0;728.0;146.0;0.0;0;30;32;1;0;0;1;0;1;0;1;0;1;1;0;35707.84375;9350.1396484375;21595.7109375;2423.62817382812;660.0;278281;642.0;1173.0;Calculated values ==>;1562405988.109;352.76;344.06000000000006;299.26000000000005;299.16;295.16;275.56;272.21867820750657;276.66;275.66;269.86;277.16;347.26;299.76000000000005;269.66;275.86;296.06;289.76000000000005;299.66;336.66;277.36;276.66;337.36;339.16;269.46000000000004;241.05796691057077;266.74333088950624;272.21867820750657;298.16;7420000.0;3400000.0;3450000.0;1330000.0;3440000.0;2930000.0;7390000.000000001;0.04833333333333333;0.0;0.12133333333333333;0.024333333333333332;0.0;0.04833333333333333;2.9475360621079614;9350.1396484375;21595.7109375;2423.62817382812;35707.84375;496712.03963660815;484177.45294400246;270918.1874323003;270479.39964498125;255235.17949400973;431420.45991060114;437916.3304803215;438813.94225660735;473598.1776897576;528474.291600725;477167.85936259606;438510.57582547225;447466.74267428287;465839.3387356851;458189.32340127754;272475.50930717494;472440.75507737085;439070.7522337507;437916.3304803215;269285.52512055053;276820.84063482966;466064.9755066032;196791.1376584461;196791.1376584461;271.8418150784362;899165.9027174048;412826.4176862949;102321.91407719062;251111.7321354967;0;9;0;15;21;23;0;1;48;58;553499587285.2006;212133637374.87616;466748941985.1569;29365.433624576897;6552.3300543051555;-0.0;11654.384319723977;1977073.5310409344;395022.68567227403;0.0;242315.02337350676;1.4256185522431628;0.11617293504562555
2560;2019-07-06 11:40:45.139;807;714;263;262;222;19;27;17;-37;35;740;265;-38;28;230;163;265;629;248;41;27;-38;698;342;346;127;346;292;700;0.0;-2.0;2925.0;535.0;0.0;98;1;10;1;0;0;1;0;0;0;1;0;1;0;0;19464.244140625;7340.1220703125;7429.42724609375;2322.86279296875;661.0;278282;646.0;1174.0;Calculated values ==>;1562406045.139;353.86;344.56000000000006;299.46000000000004;299.36;295.36;275.06;272.43898195401505;275.86;274.86;269.46000000000004;276.66;347.16;299.66;269.36;275.96000000000004;296.16;289.46000000000004;299.66;336.06;277.26000000000005;275.86;337.76;339.26;269.36;239.71726792356844;266.62003547228215;272.43898195401505;297.96000000000004;6980000.0;3420000.0000000005;3460000.0;1270000.0;3460000.0;2920000.0;7000000.0;0.0;0.0;0.4875;0.08916666666666666;0.0;0.0;2.9498835336147717;7340.1220703125;7429.42724609375;2322.86279296875;19464.244140625;502340.2626644795;489045.9584632003;275377.1189148699;274841.4013586894;257623.52910758607;431298.55289687274;436339.71078562696;438430.3070074864;473889.94243038853;528447.4013309206;477178.074661786;438278.2987301736;447793.59997424483;465678.7748420672;457461.9307405585;276712.6817033095;476193.52612207097;438683.5147930113;436339.71078562696;270959.89632461156;277239.5186164033;466813.62376618735;197175.74293503634;196791.1376584461;272.0034975653642;899602.9116300192;412958.6184675925;102359.51024103793;251341.63541741058;0;9;0;15;21;23;0;1;48;58;553696625935.1017;212207776374.83896;466915754735.07324;117611.59998531941;24042.71104077763;-0.0;0.0;1978237.711627402;395265.0238934931;0.0;242407.3358092596;8.287555326869354;0.8871605203733954
2561;2019-07-06 11:41:45.120;800;690;265;264;234;32;21;17;-31;31;743;264;-33;26;227;171;265;545;252;25;20;-37;672;351;355;123;355;296;673;-2.0;-1.0;2188.0;243.0;0.0;99;100;11;1;0;0;1;0;0;0;1;0;0;0;0;17770.884765625;7112.28076171875;6953.0810546875;1098.99743652344;651.0;278283;639.0;1175.0;Calculated values ==>;1562406105.12;353.16;342.16;299.66;299.56;296.56;276.36;273.4187578820637;275.26000000000005;274.86;270.06;276.26000000000005;347.46000000000004;299.56;269.86;275.76000000000005;295.86;290.26000000000005;299.66;327.66;275.66;275.16;337.06;338.26;269.46000000000004;238.79729159403252;267.1113755279542;273.4187578820637;298.36;6720000.0;3510000.0;3550000.0;1230000.0;3550000.0;2960000.0;6730000.0;0.0;0.0;0.36466666666666664;0.0405;0.0;0.0;2.9540434837933662;7112.28076171875;6953.0810546875;1098.99743652344;17770.884765625;503752.5654261295;488387.36314860644;280338.9811824515;279624.1809858365;263868.8020820594;430735.4089219946;433096.3383396171;438449.4162088901;474021.0636080705;528451.2975293365;476559.60023543297;438143.1473471288;446755.46002581756;463972.5866278886;457087.00325362873;280521.0278859876;465995.4232011985;433817.8928731758;432914.61410414;268029.79939014546;273052.9745269728;467470.0955661713;200001.9641173467;196791.1376584461;273.16150991926725;899913.1061112605;413079.017019467;102388.01671301604;251461.4516993024;0;9;0;15;21;23;0;1;48;58;553906859339.9146;212282752624.77222;467092098874.91626;86953.83752938281;10832.459323677394;-0.0;0.0;1979941.883779714;395555.55828123866;0.0;242407.3358092596;6.448429189922305;0.6634977762988902
