;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2562;2019-07-06 11:42:45.120;776;674;265;264;243;40;24;19;-26;31;760;264;-28;15;225;179;265;498;253;27;23;-34;671;350;355;134;355;303;672;-2.0;-1.0;1968.0;172.0;0.0;98;99;20;1;0;0;1;0;0;0;1;0;0;0;0;18602.04296875;7642.1025390625;7001.98193359375;1392.20251464844;642.0;278284;631.0;1175.0;Calculated values ==>;1562406165.12;350.76;340.56000000000006;299.66;299.56;297.46000000000004;277.16;273.3108153835814;275.56;275.06;270.56;276.26000000000005;349.16;299.56;270.36;274.66;295.66;291.06;299.66;322.96000000000004;275.86;275.46000000000004;336.26000000000005;337.36;269.76000000000005;241.2770596917726;267.9596281332873;273.3108153835814;298.46000000000004;6709999.999999999;3500000.0;3550000.0;1340000.0;3550000.0;3030000.0;6720000.0;0.0;0.0;0.328;0.028666666666666667;0.0;0.0;2.9555115046867084;7642.1025390625;7001.98193359375;1392.20251464844;18602.04296875;500604.075661048;486174.29098741774;280521.0278859876;279796.273697255;267974.6217972574;430799.1582183253;433638.2926471082;437642.0229114993;472592.1488768574;529687.3334219017;475671.37945810385;437328.95505151706;443809.95577213913;463709.95100614504;458340.24663667777;280707.27396278875;457977.59606026334;434175.5540581689;433458.17107015935;264681.4149301396;269285.52512055053;466219.2060709569;199880.5936250047;196791.1376584461;273.1094140775332;900216.2138423803;413201.9702136402;102408.77671260913;251577.7438908714;0;9;0;15;21;23;0;1;48;58;554119859339.9146;212359852624.77222;467271798874.91626;77985.74880597024;7635.04022345063;-0.0;0.0;1981316.3803325086;395709.4541107981;0.0;242407.3358092596;5.339190368518819;0.5402981406032091
2563;2019-07-06 11:43:45.151;751;667;268;267;241;36;25;22;-20;32;781;263;-22;8;225;181;265;527;250;26;24;-30;681;346;350;145;350;309;683;-1.0;-1.0;1806.0;167.0;0.0;61;99;34;1;0;0;1;0;0;0;1;0;0;0;0;18640.966796875;8647.9443359375;5866.83642578125;1390.3818359375;634.0;278285;625.0;1174.0;Calculated values ==>;1562406225.151;348.26;339.86;299.96000000000004;299.86;297.26000000000005;276.76000000000005;272.8767566201714;275.66;275.36;271.16;276.36;351.26;299.46000000000004;270.96000000000004;273.96000000000004;295.66;291.26000000000005;299.66;325.86;275.76000000000005;275.56;335.66;336.56;270.16;243.61107973660833;268.67533136820026;272.8767566201714;298.16;6809999.999999999;3460000.0;3500000.0;1450000.0;3500000.0;3090000.0;6830000.0;0.0;0.0;0.301;0.02783333333333333;0.0;0.0;2.9542883409704555;8647.9443359375;5866.83642578125;1390.3818359375;18640.966796875;496216.1555818441;483947.5609370572;280726.6989575328;280033.7627001579;266210.922839453;431051.2098666511;435042.1050989446;437214.0438153077;471236.42390828294;531427.3856665845;474784.40670321905;436896.06622444035;441535.4042861069;464448.7891454485;459246.8955438717;279010.15991852904;461509.89005551767;435216.47765382426;434867.2671453463;262170.3306944222;265937.0223246507;465047.76308631536;198810.0288036568;196791.1376584461;272.66969947800493;900526.7326096519;413337.79074227775;102431.97689615526;251685.03945152403;0;9;0;15;21;23;0;1;48;58;554331468615.3987;212443595869.9638;467455493735.3365;71759.60851850692;7410.283604200663;-0.0;0.0;1982564.9030500238;395834.8965881264;0.0;242407.3358092596;4.977622305752089;0.5003067661726917
2564;2019-07-06 11:44:45.131;733;661;271;270;243;31;25;21;-16;32;783;261;-18;6;226;181;265;564;247;24;24;-26;691;344;349;149;349;312;693;-1.0;-1.0;1584.0;162.0;0.0;10;1;49;1;0;0;1;0;0;0;1;1;0;1;0;19576.2578125;9804.408203125;3947.7109375;2668.787109375;628.0;278286;619.0;1171.0;Calculated values ==>;1562406285.131;346.46000000000004;339.26;300.26000000000005;300.16;297.46000000000004;276.26000000000005;272.6583383277491;275.66;275.26000000000005;271.56;276.36;351.46000000000004;299.26000000000005;271.36;273.76000000000005;295.76000000000005;291.26000000000005;299.66;329.56;275.56;275.56;335.06;335.96000000000004;270.56;244.42749628697553;269.02936301313275;272.6583383277491;297.86;6909999.999999999;3440000.0;3490000.0;1490000.0;3490000.0;3120000.0;6930000.0;0.0;0.0;0.264;0.027000000000000003;0.0;0.0;2.9476984853833965;9804.408203125;3947.7109375;2668.787109375;19576.2578125;492697.8650971489;481938.7936172406;281124.8595769746;280451.4032706054;266371.2089438337;431175.4696738307;435283.0450006729;437160.35228701105;470701.3130333229;531411.1529956271;474159.25463308074;436840.5790983701;440592.9965236689;464725.47885546635;459562.4624351748;277590.5978947843;466488.0806786132;435109.1144337132;435109.1144337132;259659.41789560125;263425.85118522606;464875.0050439322;198261.931328785;196791.1376584461;272.44408922205287;900845.1033225406;413491.509090284;102465.79202857433;251766.80008361247;0;9;0;15;21;23;0;1;49;58;554541098715.4653;212531766469.99185;467641731635.3957;63069.18313297168;7198.5529903089755;-0.0;0.0;1983688.101789722;395956.59631301765;0.0;242407.3358092596;4.279163101809966;0.42898082263234616
2565;2019-07-06 11:45:45.112;721;654;271;273;248;31;25;21;-13;30;742;257;-15;20;227;181;265;587;245;25;25;-25;716;344;349;148;349;314;718;0.0;-1.0;1526.0;277.0;0.0;1;24;63;1;0;0;1;0;0;0;1;1;0;1;0;21366.7109375;11154.9443359375;3919.91552734375;2518.53100585938;623.0;278287;614.0;1172.0;Calculated values ==>;1562406345.112;345.26;338.56000000000006;300.26000000000005;300.46000000000004;297.96000000000004;276.26000000000005;272.6583383277491;275.66;275.26000000000005;271.86;276.16;347.36;298.86;271.66;275.16;295.86;291.26000000000005;299.66;331.86;275.66;275.66;334.56;335.46000000000004;270.66;244.22491754036054;269.2639976450953;272.6583383277491;297.66;7159999.999999999;3440000.0;3490000.0;1480000.0;3490000.0;3140000.0;7180000.0;0.0;0.0;0.25433333333333336;0.04616666666666667;0.0;0.0;2.951011190360518;11154.9443359375;3919.91552734375;2518.53100585938;21366.7109375;488411.0693461896;478009.19397244585;277719.9830858316;278839.96389412007;266798.41845664725;431175.4696738307;435283.0450006729;437179.3288687813;470636.18831118144;526952.8095803135;473421.80779192736;436858.596315483;442290.0738787095;464855.17570026626;459562.4624351748;274763.39917407127;467060.4187567211;435283.0450006729;435283.0450006729;257567.11924055516;261333.34086894934;465120.1487419833;197955.07181376743;196791.1376584461;272.32216313837426;901186.1866845416;413666.11505188484;102509.00599074;251832.34287563575;0;9;0;15;21;23;0;1;49;58;554750432405.2789;212620838254.91254;467829472165.2285;60842.70271099186;12334.1210515193;-0.0;0.0;1984720.3738478038;396119.31705199816;0.0;242407.3358092596;4.159335986268893;0.44014280354575164
2566;2019-07-06 11:46:45.142;718;651;268;271;250;33;27;21;-13;29;721;257;-14;24;227;182;265;603;245;26;26;-25;764;348;353;146;353;312;766;-2.0;-1.0;1792.0;320.0;1.0;1;46;74;1;0;0;1;0;0;0;1;1;0;1;0;23514.90234375;12720.3486328125;4234.13916015625;2656.1494140625;621.0;278288;611.0;1171.0;Calculated values ==>;1562406405.142;344.96000000000004;338.26;299.96000000000004;300.26000000000005;298.16;276.46000000000004;273.0942459734351;275.86;275.26000000000005;271.86;276.06;345.26;298.86;271.76000000000005;275.56;295.86;291.36;299.66;333.46000000000004;275.76000000000005;275.76000000000005;334.26000000000005;335.26000000000005;270.66;243.81672145450628;269.02936301313275;273.0942459734351;297.66;7640000.000000001;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3120000.0;7659999.999999999;0.0;0.0;0.2986666666666667;0.05333333333333334;0.00016666666666666666;0.00016666666666666666;2.948809959767412;12720.3486328125;4234.13916015625;2656.1494140625;23514.90234375;482862.63342691696;471796.1711150431;271996.5134737988;273301.45122221205;264759.90320519096;430925.7729439634;434665.382714426;437637.45612594887;470805.04686564376;524897.760079561;473683.5065916681;437478.7579247441;443299.3497159419;464267.95083290053;459064.6251810947;270859.73259048216;463438.1284577863;434488.71713331627;434488.71713331627;256311.7953858065;260496.36997498586;465407.2056259486;199046.0904061345;271996.5134737988;272.7715194558152;901560.3871350957;413865.17530691694;102552.14988872054;251900.3273065604;0;9;0;15;21;23;0;1;49;58;554961137705.1785;212709082354.87048;468017366065.139;71259.28789498456;14205.926145056754;-0.0;27.08203394325291;1985821.7741939563;396340.59469539416;0.0;242407.5616057175;4.359485883678065;0.46019898441235013
2567;2019-07-06 11:47:45.152;730;652;253;255;238;44;29;30;-16;30;725;258;-17;25;226;186;265;612;245;31;29;-25;762;363;367;145;367;311;763;-1.0;-1.0;145.0;0.0;0.0;18;62;76;1;0;0;1;0;0;0;1;1;0;0;0;23356.29296875;13063.7666015625;4839.96923828125;2755.73291015625;623.0;278289;612.0;1172.0;Calculated values ==>;1562406465.152;346.16;338.36;298.46000000000004;298.66;296.96000000000004;277.56;274.69669130483857;276.06;276.16;271.56;276.16;345.66;298.96000000000004;271.46000000000004;275.66;295.76000000000005;291.76000000000005;299.66;334.36;276.26000000000005;276.06;334.36;335.46000000000004;270.66;243.61107973660833;268.91163127593666;274.69669130483857;297.66;7620000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3110000.0;7630000.0;0.0;0.0;0.024166666666666666;0.0;0.0;0.0;2.951011190360518;13063.7666015625;4839.96923828125;2755.73291015625;23356.29296875;484934.48489075684;472330.8486413104;266073.5167330754;266854.88033530815;260497.74876904633;429947.3805835815;431497.98857305304;437389.9950341223;471038.1348384378;525398.0786917645;473932.8879823927;437231.03110804653;443650.82239291695;462040.460215655;457200.82393779146;270997.21368025115;465448.848810721;431876.54111442826;431497.98857305304;256730.23209357203;261333.34086894934;465550.3161793154;203801.94454194742;271996.5134737988;274.69669130483857;901951.0455281868;414080.07874510705;102597.25642458508;251975.9574794637;0;9;0;15;21;23;0;1;49;58;555177173705.1442;212796396904.8566;468204297215.10925;5645.044553560893;0.0;-0.0;0.0;1986462.7504424984;396458.9971437038;0.0;242407.78732694758;0.2732424837187981;0.024518298648902655
2568;2019-07-06 11:48:45.113;747;659;244;245;224;53;37;38;-14;34;735;261;-16;26;225;189;265;621;244;38;37;-24;800;366;371;145;371;311;801;-2.0;-1.0;2402.0;122.0;0.0;51;80;87;1;0;0;1;0;0;0;1;1;0;1;0;25691.486328125;14509.3583984375;6350.35205078125;2869.59545898438;627.0;278290;614.0;1172.0;Calculated values ==>;1562406525.113;347.86;339.06000000000006;297.56;297.66;295.56;278.46000000000004;275.0112864084945;276.86;276.96000000000004;271.76000000000005;276.56;346.66;299.26000000000005;271.56;275.76000000000005;295.66;292.06;299.66;335.26000000000005;276.96000000000004;276.86;334.56;335.86;270.76000000000005;243.61107973660833;268.91163127593666;275.0112864084945;297.56;8000000.0;3660000.0;3710000.0;1450000.0;3710000.0;3110000.0;8009999.999999999;0.0;0.0;0.4003333333333333;0.02033333333333333;0.0;0.0;2.950375172011196;14509.3583984375;6350.35205078125;2869.59545898438;25691.486328125;483544.9581464094;468836.77581805066;260945.41641256507;261291.6331896775;254306.69714950226;429743.705733735;431974.0715495897;437706.9197206977;471434.6316277157;526450.2742177467;474289.0438646581;437389.9950341223;443797.99741981184;461294.2535533555;457129.41179851815;268635.2552131504;461981.7059524979;432163.2314376127;431974.0715495897;257567.11924055516;263007.33956846996;465650.7475730797;204302.4302665511;271996.5134737988;274.90381185324793;902359.5113466224;414309.7054322152;102644.1036904391;252069.14954257887;0;9;0;15;21;23;0;1;49;58;555398429795.0175;212883340354.80682;468390775925.0025;93439.59727814335;5314.082451899415;-0.0;0.0;1987287.9190821468;396503.2523794977;0.0;242407.78732694758;4.161675866629711;0.3932774833253377
2569;2019-07-06 11:49:45.124;772;671;241;240;215;62;42;47;-19;39;746;263;-21;21;225;191;265;630;246;42;41;-24;794;378;382;142;382;306;794;-3.0;-1.0;2925.0;174.0;0.0;98;87;81;1;0;0;1;0;0;0;1;1;0;1;0;26696.900390625;13887.3349609375;8471.609375;2888.96826171875;636.0;278291;621.0;1172.0;Calculated values ==>;1562406585.124;350.36;340.26;297.26000000000005;297.16;294.66;279.36;276.25090830309495;277.36;277.86;271.26000000000005;277.06;347.76;299.46000000000004;271.06;275.26000000000005;295.66;292.26000000000005;299.66;336.16;277.36;277.26000000000005;335.26000000000005;336.76000000000005;270.76000000000005;242.98782864720522;268.3187672390254;276.25090830309495;297.76000000000005;7940000.000000001;3779999.9999999995;3820000.0000000005;1420000.0;3820000.0000000005;3060000.0;7940000.000000001;0.0;0.0;0.4875;0.029;0.0;0.0;2.948934019864558;13887.3349609375;8471.609375;2888.96826171875;26696.900390625;488054.55224988994;471773.90140967;260203.60374931153;259859.7847693972;251686.71492074995;428902.12800615287;430032.0523087177;438054.9754168444;472325.50216173066;527993.2107690171;475170.26551688096;437742.05038880615;444076.66985911725;459585.0595554922;455429.9486303088;268977.0417725256;464571.13181539613;430032.0523087177;429832.20972760516;260496.36997498586;266774.11836628895;466077.88656450296;207328.3884249643;271996.5134737988;276.11832382967947;902796.1612748964;414546.3879279972;102692.10051937573;252192.688532779;0;9;0;15;21;23;0;1;49;58;555624371210.6063;212969456140.03125;468575909860.485;112479.21115854156;7503.735446046621;-0.0;0.0;1989004.2237551052;396610.087111703;0.0;242407.78732694758;4.752192726448448;0.45653801262900523
2570;2019-07-06 11:50:45.134;790;683;273;273;240;75;56;57;-18;46;754;265;-20;25;223;191;265;635;245;54;55;-25;735;391;396;140;396;312;732;-2.0;0.0;2454.0;344.0;0.0;98;84;93;1;0;0;1;0;0;0;1;1;0;1;0;26689.09765625;13799.482421875;7504.7783203125;2929.68725585938;643.0;278292;628.0;1172.0;Calculated values ==>;1562406645.134;352.16;341.46000000000004;300.46000000000004;300.46000000000004;297.16;280.66;277.5613417927498;278.76000000000005;278.86;271.36;277.76000000000005;348.56000000000006;299.66;271.16;275.66;295.46000000000004;292.26000000000005;299.66;336.66;278.56;278.66;335.96000000000004;337.46000000000004;270.66;242.56692532238324;269.02936301313275;277.5613417927498;297.66;7350000.0;3910000.0;3960000.0;1400000.0;3960000.0;3120000.0;7320000.0;0.0;0.0;0.409;0.05733333333333333;0.0;0.0;2.9478035021605447;13799.482421875;7504.7783203125;2929.68725585938;26689.09765625;496520.90657643153;480942.93755329034;277258.35888545046;277258.35888545046;262760.9634631544;427941.3511905804;429038.93699596694;436840.5790983701;473275.3081037601;528369.5085755809;474634.00639156724;436519.4113567934;443447.30739667016;457059.45857710403;453217.8400475637;273044.40174469934;473297.791247954;428622.2459221072;428831.02066820895;263425.85118522606;269704.110367413;466261.75311617885;210133.9379744965;271996.5134737988;277.24110477536345;903241.1187391024;414777.1498600637;102740.59739681384;252325.84728631278;0;9;0;15;21;23;0;1;49;58;555857810110.5692;213054070240.0178;468761340760.4555;92723.01621966429;14684.661401456455;-0.0;0.0;1990714.527319412;396795.02123595396;0.0;242407.78732694758;4.4321163695563435;0.45554056369419266
2571;2019-07-06 11:51:45.124;777;682;280;281;255;52;46;53;-19;50;764;265;-21;20;224;189;265;603;242;46;45;-27;742;361;366;137;364;304;737;92.0;1.0;819.0;0.0;0.0;0;77;88;1;0;0;1;1;0;0;1;1;0;1;0;42725.05859375;13615.0771484375;21286.642578125;2821.57934570312;647.0;278293;631.0;1173.0;Calculated values ==>;1562406705.124;350.86;341.36;301.16;301.26000000000005;298.66;278.36;274.4858918419099;277.76000000000005;278.46000000000004;271.26000000000005;278.16;349.56000000000006;299.66;271.06;275.16;295.56;292.06;299.66;333.46000000000004;277.76000000000005;277.66;336.26000000000005;337.86;270.46000000000004;241.92719264551067;268.0796299477929;274.4858918419099;297.36;7420000.0;3610000.0;3660000.0;1370000.0;3640000.0;3040000.0;7370000.0;0.015333333333333334;0.00016666666666666666;0.13649999999999998;0.0;0.0;0.015333333333333334;2.949668370498958;13615.0771484375;21286.642578125;2821.57934570312;42725.05859375;493977.10063809645;480225.9456739092;280493.1027906385;281063.7045768428;268475.6509245931;430081.6785162784;434884.3229509934;438504.63750537357;474055.1135888039;530028.8573987164;475660.87047310633;438194.52980446257;444333.52089386596;462227.06044939905;457940.1342629907;272475.50930717494;467301.6231198455;434884.3229509934;434704.8021103697;264681.4149301396;271378.50176498963;466487.288272931;203280.56203811016;203280.56203811016;274.4858918419099;903819.4736327273;415005.56644740875;102788.51663063087;252565.73580575333;0;9;0;15;22;23;0;1;49;58;556086372010.6056;213137156390.031;468946109960.48486;32108.08630128145;0.0;0.0;3548.5050144413135;1991754.6131307206;396917.3730189558;0.0;242437.35327359344;0.9452140240283939;0.07487656056234757
2572;2019-07-06 11:52:45.125;774;694;260;258;228;33;30;35;-28;46;771;264;-30;21;225;177;265;627;239;31;30;-28;735;349;354;132;352;298;731;177.0;-1.0;1886.0;39.0;0.0;0;54;69;1;0;0;1;1;0;0;1;1;0;1;0;39110.10546875;12044.888671875;21317.748046875;2625.49755859375;654.0;278294;637.0;1173.0;Calculated values ==>;1562406765.125;350.56000000000006;342.56000000000006;299.16;298.96000000000004;295.96000000000004;276.46000000000004;273.20264511476705;276.16;276.66;270.36;277.76000000000005;350.26;299.56;270.16;275.26000000000005;295.66;290.86;299.66;335.86;276.26000000000005;276.16;336.86;338.56000000000006;270.36;240.83765695389522;267.35522164206344;273.20264511476705;297.06;7350000.0;3490000.0;3540000.0;1320000.0;3520000.0000000005;2980000.0;7309999.999999999;0.029500000000000002;0.0;0.3143333333333333;0.006500000000000001;0.0;0.029500000000000002;2.948523758652341;12044.888671875;21317.748046875;2625.49755859375;39110.10546875;494225.6083981415;482751.5252911201;271079.60978697013;270190.12878466636;258366.90109375163;430862.6128555636;434951.03582335456;438461.08877795865;474309.40632519417;531212.5610053532;476306.77398628;438153.8488135099;445665.0885892439;464154.13906721957;458229.23831880884;273044.40174469934;472106.11085037707;435126.7110676904;434951.03582335456;267192.67376467976;274308.8830629234;467091.5668373881;199994.61214043776;199994.61214043776;273.14998137915956;904501.4446984193;415219.4030595372;102833.9096946503;252920.77831114258;0;9;0;15;22;23;0;1;49;58;556302375610.3447;213217857734.93353;469126712970.2667;74957.96248972739;1736.1302055301774;-0.0;6931.214498646046;1992646.8450731856;396931.84101178026;0.0;242524.68572494693;2.3236910963330972;0.18979402416502
2573;2019-07-06 11:53:45.095;786;707;250;248;210;23;25;23;-32;40;775;262;-34;17;226;165;265;646;241;21;25;-30;753;337;342;129;341;293;751;1109.0;0.0;1998.0;245.0;0.0;0;21;52;1;0;0;1;1;0;0;1;1;0;0;0;37319.09375;10908.2021484375;21999.4609375;2401.5546875;661.0;278295;643.0;1173.0;Calculated values ==>;1562406825.095;351.76;343.86;298.16;297.96000000000004;294.16;275.46000000000004;271.8864255623528;275.66;275.46000000000004;269.96000000000004;277.16;350.66;299.36;269.76000000000005;274.86;295.76000000000005;289.66;299.66;337.76;275.26000000000005;275.66;337.46000000000004;339.26;270.16;240.16925963744896;266.74333088950624;271.8864255623528;297.26000000000005;7530000.0;3370000.0000000005;3420000.0000000005;1290000.0;3410000.0;2930000.0;7509999.999999999;0.18483333333333332;0.0;0.333;0.04083333333333334;0.0;0.18483333333333332;2.9473708559881833;10908.2021484375;21999.4609375;2401.5546875;37319.09375;494214.5178772271;482567.20482228213;265583.1970482871;264805.52708743693;251487.39578740575;431601.1154718507;436935.529710463;438965.2031188064;474114.60106150573;532003.6531329228;476706.8013648161;438662.4006545466;446077.1405189647;465888.27356628363;458535.96971127053;271637.91459212196;472793.6622062073;436261.27588737174;436935.529710463;269704.110367413;277239.5186164033;467314.9743035857;196435.7411826172;196435.7411826172;271.68770753916954;905138.0362372159;415410.5831785859;102875.78085067002;253281.5745644804;0;9;0;15;22;23;0;1;49;58;556511071210.4443;213296118584.97086;469303924320.35126;80762.31082475101;11060.902019106215;-0.0;44452.3775795635;1993943.8651836195;397038.4296260688;0.0;242952.66822750252;3.8594904961598564;0.2514497459175556
2574;2019-07-06 11:54:45.106;801;708;251;249;219;29;22;18;-30;35;777;260;-36;15;226;164;265;635;242;24;21;-30;690;350;355;126;355;294;691;-2.0;-1.0;2435.0;555.0;0.0;98;1;33;1;0;0;1;0;0;0;1;1;0;0;0;20392.705078125;8800.3642578125;7288.85205078125;2331.1923828125;660.0;278296;647.0;1175.0;Calculated values ==>;1562406885.106;353.26;343.96000000000004;298.26000000000005;298.06;295.06;276.06;273.3108153835814;275.36;274.96000000000004;270.16;276.66;350.86;299.16;269.56;274.66;295.76000000000005;289.56;299.66;336.66;275.56;275.26000000000005;337.86;339.16;270.16;239.4893008659735;266.86631818009863;273.3108153835814;297.36;6900000.0;3500000.0;3550000.0;1260000.0;3550000.0;2940000.0;6909999.999999999;0.0;0.0;0.4058333333333334;0.0925;0.0;0.0;2.9525616990425014;8800.3642578125;7288.85205078125;2331.1923828125;20392.705078125;502251.5552335834;489108.04932242824;270168.2948944198;269224.2360663341;256947.54870101967;430799.1582183253;433277.52179295913;439046.29632798105;474018.8471967394;532136.1354639642;476349.522418075;438133.8669386556;445601.49163528444;463841.32483867806;456288.5185754411;277722.997554486;478192.40557810955;433638.2926471082;433096.3383396171;271378.50176498963;276820.84063482966;467732.5592360486;199225.95867600117;196435.7411826172;272.85108776084735;905619.0560642632;415574.85134205665;102915.22764012119;253525.68858508285;0;9;0;15;22;23;0;1;49;58;556720209545.1586;213372632609.86627;469480056605.11053;97327.0870304285;24836.860551804388;-0.0;0.0;1995428.2155780753;397337.63249088806;0.0;243323.1726201805;6.631988987259906;0.7163890335174227
2575;2019-07-06 11:55:45.096;789;687;261;260;229;41;25;20;-15;33;780;259;-19;17;224;172;265;554;239;28;25;-29;681;351;356;129;356;301;682;-1.0;-2.0;2102.0;387.0;0.0;98;1;41;1;0;0;1;0;0;0;1;1;0;0;0;21056.08203125;9191.564453125;7105.52783203125;2380.85424804688;652.0;278297;641.0;1175.0;Calculated values ==>;1562406945.096;352.06000000000006;341.86;299.26000000000005;299.16;296.06;277.26000000000005;273.4187578820637;275.66;275.16;271.66;276.46000000000004;351.16;299.06;271.26000000000005;274.86;295.56;290.36;299.66;328.56;275.96000000000004;275.66;337.26;338.36;270.26000000000005;240.16925963744896;267.7187500070086;273.4187578820637;297.06;6809999.999999999;3510000.0;3560000.0;1290000.0;3560000.0;3010000.0;6820000.0;0.0;0.0;0.35033333333333333;0.0645;0.0;0.0;2.953879518803182;9191.564453125;7105.52783203125;2380.85424804688;21056.08203125;501444.35624809633;487000.2209826194;276377.2521413613;275791.65166541404;261242.74553214305;430735.4089219946;433569.0011647026;439780.08636155893;473438.18344108673;531923.5698078771;475342.1913689432;439171.4593555984;444501.2531899496;463429.53646658803;457224.1086291105;279010.15991852904;466285.33640985354;434107.6725091814;433569.0011647026;268866.9448851554;273471.60554148915;467412.7227083644;199719.92792435255;196435.7411826172;273.050390209285;905964.405055803;415724.7590925484;102954.48815087538;253645.62175859776;0;9;0;15;22;23;0;1;49;58;556933473995.1925;213449119859.87842;469658526855.1389;84101.07550583464;17266.18526356877;-0.0;0.0;1996939.8649492254;397688.43272961944;0.0;243323.1726201805;5.42710948386143;0.5631226178942538
2576;2019-07-06 11:56:48.117;763;676;264;263;241;45;28;23;-23;32;785;257;-25;20;224;179;265;529;239;30;28;-28;668;357;362;136;362;305;668;-1.0;-1.0;2341.0;378.0;0.0;98;1;48;1;0;0;1;0;0;0;1;1;0;0;0;21443.203125;9419.7216796875;6887.16064453125;2373.34448242188;644.0;278298;634.0;1176.0;Calculated values ==>;1562407008.117;349.46000000000004;340.76;299.56;299.46000000000004;297.26000000000005;277.66;274.0616903277293;275.96000000000004;275.46000000000004;270.86;276.36;351.66;298.86;270.66;275.16;295.56;291.06;299.66;326.06;276.16;275.96000000000004;336.56;337.56000000000006;270.36;241.71165711629368;268.19934244402924;274.0616903277293;297.06;6680000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6680000.0;0.0;0.0;0.39016666666666666;0.063;0.0;0.0;2.9577015250626655;9419.7216796875;6887.16064453125;2373.34448242188;21443.203125;499115.24656699813;486894.2128536103;280523.4636121159;279783.05065540515;267363.66082308756;430346.717906069;432602.7564472499;437656.05685647397;472427.34351167246;532145.1204599382;474592.97360886366;437342.01223029394;444132.64570135507;462529.5463882496;457209.1677149482;281293.8361626923;463984.25722947286;432971.4512641538;432602.7564472499;265937.0223246507;270122.7006405761;466529.40919620165;201414.54207218593;196435.7411826172;273.7419852311584;906336.3977580355;415887.66212950804;102996.10125627692;253768.09859506116;0;9;0;15;22;23;0;1;49;58;557159719385.7197;213532622685.07303;469849480485.5839;92173.56435166972;16702.23662881299;-0.0;0.0;1998482.7821859405;397985.7554964345;0.0;243323.1726201805;5.828398236673362;0.5953624002386142
2577;2019-07-06 11:57:45.127;736;666;263;262;239;44;30;26;-20;32;784;255;-22;19;224;184;265;528;240;32;30;-28;676;355;360;142;360;307;677;-1.0;-1.0;1925.0;342.0;0.0;98;1;56;1;0;0;1;0;0;0;1;1;0;0;0;22119.91015625;10086.130859375;7037.44140625;2353.8037109375;638.0;278299;629.0;1176.0;Calculated values ==>;1562407065.127;346.76;339.76;299.46000000000004;299.36;297.06;277.56;273.8482719121499;276.16;275.76000000000005;271.16;276.36;351.56000000000006;298.66;270.96000000000004;275.06;295.56;291.56;299.66;325.96000000000004;276.36;276.16;336.06;336.96000000000004;270.36;242.98782864720522;268.43790593516167;273.8482719121499;297.16;6759999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;6770000.0;0.0;0.0;0.32083333333333336;0.057;0.0;0.0;2.9586753928438867;10086.130859375;7037.44140625;2353.8037109375;22119.91015625;494611.87049663125;484457.6891581632;278309.1910666281;277667.0916661541;265762.70626196696;430477.46260093397;433474.6235842054;437671.5478804793;471635.3862721799;531891.0264084993;474097.763399678;437356.53477473935;443582.2324138357;462830.7780603107;458219.12774457596;279815.8633875674;462542.64017455885;433836.9858812755;433474.6235842054;263844.3676079864;267611.2341011182;465678.17193991644;200811.04180738083;196435.7411826172;273.49682359405006;906681.3329091116;416042.110553545;103033.53107828501;253878.35436766982;0;9;0;15;22;23;0;1;49;58;557365525485.6853;213611866585.05978;470023931085.55475;75992.74569845243;15097.426417554529;-0.0;0.0;1999814.3323712675;398237.5469950415;0.0;243323.1726201805;4.676716834219225;0.48495249026394927
2578;2019-07-06 11:58:45.108;720;661;263;263;236;41;31;27;-20;33;778;255;-22;19;224;185;265;564;244;32;30;-28;686;355;360;146;360;307;687;-1.0;0.0;2021.0;330.0;0.0;98;1;58;1;0;0;1;0;0;0;1;1;0;1;0;22938.76171875;10429.7314453125;7129.75732421875;2343.70336914062;633.0;278300;624.0;1174.0;Calculated values ==>;1562407125.108;345.16;339.26;299.46000000000004;299.46000000000004;296.76000000000005;277.26000000000005;273.8482719121499;276.26000000000005;275.86;271.16;276.46000000000004;350.96000000000004;298.66;270.96000000000004;275.06;295.56;291.66;299.66;329.56;276.36;276.16;335.56;336.46000000000004;270.36;243.81672145450628;268.43790593516167;273.8482719121499;297.56;6859999.999999999;3550000.0;3600000.0;1460000.0;3600000.0;3070000.0;6870000.0;0.0;0.0;0.3368333333333334;0.055;0.0;0.0;2.95444908783049;10429.7314453125;7129.75732421875;2343.70336914062;22938.76171875;491348.67594141106;482609.0403242911;276919.5603312029;276919.5603312029;263794.53738790366;430477.46260093397;433656.0705203272;437671.5478804793;471202.2589852102;531264.2688581708;474097.763399678;437356.53477473935;443582.2324138357;462830.7780603107;458355.6712287806;278272.52281669376;467291.0378007353;433836.9858812755;433474.6235842054;261751.83340796042;265518.4816520846;465105.2043615983;200853.93019932948;196435.7411826172;273.513640941671;907056.7029362405;416213.0219335175;103072.66457438492;253996.376971322;0;9;0;15;22;23;0;1;49;58;557581457085.493;213698239224.98288;470208072755.3908;79768.06755560065;14533.820078924788;-0.0;0.0;2001111.92811175;398484.39585539186;0.0;243323.1726201805;4.738028301063175;0.49309492069007654
2579;2019-07-06 11:59:45.098;714;657;258;258;234;42;32;29;-19;34;769;257;-21;18;225;186;265;587;247;32;31;-29;693;355;360;145;360;309;694;-1.0;-1.0;1828.0;280.0;3.0;100;1;66;1;0;0;1;0;0;0;1;1;0;0;0;23627.451171875;11102.2734375;7324.08984375;2362.96826171875;630.0;278301;621.0;1171.0;Calculated values ==>;1562407185.098;344.56000000000006;338.86;298.96000000000004;298.96000000000004;296.56;277.36;273.8482719121499;276.36;276.06;271.26000000000005;276.56;350.06000000000006;298.86;271.06;274.96000000000004;295.66;291.76000000000005;299.66;331.86;276.36;276.26000000000005;335.26000000000005;336.16;270.26000000000005;243.61107973660833;268.67533136820026;273.8482719121499;297.86;6930000.0;3550000.0;3600000.0;1450000.0;3600000.0;3090000.0;6940000.000000001;0.0;0.0;0.3046666666666667;0.04666666666666666;0.0005;0.0005;2.9473793638326584;11102.2734375;7324.08984375;2362.96826171875;23627.451171875;489769.6747650893;481220.1038516147;273365.27098287357;273365.27098287357;262545.02339234774;430477.46260093397;433836.9858812755;437372.52749135875;471434.6316277157;530171.7533760326;474074.50315486814;437055.2244796515;443026.34146199;462963.62376627576;458492.0736687021;277331.3159770999;470185.55195921176;433836.9858812755;433656.0705203272;260496.36997498586;264262.8888514036;465148.3269190467;200874.75512480162;273365.27098287357;273.5218051553891;907444.690035095;416392.4254020071;103111.88030093772;254116.80562295314;0;9;0;15;22;23;0;1;49;58;557797421085.5273;213785524674.99677;470392841955.42017;72052.98798101107;12332.766683731434;-0.0;80.14539976872682;2002376.892712179;398708.24676374573;0.0;243323.84038719896;4.062944491020867;0.4238469738420067
2580;2019-07-06 12:00:45.129;714;656;258;257;227;39;31;29;-18;34;762;258;-20;18;225;186;265;604;249;31;30;-30;717;352;357;144;357;309;718;-3.0;-1.0;1639.0;267.0;0.0;100;13;71;1;0;0;1;0;0;0;1;1;0;1;0;24649.31640625;11715.693359375;7688.37646484375;2412.96435546875;629.0;278302;619.0;1174.0;Calculated values ==>;1562407245.129;344.56000000000006;338.76;298.96000000000004;298.86;295.86;277.06;273.5264737036516;276.26000000000005;276.06;271.36;276.56;349.36;298.96000000000004;271.16;274.96000000000004;295.66;291.76000000000005;299.66;333.56;276.26000000000005;276.16;335.06;336.06;270.16;243.40439225979637;268.67533136820026;273.5264737036516;298.06;7170000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3090000.0;7180000.0;0.0;0.0;0.27316666666666667;0.0445;0.0;0.0;2.9550903491258143;11715.693359375;7688.37646484375;2412.96435546875;24649.31640625;487271.60135815194;478323.1252410067;271198.85357932496;270739.2130275666;258604.17268396224;430671.36484660726;434397.36110999016;437530.6787186241;471567.5291714911;529438.6768622734;474192.9727621805;437214.0438153077;443026.34146199;463412.3307658889;458970.0676224462;274665.463170689;469925.8930994411;434397.36110999016;434218.8704114113;259659.41789560125;263844.3676079864;465191.5095671774;200027.2946577762;273365.27098287357;273.1757946278192;907847.2042892064;416582.6733690178;103151.70030239044;254241.97414565503;0;9;0;15;22;23;0;1;49;58;558012632220.1649;213872269469.85068;470578337745.1078;64878.00774595496;11799.807563468352;-0.0;0.0;2003518.573905324;398909.4554529394;0.0;243324.5086105997;3.5145847358488953;0.3722113560873589
2581;2019-07-06 12:01:45.149;721;658;252;252;228;41;32;29;-18;35;759;259;-20;18;226;186;265;614;248;35;32;-31;723;355;360;144;360;309;724;-3.0;-2.0;1497.0;312.0;2.0;100;25;76;1;0;0;1;0;0;0;1;1;0;0;0;25131.734375;12285.58984375;7710.8134765625;2492.44213867188;630.0;278303;620.0;1173.0;Calculated values ==>;1562407305.149;345.26;338.96000000000004;298.36;298.36;295.96000000000004;277.26000000000005;273.8482719121499;276.36;276.06;271.36;276.66;349.06000000000006;299.06;271.16;274.96000000000004;295.76000000000005;291.76000000000005;299.66;334.56;276.66;276.36;335.16;336.16;270.06;243.40439225979637;268.67533136820026;273.8482719121499;297.96000000000004;7230000.0;3550000.0;3600000.0;1440000.0;3600000.0;3090000.0;7240000.000000001;0.0;0.0;0.2495;0.052000000000000005;0.0003333333333333333;0.0003333333333333333;2.9524133166316897;12285.58984375;7710.8134765625;2492.44213867188;25131.734375;487681.9255310075;477942.5948486026;268087.8576318826;268087.8576318826;258687.55304202865;430477.46260093397;433836.9858812755;437530.6787186241;471666.44639072387;529124.3565834656;474311.38107608864;437214.0438153077;443026.34146199;463096.3509743104;458492.0736687021;274096.66733102885;470828.42851819715;434376.6058122323;433836.9858812755;260077.89159075968;264262.8888514036;465091.10280923644;200575.69221902295;268087.8576318826;273.4044581685325;908262.1846596149;416782.7507325447;103192.59231595777;254370.3435039869;0;9;0;15;22;23;0;1;49;58;558227803920.0966;213958698269.8232;470763799545.0488;59120.269131650486;13754.801350691103;-0.0;55.2497094164643;2004552.2373186336;399122.4815121811;0.0;243324.9691783161;3.242955283087781;0.35276528713405586
2582;2019-07-06 12:02:45.120;731;662;249;248;224;48;38;31;-22;35;758;260;-24;18;226;187;265;619;245;40;38;-32;707;368;373;143;372;307;707;-2.0;0.0;1812.0;360.0;0.0;100;32;74;1;0;0;1;0;0;0;1;1;0;1;0;24156.578125;11946.2900390625;7414.65087890625;2517.48291015625;632.0;278304;621.0;1172.0;Calculated values ==>;1562407365.12;346.26;339.36;298.06;297.96000000000004;295.56;277.96000000000004;275.2199585193972;276.96000000000004;276.26000000000005;270.96000000000004;276.66;348.96000000000004;299.16;270.76000000000005;274.96000000000004;295.76000000000005;291.86;299.66;335.06;277.16;276.96000000000004;335.26000000000005;336.36;269.96000000000004;243.1966462407574;268.43790593516167;275.2199585193972;297.66;7070000.0;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;3070000.0;7070000.0;0.0;0.0;0.302;0.060000000000000005;0.0;0.0;2.949576255649913;11946.2900390625;7414.65087890625;2517.48291015625;24156.578125;490796.5829100344;480513.9346681528;267991.2514998113;267554.0059469474;258025.8161151313;429606.4342157736;431644.5240703191;437356.53477473935;471798.96558121993;529172.7083407035;474688.26198482275;437040.2039936506;443435.5918674444;461276.7080979507;456521.675545363;275690.24431425205;473755.9655134391;432025.51890659845;431644.5240703191;260496.36997498586;265099.94585879904;465134.502227113;203996.11123278984;268087.8576318826;274.7953229395265;908672.7220744449;416984.5854641265;103234.32151246937;254496.3281181811;0;9;0;15;22;23;0;1;49;58;558447597634.9358;214044756654.76025;470948510224.9137;70474.84790966875;15668.30345965939;-0.0;0.0;2005631.6746461892;399367.5555423604;0.0;243325.42937002736;3.9373563674449894;0.42166459047142607
2583;2019-07-06 12:03:45.140;734;662;250;249;222;53;42;36;-18;37;757;261;-19;18;226;187;265;608;247;42;41;-33;726;365;369;143;369;310;727;-1.0;-1.0;1945.0;269.0;2.0;100;39;85;1;0;0;1;0;0;0;1;1;0;0;0;25483.017578125;13091.33984375;7725.51904296875;2583.7197265625;633.0;278305;622.0;1171.0;Calculated values ==>;1562407425.14;346.56000000000006;339.36;298.16;298.06;295.36;278.46000000000004;274.9066339382667;277.36;276.76000000000005;271.36;276.86;348.86;299.26000000000005;271.26000000000005;274.96000000000004;295.76000000000005;291.86;299.66;333.96000000000004;277.36;277.26000000000005;335.36;336.46000000000004;269.86;243.1966462407574;268.7936212382143;274.9066339382667;297.86;7259999.999999999;3650000.0;3690000.0;1430000.0;3690000.0;3100000.0;7270000.0;0.0;0.0;0.32416666666666666;0.04483333333333333;0.0003333333333333333;0.0003333333333333333;2.9468993882874823;13091.33984375;7725.51904296875;2583.7197265625;25483.017578125;489294.21758193045;478226.0859410033;267043.7266455099;266629.0678250737;256415.64913143558;429811.8947417682;433417.75616050424;437301.7563972805;471996.43091952;528838.0639943238;474418.6303216394;437142.86386454466;442820.52857386705;461735.93081570824;457013.68520201126;273823.5602476478;469445.3689600304;433417.75616050424;433233.1241697373;260914.8530628454;265518.4816520846;465034.2262217918;203476.34275227983;267043.7266455099;274.58037000876857;909086.523261249;417193.30192955123;103276.84570460476;254622.5382573522;0;9;0;15;22;23;0;1;49;58;558670271835.7495;214130585255.0739;471133671925.5904;75798.40492325438;11726.511775549787;-0.0;55.396465841409125;2006851.0247388443;399595.921766864;0.0;243325.89116112347;3.742655880950671;0.3862156667852759
2584;2019-07-06 12:04:45.100;737;667;261;261;225;44;34;35;-15;39;759;261;-17;17;226;185;265;622;247;35;34;-34;780;354;359;141;359;310;781;-1.0;0.0;1169.0;111.0;0.0;100;42;97;1;0;0;1;0;0;0;1;1;0;1;0;28718.142578125;15138.7587890625;8565.9423828125;2608.93896484375;635.0;278306;623.0;1174.0;Calculated values ==>;1562407485.1;346.86;339.86;299.26000000000005;299.26000000000005;295.66;277.56;273.7412296467126;276.56;276.66;271.66;277.06;349.06000000000006;299.26000000000005;271.46000000000004;274.86;295.76000000000005;291.66;299.66;335.36;276.66;276.56;335.46000000000004;336.66;269.76000000000005;242.77792619122317;268.7936212382143;273.7412296467126;297.86;7800000.0;3540000.0;3590000.0;1410000.0;3590000.0;3100000.0;7809999.999999999;0.0;0.0;0.19483333333333333;0.018500000000000003;0.0;0.0;2.9541274218023976;15138.7587890625;8565.9423828125;2608.93896484375;28718.142578125;484104.42907846224;472667.45327205793;268165.9493727417;268165.9493727417;255325.53591105863;430542.39183029096;434442.7656083012;437776.4333770113;472456.96783784614;529047.7858901562;474418.6303216394;437460.313363465;442671.98866168805;463245.95189034037;458515.6908689271;269816.7780331109;464847.79393032496;434621.1652425816;434442.7656083012;261333.34086894934;266355.56789118156;465221.47937860386;200819.4960264561;267043.7266455099;273.49573971784065;909537.8984768203;417428.3959168248;103320.0890121182;254758.2099273282;0;9;0;15;22;23;0;1;49;58;558888526235.0205;214215728454.78952;471319547924.96954;46167.1099604665;4891.436692014734;-0.0;0.0;2007866.7264399556;399734.31234836223;0.0;243326.35249057913;1.9403832532175125;0.19328955789209593
2585;2019-07-06 12:05:45.111;754;674;260;260;234;42;36;34;-19;39;762;261;-21;17;227;186;265;630;251;38;35;-35;765;359;364;140;364;306;766;-1.0;-2.0;1636.0;338.0;0.0;100;44;92;1;0;0;1;0;0;0;1;1;0;0;0;28062.08984375;14385.2548828125;8296.1982421875;2587.55639648438;641.0;278307;628.0;1172.0;Calculated values ==>;1562407545.111;348.56000000000006;340.56000000000006;299.16;299.16;296.56;277.36;274.27422755570615;276.76000000000005;276.56;271.26000000000005;277.06;349.36;299.26000000000005;271.06;274.86;295.86;291.76000000000005;299.66;336.16;276.96000000000004;276.66;335.96000000000004;337.26;269.66;242.56692532238324;268.3187672390254;274.27422755570615;298.26000000000005;7650000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;7659999.999999999;0.0;0.0;0.27266666666666667;0.05633333333333333;0.0;0.0;2.948127362762306;14385.2548828125;8296.1982421875;2587.55639648438;28062.08984375;488277.72211457626;475614.0107332684;268667.3891023474;268667.3891023474;258955.61716624582;430214.79039162316;433567.68989926;438054.9754168444;472588.21769833704;529667.5808205553;474934.9659881325;437742.05038880615;443492.7161922392;462628.5810937282;457849.5140682483;270791.6237379665;468210.25814445224;433931.68165179034;433384.8821390699;263425.85118522606;268866.9448851554;465265.0567310554;201504.16605968695;267043.7266455099;273.78595124327063;910011.1538291466;417674.47447086376;103363.40107933228;254898.75352783987;0;9;0;15;22;23;0;1;49;58;559105466000.5859;214300043910.00928;471504381805.4513;64499.52068471827;14858.53017448709;-0.0;0.0;2008789.1174384218;399898.9255795726;0.0;243326.35249057913;3.140528748929912;0.34494431403310927
2586;2019-07-06 12:06:45.122;769;681;250;249;224;50;38;39;-23;40;763;261;-24;15;227;189;265;634;251;41;37;-37;747;368;373;139;373;304;748;-1.0;-1.0;921.0;286.0;0.0;100;44;87;1;0;0;1;0;0;0;1;1;0;1;0;26369.134765625;13627.671875;8009.2509765625;2577.359375;644.0;278308;631.0;1173.0;Calculated values ==>;1562407605.122;350.06000000000006;341.26;298.16;298.06;295.56;278.16;275.2199585193972;276.96000000000004;277.06;270.86;277.16;349.46000000000004;299.26000000000005;270.76000000000005;274.66;295.86;292.06;299.66;336.56;277.26000000000005;276.86;336.26000000000005;337.56000000000006;269.46000000000004;242.35481222062532;268.0796299477929;275.2199585193972;298.26000000000005;7470000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3040000.0;7480000.0;0.0;0.0;0.15350000000000003;0.04766666666666666;0.0;0.0;2.9501563681109753;13627.671875;8009.2509765625;2577.359375;26369.134765625;492320.44319620216;478822.7294291472;265755.46540428174;265362.64813389676;256243.99906089323;429606.4342157736;431644.5240703191;437883.18805776763;472817.310826017;529924.4241206498;475191.939860002;437727.04723144654;443607.19622175704;461259.2913670954;456802.38005965634;272086.7809267709;471161.73331245803;432215.0735299409;431453.06688762316;264681.4149301396;270122.7006405761;465209.04391629796;203297.9310646349;267043.7266455099;274.52530308819235;910464.8305257534;417907.95832438674;103406.44993487936;255034.65718224668;0;9;0;15;22;23;0;1;49;58;559326606535.2837;214383759254.89487;471687415355.2012;36008.83694844588;12484.429712595938;-0.0;0.0;2009626.8406386552;400126.8253522867;0.0;243326.35249057913;2.002672067968459;0.2334158177685993
2587;2019-07-06 12:07:45.142;772;683;245;244;220;57;42;44;-22;42;763;261;-24;15;227;190;265;623;253;43;41;-38;746;372;377;139;377;304;746;-2.0;-1.0;1862.0;277.0;0.0;100;45;87;1;0;0;1;0;0;0;1;1;0;0;0;26029.869140625;13667.169921875;7976.89453125;2590.02661132812;646.0;278309;633.0;1175.0;Calculated values ==>;1562407665.142;350.36;341.46000000000004;297.66;297.56;295.16;278.86;275.63479819532273;277.36;277.56;270.96000000000004;277.36;349.46000000000004;299.26000000000005;270.76000000000005;274.66;295.86;292.16;299.66;335.46000000000004;277.46000000000004;277.26000000000005;336.46000000000004;337.76;269.36;242.35481222062532;268.0796299477929;275.63479819532273;298.46000000000004;7459999.999999999;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3040000.0;7459999.999999999;0.0;0.0;0.31033333333333335;0.04616666666666667;0.0;0.0;2.954860757006435;13667.169921875;7976.89453125;2590.02661132812;26029.869140625;492857.9010837858;479366.6169911159;263924.0270741235;263541.84531242016;254963.0522559516;429328.3091220336;431366.10962521314;438039.0146135774;473013.37450241524;529924.4241206498;475191.939860002;437727.04723144654;443607.19622175704;460642.24431304925;456285.002545597;272163.4204905921;469557.80220711126;431559.0025572689;431172.5511397006;265518.4816520846;270959.89632461156;465109.37001803797;205111.5070436174;267043.7266455099;275.24363719948036;910901.6344442887;418135.4911582934;103449.52583860171;255167.91946739584;0;9;0;15;22;23;0;1;49;58;559551681535.2122;214467187054.86835;471869876155.1432;72285.16984921093;12003.23467398575;-0.0;0.0;2010529.591511701;400330.9572434;0.0;243326.35249057913;3.4780922585057046;0.3696864065913259
2588;2019-07-06 12:08:45.122;768;684;254;253;225;61;45;45;-23;45;763;262;-24;14;227;191;265;629;255;46;45;-39;734;378;383;139;383;305;734;-2.0;-1.0;2023.0;303.0;0.0;100;46;87;1;0;0;1;0;0;0;1;1;0;1;0;25756.24609375;13453.529296875;7730.7392578125;2615.234375;646.0;278310;634.0;1173.0;Calculated values ==>;1562407725.122;349.96000000000004;341.56000000000006;298.56;298.46000000000004;295.66;279.26000000000005;276.25090830309495;277.66;277.66;270.86;277.66;349.46000000000004;299.36;270.76000000000005;274.56;295.86;292.26000000000005;299.66;336.06;277.76000000000005;277.66;336.56;337.76;269.26000000000005;242.35481222062532;268.19934244402924;276.25090830309495;298.66;7340000.000000001;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3050000.0;7340000.000000001;0.0;0.0;0.33716666666666667;0.050499999999999996;0.0;0.0;2.9498312067817434;13453.529296875;7730.7392578125;2615.234375;25756.24609375;493456.3805563167;480874.53055616183;268255.9753939078;267836.33871154644;257170.3080183247;428902.12800615287;430359.02076077333;437656.05685647397;473307.3401624125;529848.3059433332;475181.0500675642;437499.1961693786;443257.1847228264;459706.5143031428;455429.9486303088;273128.1980328224;472065.33309196134;430557.202831518;430359.02076077333;265937.0223246507;270959.89632461156;465009.6712085989;206598.26547463643;267043.7266455099;275.84129572273906;911333.0415543922;418361.42164991255;103492.88855444327;255298.77278336356;0;9;0;15;22;23;0;1;49;58;559779605535.2847;214550559254.89487;472052515255.2013;77904.98532757623;13049.775989565103;-0.0;0.0;2011780.7589436965;400539.662740633;0.0;243326.35249057913;3.8217084443257154;0.409433722421297
2589;2019-07-06 12:09:45.093;763;686;265;266;230;47;42;46;-26;47;764;264;-28;14;228;185;265;627;258;43;42;-41;771;359;364;135;363;298;767;-2.0;-1.0;258.0;182.0;0.0;0;34;74;1;0;0;1;1;0;0;1;1;0;0;0;40269.38671875;12986.3017578125;22349.48046875;2474.03393554688;652.0;278311;636.0;1173.0;Calculated values ==>;1562407785.093;349.46000000000004;341.76;299.66;299.76000000000005;296.16;277.86;274.27422755570615;277.36;277.76000000000005;270.56;277.86;349.56000000000006;299.56;270.36;274.56;295.96000000000004;291.66;299.66;335.86;277.46000000000004;277.36;336.76000000000005;338.36;269.06;241.49495122638035;267.35522164206344;274.27422755570615;298.96000000000004;7709999.999999999;3590000.0;3640000.0;1350000.0;3629999.9999999995;2980000.0;7670000.0;0.0;0.0;0.043000000000000003;0.030333333333333334;0.0;0.0;2.948851638771176;12986.3017578125;22349.48046875;2474.03393554688;40269.38671875;489023.77433863864;477450.16252943967;270656.6416080546;271076.205240279;257533.87488553827;430214.79039162316;434653.35091899;438767.1513630838;474020.51154441346;530484.3553738609;476306.77398628;438461.08877795865;444669.68110044283;462912.4563373884;457711.8149526845;270391.4711655102;467560.6664020338;434832.48858899495;434653.35091899;266774.11836628895;273471.60554148915;465384.79830288206;199186.0361368211;267043.7266455099;272.87306996680894;911882.9892241842;418581.6470814432;103535.27862522501;255549.32012446108;0;9;0;15;23;23;0;1;49;58;560003597220.1208;214632719524.83478;472233327820.06903;10301.987954729297;8074.69578570385;-0.0;0.0;2012515.461775758;400715.6149206202;0.0;243326.35249057913;0.48602943906532664;0.06639997845099226
2590;2019-07-06 12:10:45.123;780;703;261;260;227;34;38;35;-34;45;764;264;-36;12;229;175;265;638;257;43;38;-41;739;350;355;131;353;293;735;-1.0;-1.0;686.0;87.0;0.0;0;11;52;1;0;0;1;1;0;0;1;1;0;1;0;36756.21484375;10835.7373046875;21409.373046875;2336.15869140625;662.0;278312;645.0;1174.0;Calculated values ==>;1562407845.123;351.16;343.46000000000004;299.26000000000005;299.16;295.86;276.56;273.3108153835814;276.96000000000004;276.66;269.76000000000005;277.66;349.56000000000006;299.56;269.56;274.36;296.06;290.66;299.66;336.96000000000004;277.46000000000004;276.96000000000004;337.66;339.36;269.06;240.61611355647437;266.74333088950624;273.3108153835814;298.86;7390000.000000001;3500000.0;3550000.0;1310000.0;3529999.9999999995;2930000.0;7350000.0;0.0;0.0;0.11433333333333334;0.0145;0.0;0.0;2.949718018308873;10835.7373046875;21409.373046875;2336.15869140625;36756.21484375;494702.3280303678;483693.35688702884;271220.17541058356;270775.32446466334;257832.6918824872;430799.1582183253;436107.93194895133;438662.4006545466;474340.9607716398;530862.8435422766;476937.432687993;438358.4652479722;445375.3277671383;464529.0916511057;457796.27867287636;272715.63857128995;473423.38800982543;436968.1101686938;436107.93194895133;270541.29595472733;277658.20189090865;465954.9669559588;199448.98032997613;267043.7266455099;272.9392107733967;912525.1901769055;418780.26333203213;103575.38360623311;255914.15956547373;0;9;0;15;23;23;0;1;49;58;560219405070.018;214712559424.79672;472410716469.9845;27350.067723775897;3864.336806076749;-0.0;0.0;2012829.385789828;400815.1566048068;0.0;243326.35249057913;0.9026390700430159;0.09567011324582492
