;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2591;2019-07-06 12:11:45.124;790;710;260;259;222;25;35;26;-36;41;763;264;-37;13;230;168;265;620;259;43;35;-41;730;340;346;129;344;292;727;236.0;-2.0;1049.0;129.0;0.0;0;1;33;1;0;0;1;1;0;0;1;1;0;0;0;34917.16796875;9264.48046875;21205.96875;2296.8603515625;667.0;278313;651.0;1174.0;Calculated values ==>;1562407905.124;352.16;344.16;299.16;299.06;295.36;275.66;272.21867820750657;276.66;275.76000000000005;269.56;277.26000000000005;349.46000000000004;299.56;269.46000000000004;274.46000000000004;296.16;289.96000000000004;299.66;335.16;277.46000000000004;276.66;338.26;339.86;269.06;240.16925963744896;266.62003547228215;272.21867820750657;299.06;7300000.0;3400000.0;3460000.0;1290000.0;3440000.0;2920000.0;7270000.0;0.03933333333333333;0.0;0.17483333333333334;0.021500000000000002;0.0;0.03933333333333333;2.9488879215139607;9264.48046875;21205.96875;2296.8603515625;34917.16796875;496996.6573339671;485615.52286312636;271392.80093150656;270939.36811429064;256415.64913143558;431420.45991060114;437688.3978344568;438582.0297435704;474211.1747634917;530834.7252058026;477063.0047614485;438430.3070074864;445711.84642783966;465967.47487218113;458457.66969668935;273470.1546800355;471446.63927432493;439012.26105366123;437688.3978344568;273052.9745269728;279751.69817897916;466238.42093638744;197008.66511330137;197008.66511330137;271.92875962668546;913122.478323298;418947.76793897094;103613.9927418395;256269.29333356066;0;9;0;15;23;23;0;1;49;58;560429708575.5996;214790560725.01245;472586219395.46985;42235.07658285871;5788.439750196351;-0.0;9466.736153698781;2013409.2716585903;400895.59775032825;0.0;243405.24327356927;1.7545002394349938;0.15587585682013722
2592;2019-07-06 12:12:45.124;796;713;267;266;226;18;30;17;-38;36;763;263;-40;16;230;164;265;628;251;41;30;-40;693;340;345;125;345;291;692;-2.0;-1.0;2925.0;540.0;0.0;98;1;5;1;0;0;1;0;0;0;1;1;0;0;0;19322.306640625;6980.09765625;7310.86083984375;2297.09790039062;668.0;278314;654.0;1177.0;Calculated values ==>;1562407965.124;352.76;344.46000000000004;299.86;299.76000000000005;295.76000000000005;274.96000000000004;272.21867820750657;276.16;274.86;269.36;276.76000000000005;349.46000000000004;299.46000000000004;269.16;274.76000000000005;296.16;289.56;299.66;335.96000000000004;277.26000000000005;276.16;338.56000000000006;339.96000000000004;269.16;239.25999513918347;266.49643012054327;272.21867820750657;298.26000000000005;6930000.0;3400000.0;3450000.0;1250000.0;3450000.0;2910000.0;6920000.0;0.0;0.0;0.4875;0.09000000000000001;0.0;0.0;2.956256462279624;6980.09765625;7310.86083984375;2297.09790039062;19322.306640625;501293.73022019677;489728.2497244242;278674.3655695186;278060.3998837884;259519.88907717727;431420.45991060114;437080.397212481;438502.1823925872;474243.6194871087;530910.3253370081;477073.4401761305;438198.6592380364;446325.17518739594;465823.26292086724;457920.44326150423;277331.3159770999;476987.4166602324;438906.9286694484;437080.397212481;274308.8830629234;280170.41352433193;466899.414951128;196591.47248667438;197008.66511330137;271.76191339164654;913574.4739450428;419083.1394233459;103652.27572727244;256506.9335801427;0;9;0;15;23;23;0;1;49;58;560637008575.5996;214866760725.01245;472761119395.46985;117931.47107913249;24327.71482180083;-0.0;0.0;2014743.992889107;401146.5657050949;0.0;243484.13274151675;8.576000858731307;0.9286482810550072
2593;2019-07-06 12:13:45.145;788;688;262;261;235;30;20;16;-32;33;767;261;-34;16;229;171;265;539;248;24;20;-37;658;348;353;131;353;296;659;-2.0;-1.0;2102.0;348.0;0.0;98;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17646.029296875;6721.74755859375;6807.60205078125;1367.77819824219;659.0;278315;649.0;1176.0;Calculated values ==>;1562408025.145;351.96000000000004;341.96000000000004;299.36;299.26000000000005;296.66;276.16;273.0942459734351;275.16;274.76000000000005;269.96000000000004;276.46000000000004;349.86;299.26000000000005;269.76000000000005;274.76000000000005;296.06;290.26000000000005;299.66;327.06;275.56;275.16;338.06000000000006;339.06000000000006;269.46000000000004;240.61611355647437;267.1113755279542;273.0942459734351;297.96000000000004;6580000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2960000.0;6590000.000000001;0.0;0.0;0.35033333333333333;0.058;0.0;0.0;2.955239977377995;6721.74755859375;6807.60205078125;1367.77819824219;17646.029296875;503417.1375699791;489566.76955916954;392131.04287269;391202.90938695095;265307.4940194064;430925.7729439634;433418.2568911692;438296.42880847026;473178.34860283375;530947.6422081314;476212.0332030344;437989.56915575906;445350.023721129;464529.0916511057;457574.948016997;395380.7133162804;466897.0684473578;434133.9136240739;433418.2568911692;272215.72791638016;276402.16793126165;466348.1107029359;198893.77257241574;197008.66511330137;272.7112367411104;913882.6512350318;419197.36143034394;103682.82705060307;256624.62861623516;0;9;0;15;23;23;0;1;49;58;560846481865.28;214943587604.89526;472937281030.2012;83870.7305680311;15512.351611570171;-0.0;0.0;2016426.2664900222;401478.6824583935;0.0;243484.13274151675;6.671291504177388;0.7054477732027504
2594;2019-07-06 12:14:48.095;762;672;257;255;234;36;23;18;-26;33;782;260;-29;8;228;177;265;481;245;25;22;-33;657;347;352;138;352;302;659;-1.0;-1.0;1596.0;134.0;0.0;83;100;13;1;0;0;1;0;0;0;1;0;0;0;0;17069.025390625;7112.705078125;6096.7353515625;1379.1472167968802;650.0;278316;642.0;1177.0;Calculated values ==>;1562408088.095;349.36;340.36;298.86;298.66;296.56;276.76000000000005;272.9856168485579;275.46000000000004;274.96000000000004;270.56;276.46000000000004;351.36;299.16;270.26000000000005;273.96000000000004;295.96000000000004;290.86;299.66;321.26000000000005;275.66;275.36;337.36;338.16;269.86;242.14157278889297;267.8393353686513;272.9856168485579;297.66;6570000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3020000.0;6590000.000000001;0.0;0.0;0.266;0.022333333333333334;0.0;0.0;2.9592357167836596;7112.705078125;6096.7353515625;1379.1472167968802;17069.025390625;500016.66572585393;487278.2574751229;277105.72180026036;275805.6246597593;264856.6282091572;430988.63858405815;434202.50031210686;437869.15320432716;472262.261994151;532056.9234048271;475331.10902401607;437401.2382119444;442993.0989471373;464545.5568033712;458549.4983502949;396085.8144658415;456900.36418194073;434556.38421811117;434024.817754306;269285.52512055053;272634.34865687083;465750.11736077274;199094.64490075887;197008.66511330137;272.7865064943345;914186.1668870087;419318.3168184191;103706.84357213191;256737.45195513696;0;9;0;15;23;23;0;1;49;58;561068380615.4481;215028255354.9594;473125501530.34375;63514.01920874917;5955.305551606976;-0.0;0.0;2017714.8595463382;401666.37537776097;0.0;243484.13274151675;4.761895150083096;0.46625645207985983
2595;2019-07-06 12:15:45.116;735;667;258;258;233;32;23;20;-19;32;789;257;-23;7;228;180;265;508;245;28;22;-28;665;343;348;144;348;307;668;-1.0;0.0;1284.0;76.0;3.0;24;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15855.830078125;7953.29052734375;4286.4765625;1385.70849609375;644.0;278317;637.0;1176.0;Calculated values ==>;1562408145.116;346.66;339.86;298.96000000000004;298.96000000000004;296.46000000000004;276.36;272.5487779782249;275.46000000000004;275.16;271.26000000000005;276.36;352.06000000000006;298.86;270.86;273.86;295.96000000000004;291.16;299.66;323.96000000000004;275.96000000000004;275.36;336.86;337.56000000000006;270.36;243.40439225979637;268.43790593516167;272.5487779782249;297.66;6650000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3070000.0;6680000.0;0.0;0.0;0.214;0.012666666666666666;0.0005;0.0005;2.9577015250626655;7953.29052734375;4286.4765625;1385.70849609375;15855.830078125;495554.05867094116;485585.2051882888;276425.1829357453;276425.1829357453;263778.32109187974;431237.1583312671;435176.203609034;437828.56808052456;471369.63528795214;532413.0832545107;474334.1437249217;437198.53567211574;441806.74464207777;465130.5988891297;459586.36343998555;389667.2887448637;460354.68568209175;436039.1776287356;435002.2564783911;267192.67376467976;270122.7006405761;465392.24410986586;198202.34395818866;276425.1829357453;272.4163029567485;914446.9180232128;419437.6332259247;103728.74007731963;256819.682667026;0;9;0;15;23;23;0;1;49;58;561267954115.1277;215108654964.83032;473299130475.06494;51280.01196217988;3384.4054019212444;-0.0;79.28853677132292;2018623.980440906;401740.34199684794;0.0;243484.76067369006;4.017746430617953;0.3836753640319388
2596;2019-07-06 12:16:45.136;714;661;262;261;236;29;24;20;-16;32;787;255;-18;6;229;180;265;550;249;30;23;-24;687;339;344;148;344;311;689;181.0;-1.0;684.0;84.0;2.0;1;100;41;1;0;0;1;0;0;0;1;0;0;1;0;16787.447265625;9203.388671875;3743.95947265625;1388.36120605469;638.0;278318;632.0;1175.0;Calculated values ==>;1562408205.136;344.56000000000006;339.26;299.36;299.26000000000005;296.76000000000005;276.06;272.10816812424576;275.56;275.16;271.56;276.36;351.86;298.66;271.36;273.76000000000005;296.06;291.16;299.66;328.16;276.16;275.46000000000004;336.36;336.96000000000004;270.76000000000005;244.22491754036054;268.91163127593666;272.10816812424576;298.06;6870000.0;3390000.0;3440000.0;1480000.0;3440000.0;3110000.0;6890000.000000001;0.030166666666666668;0.0;0.114;0.014;0.0003333333333333333;0.030500000000000003;2.956159512407795;9203.388671875;3743.95947265625;1388.36120605469;16787.447265625;490386.8462049636;482386.04015624494;276087.70940334466;275521.25601612043;263667.3350236045;431480.97241316177;436299.7024278713;437389.9950341223;470835.43282039254;531904.9818080914;473576.1697214056;437071.7284734032;440807.61033253436;465839.3387356851;460213.00932212896;278132.00938396086;464651.2342935617;437311.16539771267;436129.6855322445;265099.94585879904;267611.2341011182;465221.1294817122;196971.6441794287;197836.30062996328;271.9099714769949;914719.0360100947;419580.6532099816;103751.86503057936;256886.62527406446;0;9;0;15;23;23;0;1;49;58;561475623315.0616;215196284164.8025;473484592275.006;27407.691997435075;3755.4927942319687;-0.0;7267.948239519578;2019279.9298839832;401799.8609815142;0.0;243546.0080557974;2.680797447223345;0.22143481477565008
2597;2019-07-06 12:17:45.117;703;656;267;268;238;27;24;17;-14;30;769;253;-16;13;229;180;265;583;248;31;23;-22;724;337;342;142;342;312;726;203.0;-1.0;957.0;53.0;0.0;1;0;53;1;0;0;1;0;0;0;1;0;1;1;0;19866.833984375;10584.9580078125;3962.50927734375;2401.38159179688;636.0;278319;629.0;1175.0;Calculated values ==>;1562408265.117;343.46000000000004;338.76;299.86;299.96000000000004;296.96000000000004;275.86;271.8864255623528;275.56;274.86;271.76000000000005;276.16;350.06000000000006;298.46000000000004;271.56;274.46000000000004;296.06;291.16;299.66;331.46000000000004;276.26000000000005;275.46000000000004;336.06;336.76000000000005;270.96000000000004;242.98782864720522;269.02936301313275;271.8864255623528;297.96000000000004;7240000.000000001;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3120000.0;7259999.999999999;0.03383333333333333;0.0;0.1595;0.008833333333333334;0.0;0.03383333333333333;2.956482485785713;10584.9580078125;3962.50927734375;2401.38159179688;19866.833984375;484881.5338993031;477393.86900500715;274803.2114351524;275302.473552827;262315.6897101318;431601.1154718507;436767.5750388383;437478.7579247441;471438.0385572268;529943.7962751762;473206.7446407513;437160.35228701105;441655.497424456;466127.42931194184;460524.2344176499;274004.83445135737;465304.07499855664;437935.02324619296;436599.21735064604;263844.3676079864;266774.11836628895;466277.59502705414;196707.25368595123;196707.25368595123;271.79634116929026;915024.391628211;419745.5038802393;103783.43621994868;256950.8255106644;0;9;0;15;23;23;0;1;49;59;561681358145.6963;215283256615.07077;473671433090.5823;38403.05492608746;2381.204681846409;-0.0;8116.344770655508;2019828.1791094549;401850.9839332431;0.0;243674.1699005043;2.8851873501028096;0.23008336745987049
2598;2019-07-06 12:18:45.107;707;655;269;270;240;28;23;16;-16;27;722;254;-18;18;230;179;266;604;249;34;23;-21;756;343;348;138;348;309;758;-1.0;-1.0;1871.0;335.0;0.0;1;0;56;1;0;0;1;0;0;0;1;0;1;0;0;21390.609375;11240.3759765625;4203.0537109375;2402.5634765625;636.0;278320;629.0;1173.0;Calculated values ==>;1562408325.107;343.86;338.66;300.06;300.16;297.16;275.96000000000004;272.5487779782249;275.46000000000004;274.76000000000005;271.56;275.86;345.36;298.56;271.36;274.96000000000004;296.16;291.06;299.76000000000005;333.56;276.56;275.46000000000004;336.06;336.76000000000005;271.06;242.14157278889297;268.67533136820026;272.5487779782249;298.06;7559999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3090000.0;7580000.0;0.0;0.0;0.31183333333333335;0.05583333333333333;0.0;0.0;2.95145017517161;11240.3759765625;4203.0537109375;2402.5634765625;21390.609375;482019.7887046713;473436.89273364376;273024.73539996694;273471.5519006518;261450.3043630375;431237.1583312671;435176.203609034;437845.99643053644;471673.81221397576;525240.186250526;473718.72388390044;437530.6787186241;443026.34146199;465388.9643184882;459452.89102084085;271854.05145354895;464695.86694385996;437060.5042495169;435176.203609034;263844.3676079864;266774.11836628895;466941.0388080672;197817.66245174277;196707.25368595123;272.26341204913933;915368.1463542557;419927.35135050747;103823.46242337878;257018.86052785118;0;9;0;15;23;23;0;1;49;59;561888323645.7292;215367242615.0841;473857702040.6119;74848.83547905383;15026.05517989478;-0.0;0.0;2020771.7875686889;401996.0202553642;0.0;243741.7948342361;5.036138355131438;0.5397537526798726
2599;2019-07-06 12:19:45.108;724;657;254;256;237;39;25;19;-19;26;711;255;-21;18;229;183;266;613;257;27;24;-19;751;357;362;136;362;308;753;-2.0;0.0;1872.0;243.0;0.0;1;0;55;1;0;0;1;0;0;0;1;0;1;0;0;20289.193359375;11129.060546875;4056.5625;2404.603515625;639.0;278321;631.0;1174.0;Calculated values ==>;1562408385.108;345.56000000000006;338.86;298.56;298.76000000000005;296.86;277.06;274.0616903277293;275.66;275.06;271.26000000000005;275.76000000000005;344.26;298.66;271.06;274.96000000000004;296.06;291.46000000000004;299.76000000000005;334.46000000000004;275.86;275.56;336.26000000000005;337.06;271.26000000000005;241.71165711629368;268.5567601203482;274.0616903277293;298.86;7509999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;7530000.0;0.0;0.0;0.312;0.0405;0.0;0.0;2.9534820250909757;11129.060546875;4056.5625;2404.603515625;20289.193359375;485183.6021902507;474367.0997698969;267048.86495970975;267854.8293198486;260597.767735209;430346.717906069;432045.37783359917;437601.09044165985;471840.61823089625;524162.23319807043;473967.6738433798;437285.26766895736;443231.3596024861;463195.3492027865;457759.9777785417;272226.5870748817;466939.5264780742;432417.5491711716;431858.3984788819;264681.4149301396;268029.79939014546;467418.7527916795;201726.43880792896;196707.25368595123;273.86379569328477;915715.4838321508;420113.7664281771;103863.52281592737;257087.6918100281;0;9;0;15;23;23;0;1;49;59;562101327195.4719;215449443984.9848;474042805125.3883;73592.89130972403;10760.538716341896;-0.0;0.0;2022008.8225740076;402210.91211904463;0.0;243741.7948342361;4.795471492442065;0.5099993092089145
2600;2019-07-06 12:20:45.118;738;662;242;242;225;54;34;33;-15;28;719;257;-19;18;228;188;266;619;262;33;33;-18;747;369;374;135;374;310;749;-1.0;0.0;9.0;78.0;0.0;35;0;61;1;0;0;1;0;0;0;1;0;1;0;0;21057.5;11639.74609375;5251.09130859375;2407.34326171875;643.0;278322;635.0;1174.0;Calculated values ==>;1562408445.118;346.96000000000004;339.36;297.36;297.36;295.66;278.56;275.3239800832674;276.56;276.46000000000004;271.66;275.96000000000004;345.06000000000006;298.86;271.26000000000005;274.96000000000004;295.96000000000004;291.96000000000004;299.76000000000005;335.06;276.46000000000004;276.46000000000004;336.66;337.46000000000004;271.36;241.49495122638035;268.7936212382143;275.3239800832674;299.36;7470000.0;3690000.0;3740000.0;1350000.0;3740000.0;3100000.0;7490000.000000001;0.0;0.0;0.0015;0.013000000000000001;0.0;0.0;2.952833883563549;11639.74609375;5251.09130859375;2407.34326171875;21057.5;487723.30954697746;475658.1128193637;262630.6218595104;262630.6218595104;256546.60260513832;429537.3511455088;430608.212543493;437776.4333770113;472168.09959432366;524845.4384302049;473944.3766318224;437142.86386454466;442820.52857386705;461242.0036772722;456497.64675692306;272534.028399155;468493.0969761555;430412.8528331317;430412.8528331317;266355.56789118156;269704.110367413;467656.67764891183;201314.9659112714;196707.25368595123;273.75609654181955;916060.0970360539;420303.53810682805;103903.62905565827;257165.26851905102;0;9;0;15;23;23;0;1;49;59;562322163995.4368;215530757534.9719;474228236025.3588;354.69220119860984;3462.442252589326;-0.0;0.0;2022625.1551414777;402329.4567145738;0.0;243741.7948342361;0.19779763285646343;0.036204157358705094
2601;2019-07-06 12:21:45.138;749;670;245;245;219;60;40;42;-16;34;732;258;-19;16;228;191;266;630;285;40;39;-17;799;372;377;136;377;307;800;-3.0;-1.0;32.0;157.0;0.0;72;0;67;1;0;0;1;0;0;0;1;0;1;0;0;24258.02734375;12811.541015625;7226.96728515625;2391.13549804688;649.0;278323;639.0;1175.0;Calculated values ==>;1562408505.138;348.06000000000006;340.16;297.66;297.66;295.06;279.16;275.63479819532273;277.16;277.36;271.56;276.56;346.36;298.96000000000004;271.26000000000005;274.76000000000005;295.96000000000004;292.26000000000005;299.76000000000005;336.16;277.16;277.06;337.06;338.06000000000006;271.46000000000004;241.71165711629368;268.43790593516167;275.63479819532273;301.66;7990000.000000001;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3070000.0;8000000.0;0.0;0.0;0.005333333333333333;0.026166666666666668;0.0;0.0;2.9543709038641794;12811.541015625;7226.96728515625;2391.13549804688;24258.02734375;483966.1252496223;470872.1900498411;261334.3502683897;261334.3502683897;252753.08843094978;429328.3091220336;430978.317854732;438297.7194993918;472622.7809936826;526447.8733694741;474452.24318024167;437828.56808052456;443141.609673585;460779.61989503726;456426.3451327903;269078.597248094;463775.8449917376;430978.317854732;430783.40031188104;268029.79939014546;272215.72791638016;467616.1448606874;201976.12206838976;196707.25368595123;274.02860412360985;916437.8523069299;420507.3667529167;103943.62970775127;257269.28700190643;0;9;0;15;23;23;0;1;49;59;562547539095.3651;215612084634.94604;474413397725.3;1260.3818529653443;6950.913929731789;-0.0;0.0;2022638.6185782417;402416.2636087216;0.0;243741.7948342361;0.36609122535981353;0.0681903104588676
2602;2019-07-06 12:22:45.119;770;682;255;253;225;69;45;52;-20;40;743;261;-21;17;228;189;266;636;292;45;45;-16;768;381;386;138;386;308;768;-2.0;0.0;2925.0;94.0;0.0;99;0;68;1;0;0;1;0;0;0;1;0;1;0;0;24482.51953125;12388.7216796875;8112.80078125;2364.92626953125;658.0;278324;647.0;1174.0;Calculated values ==>;1562408565.119;350.16;341.36;298.66;298.46000000000004;295.66;280.06;276.55624918942954;277.66;278.36;271.16;277.16;347.46000000000004;299.26000000000005;271.06;274.86;295.96000000000004;292.06;299.76000000000005;336.76000000000005;277.66;277.66;337.86;338.96000000000004;271.56;242.14157278889297;268.5567601203482;276.55624918942954;302.36;7680000.0;3810000.0;3860000.0;1380000.0;3860000.0;3080000.0;7680000.0;0.0;0.0;0.4875;0.015666666666666666;0.0;0.0;2.950379068894688;12388.7216796875;8112.80078125;2364.92626953125;24482.51953125;490377.126234355;476686.1904534422;266568.6469495565;265796.05109881255;255805.07119247963;428684.9695293014;429544.1130893817;437443.34373287327;472947.9820155742;527524.0176841324;474677.1984412237;437285.26766895736;443083.93690773816;459374.1374956838;454636.6512373088;271008.1175229563;468992.3722131198;429544.1130893817;429544.1130893817;271378.50176498963;275983.5004908252;467436.2840301193;208276.39712635186;196707.25368595123;276.4917140630962;916843.8949096391;420717.30244116415;103983.25100506059;257397.07792240253;0;9;0;15;23;23;0;1;49;59;562776366610.1614;215694258604.87286;474597839300.13574;111718.88647067918;4060.1715614923564;-0.0;0.0;2023579.814340365;402507.993597369;0.0;243741.7948342361;5.063272368914022;0.5586711267018002
2603;2019-07-06 12:23:45.109;776;689;271;270;241;72;51;58;-17;46;751;266;-19;15;228;192;266;614;272;50;50;-15;732;384;389;138;389;310;732;227.0;0.0;2293.0;60.0;0.0;99;0;78;1;0;0;1;0;0;0;1;0;1;0;0;24683.69921875;12759.9716796875;7570.60888671875;2394.66064453125;663.0;278325;653.0;1174.0;Calculated values ==>;1562408625.109;350.76;342.06000000000006;300.26000000000005;300.16;297.26000000000005;280.36;276.8598123268743;278.26000000000005;278.96000000000004;271.46000000000004;277.76000000000005;348.26;299.76000000000005;271.26000000000005;274.66;295.96000000000004;292.36;299.76000000000005;334.56;278.16;278.16;338.46000000000004;339.46000000000004;271.66;242.14157278889297;268.7936212382143;276.8598123268743;300.36;7320000.0;3840000.0;3890000.0;1380000.0;3890000.0;3100000.0;7320000.0;0.03783333333333334;0.0;0.38216666666666665;0.01;0.0;0.03783333333333334;2.949552334798435;12759.9716796875;7570.60888671875;2394.66064453125;24683.69921875;494805.16995086084;481871.79167211865;276229.3461141231;275725.30922828557;263145.2564111913;428465.0848360747;429938.2405461985;437460.313363465;473535.07189352607;528208.6580177817;475010.07500898663;437142.86386454466;442374.1672774083;458899.3403511628;454563.86810077337;273771.82513942773;469816.11415623885;429735.97397136624;429735.97397136624;273890.2417152289;278076.8904731985;467535.2663083479;209075.2518731883;209075.2518731883;276.8075827488442;917253.5451128726;420926.83995711815;104022.90761881338;257527.7512204763;0;9;0;15;23;23;0;1;49;59;563008827860.1984;215777044804.88602;474783208400.1652;87281.15766620074;2584.600144351596;-0.0;8348.3306527144;2025237.871652819;402563.3574660769;0.0;243811.3526614494;4.321806204459427;0.40636554128559715
2604;2019-07-06 12:24:45.110;763;691;278;279;246;55;48;54;-20;51;757;267;-22;15;228;191;266;597;264;48;47;-15;775;365;370;139;369;303;771;-1.0;0.0;0.0;56.0;0.0;0;0;71;1;0;0;1;0;1;0;1;0;1;1;0;40478.76953125;12671.8828125;22297.630859375;2336.34301757812;668.0;278326;656.0;1175.0;Calculated values ==>;1562408685.11;349.46000000000004;342.26;300.96000000000004;301.06;297.76000000000005;278.66;274.9066339382667;277.96000000000004;278.56;271.16;278.26000000000005;348.86;299.86;270.96000000000004;274.66;295.96000000000004;292.26000000000005;299.76000000000005;332.86;277.96000000000004;277.86;338.76;339.96000000000004;271.66;242.35481222062532;267.9596281332873;274.9066339382667;299.56;7750000.0;3650000.0;3700000.0;1390000.0;3690000.0;3030000.0;7709999.999999999;0.0;0.0;0.0;0.009333333333333334;0.0;0.0;2.9512330868127097;12671.8828125;22297.630859375;2336.34301757812;40478.76953125;488617.20903233613;477800.1386585972;276063.1398050097;276528.2339690695;263015.6283303429;429811.8947417682;434268.8155524959;438573.70663450175;473894.81173143076;529374.0820662462;476022.120255456;438264.37560948916;443809.95577213913;462006.0847086673;457570.36885009304;270542.7529338774;461659.94901222456;434268.8155524959;434086.46171724674;275146.1813398168;280170.41352433193;467395.78988382494;197823.22563082076;209075.2518731883;272.3544109324789;917796.5747354762;421138.7756098324;104062.33330636717;257776.65736642637;0;9;0;15;23;24;0;1;49;59;563236531654.9233;215860146189.78564;474967111464.94305;0.0;2516.0105996947054;-0.0;0.0;2025965.2267548752;402605.86326397746;0.0;243880.9232429617;0.0674427777021407;0.012999820300858578
2605;2019-07-06 12:25:45.111;773;708;265;263;231;38;36;40;-27;49;759;267;-29;14;229;180;266;629;263;36;35;-15;757;353;358;136;357;299;754;-1.0;-1.0;1319.0;89.0;0.0;0;0;58;1;0;0;1;0;1;0;1;0;1;0;0;37937.9921875;11499.7412109375;21895.759765625;2311.74072265625;680.0;278327;666.0;1177.0;Calculated values ==>;1562408745.111;350.46000000000004;343.96000000000004;299.66;299.46000000000004;296.26000000000005;276.96000000000004;273.6339639331285;276.76000000000005;277.16;270.46000000000004;278.06;349.06000000000006;299.86;270.26000000000005;274.56;296.06;291.16;299.76000000000005;336.06;276.76000000000005;276.66;339.76;341.16;271.66;241.71165711629368;267.47669482898436;273.6339639331285;299.46000000000004;7570000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2990000.0;7540000.000000001;0.0;0.0;0.21983333333333333;0.014833333333333334;0.0;0.0;2.9542400379703357;11499.7412109375;21895.759765625;2311.74072265625;37937.9921875;491918.44402476464;482394.64589912567;271564.8596761355;270702.7869259714;258419.08589103495;430607.02586249536;435041.38555822254;438390.63782803225;474086.44446128915;529887.827313735;476528.7195081973;438082.61597026663;444470.14050354663;463939.2883609972;457994.41410563304;271781.0357862021;469564.49115574284;435041.38555822254;434864.4174955049;279332.9882161641;285195.4229665811;467813.4514219761;200787.34020224304;209075.2518731883;273.4787325243268;918450.0586428232;421340.2091677548;104101.0679832101;258144.94176062415;0;9;0;15;23;24;0;1;49;59;563454935295.5273;215942647565.01382;475147714475.4425;52233.12492806933;3960.88731642604;-0.0;0.0;2026400.5100517469;402659.8383129969;0.0;243880.9232429617;1.5737427359370872;0.1622367948572252
2606;2019-07-06 12:26:45.111;792;724;261;260;222;27;28;28;-31;44;759;266;-33;14;230;170;266;647;251;26;27;-17;749;343;348;127;347;296;746;603.0;0.0;1964.0;126.0;0.0;0;0;44;1;0;0;1;0;1;0;1;0;1;1;0;36464.12109375;10320.6005859375;21747.466796875;2323.70263671875;690.0;278328;675.0;1179.0;Calculated values ==>;1562408805.111;352.36;345.56000000000006;299.26000000000005;299.16;295.36;275.86;272.5487779782249;275.96000000000004;275.96000000000004;270.06;277.56;349.06000000000006;299.76000000000005;269.86;274.56;296.16;290.16;299.76000000000005;337.86;275.76000000000005;275.86;340.66;342.16;271.46000000000004;239.71726792356844;267.1113755279542;272.5487779782249;298.26000000000005;7490000.000000001;3429999.9999999995;3479999.9999999995;1270000.0;3470000.0000000005;2960000.0;7459999.999999999;0.1005;0.0;0.32733333333333337;0.021;0.0;0.1005;2.9575584590218797;10320.6005859375;21747.466796875;2323.70263671875;36464.12109375;495469.5602936419;485713.91446385265;270409.15142293985;269980.19034135895;255640.75791380997;431237.1583312671;436039.1776287356;438449.4162088901;474756.66226843774;530116.0802084432;476791.047820937;438143.1473471288;445066.589147658;465534.009143221;458245.78964503354;272379.2239738357;473565.89948318194;435695.3204763856;435867.46788964607;283101.5729112263;289383.54333396035;468858.5522276678;198260.41405305613;198260.41405305613;272.4393523526678;919070.0762535003;421522.0453493954;104139.69667787156;258508.63531531164;0;9;0;15;23;24;0;1;49;59;563666735295.5273;216021547565.01382;475326214475.4425;78621.86670567632;5682.560901666847;-0.0;23879.50891057729;2027490.9683153613;402740.20038148103;0.0;244079.91915054983;3.145634448488179;0.23908008617665677
2607;2019-07-06 12:27:45.112;807;733;262;261;220;20;26;19;-36;40;765;264;-38;7;231;164;266;656;260;19;25;-16;747;334;339;129;338;291;745;-3.0;-1.0;1203.0;0.0;0.0;0;96;17;1;0;0;1;0;1;0;1;0;0;0;0;33477.33984375;8302.595703125;21803.724609375;1307.38110351562;697.0;278329;683.0;1181.0;Calculated values ==>;1562408865.112;353.86;346.46000000000004;299.36;299.26000000000005;295.16;275.16;271.55198750734434;275.76000000000005;275.06;269.56;277.16;349.66;299.56;269.36;273.86;296.26000000000005;289.56;299.76000000000005;338.76;275.06;275.66;341.46000000000004;342.86;271.56;240.16925963744896;266.49643012054327;271.55198750734434;299.16;7470000.0;3340000.0;3390000.0;1290000.0;3379999.9999999995;2910000.0;7450000.0;0.0;0.0;0.20049999999999998;0.0;0.0;0.0;2.961372582203818;8302.595703125;21803.724609375;1307.38110351562;33477.33984375;497810.79908708716;487179.5346782095;270914.502621389;270480.4299935104;255001.50612740032;431779.12508338504;437791.62698668573;438804.5743133056;474114.60106150573;531117.590571344;477188.3920732839;438502.1823925872;445065.29865598975;466953.6223021199;458880.9836667614;272534.028399155;475157.3232207157;436627.16764830076;437626.4269257107;286451.7998164319;292315.56762988004;468681.69951493083;196126.4230796253;198260.41405305613;271.55198750734434;919652.9314747006;421677.2412381719;104169.95621332081;258871.5679587019;0;9;0;15;23;24;0;1;49;59;563872838730.2783;216098348844.92105;475502317410.2298;48656.969322352896;0.0;-0.0;0.0;2028551.6429585963;402787.555844849;0.0;244278.91837449605;1.5489091424783885;0.14749085409431809
2608;2019-07-06 12:28:45.112;809;719;264;263;232;32;22;17;-33;38;783;263;-35;3;228;170;266;595;251;23;21;-14;684;348;353;131;353;297;686;-2.0;0.0;1786.0;375.0;0.0;99;81;14;1;0;0;1;0;0;0;1;0;0;0;0;18017.564453125;7437.166015625;7184.859375;1247.33728027344;692.0;278330;683.0;1184.0;Calculated values ==>;1562408925.112;354.06000000000006;345.06000000000006;299.56;299.46000000000004;296.36;276.36;273.0942459734351;275.36;274.86;269.86;276.96000000000004;351.46000000000004;299.46000000000004;269.66;273.46000000000004;295.96000000000004;290.16;299.76000000000005;332.66;275.46000000000004;275.26000000000005;341.46000000000004;342.36;271.76000000000005;240.61611355647437;267.23344911666527;273.0942459734351;298.26000000000005;6840000.000000001;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2970000.0;6859999.999999999;0.0;0.0;0.29766666666666663;0.0625;0.0;0.0;2.969757372858891;7437.166015625;7184.859375;1247.33728027344;18017.564453125;503880.02106225956;491205.73038943275;277653.8676685857;277049.3379317528;262213.9202224613;430925.7729439634;433777.1097633112;437917.4719433092;473663.03176242136;532534.5973414857;476317.3062974673;437608.61457094236;443289.13654870377;464398.57556835364;457438.6886192025;279207.153114232;472496.9799152157;433955.76477348106;433597.94252996583;286451.7998164319;290221.2356813373;468602.2897285814;198985.75066339667;198260.41405305613;272.7476454852259;920082.0556771745;421808.40591916145;104191.24553318572;259113.13949190502;0;9;0;15;23;24;0;1;49;59;564080438730.2783;216176348844.92105;475678717410.2298;71122.00903432061;16851.033691574044;-0.0;0.0;2029549.8011115687;402927.9811256121;0.0;244278.91837449605;5.543577555715039;0.611173766572025
2609;2019-07-06 12:29:45.122;786;700;265;264;242;41;25;20;-27;36;796;261;-29;1;226;178;266;514;263;26;24;-12;671;354;358;135;358;302;672;-2.0;-1.0;1767.0;253.0;0.0;99;85;19;1;0;0;1;0;0;0;1;0;0;0;0;18101.330078125;7562.86328125;6969.60791015625;1279.29064941406;684.0;278331;677.0;1183.0;Calculated values ==>;1562408985.122;351.76;343.16;299.66;299.56;297.36;277.26000000000005;273.7412296467126;275.66;275.16;270.46000000000004;276.76000000000005;352.76;299.26000000000005;270.26000000000005;273.26000000000005;295.76000000000005;290.96000000000004;299.76000000000005;324.56;275.76000000000005;275.56;340.86;341.56000000000006;271.96000000000004;241.49495122638035;267.8393353686513;273.7412296467126;299.46000000000004;6709999.999999999;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;6720000.0;0.0;0.0;0.29450000000000004;0.042166666666666665;0.0;0.0;2.9686189615414715;7562.86328125;6969.60791015625;1279.29064941406;18101.330078125;501958.84572442307;489926.815171908;280521.0278859876;279796.273697255;267506.18226016377;430542.39183029096;433066.989957466;437713.4967235476;472948.7829819323;533514.2078025887;475448.1268577304;437401.2382119444;441962.8318392794;463395.24800137134;457559.15090656106;281471.4785841572;460822.58768425765;433249.0945367028;432884.33674222155;283939.0963198885;286870.6033266602;468247.46116362757;200858.11962047353;198260.41405305613;273.5108792673552;920383.0966300183;421933.4269966562;104212.30427513523;259231.1130449116;0;9;0;15;23;24;0;1;49;59;564293774280.2444;216256162144.90836;475858447360.20123;69753.90855685531;11274.91723506966;-0.0;0.0;2030723.9627523052;403162.40311378427;0.0;244278.91837449605;5.124591845466426;0.562083730545897
2610;2019-07-06 12:30:45.103;755;694;268;267;241;40;27;23;-17;36;801;260;-21;1;226;182;266;524;261;28;26;-10;683;349;354;137;354;305;685;-1.0;0.0;1444.0;175.0;0.0;99;91;27;1;0;0;1;0;0;0;1;0;0;0;0;19087.259765625;8265.3603515625;7172.85888671875;1331.19982910156;677.0;278332;671.0;1182.0;Calculated values ==>;1562409045.103;348.66;342.56000000000006;299.96000000000004;299.86;297.26000000000005;277.16;273.20264511476705;275.86;275.46000000000004;271.46000000000004;276.76000000000005;353.26;299.16;271.06;273.26000000000005;295.76000000000005;291.36;299.76000000000005;325.56;275.96000000000004;275.76000000000005;340.26;340.86;272.16;241.92719264551067;268.19934244402924;273.20264511476705;299.26000000000005;6830000.0;3490000.0;3540000.0;1370000.0;3540000.0;3050000.0;6850000.0;0.0;0.0;0.24066666666666667;0.029166666666666667;0.0;0.0;2.9672984201198727;8265.3603515625;7172.85888671875;1331.19982910156;19087.259765625;496579.2414010959;487702.5531275578;280389.71506314876;279713.14755514316;266066.63488242676;430862.6128555636;434421.13070797606;438590.5995609556;472687.3056196521;533812.9137191892;474945.9951313645;437968.82056851813;441331.01728135947;463989.4189834076;458905.8800365434;279361.406021774;460691.8474214229;434598.2514892846;434243.5176279555;281426.5920051367;283939.0963198885;468168.22433389036;199640.05630171834;198260.41405305613;273.0103401967456;920692.9034085505;422065.2870912221;104234.05147364251;259348.92961438216;0;9;0;15;23;24;0;1;49;59;564507306640.0542;216337736304.83572;476040489695.0391;57507.43074438976;7832.071567605018;-0.0;0.0;2031784.1380836708;403321.5775991111;0.0;244278.91837449605;3.896348588430396;0.41726858483567425
2611;2019-07-06 12:31:45.103;735;690;272;271;241;33;25;23;-20;35;803;259;-22;3;226;182;266;573;254;25;24;-8;695;345;350;140;349;306;696;-1.0;-1.0;976.0;91.0;0.0;58;99;32;1;0;0;1;0;0;0;1;0;0;0;0;18655.837890625;8753.7666015625;5793.23046875;1386.90393066406;672.0;278333;666.0;1180.0;Calculated values ==>;1562409105.103;346.66;342.16;300.36;300.26000000000005;297.26000000000005;276.46000000000004;272.7676641592781;275.66;275.46000000000004;271.16;276.66;353.46000000000004;299.06;270.96000000000004;273.46000000000004;295.76000000000005;291.36;299.76000000000005;330.46000000000004;275.66;275.56;339.76;340.36;272.36;242.56692532238324;268.3187672390254;272.7676641592781;298.56;6950000.0;3450000.0;3500000.0;1400000.0;3490000.0;3060000.0;6959999.999999999;0.0;0.0;0.16266666666666665;0.015166666666666667;0.0;0.0;2.963120350685772;8753.7666015625;5793.23046875;1386.90393066406;18655.837890625;492582.2145514311;485945.50452945917;281313.9085978807;280644.0350752602;265307.103246632;431113.4868728058;435042.1050989446;437898.67151236854;472195.2020149266;533947.4943497789;474699.4313485798;437585.1090581189;441418.9449877505;464725.47885546635;459538.6817761182;277664.8393182241;467602.90116210486;435042.1050989446;434867.2671453463;279332.9882161641;281845.32903042674;467950.7000000316;198706.34611997555;198260.41405305613;272.6244583489912;921007.4292223526;422207.1131491648;104256.70233830722;259456.98035901107;0;9;0;15;23;24;0;1;49;59;564718506640.0542;216420836304.83572;476223789695.0391;38908.61826382926;4083.53936718085;-0.0;0.0;2032587.6051587393;403420.874356901;0.0;244278.91837449605;2.6981564419394344;0.2755359277894375
2612;2019-07-06 12:32:45.124;725;685;273;274;244;30;25;23;-20;34;800;257;-21;2;227;181;266;605;256;24;24;-6;707;345;350;143;350;307;709;-1.0;-1.0;1370.0;210.0;0.0;18;99;37;1;0;0;1;0;0;0;1;0;0;1;0;18190.529296875;9241.3046875;4456.90185546875;1381.17919921875;668.0;278334;663.0;1181.0;Calculated values ==>;1562409165.124;345.66;341.66;300.46000000000004;300.56;297.56;276.16;272.7676641592781;275.66;275.46000000000004;271.16;276.56;353.16;298.86;271.06;273.36;295.86;291.26000000000005;299.76000000000005;333.66;275.56;275.56;339.46000000000004;339.96000000000004;272.56;243.1966462407574;268.43790593516167;272.7676641592781;298.76000000000005;7070000.0;3450000.0;3500000.0;1430000.0;3500000.0;3070000.0;7090000.000000001;0.0;0.0;0.22833333333333333;0.035;0.0;0.0;2.9663032132134552;9241.3046875;4456.90185546875;1381.17919921875;18190.529296875;489925.60643045924;483791.99452795764;280008.61500345595;280627.5744105173;265713.13508400245;431113.4868728058;435042.1050989446;437671.5478804793;471700.2039591064;533560.8575113533;474334.1437249217;437514.20447033056;441056.33201739576;464708.80337326357;459404.8588603953;276228.9645065177;471232.5523566503;434867.2671453463;434867.2671453463;278076.8904731985;280170.41352433193;467732.8447218648;198541.03483399266;198260.41405305613;272.5589567788501;921314.589751571;422357.12456256535;104279.77777135518;259542.42802480792;0;9;0;15;23;24;0;1;49;59;564928580140.5682;216505766020.04355;476407754060.48926;54601.46714561445;9421.713346075525;-0.0;0.0;2033367.128610141;403533.45752010733;0.0;244278.91837449605;4.245741941103923;0.4579351022649598
2613;2019-07-06 12:33:45.134;722;681;269;270;246;34;26;23;-19;34;795;258;-20;2;228;181;266;622;259;28;26;-4;730;349;354;146;354;308;732;-1.0;-1.0;1332.0;226.0;3.0;8;99;43;1;0;0;1;0;0;0;1;0;0;1;0;18700.59375;10006.642578125;4226.14697265625;1376.2624511718802;666.0;278335;660.0;1181.0;Calculated values ==>;1562409225.134;345.36;341.26;300.06;300.16;297.76000000000005;276.56;273.20264511476705;275.76000000000005;275.46000000000004;271.26000000000005;276.56;352.66;298.96000000000004;271.16;273.36;295.96000000000004;291.26000000000005;299.76000000000005;335.36;275.96000000000004;275.76000000000005;339.16;339.76;272.76000000000005;243.81672145450628;268.5567601203482;273.20264511476705;299.06;7300000.0;3490000.0;3540000.0;1460000.0;3540000.0;3080000.0;7320000.0;0.0;0.0;0.222;0.03766666666666666;0.0005;0.0005;2.9666380753648363;10006.642578125;4226.14697265625;1376.2624511718802;18700.59375;487098.31102114724;480632.0980063789;275227.8221827873;275725.30922828557;265104.9706191109;430862.6128555636;434243.5176279555;437601.09044165985;471301.5102264595;532964.9769797153;474322.7093203278;437443.34373287327;440842.8340465798;464251.3028343667;458770.8236096388;273948.2807196762;471153.4364096162;434598.2514892846;434243.5176279555;276820.84063482966;279332.9882161641;467514.6561409828;199579.21759472854;275227.8221827873;272.9863483183541;921622.0670145836;422517.55085634685;104302.76028155151;259614.79882482084;0;9;0;15;23;24;0;1;49;59;565139815340.5347;216592480470.02975;476592284810.45996;52840.85577201875;10092.23485190891;-0.0;79.50784772258409;2034262.6305264276;403696.10085777054;0.0;244279.5810503212;4.036926679709031;0.4444526382590715
2614;2019-07-06 12:34:45.135;724;680;266;267;243;39;28;24;-18;34;786;259;-19;2;228;183;266;634;255;31;27;-2;762;353;358;146;358;309;765;-1.0;-1.0;1386.0;220.0;0.0;13;99;50;1;0;0;1;0;0;0;1;0;0;0;0;19980.37890625;10944.01953125;4629.52880859375;1378.12255859375;665.0;278336;659.0;1181.0;Calculated values ==>;1562409285.135;345.56000000000006;341.16;299.76000000000005;299.86;297.46000000000004;277.06;273.6339639331285;275.96000000000004;275.56;271.36;276.56;351.76;299.06;271.26000000000005;273.36;295.96000000000004;291.46000000000004;299.76000000000005;336.56;276.26000000000005;275.86;339.06000000000006;339.66;272.96000000000004;243.81672145450628;268.67533136820026;273.6339639331285;298.66;7620000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3090000.0;7650000.0;0.0;0.0;0.23099999999999998;0.03666666666666667;0.0;0.0;2.966805253543109;10944.01953125;4629.52880859375;1378.12255859375;19980.37890625;484009.5239440808;476708.7960420816;271213.6397731216;271639.0754119618;262208.85739439714;430607.02586249536;433611.6846174708;437530.6787186241;471301.5102264595;531950.1782888139;474311.38107608864;437372.52749135875;440628.4387781749;463659.26402989647;458403.38794786204;271423.02580920915;469028.006583062;434151.6192275535;433430.6572209153;276402.16793126165;278914.2836208781;467714.7899645664;200692.52597521318;275227.8221827873;273.4415564748168;921944.4138253536;422692.14261686156;104325.71387249198;259688.59735286376;0;9;0;15;23;24;0;1;49;59;565353418900.2766;216680081929.92395;476777387895.2364;54709.61328372792;9790.816346276284;-0.0;0.0;2035158.899371708;403861.79571242345;0.0;244280.24362676084;3.80495999576947;0.41067115051550185
2615;2019-07-06 12:35:45.115;736;682;257;258;234;48;30;27;-12;34;776;259;-17;6;227;186;266;642;257;33;30;-1;759;365;370;145;370;306;761;-2.0;-2.0;1677.0;356.0;0.0;66;1;54;1;0;0;1;0;0;0;1;1;0;0;0;22504.5703125;11034.7587890625;6687.73095703125;2345.35424804688;668.0;278337;661.0;1181.0;Calculated values ==>;1562409345.115;346.76;341.36;298.86;298.96000000000004;296.56;277.96000000000004;274.9066339382667;276.16;275.86;271.96000000000004;276.56;350.76;299.06;271.46000000000004;273.76000000000005;295.86;291.76000000000005;299.76000000000005;337.36;276.46000000000004;276.16;339.26;339.96000000000004;273.06;243.61107973660833;268.3187672390254;274.9066339382667;298.86;7590000.000000001;3650000.0;3700000.0;1450000.0;3700000.0;3060000.0;7609999.999999999;0.0;0.0;0.27949999999999997;0.059333333333333335;0.0;0.0;2.9663032132134552;11034.7587890625;6687.73095703125;2345.35424804688;22504.5703125;486169.45301362686;477494.2930271077;267766.99657525966;268168.88980586524;259169.9754437554;429811.8947417682;430898.39857246703;439140.46268488537;471434.6316277157;531130.6756210164;474699.4313485798;438366.6433039444;441867.40411234536;461718.61366517685;456874.1274678485;271636.4383573178;470894.01369481726;431473.88110614876;430898.39857246703;277239.5186164033;280170.41352433193;467953.6888228445;203712.69723812447;275227.8221827873;274.6717170187741;922298.3370552079;422875.2380507604;104356.73250289938;259782.87641410792;0;9;0;15;23;24;0;1;50;59;565571746100.3461;216767352829.9517;476961826395.29504;65802.06044236966;15678.298834026718;-0.0;0.0;2036162.8285650956;404073.9675914513;0.0;244280.24362676084;4.060244802589997;0.45704493115466616
2616;2019-07-06 12:36:45.126;754;690;249;250;223;51;36;36;-5;36;737;258;-8;17;226;187;266;652;259;37;35;-2;812;365;370;143;370;307;813;-2.0;-1.0;1936.0;284.0;0.0;81;0;60;1;0;0;1;0;0;0;1;1;0;0;0;24580.341796875;12372.7666015625;8154.6005859375;2369.91430664062;674.0;278338;665.0;1180.0;Calculated values ==>;1562409405.126;348.56000000000006;342.16;298.06;298.16;295.46000000000004;278.26000000000005;274.9066339382667;276.76000000000005;276.76000000000005;272.66;276.76000000000005;346.86;298.96000000000004;272.36;274.86;295.76000000000005;291.86;299.76000000000005;338.36;276.86;276.66;339.66;340.56000000000006;272.96000000000004;243.1966462407574;268.43790593516167;274.9066339382667;299.06;8120000.0;3650000.0;3700000.0;1430000.0;3700000.0;3070000.0;8130000.0;0.0;0.0;0.32266666666666666;0.04733333333333333;0.0;0.0;2.962783756711257;12372.7666015625;8154.6005859375;2369.91430664062;24580.341796875;483379.0324301168;472737.9192868088;262166.4672839737;262513.96818504564;253597.4901032884;429811.8947417682;432043.5753533974;439994.53361340857;471897.7078724963;526972.4155209147;474452.24318024167;439535.2943893536;443288.7182359786;461583.1823277107;457013.68520201126;268357.4041431272;466070.9430275593;432232.2269198731;431854.3060553472;278914.2836208781;282682.81946839223;468131.1482480821;203840.39931025828;275227.8221827873;274.72101203418094;922690.783257532;423070.33652357943;104396.03361135058;259906.58518591456;0;9;0;15;23;24;0;1;50;59;565793786800.0426;216853768669.8336;477145760110.04364;76199.06733514983;12509.762116390326;-0.0;0.0;2037346.3882411248;404308.9111641435;0.0;244280.24362676084;3.8742079261348383;0.41989069564190445
2617;2019-07-06 12:37:45.106;779;702;248;247;220;62;41;46;0;40;721;260;-3;23;226;188;266;659;278;41;41;-3;799;378;383;143;383;305;799;0.0;-1.0;2180.0;402.0;0.0;99;0;56;1;0;0;1;0;0;0;1;1;0;0;0;24074.505859375;11929.578125;8541.0029296875;2336.56396484375;683.0;278339;672.0;1180.0;Calculated values ==>;1562409465.106;351.06000000000006;343.36;297.96000000000004;297.86;295.16;279.36;276.25090830309495;277.26000000000005;277.76000000000005;273.16;277.16;345.26;299.16;272.86;275.46000000000004;295.76000000000005;291.96000000000004;299.76000000000005;339.06000000000006;277.26000000000005;277.26000000000005;340.36;341.46000000000004;272.86;243.1966462407574;268.19934244402924;276.25090830309495;300.96000000000004;7990000.000000001;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;3050000.0;7990000.000000001;0.0;0.0;0.36333333333333334;0.06699999999999999;0.0;0.0;2.9612608133222613;11929.578125;8541.0029296875;2336.56396484375;24074.505859375;488619.62354744034;476390.9507026205;262428.47199074115;262076.45857072863;253100.59596500345;428902.12800615287;429558.86635476135;441181.0962547605;472292.48545527144;525450.7002969625;474945.9951313645;440729.75779049523;444567.3504985989;459567.1365053239;454998.91209291463;269078.597248094;469086.6546803277;429558.86635476135;429558.86635476135;281845.32903042674;286451.7998164319;468031.60685560585;207015.78411498963;275227.8221827873;275.9998892302219;923096.1051691084;423272.78855651873;104435.24119007467;260045.66883857924;0;9;0;15;23;24;0;1;50;59;566019611500.1144;216939540069.86087;477329298910.102;85080.06341078342;17488.060123621282;-0.0;0.0;2038689.9330001827;404558.809688939;0.0;244280.24362676084;4.497192587961751;0.531875176718756
2618;2019-07-06 12:38:45.097;795;711;283;283;247;77;59;54;-4;45;722;263;0;30;224;192;266;660;291;60;58;-4;740;389;394;143;394;312;739;135.0;-1.0;1850.0;223.0;0.0;98;11;70;1;0;0;1;0;0;0;1;1;0;0;0;24532.408203125;12233.1455078125;7613.44287109375;2440.41650390625;688.0;278340;679.0;1180.0;Calculated values ==>;1562409525.097;352.66;344.26;301.46000000000004;301.46000000000004;297.86;280.86;277.3618629098277;279.06;278.56;272.76000000000005;277.66;345.36;299.46000000000004;273.16;276.16;295.56;292.36;299.76000000000005;339.16;279.16;278.96000000000004;341.06000000000006;341.96000000000004;272.76000000000005;243.1966462407574;269.02936301313275;277.3618629098277;302.26000000000005;7400000.0;3890000.0;3940000.0;1430000.0;3940000.0;3120000.0;7390000.000000001;0.022500000000000003;0.0;0.30833333333333335;0.03716666666666667;0.0;0.022500000000000003;2.960408910923627;12233.1455078125;7613.44287109375;2440.41650390625;24532.408203125;496759.0148310003;484482.61637414334;281970.79917743185;281970.79917743185;265092.8265960137;428092.51987082884;430201.0482478472;439051.16261957586;472785.5327691947;525003.1421328284;474396.75396250613;439671.4108720169;444183.5524678581;457528.4427196124;453710.63305531413;273093.9511590074;476511.55623942794;430402.99653479765;429998.33017204097;284776.6418597092;288545.87390705565;467932.042539271;209998.12342108146;209998.12342108146;277.1795181296761;923501.1020272283;423474.1143831764;104475.04338938024;260180.26902705393;0;9;0;15;23;24;0;1;50;59;566252676534.8699;217025327199.77087;477514371144.90784;70624.68708620244;9586.543993892712;-0.0;4950.004651896589;2039987.2779553584;404784.39754642645;0.0;244321.48747797756;3.821116214573416;0.42755575780663907
