;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2619;2019-07-06 12:39:48.117;786;715;286;286;254;48;43;50;-22;49;730;267;-23;30;225;189;266;646;284;44;43;-5;764;359;364;140;363;301;761;-2.0;-1.0;219.0;186.0;0.0;0;10;55;1;0;0;1;1;0;0;1;1;0;0;0;40317.1484375;11321.0263671875;22036.09765625;2342.71850585938;695.0;278341;683.0;1181.0;Calculated values ==>;1562409588.117;351.76;344.66;301.76000000000005;301.76000000000005;298.56;277.96000000000004;274.27422755570615;277.46000000000004;278.16;270.96000000000004;278.06;346.16;299.86;270.86;276.16;295.66;292.06;299.76000000000005;337.76;277.56;277.46000000000004;341.46000000000004;342.66;272.66;242.56692532238324;267.7187500070086;274.27422755570615;301.56;7640000.000000001;3590000.0;3640000.0;1400000.0;3629999.9999999995;3010000.0;7609999.999999999;0.0;0.0;0.0365;0.031000000000000003;0.0;0.0;2.9617171036347276;11321.0263671875;22036.09765625;2342.71850585938;40317.1484375;493144.28373913927;482720.9700140191;280992.9872231716;280992.9872231716;266577.67961999186;430214.79039162316;434832.48858899495;438711.9858211006;473569.51334814675;526707.167555345;476275.79884412925;438558.24221835117;446353.3190648992;462512.1425119949;458261.73571072373;271282.9979944546;471568.80226668203;435011.12638877804;434832.48858899495;286451.7998164319;291477.81744585035;468248.0702149028;200314.15912789066;209998.12342108146;273.3189532369768;924068.7157874667;423680.2788160554;104516.90910734754;260439.78486740624;0;9;0;15;24;24;0;1;50;59;566491522335.7012;217114500500.08124;477707527445.58014;8701.520674302163;8305.951243697378;-0.0;0.0;2040681.6026262566;404941.00658167613;0.0;244364.81376884537;0.47640187499545555;0.07205011487603263
2620;2019-07-06 12:40:45.138;794;730;268;266;233;33;31;34;-29;47;737;269;-31;27;226;179;266;665;293;31;31;-6;757;348;353;136;352;297;754;-2.0;-1.0;570.0;0.0;0.0;0;1;39;1;0;0;1;1;0;0;1;1;0;1;0;37310.25;10055.0849609375;22003.515625;2316.341796875;704.0;278342;691.0;1180.0;Calculated values ==>;1562409645.138;352.56000000000006;346.16;299.96000000000004;299.76000000000005;296.46000000000004;276.46000000000004;273.0942459734351;276.26000000000005;276.56;270.26000000000005;277.86;346.86;300.06;270.06;275.86;295.76000000000005;291.06;299.76000000000005;339.66;276.26000000000005;276.26000000000005;342.26;343.56000000000006;272.56;241.71165711629368;267.23344911666527;273.0942459734351;302.46000000000004;7570000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2970000.0;7540000.000000001;0.0;0.0;0.095;0.0;0.0;0.0;2.9576550947426195;10055.0849609375;22003.515625;2316.341796875;37310.25;494991.0937508682;485781.17044297536;272886.8884025645;272001.55201867345;259122.8606033738;430925.7729439634;435367.2694147528;438531.5804257387;473891.5003369823;527748.9896512781;477012.3636117665;438225.1199557825;446703.0798258108;464284.72016130394;458659.98869954434;271781.0357862021;475556.0132154744;435367.2694147528;435367.2694147528;289802.386634966;295247.87795992935;468700.2933942656;199863.94513942164;209998.12342108146;273.0942459734351;924683.4924373553;423849.56871078926;104553.80692361083;260788.5602541949;0;9;0;15;24;24;0;1;50;59;566695942620.3729;217193189479.9549;477878020235.3064;22673.42535220012;0.0;-0.0;0.0;2040930.0791254933;405006.7862546076;0.0;244364.81376884537;0.6595916612659357;0.07077661208751468
2621;2019-07-06 12:41:48.108;807;741;260;258;221;27;29;26;-32;42;744;270;-34;24;227;170;266;665;269;26;28;-7;747;340;345;128;344;295;745;-3.0;-1.0;1566.0;80.0;0.0;0;1;25;1;0;0;1;1;0;0;1;1;0;0;0;34945.30078125;8850.9208984375;21795.203125;2324.29541015625;711.0;278343;698.0;1184.0;Calculated values ==>;1562409708.108;353.86;347.26;299.16;298.96000000000004;295.26000000000005;275.86;272.21867820750657;276.06;275.76000000000005;269.96000000000004;277.36;347.56000000000006;300.16;269.76000000000005;275.56;295.86;290.16;299.76000000000005;339.66;275.76000000000005;275.96000000000004;342.96000000000004;344.26;272.46000000000004;239.943914813709;266.98899913490544;272.21867820750657;300.06;7470000.0;3400000.0;3450000.0;1280000.0;3440000.0;2950000.0;7450000.0;0.0;0.0;0.261;0.013333333333333334;0.0;0.0;2.9664589303430073;8850.9208984375;21795.203125;2324.29541015625;34945.30078125;497810.79908708716;488379.46004294365;270050.1215978034;269200.3249085684;255340.10849630478;431420.45991060114;436912.02533320186;438520.37345905404;474436.0440701247;528632.3501179646;477378.42944940866;438214.884849924;446668.51006708597;465582.7695922094;458725.48832645523;272534.028399155;476612.52869397355;436404.46448911616;436743.248769431;292734.4514702754;298180.4796168596;469694.07012706815;197505.55123330504;209998.12342108146;272.126948289474;925315.4274421835;424014.9174871095;104594.39316320243;261171.61654876996;0;9;0;15;24;24;0;1;50;59;566915707920.4728;217276309879.99268;478064411435.3911;62904.86860092049;3629.1802519168414;-0.0;0.0;2041678.5326216985;405038.52646024193;0.0;244364.81376884537;2.017992188023104;0.20939919893641737
2622;2019-07-06 12:42:45.129;815;746;265;263;224;22;21;18;-33;37;753;269;-37;24;228;166;266;671;268;20;21;-8;709;344;349;127;349;294;710;-1.0;-1.0;2925.0;412.0;0.0;98;100;6;1;0;0;1;0;0;0;1;0;0;0;0;18356.107421875;7183.490234375;7536.11767578125;1361.478515625;712.0;278344;702.0;1183.0;Calculated values ==>;1562409765.129;354.66;347.76;299.66;299.46000000000004;295.56;275.36;272.6583383277491;275.26000000000005;274.96000000000004;269.86;276.86;348.46000000000004;300.06;269.46000000000004;275.56;295.96000000000004;289.76000000000005;299.76000000000005;340.26;275.16;275.26000000000005;343.36;344.36;272.36;239.71726792356844;266.86631818009863;272.6583383277491;299.96000000000004;7090000.000000001;3440000.0;3490000.0;1270000.0;3490000.0;2940000.0;7100000.0;0.0;0.0;0.4875;0.06866666666666667;0.0;0.0;2.9637783818433623;7183.490234375;7536.11767578125;1361.478515625;18356.107421875;502435.79593614925;492658.3090165872;275371.71139986336;274337.2233668866;257884.88359116254;431175.4696738307;434584.5331882641;438591.3684654617;474082.6425734972;529644.7588554127;477388.2050747562;437980.7824831898;446860.4645769222;464984.76761862915;457543.89092831855;276008.9461350119;481555.793654094;434408.7245179509;434584.5331882641;294410.04551340896;298599.4468028795;469732.5028205992;198265.43012781913;209998.12342108146;272.44547813192116;925737.5523855544;424141.90334207285;104623.58295690862;261403.9083877555;0;9;0;15;24;24;0;1;50;59;567113570790.155;217349011654.87595;478232338280.12146;117158.89493960075;18640.7389915709;-0.0;0.0;2043104.5626000816;405214.89494123415;0.0;244364.81376884537;8.444680311739214;0.9403617905178441
2623;2019-07-06 12:43:45.119;809;726;270;269;237;36;22;18;-21;36;772;268;-26;13;227;174;266;585;286;24;22;-7;685;355;359;129;359;299;687;-2.0;-1.0;2313.0;282.0;0.0;99;70;11;1;0;0;1;0;0;0;1;0;0;0;0;17987.8515625;7253.349609375;7154.1201171875;1196.68701171875;706.0;278345;698.0;1184.0;Calculated values ==>;1562409825.119;354.06000000000006;345.76;300.16;300.06;296.86;276.76000000000005;273.8482719121499;275.36;274.96000000000004;271.06;276.76000000000005;350.36;299.96000000000004;270.56;274.46000000000004;295.86;290.56;299.76000000000005;331.66;275.56;275.36;342.96000000000004;343.76;272.46000000000004;240.16925963744896;267.47669482898436;273.8482719121499;301.76000000000005;6850000.0;3550000.0;3590000.0;1290000.0;3590000.0;2990000.0;6870000.0;0.0;0.0;0.3855;0.047;0.0;0.0;2.967332687105218;7253.349609375;7154.1201171875;1196.68701171875;17987.8515625;503789.89429444727;492103.3685489483;281448.2499431212;280746.1780217678;264213.04196320585;430477.46260093397;432260.99398162006;439307.656594583;473728.1634681915;531241.2277816804;476644.82622679684;438544.20172432164;444326.6069160107;463378.2884684054;456845.7472488624;279055.5508119006;470754.6439990677;432630.116712011;432260.99398162006;292734.4514702754;296085.73418796173;469558.3817085353;201256.61580703623;209998.12342108146;273.6713202674117;926040.3682327515;424262.19028962345;104644.89744996553;261526.30663294165;0;9;0;15;24;24;0;1;50;59;567325935390.1888;217425798854.88815;478410208630.1497;91768.67622359928;12610.182997370457;-0.0;0.0;2044845.3355162027;405475.27588712506;0.0;244364.81376884537;6.689170134064338;0.7788346423889916
2624;2019-07-06 12:44:45.120;785;714;274;273;251;45;29;22;-5;35;788;268;-9;9;225;183;266;533;298;31;29;-5;690;354;359;135;359;306;691;-1.0;0.0;2035.0;147.0;2.0;98;78;25;1;0;0;1;0;0;0;1;0;0;0;0;19232.962890625;8211.943359375;7214.10986328125;1263.83642578125;699.0;278346;693.0;1184.0;Calculated values ==>;1562409885.12;351.66;344.56000000000006;300.56;300.46000000000004;298.26000000000005;277.66;273.7412296467126;276.06;275.36;272.66;276.66;351.96000000000004;299.96000000000004;272.26000000000005;274.06;295.66;291.46000000000004;299.76000000000005;326.46000000000004;276.26000000000005;276.06;342.46000000000004;343.06000000000006;272.66;241.49495122638035;268.3187672390254;273.7412296467126;302.96000000000004;6900000.0;3540000.0;3590000.0;1350000.0;3590000.0;3060000.0;6909999.999999999;0.0;0.0;0.33916666666666667;0.0245;0.0003333333333333333;0.0003333333333333333;2.968549064252418;8211.943359375;7214.10986328125;1263.83642578125;19232.962890625;500062.83467903844;489975.72090575023;283670.7571090789;282907.64276034985;270168.2948944198;430542.39183029096;433543.1123277296;440211.49694471864;472851.2559263234;532383.3606483971;475757.4988931583;439601.1947501439;442313.58979942015;463113.4986451415;458243.10377271957;278333.8024376671;461415.4779749964;433904.5296488982;433543.1123277296;290640.09048841946;293153.3411634106;468935.7777164408;201183.16517883705;283670.7571090789;273.6381436387316;926350.5468557104;424391.0698788314;104665.40215365929;261646.04387822174;0;9;0;15;24;24;0;1;50;59;567541338979.9286;217505000174.79248;478591711654.9305;81070.44252392817;6559.939007171291;-0.0;49.957451739550216;2046285.6855094586;405635.02956615353;0.0;244365.23008788124;5.253500222576224;0.6112352536161042
2625;2019-07-06 12:45:45.120;760;710;279;278;253;39;27;25;7;35;796;269;2;12;226;185;265;572;281;27;27;-3;704;347;352;141;352;310;706;0.0;-1.0;1244.0;171.0;2.0;96;99;38;1;0;0;1;0;0;0;1;0;0;0;0;20975.720703125;9311.4873046875;7401.42529296875;1400.92590332031;694.0;278347;687.0;1183.0;Calculated values ==>;1562409945.12;349.16;344.16;301.06;300.96000000000004;298.46000000000004;277.06;272.9856168485579;275.86;275.66;273.86;276.66;352.76;300.06;273.36;274.36;295.76000000000005;291.66;299.66;330.36;275.86;275.86;341.86;342.56000000000006;272.86;242.77792619122317;268.7936212382143;272.9856168485579;301.26000000000005;7040000.000000001;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3100000.0;7059999.999999999;0.0;0.0;0.20733333333333331;0.0285;0.0003333333333333333;0.0003333333333333333;2.9669050175630702;9311.4873046875;7401.42529296875;1400.92590332031;20975.720703125;495244.72748623847;487835.0815962616;284525.6516709427;283791.6213833302;269863.0837919437;430988.63858405815;434908.32959617284;441172.6911716514;472063.34231996303;532920.7960782496;475364.2224458724;440413.13510061556;441925.55079813005;464284.72016130394;459625.52626088966;276019.3335056878;466099.99818788166;434908.32959617284;434908.32959617284;288127.0477506168;291058.95107146574;468308.25738961285;199145.25907547213;284525.6516709427;272.8065136236095;926685.6192189917;424537.09846769855;104687.60850640181;261767.8400045238;0;9;0;15;24;24;0;1;50;59;567754638979.9286;217587800174.79248;478776511654.9305;50180.35425460783;7671.145451953011;-0.0;50.127559308410035;2047379.4421492799;405753.62193664623;0.0;244366.06412963997;3.196540990621487;0.3696070354032531
2626;2019-07-06 12:46:45.141;748;707;282;283;253;33;24;24;-12;35;797;268;-13;16;226;184;266;615;267;26;24;-2;723;344;350;150;349;311;725;-1.0;0.0;1097.0;0.0;2.0;49;99;46;1;0;0;1;0;0;0;1;0;0;0;0;20711.703125;10060.45703125;5675.61865234375;1382.90185546875;690.0;278348;684.0;1184.0;Calculated values ==>;1562410005.141;347.96000000000004;343.86;301.36;301.46000000000004;298.46000000000004;276.46000000000004;272.6583383277491;275.56;275.56;271.96000000000004;276.66;352.86;299.96000000000004;271.86;274.76000000000005;295.76000000000005;291.56;299.76000000000005;334.66;275.76000000000005;275.56;341.56000000000006;342.16;272.96000000000004;244.62907804385475;268.91163127593666;272.6583383277491;299.86;7230000.0;3440000.0;3500000.0;1500000.0;3490000.0;3110000.0;7250000.0;0.0;0.0;0.18283333333333335;0.0;0.0003333333333333333;0.0003333333333333333;2.9701011157607344;10060.45703125;5675.61865234375;1382.90185546875;20711.703125;491647.3953228268;485377.37569222634;283346.89495422295;284005.92897342605;268446.7867452126;431175.4696738307;434867.2671453463;438022.5279696608;470866.63076641626;532951.0168433174;475117.92813298054;437864.8868398262;442315.4447309332;464725.47885546635;459962.6407174804;274590.36139641807;470868.552565434;435216.47765382426;434867.2671453463;286870.6033266602;289383.54333396035;467156.06167573115;198802.51660615116;283346.89495422295;272.6583383277491;927033.1360067292;424698.5878390642;104710.8151906128;261876.85351237966;0;9;0;15;24;24;0;1;50;59;567965312690.4441;217675130730.00616;478962876860.3865;43737.392077628356;0.0;-0.0;50.506790730374455;2048162.3639640578;405817.5705230766;0.0;244366.90304274255;2.5578571365283023;0.24983881836746932
2627;2019-07-06 12:47:45.111;746;704;281;282;255;32;25;23;-15;34;785;267;-16;14;227;183;266;640;261;27;25;-3;750;347;352;147;352;312;752;-2.0;-1.0;1801.0;265.0;0.0;20;0;57;1;0;0;1;0;0;0;1;0;1;1;0;22200.474609375;11243.4521484375;4856.20703125;2353.36962890625;688.0;278349;682.0;1181.0;Calculated values ==>;1562410065.111;347.76;343.56000000000006;301.26000000000005;301.36;298.66;276.36;272.9856168485579;275.66;275.46000000000004;271.66;276.56;351.66;299.86;271.56;274.56;295.86;291.46000000000004;299.76000000000005;337.16;275.86;275.66;341.36;341.96000000000004;272.86;244.02132995426717;269.02936301313275;272.9856168485579;299.26000000000005;7500000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3120000.0;7520000.0;0.0;0.0;0.3001666666666667;0.04416666666666667;0.0;0.0;2.962917732034579;11243.4521484375;4856.20703125;2353.36962890625;22200.474609375;488613.25361901766;481991.2416390017;279328.3362714605;279855.78561861644;267511.7667982611;430988.63858405815;434556.38421811117;437319.724394416;471168.1638575324;531620.6251923364;474871.0140584153;437160.35228701105;441806.21220497484;464415.192549656;459357.3096172484;272302.63879496086;471671.36901916034;434908.32959617284;434556.38421811117;286033.001929769;288545.87390705565;467475.2668777335;199125.37629886813;283346.89495422295;272.7986549533582;927390.558687279;424876.031649358;104741.93521853292;261964.57484384446;0;9;0;15;24;24;0;1;50;60;568175807390.5446;217764186180.04865;479149683410.4756;71498.0034866803;11852.120167233223;-0.0;0.0;2049122.17878007;405916.2888073499;0.0;244367.32372222055;4.516880373323678;0.4934022260702322
2628;2019-07-06 12:48:45.122;751;704;273;275;252;38;27;24;-14;33;738;266;-16;22;227;185;266;655;255;31;27;-6;785;354;359;147;359;311;787;-1.0;-1.0;1717.0;283.0;2.0;38;11;65;1;0;0;1;0;0;0;1;0;1;1;0;24057.943359375;12386.5712890625;5826.44091796875;2397.2021484375;688.0;278350;681.0;1181.0;Calculated values ==>;1562410125.122;348.26;343.56000000000006;300.46000000000004;300.66;298.36;276.96000000000004;273.7412296467126;275.86;275.56;271.76000000000005;276.46000000000004;346.96000000000004;299.76000000000005;271.56;275.36;295.86;291.66;299.76000000000005;338.66;276.26000000000005;275.86;341.26;341.96000000000004;272.56;244.02132995426717;268.91163127593666;273.7412296467126;298.66;7850000.0;3540000.0;3590000.0;1470000.0;3590000.0;3110000.0;7870000.0;0.0;0.0;0.2861666666666667;0.04716666666666667;0.0003333333333333333;0.0003333333333333333;2.962917732034579;12386.5712890625;5826.44091796875;2397.2021484375;24057.943359375;485750.2793537044;478087.10270105506;272651.8054282345;273498.04828508716;264431.7732802483;430542.39183029096;433179.5611339069;437706.9197206977;471068.7543314603;526765.7188516681;474881.4071080122;437389.9950341223;443207.87997338927;463378.2884684054;458515.6908689271;269909.61808676174;469886.3790313723;433904.5296488982;433179.5611339069;285614.20965156396;288545.87390705565;467174.43514143495;200895.90237589244;272651.8054282345;273.52568567075195;927776.1161757413;425072.98461249267;104781.53057444133;262053.6132306784;0;9;0;15;24;24;0;1;50;60;568389146495.2529;217852402349.92807;479336617675.2201;67767.4194635051;12559.470795441423;-0.0;53.50925190189079;2050282.9367363537;406119.756027247;0.0;244367.7697144027;3.9000273420019105;0.42234950611684086
2629;2019-07-06 12:49:45.122;766;708;256;256;234;51;35;36;-18;34;717;266;-19;24;227;190;266;664;256;37;34;-11;781;364;369;146;369;310;782;-2.0;-1.0;1848.0;31.0;0.0;100;30;66;1;0;0;1;0;0;0;1;0;1;0;0;25315.7578125;12410.541015625;8468.5458984375;2514.17895507812;692.0;278351;683.0;1183.0;Calculated values ==>;1562410185.122;349.76;343.96000000000004;298.76000000000005;298.76000000000005;296.56;278.26000000000005;274.8017692304317;276.66;276.76000000000005;271.36;276.56;344.86;299.76000000000005;271.26000000000005;275.56;295.86;292.16;299.76000000000005;339.56000000000006;276.86;276.56;341.46000000000004;342.36;272.06;243.81672145450628;268.7936212382143;274.8017692304317;298.76000000000005;7809999.999999999;3640000.0;3690000.0;1460000.0;3690000.0;3100000.0;7820000.0;0.0;0.0;0.308;0.005166666666666667;0.0;0.0;2.9672491318345173;12410.541015625;8468.5458984375;2514.17895507812;25315.7578125;488461.6413601719;479296.7121594684;266182.32528125827;266182.32528125827;258296.5356516169;429879.7862731237;432113.16921278025;437301.7563972805;471301.5102264595;524634.8626598929;475010.07500898663;437142.86386454466;443706.70053249894;461871.07198505895;457593.62407101324;270158.6360984677;472039.6129657888;432488.85388799326;431924.41234261927;286451.7998164319;290221.2356813373;466813.41573012155;203988.18458810996;272651.8054282345;274.77324409286024;928187.5636855069;425279.6272150317;104822.45875030397;262172.73812081513;0;9;0;15;24;24;0;1;50;60;568607546495.2529;217940302349.92807;479522917675.2201;71860.58011722453;1357.9303609003932;-0.0;0.0;2051446.5033995265;406235.7343702165;0.0;244368.21562483523;3.129896906558549;0.2990144702411027
2630;2019-07-06 12:50:45.133;788;720;255;255;223;52;36;39;-18;37;719;266;-20;26;227;189;266;676;263;37;36;-16;828;368;373;144;373;306;828;-2.0;-1.0;73.0;293.0;0.0;98;43;69;1;0;0;1;0;0;0;1;0;1;0;0;26504.419921875;13357.9736328125;8967.220703125;2569.11669921875;700.0;278352;689.0;1182.0;Calculated values ==>;1562410245.133;351.96000000000004;345.16;298.66;298.66;295.46000000000004;278.36;275.2199585193972;276.76000000000005;277.06;271.36;276.86;345.06000000000006;299.76000000000005;271.16;275.76000000000005;295.86;292.06;299.76000000000005;340.76;276.86;276.76000000000005;342.06000000000006;343.16;271.56;243.40439225979637;268.3187672390254;275.2199585193972;299.46000000000004;8280000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3060000.0;8280000.0;0.0;0.0;0.012166666666666666;0.04883333333333333;0.0;0.0;2.9633616407706618;13357.9736328125;8967.220703125;2569.11669921875;26504.419921875;487076.03997989715;476073.90545731253;263603.0445025763;263603.0445025763;253129.14220238125;429606.4342157736;431260.9582334311;438210.9650467479;471864.221826097;525161.8482024216;475522.7783780658;437898.67151236854;444801.58097852516;461259.2913670954;456802.38005965634;267527.45527081535;468475.16267786693;431453.06688762316;431260.9582334311;288964.7057630673;293572.2367247113;466594.4891701542;200882.05265846808;272651.8054282345;273.581522113708;928619.4776690857;425494.40420537256;104864.82731351134;262318.0628136063;0;9;0;15;24;24;0;1;50;60;568830187304.9486;218027318299.80914;479707751554.96747;2887.5017673907373;12975.62398298734;-0.0;0.0;2052069.5182795052;406355.2025547381;0.0;244368.21562483523;0.6372189102954425;0.111433271008275
2631;2019-07-06 12:51:48.123;814;731;262;261;232;66;50;50;-18;42;727;270;-21;29;227;192;266;681;260;50;49;-19;815;383;388;143;388;307;815;-1.0;-1.0;2854.0;242.0;0.0;99;50;69;1;0;0;1;0;0;0;1;0;1;0;0;25947.75390625;13221.828125;8703.7607421875;2633.98657226562;708.0;278353;696.0;1181.0;Calculated values ==>;1562410308.123;354.56000000000006;346.26;299.36;299.26000000000005;296.36;279.76000000000005;276.758820704277;278.16;278.16;271.36;277.36;345.86;300.16;271.06;276.06;295.86;292.36;299.76000000000005;341.26;278.16;278.06;342.76;343.96000000000004;271.26000000000005;243.1966462407574;268.43790593516167;276.758820704277;299.16;8150000.0;3829999.9999999995;3879999.9999999995;1430000.0;3879999.9999999995;3070000.0;8150000.0;0.0;0.0;0.4756666666666666;0.04033333333333333;0.0;0.0;2.959465979749783;13221.828125;8703.7607421875;2633.98657226562;25947.75390625;492357.3029595296;479352.6129007569;266711.5145325711;266344.9269589917;256401.20717794995;428538.6833535345;430008.109087866;437985.2681005028;472489.7604950056;525923.0666523852;475864.82044704247;437514.20447033056;445036.2088601978;458917.13295481034;454733.1831047664;268197.19069783285;470948.1698404791;430008.109087866;429806.4047341615;291896.6896268761;296923.61432157;466435.7556210952;208486.2036535965;272651.8054282345;276.58120062385353;929078.3613399098;425726.9405543973;104910.3472406114;262472.65935824637;0;9;0;15;24;24;0;1;50;60;569069864254.9849;218117708949.8228;479900815904.9967;109165.05498857841;10403.965262689115;-0.0;0.0;2053049.8225227173;406559.741489017;0.0;244368.21562483523;4.868529610621397;0.5042346116442427
2632;2019-07-06 12:52:45.114;821;736;294;294;260;72;58;60;-14;49;736;272;-16;27;226;197;266;667;257;58;57;-19;783;374;379;142;378;310;779;-1.0;-1.0;632.0;158.0;0.0;0;60;87;1;0;0;1;0;1;0;1;0;1;0;0;42577.46484375;14202.974609375;22539.626953125;2731.54809570312;713.0;278354;702.0;1181.0;Calculated values ==>;1562410365.114;355.26;346.76;302.56;302.56;299.16;280.36;275.84098080016133;278.96000000000004;279.16;271.76000000000005;278.06;346.76;300.36;271.56;275.86;295.76000000000005;292.86;299.76000000000005;339.86;278.96000000000004;278.86;343.36;344.46000000000004;271.26000000000005;242.98782864720522;268.7936212382143;275.84098080016133;298.86;7830000.0;3740000.0;3790000.0;1420000.0;3779999.9999999995;3100000.0;7790000.000000001;0.0;0.0;0.10533333333333333;0.026333333333333334;0.0;0.0;2.958592807572167;14202.974609375;22539.626953125;2731.54809570312;42577.46484375;496448.1519602048;484055.11018604785;283255.138651114;283255.138651114;267890.14209668705;429187.4505931623;433884.9676252625;437934.0026956884;473309.80541858333;526633.5220096012;475717.8388133389;437618.5379703155;444146.6137790267;460349.3241742369;456944.68830145325;270033.4435039956;472908.44158088486;433884.9676252625;433699.0563597357;294410.04551340896;299018.4200587347;466576.97416032024;205304.180733011;272651.8054282345;275.32727356793015;929620.7670001606;425944.0192957094;104952.81768327858;262719.9637906944;0;9;0;15;24;25;0;1;50;60;569288424740.6578;218198921125.07288;480076633140.538;24503.674580068688;6880.183560252477;-0.0;0.0;2054107.8662158148;406696.55272910045;0.0;244368.21562483523;0.7950483648683054;0.09153809660778958
2633;2019-07-06 12:53:45.104;813;746;283;282;248;43;40;45;-22;49;745;272;-24;27;227;189;266;677;257;40;40;-18;783;357;362;138;361;302;779;127.0;-1.0;308.0;0.0;0.0;0;52;71;1;0;0;1;0;1;0;1;0;1;0;0;41966.453125;12760.0810546875;22737.3515625;2626.77514648438;720.0;278355;707.0;1182.0;Calculated values ==>;1562410425.104;354.46000000000004;347.76;301.46000000000004;301.36;297.96000000000004;277.46000000000004;274.0616903277293;277.16;277.66;270.96000000000004;278.06;347.66;300.36;270.76000000000005;275.86;295.86;292.06;299.76000000000005;340.86;277.16;277.16;343.86;345.16;271.36;242.14157278889297;267.8393353686513;274.0616903277293;298.86;7830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3020000.0;7790000.000000001;0.021166666666666667;0.0;0.051333333333333335;0.0;0.0;0.021166666666666667;2.959867662905657;12760.0810546875;22737.3515625;2626.77514648438;41966.453125;495278.2458189;485605.6883434812;277711.72303327214;277242.15366754116;263358.31088498374;430346.717906069;434782.31747122854;438488.69466843555;473828.3904477336;528197.3986632949;476731.6430274383;438179.53515710204;445733.73098647315;463079.3272856336;458581.8320255698;270033.4435039956;474578.3372754974;434782.31747122854;434782.31747122854;296504.67125881097;301951.40411888575;467238.253010327;202234.48292222194;202234.48292222194;274.0616903277293;930325.182227904;426168.6739775905;104997.46293485496;263097.2090603589;0;9;0;15;24;25;0;1;50;60;569510687690.6931;218282907125.08624;480260202540.5672;12127.716202972299;0.0;-0.0;4922.262497953973;2054413.0769287904;406753.8780363012;0.0;244409.22764251567;0.4472218493461522;0.0298167181692534
2634;2019-07-06 12:54:45.115;823;760;263;261;226;32;31;33;-28;45;750;271;-30;25;228;177;266;693;254;31;31;-17;778;348;353;136;352;297;775;457.0;0.0;2160.0;154.0;0.0;0;43;54;1;0;0;1;0;1;0;1;0;1;1;0;38592.09765625;11501.8037109375;22699.849609375;2515.05493164062;728.0;278356;714.0;1184.0;Calculated values ==>;1562410485.115;355.46000000000004;349.16;299.46000000000004;299.26000000000005;295.76000000000005;276.36;273.0942459734351;276.26000000000005;276.46000000000004;270.36;277.66;348.16;300.26000000000005;270.16;275.66;295.96000000000004;290.86;299.76000000000005;342.46000000000004;276.26000000000005;276.26000000000005;344.56000000000006;345.96000000000004;271.46000000000004;241.71165711629368;267.23344911666527;273.0942459734351;298.56;7780000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2970000.0;7750000.0;0.07616666666666667;0.0;0.36000000000000004;0.025666666666666667;0.0;0.07616666666666667;2.9634577368683956;11501.8037109375;22699.849609375;2515.05493164062;38592.09765625;497207.72103666654;488162.4361994157;269320.5646472746;268519.91990890214;255876.05361217642;430925.7729439634;435367.2694147528;438684.37198384217;473696.4923814395;529103.3156420017;477243.63031805056;438378.49729393894;446422.9685661995;464545.5568033712;458389.55609836883;270349.0608645759;477666.76419392205;435367.2694147528;435367.2694147528;299437.39939995663;305303.7579410727;467616.1448606874;199526.02615053827;199526.02615053827;272.9610987460712;930996.6265590604;426370.8934171294;105040.3193743545;263475.9218208865;0;9;0;15;24;25;0;1;50;60;569725227015.3999;218365122194.97388;480439935485.32153;86097.00449998942;6880.979713560493;-0.0;17963.241361957673;2055231.7663324084;406811.2300464437;0.0;244599.97513838514;3.021546071456614;0.25254849447402145
2635;2019-07-06 12:55:45.105;835;769;261;259;220;27;29;26;-31;40;753;269;-34;23;229;168;266;704;256;25;29;-15;781;343;348;133;347;293;778;122.0;-1.0;1740.0;35.0;0.0;0;26;35;1;0;0;1;0;1;0;1;0;1;0;0;36923.484375;10054.810546875;22793.013671875;2397.88403320312;734.0;278357;720.0;1184.0;Calculated values ==>;1562410545.105;356.66;350.06000000000006;299.26000000000005;299.06;295.16;275.86;272.5487779782249;276.06;275.76000000000005;270.06;277.16;348.46000000000004;300.06;269.76000000000005;275.46000000000004;296.06;289.96000000000004;299.76000000000005;343.56000000000006;275.66;276.06;345.16;346.56000000000006;271.66;241.05796691057077;266.74333088950624;272.5487779782249;298.76000000000005;7809999.999999999;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2930000.0;7780000.0;0.02033333333333333;0.0;0.29;0.005833333333333333;0.0;0.02033333333333333;2.9623873446089273;10054.810546875;22793.013671875;2397.88403320312;36923.484375;498663.94695054676;489220.40223180153;268341.5471406469;267557.0935785152;253800.26825813405;431237.1583312671;436210.45442499174;439116.185694671;473598.1776897576;529721.0519968552;477513.1193708757;438662.4006545466;446913.0878632371;465405.128768128;457976.08149584336;270158.6360984677;479102.213059037;435522.73057385447;436210.45442499174;301951.40411888575;307818.28838856175;468228.8304024894;198437.30919356536;198437.30919356536;272.50951680473855;931625.8181933347;426550.5019295644;105081.25370887503;263854.96583042486;0;9;0;15;24;25;0;1;50;60;569935491965.4333;218445808744.9867;480616905985.3497;69796.87418532063;1573.7838737187233;-0.0;4834.720619705669;2056530.66546905;406881.674666955;0.0;244789.92649109312;2.16211795586551;0.19395416641192043
2636;2019-07-06 12:56:45.106;844;773;275;275;233;25;27;21;-23;36;754;266;-27;26;230;168;266;703;260;24;27;-13;745;340;345;128;344;290;742;486.0;-1.0;1387.0;7.0;0.0;0;1;7;1;0;0;1;0;1;0;1;0;1;0;0;33567.7265625;7638.076171875;21645.259765625;2278.4208984375;737.0;278358;724.0;1184.0;Calculated values ==>;1562410605.106;357.56000000000006;350.46000000000004;300.66;300.66;296.46000000000004;275.66;272.21867820750657;275.86;275.26000000000005;270.86;276.76000000000005;348.56000000000006;299.76000000000005;270.46000000000004;275.76000000000005;296.16;289.96000000000004;299.76000000000005;343.46000000000004;275.56;275.86;345.56000000000006;346.86;271.86;239.943914813709;266.37251300914875;272.21867820750657;299.16;7450000.0;3400000.0;3450000.0;1280000.0;3440000.0;2900000.0;7420000.0;0.081;0.0;0.23116666666666666;0.0011666666666666668;0.0;0.081;2.9618499811492613;7638.076171875;21645.259765625;2278.4208984375;33567.7265625;503202.5329935634;493396.57487546344;277265.18593512004;277265.18593512004;259663.2987990699;431420.45991060114;436574.0632644047;440957.2826791838;473857.33391166833;530053.3439087747;477543.0144747773;440367.69155725266;447896.03133248154;465967.47487218113;458457.66969668935;272691.06990936503;482931.5292693116;436064.00943998026;436574.0632644047;303627.53096179874;309075.640036128;469110.7402285309;197718.35035581305;197718.35035581305;272.2116484528403;932213.2547408836;426697.9451093879;105120.22356607842;264225.29094727244;0;9;0;15;24;25;0;1;50;60;570143395430.1823;218524110049.89212;480791808900.13837;56228.73318875254;316.6244548515042;-0.0;19347.312745595926;2057580.8963661217;406897.4283322308;0.0;244991.4467941763;2.4045768676218144;0.17158132643563995
2637;2019-07-06 12:57:45.106;841;761;276;275;244;26;22;19;-9;33;755;265;-13;33;230;173;266;622;268;23;21;-11;691;346;351;130;351;298;693;-2.0;0.0;2259.0;436.0;0.0;99;1;1;1;0;0;1;0;0;0;1;0;1;0;0;18777.205078125;6700.85205078125;7273.17138671875;2327.76416015625;733.0;278359;724.0;1182.0;Calculated values ==>;1562410665.106;357.26;349.26;300.76000000000005;300.66;297.56;275.76000000000005;272.8767566201714;275.36;275.06;272.26000000000005;276.46000000000004;348.66;299.66;271.86;276.46000000000004;296.16;290.46000000000004;299.76000000000005;335.36;275.46000000000004;275.26000000000005;345.56000000000006;346.46000000000004;272.06;240.39332010688793;267.35522164206344;272.8767566201714;299.96000000000004;6909999.999999999;3460000.0;3510000.0;1300000.0;3510000.0;2980000.0;6930000.0;0.0;0.0;0.3765;0.07266666666666667;0.0;0.0;2.9575618103558785;6700.85205078125;7273.17138671875;2327.76416015625;18777.205078125;507552.6631001593;496451.07113842067;284844.09368145774;284043.93587240524;266808.472456039;431051.2098666511;434271.1649806571;441323.95829298784;473308.3704715943;529547.4719402475;476422.8685991859;440729.25174775714;447349.16613002797;464952.13982784736;458169.09799002606;278196.08662915725;475928.57713342184;434447.89094467775;434093.9474893213;303627.53096179874;307399.1840295507;469032.3569117841;198642.07554229267;197718.35035581305;272.6031717119864;932649.4625045555;426817.4361779101;105158.6084415667;264466.277873542;0;9;0;15;24;25;0;1;50;60;570352195430.1823;218601510049.89212;480968208900.13837;91369.72885563673;19648.360446183044;-0.0;0.0;2058810.883549825;407063.80320640607;0.0;245152.6744003896;6.810178861475359;0.7843697376229503
2638;2019-07-06 12:58:45.117;820;731;270;268;251;39;24;20;3;31;759;266;0;43;227;181;266;501;279;26;23;-9;675;354;359;135;359;305;676;-2.0;-1.0;1786.0;319.0;0.0;99;1;16;1;0;0;1;0;0;0;1;0;1;0;0;19122.0;7462.26611328125;7027.95849609375;2378.84887695312;723.0;278360;716.0;1184.0;Calculated values ==>;1562410725.117;355.16;346.26;300.16;299.96000000000004;298.26000000000005;277.06;273.7412296467126;275.56;275.16;273.46000000000004;276.26000000000005;349.06000000000006;299.76000000000005;273.16;277.46000000000004;295.86;291.26000000000005;299.76000000000005;323.26000000000005;275.76000000000005;275.46000000000004;344.76;345.46000000000004;272.26000000000005;241.49495122638035;268.19934244402924;273.7412296467126;301.06;6750000.0;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;6759999.999999999;0.0;0.0;0.29766666666666663;0.05316666666666667;0.0;0.0;2.964345300588738;7462.26611328125;7027.95849609375;2378.84887695312;19122.0;506157.31709644635;493911.19134994416;283657.5866806341;282026.1357052079;271548.13758404145;430542.39183029096;432630.116712011;441630.0847411902;472460.9817075043;529430.2317793416;475650.4663498;441181.0962547605;447417.42732394347;463378.2884684054;457969.9520314306;280706.60929467593;457912.80256767967;432996.96884297003;432445.8427850977;300275.376401361;303208.48990285693;468542.5750511011;200853.13774632016;197718.35035581305;273.508926695138;932965.3471159264;426935.4838010154;105197.837407637;264585.47580515785;0;9;0;15;24;25;0;1;50;60;570565234480.7374;218681024625.09937;481149142065.6099;71671.27122213964;14232.155083370853;-0.0;0.0;2060169.8076444317;407346.1925984537;0.0;245152.6744003896;5.0923618523052046;0.6017843979347832
2639;2019-07-06 12:59:45.117;788;726;272;271;247;40;26;23;9;31;762;268;6;45;227;185;266;514;291;29;26;-8;694;349;354;141;353;310;695;-1.0;-1.0;1248.0;214.0;0.0;98;1;31;1;0;0;1;0;0;0;1;0;1;0;0;20588.994140625;8606.265625;7297.7119140625;2376.626953125;715.0;278361;708.0;1184.0;Calculated values ==>;1562410785.117;351.96000000000004;345.76;300.36;300.26000000000005;297.86;277.16;273.20264511476705;275.76000000000005;275.46000000000004;274.06;276.26000000000005;349.36;299.96000000000004;273.76000000000005;277.66;295.86;291.66;299.76000000000005;324.56;276.06;275.76000000000005;343.96000000000004;344.66;272.36;242.77792619122317;268.7936212382143;273.20264511476705;302.26000000000005;6940000.000000001;3490000.0;3540000.0;1410000.0;3529999.9999999995;3100000.0;6950000.0;0.0;0.0;0.20800000000000002;0.035666666666666666;0.0;0.0;2.965756987281495;8606.265625;7297.7119140625;2376.626953125;20588.994140625;500102.8126158521;491294.1338034812;281478.9183554358;280801.44822116575;267993.5229620066;430862.6128555636;434243.5176279555;441474.6228121385;471669.41905304807;529362.294630216;475246.23264635314;441021.3247816201;446744.6316743796;464267.95083290053;459310.24615296075;277794.840034938;457403.969878052;434774.884458551;434243.5176279555;296923.61432157;299856.38484229014;467811.90591688076;199563.88736424904;197718.35035581305;272.980301395277;933296.2720670983;427069.38823216775;105237.46637288765;264704.8563919092;0;9;0;15;24;25;0;1;50;60;570779134480.7374;218763824625.09937;481333642065.6099;50317.43297316102;9567.51266171053;-0.0;0.0;2061186.3801793926;407544.52316299605;0.0;245152.6744003896;3.2758733804707774;0.3998461493884953
2640;2019-07-06 13:00:45.108;767;725;279;279;247;34;25;24;3;31;763;270;3;50;227;184;266;586;285;25;24;-7;714;346;351;144;351;312;716;-1.0;0.0;1124.0;235.0;0.0;58;16;42;1;0;0;1;0;0;0;1;0;1;0;0;20744.333984375;9669.8662109375;5996.1728515625;2446.2080078125;709.0;278362;703.0;1183.0;Calculated values ==>;1562410845.108;349.86;345.66;301.06;301.06;297.86;276.56;272.8767566201714;275.66;275.56;273.46000000000004;276.26000000000005;349.46000000000004;300.16;273.46000000000004;278.16;295.86;291.56;299.76000000000005;331.76000000000005;275.66;275.56;343.46000000000004;344.06000000000006;272.46000000000004;243.40439225979637;269.02936301313275;272.8767566201714;301.66;7140000.000000001;3460000.0;3510000.0;1440000.0;3510000.0;3120000.0;7159999.999999999;0.0;0.0;0.18733333333333332;0.03916666666666667;0.0;0.0;2.964303172615746;9669.8662109375;5996.1728515625;2446.2080078125;20744.333984375;495265.4123815345;488999.5378408935;282788.4855649534;282788.4855649534;266510.6584556076;431051.2098666511;434799.8914726758;440133.4945721987;471270.65844568226;529314.3506984756;475226.0712446366;440133.4945721987;447073.2487907919;464562.14285730536;459648.89065656747;275479.23560413613;467154.3638186451;434799.8914726758;434624.13164572034;294828.9587717387;297342.5633918147;467493.82274924906;198680.75840854662;197718.35035581305;272.6185003066842;933640.6648011184;427221.666485476;105277.65063564293;264815.62214748387;0;9;0;15;24;25;0;1;50;60;570990602755.5155;218849311800.00967;481520214075.4142;45232.14590799082;10528.511686677513;-0.0;0.0;2061982.50723226;407711.96491235984;0.0;245152.6744003896;3.0786162190811077;0.3775644349194848
2641;2019-07-06 13:01:45.118;759;721;282;283;253;32;26;23;-13;30;761;272;-14;44;228;182;266;631;294;26;25;-8;738;346;351;144;351;312;740;-1.0;-1.0;950.0;323.0;0.0;28;30;52;1;0;0;1;0;0;0;1;0;1;0;0;21579.556640625;10733.7412109375;5075.71630859375;2532.83837890625;705.0;278363;699.0;1182.0;Calculated values ==>;1562410905.118;349.06000000000006;345.26;301.36;301.46000000000004;298.46000000000004;276.36;272.8767566201714;275.76000000000005;275.46000000000004;271.86;276.16;349.26;300.36;271.76000000000005;277.56;295.96000000000004;291.36;299.76000000000005;336.26000000000005;275.76000000000005;275.66;343.06000000000006;343.66;272.36;243.40439225979637;269.02936301313275;272.8767566201714;302.56;7380000.0;3460000.0;3510000.0;1440000.0;3510000.0;3120000.0;7400000.0;0.0;0.0;0.15833333333333333;0.05383333333333333;0.0;0.0;2.96249426695871;10733.7412109375;5075.71630859375;2532.83837890625;21579.556640625;491750.70694357314;485894.3860268639;281261.2012477599;281840.2476968708;267447.6745147953;431051.2098666511;434975.17651431775;437637.45612594887;471171.66155044775;529104.4563234631;475462.4761954694;437478.7579247441;446215.1909064348;464692.24815714295;459381.0236953352;273259.4255694105;471654.0334803155;434975.17651431775;434799.8914726758;293153.3411634106;295666.80309349706;467393.9933261424;198375.34078424226;197718.35035581305;272.49737755301027;933993.4226727855;427391.7248856416;105319.1496042012;264907.90326809435;0;9;0;15;24;25;0;1;50;60;571201237855.482;218935726199.99594;481707445275.3844;37883.16826243688;14482.17079517229;-0.0;0.0;2062675.250288173;407920.42200340115;0.0;245152.6744003896;2.854895556562793;0.38399496895886337
2642;2019-07-06 13:02:45.139;762;720;281;282;253;36;28;23;-14;30;760;276;-16;42;229;183;266;655;299;29;27;-9;771;351;355;143;355;312;773;-1.0;-1.0;1191.0;330.0;0.0;29;40;61;1;0;0;1;0;0;0;1;0;1;0;0;23472.380859375;12022.0205078125;5329.41552734375;2600.42456054688;704.0;278364;698.0;1181.0;Calculated values ==>;1562410965.139;349.36;345.16;301.26000000000005;301.36;298.46000000000004;276.76000000000005;273.4187578820637;275.96000000000004;275.46000000000004;271.76000000000005;276.16;349.16;300.76000000000005;271.56;277.36;296.06;291.46000000000004;299.76000000000005;338.66;276.06;275.86;342.96000000000004;343.56000000000006;272.26000000000005;243.1966462407574;269.02936301313275;273.4187578820637;303.06;7709999.999999999;3510000.0;3550000.0;1430000.0;3550000.0;3120000.0;7730000.0;0.0;0.0;0.1985;0.055;0.0;0.0;2.960161582111045;12022.0205078125;5329.41552734375;2600.42456054688;23472.380859375;488872.9343087222;482197.77649328427;277295.12285594334;277771.3237405716;265525.30496990524;430735.4089219946;434353.62711375504;437478.7579247441;471304.9624172612;528999.4941283845;475934.57569932233;437160.35228701105;445927.53570144763;464234.7764519513;458722.83461911156;270806.30665652;471613.6565196242;434531.2036186236;434175.5540581689;292734.4514702754;295247.87795992935;467433.8734719653;199816.9102145352;197718.35035581305;273.0886221216677;934368.986886197;427581.4226039802;105361.94176731494;264994.6430482294;0;9;0;15;24;25;0;1;50;60;571413111985.1589;219021856334.86456;481894710795.09875;47175.87677047647;14718.932979158657;-0.0;0.0;2063384.323751247;408163.8497043686;0.0;245152.6744003896;3.1022074083138347;0.41139102478477085
2643;2019-07-06 13:03:45.109;774;722;273;274;248;45;30;25;-16;30;759;279;-19;36;228;186;266;671;301;33;29;-11;778;366;370;143;371;304;783;-2.0;0.0;1535.0;442.0;0.0;87;47;54;1;0;0;1;0;0;0;1;0;1;0;0;25068.833984375;11345.40234375;7966.35302734375;2588.39892578125;707.0;278365;699.0;1182.0;Calculated values ==>;1562411025.109;350.56000000000006;345.36;300.46000000000004;300.56;297.96000000000004;277.66;275.0112864084945;276.16;275.66;271.56;276.16;349.06000000000006;301.06;271.26000000000005;276.76000000000005;295.96000000000004;291.76000000000005;299.76000000000005;340.26;276.46000000000004;276.06;343.06000000000006;343.86;272.06;243.1966462407574;268.0796299477929;275.0112864084945;303.26000000000005;7780000.0;3660000.0;3700000.0;1430000.0;3710000.0;3040000.0;7830000.0;0.0;0.0;0.2558333333333333;0.07366666666666667;0.0;0.0;2.9621461711563675;11345.40234375;7966.35302734375;2588.39892578125;25068.833984375;489974.29035584064;481422.3880895326;272929.21302884904;273355.692564721;263166.0790884064;429743.705733735;430898.39857246703;438967.53409683413;471304.9624172612;529506.5989332239;477295.0857104247;438504.63750537357;446621.9564447741;461701.42432542075;456710.18191563094;270349.0608645759;473100.13356405933;431473.88110614876;430705.24320240243;293153.3411634106;296504.67125881097;467234.4417300135;203671.94928514905;197718.35035581305;274.66069406293855;934773.294755026;427776.05376357416;105405.1603429571;265105.38572053565;0;9;0;15;24;25;0;1;50;60;571630503235.2627;219107613434.9055;482079418395.1869;60196.453780989425;19415.770276771684;-0.0;0.0;2064278.6457882253;408448.1633370401;0.0;245152.6744003896;3.6352357603764105;0.48694159476787424
2644;2019-07-06 13:04:45.109;794;730;265;266;235;49;35;35;-16;33;758;281;-18;35;227;188;266;683;289;36;34;-12;834;362;367;142;367;307;835;-2.0;0.0;1567.0;310.0;0.0;85;52;65;1;0;0;1;0;0;0;1;0;1;0;0;26213.36328125;13090.5029296875;8394.2890625;2653.33666992188;713.0;278366;703.0;1182.0;Calculated values ==>;1562411085.109;352.56000000000006;346.16;299.66;299.76000000000005;296.66;278.06;274.5913991737795;276.66;276.66;271.56;276.46000000000004;348.96000000000004;301.26000000000005;271.36;276.66;295.86;291.96000000000004;299.76000000000005;341.46000000000004;276.76000000000005;276.56;343.46000000000004;344.46000000000004;271.96000000000004;242.98782864720522;268.43790593516167;274.5913991737795;302.06;8340000.000000001;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;8350000.0;0.0;0.0;0.26116666666666666;0.051666666666666666;0.0;0.0;2.9610979665963604;13090.5029296875;8394.2890625;2653.33666992188;26213.36328125;487407.1179398178;476957.970109751;266821.3658675685;267182.2122314091;256677.82455039892;430014.67791919125;432626.2974239531;438297.7194993918;471734.03124744946;529172.7083407035;477152.44772949436;437985.2681005028;445898.2057857615;462175.02648618136;457640.5186074551;267230.9099965275;468855.31243102683;432812.2514932043;432439.757026355;294828.9587717387;299018.4200587347;467274.6841318862;202804.89627692272;197718.35035581305;274.306258339199;935200.6463989062;427979.6863075195;105448.8414729213;265241.7244046177;0;9;0;15;24;25;0;1;50;60;571851603235.2627;219193113434.9055;482262718395.1869;61502.875664934836;13664.272372506448;-0.0;0.0;2065292.8068669413;408723.8303591174;0.0;245152.6744003896;3.114042065548945;0.3844238080521793
2645;2019-07-06 13:05:45.100;820;741;259;258;229;58;39;44;-21;37;758;281;-23;33;227;192;267;691;281;40;39;-14;807;373;378;141;378;304;808;-1.0;0.0;2039.0;285.0;0.0;99;56;58;1;0;0;1;0;0;0;1;0;1;0;0;25167.193359375;12166.2578125;8688.3876953125;2640.12915039062;720.0;278367;709.0;1182.0;Calculated values ==>;1562411145.1;355.16;347.26;299.06;298.96000000000004;296.06;278.96000000000004;275.73799182748917;277.06;277.56;271.06;276.86;348.96000000000004;301.26000000000005;270.86;276.46000000000004;295.86;292.36;299.86;342.26;277.16;277.06;344.06000000000006;345.16;271.76000000000005;242.77792619122317;268.0796299477929;275.73799182748917;301.26000000000005;8070000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3040000.0;8080000.0;0.0;0.0;0.3398333333333333;0.0475;0.0;0.0;2.959867662905657;12166.2578125;8688.3876953125;2640.12915039062;25167.193359375;494026.57664988603;481733.94676616933;265959.871990382;265594.21653880796;255674.94339954687;429258.0297950786;430516.27345800906;438194.52980446257;472260.1919623333;529402.1194473583;477527.6756644469;437883.18805776763;446196.8478688148;460487.1446003908;456402.8408256902;269012.176559071;473500.90436839365;430712.43175584445;430516.27345800906;297342.5633918147;301951.40411888575;467215.53762504057;205774.3908082708;197718.35035581305;275.5022427753897;935628.7534780998;428190.1277425327;105492.94707121201;265384.0586907708;0;9;0;15;24;25;0;1;50;60;572075069710.0282;219278000699.81644;482445990899.9946;78984.1105688725;12418.454473796564;-0.0;0.0;2066463.356142262;408941.15381253336;0.0;245152.6744003896;3.8903358883996004;0.4514216844736764
2646;2019-07-06 13:06:45.120;835;749;270;269;238;70;48;54;-23;43;756;280;-24;31;226;195;267;691;287;46;46;-17;815;387;391;140;391;304;816;-2.0;-1.0;2365.0;391.0;0.0;98;58;57;1;0;0;1;0;0;0;1;0;1;0;0;25068.47265625;12170.3564453125;8724.5791015625;2669.68090820312;725.0;278368;714.0;1182.0;Calculated values ==>;1562411205.12;356.66;348.06000000000006;300.16;300.06;296.96000000000004;280.16;277.16162083772156;277.96000000000004;278.56;270.86;277.46000000000004;348.76;301.16;270.76000000000005;276.26000000000005;295.76000000000005;292.66;299.86;342.26;277.76000000000005;277.76000000000005;344.56000000000006;345.66;271.46000000000004;242.56692532238324;268.0796299477929;277.16162083772156;301.86;8150000.0;3870000.0000000005;3910000.0;1400000.0;3910000.0;3040000.0;8159999.999999999;0.0;0.0;0.39416666666666667;0.06516666666666666;0.0;0.0;2.9589840182610994;12170.3564453125;8724.5791015625;2669.68090820312;25068.47265625;495501.30017719266;482154.8852582688;269659.7442668348;269277.66559384024;258326.24855837686;428242.4622021849;428773.7624265795;437883.18805776763;472980.94656883925;529193.1324091097;477411.40728836687;437727.04723144654;445912.450752771;458297.20691158046;454492.3227633264;268573.64258438407;472552.1212617465;428357.8942009289;428357.8942009289;299437.39939995663;304046.57827927166;467057.3815275755;209139.15944673028;197718.35035581305;276.8476392001999;936047.5235716137;428393.0004629896;105537.21023782527;265529.2151167175;0;9;0;15;24;25;0;1;50;60;572305846609.9548;219362328799.78964;482628451699.93665;90163.27127751723;16807.670805601745;-0.0;0.0;2067873.387511039;409184.7860401323;0.0;245152.6744003896;4.5394730818997475;0.5461771753272118
